Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,0.1751268,0.1751268,0,0,0,0.1751268,0,0,0,0,0,0.184344,0.1751268,0,0,1.661372,3.058454,0,0.184344,-0.184344,4.22958,70.49286,0.04582874,0.1926395,0,0,3.058454
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.03255934,0.1215657,0.1215657,0,0,0,0.1215657,26.78332,0,0.00000000000000001387779,0,0.03255934,0.1279639,0.1215657,0,0,1.866199,2.87411,0,0.09540458,-0.09540458,4.129015,68.81678,0.04582874,0.1337223,0.02604747,0,2.906669
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.1239502,0.2095189,0.2095189,0,0,0,0.2095189,59.15945,0,0.00000000000000002775558,0,0.1239502,0.2205462,0.2095189,0,0,1.972204,2.778705,0,0.09659599,-0.09659599,4.027194,67.11976,0.04582874,0.2304708,0.09916018,0,2.902655
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,0.2994292,1.26997,1.26997,0.425,0,0.172125,1.26997,23.57765,0,0,0,0.2994292,0.8894426,0.8449705,0,0,2.079533,2.682109,0,0.5900134,-0.5900134,3.405265,56.7543,0.04582874,1.396968,0.2395433,1.7,2.981538
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,0.6064472,0.8107992,0.8107992,0,-1,0,0.8107992,74.79623,0,0,0,0.6064472,0.8534728,0.8107992,0,0,2.735104,2.092096,0,0.2470256,-0.2470256,3.144877,52.41452,0.04582874,0.8918791,0.4851578,0,2.698543
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,0.7453446,0.9365649,0.9365649,0,0,0,0.9365649,79.58279,0,0,0,0.7453446,0.9858578,0.9365649,0,0,3.009576,1.84507,0,0.2405133,-0.2405133,2.891354,48.18914,0.04582874,1.030221,0.5962757,0,2.590415
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,0.6044311,0.2938932,0.2938932,0,0,0,0.2938932,205.6635,0,0,0,0.6044311,0.3093613,0.2938932,0,0,3.276813,1.604557,0.2950698,0,0.2950698,3.171282,52.85459,0.04580353,0.3232826,0.4835449,0,2.208988
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,1.257777,0.7964675,0.7964675,0,0,0,0.7964675,157.9194,0,0,0,1.257777,0.8383869,0.7964675,0,0,2.981744,1.87012,0.4193903,0,0.4193903,3.56915,59.48572,0.04576776,0.8761143,1.006222,0,3.127897
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,1.043605,0.2676695,0.2676695,0,0,0,0.2676695,389.8858,0,0,0,1.043605,0.2817574,0.2676695,0,0,2.562353,2.247571,0.761848,0,0.761848,4.291903,71.53157,0.04570291,0.2944365,0.8348843,0,3.291176
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,1.151923,0.9088345,0.9088345,0,-1,0,0.9088345,126.7473,0,0,0,1.151923,0.9566678,0.9088345,0,0,1.800505,2.933234,0.1952551,0,0.1952551,4.477138,74.61882,0.04568632,0.9997179,0.9215384,0,4.085157
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,0.4640287,0.5613109,0.5613109,0,-1,0,0.5613109,82.66873,0,0,0,0.4640287,0.5908536,0.5613109,0,0,1.60525,3.108964,0,0.126825,-0.126825,4.343453,72.39073,0.04568632,0.6174421,0.3712229,0,3.572993
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,0.3760023,0.4922565,0.4922565,0,-1,0,0.4922565,76.38342,0,0.00000000000000005551115,0,0.3760023,0.5181648,0.4922565,0,0,1.746167,2.982139,0,0.1421624,-0.1421624,4.1936,69.8932,0.04568632,0.5414822,0.3008019,0,3.358141
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,0.2329335,0.78558,0.78558,0,-1,0,0.78558,29.65116,0,0,0,0.2329335,0.8269263,0.78558,0,0,1.904125,2.839976,0,0.5939928,-0.5939928,3.567477,59.45783,0.04568632,0.8641379,0.1863468,0,3.07291
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.05801883,0.6333168,0.6333168,0,-1,0,0.6333168,9.161108,0,0.0000000000000001110223,0,0.05801883,0.6666492,0.6333168,0,0,2.564117,2.245984,0,0.6086304,-0.6086304,2.925924,48.76531,0.04568632,0.6966484,0.04641506,0,2.304003
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,1.316525,1.316525,0,-1,0,1.316525,0,0,0.0000000000000002220446,0.06817752,0,1.385816,1.316525,0,0,3.240373,1.637353,0,1.385816,-1.385816,1.465146,24.41905,0.04568632,1.448178,0,0,1.637353
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,1.096244,0.2389606,0,-1,0,0.2389606,0,0,0.8572839,0.9669083,0,0.2515375,0.2389606,0,0,4.780168,0.2515375,0,0.2515375,-0.2515375,1.200002,20,0.04568632,1.205869,0,0,0.2515375
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,0.926463,0,0,-1,0,0,0,0,0.926463,1.019109,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04568632,1.019109,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04568632,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.04991778,0,0,-1,0,0,0,0,0.04991778,0.05490956,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04568632,0.05490956,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,0.2380745,0,0,-1,0,0,0,0,0.2380745,0.2618819,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04568632,0.2618819,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.06620816,0,0,-1,0,0,0,0,0.06620816,0.07282898,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04568632,0.07282898,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,0.08287361,0,0,-1,0,0,0,0,0.08287361,0.09116097,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04568632,0.09116097,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,0.08971324,0,0,-1,0,0,0,0,0.08971324,0.09868456,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04568632,0.09868456,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.01571358,0,0,-1,0,0,0,0,0.01571358,0.01728494,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04568632,0.01728494,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.0613463,0.0613463,1.513978,0,0.469416,0.0613463,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.04618194,0.06748092,0,1.7,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.03821193,0.08896549,0.08896549,1.541597,0,0.476956,0.08896549,42.9514,0,0,0,0.03821193,0,0,1.452632,1.38,3.679654,1.242,1.418212,0,1.418212,3.854619,64.24353,0.04668722,0.09786204,0.03056954,1.7,1.280212
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,0.3114255,0.0007113558,0.0007113558,1.453343,0,0.4528626,0.0007113558,43779.14,0.0000000000000002220446,0,0,0.3114255,0,0,1.452632,1.38,2.261442,2.518391,1.691425,0,1.691425,5.459247,90.98726,0.04711673,0.0007824914,0.2491404,1.7,2.829816
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,0.5820435,0.4690672,0.4690672,0,0,0,0.4690672,124.0853,0,0,0,0.5820435,0.493755,0.4690672,0,0,0.570017,4.040674,0.08828858,0,0.08828858,5.543005,92.38322,0.04710906,0.5159739,0.4656348,0,4.622717
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,1.163033,0.0215229,0.0215229,0,-1,0,0.0215229,5403.7,0.6586488,0,0,1.163033,0.02265568,0.0215229,0,0,0.4817284,4.120133,0.4817284,0,0.4817284,6.000012,100,0.04706726,0.02367519,0.9304263,0,5.283166
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,1.395531,0.6414911,0.6414911,0,0,0,0.6414911,217.5449,0.7202771,0,0,1.395531,0.6752537,0.6414911,0,0,0,4.553689,0,0,0,6.000012,100,0.04706726,0.7056401,1.116425,0,5.94922
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,1.417627,0.3594378,0.3594378,0,0,0,0.3594378,394.4012,1.039271,0,0,1.417627,0.3783556,0.3594378,0,0,0,4.553689,0,0,0,6.000012,100,0.04706726,0.3953816,1.134102,0,5.971316
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,1.27449,0,0,0,0,0,0,0,1.27449,0,0,1.27449,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04706726,0,1.019592,0,5.828178
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,1.291597,0.4983088,0.4983088,0,0,0,0.4983088,259.196,0.7670609,0,0,1.291597,0.5245356,0.4983088,0,0,0,4.553689,0,0,0,6.000012,100,0.04706726,0.5481397,1.033277,0,5.845285
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,1.011591,1.287141,1.287141,0,-1,0,1.287141,78.5921,0,0,0.03585535,1.011591,1.354885,1.287141,0,0,0,4.553689,0,0.3432941,-0.3432941,5.638148,93.96895,0.04706726,1.415855,0.8092731,0,5.56528
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,0.9575432,0.118059,0.118059,0,-1,0,0.118059,811.0718,0.4518327,0,0,0.9575432,0.1242726,0.118059,0,0,0.3814379,4.210395,0.3814379,0,0.3814379,6.000012,100,0.04703422,0.1298649,0.7660345,0,5.167938
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,0.4659106,0.1967218,0.1967218,0,-1,0,0.1967218,236.8373,0.258835,0,0,0.4659106,0.2070756,0.1967218,0,0,0,4.553689,0,0,0,6.000012,100,0.04703422,0.216394,0.3727285,0,5.019599
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,0.3478925,0.942772,0.942772,0,-1,0,0.942772,36.90103,0,0,0,0.3478925,0.9923915,0.942772,0,0,0,4.553689,0,0.644499,-0.644499,5.320651,88.67733,0.04703422,1.037049,0.278314,0,4.901581
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.05620221,0.2962397,0.2962397,0,-1,0,0.2962397,18.97187,0,0,0,0.05620221,0.3118313,0.2962397,0,0,0.71611,3.90919,0,0.255629,-0.255629,5.051194,84.18639,0.04703422,0.3258637,0.04496177,0,3.965392
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.000142,3.653561,0,0,0,5.051194,84.18639,0.04703422,0,0,0,3.653561
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,0.8451799,0.8451799,0,-1,0,0.8451799,0,0,0.0000000000000001110223,0,0,0.889663,0.8451799,0,0,1.000142,3.653561,0,0.889663,-0.889663,4.113407,68.55664,0.04703422,0.9296978,0,0,3.653561
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,0.7716397,0.7716397,0,-1,0,0.7716397,0,0,0.0000000000000001110223,0,0,0.8122523,0.7716397,0,0,1.988657,2.763898,0,0.8122523,-0.8122523,3.257217,54.28685,0.04703422,0.8488037,0,0,2.763898
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,0.07511642,0.07511642,0,-1,0,0.07511642,0,0,0.00000000000000001387779,0,0,0.07906991,0.07511642,0,0,2.891159,1.951646,0,0.07906991,-0.07906991,3.173871,52.89774,0.04703422,0.08262806,0,0,1.951646
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.979015,1.872576,0,0,0,3.173871,52.89774,0.04703422,0,0,0,1.872576
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,0.1672279,0.1672279,0,-1,0,0.1672279,0,0,0.00000000000000002775558,0,0,0.1760294,0.1672279,0,0,2.979015,1.872576,0,0.1760294,-0.1760294,2.988319,49.80522,0.04703422,0.1839507,0,0,1.872576
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.03266193,0.03266193,0,-1,0,0.03266193,0,0,0,0,0,0.03438098,0.03266193,0,0,3.174603,1.696546,0,0.03438098,-0.03438098,2.952079,49.20121,0.04703422,0.03592812,0,0,1.696546
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,0.1285307,0.1285307,0,-1,0,0.1285307,0,0,0,0,0,0.1352955,0.1285307,0,0,3.212804,1.662165,0,0.1352955,-0.1352955,2.809464,46.82431,0.04703422,0.1413838,0,0,1.662165
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,0.09430899,0.09430899,0,-1,0,0.09430899,0,0,0.00000000000000001387779,0,0,0.09927262,0.09430899,0,0,3.363132,1.52687,0,0.09927262,-0.09927262,2.704822,45.08028,0.04703422,0.1037399,0,0,1.52687
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,0.1073947,0.1073947,0,-1,0,0.1073947,0,0,0.00000000000000001387779,0,0,0.1130471,0.1073947,0,0,3.473435,1.427597,0,0.1130471,-0.1130471,2.58566,43.09425,0.04703422,0.1181342,0,0,1.427597
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,0.09185518,0.09185518,0,0,0,0.09185518,0,0,0.00000000000000001387779,0,0,0.09668967,0.09185518,0,0,3.599043,1.31455,0,0.09668967,-0.09668967,2.48374,41.39558,0.04703422,0.1010407,0,0,1.31455
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.04270874,0.1943625,0.1943625,0,0,0,0.1943625,21.97376,0,0.00000000000000002775558,0,0.04270874,0.2045921,0.1943625,0,0,3.706476,1.21786,0,0.1618834,-0.1618834,2.3131,38.55159,0.04703422,0.2137987,0.034167,0,1.260569
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,0.2494158,0.7874814,0.7874814,0,0,0,0.7874814,31.67259,0,0.0000000000000001110223,0,0.2494158,0.8289278,0.7874814,0,0,3.886347,1.055977,0,0.579512,-0.579512,1.702241,28.37062,0.04703422,0.8662295,0.1995326,0,1.305393
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,0.5282642,0.5810266,0.5810266,1.7,0,0.5202,0.5810266,90.91911,0,0,0,0.5282642,0,0,1.118973,1.063025,4.530249,0.4764651,1.591289,0,1.591289,3.21187,53.53106,0.04760659,0.6391292,0.4226114,1.7,1.004729
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,0.9124736,0.3012903,0.3012903,0,-1,0,0.3012903,302.8553,0,0,0,0.9124736,0.3171477,0.3012903,0,0,2.93896,1.908625,0.5953259,0,0.5953259,3.776646,62.94397,0.04755464,0.3314193,0.7299789,0,2.821099
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,1.419558,0.06620454,0.06620454,0,0,0,0.06620454,2144.201,0,0,0,1.419558,0.06968899,0.06620454,0,0,2.343634,2.444418,1.349869,0,1.349869,5.057244,84.28724,0.04743726,0.07282499,1.135647,0,3.863977
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,1.462044,1.101863,1.101863,0,0,0,1.101863,132.6883,0,0,0,1.462044,1.159856,1.101863,0,0,0.9937645,3.659301,0.3021876,0,0.3021876,5.343925,89.06523,0.04741106,1.212049,1.169635,0,5.121345
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,1.464918,0.1171453,0.1171453,0,0,0,0.1171453,1250.514,0.65003,0,0,1.464918,0.1233108,0.1171453,0,0,0.6915769,3.93127,0.6915769,0,0.6915769,6.000012,100,0.04735122,0.1288598,1.171934,0,5.396187
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,1.452023,0.3134525,0.3134525,0,0,0,0.3134525,463.2353,1.122073,0,0,1.452023,0.32995,0.3134525,0,0,0,4.553689,0,0,0,6.000012,100,0.04735122,0.3447978,1.161618,0,6.005712
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,1.030338,0.7669133,0.7669133,0,-1,0,0.7669133,134.3487,0.223061,0,0,1.030338,0.8072771,0.7669133,0,0,0,4.553689,0,0,0,6.000012,100,0.04735122,0.8436046,0.8242705,0,5.584027
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,1.166247,0,0,0,-1,0,0,0,1.166247,0,0,1.166247,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04735122,0,0.9329976,0,5.719936
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,0.6647855,0,0,0,-1,0,0,0,0.6647855,0,0,0.6647855,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04735122,0,0.5318284,0,5.218474
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,0.2080627,0.9050145,0.9050145,0,-1,0,0.9050145,22.98998,0,0.0000000000000001110223,0,0.2080627,0.9526469,0.9050145,0,0,0,4.553689,0,0.7445841,-0.7445841,5.215151,86.91901,0.04735122,0.9955159,0.1664501,0,4.761752
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.05447527,0.2414857,0.2414857,0,-1,0,0.2414857,22.55839,0,0.00000000000000002775558,0,0.05447527,0.2541954,0.2414857,0,0,0.8273157,3.809105,0,0.1997202,-0.1997202,5.004628,83.41029,0.04735122,0.2656342,0.04358021,0,3.86358
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,1.106654,1.106654,0,-1,0,1.106654,0,0,0,0,0,1.164899,1.106654,0,0,1.049227,3.609385,0,1.164899,-1.164899,3.776716,62.94514,0.04735122,1.21732,0,0,3.609385
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,0.7922233,0.7922233,0,-1,0,0.7922233,0,0,0.0000000000000001110223,0,0,0.8339192,0.7922233,0,0,2.34356,2.444485,0,0.8339192,-0.8339192,2.897688,48.29471,0.04735122,0.8714456,0,0,2.444485
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,0.4386477,0.4386477,0,-1,0,0.4386477,0,0,0,0,0,0.4617344,0.4386477,0,0,3.270136,1.610566,0,0.4617344,-0.4617344,2.410977,40.18288,0.04735122,0.4825125,0,0,1.610566
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,0.1146211,0.1146211,0,-1,0,0.1146211,0,0,0,0,0,0.1206538,0.1146211,0,0,3.783175,1.148832,0,0.1206538,-0.1206538,2.283797,38.06321,0.04735122,0.1260832,0,0,1.148832
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,0.1804092,0.1804092,0,-1,0,0.1804092,0,0,0.00000000000000002775558,0,0,0.1899044,0.1804092,0,0,3.917234,1.028178,0,0.1899044,-0.1899044,2.08362,34.72694,0.04735122,0.1984501,0,0,1.028178
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,0.104852,0.104852,0,-1,0,0.104852,0,0,0.00000000000000001387779,0,0,0.1103705,0.104852,0,0,4.128239,0.8382736,0,0.1103705,-0.1103705,1.96728,32.78793,0.04735122,0.1153372,0,0,0.8382736
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.0157379,0.0157379,0,-1,0,0.0157379,0,0,0.000000000000000003469447,0,0,0.01656621,0.0157379,0,0,4.250873,0.7279031,0,0.01656621,-0.01656621,1.949817,32.49689,0.04735122,0.01731169,0,0,0.7279031
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.06352437,0.06352437,0,-1,0,0.06352437,0,0,0,0,0,0.06686775,0.06352437,0,0,4.26928,0.7113369,0,0.06686775,-0.06686775,1.879333,31.32215,0.04735122,0.0698768,0,0,0.7113369
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,0.1620343,0.1620343,0,-1,0,0.1620343,0,0,0.00000000000000002775558,0,0,0.1705624,0.1620343,0,0,4.343577,0.6444691,0,0.1705624,-0.1705624,1.699544,28.32568,0.04735122,0.1782377,0,0,0.6444691
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.02971139,0.02971139,0,-1,0,0.02971139,0,0,0.000000000000000003469447,0,0,0.03127515,0.02971139,0,0,4.533092,0.4739067,0,0.03127515,-0.03127515,1.666577,27.77623,0.04735122,0.03268253,0,0,0.4739067
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.567842,0.4426316,0,0,0,1.666577,27.77623,0.04735122,0,0,0,0.4426316
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.03581984,0.07576757,0.07576757,0,0,0,0.07576757,47.27595,0,0,0,0.03581984,0.07975534,0.07576757,0,0,4.567842,0.4426316,0,0.0439355,-0.0439355,1.620265,27.00436,0.04735122,0.08334433,0.02865587,0,0.4784514
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,0.3485003,0.4718451,0.4718451,1.7,0,0.5202,0.4718451,73.85904,0,0,0,0.3485003,0,0,1.228155,1.166747,4.616659,0.3986961,1.515247,0,1.515247,3.057755,50.96248,0.04792459,0.5190297,0.2788002,1.7,0.7471964
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,0.7288126,1.121745,1.121745,1.7,0,0.5202,1.121745,64.97134,0,0,0,0.7288126,0,0,0.5782551,0.5493423,3.101411,1.762419,1.278155,0,1.278155,4.270319,71.17184,0.04851327,1.233919,0.5830501,1.7,2.491231
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,1.113466,0,0,0,-1,0,0,0,0,0,0,1.113466,0,0,0,0,1.823256,2.912758,1.113466,0,1.113466,5.326645,88.77724,0.04841537,0,0.8907726,0,4.026224
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,1.187637,0.4332115,0.4332115,0,0,0,0.4332115,274.1472,0.02183447,0,0,1.187637,0.4560121,0.4332115,0,0,0.7097907,3.914877,0.7097907,0,0.7097907,6.000012,100,0.04835317,0.4765327,0.9501098,0,5.102515
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,1.627335,0.7632112,0.7632112,0,0,0,0.7632112,213.222,0.8239543,0,0,1.627335,0.8033802,0.7632112,0,0,0,4.553689,0,0,0,6.000012,100,0.04835317,0.8395323,1.301868,0,6.181024
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,1.51823,0,0,0,0,0,0,0,1.51823,0,0,1.51823,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04835317,0,1.214584,0,6.071919
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,1.053076,0,0,0,0,0,0,0,1.053076,0,0,1.053076,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04835317,0,0.8424608,0,5.606765
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,0.8726135,0,0,0,-1,0,0,0,0.8726135,0,0,0.8726135,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04835317,0,0.6980908,0,5.426302
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,0.7859947,0.4384252,0.4384252,0,-1,0,0.4384252,179.2768,0.3244945,0,0,0.7859947,0.4615003,0.4384252,0,0,0,4.553689,0,0,0,6.000012,100,0.04835317,0.4822678,0.6287958,0,5.339684
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,0.6925418,0.4149235,0.4149235,0,-1,0,0.4149235,166.9083,0.2557803,0,0,0.6925418,0.4367616,0.4149235,0,0,0,4.553689,0,0,0,6.000012,100,0.04835317,0.4564158,0.5540335,0,5.246231
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,0.3800622,0.5825292,0.5825292,0,-1,0,0.5825292,65.24345,0,0,0,0.3800622,0.6131887,0.5825292,0,0,0,4.553689,0,0.2331265,-0.2331265,5.754275,95.9044,0.04835317,0.6407822,0.3040497,0,4.933751
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.05898654,0,0,0,-1,0,0,0,0,0,0,0.05898654,0,0,0,0,0.2590295,4.320562,0.05898654,0,0.05898654,5.810235,96.83705,0.04834801,0,0.04718924,0,4.379549
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,0.4208181,0.4208181,0,-1,0,0.4208181,0,0,0.00000000000000005551115,0,0,0.4429664,0.4208181,0,0,0.2000429,4.37365,0,0.4429664,-0.4429664,5.343307,89.05494,0.04834801,0.4628999,0,0,4.37365
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,0.8937788,0.8937788,0,-1,0,0.8937788,0,0,0.0000000000000001110223,0,0,0.9408198,0.8937788,0,0,0.6922278,3.930684,0,0.9408198,-0.9408198,4.351596,72.52645,0.04834801,0.9831567,0,0,3.930684
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,0.4216447,0.4216447,0,-1,0,0.4216447,0,0,0.00000000000000005551115,0,0,0.4438365,0.4216447,0,0,1.737583,2.989864,0,0.4438365,-0.4438365,3.883751,64.72906,0.04834801,0.4638091,0,0,2.989864
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,0.101404,0.101404,0,-1,0,0.101404,0,0,0,0,0,0.1067411,0.101404,0,0,2.230735,2.546028,0,0.1067411,-0.1067411,3.771236,62.85381,0.04834801,0.1115444,0,0,2.546028
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,0.1170092,0.1170092,0,-1,0,0.1170092,0,0,0.00000000000000001387779,0,0,0.1231676,0.1170092,0,0,2.349336,2.439286,0,0.1231676,-0.1231676,3.641406,60.68998,0.04834801,0.1287101,0,0,2.439286
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.05173066,0.05173066,0,-1,0,0.05173066,0,0,0,0,0,0.05445332,0.05173066,0,0,2.486189,2.316119,0,0.05445332,-0.05445332,3.584007,59.73333,0.04834801,0.05690372,0,0,2.316119
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.04754388,0.04754388,0,-1,0,0.04754388,0,0,0,0,0,0.05004619,0.04754388,0,0,2.546693,2.261666,0,0.05004619,-0.05004619,3.531254,58.85411,0.04834801,0.05229827,0,0,2.261666
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,0.1548527,0.1548527,0,-1,0,0.1548527,0,0,0,0,0,0.1630029,0.1548527,0,0,2.602299,2.211619,0,0.1630029,-0.1630029,3.359434,55.99045,0.04834801,0.170338,0,0,2.211619
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.06294499,0.06294499,0,-1,0,0.06294499,0,0,0.00000000000000001387779,0,0,0.06625788,0.06294499,0,0,2.783414,2.048616,0,0.06625788,-0.06625788,3.289592,54.82642,0.04834801,0.06923948,0,0,2.048616
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,0.1560957,0.1560957,0,-1,0,0.1560957,0,0,0.00000000000000002775558,0,0,0.1643113,0.1560957,0,0,2.857034,1.982359,0,0.1643113,-0.1643113,3.116393,51.93977,0.04834801,0.1717053,0,0,1.982359
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.03537643,0.03537643,0,0,0,0.03537643,0,0,0,0,0,0.03723835,0.03537643,0,0,3.039602,1.818047,0,0.03723835,-0.03723835,3.07714,51.28556,0.04834801,0.03891407,0,0,1.818047
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.03878378,0.2076907,0.2076907,0,0,0,0.2076907,18.67381,0,0,0,0.03878378,0.2186218,0.2076907,0,0,3.080978,1.780809,0,0.179838,-0.179838,2.887574,48.12614,0.04834801,0.2284598,0.03102702,0,1.819593
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,0.2788465,0.4323413,0.4323413,0,0,0,0.4323413,64.49683,0,0,0,0.2788465,0.4550961,0.4323413,0,0,3.280798,1.600971,0,0.1762497,-0.1762497,2.701791,45.02975,0.04834801,0.4755754,0.2230772,0,1.879817
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,0.3175085,0.2254555,0.2254555,0,0,0,0.2254555,140.8298,0,0,0,0.3175085,0.2373216,0.2254555,0,0,3.476631,1.424721,0.08018693,0,0.08018693,2.777863,46.29762,0.04834099,0.2480011,0.2540068,0,1.74223
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,0.5213196,0.5136421,0.5136421,0,-1,0,0.5136421,101.4947,0,0,0,0.5213196,0.5406758,0.5136421,0,0,3.396444,1.49689,0,0.01935622,-0.01935622,2.757459,45.95756,0.04834099,0.5650063,0.4170557,0,2.018209
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,0.6711208,0.02642027,0.02642027,0,0,0,0.02642027,2540.173,0,0,0,0.6711208,0.02781082,0.02642027,0,0,3.417951,1.477533,0.64331,0,0.64331,3.367757,56.12917,0.04828478,0.0290623,0.5368966,0,2.148654
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,0.6410601,1.006196,1.006196,0,0,0,1.006196,63.71126,0,0,0,0.6410601,1.059154,1.006196,0,0,2.774641,2.056512,0,0.4180934,-0.4180934,2.927047,48.78403,0.04828478,1.106815,0.5128481,0,2.697572
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,1.255759,0.3454118,0.3454118,0,0,0,0.3454118,363.5541,0,0,0,1.255759,0.3635914,0.3454118,0,0,3.239189,1.638419,0.8921676,0,0.8921676,3.773432,62.89041,0.04820705,0.379953,1.004607,0,2.894178
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,0.8793425,0.5747111,0.5747111,0,0,0,0.5747111,153.006,0,0,0,0.8793425,0.604959,0.5747111,0,0,2.347021,2.44137,0.2743835,0,0.2743835,4.033735,67.22878,0.04818319,0.6321822,0.703474,0,3.320712
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,0.8822418,0.7592536,0.7592536,0,-1,0,0.7592536,116.1986,0,0,0,0.8822418,0.7992142,0.7592536,0,0,2.072638,2.688315,0.08302762,0,0.08302762,4.112502,68.54156,0.04817598,0.8351789,0.7057935,0,3.570557
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,0.7318317,0,0,0,-1,0,0,0,0,0,0,0.7318317,0,0,0,0,1.98961,2.76304,0.7318317,0,0.7318317,4.806778,80.11282,0.04811248,0,0.5854654,0,3.494871
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,0.4870182,0.4494854,0.4494854,0,-1,0,0.4494854,108.3502,0,0,0,0.4870182,0.4731425,0.4494854,0,0,1.257779,3.421688,0.01387566,0,0.01387566,4.819942,80.33221,0.04811128,0.4944339,0.3896146,0,3.908706
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.1706223,0,0,0,-1,0,0,0,0,0,0,0.1706223,0,0,0,0,1.243903,3.434176,0.1706223,0,0.1706223,4.981809,83.02998,0.0480965,0,0.1364978,0,3.604799
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.01876353,0.7917958,0.7917958,0,-1,0,0.7917958,2.369744,0,0,0,0.01876353,0.8334693,0.7917958,0,0,1.073281,3.587736,0,0.8147057,-0.8147057,4.123034,68.71709,0.0480965,0.8709754,0.01501083,0,3.6065
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,0.2915073,0.2915073,0,-1,0,0.2915073,0,0,0,0,0,0.3068497,0.2915073,0,0,1.978509,2.773031,0,0.3068497,-0.3068497,3.799585,63.32629,0.0480965,0.320658,0,0,2.773031
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,0.2664426,0.2664426,0,-1,0,0.2664426,0,0,0.00000000000000005551115,0,0,0.2804658,0.2664426,0,0,2.319453,2.466181,0,0.2804658,-0.2804658,3.503948,58.39902,0.0480965,0.2930868,0,0,2.466181
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.631082,2.185715,0,0,0,3.503948,58.39902,0.0480965,0,0,0,2.185715
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,0.2508998,0.2508998,0,-1,0,0.2508998,0,0,0.00000000000000005551115,0,0,0.2641051,0.2508998,0,0,2.631082,2.185715,0,0.2641051,-0.2641051,3.225557,53.75918,0.0480965,0.2759898,0,0,2.185715
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.924532,1.92161,0,0,0,3.225557,53.75918,0.0480965,0,0,0,1.92161
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,0.152735,0.152735,0,-1,0,0.152735,0,0,0,0,0,0.1607736,0.152735,0,0,2.924532,1.92161,0,0.1607736,-0.1607736,3.056087,50.93468,0.0480965,0.1680084,0,0,1.92161
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.05536639,0.05536639,0,-1,0,0.05536639,0,0,0.000000000000000006938894,0,0,0.05828041,0.05536639,0,0,3.10317,1.760836,0,0.05828041,-0.05828041,2.994654,49.9108,0.0480965,0.06090303,0,0,1.760836
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.02937666,0.02937666,0,-1,0,0.02937666,0,0,0,0,0,0.0309228,0.02937666,0,0,3.167926,1.702556,0,0.0309228,-0.0309228,2.962058,49.36754,0.0480965,0.03231432,0,0,1.702556
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,0.1135656,0.1135656,0,-1,0,0.1135656,0,0,0,0,0,0.1195427,0.1135656,0,0,3.202284,1.671633,0,0.1195427,-0.1195427,2.836049,47.26739,0.0480965,0.1249222,0,0,1.671633
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,0.1034583,0.1034583,0,-1,0,0.1034583,0,0,0.00000000000000001387779,0,0,0.1089035,0.1034583,0,0,3.335109,1.55209,0,0.1089035,-0.1089035,2.721255,45.35416,0.0480965,0.1138041,0,0,1.55209
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.05803761,0.05803761,0,0,0,0.05803761,0,0,0.000000000000000006938894,0,0,0.06109222,0.05803761,0,0,3.456113,1.443187,0,0.06109222,-0.06109222,2.656858,44.28088,0.0480965,0.06384137,0,0,1.443187
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.01920562,0.07905988,0.07905988,0,0,0,0.07905988,24.2925,0,0.00000000000000001387779,0,0.01920562,0.08322092,0.07905988,0,0,3.523994,1.382095,0,0.0640153,-0.0640153,2.58938,43.15625,0.0480965,0.08696586,0.0153645,0,1.4013
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,0.3191258,0.4094183,0.4094183,0,0,0,0.4094183,77.94616,0,0.00000000000000005551115,0,0.3191258,0.4309666,0.4094183,0,0,3.595122,1.318079,0,0.1118408,-0.1118408,2.471489,41.19141,0.0480965,0.4503601,0.2553006,0,1.637205
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,0.5692709,0.3456302,0.3456302,0,0,0,0.3456302,164.7052,0,0,0,0.5692709,0.3638212,0.3456302,0,0,3.719389,1.206239,0.2054497,0,0.2054497,2.666396,44.43985,0.04807872,0.3801932,0.4554167,0,1.775509
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,0.8416635,0.3502408,0.3502408,0,-1,0,0.3502408,240.3099,0,0,0,0.8416635,0.3686745,0.3502408,0,0,3.51394,1.391143,0.4729889,0,0.4729889,3.115113,51.91844,0.04803783,0.3852649,0.6733308,0,2.232807
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,1.313444,0.2640517,0.2640517,0,0,0,0.2640517,497.419,0,0,0,1.313444,0.2779492,0.2640517,0,0,3.040951,1.816833,1.035494,0,1.035494,4.097469,68.29102,0.04794854,0.2904569,1.050755,0,3.130277
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,1.367167,0.9514864,0.9514864,0,0,0,0.9514864,143.6875,0,0,0,1.367167,1.001565,0.9514864,0,0,2.005456,2.748778,0.3656022,0,0.3656022,4.44431,74.07168,0.0479171,1.046635,1.093733,0,4.115945
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,1.37682,0,0,0,0,0,0,0,0,0,0,1.37682,0,0,0,0,1.639854,3.07782,1.37682,0,1.37682,5.750476,95.84108,0.04779906,0,1.101456,0,4.45464
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,0.96037,0,0,0,0,0,0,0,0.6973361,0,0,0.96037,0,0,0,0,0.2630339,4.316958,0.2630339,0,0.2630339,6.000012,100,0.04777657,0,0.768296,0,5.277328
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,1.180127,0.3628382,0.3628382,0,-1,0,0.3628382,325.2488,0.7981919,0,0,1.180127,0.3819349,0.3628382,0,0,0,4.553689,0,0,0,6.000012,100,0.04777657,0.399122,0.9441015,0,5.733816
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,0.8388641,0.08168644,0.08168644,0,-1,0,0.08168644,1026.932,0.7528784,0,0,0.8388641,0.08598572,0.08168644,0,0,0,4.553689,0,0,0,6.000012,100,0.04777657,0.08985508,0.6710913,0,5.392553
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,0.6887388,0.7959999,0.7959999,0,-1,0,0.7959999,86.52499,0,0.0000000000000001110223,0,0.6887388,0.8378947,0.7959999,0,0,0,4.553689,0,0.1491558,-0.1491558,5.842788,97.37961,0.04777657,0.8755999,0.5509911,0,5.242428
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,0.3890004,0.03337168,0.03337168,0,-1,0,0.03337168,1165.66,0.1881436,0,0,0.3890004,0.03512808,0.03337168,0,0,0.1657287,4.404533,0.1657287,0,0.1657287,6.000012,100,0.04776242,0.03670885,0.3112003,0,4.793533
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.06031493,0.8989769,0.8989769,0,-1,0,0.8989769,6.709287,0,0,0,0.06031493,0.9462914,0.8989769,0,0,0,4.553689,0,0.8859765,-0.8859765,5.066111,84.43501,0.04776242,0.9888746,0.04825195,0,4.614004
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,0.7155526,0.7155526,0,-1,0,0.7155526,0,0,0,0,0,0.7532132,0.7155526,0,0,0.9844183,3.667712,0,0.7532132,-0.7532132,4.272154,71.20243,0.04776242,0.7871078,0,0,3.667712
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.02289546,0.02289546,0,-1,0,0.02289546,0,0,0,0,0,0.02410048,0.02289546,0,0,1.821322,2.914499,0,0.02410048,-0.02410048,4.24675,70.77903,0.04776242,0.025185,0,0,2.914499
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,0.3751727,0.3751727,0,-1,0,0.3751727,0,0,0.00000000000000005551115,0,0,0.3949186,0.3751727,0,0,1.8481,2.890399,0,0.3949186,-0.3949186,3.830469,63.84103,0.04776242,0.41269,0,0,2.890399
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,0.07775201,0.07775201,0,-1,0,0.07775201,0,0,0.00000000000000001387779,0,0,0.08184422,0.07775201,0,0,2.286899,2.49548,0,0.08184422,-0.08184422,3.744198,62.40318,0.04776242,0.0855272,0,0,2.49548
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,0.1001909,0.1001909,0,-1,0,0.1001909,0,0,0,0,0,0.1054641,0.1001909,0,0,2.377837,2.413636,0,0.1054641,-0.1054641,3.633029,60.55036,0.04776242,0.11021,0,0,2.413636
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.05046595,0.05046595,0,-1,0,0.05046595,0,0,0.000000000000000006938894,0,0,0.05312205,0.05046595,0,0,2.495019,2.308172,0,0.05312205,-0.05312205,3.577034,59.61711,0.04776242,0.05551254,0,0,2.308172
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,0.1625488,0.1625488,0,-1,0,0.1625488,0,0,0.00000000000000002775558,0,0,0.171104,0.1625488,0,0,2.554044,2.25505,0,0.171104,-0.171104,3.396674,56.61112,0.04776242,0.1788037,0,0,2.25505
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.04734433,0.04734433,0,-1,0,0.04734433,0,0,0.000000000000000006938894,0,0,0.04983614,0.04734433,0,0,2.744159,2.083946,0,0.04983614,-0.04983614,3.344142,55.73559,0.04776242,0.05207876,0,0,2.083946
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.01901267,0.01901267,0,-1,0,0.01901267,0,0,0,0,0,0.02001333,0.01901267,0,0,2.799533,2.03411,0,0.02001333,-0.02001333,3.323046,55.384,0.04776242,0.02091393,0,0,2.03411
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,0.1221592,0.1221592,0,-1,0,0.1221592,0,0,0.00000000000000001387779,0,0,0.1285886,0.1221592,0,0,2.82177,2.014096,0,0.1285886,-0.1285886,3.187502,53.12493,0.04776242,0.1343751,0,0,2.014096
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.964646,1.885508,0,0,0,3.187502,53.12493,0.04776242,0,0,0,1.885508
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.009475487,0.1084958,0.1084958,0,0,0,0.1084958,8.733509,0,0.00000000000000002775558,0,0.009475487,0.1142061,0.1084958,0,0,2.964646,1.885508,0,0.1047306,-0.1047306,3.077106,51.285,0.04776242,0.1193453,0.00758039,0,1.894983
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,0.3497287,0.008320807,0.008320807,0,0,0,0.008320807,4203.063,0,0,0,0.3497287,0.008758744,0.008320807,0,0,3.081013,1.780777,0.34097,0,0.34097,3.400579,56.6762,0.04773332,0.009152887,0.279783,0,2.130506
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,0.5704176,0.4991887,0.4991887,0,0,0,0.4991887,114.2689,0,0,0,0.5704176,0.5254618,0.4991887,0,0,2.740043,2.08765,0.04495586,0,0.04495586,3.443228,57.38701,0.04772948,0.5491076,0.4563341,0,2.658068
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,0.9562113,0,0,0,-1,0,0,0,0,0,0,0.9562113,0,0,0,0,2.695087,2.12811,0.9562113,0,0.9562113,4.350369,72.50601,0.04764808,0,0.764969,0,3.084321
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,1.367121,0.01068618,0.01068618,0,0,0,0.01068618,12793.36,0,0,0,1.367121,0.01124861,0.01068618,0,0,1.738876,2.9887,1.355873,0,1.355873,5.636663,93.94419,0.04753313,0.0117548,1.093697,0,4.355822
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,1.32516,0.9382834,0.9382834,0,0,0,0.9382834,141.2323,0,0,0,1.32516,0.9876667,0.9382834,0,0,0.3830036,4.208986,0.3374929,0,0.3374929,5.956837,99.28041,0.0475046,1.032112,1.060128,0,5.534145
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,1.424932,0,0,0,0,0,0,0,1.379421,0,0,1.424932,0,0,0,0,0.04551067,4.512729,0.04551067,0,0.04551067,6.000012,100,0.04750076,0,1.139945,0,5.937661
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,1.291519,0,0,0,0,0,0,0,1.291519,0,0,1.291519,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04750076,0,1.033215,0,5.845207
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,1.283562,0.276058,0.276058,0,-1,0,0.276058,464.9611,0.992975,0,0,1.283562,0.2905874,0.276058,0,0,0,4.553689,0,0,0,6.000012,100,0.04750076,0.3036638,1.02685,0,5.837251
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,1.230266,0.8058552,0.8058552,0,-1,0,0.8058552,152.6659,0.3819971,0,0,1.230266,0.8482686,0.8058552,0,0,0,4.553689,0,0,0,6.000012,100,0.04750076,0.8864407,0.9842126,0,5.783955
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,0.8234001,0.5230804,0.5230804,0,-1,0,0.5230804,157.4137,0.2727892,0,0,0.8234001,0.550611,0.5230804,0,0,0,4.553689,0,0,0,6.000012,100,0.04750076,0.5753884,0.6587201,0,5.377089
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,0.3817723,0.2971897,0.2971897,0,-1,0,0.2971897,128.4608,0.068941,0,0,0.3817723,0.3128313,0.2971897,0,0,0,4.553689,0,0,0,6.000012,100,0.04750076,0.3269087,0.3054178,0,4.935461
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.05996755,0,0,0,-1,0,0,0,0.05996755,0,0,0.05996755,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04750076,0,0.04797404,0,4.613657
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04750076,0,0,0,4.553689
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,0.2590128,0.2590128,0,-1,0,0.2590128,0,0,0,0,0,0.272645,0.2590128,0,0,0,4.553689,0,0.272645,-0.272645,5.712619,95.21012,0.04750076,0.2849141,0,0,4.553689
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3029389,4.281044,0,0,0,5.712619,95.21012,0.04750076,0,0,0,4.281044
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,0.08249498,0.08249498,0,-1,0,0.08249498,0,0,0,0,0,0.08683682,0.08249498,0,0,0.3029389,4.281044,0,0.08683682,-0.08683682,5.621085,93.68456,0.04750076,0.09074448,0,0,4.281044
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3994243,4.194207,0,0,0,5.621085,93.68456,0.04750076,0,0,0,4.194207
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,0.1761979,0.1761979,0,-1,0,0.1761979,0,0,0,0,0,0.1854714,0.1761979,0,0,0.3994243,4.194207,0,0.1854714,-0.1854714,5.425581,90.42616,0.04750076,0.1938176,0,0,4.194207
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,0.1210386,0.1210386,0,-1,0,0.1210386,0,0,0,0,0,0.127409,0.1210386,0,0,0.6055036,4.008736,0,0.127409,-0.127409,5.29128,88.18782,0.04750076,0.1331424,0,0,4.008736
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7470692,3.881327,0,0,0,5.29128,88.18782,0.04750076,0,0,0,3.881327
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,0.143521,0.143521,0,-1,0,0.143521,0,0,0.00000000000000002775558,0,0,0.1510748,0.143521,0,0,0.7470692,3.881327,0,0.1510748,-0.1510748,5.132033,85.53371,0.04750076,0.1578731,0,0,3.881327
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.91493,3.730252,0,0,0,5.132033,85.53371,0.04750076,0,0,0,3.730252
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,0.1565211,0.1565211,0,0,0,0.1565211,0,0,0.00000000000000002775558,0,0,0.1647591,0.1565211,0,0,0.91493,3.730252,0,0.1647591,-0.1647591,4.958362,82.6392,0.04750076,0.1721732,0,0,3.730252
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.006259835,0.01453678,0.01453678,0,0,0,0.01453678,43.06204,0,0,0,0.006259835,0.01530188,0.01453678,0,0,1.097996,3.565493,0,0.009042041,-0.009042041,4.948831,82.48035,0.04750076,0.01599046,0.005007868,0,3.571753
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,0.3981335,0.621108,0.621108,0,0,0,0.621108,64.10053,0,0,0,0.3981335,0.6537979,0.621108,0,0,1.108042,3.556451,0,0.2556644,-0.2556644,4.679337,77.98879,0.04750076,0.6832188,0.3185068,0,3.954584
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,0.8502184,0.7297595,0.7297595,0,0,0,0.7297595,116.5067,0,0,0,0.8502184,0.7681679,0.7297595,0,0,1.392114,3.300786,0.08205057,0,0.08205057,4.757177,79.28612,0.04749383,0.8027354,0.6801747,0,4.151005
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,1.215563,0.2313029,0.2313029,0,-1,0,0.2313029,525.5286,0,0,0,1.215563,0.2434767,0.2313029,0,0,1.310063,3.374632,0.9720859,0,0.9720859,5.679379,94.65612,0.0474119,0.2544332,0.9724501,0,4.590195
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,1.590449,0.7834415,0.7834415,0,0,0,0.7834415,203.008,0.4277962,0,0,1.590449,0.8246753,0.7834415,0,0,0.3379775,4.249509,0.3379775,0,0.3379775,6.000012,100,0.04738347,0.8617857,1.272359,0,5.839958
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,1.670887,0.7676367,0.7676367,0,0,0,0.7676367,217.6665,0.8628489,0,0,1.670887,0.8080386,0.7676367,0,0,0,4.553689,0,0,0,6.000012,100,0.04738347,0.8444003,1.33671,0,6.224576
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,1.830302,0.3701448,0.3701448,0,0,0,0.3701448,494.4827,1.440676,0,0,1.830302,0.3896261,0.3701448,0,0,0,4.553689,0,0,0,6.000012,100,0.04738347,0.4071593,1.464242,0,6.383991
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,1.728251,0.1640759,0.1640759,0,0,0,0.1640759,1053.324,1.55554,0,0,1.728251,0.1727115,0.1640759,0,0,0,4.553689,0,0,0,6.000012,100,0.04738347,0.1804835,1.382601,0,6.28194
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,1.36839,0.9416186,0.9416186,0,-1,0,0.9416186,145.3232,0.3772123,0,0,1.36839,0.9911775,0.9416186,0,0,0,4.553689,0,0,0,6.000012,100,0.04738347,1.035781,1.094712,0,5.922079
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,1.139135,0.5796102,0.5796102,0,-1,0,0.5796102,196.5346,0.5290188,0,0,1.139135,0.6101161,0.5796102,0,0,0,4.553689,0,0,0,6.000012,100,0.04738347,0.6375713,0.9113078,0,5.692824
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,0.7327187,0.4691823,0.4691823,0,-1,0,0.4691823,156.1693,0.2388426,0,0,0.7327187,0.4938761,0.4691823,0,0,0,4.553689,0,0,0,6.000012,100,0.04738347,0.5161005,0.586175,0,5.286407
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,0.3948352,0.04724025,0.04724025,0,-1,0,0.04724025,835.8025,0.3451086,0,0,0.3948352,0.04972658,0.04724025,0,0,0,4.553689,0,0,0,6.000012,100,0.04738347,0.05196427,0.3158681,0,4.948524
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.05698761,0.752833,0.752833,0,-1,0,0.752833,7.569754,0,0.0000000000000001110223,0,0.05698761,0.7924558,0.752833,0,0,0,4.553689,0,0.7354682,-0.7354682,5.224761,87.07917,0.04738347,0.8281163,0.04559008,0,4.610677
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,0.126439,0.126439,0,-1,0,0.126439,0,0,0.00000000000000002775558,0,0,0.1330937,0.126439,0,0,0.8171869,3.818221,0,0.1330937,-0.1330937,5.084467,84.74095,0.04738347,0.1390829,0,0,3.818221
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9650688,3.685127,0,0,0,5.084467,84.74095,0.04738347,0,0,0,3.685127
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,0.7900513,0.7900513,0,-1,0,0.7900513,0,0,0,0,0,0.831633,0.7900513,0,0,0.9650688,3.685127,0,0.831633,-0.831633,4.207849,70.13068,0.04738347,0.8690565,0,0,3.685127
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.03244015,0.03244015,0,-1,0,0.03244015,0,0,0.000000000000000006938894,0,0,0.03414753,0.03244015,0,0,1.889105,2.853494,0,0.03414753,-0.03414753,4.171854,69.53077,0.04738347,0.03568417,0,0,2.853494
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.927047,2.819346,0,0,0,4.171854,69.53077,0.04738347,0,0,0,2.819346
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,0.1007023,0.1007023,0,-1,0,0.1007023,0,0,0.00000000000000001387779,0,0,0.1060024,0.1007023,0,0,1.927047,2.819346,0,0.1060024,-0.1060024,4.060118,67.6685,0.04738347,0.1107726,0,0,2.819346
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.044828,2.713344,0,0,0,4.060118,67.6685,0.04738347,0,0,0,2.713344
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.06706189,0.06706189,0,-1,0,0.06706189,0,0,0,0,0,0.07059146,0.06706189,0,0,2.044828,2.713344,0,0.07059146,-0.07059146,3.985708,66.42834,0.04738347,0.07376807,0,0,2.713344
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.06561927,0.06561927,0,-1,0,0.06561927,0,0,0,0,0,0.06907292,0.06561927,0,0,2.123263,2.642753,0,0.06907292,-0.06907292,3.912899,65.21485,0.04738347,0.0721812,0,0,2.642753
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,0.08226511,0.08226511,0,-1,0,0.08226511,0,0,0,0,0,0.08659485,0.08226511,0,0,2.20001,2.57368,0,0.08659485,-0.08659485,3.82162,63.69354,0.04738347,0.09049162,0,0,2.57368
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,0.1314798,0.1314798,0,0,0,0.1314798,0,0,0,0,0,0.1383998,0.1314798,0,0,2.296227,2.487085,0,0.1383998,-0.1383998,3.675734,61.26211,0.04738347,0.1446277,0,0,2.487085
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.006628384,0,0,0,0,0,0,0,0,0,0,0.006628384,0,0,0,0,2.450004,2.348685,0.006628384,0,0.006628384,3.682022,61.36691,0.04738292,0,0.005302708,0,2.355314
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,0.3938814,0.5306983,0.5306983,0,0,0,0.5306983,74.21945,0,0,0,0.3938814,0.5586298,0.5306983,0,0,2.443376,2.354651,0,0.1647484,-0.1647484,3.508362,58.47258,0.04738292,0.5837681,0.3151051,0,2.748532
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,0.6897369,0.4838457,0.4838457,0,0,0,0.4838457,142.5531,0,0,0,0.6897369,0.5093112,0.4838457,0,0,2.62643,2.189902,0.1804257,0,0.1804257,3.679529,61.32536,0.04736776,0.5322302,0.5517895,0,2.879639
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,1.168619,0.4185241,0.4185241,0,-1,0,0.4185241,279.2239,0,0,0,1.168619,0.4405516,0.4185241,0,0,2.446004,2.352285,0.7280678,0,0.7280678,4.370234,72.8371,0.04730669,0.4603765,0.9348955,0,3.520905
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,1.406996,0.2369107,0.2369107,0,0,0,0.2369107,593.8931,0,0,0,1.406996,0.2493796,0.2369107,0,0,1.717936,3.007546,1.157616,0,1.157616,5.468446,91.14058,0.04720991,0.2606017,1.125597,0,4.414542
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,1.335327,0.1959496,0.1959496,0,0,0,0.1959496,681.4646,0.5687442,0,0,1.335327,0.2062627,0.1959496,0,0,0.5603199,4.049401,0.5603199,0,0.5603199,6.000012,100,0.04716321,0.2155445,1.068261,0,5.384728
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,1.714193,0.2829639,0.2829639,0,0,0,0.2829639,605.7991,1.416336,0,0,1.714193,0.2978568,0.2829639,0,0,0,4.553689,0,0,0,6.000012,100,0.04716321,0.3112603,1.371354,0,6.267882
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,1.582542,0.2675455,0.2675455,0,0,0,0.2675455,591.504,1.300915,0,0,1.582542,0.2816269,0.2675455,0,0,0,4.553689,0,0,0,6.000012,100,0.04716321,0.2943001,1.266034,0,6.136231
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,1.49243,0.5427291,0.5427291,0,-1,0,0.5427291,274.9861,0.9211362,0,0,1.49243,0.5712938,0.5427291,0,0,0,4.553689,0,0,0,6.000012,100,0.04716321,0.5970021,1.193944,0,6.046119
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,1.009828,0.6666611,0.6666611,0,-1,0,0.6666611,151.4754,0.3080792,0,0,1.009828,0.7017485,0.6666611,0,0,0,4.553689,0,0,0,6.000012,100,0.04716321,0.7333273,0.8078622,0,5.563517
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,0.7059898,0.3824921,0.3824921,0,-1,0,0.3824921,184.5763,0.3033666,0,0,0.7059898,0.4026232,0.3824921,0,0,0,4.553689,0,0,0,6.000012,100,0.04716321,0.4207413,0.5647919,0,5.259679
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,0.3788175,0.7839901,0.7839901,0,-1,0,0.7839901,48.31916,0,0,0,0.3788175,0.8252528,0.7839901,0,0,0,4.553689,0,0.4464353,-0.4464353,5.529428,92.15694,0.04716321,0.8623891,0.303054,0,4.932507
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.0625347,0.02333553,0.02333553,0,-1,0,0.02333553,267.9806,0,0,0,0.0625347,0.02456372,0.02333553,0,0,0.4960392,4.107254,0.03797099,0,0.03797099,5.56545,92.75732,0.04716005,0.02566908,0.05002776,0,4.169788
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,0.6384925,0.6384925,0,-1,0,0.6384925,0,0,0.0000000000000001110223,0,0,0.6720974,0.6384925,0,0,0.4580682,4.141428,0,0.6720974,-0.6720974,4.856997,80.9498,0.04716005,0.7023418,0,0,4.141428
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,0.1211206,0.1211206,0,-1,0,0.1211206,0,0,0,0,0,0.1274953,0.1211206,0,0,1.204843,3.46933,0,0.1274953,-0.1274953,4.722606,78.70994,0.04716005,0.1332326,0,0,3.46933
