Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,0.1468573,0.1468573,0,-1,0,0.1468573,0,0,0,0,0,0.1545867,0.1468573,0,0,1.346505,3.341835,0,0.1545867,-0.1545867,4.559657,75.99413,0.04716005,0.1615431,0,0,3.341835
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,0.1980143,0.1980143,0,-1,0,0.1980143,0,0,0.00000000000000002775558,0,0,0.2084362,0.1980143,0,0,1.518268,3.187248,0,0.2084362,-0.2084362,4.339946,72.33229,0.04716005,0.2178158,0,0,3.187248
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,0.1476313,0.1476313,0,-1,0,0.1476313,0,0,0.00000000000000002775558,0,0,0.1554014,0.1476313,0,0,1.749863,2.978812,0,0.1554014,-0.1554014,4.176138,69.60217,0.04716005,0.1623944,0,0,2.978812
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,0.2250828,0.2250828,0,-1,0,0.2250828,0,0,0.00000000000000002775558,0,0,0.2369292,0.2250828,0,0,1.922531,2.823411,0,0.2369292,-0.2369292,3.926393,65.43976,0.04716005,0.247591,0,0,2.823411
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,0.2339478,0.2339478,0,-1,0,0.2339478,0,0,0.00000000000000002775558,0,0,0.2462609,0.2339478,0,0,2.185786,2.586481,0,0.2462609,-0.2462609,3.666811,61.1134,0.04716005,0.2573426,0,0,2.586481
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.459409,2.34022,0,0,0,3.666811,61.1134,0.04716005,0,0,0,2.34022
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,0.1079938,0.1079938,0,-1,0,0.1079938,0,0,0.00000000000000001387779,0,0,0.1136776,0.1079938,0,0,2.459409,2.34022,0,0.1136776,-0.1136776,3.546985,59.11629,0.04716005,0.1187931,0,0,2.34022
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,0.1828833,0.1828833,0,-1,0,0.1828833,0,0,0,0,0,0.1925087,0.1828833,0,0,2.585718,2.226543,0,0.1925087,-0.1925087,3.344063,55.73426,0.04716005,0.2011716,0,0,2.226543
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.03427183,0.03427183,0,0,0,0.03427183,0,0,0.000000000000000006938894,0,0,0.03607561,0.03427183,0,0,2.799616,2.034034,0,0.03607561,-0.03607561,3.306036,55.10048,0.04716005,0.03769902,0,0,2.034034
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.03996442,0.1314331,0.1314331,0,0,0,0.1314331,30.40668,0,0,0,0.03996442,0.1383506,0.1314331,0,0,2.8397,1.997959,0,0.09838616,-0.09838616,3.202327,53.37202,0.04716005,0.1445764,0.03197154,0,2.037923
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,0.2131203,0.2839857,0.2839857,0,0,0,0.2839857,75.04611,0,0,0,0.2131203,0.2989324,0.2839857,0,0,2.949018,1.899572,0,0.0858121,-0.0858121,3.111874,51.86446,0.04716005,0.3123843,0.1704962,0,2.112693
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,0.3587986,0.5978493,0.5978493,0,0,0,0.5978493,60.01489,0,0.0000000000000001110223,0,0.3587986,0.6293151,0.5978493,0,0,3.044365,1.81376,0,0.2705165,-0.2705165,2.826724,47.11198,0.04716005,0.6576343,0.2870389,0,2.172559
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,0.4479999,0.2265625,0.2265625,0,-1,0,0.2265625,197.7379,0,0,0,0.4479999,0.2384869,0.2265625,0,0,3.344939,1.543244,0.209513,0,0.209513,3.025486,50.42466,0.04714261,0.2492188,0.3583999,0,1.991244
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,0.5767918,0.2350317,0.2350317,0,0,0,0.2350317,245.4103,0,0,0,0.5767918,0.2474017,0.2350317,0,0,3.135426,1.731806,0.3293901,0,0.3293901,3.337973,55.63277,0.04711523,0.2585348,0.4614335,0,2.308597
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,1.078081,0.3475187,0.3475187,0,0,0,0.3475187,310.2226,0,0,0,1.078081,0.3658091,0.3475187,0,0,2.806036,2.028257,0.7122722,0,0.7122722,4.013693,66.89475,0.04705612,0.3822705,0.8624651,0,3.106338
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,1.322347,0,0,0,0,0,0,0,0,0,0,1.322347,0,0,0,0,2.093764,2.669302,1.322347,0,1.322347,5.268181,87.80285,0.04694676,0,1.057877,0,3.991648
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,1.235911,0.2410257,0.2410257,0,0,0,0.2410257,512.7716,0.2107829,0,0,1.235911,0.2537112,0.2410257,0,0,0.771417,3.859414,0.771417,0,0.771417,6.000012,100,0.04688321,0.2651282,0.9887289,0,5.095325
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,1.36672,0.2714507,0.2714507,0,-1,0,0.2714507,503.4873,1.080982,0,0,1.36672,0.2857376,0.2714507,0,0,0,4.553689,0,0,0,6.000012,100,0.04688321,0.2985958,1.093376,0,5.920409
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,1.160405,0,0,0,-1,0,0,0,1.160405,0,0,1.160405,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04688321,0,0.9283242,0,5.714094
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,0.5379125,0.6580767,0.6580767,0,-1,0,0.6580767,81.7401,0,0.0000000000000001110223,0,0.5379125,0.6927123,0.6580767,0,0,0,4.553689,0,0.1547998,-0.1547998,5.836839,97.28045,0.04688321,0.7238843,0.43033,0,5.091601
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,0.2980036,0.1293642,0.1293642,0,-1,0,0.1293642,230.3602,0,0,0,0.2980036,0.1361728,0.1293642,0,0,0.1719998,4.398889,0.1618307,0,0.1618307,5.990365,99.83921,0.0468699,0.1423006,0.2384028,0,4.696893
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.04377894,0.8219083,0.8219083,0,-1,0,0.8219083,5.326499,0,0.0000000000000001110223,0,0.04377894,0.8651666,0.8219083,0,0,0.01016903,4.544537,0,0.8213876,-0.8213876,5.124546,85.40894,0.0468699,0.9040991,0.03502315,0,4.588316
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.922822,3.723149,0,0,0,5.124546,85.40894,0.0468699,0,0,0,3.723149
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.922822,3.723149,0,0,0,5.124546,85.40894,0.0468699,0,0,0,3.723149
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,0.4542813,0.4542813,0,-1,0,0.4542813,0,0,0.00000000000000005551115,0,0,0.4781909,0.4542813,0,0,0.922822,3.723149,0,0.4781909,-0.4781909,4.620489,77.008,0.0468699,0.4997095,0,0,3.723149
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.04594943,0.04594943,0,-1,0,0.04594943,0,0,0.000000000000000006938894,0,0,0.04836782,0.04594943,0,0,1.454145,3.244958,0,0.04836782,-0.04836782,4.569505,76.15826,0.0468699,0.05054437,0,0,3.244958
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.03730494,0.03730494,0,-1,0,0.03730494,0,0,0,0,0,0.03926836,0.03730494,0,0,1.507887,3.19659,0,0.03926836,-0.03926836,4.528112,75.46838,0.0468699,0.04103543,0,0,3.19659
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.02388033,0.02388033,0,-1,0,0.02388033,0,0,0.000000000000000003469447,0,0,0.02513719,0.02388033,0,0,1.551519,3.157322,0,0.02513719,-0.02513719,4.501615,75.02677,0.0468699,0.02626837,0,0,3.157322
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,0.1042344,0.1042344,0,-1,0,0.1042344,0,0,0,0,0,0.1097205,0.1042344,0,0,1.579449,3.132185,0,0.1097205,-0.1097205,4.38596,73.09918,0.0468699,0.1146579,0,0,3.132185
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,0.0872188,0.0872188,0,-1,0,0.0872188,0,0,0.00000000000000001387779,0,0,0.09180927,0.0872188,0,0,1.701361,3.022465,0,0.09180927,-0.09180927,4.289184,71.48626,0.0468699,0.09594068,0,0,3.022465
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,0.1399719,0.1399719,0,-1,0,0.1399719,0,0,0.00000000000000002775558,0,0,0.1473388,0.1399719,0,0,1.803371,2.930655,0,0.1473388,-0.1473388,4.133875,68.89779,0.0468699,0.153969,0,0,2.930655
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,0.1484541,0.1484541,0,-1,0,0.1484541,0,0,0.00000000000000002775558,0,0,0.1562675,0.1484541,0,0,1.967081,2.783316,0,0.1562675,-0.1562675,3.969155,66.15245,0.0468699,0.1632995,0,0,2.783316
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.140711,2.627049,0,0,0,3.969155,66.15245,0.0468699,0,0,0,2.627049
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.009356272,0.150535,0.150535,0,0,0,0.150535,6.215345,0,0.00000000000000002775558,0,0.009356272,0.1584579,0.150535,0,0,2.140711,2.627049,0,0.1491017,-0.1491017,3.811988,63.53301,0.0468699,0.1655885,0.007485018,0,2.636405
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.02117136,0.03052511,0.03052511,0,0,0,0.03052511,69.35722,0,0,0,0.02117136,0.03213169,0.03052511,0,0,2.30638,2.477947,0,0.01096033,-0.01096033,3.800435,63.34045,0.0468699,0.03357762,0.01693709,0,2.499119
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.07784039,0.5239814,0.5239814,0,0,0,0.5239814,14.85556,0,0,0,0.07784039,0.5515593,0.5239814,0,0,2.318558,2.466987,0,0.473719,-0.473719,3.301091,55.01808,0.0468699,0.5763795,0.06227231,0,2.544827
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.07100581,0.8948878,0.8948878,0,-1,0,0.8948878,7.934606,0,0,0,0.07100581,0.9419872,0.8948878,0,0,2.844912,1.993268,0,0.8709813,-0.8709813,2.382996,39.71653,0.0468699,0.9843765,0.05680465,0,2.064274
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.1257386,0.8861983,0.8861983,0,0,0,0.8861983,14.18854,0,0,0,0.1257386,0.9328403,0.8861983,0,0,3.812669,1.122287,0,0.8071017,-0.8071017,1.532236,25.53722,0.0468699,0.9748181,0.1005908,0,1.248025
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,0.3278376,0.4361702,0.4361702,1.7,0,0.5202,0.4361702,75.16279,0,0,0,0.3278376,0,0,1.26383,1.200638,4.709449,0.3151849,1.528476,0,1.528476,2.982276,49.7045,0.04742127,0.4797872,0.2622701,1.7,0.6430225
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,0.374013,0.4487556,0.4487556,1.7,0,0.5202,0.4487556,83.34448,0,0,0,0.374013,0,0,1.251244,1.188682,3.180973,1.690813,1.562695,0,1.562695,4.464779,74.41283,0.04796683,0.4936312,0.2992104,1.7,2.064826
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,0.2671744,0.8628588,0.8628588,1.7,0,0.5202,0.8628588,30.96386,0,0,0,0.2671744,0,0,0.8371412,0.7952842,1.618278,3.097239,1.062459,0,1.062459,5.472715,91.21175,0.04845446,0.9491447,0.2137395,1.7,3.364413
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.1243661,0.4319975,0.4319975,0,-1,0,0.4319975,28.78862,0,0,0,0.1243661,0.4547342,0.4319975,0,0,0.5558192,4.053452,0,0.3303681,-0.3303681,5.124477,85.40778,0.04845446,0.4751972,0.0994929,0,4.177818
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.1977514,0.3793323,0.3793323,0,-1,0,0.3793323,52.13144,0,0,0,0.1977514,0.3992972,0.3793323,0,0,0.9228948,3.723083,0,0.2015458,-0.2015458,4.912029,81.86699,0.04845446,0.4172655,0.1582011,0,3.920835
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.03421822,0.3100485,0.3100485,0,-1,0,0.3100485,11.03641,0,0.00000000000000005551115,0,0.03421822,0.3263668,0.3100485,0,0,1.146835,3.521538,0,0.2921486,-0.2921486,4.604077,76.73447,0.04845446,0.3410533,0.02737458,0,3.555756
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.00463611,0,0,0,-1,0,0,0,0,0,0,0.00463611,0,0,0,0,1.471444,3.229389,0.00463611,0,0.00463611,4.608476,76.80778,0.04845407,0,0.003708888,0,3.234025
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.06582029,0.3563128,0.3563128,0,-1,0,0.3563128,18.47262,0,0.00000000000000005551115,0,0.06582029,0.3750661,0.3563128,0,0,1.466808,3.233562,0,0.3092458,-0.3092458,4.282502,71.37489,0.04845407,0.3919441,0.05265624,0,3.299382
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,1.290733,1.290733,0,-1,0,1.290733,0,0,0.0000000000000002220446,0.03980594,0,1.358666,1.290733,0,0,1.810414,2.924316,0,1.358666,-1.358666,2.850343,47.50561,0.04845407,1.419806,0,0,2.924316
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,0.4314003,0.4314003,0,-1,0,0.4314003,0,0,0.00000000000000005551115,0,0,0.4541056,0.4314003,0,0,3.320043,1.56565,0,0.4541056,-0.4541056,2.371673,39.52781,0.04845407,0.4745403,0,0,1.56565
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,0.9236671,0.9236671,0,-1,0,0.9236671,0,0,0.0000000000000001110223,0,0,0.9722812,0.9236671,0,0,3.824605,1.111544,0,0.9722812,-0.9722812,1.346799,22.4466,0.04845407,1.016034,0,0,1.111544
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,0.1397859,0.1323002,0,-1,0,0.1323002,0,0,0.007485737,0.02146433,0,0.1392633,0.1323002,0,0,4.904917,0.1392633,0,0.1392633,-0.1392633,1.200002,20,0.04845407,0.1537645,0,0,0.1392633
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,0.1538757,0,0,-1,0,0,0,0,0.1538757,0.1692633,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04845407,0.1692633,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,0.1211025,0,0,-1,0,0,0,0,0.1211025,0.1332127,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04845407,0.1332127,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,0.1072967,0,0,-1,0,0,0,0,0.1072967,0.1180264,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04845407,0.1180264,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.03425097,0,0,-1,0,0,0,0,0.03425097,0.03767607,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04845407,0.03767607,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,0.1152462,0,0,-1,0,0,0,0,0.1152462,0.1267708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04845407,0.1267708,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,0.1019671,0,0,-1,0,0,0,0,0.1019671,0.1121638,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04845407,0.1121638,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,0.2459676,0.2459676,1.698599,0,0.5198176,0.2459676,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.04900916,0.2705643,0,1.7,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.01533305,0.04260277,0.04260277,1.495234,0,0.464299,0.04260277,35.99073,0.0000000000000002220446,0,0,0.01533305,0,0,1.452632,1.38,3.679654,1.242,1.395333,0,1.395333,3.832915,63.88178,0.04945334,0.04686305,0.01226644,1.7,1.257333
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.03564935,0.4888421,0.4888421,1.7,0,0.5202,0.4888421,7.29261,0,0,0,0.03564935,0,0,1.211158,1.1506,2.284321,2.4978,1.186249,0,1.186249,4.95829,82.63799,0.05000515,0.5377263,0.02851948,1.7,2.533449
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,0.2677278,0.7532525,0.7532525,0,0,0,0.7532525,35.5429,0,0,0,0.2677278,0.7928974,0.7532525,0,0,1.098072,3.565424,0,0.5251696,-0.5251696,4.404712,73.41172,0.05000515,0.8285778,0.2141823,0,3.833152
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,0.4238664,0.3134701,0.3134701,0,-1,0,0.3134701,135.2175,0,0,0,0.4238664,0.3299685,0.3134701,0,0,1.681594,3.040255,0.09389789,0,0.09389789,4.493792,74.89638,0.04999702,0.3448171,0.3390931,0,3.464121
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,0.3118191,0.62514,0.62514,0,0,0,0.62514,49.87988,0,0,0,0.3118191,0.6580421,0.62514,0,0,1.587696,3.124763,0,0.346223,-0.346223,4.12884,68.81387,0.04999702,0.687654,0.2494553,0,3.436582
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,0.3887418,0.4836807,0.4836807,0,0,0,0.4836807,80.37157,0,0,0,0.3887418,0.5091376,0.4836807,0,0,1.972388,2.77854,0,0.1203958,-0.1203958,4.001932,66.69874,0.04999702,0.5320488,0.3109934,0,3.167281
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,0.349734,0.03380145,0.03380145,0,0,0,0.03380145,1034.672,0,0,0,0.349734,0.03558047,0.03380145,0,0,2.106161,2.658144,0.3141535,0,0.3141535,4.299964,71.66593,0.04996987,0.03718159,0.2797872,0,3.007878
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,0.6126338,0.3196328,0.3196328,0,0,0,0.3196328,191.668,0,0,0,0.6126338,0.3364556,0.3196328,0,0,1.792008,2.940882,0.2761782,0,0.2761782,4.56197,76.03268,0.04994603,0.3515961,0.4901071,0,3.553516
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.1675168,0.06585633,0.06585633,0,-1,0,0.06585633,254.367,0,0,0,0.1675168,0.06932245,0.06585633,0,0,1.515829,3.189442,0.0981943,0,0.0981943,4.655125,77.58527,0.04993755,0.07244196,0.1340134,0,3.356959
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,0.3158844,0.1114471,0.1114471,0,-1,0,0.1114471,283.4389,0,0,0,0.3158844,0.1173127,0.1114471,0,0,1.417635,3.277817,0.1985717,0,0.1985717,4.843507,80.72495,0.04992043,0.1225918,0.2527075,0,3.593702
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,0.4415509,0.3983941,0.3983941,0,-1,0,0.3983941,110.8327,0,0,0,0.4415509,0.4193622,0.3983941,0,0,1.219063,3.456532,0.02218868,0,0.02218868,4.864557,81.07579,0.04991852,0.4382336,0.3532408,0,3.898083
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.1891463,0.5884912,0.5884912,0,-1,0,0.5884912,32.1409,0,0,0,0.1891463,0.6194644,0.5884912,0,0,1.196875,3.476502,0,0.4303181,-0.4303181,4.410962,73.51588,0.04991852,0.6473403,0.1513171,0,3.665648
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.05907137,0.3805442,0.3805442,0,-1,0,0.3805442,15.52287,0,0,0,0.05907137,0.4005728,0.3805442,0,0,1.675006,3.046184,0,0.3415015,-0.3415015,4.050988,67.51633,0.04991852,0.4185986,0.04725709,0,3.105255
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,0.6228335,0.6228335,0,-1,0,0.6228335,0,0,0.0000000000000001110223,0,0,0.6556143,0.6228335,0,0,2.054452,2.704682,0,0.6556143,-0.6556143,3.35991,55.99838,0.04991852,0.6851169,0,0,2.704682
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,0.4069168,0.4069168,0,-1,0,0.4069168,0,0,0.00000000000000005551115,0,0,0.4283335,0.4069168,0,0,2.782912,2.049068,0,0.4283335,-0.4283335,2.908406,48.47334,0.04991852,0.4476085,0,0,2.049068
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,0.5479636,0.5479636,0,-1,0,0.5479636,0,0,0,0,0,0.5768038,0.5479636,0,0,3.258838,1.620734,0,0.5768038,-0.5768038,2.300402,38.33995,0.04991852,0.60276,0,0,1.620734
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,0.1667135,0.1667135,0,-1,0,0.1667135,0,0,0.00000000000000002775558,0,0,0.1754879,0.1667135,0,0,3.899732,1.043931,0,0.1754879,-0.1754879,2.115421,35.25695,0.04991852,0.1833848,0,0,1.043931
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.01288825,0.01288825,0,-1,0,0.01288825,0,0,0,0,0,0.01356657,0.01288825,0,0,4.094718,0.8684427,0,0.01356657,-0.01356657,2.101121,35.01861,0.04991852,0.01417707,0,0,0.8684427
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,0.1389711,0.1389711,0,-1,0,0.1389711,0,0,0,0,0,0.1462854,0.1389711,0,0,4.109792,0.8548761,0,0.1462854,-0.1462854,1.946923,32.44865,0.04991852,0.1528682,0,0,0.8548761
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,0.07918664,0.07918664,0,-1,0,0.07918664,0,0,0,0,0,0.08335436,0.07918664,0,0,4.272331,0.7085907,0,0.08335436,-0.08335436,1.859059,30.98426,0.04991852,0.0871053,0,0,0.7085907
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,0.1537737,0.1537737,0,-1,0,0.1537737,0,0,0.00000000000000002775558,0,0,0.161867,0.1537737,0,0,4.364947,0.6252364,0,0.161867,-0.161867,1.688437,28.14055,0.04991852,0.169151,0,0,0.6252364
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,0.1200844,0.1200844,0,-1,0,0.1200844,0,0,0.00000000000000002775558,0,0,0.1264046,0.1200844,0,0,4.544799,0.4633694,0,0.1264046,-0.1264046,1.555194,25.91986,0.04991852,0.1320928,0,0,0.4633694
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.02724597,0.02724597,0,-1,0,0.02724597,0,0,0.000000000000000003469447,0,0,0.02867997,0.02724597,0,0,4.685249,0.3369648,0,0.02867997,-0.02867997,1.524963,25.416,0.04991852,0.02997057,0,0,0.3369648
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.0638914,0.0638914,0,0,0,0.0638914,0,0,0,0,0,0.0672541,0.0638914,0,0,4.717116,0.3082848,0,0.0672541,-0.0672541,1.454071,24.23447,0.04991852,0.07028054,0,0,0.3082848
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.03812682,0.111596,0.111596,0,0,0,0.111596,34.16503,0,0,0,0.03812682,0.1174695,0.111596,0,0,4.791842,0.2410307,0,0.07934269,-0.07934269,1.370437,22.84056,0.04991852,0.1227556,0.03050145,0,0.2791575
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,0.345715,0.5299553,0.5299553,1.7,0,0.5202,0.5299553,65.23474,0,0,0,0.345715,0,0,1.170045,1.111542,4.880001,0.161688,1.457257,0,1.457257,2.752912,45.88178,0.05045939,0.5829509,0.276572,1.7,0.507403
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,0.6713771,0.7830973,0.7830973,1.7,0,0.5202,0.7830973,85.73354,0,0,0,0.6713771,0,0,0.9169027,0.8710575,3.422744,1.47322,1.542435,0,1.542435,4.216194,70.26976,0.05099009,0.861407,0.5371016,1.7,2.144597
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,1.011696,0.1329537,0.1329537,0,-1,0,0.1329537,760.9387,0,0,0,1.011696,0.1399512,0.1329537,0,0,1.880309,2.861411,0.8717447,0,0.8717447,5.043204,84.05323,0.05091384,0.1462491,0.8093567,0,3.873107
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,1.000164,0,0,0,0,0,0,0,0,0,0,1.000164,0,0,0,0,1.008564,3.645981,1.000164,0,1.000164,5.992043,99.86719,0.05082664,0,0.8001316,0,4.646145
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,1.08471,0.2901058,0.2901058,0,0,0,0.2901058,373.9015,0.7709357,0,0,1.08471,0.3053745,0.2901058,0,0,0.008399862,4.546129,0.008399862,0,0.008399862,6.000012,100,0.05082591,0.3191164,0.867768,0,5.630839
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,0.8253316,0.7720587,0.7720587,0,0,0,0.7720587,106.9001,0.0126382,0,0,0.8253316,0.8126934,0.7720587,0,0,0,4.553689,0,0,0,6.000012,100,0.05082591,0.8492646,0.6602653,0,5.379021
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,0.7491946,0.4882695,0.4882695,0,0,0,0.4882695,153.4387,0.2352266,0,0,0.7491946,0.5139679,0.4882695,0,0,0,4.553689,0,0,0,6.000012,100,0.05082591,0.5370965,0.5993556,0,5.302884
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,0.4254181,0.1585663,0.1585663,0,-1,0,0.1585663,268.2904,0.2585062,0,0,0.4254181,0.1669119,0.1585663,0,0,0,4.553689,0,0,0,6.000012,100,0.05082591,0.1744229,0.3403345,0,4.979107
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,0.3693215,0.6517956,0.6517956,0,-1,0,0.6517956,56.66217,0,0,0,0.3693215,0.6861006,0.6517956,0,0,0,4.553689,0,0.3167791,-0.3167791,5.666098,94.43477,0.05082591,0.7169752,0.2954572,0,4.92301
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.1210398,1.132834,1.132834,0,-1,0,1.132834,10.68468,0,0.0000000000000002220446,0,0.1210398,1.192457,1.132834,0,0,0.3519768,4.23691,0,1.071417,-1.071417,4.536725,75.61192,0.05082591,1.246117,0.09683181,0,4.35795
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.08208914,0,0,0,-1,0,0,0,0,0,0,0.08208914,0,0,0,0,1.54244,3.165493,0.08208914,0,0.08208914,4.614601,76.90987,0.05081877,0,0.06567131,0,3.247582
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.05159182,0.2936129,0.2936129,0,-1,0,0.2936129,17.57137,0,0.00000000000000005551115,0,0.05159182,0.3090662,0.2936129,0,0,1.460351,3.239373,0,0.2574744,-0.2574744,4.343199,72.38651,0.05081877,0.3229742,0.04127346,0,3.290965
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,0.7967837,0.7967837,0,-1,0,0.7967837,0,0,0,0,0,0.8387197,0.7967837,0,0,1.746434,2.981899,0,0.8387197,-0.8387197,3.459111,57.65174,0.05081877,0.8764621,0,0,2.981899
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,0.998606,0.998606,0,-1,0,0.998606,0,0,0,0,0,1.051164,0.998606,0,0,2.678344,2.143179,0,1.051164,-1.051164,2.351087,39.1847,0.05081877,1.098467,0,0,2.143179
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,0.574748,0.574748,0,-1,0,0.574748,0,0,0.0000000000000001110223,0,0,0.6049979,0.574748,0,0,3.846305,1.092015,0,0.6049979,-0.6049979,1.713363,28.55599,0.05081877,0.6322228,0,0,1.092015
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,0.08682008,0.08682008,0,-1,0,0.08682008,0,0,0.00000000000000001387779,0,0,0.09138956,0.08682008,0,0,4.518525,0.4870167,0,0.09138956,-0.09138956,1.61703,26.95045,0.05081877,0.09550209,0,0,0.4870167
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,0.1846487,0.1846487,0,-1,0,0.1846487,0,0,0.00000000000000002775558,0,0,0.194367,0.1846487,0,0,4.620069,0.3956271,0,0.194367,-0.194367,1.412149,23.53577,0.05081877,0.2031136,0,0,0.3956271
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.836032,0.2012601,0,0,0,1.412149,23.53577,0.05081877,0,0,0,0.2012601
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,0.1293943,0.1293943,0,-1,0,0.1293943,0,0,0,0,0,0.1362046,0.1293943,0,0,4.836032,0.2012601,0,0.1362046,-0.1362046,1.268577,21.14291,0.05081877,0.1423338,0,0,0.2012601
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,0.1321971,0.06180276,0,-1,0,0.06180276,0,0,0.0703943,0.08361401,0,0.06505554,0.06180276,0,0,4.98737,0.06505554,0,0.06505554,-0.06505554,1.200002,20,0.05081877,0.1454168,0,0,0.06505554
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.02676619,0,0,-1,0,0,0,0,0.02676619,0.02944281,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05081877,0.02944281,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.01853536,0,0,-1,0,0,0,0,0.01853536,0.02038889,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05081877,0.02038889,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,0.1489224,0.1489224,1.601554,0,0.4933242,0.1489224,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.05130859,0.1638146,0,1.7,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.0334089,0.08754481,0.08754481,1.540176,0,0.4765682,0.08754481,38.16205,0,0,0,0.0334089,0,0,1.452632,1.38,3.679654,1.242,1.413409,0,1.413409,3.850063,64.16759,0.05176143,0.09629929,0.02672712,1.7,1.275409
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,0.3264358,0.552156,0.552156,1.7,0,0.5202,0.552156,59.12021,0,0,0,0.3264358,0,0,1.147844,1.090452,2.266245,2.514068,1.416888,0,1.416888,5.194241,86.5705,0.05229419,0.6073716,0.2611486,1.7,2.840504
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,0.5948843,0.5577248,0.5577248,0,0,0,0.5577248,106.6627,0,0,0,0.5948843,0.5870788,0.5577248,0,0,0.8493579,3.789267,0.007805614,0,0.007805614,5.201645,86.69392,0.0522935,0.6134973,0.4759075,0,4.384151
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,0.700588,0.4548156,0.4548156,0,-1,0,0.4548156,154.0378,0,0,0,0.700588,0.4787532,0.4548156,0,0,0.8415523,3.796292,0.2218348,0,0.2218348,5.412097,90.20142,0.05227378,0.5002971,0.5604704,0,4.49688
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,0.9751852,0.8022419,0.8022419,0,0,0,0.8022419,121.5575,0,0,0,0.9751852,0.8444651,0.8022419,0,0,0.6197175,3.995943,0.1307201,0,0.1307201,5.536108,92.26829,0.05226218,0.8824661,0.7801482,0,4.971128
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,1.602075,0.4157232,0.4157232,0,0,0,0.4157232,385.3705,0.6754741,0,0,1.602075,0.4376034,0.4157232,0,0,0.4889974,4.113591,0.4889974,0,0.4889974,6.000012,100,0.0522188,0.4572955,1.28166,0,5.715666
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,1.53326,0,0,0,0,0,0,0,1.53326,0,0,1.53326,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0522188,0,1.226608,0,6.086948
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,1.436642,0,0,0,0,0,0,0,1.436642,0,0,1.436642,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0522188,0,1.149313,0,5.990331
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,1.431119,0.3130642,0.3130642,0,-1,0,0.3130642,457.1329,1.101578,0,0,1.431119,0.3295412,0.3130642,0,0,0,4.553689,0,0,0,6.000012,100,0.0522188,0.3443706,1.144896,0,5.984808
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,1.117134,0,0,0,-1,0,0,0,1.117134,0,0,1.117134,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0522188,0,0.8937073,0,5.670823
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,0.5542307,0.319192,0.319192,0,-1,0,0.319192,173.6355,0.2182391,0,0,0.5542307,0.3359916,0.319192,0,0,0,4.553689,0,0,0,6.000012,100,0.0522188,0.3511112,0.4433846,0,5.10792
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,0.3749177,0.2106577,0.2106577,0,-1,0,0.2106577,177.9748,0.1531727,0,0,0.3749177,0.2217449,0.2106577,0,0,0,4.553689,0,0,0,6.000012,100,0.0522188,0.2317235,0.2999341,0,4.928607
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.06266562,0.469432,0.469432,0,-1,0,0.469432,13.34924,0,0.00000000000000005551115,0,0.06266562,0.494139,0.469432,0,0,0,4.553689,0,0.4314733,-0.4314733,5.545199,92.4198,0.0522188,0.5163752,0.0501325,0,4.616354
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,0.8942685,0.8942685,0,-1,0,0.8942685,0,0,0.0000000000000001110223,0,0,0.9413353,0.8942685,0,0,0.4794148,4.122216,0,0.9413353,-0.9413353,4.552945,75.88226,0.0522188,0.9836953,0,0,4.122216
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,0.2936848,0.2936848,0,-1,0,0.2936848,0,0,0,0,0,0.3091419,0.2936848,0,0,1.525343,3.18088,0,0.3091419,-0.3091419,4.22708,70.4512,0.0522188,0.3230532,0,0,3.18088
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,0.6492366,0.6492366,0,-1,0,0.6492366,0,0,0.0000000000000001110223,0,0,0.6834069,0.6492366,0,0,1.868834,2.871738,0,0.6834069,-0.6834069,3.506706,58.44499,0.0522188,0.7141602,0,0,2.871738
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.032277,0.032277,0,-1,0,0.032277,0,0,0,0,0,0.03397579,0.032277,0,0,2.628175,2.188332,0,0.03397579,-0.03397579,3.470893,57.8481,0.0522188,0.0355047,0,0,2.188332
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,0.1013471,0.1013471,0,-1,0,0.1013471,0,0,0.00000000000000001387779,0,0,0.1066812,0.1013471,0,0,2.665926,2.154356,0,0.1066812,-0.1066812,3.358441,55.9739,0.0522188,0.1114818,0,0,2.154356
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,0.1130451,0.1130451,0,-1,0,0.1130451,0,0,0.00000000000000001387779,0,0,0.1189948,0.1130451,0,0,2.78446,2.047675,0,0.1189948,-0.1189948,3.233009,53.88338,0.0522188,0.1243496,0,0,2.047675
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,0.1012133,0.1012133,0,-1,0,0.1012133,0,0,0.00000000000000001387779,0,0,0.1065403,0.1012133,0,0,2.916677,1.92868,0,0.1065403,-0.1065403,3.120706,52.01167,0.0522188,0.1113346,0,0,1.92868
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,0.1060875,0.1060875,0,-1,0,0.1060875,0,0,0.00000000000000001387779,0,0,0.111671,0.1060875,0,0,3.035055,1.82214,0,0.111671,-0.111671,3.002995,50.04981,0.0522188,0.1166962,0,0,1.82214
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,0.1639853,0.1639853,0,-1,0,0.1639853,0,0,0.00000000000000002775558,0,0,0.1726161,0.1639853,0,0,3.159134,1.710468,0,0.1726161,-0.1726161,2.821041,47.01726,0.0522188,0.1803838,0,0,1.710468
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.350929,1.537852,0,0,0,2.821041,47.01726,0.0522188,0,0,0,1.537852
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,0.07888563,0.07888563,0,0,0,0.07888563,0,0,0,0,0,0.0830375,0.07888563,0,0,3.350929,1.537852,0,0.0830375,-0.0830375,2.733512,45.55844,0.0522188,0.08677419,0,0,1.537852
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.03542831,0.1405265,0.1405265,0,0,0,0.1405265,25.21112,0,0,0,0.03542831,0.1479226,0.1405265,0,0,3.443193,1.454815,0,0.1124943,-0.1124943,2.614933,43.58212,0.0522188,0.1545791,0.02834265,0,1.490243
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,0.278052,0.2400784,0.2400784,0,0,0,0.2400784,115.8172,0,0,0,0.278052,0.2527141,0.2400784,0,0,3.568187,1.342321,0.02533794,0,0.02533794,2.63897,43.98275,0.05221655,0.2640862,0.2224416,0,1.620373
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,0.3694055,0.3975442,0.3975442,0,0,0,0.3975442,92.92188,0.00000000000000005551115,0,0,0.3694055,0.4184676,0.3975442,0,0,3.542849,1.365125,0,0.04906205,-0.04906205,2.587254,43.12082,0.05221655,0.4372986,0.2955244,0,1.73453
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,0.6365181,0.3006579,0.3006579,0,-1,0,0.3006579,211.7084,0,0,0,0.6365181,0.316482,0.3006579,0,0,3.597363,1.316063,0.3200361,0,0.3200361,2.890867,48.18102,0.0521882,0.3307237,0.5092145,0,1.952581
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,0.7342588,0.3066793,0.3066793,0,0,0,0.3066793,239.4224,0,0,0,0.7342588,0.3228203,0.3066793,0,0,3.277326,1.604095,0.4114386,0,0.4114386,3.281192,54.68642,0.0521518,0.3373472,0.5874071,0,2.338354
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,0.6190437,0.9975922,0.9975922,0,0,0,0.9975922,62.05379,0,0,0,0.6190437,1.050097,0.9975922,0,0,2.865888,1.97439,0,0.4310533,-0.4310533,2.826822,47.11361,0.0521518,1.097351,0.495235,0,2.593434
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,1.240215,0.7939846,0.7939846,0,0,0,0.7939846,156.2013,0,0,0,1.240215,0.8357733,0.7939846,0,0,3.344836,1.543337,0.4044413,0,0.4044413,3.210509,53.50837,0.05211607,0.873383,0.9921717,0,2.783551
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,1.430592,0.1693026,0.1693026,0,0,0,0.1693026,844.9913,0,0,0,1.430592,0.1782132,0.1693026,0,0,2.940395,1.907334,1.252379,0,1.252379,4.39862,73.31018,0.05200573,0.1862328,1.144474,0,3.337926
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,1.032881,0.8759186,0.8759186,0,-1,0,0.8759186,117.9198,0,0,0,1.032881,0.9220195,0.8759186,0,0,1.688016,3.034475,0.110862,0,0.110862,4.503792,75.06306,0.05199599,0.9635104,0.8263052,0,4.067356
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,0.8536576,0,0,0,-1,0,0,0,0,0,0,0.8536576,0,0,0,0,1.577154,3.13425,0.8536576,0,0.8536576,5.313643,88.56054,0.05192107,0,0.6829261,0,3.987908
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,0.7090587,0.5229303,0.5229303,0,-1,0,0.5229303,135.5934,0,0,0,0.7090587,0.5504529,0.5229303,0,0,0.7234963,3.902542,0.1586058,0,0.1586058,5.46411,91.06831,0.05190717,0.5752233,0.567247,0,4.611601
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,0.3276916,0.4809759,0.4809759,0,-1,0,0.4809759,68.13057,0,0,0,0.3276916,0.5062904,0.4809759,0,0,0.5648904,4.045288,0,0.1785988,-0.1785988,5.27585,87.93066,0.05190717,0.5290735,0.2621533,0,4.372979
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.06595384,0.04529969,0.04529969,0,-1,0,0.04529969,145.5945,0,0,0,0.06595384,0.04768389,0.04529969,0,0,0.7633336,3.866689,0.01826996,0,0.01826996,5.293182,88.21954,0.05190557,0.04982967,0.05276308,0,3.932642
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,0.5397688,0.5397688,0,-1,0,0.5397688,0,0,0.0000000000000001110223,0,0,0.5681777,0.5397688,0,0,0.7450636,3.883132,0,0.5681777,-0.5681777,4.694271,78.23769,0.05190557,0.5937456,0,0,3.883132
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,1.356139,1.356139,0,-1,0,1.356139,0,0,0,0.1117529,0,1.427515,1.356139,0,0,1.376372,3.314954,0,1.427515,-1.427515,3.189538,53.15886,0.05190557,1.491753,0,0,3.314954
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,0.5151731,0.5151731,0,-1,0,0.5151731,0,0,0,0,0,0.5422875,0.5151731,0,0,2.9625,1.887439,0,0.5422875,-0.5422875,2.617917,43.63186,0.05190557,0.5666904,0,0,1.887439
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,0.2776669,0.2776669,0,-1,0,0.2776669,0,0,0,0,0,0.2922809,0.2776669,0,0,3.565041,1.345152,0,0.2922809,-0.2922809,2.309826,38.49702,0.05190557,0.3054336,0,0,1.345152
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,0.1279726,0.1279726,0,-1,0,0.1279726,0,0,0.00000000000000002775558,0,0,0.134708,0.1279726,0,0,3.889798,1.052871,0,0.134708,-0.134708,2.167831,36.13044,0.05190557,0.1407699,0,0,1.052871
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,0.08005449,0.08005449,0,-1,0,0.08005449,0,0,0,0,0,0.08426788,0.08005449,0,0,4.039474,0.9181628,0,0.08426788,-0.08426788,2.079005,34.65001,0.05190557,0.08805994,0,0,0.9181628
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.0331626,0.0331626,0,-1,0,0.0331626,0,0,0,0,0,0.034908,0.0331626,0,0,4.133104,0.8338949,0,0.034908,-0.034908,2.042209,34.03674,0.05190557,0.03647885,0,0,0.8338949
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.171891,0.7989869,0,0,0,2.042209,34.03674,0.05190557,0,0,0,0.7989869
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.05551808,0.05551808,0,-1,0,0.05551808,0,0,0.000000000000000006938894,0,0,0.05844008,0.05551808,0,0,4.171891,0.7989869,0,0.05844008,-0.05844008,1.980607,33.01006,0.05190557,0.06106988,0,0,0.7989869
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,0.1096341,0.1096341,0,-1,0,0.1096341,0,0,0.00000000000000001387779,0,0,0.1154043,0.1096341,0,0,4.236825,0.7405468,0,0.1154043,-0.1154043,1.858961,30.98261,0.05190557,0.1205975,0,0,0.7405468
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.05019917,0.05019917,0,0,0,0.05019917,0,0,0,0,0,0.05284123,0.05019917,0,0,4.365052,0.6251425,0,0.05284123,-0.05284123,1.803261,30.05429,0.05190557,0.05521909,0,0,0.6251425
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.03739789,0.1377182,0.1377182,0,0,0,0.1377182,27.15538,0,0,0,0.03739789,0.1449665,0.1377182,0,0,4.423764,0.5723013,0,0.1075686,-0.1075686,1.689874,28.16451,0.05190557,0.15149,0.02991831,0,0.6096991
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,0.2421355,0.4764329,0.4764329,1.7,0,0.5202,0.4764329,50.82258,0,0,0,0.2421355,0,0,1.223567,1.162389,4.543285,0.4647326,1.404524,0,1.404524,3.022322,50.37194,0.05243387,0.5240763,0.1937084,1.7,0.7068682
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,0.4996544,0.9431037,0.9431037,1.7,0,0.5202,0.9431037,52.97979,0.0000000000000001110223,0,0,0.4996544,0,0,0.7568963,0.7190515,3.138761,1.728804,1.218706,0,1.218706,4.178488,69.64133,0.05295407,1.037414,0.3997235,1.7,2.228459
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,0.8846073,0.8284786,0.8284786,0,-1,0,0.8284786,106.7749,0,0,0,0.8846073,0.8720828,0.8284786,0,0,1.920055,2.82564,0.01252452,0,0.01252452,4.19037,69.83936,0.05295295,0.9113265,0.7076858,0,3.710247
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,1.005159,0.4407581,0.4407581,0,0,0,0.4407581,228.0522,0,0,0,1.005159,0.4639559,0.4407581,0,0,1.90753,2.836912,0.5412026,0,0.5412026,4.7038,78.39651,0.05290486,0.4848339,0.8041268,0,3.84207
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,1.459247,0.9742943,0.9742943,0,0,0,0.9742943,149.7748,0,0,0,1.459247,1.025573,0.9742943,0,0,1.366328,3.323994,0.4336744,0,0.4336744,5.11522,85.25349,0.05286638,1.071724,1.167398,0,4.783242
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,1.015427,0.4277972,0.4277972,0,0,0,0.4277972,237.3617,0,0,0,1.015427,0.4503129,0.4277972,0,0,0.9326531,3.714301,0.5651138,0,0.5651138,5.651334,94.18871,0.05281632,0.4705769,0.8123413,0,4.729728
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,0.9049857,0.2361768,0.2361768,0,0,0,0.2361768,383.1813,0.2888391,0,0,0.9049857,0.2486072,0.2361768,0,0,0.3675393,4.222904,0.3675393,0,0.3675393,6.000012,100,0.05278382,0.2597945,0.7239885,0,5.127889
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,1.492997,0.8867738,0.8867738,0,-1,0,0.8867738,168.3628,0.5595512,0,0,1.492997,0.9334461,0.8867738,0,0,0,4.553689,0,0,0,6.000012,100,0.05278382,0.9754512,1.194398,0,6.046686
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,1.16587,0.4194619,0.4194619,0,-1,0,0.4194619,277.9442,0.7243314,0,0,1.16587,0.4415389,0.4194619,0,0,0,4.553689,0,0,0,6.000012,100,0.05278382,0.4614081,0.9326962,0,5.719559
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,0.8600028,0.2752053,0.2752053,0,-1,0,0.2752053,312.4949,0.570313,0,0,0.8600028,0.2896898,0.2752053,0,0,0,4.553689,0,0,0,6.000012,100,0.05278382,0.3027259,0.6880022,0,5.413692
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,0.3774725,0,0,0,-1,0,0,0,0.3774725,0,0,0.3774725,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05278382,0,0.301978,0,4.931161
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.0503985,0.9267986,0.9267986,0,-1,0,0.9267986,5.437913,0,0.0000000000000001110223,0,0.0503985,0.9755775,0.9267986,0,0,0,4.553689,0,0.925179,-0.925179,5.024788,83.74629,0.05278382,1.019478,0.0403188,0,4.604087
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,0.8471462,0.8471462,0,-1,0,0.8471462,0,0,0.0000000000000001110223,0,0,0.8917328,0.8471462,0,0,1.027977,3.62851,0,0.8917328,-0.8917328,4.084819,68.08018,0.05278382,0.9318607,0,0,3.62851
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,0.6856073,0.6856073,0,-1,0,0.6856073,0,0,0,0,0,0.7216919,0.6856073,0,0,2.018791,2.736777,0,0.7216919,-0.7216919,3.324089,55.40137,0.05278382,0.754168,0,0,2.736777
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,0.5835896,0.5835896,0,-1,0,0.5835896,0,0,0.0000000000000001110223,0,0,0.6143048,0.5835896,0,0,2.820671,2.015085,0,0.6143048,-0.6143048,2.676555,44.60915,0.05278382,0.6419485,0,0,2.015085
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.01224052,0.01224052,0,-1,0,0.01224052,0,0,0.000000000000000001734723,0,0,0.01288475,0.01224052,0,0,3.503232,1.40078,0,0.01288475,-0.01288475,2.662973,44.38279,0.05278382,0.01346457,0,0,1.40078
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.517548,1.387896,0,0,0,2.662973,44.38279,0.05278382,0,0,0,1.387896
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.517548,1.387896,0,0,0,2.662973,44.38279,0.05278382,0,0,0,1.387896
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,0.2369602,0.2369602,0,-1,0,0.2369602,0,0,0.00000000000000002775558,0,0,0.2494318,0.2369602,0,0,3.517548,1.387896,0,0.2494318,-0.2494318,2.400049,40.00073,0.05278382,0.2606562,0,0,1.387896
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,0.1580249,0.1580249,0,-1,0,0.1580249,0,0,0.00000000000000002775558,0,0,0.166342,0.1580249,0,0,3.794694,1.138464,0,0.166342,-0.166342,2.224709,37.07841,0.05278382,0.1738274,0,0,1.138464
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,0.1031377,0.1031377,0,-1,0,0.1031377,0,0,0,0,0,0.108566,0.1031377,0,0,3.979519,0.9721218,0,0.108566,-0.108566,2.11027,35.1711,0.05278382,0.1134515,0,0,0.9721218
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.100148,0.8635558,0,0,0,2.11027,35.1711,0.05278382,0,0,0,0.8635558
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,0.1790336,0.1790336,0,0,0,0.1790336,0,0,0,0,0,0.1884564,0.1790336,0,0,4.100148,0.8635558,0,0.1884564,-0.1884564,1.91162,31.86026,0.05278382,0.196937,0,0,0.8635558
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.01494931,0,0,0,0,0,0,0,0,0,0,0.01494931,0,0,0,0,4.309544,0.6750994,0.01494931,0,0.01494931,1.925802,32.09663,0.0527825,0,0.01195945,0,0.6900488
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.1289392,0,0,0,0,0,0,0,0,0,0,0.1289392,0,0,0,0,4.294595,0.6885538,0.1289392,0,0.1289392,2.048124,34.13534,0.05277111,0,0.1031514,0,0.8174931
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,0.4734741,0.7363046,0.7363046,0,0,0,0.7363046,64.30411,0,0,0,0.4734741,0.7750574,0.7363046,0,0,4.165655,0.8045991,0,0.3015833,-0.3015833,1.730228,28.83707,0.05277111,0.809935,0.3787793,0,1.278073
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,0.7793099,0.401827,0.401827,0,-1,0,0.401827,193.9416,0,0,0,0.7793099,0.4229758,0.401827,0,0,4.500748,0.5030158,0.3563341,0,0.3563341,2.068276,34.4712,0.05273965,0.4420097,0.623448,0,1.282326
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,0.8526507,0.1907894,0.1907894,0,0,0,0.1907894,446.9066,0,0,0,0.8526507,0.200831,0.1907894,0,0,4.144414,0.8237165,0.6518197,0,0.6518197,2.686646,44.77735,0.05268219,0.2098684,0.6821206,0,1.676367
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,0.972385,0.3798718,0.3798718,0,0,0,0.3798718,255.9771,0,0,0,0.972385,0.3998651,0.3798718,0,0,3.492594,1.410354,0.5725199,0,0.5725199,3.229786,53.82967,0.05263184,0.417859,0.777908,0,2.382739
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,1.49254,0.2495348,0.2495348,0,0,0,0.2495348,598.1291,0,0,0,1.49254,0.2626682,0.2495348,0,0,2.920074,1.925622,1.229872,0,1.229872,4.396545,73.2756,0.05252398,0.2744883,1.194032,0,3.418162
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,1.127049,0,0,0,0,0,0,0,0,0,0,1.127049,0,0,0,0,1.690202,3.032507,1.127049,0,1.127049,5.465758,91.09578,0.05242553,0,0.901639,0,4.159555
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,0.9983752,0.653271,0.653271,0,-1,0,0.653271,152.8271,0,0,0,0.9983752,0.6876537,0.653271,0,0,0.5631536,4.046851,0.3107215,0,0.3107215,5.760534,96.00871,0.05239846,0.7185981,0.7987002,0,5.045226
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,0.8988861,0.08172666,0.08172666,0,-1,0,0.08172666,1099.869,0.560426,0,0,0.8988861,0.08602806,0.08172666,0,0,0.2524321,4.3265,0.2524321,0,0.2524321,6.000012,100,0.05237648,0.08989932,0.7191089,0,5.225386
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,0.581744,0.1404311,0.1404311,0,-1,0,0.1404311,414.2558,0.4339218,0,0,0.581744,0.1478222,0.1404311,0,0,0,4.553689,0,0,0,6.000012,100,0.05237648,0.1544742,0.4653952,0,5.135433
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,0.3524877,0.02863448,0.02863448,0,-1,0,0.02863448,1230.99,0.3223461,0,0,0.3524877,0.03014156,0.02863448,0,0,0,4.553689,0,0,0,6.000012,100,0.05237648,0.03149793,0.2819901,0,4.906177
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.07021099,0.5557523,0.5557523,0,-1,0,0.5557523,12.6335,0,0,0,0.07021099,0.5850024,0.5557523,0,0,0,4.553689,0,0.5147914,-0.5147914,5.457374,90.95605,0.05237648,0.6113275,0.05616879,0,4.6239
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,0.3105036,0.3105036,0,-1,0,0.3105036,0,0,0,0,0,0.3268459,0.3105036,0,0,0.5719904,4.038898,0,0.3268459,-0.3268459,5.112848,85.21397,0.05237648,0.341554,0,0,4.038898
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.05569201,0.05569201,0,-1,0,0.05569201,0,0,0.000000000000000006938894,0,0,0.05862316,0.05569201,0,0,0.9351526,3.712052,0,0.05862316,-0.05862316,5.051054,84.18407,0.05237648,0.06126121,0,0,3.712052
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,0.215486,0.215486,0,-1,0,0.215486,0,0,0.00000000000000002775558,0,0,0.2268273,0.215486,0,0,1.000289,3.653429,0,0.2268273,-0.2268273,4.811957,80.19913,0.05237648,0.2370346,0,0,3.653429
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,0.205037,0.205037,0,-1,0,0.205037,0,0,0,0,0,0.2158284,0.205037,0,0,1.25232,3.426601,0,0.2158284,-0.2158284,4.584454,76.40742,0.05237648,0.2255407,0,0,3.426601
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,0.09602322,0.09602322,0,-1,0,0.09602322,0,0,0.00000000000000001387779,0,0,0.1010771,0.09602322,0,0,1.492129,3.210773,0,0.1010771,-0.1010771,4.47791,74.63168,0.05237648,0.1056255,0,0,3.210773
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,0.1464344,0.1464344,0,-1,0,0.1464344,0,0,0,0,0,0.1541415,0.1464344,0,0,1.604437,3.109696,0,0.1541415,-0.1541415,4.31543,71.92369,0.05237648,0.1610778,0,0,3.109696
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,0.1142088,0.1142088,0,-1,0,0.1142088,0,0,0.00000000000000001387779,0,0,0.1202198,0.1142088,0,0,1.775705,2.955554,0,0.1202198,-0.1202198,4.188707,69.81165,0.05237648,0.1256297,0,0,2.955554
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,0.07901413,0.07901413,0,-1,0,0.07901413,0,0,0.00000000000000001387779,0,0,0.08317277,0.07901413,0,0,1.909283,2.835334,0,0.08317277,-0.08317277,4.101036,68.35046,0.05237648,0.08691554,0,0,2.835334
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,0.08410571,0.08410571,0,-1,0,0.08410571,0,0,0,0,0,0.08853232,0.08410571,0,0,2.001697,2.752162,0,0.08853232,-0.08853232,4.007714,66.7951,0.05237648,0.09251627,0,0,2.752162
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.100066,2.663629,0,0,0,4.007714,66.7951,0.05237648,0,0,0,2.663629
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,0.1784712,0.1784712,0,0,0,0.1784712,0,0,0,0,0,0.1878644,0.1784712,0,0,2.100066,2.663629,0,0.1878644,-0.1878644,3.809688,63.49467,0.05237648,0.1963183,0,0,2.663629
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.01517467,0.1522819,0.1522819,0,0,0,0.1522819,9.964855,0,0,0,0.01517467,0.1602967,0.1522819,0,0,2.308805,2.475765,0,0.1451221,-0.1451221,3.656716,60.94514,0.05237648,0.1675101,0.01213974,0,2.49094
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.335607,0.01856664,0.01856664,0,0,0,0.01856664,1807.58,0,0,0,0.335607,0.01954383,0.01856664,0,0,2.470051,2.330643,0.3160631,0,0.3160631,3.956559,65.94253,0.05234899,0.02042331,0.2684855,0,2.66625
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.6145192,0,0,0,0,0,0,0,0,0,0,0.6145192,0,0,0,0,2.153988,2.6151,0.6145192,0,0.6145192,4.539544,75.65891,0.05229562,0,0.4916154,0,3.229619
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,1.016251,1.139032,1.139032,0,-1,0,1.139032,89.22061,0,0,0,1.016251,1.198981,1.139032,0,0,1.539469,3.168167,0,0.1827298,-0.1827298,4.34693,72.44868,0.05229562,1.252935,0.813001,0,4.184418
