Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.448012,0,0,0,0,0,0,0,0,0,0,1.448012,0,0,0,0,1.742502,2.985437,1.448012,0,1.448012,5.720634,95.34372,0.0521703,0,1.15841,0,4.433449
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.649226,0.6303723,0.6303723,0,0,0,0.6303723,261.6273,0.6911867,0,0,1.649226,0.6635498,0.6303723,0,0,0.2944897,4.288648,0.2944897,0,0.2944897,6.000012,100,0.05214489,0.6934096,1.319381,0,5.937874
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.567833,0.2840311,0.2840311,0,0,0,0.2840311,551.9935,1.268853,0,0,1.567833,0.2989801,0.2840311,0,0,0,4.553689,0,0,0,6.000012,100,0.05214489,0.3124343,1.254267,0,6.121522
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,1.29368,0,0,0,0,0,0,0,1.29368,0,0,1.29368,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05214489,0,1.034944,0,5.847369
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.8275986,0,0,0,-1,0,0,0,0.8275986,0,0,0.8275986,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05214489,0,0.6620789,0,5.381288
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,1.05718,0.0707096,0.0707096,0,-1,0,0.0707096,1495.101,0.9827487,0,0,1.05718,0.07443116,0.0707096,0,0,0,4.553689,0,0,0,6.000012,100,0.05214489,0.07778056,0.845744,0,5.610869
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.5489408,0,0,0,-1,0,0,0,0.5489408,0,0,0.5489408,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05214489,0,0.4391526,0,5.10263
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.3597784,0.4471542,0.4471542,0,-1,0,0.4471542,80.45957,0,0.00000000000000005551115,0,0.3597784,0.4706886,0.4471542,0,0,0,4.553689,0,0.1109103,-0.1109103,5.883102,98.05151,0.05214489,0.4918696,0.2878227,0,4.913467
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.05270362,0,0,0,-1,0,0,0,0,0,0,0.05270362,0,0,0,0,0.1232336,4.442779,0.05270362,0,0.05270362,5.933101,98.88483,0.05214034,0,0.0421629,0,4.495482
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,0.6705148,0.6705148,0,-1,0,0.6705148,0,0,0.0000000000000001110223,0,0,0.7058051,0.6705148,0,0,0.07053,4.490212,0,0.7058051,-0.7058051,5.189117,86.48512,0.05214034,0.7375663,0,0,4.490212
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.01843611,0.01843611,0,-1,0,0.01843611,0,0,0.000000000000000003469447,0,0,0.01940643,0.01843611,0,0,0.8547578,3.784407,0,0.01940643,-0.01940643,5.168661,86.14418,0.05214034,0.02027972,0,0,3.784407
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8763205,3.765,0,0,0,5.168661,86.14418,0.05214034,0,0,0,3.765
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.03142201,0.03142201,0,-1,0,0.03142201,0,0,0,0,0,0.03307579,0.03142201,0,0,0.8763205,3.765,0,0.03307579,-0.03307579,5.133796,85.5631,0.05214034,0.03456421,0,0,3.765
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.06888645,0.06888645,0,-1,0,0.06888645,0,0,0.00000000000000001387779,0,0,0.07251205,0.06888645,0,0,0.9130715,3.731925,0,0.07251205,-0.07251205,5.057362,84.2892,0.05214034,0.07577509,0,0,3.731925
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9936404,3.659413,0,0,0,5.057362,84.2892,0.05214034,0,0,0,3.659413
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,0.114605,0.114605,0,-1,0,0.114605,0,0,0.00000000000000001387779,0,0,0.1206369,0.114605,0,0,0.9936404,3.659413,0,0.1206369,-0.1206369,4.9302,82.16983,0.05214034,0.1260655,0,0,3.659413
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.01668974,0.01668974,0,-1,0,0.01668974,0,0,0.000000000000000003469447,0,0,0.01756815,0.01668974,0,0,1.127681,3.538776,0,0.01756815,-0.01756815,4.911681,81.86119,0.05214034,0.01835872,0,0,3.538776
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.01876351,0.01876351,0,-1,0,0.01876351,0,0,0.000000000000000003469447,0,0,0.01975107,0.01876351,0,0,1.147202,3.521208,0,0.01975107,-0.01975107,4.890862,81.5142,0.05214034,0.02063987,0,0,3.521208
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.169147,3.501456,0,0,0,4.890862,81.5142,0.05214034,0,0,0,3.501456
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,0.09333313,0.09333313,0,0,0,0.09333313,0,0,0.00000000000000001387779,0,0,0.09824539,0.09333313,0,0,1.169147,3.501456,0,0.09824539,-0.09824539,4.787302,79.78821,0.05214034,0.1026664,0,0,3.501456
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.01736238,0,0,0,0,0,0,0,0,0,0,0.01736238,0,0,0,0,1.278309,3.403211,0.01736238,0,0.01736238,4.803773,80.06273,0.05213884,0,0.01388991,0,3.420573
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.1305381,0.1369386,0.1369386,0,0,0,0.1369386,95.32598,0,0.00000000000000002775558,0,0.1305381,0.1441459,0.1369386,0,0,1.260946,3.418837,0,0.01360783,-0.01360783,4.789429,79.82366,0.05213884,0.1506325,0.1044305,0,3.549375
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.1118139,0.2341678,0.2341678,0,0,0,0.2341678,47.74945,0,0,0,0.1118139,0.2464925,0.2341678,0,0,1.276066,3.40523,0,0.1346786,-0.1346786,4.647466,77.4576,0.05213884,0.2575846,0.08945108,0,3.517043
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.194819,0.1701683,0.1701683,0,-1,0,0.1701683,114.4861,0,0,0,0.194819,0.1791245,0.1701683,0,0,1.425709,3.270551,0.01569444,0,0.01569444,4.662355,77.70576,0.05213749,0.1871851,0.1558552,0,3.46537
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.1889099,0.6154479,0.6154479,0,0,0,0.6154479,30.6947,0,0,0,0.1889099,0.6478399,0.6154479,0,0,1.410015,3.284676,0,0.45893,-0.45893,4.1786,69.6432,0.05213749,0.6769927,0.1511279,0,3.473586
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.1929787,1.234414,1.234414,0,0,0,1.234414,15.63322,0,0,0,0.1929787,1.299383,1.234414,0,0,1.919937,2.825746,0,1.106405,-1.106405,3.012347,50.20569,0.05213749,1.357855,0.154383,0,3.018724
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.5346111,0.1076871,0.1076871,0,0,0,0.1076871,496.4485,0,0,0,0.5346111,0.1133549,0.1076871,0,0,3.149275,1.719341,0.4212562,0,0.4212562,3.411986,56.86632,0.05210119,0.1184558,0.4276889,0,2.253953
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.4733974,0.6154733,0.6154733,0,0,0,0.6154733,76.91599,0,0,0,0.4733974,0.6478667,0.6154733,0,0,2.728019,2.098472,0,0.1744693,-0.1744693,3.228079,53.80121,0.05210119,0.6770207,0.3787179,0,2.571869
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.3014051,0.4526025,0.4526025,0,-1,0,0.4526025,66.59379,0,0,0,0.3014051,0.4764237,0.4526025,0,0,2.921874,1.924003,0,0.1750185,-0.1750185,3.043594,50.72646,0.05210119,0.4978627,0.2411241,0,2.225408
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.2092405,0.5458848,0.5458848,0,-1,0,0.5458848,38.33052,0,0,0,0.2092405,0.5746157,0.5458848,0,0,3.116339,1.748984,0,0.3653751,-0.3653751,2.658454,44.30748,0.05210119,0.6004733,0.1673924,0,1.958225
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.01433885,0.5511197,0.5511197,0,-1,0,0.5511197,2.601766,0.0000000000000001110223,0,0,0.01433885,0.580126,0.5511197,0,0,3.522311,1.383609,0,0.5657872,-0.5657872,2.062062,34.36764,0.05210119,0.6062317,0.01147108,0,1.397948
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.06969205,0.1604469,0.1604469,0,-1,0,0.1604469,43.43623,0,0,0,0.06969205,0.1688914,0.1604469,0,0,4.150963,0.8178218,0,0.09919936,-0.09919936,1.957497,32.62489,0.05210119,0.1764915,0.05575364,0,0.8875139
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.03333412,0.2996964,0.2996964,0,-1,0,0.2996964,11.12263,0,0.00000000000000005551115,0,0.03333412,0.31547,0.2996964,0,0,4.261185,0.7186224,0,0.2821358,-0.2821358,1.6601,27.66827,0.05210119,0.3296661,0.0266673,0,0.7519566
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.574669,0.4364866,0,0,0,1.6601,27.66827,0.05210119,0,0,0,0.4364866
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,0.8302872,0.4146623,0,-1,0,0.4146623,0,0,0.4156249,0.4986536,0,0.4364866,0.4146623,0,0,4.574669,0.4364866,0,0.4364866,-0.4364866,1.200002,20,0.05210119,0.9133159,0,0,0.4364866
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,0.3861555,0,0,-1,0,0,0,0,0.3861555,0.4247711,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05210119,0.4247711,0,0,0
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,0.0924978,0,0,-1,0,0,0,0,0.0924978,0.1017476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05210119,0.1017476,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.01461394,0,0,-1,0,0,0,0,0.01461394,0.01607533,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05210119,0.01607533,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,0.1318509,0,0,-1,0,0,0,0,0.1318509,0.145036,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05210119,0.145036,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.06453612,0,0,-1,0,0,0,0,0.06453612,0.07098973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05210119,0.07098973,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,0.1279083,0,0,-1,0,0,0,0,0.1279083,0.1406991,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05210119,0.1406991,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.01960403,0,0,-1,0,0,0,0,0.01960403,0.02156444,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05210119,0.02156444,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,0.09277949,0,0,-1,0,0,0,0,0.09277949,0.1020574,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05210119,0.1020574,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,0.1911076,0.1911076,1.643739,0,0.5048408,0.1911076,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.05259224,0.2102183,0,1.7,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03690746,0.1527685,0.1527685,1.6054,0,0.4943742,0.1527685,24.15908,0,0,0,0.03690746,0,0,1.452632,1.38,3.679654,1.242,1.416907,0,1.416907,3.853382,64.2229,0.05305871,0.1680453,0.02952597,1.7,1.278907
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.08096479,0.8535417,0.8535417,1.7,0,0.5202,0.8535417,9.485745,0,0,0,0.08096479,0,0,0.8464583,0.8041354,2.262747,2.517217,0.8851002,0,0.8851002,4.693061,78.21754,0.05344169,0.9388958,0.06477183,1.7,2.598181
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.1110494,0,0,1.33326,0,0.4200801,0,0,0,0,0,0.1110494,0,0,1.33326,1.266597,1.377647,3.313807,1.377647,0,1.377647,6.000012,100,0.05377258,0,0.0888395,1.7,3.424856
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.2272358,0.8946702,0.8946702,0,-1,0,0.8946702,25.39883,0,0.0000000000000001110223,0,0.2272358,0.9417581,0.8946702,0,0,0,4.553689,0,0.7145223,-0.7145223,5.24684,87.44715,0.05377258,0.9841372,0.1817886,0,4.780925
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.4782698,0.4967228,0.4967228,0,0,0,0.4967228,96.28506,0,0,0,0.4782698,0.5228661,0.4967228,0,0,0.7939137,3.839167,0,0.04459625,-0.04459625,5.199831,86.66367,0.05377258,0.5463951,0.3826159,0,4.317437
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.5670786,0.2364998,0.2364998,0,0,0,0.2364998,239.7798,0,0,0,0.5670786,0.2489471,0.2364998,0,0,0.8434651,3.79457,0.3181315,0,0.3181315,5.501637,91.69376,0.05374456,0.2601497,0.4536629,0,4.361649
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.3468097,0.5648068,0.5648068,0,0,0,0.5648068,61.40324,0,0,0,0.3468097,0.5945335,0.5648068,0,0,0.5253336,4.080889,0,0.2477238,-0.2477238,5.240513,87.34171,0.05374456,0.6212875,0.2774478,0,4.427699
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.1952039,0.7142758,0.7142758,0,0,0,0.7142758,27.32892,0,0,0,0.1952039,0.7518693,0.7142758,0,0,0.8005823,3.833165,0,0.5566654,-0.5566654,4.653736,77.56211,0.05374456,0.7857034,0.1561631,0,4.028369
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.463572,0.3500631,0.3500631,0,-1,0,0.3500631,132.4252,0,0,0,0.463572,0.3684875,0.3500631,0,0,1.419099,3.2765,0.09508448,0,0.09508448,4.743941,79.06553,0.05373619,0.3850694,0.3708576,0,3.740072
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.4801403,1.114578,1.114578,0,-1,0,1.114578,43.07822,0,0.0000000000000002220446,0,0.4801403,1.17324,1.114578,0,0,1.324015,3.362076,0,0.6930995,-0.6930995,4.01335,66.88904,0.05373619,1.226036,0.3841122,0,3.842216
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.5332652,0.6413935,0.6413935,0,-1,0,0.6413935,83.14165,0,0,0,0.5332652,0.6751511,0.6413935,0,0,2.094126,2.668976,0,0.141886,-0.141886,3.863789,64.39635,0.05373619,0.7055329,0.4266121,0,3.202241
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.2331778,0.2913493,0.2913493,0,-1,0,0.2913493,80.03377,0,0.00000000000000005551115,0,0.2331778,0.3066835,0.2913493,0,0,2.251776,2.52709,0,0.07350564,-0.07350564,3.786308,63.105,0.05373619,0.3204842,0.1865423,0,2.760268
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.06170429,0,0,0,-1,0,0,0,0,0,0,0.06170429,0,0,0,0,2.333449,2.453584,0.06170429,0,0.06170429,3.844845,64.08063,0.05373076,0,0.04936343,0,2.515289
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,0.6777613,0.6777613,0,-1,0,0.6777613,0,0,0.0000000000000001110223,0,0,0.713433,0.6777613,0,0,2.271745,2.509118,0,0.713433,-0.713433,3.092821,51.54691,0.05373076,0.7455375,0,0,2.509118
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,0.7429071,0.7429071,0,-1,0,0.7429071,0,0,0.0000000000000001110223,0,0,0.7820075,0.7429071,0,0,3.064449,1.795685,0,0.7820075,-0.7820075,2.268513,37.80847,0.05373076,0.8171978,0,0,1.795685
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.933346,1.013678,0,0,0,2.268513,37.80847,0.05373076,0,0,0,1.013678
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,0.1037875,0.1037875,0,-1,0,0.1037875,0,0,0.00000000000000001387779,0,0,0.10925,0.1037875,0,0,3.933346,1.013678,0,0.10925,-0.10925,2.153353,35.88914,0.05373076,0.1141663,0,0,1.013678
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,0.1879417,0.1879417,0,-1,0,0.1879417,0,0,0.00000000000000002775558,0,0,0.1978334,0.1879417,0,0,4.054735,0.9044278,0,0.1978334,-0.1978334,1.944818,32.41357,0.05373076,0.2067359,0,0,0.9044278
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,0.08734445,0.08734445,0,-1,0,0.08734445,0,0,0.00000000000000001387779,0,0,0.09194152,0.08734445,0,0,4.274549,0.7065944,0,0.09194152,-0.09194152,1.847903,30.79833,0.05373076,0.09607889,0,0,0.7065944
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,0.09946885,0.09946885,0,-1,0,0.09946885,0,0,0.00000000000000001387779,0,0,0.1047041,0.09946885,0,0,4.376707,0.6146529,0,0.1047041,-0.1047041,1.737536,28.95887,0.05373076,0.1094157,0,0,0.6146529
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.09985802,0.09985802,0,-1,0,0.09985802,0,0,0,0,0,0.1051137,0.09985802,0,0,4.493044,0.5099488,0,0.1051137,-0.1051137,1.626736,27.11221,0.05373076,0.1098438,0,0,0.5099488
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,0.1426442,0.1426442,0,-1,0,0.1426442,0,0,0,0,0,0.1501518,0.1426442,0,0,4.609838,0.4048351,0,0.1501518,-0.1501518,1.468462,24.47432,0.05373076,0.1569086,0,0,0.4048351
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.05708853,0.05708853,0,-1,0,0.05708853,0,0,0.000000000000000006938894,0,0,0.06009319,0.05708853,0,0,4.776673,0.2546833,0,0.06009319,-0.06009319,1.405118,23.41859,0.05373076,0.06279738,0,0,0.2546833
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,0.1260592,0.1260592,0,0,0,0.1260592,0,0,0,0,0,0.1326939,0.1260592,0,0,4.843443,0.1945902,0,0.1326939,-0.1326939,1.265247,21.0874,0.05373076,0.1386651,0,0,0.1945902
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.03133091,0.0745321,0.0745321,1.527164,0,0.4730157,0.0745321,42.0368,0,0,0,0.03133091,0,0,1.452632,1.38,4.990881,0.06189625,1.411331,0,1.411331,2.604153,43.40246,0.05415314,0.08198531,0.02506473,1.7,0.09322716
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.2977332,0.2489953,0.2489953,1.7,0,0.5202,0.2489953,119.5738,0,0,0,0.2977332,0,0,1.451005,1.378454,3.57955,1.332094,1.676188,0,1.676188,4.194324,69.90526,0.05463545,0.2738948,0.2381865,1.7,1.629827
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.7769002,0.3755097,0.3755097,1.561259,0,0.4823238,0.3755097,206.8922,0.0000000000000002220446,0,0,0.7769002,0,0,1.185749,1.126462,1.903362,2.840663,1.903362,0,1.903362,6.000012,100,0.05502643,0.4130607,0.6215202,1.7,3.617563
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.9193769,0.3166616,0.3166616,0,-1,0,0.3166616,290.3342,0.5860488,0,0,0.9193769,0.333328,0.3166616,0,0,0,4.553689,0,0,0,6.000012,100,0.05502643,0.3483278,0.7355015,0,5.473066
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,1.309013,0.5443589,0.5443589,0,0,0,0.5443589,240.4688,0.7360037,0,0,1.309013,0.5730094,0.5443589,0,0,0,4.553689,0,0,0,6.000012,100,0.05502643,0.5987948,1.04721,0,5.862702
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,1.261863,0.3389751,0.3389751,0,0,0,0.3389751,372.2583,0.9050471,0,0,1.261863,0.3568159,0.3389751,0,0,0,4.553689,0,0,0,6.000012,100,0.05502643,0.3728726,1.00949,0,5.815552
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,1.026969,0,0,0,0,0,0,0,1.026969,0,0,1.026969,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05502643,0,0.8215749,0,5.580657
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.9903065,0.2477452,0.2477452,0,0,0,0.2477452,399.7278,0.729522,0,0,0.9903065,0.2607845,0.2477452,0,0,0,4.553689,0,0,0,6.000012,100,0.05502643,0.2725198,0.7922452,0,5.543995
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,1.154656,0.3705507,0.3705507,0,-1,0,0.3705507,311.6053,0.7646024,0,0,1.154656,0.3900534,0.3705507,0,0,0,4.553689,0,0,0,6.000012,100,0.05502643,0.4076058,0.9237246,0,5.708344
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.757199,0,0,0,-1,0,0,0,0.757199,0,0,0.757199,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05502643,0,0.6057592,0,5.310888
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.7058743,0.2876259,0.2876259,0,-1,0,0.2876259,245.414,0.4031101,0,0,0.7058743,0.3027641,0.2876259,0,0,0,4.553689,0,0,0,6.000012,100,0.05502643,0.3163885,0.5646994,0,5.259563
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.3359846,0.08431514,0.08431514,0,-1,0,0.08431514,398.4867,0.2472318,0,0,0.3359846,0.08875278,0.08431514,0,0,0,4.553689,0,0,0,6.000012,100,0.05502643,0.09274666,0.2687877,0,4.889674
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.07197428,0.2693153,0.2693153,0,-1,0,0.2693153,26.72492,0,0.00000000000000005551115,0,0.07197428,0.2834898,0.2693153,0,0,0,4.553689,0,0.2115155,-0.2115155,5.777055,96.28406,0.05502643,0.2962468,0.05757943,0,4.625663
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,0.4209716,0.4209716,0,-1,0,0.4209716,0,0,0.00000000000000005551115,0,0,0.443128,0.4209716,0,0,0.2350172,4.342174,0,0.443128,-0.443128,5.309957,88.49911,0.05502643,0.4630687,0,0,4.342174
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,0.5719435,0.5719435,0,-1,0,0.5719435,0,0,0.0000000000000001110223,0,0,0.6020458,0.5719435,0,0,0.7273816,3.899045,0,0.6020458,-0.6020458,4.675345,77.92226,0.05502643,0.6291379,0,0,3.899045
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.396321,3.297,0,0,0,4.675345,77.92226,0.05502643,0,0,0,3.297
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,0.1293479,0.1293479,0,-1,0,0.1293479,0,0,0,0,0,0.1361557,0.1293479,0,0,1.396321,3.297,0,0.1361557,-0.1361557,4.531825,75.53026,0.05502643,0.1422826,0,0,3.297
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.01113342,0.01113342,0,-1,0,0.01113342,0,0,0,0,0,0.01171939,0.01113342,0,0,1.547606,3.160844,0,0.01171939,-0.01171939,4.519471,75.32437,0.05502643,0.01224676,0,0,3.160844
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.01534903,0.01534903,0,-1,0,0.01534903,0,0,0,0,0,0.01615687,0.01534903,0,0,1.560627,3.149125,0,0.01615687,-0.01615687,4.50244,75.04052,0.05502643,0.01688393,0,0,3.149125
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,0.1415015,0.1415015,0,-1,0,0.1415015,0,0,0.00000000000000002775558,0,0,0.148949,0.1415015,0,0,1.578579,3.132968,0,0.148949,-0.148949,4.345434,72.42376,0.05502643,0.1556517,0,0,3.132968
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.06468675,0.06468675,0,-1,0,0.06468675,0,0,0,0,0,0.06809131,0.06468675,0,0,1.744078,2.984019,0,0.06809131,-0.06809131,4.27366,71.22752,0.05502643,0.07115542,0,0,2.984019
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,0.1301408,0.1301408,0,-1,0,0.1301408,0,0,0.00000000000000002775558,0,0,0.1369903,0.1301408,0,0,1.819735,2.915927,0,0.1369903,-0.1369903,4.129259,68.82085,0.05502643,0.1431549,0,0,2.915927
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.01975995,0.01975995,0,-1,0,0.01975995,0,0,0.000000000000000003469447,0,0,0.02079994,0.01975995,0,0,1.971946,2.778937,0,0.02079994,-0.02079994,4.107334,68.45544,0.05502643,0.02173594,0,0,2.778937
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,0.1008934,0.1008934,0,0,0,0.1008934,0,0,0.00000000000000001387779,0,0,0.1062036,0.1008934,0,0,1.995057,2.758137,0,0.1062036,-0.1062036,3.995386,66.58963,0.05502643,0.1109828,0,0,2.758137
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.03576599,0.1902775,0.1902775,0,0,0,0.1902775,18.79675,0,0.00000000000000002775558,0,0.03576599,0.2002921,0.1902775,0,0,2.113061,2.651934,0,0.1645261,-0.1645261,3.82196,63.69921,0.05502643,0.2093053,0.02861279,0,2.6877
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.2136712,0.6175735,0.6175735,0,0,0,0.6175735,34.59851,0,0,0,0.2136712,0.6500774,0.6175735,0,0,2.295868,2.487407,0,0.4364061,-0.4364061,3.361948,56.03235,0.05502643,0.6793309,0.170937,0,2.701079
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.5021752,0.5894753,0.5894753,0,0,0,0.5894753,85.19019,0,0,0,0.5021752,0.6205004,0.5894753,0,0,2.780764,2.051001,0,0.1183252,-0.1183252,3.237222,53.95359,0.05502643,0.6484229,0.4017402,0,2.553176
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,1.078187,0,0,0,-1,0,0,0,0,0,0,1.078187,0,0,0,0,2.912236,1.932676,1.078187,0,1.078187,4.260079,71.00118,0.05493022,0,0.8625492,0,3.010863
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,1.27354,0,0,0,0,0,0,0,0,0,0,1.27354,0,0,0,0,1.83405,2.903044,1.27354,0,1.27354,5.468266,91.13758,0.05481701,0,1.018832,0,4.176584
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,1.318463,0.7270551,0.7270551,0,0,0,0.7270551,181.3429,0,0,0,1.318463,0.7653211,0.7270551,0,0,0.5605098,4.04923,0.5531414,0,0.5531414,5.993022,99.8835,0.05476798,0.7997606,1.05477,0,5.367692
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,1.356001,0.3451528,0.3451528,0,0,0,0.3451528,392.8699,0.9853143,0,0,1.356001,0.3633188,0.3451528,0,0,0.007368371,4.547058,0.007368371,0,0.007368371,6.000012,100,0.05476733,0.3796681,1.084801,0,5.903059
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.7854074,0.7856739,0.7856739,0,0,0,0.7856739,99.96607,0,0,0,0.7854074,0.8270252,0.7856739,0,0,0,4.553689,0,0.0416178,-0.0416178,5.956143,99.26885,0.05476733,0.8642413,0.6283259,0,5.339097
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.8781177,0.2579429,0.2579429,0,-1,0,0.2579429,340.431,0.5603568,0,0,0.8781177,0.2715189,0.2579429,0,0,0.046242,4.512071,0.046242,0,0.046242,6.000012,100,0.05476324,0.2837372,0.7024941,0,5.390189
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.6711054,0,0,0,-1,0,0,0,0.6711054,0,0,0.6711054,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05476324,0,0.5368844,0,5.224794
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.4702667,0.7879335,0.7879335,0,-1,0,0.7879335,59.68355,0,0,0,0.4702667,0.8294036,0.7879335,0,0,0,4.553689,0,0.359137,-0.359137,5.621449,93.69062,0.05476324,0.8667268,0.3762133,0,5.023956
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1540663,0.5827128,0.5827128,0,-1,0,0.5827128,26.43948,0,0,0,0.1540663,0.6133819,0.5827128,0,0,0.3990411,4.194552,0,0.4593157,-0.4593157,5.137287,85.62128,0.05476324,0.6409841,0.123253,0,4.348618
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.05081761,0.3691142,0.3691142,0,-1,0,0.3691142,13.76745,0,0.00000000000000005551115,0,0.05081761,0.3885413,0.3691142,0,0,0.9093918,3.735236,0,0.3377236,-0.3377236,4.781295,79.6881,0.05476324,0.4060256,0.04065409,0,3.786054
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.28464,3.397513,0,0,0,4.781295,79.6881,0.05476324,0,0,0,3.397513
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,0.2595226,0.2595226,0,-1,0,0.2595226,0,0,0.00000000000000005551115,0,0,0.2731817,0.2595226,0,0,1.28464,3.397513,0,0.2731817,-0.2731817,4.493336,74.88879,0.05476324,0.2854749,0,0,3.397513
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.588176,3.124331,0,0,0,4.493336,74.88879,0.05476324,0,0,0,3.124331
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,0.1554087,0.1554087,0,-1,0,0.1554087,0,0,0.00000000000000002775558,0,0,0.1635882,0.1554087,0,0,1.588176,3.124331,0,0.1635882,-0.1635882,4.320899,72.01485,0.05476324,0.1709496,0,0,3.124331
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.76994,2.960743,0,0,0,4.320899,72.01485,0.05476324,0,0,0,2.960743
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,0.07095262,0.07095262,0,-1,0,0.07095262,0,0,0.00000000000000001387779,0,0,0.07468697,0.07095262,0,0,1.76994,2.960743,0,0.07468697,-0.07468697,4.242172,70.70273,0.05476324,0.07804789,0,0,2.960743
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,0.07531137,0.07531137,0,-1,0,0.07531137,0,0,0.00000000000000001387779,0,0,0.07927513,0.07531137,0,0,1.852926,2.886056,0,0.07927513,-0.07927513,4.158609,69.31001,0.05476324,0.08284251,0,0,2.886056
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,0.119766,0.119766,0,-1,0,0.119766,0,0,0.00000000000000001387779,0,0,0.1260695,0.119766,0,0,1.941009,2.806781,0,0.1260695,-0.1260695,4.02572,67.0952,0.05476324,0.1317426,0,0,2.806781
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,0.1928113,0.1928113,0,-1,0,0.1928113,0,0,0.00000000000000002775558,0,0,0.2029592,0.1928113,0,0,2.081086,2.680711,0,0.2029592,-0.2029592,3.811782,63.52958,0.05476324,0.2120924,0,0,2.680711
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.02887109,0.02887109,0,-1,0,0.02887109,0,0,0,0,0,0.03039062,0.02887109,0,0,2.306597,2.477752,0,0.03039062,-0.03039062,3.779748,62.99567,0.05476324,0.0317582,0,0,2.477752
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.06090235,0.06090235,0,0,0,0.06090235,0,0,0,0,0,0.06410774,0.06090235,0,0,2.340364,2.447361,0,0.06410774,-0.06410774,3.712172,61.86941,0.05476324,0.06699259,0,0,2.447361
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.0171021,0,0,0,0,0,0,0,0,0,0,0.0171021,0,0,0,0,2.411595,2.383254,0.0171021,0,0.0171021,3.728397,62.13982,0.05476172,0,0.01368168,0,2.400356
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3960994,0.6065629,0.6065629,0,0,0,0.6065629,65.30228,0,0,0,0.3960994,0.6384873,0.6065629,0,0,2.394493,2.398645,0,0.2423879,-0.2423879,3.472898,57.88151,0.05476172,0.6672192,0.3168795,0,2.794745
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.8437409,0.3262383,0.3262383,0,0,0,0.3262383,258.6272,0,0,0,0.8437409,0.3434087,0.3262383,0,0,2.663813,2.156258,0.5003322,0,0.5003322,3.947554,65.79244,0.05471746,0.3588621,0.6749927,0,2.999999
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.8678332,0.3566595,0.3566595,0,-1,0,0.3566595,243.3226,0,0,0,0.8678332,0.3754311,0.3566595,0,0,2.163481,2.606556,0.4924021,0,0.4924021,4.414688,73.57799,0.05467397,0.3923255,0.6942666,0,3.47439
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.943996,0,0,0,0,0,0,0,0,0,0,0.943996,0,0,0,0,1.671078,3.049718,0.943996,0,0.943996,5.310241,88.50384,0.05459079,0,0.7551968,0,3.993714
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,1.365227,0.4213105,0.4213105,0,0,0,0.4213105,324.043,0.1946603,0,0,1.365227,0.4434848,0.4213105,0,0,0.7270824,3.899315,0.7270824,0,0.7270824,6.000012,100,0.0545269,0.4634416,1.092182,0,5.264542
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.472957,0,0,0,0,0,0,0,1.472957,0,0,1.472957,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0545269,0,1.178366,0,6.026646
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,1.196644,1.148207,1.148207,0,0,0,1.148207,104.2186,0,0.0000000000000002220446,0,1.196644,1.208638,1.148207,0,0,0,4.553689,0,0.01199409,-0.01199409,5.987369,99.78928,0.0545269,1.263027,0.9573155,0,5.750333
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.8457094,0.8172666,0.8172666,0,-1,0,0.8172666,103.4802,0,0.0000000000000001110223,0,0.8457094,0.8602807,0.8172666,0,0,0.01332677,4.541695,0,0.01457123,-0.01457123,5.97201,99.53329,0.0545269,0.8989933,0.6765676,0,5.387404
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.8119528,0.4467821,0.4467821,0,-1,0,0.4467821,181.7335,0.3121389,0,0,0.8119528,0.4702969,0.4467821,0,0,0.02951703,4.527123,0.02951703,0,0.02951703,6.000012,100,0.05452431,0.4914603,0.6495622,0,5.339077
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.6095434,0,0,0,-1,0,0,0,0.6095434,0,0,0.6095434,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05452431,0,0.4876347,0,5.163232
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.3377925,0.3946825,0.3946825,0,-1,0,0.3946825,85.58588,0,0,0,0.3377925,0.4154553,0.3946825,0,0,0,4.553689,0,0.07766281,-0.07766281,5.918148,98.6356,0.05452431,0.4341508,0.270234,0,4.891481
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.07413655,0.5607489,0.5607489,0,-1,0,0.5607489,13.22099,0,0,0,0.07413655,0.5902621,0.5607489,0,0,0.08629201,4.476026,0,0.5161255,-0.5161255,5.374104,89.56822,0.05452431,0.6168239,0.05930924,0,4.550163
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,0.2581215,0.2581215,0,-1,0,0.2581215,0,0,0.00000000000000005551115,0,0,0.2717068,0.2581215,0,0,0.6597648,3.959901,0,0.2717068,-0.2717068,5.0877,84.79483,0.05452431,0.2839336,0,0,3.959901
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9616612,3.688194,0,0,0,5.0877,84.79483,0.05452431,0,0,0,3.688194
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,0.1921875,0.1921875,0,-1,0,0.1921875,0,0,0.00000000000000002775558,0,0,0.2023027,0.1921875,0,0,0.9616612,3.688194,0,0.2023027,-0.2023027,4.874454,81.24075,0.05452431,0.2114063,0,0,3.688194
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,0.1098913,0.1098913,0,-1,0,0.1098913,0,0,0.00000000000000001387779,0,0,0.1156751,0.1098913,0,0,1.186442,3.485891,0,0.1156751,-0.1156751,4.752522,79.20854,0.05452431,0.1208804,0,0,3.485891
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,0.08335776,0.08335776,0,-1,0,0.08335776,0,0,0.00000000000000001387779,0,0,0.08774501,0.08335776,0,0,1.31497,3.370216,0,0.08774501,-0.08774501,4.660031,77.66702,0.05452431,0.09169354,0,0,3.370216
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.05116611,0.05116611,0,-1,0,0.05116611,0,0,0.000000000000000006938894,0,0,0.05385907,0.05116611,0,0,1.412464,3.282471,0,0.05385907,-0.05385907,4.603258,76.72082,0.05452431,0.05628272,0,0,3.282471
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,0.1230806,0.1230806,0,-1,0,0.1230806,0,0,0.00000000000000002775558,0,0,0.1295585,0.1230806,0,0,1.472308,3.228612,0,0.1295585,-0.1295585,4.466691,74.44471,0.05452431,0.1353886,0,0,3.228612
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.003508199,0.003508199,0,-1,0,0.003508199,0,0,0.0000000000000000004336809,0,0,0.003692841,0.003508199,0,0,1.616262,3.099054,0,0.003692841,-0.003692841,4.462799,74.37984,0.05452431,0.003859019,0,0,3.099054
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.009886674,0.009886674,0,-1,0,0.009886674,0,0,0,0,0,0.01040702,0.009886674,0,0,1.620365,3.095361,0,0.01040702,-0.01040702,4.451829,74.19701,0.05452431,0.01087534,0,0,3.095361
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,0.2228401,0.2228401,0,-1,0,0.2228401,0,0,0.00000000000000002775558,0,0,0.2345686,0.2228401,0,0,1.631928,3.084954,0,0.2345686,-0.2345686,4.204572,70.07607,0.05452431,0.2451242,0,0,3.084954
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.03628358,0.03628358,0,0,0,0.03628358,0,0,0.000000000000000006938894,0,0,0.03819324,0.03628358,0,0,1.89256,2.850385,0,0.03819324,-0.03819324,4.164313,69.40508,0.05452431,0.03991194,0,0,2.850385
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03573062,0.1315492,0.1315492,0,0,0,0.1315492,27.1614,0,0.00000000000000002775558,0,0.03573062,0.1384729,0.1315492,0,0,1.934997,2.812192,0,0.1027423,-0.1027423,4.056013,67.60008,0.05452431,0.1447042,0.02858449,0,2.847923
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.158685,0.58618,0.58618,0,0,0,0.58618,27.07104,0,0.0000000000000001110223,0,0.158685,0.6170315,0.58618,0,0,2.049155,2.70945,0,0.4583465,-0.4583465,3.572873,59.54777,0.05452431,0.6447979,0.126948,0,2.868135
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.3065246,0.4654476,0.4654476,0,0,0,0.4654476,65.85588,0,0.00000000000000005551115,0,0.3065246,0.4899449,0.4654476,0,0,2.558429,2.251103,0,0.1834202,-0.1834202,3.379531,56.32541,0.05452431,0.5119924,0.2452197,0,2.557628
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.4994109,0.5269123,0.5269123,0,-1,0,0.5269123,94.78065,0.0000000000000001110223,0,0,0.4994109,0.5546446,0.5269123,0,0,2.762229,2.067683,0,0.05523365,-0.05523365,3.32131,55.35506,0.05452431,0.5796036,0.3995287,0,2.567094
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.8695146,1.258077,1.258077,0.425,0,0.172125,1.258077,69.11461,0,0,0,0.8695146,0.8769227,0.8330765,0,0,2.8236,2.012449,0,0.007407994,-0.007407994,3.313501,55.22491,0.05452431,1.383884,0.6956117,1.7,2.881964
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,1.147722,0.02026726,0.02026726,1.472899,0,0.4582014,0.02026726,5662.938,0.0000000000000002220446,0,0,1.147722,0,0,1.452632,1.38,2.831831,2.005041,2.527722,0,2.527722,5.711509,95.19163,0.05481294,0.02229398,0.9181778,1.7,3.152763
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,1.163912,0.504546,0.504546,0,0,0,0.504546,230.685,0.3287022,0,0,1.163912,0.5311011,0.504546,0,0,0.3041086,4.279991,0.3041086,0,0.3041086,6.000012,100,0.05478623,0.5550007,0.9311295,0,5.443903
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.9590904,0.03800117,0.03800117,0,0,0,0.03800117,2523.844,0.9190891,0,0,0.9590904,0.04000123,0.03800117,0,0,0,4.553689,0,0,0,6.000012,100,0.05478623,0.04180129,0.7672723,0,5.512779
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.8128225,0.5286298,0.5286298,0,-1,0,0.5286298,153.7603,0.2563701,0,0,0.8128225,0.5564524,0.5286298,0,0,0,4.553689,0,0,0,6.000012,100,0.05478623,0.5814928,0.650258,0,5.366511
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.9827195,0.5168074,0.5168074,0,-1,0,0.5168074,190.152,0.4387117,0,0,0.9827195,0.5440078,0.5168074,0,0,0,4.553689,0,0,0,6.000012,100,0.05478623,0.5684881,0.7861756,0,5.536408
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.5351213,0.812373,0.812373,0,-1,0,0.812373,65.87138,0,0,0,0.5351213,0.8551295,0.812373,0,0,0,4.553689,0,0.3200082,-0.3200082,5.662694,94.37804,0.05478623,0.8936104,0.4280971,0,5.08881
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1998962,0.5601701,0.5601701,0,-1,0,0.5601701,35.68491,0,0,0,0.1998962,0.5896528,0.5601701,0,0,0.3555646,4.233681,0,0.3897566,-0.3897566,5.251854,87.53073,0.05478623,0.6161872,0.159917,0,4.433577
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.06651683,0.1283612,0.1283612,0,-1,0,0.1283612,51.82006,0,0,0,0.06651683,0.135117,0.1283612,0,0,0.7886275,3.843924,0,0.06860019,-0.06860019,5.179543,86.32555,0.05478623,0.1411973,0.05321347,0,3.910441
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.0674945,0.0674945,0,-1,0,0.0674945,0,0,0,0,0,0.07104684,0.0674945,0,0,0.8648499,3.775324,0,0.07104684,-0.07104684,5.104653,85.07738,0.05478623,0.07424396,0,0,3.775324
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,0.4743496,0.4743496,0,-1,0,0.4743496,0,0,0.00000000000000005551115,0,0,0.4993154,0.4743496,0,0,0.9437909,3.704277,0,0.4993154,-0.4993154,4.578329,76.30533,0.05478623,0.5217846,0,0,3.704277
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,0.5037728,0.5037728,0,-1,0,0.5037728,0,0,0,0,0,0.5302871,0.5037728,0,0,1.498586,3.204962,0,0.5302871,-0.5302871,4.019357,66.98915,0.05478623,0.55415,0,0,3.204962
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,0.2826097,0.2826097,0,-1,0,0.2826097,0,0,0,0,0,0.2974839,0.2826097,0,0,2.087794,2.674675,0,0.2974839,-0.2974839,3.705781,61.7629,0.05478623,0.3108707,0,0,2.674675
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.418331,2.377191,0,0,0,3.705781,61.7629,0.05478623,0,0,0,2.377191
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.418331,2.377191,0,0,0,3.705781,61.7629,0.05478623,0,0,0,2.377191
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.418331,2.377191,0,0,0,3.705781,61.7629,0.05478623,0,0,0,2.377191
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.418331,2.377191,0,0,0,3.705781,61.7629,0.05478623,0,0,0,2.377191
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,0.07480927,0.07480927,0,-1,0,0.07480927,0,0,0,0,0,0.07874659,0.07480927,0,0,2.418331,2.377191,0,0.07874659,-0.07874659,3.622775,60.37947,0.05478623,0.08229019,0,0,2.377191
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.0008139771,0.0008139771,0,-1,0,0.0008139771,0,0,0.0000000000000000001084202,0,0,0.000856818,0.0008139771,0,0,2.505828,2.298444,0,0.000856818,-0.000856818,3.621872,60.36441,0.05478623,0.0008953748,0,0,2.298444
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,0.1012323,0.1012323,0,0,0,0.1012323,0,0,0.00000000000000001387779,0,0,0.1065603,0.1012323,0,0,2.50678,2.297587,0,0.1065603,-0.1065603,3.509548,58.49234,0.05478623,0.1113555,0,0,2.297587
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02710302,0,0,0,0,0,0,0,0,0,0,0.02710302,0,0,0,0,2.62518,2.191027,0.02710302,0,0.02710302,3.53526,58.92088,0.05478385,0,0.02168242,0,2.21813
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.2622637,0,0,0,0,0,0,0,0,0,0,0.2622637,0,0,0,0,2.598077,2.21542,0.2622637,0,0.2622637,3.784065,63.06762,0.05476084,0,0.209811,0,2.477683
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.2793772,0.2424796,0.2424796,0,0,0,0.2424796,115.2168,0,0,0,0.2793772,0.2552416,0.2424796,0,0,2.335813,2.451457,0.02413553,0,0.02413553,3.806962,63.44924,0.05475872,0.2667275,0.2235017,0,2.730834
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.8379118,0.479962,0.479962,0,-1,0,0.479962,174.5788,0,0,0,0.8379118,0.5052231,0.479962,0,0,2.311678,2.473179,0.3326887,0,0.3326887,4.122578,68.7095,0.05472956,0.5279582,0.6703295,0,3.311091
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,1.175605,0.2418806,0.2418806,0,0,0,0.2418806,486.027,0,0,0,1.175605,0.2546111,0.2418806,0,0,1.978989,2.772599,0.9209938,0,0.9209938,4.99631,83.27166,0.054649,0.2660686,0.9404839,0,3.948204
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.9796582,1.228293,1.228293,0,0,0,1.228293,79.7577,0,0,0,0.9796582,1.29294,1.228293,0,0,1.057995,3.601493,0,0.3132817,-0.3132817,4.666081,77.76787,0.054649,1.351122,0.7837266,0,4.581151
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,1.092611,0,0,0,0,0,0,0,0,0,0,1.092611,0,0,0,0,1.406086,3.288211,1.092611,0,1.092611,5.702623,95.04353,0.05455372,0,0.8740889,0,4.380823
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.475865,0.2159611,0.2159611,0,0,0,0.2159611,683.3941,0.9350627,0,0,1.475865,0.2273274,0.2159611,0,0,0.313475,4.271562,0.313475,0,0.313475,6.000012,100,0.05452645,0.2375572,1.180692,0,5.747427
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.9714406,0.07517356,0.07517356,0,-1,0,0.07517356,1292.264,0.8923105,0,0,0.9714406,0.07913006,0.07517356,0,0,0,4.553689,0,0,0,6.000012,100,0.05452645,0.08269092,0.7771524,0,5.525129
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.7023113,0.003796341,0.003796341,0,-1,0,0.003796341,18499.69,0.6983152,0,0,0.7023113,0.003996148,0.003796341,0,0,0,4.553689,0,0,0,6.000012,100,0.05452645,0.004175975,0.5618491,0,5.256001
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.4144689,0.0676291,0.0676291,0,-1,0,0.0676291,612.8558,0.3432804,0,0,0.4144689,0.07118852,0.0676291,0,0,0,4.553689,0,0,0,6.000012,100,0.05452645,0.07439201,0.3315751,0,4.968158
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.3440852,0,0,0,-1,0,0,0,0.3440852,0,0,0.3440852,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05452645,0,0.2752682,0,4.897774
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.0768398,0.04192532,0.04192532,0,-1,0,0.04192532,183.2778,0.03270789,0,0,0.0768398,0.04413192,0.04192532,0,0,0,4.553689,0,0,0,6.000012,100,0.05452645,0.04611786,0.06147185,0,4.630529
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,1.138417,1.138417,0,-1,0,1.138417,0,0,0,0,0,1.198334,1.138417,0,0,0,4.553689,0,1.198334,-1.198334,4.736857,78.94746,0.05452645,1.252259,0,0,4.553689
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,0.8366063,0.8366063,0,-1,0,0.8366063,0,0,0.0000000000000001110223,0,0,0.8806382,0.8366063,0,0,1.331482,3.355355,0,0.8806382,-0.8806382,3.808583,63.47626,0.05452645,0.920267,0,0,3.355355
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,0.6522046,0.6522046,0,-1,0,0.6522046,0,0,0.0000000000000001110223,0,0,0.6865311,0.6522046,0,0,2.309969,2.474717,0,0.6865311,-0.6865311,3.084916,51.41516,0.05452645,0.717425,0,0,2.474717
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.072781,1.788186,0,0,0,3.084916,51.41516,0.05452645,0,0,0,1.788186
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.03813724,0.03813724,0,-1,0,0.03813724,0,0,0,0,0,0.04014446,0.03813724,0,0,3.072781,1.788186,0,0.04014446,-0.04014446,3.0426,50.7099,0.05452645,0.04195096,0,0,1.788186
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.05159326,0.05159326,0,-1,0,0.05159326,0,0,0.000000000000000006938894,0,0,0.0543087,0.05159326,0,0,3.117386,1.748041,0,0.0543087,-0.0543087,2.985353,49.75579,0.05452645,0.05675259,0,0,1.748041
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.06474314,0.06474314,0,-1,0,0.06474314,0,0,0,0,0,0.06815067,0.06474314,0,0,3.177729,1.693733,0,0.06815067,-0.06815067,2.913516,48.55851,0.05452645,0.07121745,0,0,1.693733
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.05689115,0.05689115,0,-1,0,0.05689115,0,0,0.000000000000000006938894,0,0,0.05988542,0.05689115,0,0,3.253452,1.625582,0,0.05988542,-0.05988542,2.850391,47.50643,0.05452645,0.06258027,0,0,1.625582
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,0.08615759,0.08615759,0,-1,0,0.08615759,0,0,0.00000000000000001387779,0,0,0.0906922,0.08615759,0,0,3.319992,1.565696,0,0.0906922,-0.0906922,2.754793,45.91313,0.05452645,0.09477335,0,0,1.565696
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,0.0764895,0.0764895,0,-1,0,0.0764895,0,0,0.00000000000000001387779,0,0,0.08051526,0.0764895,0,0,3.420761,1.475004,0,0.08051526,-0.08051526,2.669923,44.49863,0.05452645,0.08413845,0,0,1.475004
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,0.1048863,0.1048863,0,0,0,0.1048863,0,0,0,0,0,0.1104066,0.1048863,0,0,3.510222,1.394489,0,0.1104066,-0.1104066,2.553544,42.55898,0.05452645,0.1153749,0,0,1.394489
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02490513,0,0,0,0,0,0,0,0,0,0,0.02490513,0,0,0,0,3.632896,1.284082,0.02490513,0,0.02490513,2.577171,42.95277,0.05452428,0,0.01992411,0,1.308988
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.1598593,0.1177968,0.1177968,0,0,0,0.1177968,135.7077,0,0,0,0.1598593,0.1239966,0.1177968,0,0,3.607991,1.306497,0.03586273,0,0.03586273,2.611194,43.51981,0.05452117,0.1295765,0.1278875,0,1.466356
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.1863884,0,0,0,0,0,0,0,0,0,0,0.1863884,0,0,0,0,3.572128,1.338773,0.1863884,0,0.1863884,2.788017,46.46686,0.05450496,0,0.1491107,0,1.525162
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2496833,0.4200872,0.4200872,0,-1,0,0.4200872,59.43607,0,0,0,0.2496833,0.4421971,0.4200872,0,0,3.38574,1.506523,0,0.1925137,-0.1925137,2.58509,43.08475,0.05450496,0.4620959,0.1997467,0,1.756207
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.4628635,0,0,0,0,0,0,0,0,0,0,0.4628635,0,0,0,0,3.599644,1.314009,0.4628635,0,0.4628635,3.024201,50.40324,0.05446478,0,0.3702908,0,1.776873
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.6081985,0,0,0,0,0,0,0,0,0,0,0.6081985,0,0,0,0,3.136781,1.730587,0.6081985,0,0.6081985,3.601189,60.01969,0.05441206,0,0.4865589,0,2.338785
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.664636,0.2254813,0.2254813,0,0,0,0.2254813,294.7633,0,0,0,0.664636,0.2373487,0.2254813,0,0,2.528582,2.277965,0.4272873,0,0.4272873,4.006549,66.77568,0.05437508,0.2480294,0.5317088,0,2.942601
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.3167124,0.4870702,0.4870702,0,0,0,0.4870702,65.02398,0,0.00000000000000005551115,0,0.3167124,0.5127055,0.4870702,0,0,2.101295,2.662524,0,0.1959931,-0.1959931,3.799954,63.33244,0.05437508,0.5357773,0.25337,0,2.979236
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.6898251,0,0,0,-1,0,0,0,0,0,0,0.6898251,0,0,0,0,2.319065,2.466531,0.6898251,0,0.6898251,4.45438,74.23951,0.0543155,0,0.55186,0,3.156356
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.2597172,0.06656201,0.06656201,0,-1,0,0.06656201,390.1883,0,0,0,0.2597172,0.07006527,0.06656201,0,0,1.62924,3.087373,0.1896519,0,0.1896519,4.634299,77.23817,0.05429913,0.07321821,0.2077737,0,3.34709
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.07878038,0.3341935,0.3341935,0,-1,0,0.3341935,23.57328,0,0,0,0.07878038,0.3517826,0.3341935,0,0,1.439588,3.25806,0,0.2730023,-0.2730023,4.346529,72.44201,0.05429913,0.3676129,0.0630243,0,3.33684
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.03297131,0.4870543,0.4870543,0,-1,0,0.4870543,6.769534,0,0.0000000000000001110223,0,0.03297131,0.5126888,0.4870543,0,0,1.742924,2.985058,0,0.4797174,-0.4797174,3.840863,64.01425,0.05429913,0.5357597,0.02637705,0,3.018029
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.03000016,0,0,0,-1,0,0,0,0,0,0,0.03000016,0,0,0,0,2.275943,2.50534,0.03000016,0,0.03000016,3.869323,64.48859,0.05429655,0,0.02400013,0,2.53534
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,0.2339965,0.2339965,0,-1,0,0.2339965,0,0,0.00000000000000002775558,0,0,0.2463121,0.2339965,0,0,2.245943,2.53234,0,0.2463121,-0.2463121,3.609688,60.16134,0.05429655,0.2573962,0,0,2.53234
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.519623,2.286028,0,0,0,3.609688,60.16134,0.05429655,0,0,0,2.286028
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,0.3927082,0.3927082,0,-1,0,0.3927082,0,0,0.00000000000000005551115,0,0,0.413377,0.3927082,0,0,2.519623,2.286028,0,0.413377,-0.413377,3.17395,52.89906,0.05429655,0.431979,0,0,2.286028
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.978931,1.872651,0,0,0,3.17395,52.89906,0.05429655,0,0,0,1.872651
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.978931,1.872651,0,0,0,3.17395,52.89906,0.05429655,0,0,0,1.872651
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.006986681,0.006986681,0,-1,0,0.006986681,0,0,0,0,0,0.007354402,0.006986681,0,0,2.978931,1.872651,0,0.007354402,-0.007354402,3.166198,52.76986,0.05429655,0.00768535,0,0,1.872651
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.987102,1.865297,0,0,0,3.166198,52.76986,0.05429655,0,0,0,1.865297
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,0.108597,0.108597,0,-1,0,0.108597,0,0,0.00000000000000001387779,0,0,0.1143126,0.108597,0,0,2.987102,1.865297,0,0.1143126,-0.1143126,3.045702,50.7616,0.05429655,0.1194567,0,0,1.865297
