Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.114116,1.750984,0,0,0,3.045702,50.7616,0.05429655,0,0,0,1.750984
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,0.1981526,0.1981526,0,-1,0,0.1981526,0,0,0.00000000000000002775558,0,0,0.2085817,0.1981526,0,0,3.114116,1.750984,0,0.2085817,-0.2085817,2.825837,47.09719,0.05429655,0.2179679,0,0,1.750984
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,0.09446044,0.09446044,0,0,0,0.09446044,0,0,0.00000000000000001387779,0,0,0.09943204,0.09446044,0,0,3.345874,1.542403,0,0.09943204,-0.09943204,2.721027,45.35036,0.05429655,0.1039065,0,0,1.542403
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.02460252,0.1151242,0.1151242,0,0,0,0.1151242,21.37042,0,0,0,0.02460252,0.1211833,0.1151242,0,0,3.456354,1.442971,0,0.09658081,-0.09658081,2.619222,43.65361,0.05429655,0.1266366,0.01968201,0,1.467573
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.1011297,0.3874289,0.3874289,0,0,0,0.3874289,26.10279,0,0.00000000000000005551115,0,0.1011297,0.4078199,0.3874289,0,0,3.563666,1.34639,0,0.3066902,-0.3066902,2.295942,38.26562,0.05429655,0.4261718,0.08090379,0,1.447519
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1851521,0.9039422,0.9039422,0,0,0,0.9039422,20.48273,0,0.0000000000000001110223,0,0.1851521,0.9515181,0.9039422,0,0,3.904433,1.0397,0,0.7663661,-0.7663661,1.488121,24.80197,0.05429655,0.9943364,0.1481216,0,1.224852
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.2436326,0,0,0,-1,0,0,0,0,0,0,0.2436326,0,0,0,0,4.75595,0.2733334,0.2436326,0,0.2436326,1.719251,28.65413,0.05427555,0,0.1949061,0,0.516966
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,1.036295,0.2764319,0.2764319,0,0,0,0.2764319,374.8827,0,0,0,1.036295,0.2909809,0.2764319,0,0,4.512318,0.4926028,0.7453145,0,0.7453145,2.426319,40.43856,0.05421141,0.3040751,0.8290363,0,1.528898
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.443903,0,0,0,0,0,0,0,0,0,0,1.443903,0,0,0,0,3.767004,1.163386,1.443903,0,1.443903,3.796125,63.26862,0.05408758,0,1.155122,0,2.607288
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.449948,0.4103048,0.4103048,0,0,0,0.4103048,353.3832,0,0,0,1.449948,0.4318998,0.4103048,0,0,2.323101,2.462898,1.018049,0,1.018049,4.761931,79.36536,0.05400061,0.4513353,1.159959,0,3.912847
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.9411186,0.4636964,0.4636964,0,0,0,0.4636964,202.9601,0,0,0,0.9411186,0.4881015,0.4636964,0,0,1.305052,3.379142,0.4530172,0,0.4530172,5.1917,86.52817,0.053962,0.510066,0.7528949,0,4.320261
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.9673854,0.9114104,0.9114104,0,-1,0,0.9114104,106.1416,0,0,0,0.9673854,0.9593793,0.9114104,0,0,0.8520351,3.786857,0.0080061,0,0.0080061,5.199296,86.65475,0.05396132,1.002551,0.7739083,0,4.754243
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.8741708,0,0,0,-1,0,0,0,0.03014187,0,0,0.8741708,0,0,0,0,0.844029,3.794063,0.844029,0,0.844029,6.000012,100,0.05388954,0,0.6993367,0,4.668234
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.4548031,0.1139968,0.1139968,0,-1,0,0.1139968,398.9615,0.3348066,0,0,0.4548031,0.1199966,0.1139968,0,0,0,4.553689,0,0,0,6.000012,100,0.05388954,0.1253964,0.3638425,0,5.008492
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.1287127,0.3891931,0.3891931,0,-1,0,0.3891931,33.07167,0,0,0,0.1287127,0.409677,0.3891931,0,0,0,4.553689,0,0.2809643,-0.2809643,5.70385,95.06397,0.05388954,0.4281125,0.1029701,0,4.682402
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.07829994,0,0,0,-1,0,0,0,0,0,0,0.07829994,0,0,0,0,0.3121826,4.272725,0.07829994,0,0.07829994,5.778131,96.302,0.05388289,0,0.06263995,0,4.351025
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2338826,4.343194,0,0,0,5.778131,96.302,0.05388289,0,0,0,4.343194
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,0.5258718,0.5258718,0,-1,0,0.5258718,0,0,0.0000000000000001110223,0,0,0.5535492,0.5258718,0,0,0.2338826,4.343194,0,0.5535492,-0.5535492,5.194639,86.57715,0.05388289,0.578459,0,0,4.343194
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8489373,3.789645,0,0,0,5.194639,86.57715,0.05388289,0,0,0,3.789645
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8489373,3.789645,0,0,0,5.194639,86.57715,0.05388289,0,0,0,3.789645
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,0.2222673,0.2222673,0,-1,0,0.2222673,0,0,0,0,0,0.2339656,0.2222673,0,0,0.8489373,3.789645,0,0.2339656,-0.2339656,4.948018,82.4668,0.05388289,0.244494,0,0,3.789645
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.108899,3.55568,0,0,0,4.948018,82.4668,0.05388289,0,0,0,3.55568
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.06792793,0.06792793,0,-1,0,0.06792793,0,0,0,0,0,0.07150308,0.06792793,0,0,1.108899,3.55568,0,0.07150308,-0.07150308,4.872647,81.21062,0.05388289,0.07472072,0,0,3.55568
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.06458303,0.06458303,0,-1,0,0.06458303,0,0,0,0,0,0.06798213,0.06458303,0,0,1.188347,3.484177,0,0.06798213,-0.06798213,4.800988,80.0163,0.05388289,0.07104132,0,0,3.484177
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,0.09204395,0.09204395,0,-1,0,0.09204395,0,0,0.00000000000000001387779,0,0,0.09688837,0.09204395,0,0,1.263883,3.416194,0,0.09688837,-0.09688837,4.698858,78.31415,0.05388289,0.1012483,0,0,3.416194
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371536,3.319306,0,0,0,4.698858,78.31415,0.05388289,0,0,0,3.319306
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.01540665,0.01540665,0,0,0,0.01540665,0,0,0,0,0,0.01621753,0.01540665,0,0,1.371536,3.319306,0,0.01621753,-0.01621753,4.681764,78.02924,0.05388289,0.01694732,0,0,3.319306
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.00322555,0.04916896,0.04916896,0,0,0,0.04916896,6.560134,0,0.000000000000000006938894,0,0.00322555,0.0517568,0.04916896,0,0,1.389556,3.303089,0,0.04853125,-0.04853125,4.630607,77.17663,0.05388289,0.05408586,0.00258044,0,3.306314
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.01536203,0.3239597,0.3239597,0,0,0,0.3239597,4.741958,0,0,0,0.01536203,0.3410102,0.3239597,0,0,1.44348,3.254557,0,0.3256482,-0.3256482,4.287344,71.45559,0.05388289,0.3563556,0.01228962,0,3.269919
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.1146723,1.055558,1.055558,0,0,0,1.055558,10.86366,0,0,0,0.1146723,1.111114,1.055558,0,0,1.805311,2.928909,0,0.9964413,-0.9964413,3.237002,53.94993,0.05388289,1.161114,0.09173781,0,3.043581
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.261903,0.803776,0.803776,0,-1,0,0.803776,32.58408,0,0,0,0.261903,0.84608,0.803776,0,0,2.912468,1.932468,0,0.584177,-0.584177,2.621226,43.68701,0.05388289,0.8841536,0.2095224,0,2.194371
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.08416171,0,0,0,0,0,0,0,0,0,0,0.08416171,0,0,0,0,3.561553,1.348291,0.08416171,0,0.08416171,2.701069,45.01772,0.05387574,0,0.06732937,0,1.432453
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.6018076,0.1787932,0.1787932,0,0,0,0.1787932,336.5943,0,0,0,0.6018076,0.1882033,0.1787932,0,0,3.477392,1.424037,0.4136043,0,0.4136043,3.093448,51.55737,0.05384065,0.1966725,0.4814461,0,2.025844
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.9271119,0.1967058,0.1967058,0,0,0,0.1967058,471.319,0,0,0,0.9271119,0.2070588,0.1967058,0,0,3.063787,1.79628,0.7200531,0,0.7200531,3.776551,62.94238,0.05377967,0.2163764,0.7416896,0,2.723392
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.6244037,0.04441167,0.04441167,0,0,0,0.04441167,1405.945,0,0,0,0.6244037,0.04674912,0.04441167,0,0,2.343734,2.444328,0.5776545,0,0.5776545,4.324562,72.07588,0.05373085,0.04885283,0.4995229,0,3.068732
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.567055,0.4670036,0.4670036,0,-1,0,0.4670036,121.4241,0,0,0,0.567055,0.4915828,0.4670036,0,0,1.76608,2.964217,0.07547225,0,0.07547225,4.396161,73.2692,0.05372448,0.513704,0.453644,0,3.531272
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.4018163,1.13792,1.13792,0,-1,0,1.13792,35.31145,0,0.0000000000000002220446,0,0.4018163,1.197811,1.13792,0,0,1.690607,3.032142,0,0.7959948,-0.7959948,3.557109,59.28503,0.05372448,1.251713,0.321453,0,3.433959
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.1623574,0.1752737,0.1752737,0,-1,0,0.1752737,92.63078,0,0,0,0.1623574,0.1844986,0.1752737,0,0,2.575046,2.236147,0,0.02214124,-0.02214124,3.53377,58.89605,0.05372448,0.192801,0.1298859,0,2.398505
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.07018783,0,0,0,-1,0,0,0,0,0,0,0.07018783,0,0,0,0,2.599648,2.214006,0.07018783,0,0.07018783,3.600356,60.00581,0.05371855,0,0.05615027,0,2.284194
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.07899899,0.9383916,0.9383916,0,-1,0,0.9383916,8.418552,0,0,0,0.07899899,0.9877807,0.9383916,0,0,2.52946,2.277175,0,0.9087816,-0.9087816,2.642416,44.04018,0.05371855,1.032231,0.06319919,0,2.356174
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,0.1897012,0.1897012,0,-1,0,0.1897012,0,0,0.00000000000000002775558,0,0,0.1996855,0.1897012,0,0,3.539217,1.368394,0,0.1996855,-0.1996855,2.431929,40.53207,0.05371855,0.2086714,0,0,1.368394
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,0.4779745,0.4779745,0,-1,0,0.4779745,0,0,0.0000000000000001110223,0,0,0.5031311,0.4779745,0,0,3.76109,1.168708,0,0.5031311,-0.5031311,1.901582,31.69297,0.05371855,0.525772,0,0,1.168708
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,1.266106,0.6322982,0,-1,0,0.6322982,0,0,0.6338077,0.7604182,0,0.665577,0.6322982,0,0,4.320124,0.665577,0,0.665577,-0.665577,1.200002,20,0.05371855,1.392716,0,0,0.665577
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,0.1945104,0,0,-1,0,0,0,0,0.1945104,0.2139614,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05371855,0.2139614,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,0.1004225,0,0,-1,0,0,0,0,0.1004225,0.1104647,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05371855,0.1104647,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.005613056,0,0,-1,0,0,0,0,0.005613056,0.006174362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05371855,0.006174362,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,0.1625894,0,0,-1,0,0,0,0,0.1625894,0.1788483,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05371855,0.1788483,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,0.1931698,0,0,-1,0,0,0,0,0.1931698,0.2124868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05371855,0.2124868,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.001774914,0,0,-1,0,0,0,0,0.001774914,0.001952405,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05371855,0.001952405,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.02968889,0,0,-1,0,0,0,0,0.02968889,0.03265778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05371855,0.03265778,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.05520741,0.05520741,1.507839,0,0.4677401,0.05520741,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.05411728,0.06072815,0,1.7,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.01777422,0.1117954,0.1117954,1.564427,0,0.4831886,0.1117954,15.89888,0.0000000000000002220446,0,0,0.01777422,0,0,1.452632,1.38,3.679654,1.242,1.397774,0,1.397774,3.83523,63.92038,0.05453962,0.122975,0.01421937,1.7,1.259774
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.2195765,0.9432887,0.9432887,1.7,0,0.5202,0.9432887,23.27776,0,0,0,0.2195765,0,0,0.7567112,0.7188757,2.28188,2.499997,0.9384522,0,0.9384522,4.725524,78.75858,0.05491705,1.037618,0.1756612,1.7,2.719573
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.7149945,0.2573597,0.2573597,0.9188687,0,0.3069511,0.2573597,277.8191,0,0,0,0.7149945,0,0,0.6615089,0.6284335,1.343428,3.344604,1.343428,0,1.343428,6.000012,100,0.05503557,0.2830957,0.5719956,1.7,4.059598
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.7408758,0.3540638,0.3540638,0,-1,0,0.3540638,209.2492,0.3681771,0,0,0.7408758,0.3726987,0.3540638,0,0,0,4.553689,0,0,0,6.000012,100,0.05503557,0.3894702,0.5927007,0,5.294565
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.5240575,0.3378779,0.3378779,0,0,0,0.3378779,155.1026,0.1683966,0,0,0.5240575,0.3556609,0.3378779,0,0,0,4.553689,0,0,0,6.000012,100,0.05503557,0.3716657,0.419246,0,5.077746
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.7395884,1.246124,1.246124,0,0,0,1.246124,59.35111,0,0.0000000000000002220446,0,0.7395884,1.311709,1.246124,0,0,0,4.553689,0,0.572121,-0.572121,5.396944,89.94888,0.05503557,1.370736,0.5916707,0,5.293277
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.7623999,0.6178214,0.6178214,0,0,0,0.6178214,123.4013,0,0,0,0.7623999,0.6503383,0.6178214,0,0,0.63569,3.981568,0.1120615,0,0.1120615,5.503254,91.72073,0.05502595,0.6796035,0.6099198,0,4.743968
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,1.049037,0.6363833,0.6363833,0,0,0,0.6363833,164.8435,0,0,0,1.049037,0.6698772,0.6363833,0,0,0.5236284,4.082423,0.3791593,0,0.3791593,5.862957,97.71574,0.05499346,0.7000216,0.8392292,0,5.13146
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.9453269,0.4659523,0.4659523,0,-1,0,0.4659523,202.8806,0.3103817,0,0,0.9453269,0.4904761,0.4659523,0,0,0.1444691,4.423667,0.1444691,0,0.1444691,6.000012,100,0.05498109,0.5125476,0.7562615,0,5.368994
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.799756,0.3430988,0.3430988,0,-1,0,0.3430988,233.0979,0.4385994,0,0,0.799756,0.3611566,0.3430988,0,0,0,4.553689,0,0,0,6.000012,100,0.05498109,0.3774087,0.6398048,0,5.353445
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.5577951,0.5716411,0.5716411,0,-1,0,0.5716411,97.57784,0,0,0,0.5577951,0.6017275,0.5716411,0,0,0,4.553689,0,0.04393246,-0.04393246,5.953703,99.22819,0.05498109,0.6288053,0.4462361,0,5.111484
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.342733,0,0,0,-1,0,0,0,0.2939191,0,0,0.342733,0,0,0,0,0.04881385,4.509757,0.04881385,0,0.04881385,6.000012,100,0.05497691,0,0.2741864,0,4.852489
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.07301369,1.298578,1.298578,0,-1,0,1.298578,5.62259,0,0.0000000000000002220446,0.04843538,0.07301369,1.366924,1.298578,0,0,0,4.553689,0,1.29391,-1.29391,4.636111,77.26836,0.05497691,1.428435,0.05841095,0,4.626703
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,0.4417413,0.4417413,0,-1,0,0.4417413,0,0,0.00000000000000005551115,0,0,0.4649908,0.4417413,0,0,1.437678,3.259779,0,0.4649908,-0.4649908,4.145967,69.09932,0.05497691,0.4859154,0,0,3.259779
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,0.4238283,0.4238283,0,-1,0,0.4238283,0,0,0.00000000000000005551115,0,0,0.4461351,0.4238283,0,0,1.954334,2.794788,0,0.4461351,-0.4461351,3.6757,61.26154,0.05497691,0.4662112,0,0,2.794788
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,0.5248315,0.5248315,0,-1,0,0.5248315,0,0,0.0000000000000001110223,0,0,0.5524542,0.5248315,0,0,2.45004,2.348653,0,0.5524542,-0.5524542,3.093362,51.55593,0.05497691,0.5773147,0,0,2.348653
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,0.1287543,0.1287543,0,-1,0,0.1287543,0,0,0,0,0,0.1355308,0.1287543,0,0,3.063878,1.796199,0,0.1355308,-0.1355308,2.9505,49.1749,0.05497691,0.1416297,0,0,1.796199
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.05825829,0.05825829,0,-1,0,0.05825829,0,0,0.000000000000000006938894,0,0,0.06132451,0.05825829,0,0,3.214468,1.660668,0,0.06132451,-0.06132451,2.885858,48.09754,0.05497691,0.06408412,0,0,1.660668
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,0.12563,0.12563,0,-1,0,0.12563,0,0,0.00000000000000002775558,0,0,0.1322421,0.12563,0,0,3.282606,1.599343,0,0.1322421,-0.1322421,2.746463,45.77429,0.05497691,0.138193,0,0,1.599343
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,0.1236132,0.1236132,0,-1,0,0.1236132,0,0,0.00000000000000001387779,0,0,0.1301192,0.1236132,0,0,3.429542,1.467101,0,0.1301192,-0.1301192,2.609305,43.48833,0.05497691,0.1359745,0,0,1.467101
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,0.09327812,0.09327812,0,-1,0,0.09327812,0,0,0.00000000000000001387779,0,0,0.09818749,0.09327812,0,0,3.574119,1.336982,0,0.09818749,-0.09818749,2.505806,41.76336,0.05497691,0.1026059,0,0,1.336982
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,0.1278266,0.1278266,0,-1,0,0.1278266,0,0,0,0,0,0.1345543,0.1278266,0,0,3.683216,1.238795,0,0.1345543,-0.1345543,2.363974,39.39949,0.05497691,0.1406093,0,0,1.238795
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,0.1650798,0.1650798,0,-1,0,0.1650798,0,0,0,0,0,0.1737682,0.1650798,0,0,3.832721,1.10424,0,0.1737682,-0.1737682,2.180806,36.34669,0.05497691,0.1815878,0,0,1.10424
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.03243988,0.03243988,0,0,0,0.03243988,0,0,0.000000000000000006938894,0,0,0.03414724,0.03243988,0,0,4.025796,0.9304721,0,0.03414724,-0.03414724,2.144812,35.74679,0.05497691,0.03568387,0,0,0.9304721
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.03305149,0.1073695,0.1073695,0,0,0,0.1073695,30.78295,0,0,0,0.03305149,0.1130205,0.1073695,0,0,4.063738,0.8963248,0,0.07996902,-0.07996902,2.060517,34.34188,0.05497691,0.1181064,0.02644119,0,0.9293763
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.3517724,0.2978078,0.2978078,0,0,0,0.2978078,118.1206,0,0,0,0.3517724,0.3134819,0.2978078,0,0,4.152592,0.8163558,0.03829048,0,0.03829048,2.096843,34.9473,0.05497363,0.3275886,0.2814179,0,1.168128
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.8103835,0.2543807,0.2543807,0,0,0,0.2543807,318.5711,0,0,0,0.8103835,0.2677692,0.2543807,0,0,4.114302,0.8508172,0.5426143,0,0.5426143,2.611612,43.52678,0.05492722,0.2798188,0.6483068,0,1.661201
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,1.176939,0.939393,0.939393,0,-1,0,0.939393,125.2871,0,0,0,1.176939,0.9888347,0.939393,0,0,3.571687,1.33917,0.1881039,0,0.1881039,2.790063,46.50095,0.05491116,1.033332,0.9415509,0,2.516109
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.981109,0.6530243,0.6530243,0,0,0,0.6530243,150.2408,0,0,0,0.981109,0.6873939,0.6530243,0,0,3.383584,1.508464,0.2937151,0,0.2937151,3.068705,51.14499,0.05488608,0.7183266,0.7848873,0,2.489573
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.518269,0.3242058,0.3242058,0,0,0,0.3242058,468.3042,0,0,0,1.518269,0.3412693,0.3242058,0,0,3.089869,1.772807,1.177,0,1.177,4.185306,69.75495,0.05478584,0.3566264,1.214615,0,3.291077
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,1.241805,0.5495166,0.5495166,0,0,0,0.5495166,225.9813,0,0,0,1.241805,0.5784385,0.5495166,0,0,1.912868,2.832107,0.6633663,0,0.6633663,4.81463,80.24368,0.05472951,0.6044682,0.9934437,0,4.073912
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.600569,0.4238038,0.4238038,0,0,0,0.4238038,377.6674,0,0,0,1.600569,0.4461093,0.4238038,0,0,1.249502,3.429137,1.15446,0,1.15446,5.909847,98.49725,0.05463174,0.4661842,1.280455,0,5.029706
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,1.312479,0.06384663,0.06384663,0,-1,0,0.06384663,2055.675,1.15023,0,0,1.312479,0.06720698,0.06384663,0,0,0.09504249,4.468151,0.09504249,0,0.09504249,6.000012,100,0.05462371,0.0702313,1.049983,0,5.78063
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,1.187961,0.4572362,0.4572362,0,-1,0,0.4572362,259.8133,0.7066592,0,0,1.187961,0.4813013,0.4572362,0,0,0,4.553689,0,0,0,6.000012,100,0.05462371,0.5029598,0.9503684,0,5.74165
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.8049281,1.192694,1.192694,0,-1,0,1.192694,67.4882,0,0,0,0.8049281,1.255468,1.192694,0,0,0,4.553689,0,0.4505397,-0.4505397,5.525101,92.08484,0.05462371,1.311964,0.6439425,0,5.358617
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.4376542,0.5695332,0.5695332,0,-1,0,0.5695332,76.84438,0,0,0,0.4376542,0.5995086,0.5695332,0,0,0.5005997,4.103149,0,0.1618544,-0.1618544,5.354492,89.24136,0.05462371,0.6264865,0.3501234,0,4.540803
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.07147364,0.5534658,0.5534658,0,-1,0,0.5534658,12.91383,0,0,0,0.07147364,0.5825956,0.5534658,0,0,0.6804379,3.941295,0,0.511122,-0.511122,4.815722,80.26187,0.05462371,0.6088125,0.05717891,0,4.012768
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,0.3303557,0.3303557,0,-1,0,0.3303557,0,0,0,0,0,0.3477429,0.3303557,0,0,1.248351,3.430173,0,0.3477429,-0.3477429,4.449169,74.15266,0.05462371,0.3633913,0,0,3.430173
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,0.8838758,0.8838758,0,-1,0,0.8838758,0,0,0.0000000000000001110223,0,0,0.9303956,0.8838758,0,0,1.634732,3.08243,0,0.9303956,-0.9303956,3.468446,57.80732,0.05462371,0.9722634,0,0,3.08243
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,0.2767955,0.2767955,0,-1,0,0.2767955,0,0,0.00000000000000005551115,0,0,0.2913637,0.2767955,0,0,2.668505,2.152035,0,0.2913637,-0.2913637,3.161321,52.68859,0.05462371,0.3044751,0,0,2.152035
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.992243,1.860671,0,0,0,3.161321,52.68859,0.05462371,0,0,0,1.860671
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,0.08319177,0.08319177,0,-1,0,0.08319177,0,0,0.00000000000000001387779,0,0,0.08757028,0.08319177,0,0,2.992243,1.860671,0,0.08757028,-0.08757028,3.069014,51.15014,0.05462371,0.09151094,0,0,1.860671
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.089543,1.7731,0,0,0,3.069014,51.15014,0.05462371,0,0,0,1.7731
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,0.09965156,0.09965156,0,-1,0,0.09965156,0,0,0,0,0,0.1048964,0.09965156,0,0,3.089543,1.7731,0,0.1048964,-0.1048964,2.958444,49.3073,0.05462371,0.1096167,0,0,1.7731
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,0.1327737,0.1327737,0,-1,0,0.1327737,0,0,0.00000000000000002775558,0,0,0.1397618,0.1327737,0,0,3.206094,1.668204,0,0.1397618,-0.1397618,2.811122,46.85194,0.05462371,0.1460511,0,0,1.668204
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,0.1122782,0.1122782,0,-1,0,0.1122782,0,0,0.00000000000000001387779,0,0,0.1181876,0.1122782,0,0,3.361385,1.528442,0,0.1181876,-0.1181876,2.686541,44.7756,0.05462371,0.1235061,0,0,1.528442
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,0.1027828,0.1027828,0,-1,0,0.1027828,0,0,0.00000000000000001387779,0,0,0.1081924,0.1027828,0,0,3.492705,1.410255,0,0.1081924,-0.1081924,2.572496,42.87486,0.05462371,0.1130611,0,0,1.410255
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.05398761,0.05398761,0,0,0,0.05398761,0,0,0.000000000000000006938894,0,0,0.05682907,0.05398761,0,0,3.612919,1.302062,0,0.05682907,-0.05682907,2.512593,41.87647,0.05462371,0.05938637,0,0,1.302062
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.0309883,0.08392634,0.08392634,0,0,0,0.08392634,36.92321,0,0.00000000000000001387779,0,0.0309883,0.08834352,0.08392634,0,0,3.676062,1.245233,0,0.05735522,-0.05735522,2.452136,40.86885,0.05462371,0.09231897,0.02479064,0,1.276221
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.1540309,0,0,0,0,0,0,0,0,0,0,0.1540309,0,0,0,0,3.73979,1.187878,0.1540309,0,0.1540309,2.598262,43.30428,0.0546107,0,0.1232247,0,1.341909
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.4948384,0.6450238,0.6450238,0,0,0,0.6450238,76.7163,0,0,0,0.4948384,0.6789724,0.6450238,0,0,3.585759,1.326506,0,0.184134,-0.184134,2.404168,40.06939,0.0546107,0.7095262,0.3958707,0,1.821344
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.5161175,0.4391333,0.4391333,0,-1,0,0.4391333,117.5309,0,0,0,0.5161175,0.4622456,0.4391333,0,0,3.790353,1.142372,0.05387195,0,0.05387195,2.455275,40.92117,0.05460614,0.4830466,0.412894,0,1.658489
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.7846754,0.4418164,0.4418164,0,0,0,0.4418164,177.6021,0,0,0,0.7846754,0.4650699,0.4418164,0,0,3.73648,1.190856,0.3196054,0,0.3196054,2.75848,45.97457,0.05457916,0.485998,0.6277403,0,1.975532
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.5359836,0.5766411,0.5766411,0,0,0,0.5766411,92.94925,0,0,0,0.5359836,0.6069906,0.5766411,0,0,3.416875,1.478501,0,0.07100706,-0.07100706,2.683632,44.7271,0.05457916,0.6343052,0.4287868,0,2.014485
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.5871529,0.3806868,0.3806868,0,0,0,0.3806868,154.2352,0,0,0,0.5871529,0.4007229,0.3806868,0,0,3.495772,1.407494,0.18643,0,0.18643,2.860495,47.67482,0.05456344,0.4187554,0.4697223,0,1.994647
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.2936819,0,0,0,0,0,0,0,0,0,0,0.2936819,0,0,0,0,3.309342,1.575281,0.2936819,0,0.2936819,3.139106,52.31833,0.05453869,0,0.2349455,0,1.868963
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.09174715,0,0,0,-1,0,0,0,0,0,0,0.09174715,0,0,0,0,3.01566,1.839595,0.09174715,0,0.09174715,3.226145,53.76897,0.05453096,0,0.07339772,0,1.931342
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.3119398,0.5763497,0.5763497,0,-1,0,0.5763497,54.12336,0,0,0,0.3119398,0.6066839,0.5763497,0,0,2.923913,1.922167,0,0.2947441,-0.2947441,2.915457,48.59085,0.05453096,0.6339846,0.2495518,0,2.234107
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.1410761,0.921046,0.921046,0,-1,0,0.921046,15.31694,0,0.0000000000000001110223,0,0.1410761,0.9695221,0.921046,0,0,3.251406,1.627423,0,0.828446,-0.828446,2.042198,34.03657,0.05453096,1.013151,0.1128608,0,1.768499
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.0499222,0.4287417,0.4287417,0,-1,0,0.4287417,11.64389,0,0.00000000000000005551115,0,0.0499222,0.4513071,0.4287417,0,0,4.171902,0.7989773,0,0.4013849,-0.4013849,1.619102,26.98497,0.05453096,0.4716159,0.03993776,0,0.8488995
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.06921753,0,0,0,-1,0,0,0,0,0,0,0.06921753,0,0,0,0,4.617885,0.3975924,0.06921753,0,0.06921753,1.684767,28.0794,0.05452513,0,0.05537402,0,0.46681
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,0.9218314,0.4368938,0,-1,0,0.4368938,0,0,0.4849376,0.5771207,0,0.4598882,0.4368938,0,0,4.548667,0.4598882,0,0.4598882,-0.4598882,1.200002,20,0.05452513,1.014014,0,0,0.4598882
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,0.750855,0,0,-1,0,0,0,0,0.750855,0.8259405,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05452513,0.8259405,0,0,0
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,0.4387693,0,0,-1,0,0,0,0,0.4387693,0.4826462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05452513,0.4826462,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,0.08092689,0,0,-1,0,0,0,0,0.08092689,0.08901958,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05452513,0.08901958,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.0332136,0,0,-1,0,0,0,0,0.0332136,0.03653497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05452513,0.03653497,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05452513,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.06367251,0,0,-1,0,0,0,0,0.06367251,0.07003976,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05452513,0.07003976,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,0.08477459,0,0,-1,0,0,0,0,0.08477459,0.09325205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05452513,0.09325205,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.04775459,0,0,-1,0,0,0,0,0.04775459,0.05253004,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05452513,0.05253004,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.02024493,0,0,-1,0,0,0,0,0.02024493,0.02226942,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05452513,0.02226942,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,0.1086673,0.1086673,1.561299,0,0.4823346,0.1086673,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.05494034,0.119534,0,1.7,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.02173074,0.08460897,0.08460897,1.537241,0,0.4757667,0.08460897,25.68373,0.0000000000000002220446,0,0,0.02173074,0,0,1.452632,1.38,3.679654,1.242,1.401731,0,1.401731,3.838984,63.98294,0.0553407,0.09306987,0.01738459,1.7,1.263731
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.2860729,0.6974848,0.6974848,1.7,0,0.5202,0.6974848,41.01493,0,0,0,0.2860729,0,0,1.002515,0.9523894,2.277924,2.503558,1.238462,0,1.238462,5.013892,83.5647,0.05582876,0.7672333,0.2288583,1.7,2.789631
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.4799258,0.7516612,0.7516612,0,0,0,0.7516612,63.84868,0,0.0000000000000001110223,0,0.4799258,0.7912223,0.7516612,0,0,1.039461,3.618174,0,0.3112966,-0.3112966,4.685757,78.09579,0.05582876,0.8268273,0.3839406,0,4.0981
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.6216337,0.5411159,0.5411159,0,-1,0,0.5411159,114.88,0,0,0,0.6216337,0.5695957,0.5411159,0,0,1.385346,3.306877,0.05203801,0,0.05203801,4.735125,78.91859,0.0558243,0.5952275,0.497307,0,3.928511
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.7166961,0.2858044,0.2858044,0,0,0,0.2858044,250.7646,0,0,0,0.7166961,0.3008467,0.2858044,0,0,1.333308,3.353711,0.4158494,0,0.4158494,5.129634,85.49373,0.0557887,0.3143848,0.5733569,0,4.070407
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.609095,0.1419338,0.1419338,0,0,0,0.1419338,429.1402,0,0,0,0.609095,0.149404,0.1419338,0,0,0.917459,3.727976,0.459691,0,0.459691,5.565735,92.76207,0.05574939,0.1561272,0.487276,0,4.337071
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.9468635,0.1325444,0.1325444,0,0,0,0.1325444,714.3748,0.3495752,0,0,0.9468635,0.1395204,0.1325444,0,0,0.4577679,4.141698,0.4577679,0,0.4577679,6.000012,100,0.05571031,0.1457988,0.7574908,0,5.088562
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.8974946,0.198243,0.198243,0,0,0,0.198243,452.7245,0.6888178,0,0,0.8974946,0.2086768,0.198243,0,0,0,4.553689,0,0,0,6.000012,100,0.05571031,0.2180673,0.7179957,0,5.451184
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,1.196268,0.4778384,0.4778384,0,-1,0,0.4778384,250.35,0.6932805,0,0,1.196268,0.5029878,0.4778384,0,0,0,4.553689,0,0,0,6.000012,100,0.05571031,0.5256222,0.9570146,0,5.749957
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.6312187,0.03202156,0.03202156,0,-1,0,0.03202156,1971.23,0.5975118,0,0,0.6312187,0.03370691,0.03202156,0,0,0,4.553689,0,0,0,6.000012,100,0.05571031,0.03522372,0.504975,0,5.184907
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.7010176,0.3602491,0.3602491,0,-1,0,0.3602491,194.5925,0.321808,0,0,0.7010176,0.3792095,0.3602491,0,0,0,4.553689,0,0,0,6.000012,100,0.05571031,0.396274,0.5608141,0,5.254706
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.3751259,0.9935234,0.9935234,0,-1,0,0.9935234,37.75712,0,0.0000000000000001110223,0,0.3751259,1.045814,0.9935234,0,0,0,4.553689,0,0.6706883,-0.6706883,5.293045,88.21723,0.05571031,1.092876,0.3001007,0,4.928815
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.04828646,0.6794891,0.6794891,0,-1,0,0.6794891,7.106288,0,0,0,0.04828646,0.7152517,0.6794891,0,0,0.7452092,3.883001,0,0.6669652,-0.6669652,4.590002,76.49987,0.05571031,0.747438,0.03862916,0,3.931287
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,0.7506886,0.7506886,0,-1,0,0.7506886,0,0,0.0000000000000001110223,0,0,0.7901984,0.7506886,0,0,1.486282,3.216035,0,0.7901984,-0.7901984,3.757059,62.61753,0.05571031,0.8257574,0,0,3.216035
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,0.5914816,0.5914816,0,-1,0,0.5914816,0,0,0.0000000000000001110223,0,0,0.6226122,0.5914816,0,0,2.36428,2.425837,0,0.6226122,-0.6226122,3.100768,51.67937,0.05571031,0.6506298,0,0,2.425837
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,0.1768241,0.1768241,0,-1,0,0.1768241,0,0,0.00000000000000002775558,0,0,0.1861307,0.1768241,0,0,3.056071,1.803225,0,0.1861307,-0.1861307,2.904569,48.40939,0.05571031,0.1945065,0,0,1.803225
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.262883,1.617094,0,0,0,2.904569,48.40939,0.05571031,0,0,0,1.617094
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.006257389,0.006257389,0,-1,0,0.006257389,0,0,0.0000000000000000008673617,0,0,0.006586725,0.006257389,0,0,3.262883,1.617094,0,0.006586725,-0.006586725,2.897626,48.29367,0.05571031,0.006883128,0,0,1.617094
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,0.1875076,0.1875076,0,-1,0,0.1875076,0,0,0,0,0,0.1973764,0.1875076,0,0,3.270202,1.610507,0,0.1973764,-0.1973764,2.689573,44.82613,0.05571031,0.2062583,0,0,1.610507
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.01018045,0.01018045,0,-1,0,0.01018045,0,0,0.000000000000000001734723,0,0,0.01071626,0.01018045,0,0,3.489509,1.413131,0,0.01071626,-0.01071626,2.678277,44.63787,0.05571031,0.01119849,0,0,1.413131
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.501416,1.402415,0,0,0,2.678277,44.63787,0.05571031,0,0,0,1.402415
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,0.129769,0.129769,0,-1,0,0.129769,0,0,0,0,0,0.136599,0.129769,0,0,3.501416,1.402415,0,0.136599,-0.136599,2.534289,42.23807,0.05571031,0.1427459,0,0,1.402415
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.006503094,0.006503094,0,-1,0,0.006503094,0,0,0,0,0,0.006845362,0.006503094,0,0,3.653193,1.265816,0,0.006845362,-0.006845362,2.527074,42.11781,0.05571031,0.007153403,0,0,1.265816
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,0.09364837,0.09364837,0,0,0,0.09364837,0,0,0.00000000000000001387779,0,0,0.09857723,0.09364837,0,0,3.660798,1.25897,0,0.09857723,-0.09857723,2.423164,40.38599,0.05571031,0.1030132,0,0,1.25897
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.02044555,0,0,0,0,0,0,0,0,0,0,0.02044555,0,0,0,0,3.770329,1.160393,0.02044555,0,0.02044555,2.44256,40.70926,0.05570856,0,0.01635644,0,1.180839
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.3036972,0.06504355,0.06504355,0,0,0,0.06504355,466.9136,0,0,0,0.3036972,0.0684669,0.06504355,0,0,3.749883,1.178794,0.2352303,0,0.2352303,2.66572,44.42857,0.0556885,0.07154791,0.2429578,0,1.482491
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.7652088,0.1188155,0.1188155,0,0,0,0.1188155,644.0308,0,0,0,0.7652088,0.125069,0.1188155,0,0,3.514653,1.390501,0.6401398,0,0.6401398,3.27301,54.55005,0.05563398,0.1306971,0.612167,0,2.15571
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,1.213339,0.2494325,0.2494325,0,-1,0,0.2494325,486.44,0,0,0,1.213339,0.2625605,0.2494325,0,0,2.874513,1.966627,0.950779,0,0.950779,4.174998,69.58315,0.0555532,0.2743757,0.9706716,0,3.179967
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,1.464698,0.152798,0.152798,0,0,0,0.152798,958.5849,0,0,0,1.464698,0.16084,0.152798,0,0,1.923734,2.822328,1.303858,0,1.303858,5.411946,90.19893,0.0554428,0.1680778,1.171759,0,4.287027
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,1.76993,0.7659089,0.7659089,0,0,0,0.7659089,231.0888,0.3438343,0,0,1.76993,0.8062199,0.7659089,0,0,0.6198756,3.995801,0.6198756,0,0.6198756,6.000012,100,0.05539046,0.8424997,1.415944,0,5.765731
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,1.754186,0.2001961,0.2001961,0,0,0,0.2001961,876.2338,1.543453,0,0,1.754186,0.2107328,0.2001961,0,0,0,4.553689,0,0,0,6.000012,100,0.05539046,0.2202158,1.403349,0,6.307875
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,1.764617,0.004815649,0.004815649,0,0,0,0.004815649,36643.39,1.759548,0,0,1.764617,0.005069104,0.004815649,0,0,0,4.553689,0,0,0,6.000012,100,0.05539046,0.005297214,1.411694,0,6.318306
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,1.708416,0.4638707,0.4638707,0,-1,0,0.4638707,368.2957,1.220131,0,0,1.708416,0.488285,0.4638707,0,0,0,4.553689,0,0,0,6.000012,100,0.05539046,0.5102578,1.366733,0,6.262105
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,1.301438,0.2212605,0.2212605,0,-1,0,0.2212605,588.1928,1.068532,0,0,1.301438,0.2329058,0.2212605,0,0,0,4.553689,0,0,0,6.000012,100,0.05539046,0.2433865,1.041151,0,5.855127
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,0.8119525,0,0,0,-1,0,0,0,0.8119525,0,0,0.8119525,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05539046,0,0.6495619,0,5.365642
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,0.4206521,0.4144257,0.4144257,0,-1,0,0.4144257,101.5024,0,0,0,0.4206521,0.4362376,0.4144257,0,0,0,4.553689,0,0.01558553,-0.01558553,5.983583,99.72619,0.05539046,0.4558683,0.3365217,0,4.974341
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.07744773,0,0,0,-1,0,0,0,0.06013047,0,0,0.07744773,0,0,0,0,0.01731726,4.538104,0.01731726,0,0.01731726,6.000012,100,0.055389,0,0.06195818,0,4.615551
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.055389,0,0,0,4.553689
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,0.571767,0.571767,0,-1,0,0.571767,0,0,0,0,0,0.60186,0.571767,0,0,0,4.553689,0,0.60186,-0.60186,5.365596,89.42641,0.055389,0.6289437,0,0,4.553689
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,0.7394626,0.7394626,0,-1,0,0.7394626,0,0,0.0000000000000001110223,0,0,0.7783816,0.7394626,0,0,0.6687334,3.951829,0,0.7783816,-0.7783816,4.545109,75.75167,0.055389,0.8134089,0,0,3.951829
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,0.1966407,0.1966407,0,-1,0,0.1966407,0,0,0.00000000000000002775558,0,0,0.2069902,0.1966407,0,0,1.533602,3.173447,0,0.2069902,-0.2069902,4.326923,72.11523,0.055389,0.2163048,0,0,3.173447
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.06445556,0.06445556,0,-1,0,0.06445556,0,0,0,0,0,0.06784796,0.06445556,0,0,1.763591,2.966457,0,0.06784796,-0.06784796,4.255404,70.92327,0.055389,0.07090112,0,0,2.966457
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,0.1119337,0.1119337,0,-1,0,0.1119337,0,0,0.00000000000000001387779,0,0,0.1178249,0.1119337,0,0,1.838978,2.898609,0,0.1178249,-0.1178249,4.131207,68.8533,0.055389,0.123127,0,0,2.898609
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,0.1952731,0.1952731,0,-1,0,0.1952731,0,0,0.00000000000000002775558,0,0,0.2055507,0.1952731,0,0,1.969894,2.780784,0,0.2055507,-0.2055507,3.914537,65.24215,0.055389,0.2148004,0,0,2.780784
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,0.1112034,0.1112034,0,-1,0,0.1112034,0,0,0.00000000000000001387779,0,0,0.1170562,0.1112034,0,0,2.198284,2.575233,0,0.1170562,-0.1170562,3.791149,63.18569,0.055389,0.1223237,0,0,2.575233
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,0.2357911,0.2357911,0,-1,0,0.2357911,0,0,0.00000000000000002775558,0,0,0.2482011,0.2357911,0,0,2.328346,2.458177,0,0.2482011,-0.2482011,3.529522,58.82524,0.055389,0.2593702,0,0,2.458177
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.604125,2.209976,0,0,0,3.529522,58.82524,0.055389,0,0,0,2.209976
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.02997581,0.02997581,0,0,0,0.02997581,0,0,0.000000000000000006938894,0,0,0.03155349,0.02997581,0,0,2.604125,2.209976,0,0.03155349,-0.03155349,3.496262,58.27091,0.055389,0.03297339,0,0,2.209976
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01357936,0.1971138,0.1971138,0,0,0,0.1971138,6.889096,0,0.00000000000000002775558,0,0.01357936,0.2074882,0.1971138,0,0,2.639185,2.178423,0,0.1939089,-0.1939089,3.291864,54.86428,0.055389,0.2168252,0.01086349,0,2.192002
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.2472446,1.449255,1.449255,0.425,0,0.172125,1.449255,17.06012,0.0000000000000002220446,0,0,0.2472446,1.078163,1.024255,0,0,2.854639,1.984514,0,0.8309184,-0.8309184,2.415999,40.26657,0.055389,1.59418,0.1977957,1.7,2.231758
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4909842,0.287093,0.287093,1.7,0,0.5202,0.287093,171.0192,0,0,0,0.4909842,0,0,1.412907,1.342262,3.777882,1.153595,1.833246,0,1.833246,4.155169,69.25267,0.05582208,0.3158023,0.3927874,1.7,1.64458
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.6412938,0.2686948,0.2686948,0,-1,0,0.2686948,238.67,0,0,0,0.6412938,0.2828366,0.2686948,0,0,1.944636,2.803517,0.3584572,0,0.3584572,4.495231,74.92036,0.05579171,0.2955643,0.5130351,0,3.444811
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,1.09238,0.2966481,0.2966481,0,0,0,0.2966481,368.2411,0,0,0,1.09238,0.3122611,0.2966481,0,0,1.586179,3.126128,0.7801188,0,0.7801188,5.235317,87.2551,0.05572573,0.3263128,0.8739039,0,4.218508
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.8212568,0.6041263,0.6041263,0,0,0,0.6041263,135.9412,0,0,0,0.8212568,0.6359224,0.6041263,0,0,0.8060597,3.828235,0.1853343,0,0.1853343,5.41114,90.18549,0.05571008,0.6645389,0.6570054,0,4.649492
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.50007,0,0,0,0,0,0,0,0.8793446,0,0,1.50007,0,0,0,0,0.6207254,3.995036,0.6207254,0,0.6207254,6.000012,100,0.05565773,0,1.200056,0,5.495106
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,1.185036,0.3538317,0.3538317,0,0,0,0.3538317,334.9151,0.8125812,0,0,1.185036,0.3724544,0.3538317,0,0,0,4.553689,0,0,0,6.000012,100,0.05565773,0.3892149,0.9480286,0,5.738725
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,1.046077,0.2650294,0.2650294,0,-1,0,0.2650294,394.7024,0.767099,0,0,1.046077,0.2789783,0.2650294,0,0,0,4.553689,0,0,0,6.000012,100,0.05565773,0.2915324,0.8368619,0,5.599766
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.7854082,0.1796647,0.1796647,0,-1,0,0.1796647,437.1523,0.5962875,0,0,0.7854082,0.1891207,0.1796647,0,0,0,4.553689,0,0,0,6.000012,100,0.05565773,0.1976312,0.6283265,0,5.339097
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.5972633,0.6368987,0.6368987,0,-1,0,0.6368987,93.7768,0,0,0,0.5972633,0.6704197,0.6368987,0,0,0,4.553689,0,0.07315643,-0.07315643,5.922898,98.71478,0.05565773,0.7005886,0.4778106,0,5.150952
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.3879595,0,0,0,-1,0,0,0,0.3066746,0,0,0.3879595,0,0,0,0,0.08128493,4.480533,0.08128493,0,0.08128493,6.000012,100,0.05565088,0,0.3103676,0,4.868492
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.08073191,0.3815682,0.3815682,0,-1,0,0.3815682,21.15792,0,0,0,0.08073191,0.4016507,0.3815682,0,0,0,4.553689,0,0.3209188,-0.3209188,5.661734,94.36205,0.05565088,0.419725,0.06458552,0,4.634421
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,0.7040662,0.7040662,0,-1,0,0.7040662,0,0,0,0,0,0.7411224,0.7040662,0,0,0.3565764,4.23277,0,0.7411224,-0.7411224,4.880522,81.34187,0.05565088,0.7744729,0,0,4.23277
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.180046,3.491648,0,0,0,4.880522,81.34187,0.05565088,0,0,0,3.491648
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,0.8736951,0.8736951,0,-1,0,0.8736951,0,0,0.0000000000000001110223,0,0,0.9196791,0.8736951,0,0,1.180046,3.491648,0,0.9196791,-0.9196791,3.911095,65.18479,0.05565088,0.9610646,0,0,3.491648
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.201911,2.571969,0,0,0,3.911095,65.18479,0.05565088,0,0,0,2.571969
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.201911,2.571969,0,0,0,3.911095,65.18479,0.05565088,0,0,0,2.571969
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,0.1719996,0.1719996,0,-1,0,0.1719996,0,0,0.00000000000000002775558,0,0,0.1810522,0.1719996,0,0,2.201911,2.571969,0,0.1810522,-0.1810522,3.72025,62.00404,0.05565088,0.1891995,0,0,2.571969
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.40308,2.390917,0,0,0,3.72025,62.00404,0.05565088,0,0,0,2.390917
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.40308,2.390917,0,0,0,3.72025,62.00404,0.05565088,0,0,0,2.390917
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.06367648,0.06367648,0,-1,0,0.06367648,0,0,0.00000000000000001387779,0,0,0.06702787,0.06367648,0,0,2.40308,2.390917,0,0.06702787,-0.06702787,3.649596,60.82648,0.05565088,0.07004413,0,0,2.390917
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,0.08862374,0.08862374,0,-1,0,0.08862374,0,0,0.00000000000000001387779,0,0,0.09328815,0.08862374,0,0,2.477556,2.323889,0,0.09328815,-0.09328815,3.551262,59.18758,0.05565088,0.09748611,0,0,2.323889
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.06074492,0.06074492,0,0,0,0.06074492,0,0,0,0,0,0.06394202,0.06074492,0,0,2.581209,2.230601,0,0.06394202,-0.06394202,3.483861,58.06423,0.05565088,0.06681941,0,0,2.230601
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.01893971,0.08603922,0.08603922,0,0,0,0.08603922,22.01288,0,0.00000000000000001387779,0,0.01893971,0.0905676,0.08603922,0,0,2.652256,2.166658,0,0.0716279,-0.0716279,3.408359,56.80586,0.05565088,0.09464315,0.01515177,0,2.185598
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,0.2914779,0.0356314,0.0356314,0,0,0,0.0356314,818.0367,0,0,0,0.2914779,0.03750674,0.0356314,0,0,2.731843,2.095031,0.2539712,0,0.2539712,3.649297,60.82149,0.05562949,0.03919454,0.2331823,0,2.386508
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,0.8101115,0,0,0,0,0,0,0,0,0,0,0.8101115,0,0,0,0,2.477871,2.323605,0.8101115,0,0.8101115,4.417836,73.63046,0.05556138,0,0.6480892,0,3.133716
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,1.318026,0.4212231,0.4212231,0,-1,0,0.4212231,312.9044,0,0,0,1.318026,0.4433928,0.4212231,0,0,1.66776,3.052705,0.8746331,0,0.8746331,5.247586,87.45959,0.05548803,0.4633454,1.054421,0,4.370731
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,1.496702,0.01233324,0.01233324,0,0,0,0.01233324,12135.51,0.6905934,0,0,1.496702,0.01298236,0.01233324,0,0,0.7931267,3.839875,0.7931267,0,0.7931267,6.000012,100,0.05542169,0.01356657,1.197362,0,5.336577
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,1.57352,0,0,0,0,0,0,0,1.57352,0,0,1.57352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05542169,0,1.258816,0,6.127209
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,1.659256,0.1279882,0.1279882,0,0,0,0.1279882,1296.413,1.524532,0,0,1.659256,0.1347245,0.1279882,0,0,0,4.553689,0,0,0,6.000012,100,0.05542169,0.1407871,1.327405,0,6.212945
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,1.57631,0.6632555,0.6632555,0,0,0,0.6632555,237.6625,0.878146,0,0,1.57631,0.6981636,0.6632555,0,0,0,4.553689,0,0,0,6.000012,100,0.05542169,0.729581,1.261048,0,6.129999
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,1.428445,0.3999338,0.3999338,0,-1,0,0.3999338,357.1703,1.007462,0,0,1.428445,0.420983,0.3999338,0,0,0,4.553689,0,0,0,6.000012,100,0.05542169,0.4399273,1.142756,0,5.982134
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,1.001044,0.05343493,0.05343493,0,-1,0,0.05343493,1873.389,0.9447966,0,0,1.001044,0.05624729,0.05343493,0,0,0,4.553689,0,0,0,6.000012,100,0.05542169,0.05877842,0.8008351,0,5.554733
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,0.8546788,0.9864063,0.9864063,0,-1,0,0.9864063,86.64571,0,0,0,0.8546788,1.038322,0.9864063,0,0,0,4.553689,0,0.1836437,-0.1836437,5.806435,96.77371,0.05542169,1.085047,0.683743,0,5.408368
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,0.5190094,0.484634,0.484634,0,-1,0,0.484634,107.0931,0,0,0,0.5190094,0.5101411,0.484634,0,0,0.2040485,4.370045,0.008868292,0,0.008868292,5.814848,96.91393,0.05542095,0.5330974,0.4152075,0,4.889055
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.07517027,0.8739846,0.8739846,0,-1,0,0.8739846,8.600869,0,0,0,0.07517027,0.9199838,0.8739846,0,0,0.1951802,4.378027,0,0.8448135,-0.8448135,4.924336,82.07211,0.05542095,0.961383,0.06013621,0,4.453197
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,0.8180783,0.8180783,0,-1,0,0.8180783,0,0,0.0000000000000001110223,0,0,0.861135,0.8180783,0,0,1.133862,3.533213,0,0.861135,-0.861135,4.01662,66.94353,0.05542095,0.8998861,0,0,3.533213
