Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,0.4417295,0.4417295,0,-1,0,0.4417295,0,0,0.00000000000000005551115,0,0,0.4649784,0.4417295,0,0,2.090679,2.672078,0,0.4649784,-0.4649784,3.52649,58.77471,0.05542095,0.4859025,0,0,2.672078
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.607321,2.2071,0,0,0,3.52649,58.77471,0.05542095,0,0,0,2.2071
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.607321,2.2071,0,0,0,3.52649,58.77471,0.05542095,0,0,0,2.2071
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.607321,2.2071,0,0,0,3.52649,58.77471,0.05542095,0,0,0,2.2071
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.02714607,0.02714607,0,-1,0,0.02714607,0,0,0.000000000000000003469447,0,0,0.02857482,0.02714607,0,0,2.607321,2.2071,0,0.02857482,-0.02857482,3.496369,58.27271,0.05542095,0.02986068,0,0,2.2071
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,0.09150834,0.09150834,0,-1,0,0.09150834,0,0,0,0,0,0.09632457,0.09150834,0,0,2.639071,2.178525,0,0.09632457,-0.09632457,3.394834,56.58046,0.05542095,0.1006592,0,0,2.178525
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,0.2792013,0.2792013,0,-1,0,0.2792013,0,0,0.00000000000000005551115,0,0,0.2938961,0.2792013,0,0,2.746098,2.0822,0,0.2938961,-0.2938961,3.085041,51.41724,0.05542095,0.3071214,0,0,2.0822
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,0.1486178,0.1486178,0,-1,0,0.1486178,0,0,0.00000000000000002775558,0,0,0.1564397,0.1486178,0,0,3.07265,1.788304,0,0.1564397,-0.1564397,2.920139,48.66888,0.05542095,0.1634795,0,0,1.788304
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.03691993,0.03691993,0,-1,0,0.03691993,0,0,0.000000000000000006938894,0,0,0.03886309,0.03691993,0,0,3.246472,1.631865,0,0.03886309,-0.03886309,2.879173,47.98613,0.05542095,0.04061192,0,0,1.631865
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,0.08726145,0.08726145,0,0,0,0.08726145,0,0,0,0,0,0.09185416,0.08726145,0,0,3.289653,1.593001,0,0.09185416,-0.09185416,2.782351,46.37242,0.05542095,0.0959876,0,0,1.593001
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.01451826,0.1211819,0.1211819,0,0,0,0.1211819,11.98055,0,0.00000000000000001387779,0,0.01451826,0.1275599,0.1211819,0,0,3.391713,1.501147,0,0.1130416,-0.1130416,2.663194,44.38648,0.05542095,0.1333001,0.01161461,0,1.515666
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,0.3797113,0.169607,0.169607,0,0,0,0.169607,223.8772,0,0,0,0.3797113,0.1785337,0.169607,0,0,3.517315,1.388106,0.2011776,0,0.2011776,2.854048,47.56738,0.05540414,0.1865677,0.303769,0,1.767817
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,0.8652831,0.8801397,0.8801397,0,0,0,0.8801397,98.31202,0,0,0,0.8652831,0.9264629,0.8801397,0,0,3.316137,1.569166,0,0.06117975,-0.06117975,2.789559,46.49256,0.05540414,0.9681537,0.6922265,0,2.434449
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,1.11962,0.5952334,0.5952334,0,-1,0,0.5952334,188.0976,0,0,0,1.11962,0.6265615,0.5952334,0,0,3.384115,1.507986,0.4930581,0,0.4930581,3.257315,54.28848,0.055363,0.6547568,0.8956957,0,2.627605
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,1.37249,0.2225527,0.2225527,0,0,0,0.2225527,616.7032,0,0,0,1.37249,0.234266,0.2225527,0,0,2.891057,1.951738,1.138224,0,1.138224,4.337129,72.28533,0.05526827,0.244808,1.097992,0,3.324228
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,1.647415,0.5697169,0.5697169,0,0,0,0.5697169,289.1638,0,0,0,1.647415,0.599702,0.5697169,0,0,1.752833,2.976139,1.047713,0,1.047713,5.331077,88.8511,0.05518135,0.6266886,1.317932,0,4.623555
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,1.889724,0.5388439,0.5388439,0,0,0,0.5388439,350.6998,0.6174007,0,0,1.889724,0.5672041,0.5388439,0,0,0.7051197,3.919081,0.7051197,0,0.7051197,6.000012,100,0.05512301,0.5927283,1.51178,0,5.808805
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,1.58884,0.3450768,0.3450768,0,0,0,0.3450768,460.431,1.225602,0,0,1.58884,0.3632387,0.3450768,0,0,0,4.553689,0,0,0,6.000012,100,0.05512301,0.3795845,1.271072,0,6.142529
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,1.533715,0,0,0,-1,0,0,0,1.533715,0,0,1.533715,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05512301,0,1.226972,0,6.087404
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,1.288529,0.463779,0.463779,0,-1,0,0.463779,277.8326,0.8003407,0,0,1.288529,0.4881884,0.463779,0,0,0,4.553689,0,0,0,6.000012,100,0.05512301,0.5101569,1.030823,0,5.842218
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,0.6814592,0,0,0,-1,0,0,0,0.6814592,0,0,0.6814592,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05512301,0,0.5451674,0,5.235148
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,0.344781,0.2592065,0.2592065,0,-1,0,0.2592065,133.014,0.07193208,0,0,0.344781,0.2728489,0.2592065,0,0,0,4.553689,0,0,0,6.000012,100,0.05512301,0.2851271,0.2758248,0,4.89847
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.08292456,0.6502798,0.6502798,0,-1,0,0.6502798,12.75213,0,0,0,0.08292456,0.6845051,0.6502798,0,0,0,4.553689,0,0.6015806,-0.6015806,5.365891,89.43133,0.05512301,0.7153078,0.06633965,0,4.636613
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,0.2968936,0.2968936,0,-1,0,0.2968936,0,0,0.00000000000000005551115,0,0,0.3125196,0.2968936,0,0,0.6684228,3.952108,0,0.3125196,-0.3125196,5.036466,83.94093,0.05512301,0.326583,0,0,3.952108
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.015667,3.639589,0,0,0,5.036466,83.94093,0.05512301,0,0,0,3.639589
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,0.3471873,0.3471873,0,-1,0,0.3471873,0,0,0.00000000000000005551115,0,0,0.3654603,0.3471873,0,0,1.015667,3.639589,0,0.3654603,-0.3654603,4.651237,77.52046,0.05512301,0.381906,0,0,3.639589
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.07557718,0.07557718,0,-1,0,0.07557718,0,0,0.00000000000000001387779,0,0,0.07955492,0.07557718,0,0,1.421734,3.274128,0,0.07955492,-0.07955492,4.567379,76.12283,0.05512301,0.0831349,0,0,3.274128
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,0.0886114,0.0886114,0,-1,0,0.0886114,0,0,0.00000000000000001387779,0,0,0.09327516,0.0886114,0,0,1.510128,3.194574,0,0.09327516,-0.09327516,4.469058,74.48415,0.05512301,0.09747254,0,0,3.194574
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.07419574,0.07419574,0,-1,0,0.07419574,0,0,0.00000000000000001387779,0,0,0.07810077,0.07419574,0,0,1.613767,3.101298,0,0.07810077,-0.07810077,4.386733,73.11206,0.05512301,0.08161531,0,0,3.101298
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.700546,3.023198,0,0,0,4.386733,73.11206,0.05512301,0,0,0,3.023198
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,0.09478637,0.09478637,0,-1,0,0.09478637,0,0,0,0,0,0.09977512,0.09478637,0,0,1.700546,3.023198,0,0.09977512,-0.09977512,4.28156,71.35919,0.05512301,0.104265,0,0,3.023198
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,0.08780855,0.08780855,0,-1,0,0.08780855,0,0,0.00000000000000001387779,0,0,0.09243006,0.08780855,0,0,1.811407,2.923423,0,0.09243006,-0.09243006,4.184131,69.73537,0.05512301,0.09658941,0,0,2.923423
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,0.2068866,0.2068866,0,-1,0,0.2068866,0,0,0.00000000000000002775558,0,0,0.2177754,0.2068866,0,0,1.914107,2.830992,0,0.2177754,-0.2177754,3.954575,65.90945,0.05512301,0.2275753,0,0,2.830992
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,0.1036243,0.1036243,0,0,0,0.1036243,0,0,0.00000000000000001387779,0,0,0.1090782,0.1036243,0,0,2.15608,2.613217,0,0.1090782,-0.1090782,3.839597,63.99315,0.05512301,0.1139867,0,0,2.613217
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.01131534,0.005453786,0.005453786,0,0,0,0.005453786,207.4769,0,0,0,0.01131534,0.005740828,0.005453786,0,0,2.277278,2.504139,0.005574517,0,0.005574517,3.844885,64.08129,0.05512255,0.005999165,0.009052276,0,2.515454
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.09611662,0.4629619,0.4629619,0,0,0,0.4629619,20.76124,0,0.00000000000000005551115,0,0.09611662,0.4873283,0.4629619,0,0,2.271703,2.509156,0,0.3912117,-0.3912117,3.432512,57.20841,0.05512255,0.509258,0.07689329,0,2.605273
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,0.2091662,0.4155225,0.4155225,0,0,0,0.4155225,50.3381,0,0,0,0.2091662,0.4373921,0.4155225,0,0,2.706383,2.117944,0,0.228226,-0.228226,3.19194,53.1989,0.05512255,0.4570748,0.1673329,0,2.32711
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,0.2074139,0,0,0,-1,0,0,0,0,0,0,0.2074139,0,0,0,0,2.959967,1.889718,0.2074139,0,0.2074139,3.38871,56.47839,0.05510541,0,0.1659311,0,2.097132
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,0.5090888,0.3420842,0.3420842,0,0,0,0.3420842,148.8197,0,0,0,0.5090888,0.3600886,0.3420842,0,0,2.752553,2.076391,0.1490002,0,0.1490002,3.530064,58.83429,0.0550931,0.3762926,0.407271,0,2.585479
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,0.6849874,0,0,0,0,0,0,0,0,0,0,0.6849874,0,0,0,0,2.603553,2.210491,0.6849874,0,0.6849874,4.179901,69.66487,0.0550366,0,0.5479899,0,2.895478
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,0.4569921,0.02409212,0.02409212,0,0,0,0.02409212,1896.854,0,0,0,0.4569921,0.02536012,0.02409212,0,0,1.918566,2.82698,0.431632,0,0.431632,4.589383,76.48956,0.05500107,0.02650133,0.3655937,0,3.283972
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,0.2104198,0.2499665,0.2499665,0,0,0,0.2499665,84.17919,0,0,0,0.2104198,0.2631226,0.2499665,0,0,1.486934,3.215448,0,0.05270285,-0.05270285,4.533829,75.56367,0.05500107,0.2749631,0.1683358,0,3.425868
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,0.4499338,0.585811,0.585811,0,-1,0,0.585811,76.80528,0,0,0,0.4499338,0.6166431,0.585811,0,0,1.545493,3.162745,0,0.1667093,-0.1667093,4.358102,72.63489,0.05500107,0.644392,0.359947,0,3.612679
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,0.3287201,0,0,0,-1,0,0,0,0,0,0,0.3287201,0,0,0,0,1.730725,2.996036,0.3287201,0,0.3287201,4.669953,77.8324,0.05497403,0,0.2629761,0,3.324756
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,0.2640954,0,0,0,-1,0,0,0,0,0,0,0.2640954,0,0,0,0,1.402005,3.291884,0.2640954,0,0.2640954,4.920496,82.0081,0.05495233,0,0.2112763,0,3.55598
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.09891331,0.6892094,0.6892094,0,-1,0,0.6892094,14.35171,0,0.0000000000000001110223,0,0.09891331,0.7254836,0.6892094,0,0,1.13791,3.52957,0,0.6265703,-0.6265703,4.260033,71.0004,0.05495233,0.7581303,0.07913065,0,3.628483
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.08183342,0.2646486,0.2646486,0,-1,0,0.2646486,30.92153,0,0.00000000000000005551115,0,0.08183342,0.2785775,0.2646486,0,0,1.834099,2.903,0,0.1967441,-0.1967441,4.052647,67.54397,0.05495233,0.2911135,0.06546674,0,2.984833
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,0.6289327,0.6289327,0,-1,0,0.6289327,0,0,0.0000000000000001110223,0,0,0.6620345,0.6289327,0,0,2.052704,2.706256,0,0.6620345,-0.6620345,3.354801,55.91323,0.05495233,0.691826,0,0,2.706256
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,0.1814918,0.1814918,0,-1,0,0.1814918,0,0,0.00000000000000002775558,0,0,0.191044,0.1814918,0,0,2.788297,2.044221,0,0.191044,-0.191044,3.153423,52.55694,0.05495233,0.199641,0,0,2.044221
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,1.064868,1.064868,0,-1,0,1.064868,0,0,0,0,0,1.120914,1.064868,0,0,3.000568,1.853177,0,1.120914,-1.120914,1.971876,32.86454,0.05495233,1.171355,0,0,1.853177
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,0.08823588,0.08823588,0,-1,0,0.08823588,0,0,0,0,0,0.09287988,0.08823588,0,0,4.246028,0.7322637,0,0.09287988,-0.09287988,1.873972,31.23281,0.05495233,0.09705947,0,0,0.7322637
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.349228,0.6393839,0,0,0,1.873972,31.23281,0.05495233,0,0,0,0.6393839
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,0.1645097,0.1645097,0,-1,0,0.1645097,0,0,0,0,0,0.1731681,0.1645097,0,0,4.349228,0.6393839,0,0.1731681,-0.1731681,1.691437,28.19056,0.05495233,0.1809607,0,0,0.6393839
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,0.1768188,0.1768188,0,-1,0,0.1768188,0,0,0.00000000000000002775558,0,0,0.186125,0.1768188,0,0,4.541637,0.4662158,0,0.186125,-0.186125,1.495244,24.92068,0.05495233,0.1945007,0,0,0.4662158
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,0.1280073,0.1280073,0,-1,0,0.1280073,0,0,0.00000000000000002775558,0,0,0.1347445,0.1280073,0,0,4.748443,0.2800907,0,0.1347445,-0.1347445,1.353211,22.55347,0.05495233,0.140808,0,0,0.2800907
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,0.2032284,0.1380789,0,-1,0,0.1380789,0,0,0.06514957,0.08547241,0,0.1453462,0.1380789,0,0,4.898159,0.1453462,0,0.1453462,-0.1453462,1.200002,20,0.05495233,0.2235513,0,0,0.1453462
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,0.1715756,0,0,-1,0,0,0,0,0.1715756,0.1887332,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05495233,0.1887332,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.02543753,0.02543753,1.478069,0,0.4596129,0.02543753,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.0553157,0.02798128,0,1.7,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.01855735,0.008090323,0.008090323,1.460722,0,0.4548771,0.008090323,229.3771,0.0000000000000002220446,0,0,0.01855735,0,0,1.452632,1.38,3.679654,1.242,1.398557,0,1.398557,3.835973,63.93276,0.05566822,0.008899354,0.01484588,1.7,1.260557
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,0.2875796,0.3812245,0.3812245,1.7,0,0.5202,0.3812245,75.43575,0,0,0,0.2875796,0,0,1.318776,1.252837,2.281097,2.500702,1.540416,0,1.540416,5.29734,88.28883,0.05611526,0.419347,0.2300637,1.7,2.788281
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,0.6647472,0.2173455,0.2173455,0,0,0,0.2173455,305.8482,0,0,0,0.6647472,0.2287847,0.2173455,0,0,0.7406807,3.887076,0.4359624,0,0.4359624,5.710931,95.18199,0.05607895,0.23908,0.5317977,0,4.551824
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,0.7899293,0.4546776,0.4546776,0,-1,0,0.4546776,173.7339,0.006602959,0,0,0.7899293,0.478608,0.4546776,0,0,0.3047183,4.279442,0.3047183,0,0.3047183,6.000012,100,0.0560536,0.5001454,0.6319434,0,5.069372
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,1.440371,0.555847,0.555847,0,0,0,0.555847,259.1309,0.855269,0,0,1.440371,0.5851021,0.555847,0,0,0,4.553689,0,0,0,6.000012,100,0.0560536,0.6114318,1.152297,0,5.99406
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,1.350047,0,0,0,0,0,0,0,1.350047,0,0,1.350047,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0560536,0,1.080038,0,5.903736
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,1.49906,0.5448754,0.5448754,0,0,0,0.5448754,275.1198,0.9255073,0,0,1.49906,0.573553,0.5448754,0,0,0,4.553689,0,0,0,6.000012,100,0.0560536,0.599363,1.199248,0,6.052749
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,1.591615,0.3502733,0.3502733,0,0,0,0.3502733,454.3922,1.222906,0,0,1.591615,0.3687087,0.3502733,0,0,0,4.553689,0,0,0,6.000012,100,0.0560536,0.3853006,1.273292,0,6.145304
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,1.126533,0.7537367,0.7537367,0,-1,0,0.7537367,149.4597,0.3331259,0,0,1.126533,0.7934071,0.7537367,0,0,0,4.553689,0,0,0,6.000012,100,0.0560536,0.8291104,0.9012264,0,5.680222
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,0.7123916,0.405704,0.405704,0,-1,0,0.405704,175.5939,0.2853347,0,0,0.7123916,0.4270568,0.405704,0,0,0,4.553689,0,0,0,6.000012,100,0.0560536,0.4462744,0.5699133,0,5.26608
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,0.5937977,0.17896,0.17896,0,-1,0,0.17896,331.8047,0.4054187,0,0,0.5937977,0.1883789,0.17896,0,0,0,4.553689,0,0,0,6.000012,100,0.0560536,0.196856,0.4750381,0,5.147487
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,0.3505955,0.3116632,0.3116632,0,-1,0,0.3116632,112.4918,0.02252901,0,0,0.3505955,0.3280665,0.3116632,0,0,0,4.553689,0,0,0,6.000012,100,0.0560536,0.3428295,0.2804764,0,4.904284
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.08466541,0.550461,0.550461,0,-1,0,0.550461,15.38082,0,0,0,0.08466541,0.5794326,0.550461,0,0,0,4.553689,0,0.4947672,-0.4947672,5.478482,91.30785,0.0560536,0.6055071,0.06773233,0,4.638354
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,1.140814,1.140814,0,-1,0,1.140814,0,0,0.0000000000000002220446,0,0,1.200857,1.140814,0,0,0.5497413,4.058922,0,1.200857,-1.200857,4.212667,70.21098,0.0560536,1.254896,0,0,4.058922
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,0.5098663,0.5098663,0,-1,0,0.5098663,0,0,0,0,0,0.5367014,0.5098663,0,0,1.884027,2.858065,0,0.5367014,-0.5367014,3.646934,60.78212,0.0560536,0.5608529,0,0,2.858065
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,0.1193431,0.1193431,0,-1,0,0.1193431,0,0,0.00000000000000001387779,0,0,0.1256243,0.1193431,0,0,2.480362,2.321363,0,0.1256243,-0.1256243,3.514515,58.57513,0.0560536,0.1312774,0,0,2.321363
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.619944,2.195739,0,0,0,3.514515,58.57513,0.0560536,0,0,0,2.195739
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.00423596,0.00423596,0,-1,0,0.00423596,0,0,0.0000000000000000008673617,0,0,0.004458905,0.00423596,0,0,2.619944,2.195739,0,0.004458905,-0.004458905,3.509815,58.49679,0.0560536,0.004659556,0,0,2.195739
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,0.1919633,0.1919633,0,-1,0,0.1919633,0,0,0,0,0,0.2020667,0.1919633,0,0,2.624899,2.19128,0,0.2020667,-0.2020667,3.296818,54.94685,0.0560536,0.2111597,0,0,2.19128
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,0.10754,0.10754,0,-1,0,0.10754,0,0,0.00000000000000001387779,0,0,0.1132,0.10754,0,0,2.849417,1.989213,0,0.1132,-0.1132,3.177494,52.95813,0.0560536,0.118294,0,0,1.989213
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.06590071,0.06590071,0,-1,0,0.06590071,0,0,0,0,0,0.06936917,0.06590071,0,0,2.975195,1.876014,0,0.06936917,-0.06936917,3.104373,51.73944,0.0560536,0.07249079,0,0,1.876014
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.01659198,0.01659198,0,-1,0,0.01659198,0,0,0.000000000000000003469447,0,0,0.01746525,0.01659198,0,0,3.052272,1.806644,0,0.01746525,-0.01746525,3.085963,51.43261,0.0560536,0.01825118,0,0,1.806644
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,0.1219384,0.1219384,0,-1,0,0.1219384,0,0,0.00000000000000002775558,0,0,0.1283562,0.1219384,0,0,3.071677,1.789179,0,0.1283562,-0.1283562,2.950664,49.17763,0.0560536,0.1341322,0,0,1.789179
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,0.1080021,0.1080021,0,0,0,0.1080021,0,0,0.00000000000000001387779,0,0,0.1136865,0.1080021,0,0,3.214296,1.660823,0,0.1136865,-0.1136865,2.830827,47.18036,0.0560536,0.1188023,0,0,1.660823
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.0225759,0.04373534,0.04373534,0,0,0,0.04373534,51.61936,0,0,0,0.0225759,0.04603719,0.04373534,0,0,3.340614,1.547136,0,0.0234613,-0.0234613,2.806097,46.76819,0.0560536,0.04810887,0.01806072,0,1.569712
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.168788,0,0,0,0,0,0,0,0,0,0,0.168788,0,0,0,0,3.366682,1.523675,0.168788,0,0.168788,2.966223,49.43696,0.05603957,0,0.1350304,0,1.692463
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,0.5419936,0,0,0,0,0,0,0,0,0,0,0.5419936,0,0,0,0,3.197894,1.675584,0.5419936,0,0.5419936,3.480404,58.00661,0.05599456,0,0.4335949,0,2.217578
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,0.9637971,0.4723368,0.4723368,0,-1,0,0.4723368,204.0487,0,0,0,0.9637971,0.4971966,0.4723368,0,0,2.6559,2.163379,0.4666004,0,0.4666004,3.92306,65.3842,0.05595586,0.5195705,0.7710377,0,3.127176
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,1.399956,0.504828,0.504828,0,0,0,0.504828,277.3134,0,0,0,1.399956,0.5313978,0.504828,0,0,2.1893,2.583319,0.8685579,0,0.8685579,4.747046,79.11728,0.05588397,0.5553107,1.119965,0,3.983275
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,1.430984,0.4733395,0.4733395,0,0,0,0.4733395,302.3167,0,0,0,1.430984,0.4982521,0.4733395,0,0,1.320742,3.365021,0.932732,0,0.932732,5.631913,93.86504,0.05580698,0.5206735,1.144787,0,4.796005
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,0.8994275,0.3280276,0.3280276,0,0,0,0.3280276,274.1927,0.1661253,0,0,0.8994275,0.3452922,0.3280276,0,0,0.38801,4.20448,0.38801,0,0.38801,6.000012,100,0.05577502,0.3608303,0.719542,0,5.103908
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,1.123495,0.445153,0.445153,0,0,0,0.445153,252.3841,0.6549131,0,0,1.123495,0.4685821,0.445153,0,0,0,4.553689,0,0,0,6.000012,100,0.05577502,0.4896683,0.8987961,0,5.677184
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,1.347538,0.1966582,0.1966582,0,-1,0,0.1966582,685.2184,1.14053,0,0,1.347538,0.2070086,0.1966582,0,0,0,4.553689,0,0,0,6.000012,100,0.05577502,0.216324,1.078031,0,5.901227
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,0.955314,0,0,0,-1,0,0,0,0.955314,0,0,0.955314,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05577502,0,0.7642512,0,5.509003
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,0.7370539,0,0,0,-1,0,0,0,0.7370539,0,0,0.7370539,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05577502,0,0.5896431,0,5.290743
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,0.3654344,0,0,0,-1,0,0,0,0.3654344,0,0,0.3654344,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05577502,0,0.2923476,0,4.919123
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.08396405,0.06489803,0.06489803,0,-1,0,0.06489803,129.3784,0.01565034,0,0,0.08396405,0.06831371,0.06489803,0,0,0,4.553689,0,0,0,6.000012,100,0.05577502,0.07138783,0.06717124,0,4.637653
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,0.7574196,0.7574196,0,-1,0,0.7574196,0,0,0,0,0,0.7972838,0.7574196,0,0,0,4.553689,0,0.7972838,-0.7972838,5.159601,85.99318,0.05577502,0.8331616,0,0,4.553689
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,0.7499107,0.7499107,0,-1,0,0.7499107,0,0,0.0000000000000001110223,0,0,0.7893796,0.7499107,0,0,0.8858709,3.756405,0,0.7893796,-0.7893796,4.327522,72.12522,0.05577502,0.8249017,0,0,3.756405
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,0.2792694,0.2792694,0,-1,0,0.2792694,0,0,0.00000000000000005551115,0,0,0.2939678,0.2792694,0,0,1.762959,2.967026,0,0.2939678,-0.2939678,4.017653,66.96075,0.05577502,0.3071963,0,0,2.967026
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.03332941,0.03332941,0,-1,0,0.03332941,0,0,0,0,0,0.03508359,0.03332941,0,0,2.08959,2.673058,0,0.03508359,-0.03508359,3.980671,66.34439,0.05577502,0.03666235,0,0,2.673058
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.05519255,0.05519255,0,-1,0,0.05519255,0,0,0.000000000000000006938894,0,0,0.05809741,0.05519255,0,0,2.128572,2.637974,0,0.05809741,-0.05809741,3.919431,65.32372,0.05577502,0.0607118,0,0,2.637974
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.005216841,0.005216841,0,-1,0,0.005216841,0,0,0,0,0,0.005491412,0.005216841,0,0,2.193125,2.579877,0,0.005491412,-0.005491412,3.913643,65.22725,0.05577502,0.005738526,0,0,2.579877
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,0.09950801,0.09950801,0,-1,0,0.09950801,0,0,0.00000000000000001387779,0,0,0.1047453,0.09950801,0,0,2.199226,2.574385,0,0.1047453,-0.1047453,3.803232,63.38707,0.05577502,0.1094588,0,0,2.574385
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.04641016,0.04641016,0,-1,0,0.04641016,0,0,0.000000000000000006938894,0,0,0.0488528,0.04641016,0,0,2.31561,2.46964,0,0.0488528,-0.0488528,3.751736,62.52881,0.05577502,0.05105117,0,0,2.46964
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.04016209,0.04016209,0,-1,0,0.04016209,0,0,0,0,0,0.04227588,0.04016209,0,0,2.369891,2.420787,0,0.04227588,-0.04227588,3.707174,61.7861,0.05577502,0.0441783,0,0,2.420787
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,0.08202551,0.08202551,0,-1,0,0.08202551,0,0,0.00000000000000001387779,0,0,0.08634265,0.08202551,0,0,2.416864,2.378511,0,0.08634265,-0.08634265,3.61616,60.26922,0.05577502,0.09022807,0,0,2.378511
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.04607433,0.04607433,0,0,0,0.04607433,0,0,0.000000000000000006938894,0,0,0.04849929,0.04607433,0,0,2.5128,2.292169,0,0.04849929,-0.04849929,3.565038,59.41718,0.05577502,0.05068176,0,0,2.292169
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.01101459,0.2494106,0.2494106,0,0,0,0.2494106,4.416247,0,0.00000000000000002775558,0,0.01101459,0.2625374,0.2494106,0,0,2.566688,2.24367,0,0.2515229,-0.2515229,3.299909,54.99838,0.05577502,0.2743517,0.008811671,0,2.254684
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.1253637,0.3268494,0.3268494,0,0,0,0.3268494,38.3552,0.00000000000000005551115,0,0,0.1253637,0.344052,0.3268494,0,0,2.846158,1.992147,0,0.2186883,-0.2186883,3.069391,51.15643,0.05577502,0.3595344,0.100291,0,2.11751
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,0.2271592,0.5934458,0.5934458,0,0,0,0.5934458,38.278,0,0.0000000000000001110223,0,0.2271592,0.6246799,0.5934458,0,0,3.089145,1.773458,0,0.3975207,-0.3975207,2.650368,44.17271,0.05577502,0.6527904,0.1817273,0,2.000618
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,0.2466631,0.2024024,0.2024024,0,-1,0,0.2024024,121.8677,0,0,0,0.2466631,0.2130552,0.2024024,0,0,3.530835,1.375938,0.03360791,0,0.03360791,2.682251,44.7041,0.05577225,0.2226427,0.1973305,0,1.622601
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,0.3336049,0.6096499,0.6096499,0,0,0,0.6096499,54.72073,0,0,0,0.3336049,0.6417367,0.6096499,0,0,3.497227,1.406185,0,0.3081318,-0.3081318,2.357452,39.29079,0.05577225,0.6706149,0.2668839,0,1.73979
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,0.8082365,0.5649337,0.5649337,0,0,0,0.5649337,143.0675,0,0,0,0.8082365,0.5946671,0.5649337,0,0,3.839596,1.098053,0.2135695,0,0.2135695,2.560062,42.66761,0.05575468,0.6214271,0.6465892,0,1.906289
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,0.7223547,0.03827577,0.03827577,0,0,0,0.03827577,1887.238,0,0,0,0.7223547,0.04029028,0.03827577,0,0,3.626026,1.290265,0.6820644,0,0.6820644,3.207125,53.45197,0.05569861,0.04210334,0.5778837,0,2.01262
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,0.9751961,0.05072779,0.05072779,0,0,0,0.05072779,1922.41,0,0,0,0.9751961,0.05339767,0.05072779,0,0,2.943962,1.904123,0.9217983,0,0.9217983,4.081619,68.02686,0.05562303,0.05580057,0.7801569,0,2.879319
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,0.8730557,0,0,0,-1,0,0,0,0,0,0,0.8730557,0,0,0,0,2.022163,2.733742,0.8730557,0,0.8730557,4.909873,81.83105,0.05555163,0,0.6984445,0,3.606798
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,0.5291167,0.1613443,0.1613443,0,-1,0,0.1613443,327.9425,0,0,0,0.5291167,0.1698361,0.1613443,0,0,1.149108,3.519492,0.3592805,0,0.3592805,5.250716,87.51176,0.0555223,0.1774788,0.4232933,0,4.048609
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,0.5246882,0.1758476,0.1758476,0,-1,0,0.1758476,298.3767,0,0,0,0.5246882,0.1851027,0.1758476,0,0,0.7898271,3.842844,0.3395855,0,0.3395855,5.572875,92.88107,0.05549461,0.1934323,0.4197506,0,4.367533
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,0.2020745,0.6481783,0.6481783,0,-1,0,0.6481783,31.17576,0,0,0,0.2020745,0.682293,0.6481783,0,0,0.4502415,4.148471,0,0.4802185,-0.4802185,5.06668,84.44451,0.05549461,0.7129962,0.1616596,0,4.350546
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.07203526,0,0,0,-1,0,0,0,0,0,0,0.07203526,0,0,0,0,0.9838176,3.668253,0.07203526,0,0.07203526,5.135019,85.58348,0.05548874,0,0.05762821,0,3.740288
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.02061372,0.02061372,0,-1,0,0.02061372,0,0,0.000000000000000003469447,0,0,0.02169865,0.02061372,0,0,0.9117824,3.733085,0,0.02169865,-0.02169865,5.112147,85.20228,0.05548874,0.02267509,0,0,3.733085
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,0.2941253,0.2941253,0,-1,0,0.2941253,0,0,0,0,0,0.3096057,0.2941253,0,0,0.935892,3.711386,0,0.3096057,-0.3096057,4.785794,79.76307,0.05548874,0.3235379,0,0,3.711386
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.05643065,0.05643065,0,-1,0,0.05643065,0,0,0.000000000000000006938894,0,0,0.05940069,0.05643065,0,0,1.279898,3.401781,0,0.05940069,-0.05940069,4.72318,78.71951,0.05548874,0.06207372,0,0,3.401781
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.05772374,0.05772374,0,-1,0,0.05772374,0,0,0,0,0,0.06076183,0.05772374,0,0,1.345899,3.34238,0,0.06076183,-0.06076183,4.659132,77.65204,0.05548874,0.06349611,0,0,3.34238
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,0.2080415,0.2080415,0,-1,0,0.2080415,0,0,0.00000000000000002775558,0,0,0.218991,0.2080415,0,0,1.413412,3.281618,0,0.218991,-0.218991,4.428295,73.80476,0.05548874,0.2288456,0,0,3.281618
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,0.210259,0.210259,0,-1,0,0.210259,0,0,0.00000000000000002775558,0,0,0.2213253,0.210259,0,0,1.656736,3.062627,0,0.2213253,-0.2213253,4.194997,69.91648,0.05548874,0.2312849,0,0,3.062627
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.902653,2.841302,0,0,0,4.194997,69.91648,0.05548874,0,0,0,2.841302
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.03512523,0.03512523,0,-1,0,0.03512523,0,0,0.000000000000000006938894,0,0,0.03697393,0.03512523,0,0,1.902653,2.841302,0,0.03697393,-0.03697393,4.156024,69.26692,0.05548874,0.03863775,0,0,2.841302
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.01235707,0.01235707,0,-1,0,0.01235707,0,0,0.000000000000000001734723,0,0,0.01300744,0.01235707,0,0,1.943735,2.804328,0,0.01300744,-0.01300744,4.142313,69.0384,0.05548874,0.01359278,0,0,2.804328
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958187,2.79132,0,0,0,4.142313,69.0384,0.05548874,0,0,0,2.79132
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,0.1249086,0.1249086,0,0,0,0.1249086,0,0,0.00000000000000001387779,0,0,0.1314827,0.1249086,0,0,1.958187,2.79132,0,0.1314827,-0.1314827,4.003717,66.72849,0.05548874,0.1373994,0,0,2.79132
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.028497,0.1465076,0.1465076,0,0,0,0.1465076,19.45087,0,0.00000000000000002775558,0,0.028497,0.1542185,0.1465076,0,0,2.104279,2.659838,0,0.1257215,-0.1257215,3.871195,64.51979,0.05548874,0.1611584,0.0227976,0,2.688335
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,0.3227471,0.493285,0.493285,0,0,0,0.493285,65.42813,0,0,0,0.3227471,0.5192474,0.493285,0,0,2.24397,2.534116,0,0.1965002,-0.1965002,3.664066,61.06764,0.05548874,0.5426135,0.2581977,0,2.856863
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,0.4392595,0.9235729,0.9235729,0,0,0,0.9235729,47.56089,0.0000000000000001110223,0,0,0.4392595,0.972182,0.9235729,0,0,2.462303,2.337616,0,0.5329225,-0.5329225,3.102316,51.70517,0.05548874,1.01593,0.3514076,0,2.776875
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,0.9169656,0.06556866,0.06556866,0,-1,0,0.06556866,1398.482,0,0,0,0.9169656,0.06901964,0.06556866,0,0,3.05444,1.804693,0.847946,0,0.847946,3.906749,65.11234,0.05541972,0.07212552,0.7335725,0,2.721659
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,1.613681,0,0,0,0,0,0,0,0,0,0,1.613681,0,0,0,0,2.206494,2.567845,1.613681,0,1.613681,5.437621,90.62683,0.05528885,0,1.290945,0,4.181526
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,1.855775,0.7129822,0.7129822,0,0,0,0.7129822,260.2835,0.5124556,0,0,1.855775,0.7505076,0.7129822,0,0,0.5928123,4.020158,0.5928123,0,0.5928123,6.000012,100,0.05524093,0.7842805,1.48462,0,5.875933
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,1.657233,0.07932152,0.07932152,0,0,0,0.07932152,2089.26,1.573737,0,0,1.657233,0.08349634,0.07932152,0,0,0,4.553689,0,0,0,6.000012,100,0.05524093,0.08725367,1.325786,0,6.210922
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,1.363259,0.5809078,0.5809078,0,0,0,0.5809078,234.6773,0.7517769,0,0,1.363259,0.611482,0.5809078,0,0,0,4.553689,0,0,0,6.000012,100,0.05524093,0.6389986,1.090607,0,5.916948
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,1.19549,0.6231155,0.6231155,0,-1,0,0.6231155,191.8568,0.5395784,0,0,1.19549,0.6559111,0.6231155,0,0,0,4.553689,0,0,0,6.000012,100,0.05524093,0.6854271,0.9563916,0,5.749178
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,1.179727,0.6990011,0.6990011,0,-1,0,0.6990011,168.7733,0.4439362,0,0,1.179727,0.7357906,0.6990011,0,0,0,4.553689,0,0,0,6.000012,100,0.05524093,0.7689012,0.9437814,0,5.733416
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,0.6648585,0.4778229,0.4778229,0,-1,0,0.4778229,139.1433,0.161887,0,0,0.6648585,0.5029715,0.4778229,0,0,0,4.553689,0,0,0,6.000012,100,0.05524093,0.5256051,0.5318868,0,5.218547
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,0.3995166,0.07678781,0.07678781,0,-1,0,0.07678781,520.2865,0.3186874,0,0,0.3995166,0.08082928,0.07678781,0,0,0,4.553689,0,0,0,6.000012,100,0.05524093,0.0844666,0.3196133,0,4.953206
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.0851455,0.9469987,0.9469987,0,-1,0,0.9469987,8.99109,0,0.0000000000000001110223,0,0.0851455,0.9968407,0.9469987,0,0,0,4.553689,0,0.9116952,-0.9116952,5.039001,83.98318,0.05524093,1.041699,0.0681164,0,4.638834
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.012995,3.641994,0,0,0,5.039001,83.98318,0.05524093,0,0,0,3.641994
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,0.4939915,0.4939915,0,-1,0,0.4939915,0,0,0.00000000000000005551115,0,0,0.519991,0.4939915,0,0,1.012995,3.641994,0,0.519991,-0.519991,4.490882,74.84789,0.05524093,0.5433906,0,0,3.641994
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,0.3673075,0.3673075,0,-1,0,0.3673075,0,0,0.00000000000000005551115,0,0,0.3866395,0.3673075,0,0,1.590762,3.122003,0,0.3866395,-0.3866395,4.083328,68.05534,0.05524093,0.4040383,0,0,3.122003
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,0.1325955,0.1325955,0,-1,0,0.1325955,0,0,0.00000000000000002775558,0,0,0.1395742,0.1325955,0,0,2.020362,2.735363,0,0.1395742,-0.1395742,3.936204,65.60327,0.05524093,0.145855,0,0,2.735363
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.06976873,0.06976873,0,-1,0,0.06976873,0,0,0,0,0,0.07344077,0.06976873,0,0,2.175444,2.595789,0,0.07344077,-0.07344077,3.858791,64.31306,0.05524093,0.07674561,0,0,2.595789
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,0.09679231,0.09679231,0,-1,0,0.09679231,0,0,0.00000000000000001387779,0,0,0.1018866,0.09679231,0,0,2.257045,2.522348,0,0.1018866,-0.1018866,3.751393,62.52309,0.05524093,0.1064715,0,0,2.522348
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.370253,2.420462,0,0,0,3.751393,62.52309,0.05524093,0,0,0,2.420462
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.01726281,0.01726281,0,-1,0,0.01726281,0,0,0.000000000000000003469447,0,0,0.01817138,0.01726281,0,0,2.370253,2.420462,0,0.01817138,-0.01817138,3.732239,62.20385,0.05524093,0.01898909,0,0,2.420462
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,0.08356042,0.08356042,0,-1,0,0.08356042,0,0,0.00000000000000001387779,0,0,0.08795834,0.08356042,0,0,2.390443,2.40229,0,0.08795834,-0.08795834,3.639523,60.65858,0.05524093,0.09191646,0,0,2.40229
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,0.1576464,0.1576464,0,-1,0,0.1576464,0,0,0.00000000000000002775558,0,0,0.1659436,0.1576464,0,0,2.488174,2.314332,0,0.1659436,-0.1659436,3.464602,57.74326,0.05524093,0.1734111,0,0,2.314332
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,0.09522194,0.09522194,0,0,0,0.09522194,0,0,0.00000000000000001387779,0,0,0.1002336,0.09522194,0,0,2.672556,2.148388,0,0.1002336,-0.1002336,3.358947,55.98234,0.05524093,0.1047441,0,0,2.148388
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.02597407,0.006334546,0.006334546,0,0,0,0.006334546,410.0384,0,0,0,0.02597407,0.006667943,0.006334546,0,0,2.783927,2.048155,0.01930613,0,0.01930613,3.377262,56.28759,0.05523937,0.006968001,0.02077926,0,2.074129
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.1542963,0.2512161,0.2512161,0,0,0,0.2512161,61.41977,0,0,0,0.1542963,0.2644379,0.2512161,0,0,2.764621,2.06553,0,0.1101416,-0.1101416,3.261163,54.35261,0.05523937,0.2763377,0.1234371,0,2.219826
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,0.4609146,0,0,0,0,0,0,0,0,0,0,0.4609146,0,0,0,0,2.887,1.955389,0.4609146,0,0.4609146,3.698425,61.64029,0.05520217,0,0.3687317,0,2.416303
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,0.4326757,0.4585358,0.4585358,0,-1,0,0.4585358,94.3603,0,0,0,0.4326757,0.4826693,0.4585358,0,0,2.426086,2.370212,0,0.04999352,-0.04999352,3.645727,60.762,0.05520217,0.5043894,0.3461406,0,2.802887
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,0.5935817,0.5874653,0.5874653,0,0,0,0.5874653,101.0411,0,0.0000000000000001110223,0,0.5935817,0.6183845,0.5874653,0,0,2.481634,2.320218,0,0.0248029,-0.0248029,3.619583,60.32626,0.05520217,0.6462119,0.4748653,0,2.9138
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,0.630456,0.8880075,0.8880075,0,0,0,0.8880075,70.9967,0,0.0000000000000001110223,0,0.630456,0.9347447,0.8880075,0,0,2.509193,2.295415,0,0.3042887,-0.3042887,3.298834,54.98046,0.05520217,0.9768082,0.5043648,0,2.925871
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,0.6280529,0,0,0,0,0,0,0,0,0,0,0.6280529,0,0,0,0,2.847291,1.991127,0.6280529,0,0.6280529,3.894657,64.91083,0.05515157,0,0.5024423,0,2.619179
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,0.6859232,0,0,0,0,0,0,0,0,0,0,0.6859232,0,0,0,0,2.219239,2.556374,0.6859232,0,0.6859232,4.545381,75.7562,0.0550964,0,0.5487385,0,3.242297
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,0.6527321,0.7565526,0.7565526,0,-1,0,0.7565526,86.27717,0,0,0,0.6527321,0.7963712,0.7565526,0,0,1.533315,3.173705,0,0.143639,-0.143639,4.393972,73.23273,0.0550964,0.8322079,0.5221857,0,3.826437
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,0.2943648,0.5136442,0.5136442,0,-1,0,0.5136442,57.3091,0,0,0,0.2943648,0.5406781,0.5136442,0,0,1.692914,3.030066,0,0.2463132,-0.2463132,4.134336,68.90546,0.0550964,0.5650086,0.2354919,0,3.324431
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,0.2773592,0.2723191,0.2723191,0,-1,0,0.2723191,101.8508,0,0,0,0.2773592,0.2866517,0.2723191,0,0,1.966596,2.783753,0,0.009292506,-0.009292506,4.12454,68.7422,0.0550964,0.2995511,0.2218874,0,3.061112
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,0.2714089,0.4657108,0.4657108,0,-1,0,0.4657108,58.27842,0,0,0,0.2714089,0.4902219,0.4657108,0,0,1.976921,2.77446,0,0.218813,-0.218813,3.893891,64.89806,0.0550964,0.5122819,0.2171271,0,3.045869
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.08561877,0,0,0,-1,0,0,0,0,0,0,0.08561877,0,0,0,0,2.220046,2.555647,0.08561877,0,0.08561877,3.975116,66.25181,0.05508952,0,0.06849501,0,2.641266
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,0.6791802,0.6791802,0,-1,0,0.6791802,0,0,0.0000000000000001110223,0,0,0.7149265,0.6791802,0,0,2.134428,2.632704,0,0.7149265,-0.7149265,3.221518,53.69185,0.05508952,0.7470982,0,0,2.632704
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,0.3954149,0.3954149,0,-1,0,0.3954149,0,0,0.00000000000000005551115,0,0,0.4162262,0.3954149,0,0,2.92879,1.917778,0,0.4162262,-0.4162262,2.782777,46.37952,0.05508952,0.4349564,0,0,1.917778
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,0.3352666,0.3352666,0,-1,0,0.3352666,0,0,0,0,0,0.3529122,0.3352666,0,0,3.391264,1.501552,0,0.3529122,-0.3529122,2.410774,40.1795,0.05508952,0.3687932,0,0,1.501552
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.01933429,0.01933429,0,-1,0,0.01933429,0,0,0.000000000000000003469447,0,0,0.02035189,0.01933429,0,0,3.783388,1.148639,0,0.02035189,-0.02035189,2.389322,39.82195,0.05508952,0.02126772,0,0,1.148639
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.03101394,0.03101394,0,-1,0,0.03101394,0,0,0.000000000000000003469447,0,0,0.03264625,0.03101394,0,0,3.806002,1.128287,0,0.03264625,-0.03264625,2.35491,39.24841,0.05508952,0.03411534,0,0,1.128287
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.842275,1.095641,0,0,0,2.35491,39.24841,0.05508952,0,0,0,1.095641
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.06541867,0.06541867,0,-1,0,0.06541867,0,0,0.00000000000000001387779,0,0,0.06886176,0.06541867,0,0,3.842275,1.095641,0,0.06886176,-0.06886176,2.282323,38.03864,0.05508952,0.07196054,0,0,1.095641
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,0.08942668,0.08942668,0,-1,0,0.08942668,0,0,0.00000000000000001387779,0,0,0.09413335,0.08942668,0,0,3.918788,1.026779,0,0.09413335,-0.09413335,2.183098,36.38489,0.05508952,0.09836935,0,0,1.026779
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.023381,0.932646,0,0,0,2.183098,36.38489,0.05508952,0,0,0,0.932646
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.03674776,0.03674776,0,-1,0,0.03674776,0,0,0.000000000000000006938894,0,0,0.03868186,0.03674776,0,0,4.023381,0.932646,0,0.03868186,-0.03868186,2.142323,35.70532,0.05508952,0.04042254,0,0,0.932646
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.01036784,0.01036784,0,0,0,0.01036784,0,0,0,0,0,0.01091352,0.01036784,0,0,4.066361,0.8939642,0,0.01091352,-0.01091352,2.13082,35.51359,0.05508952,0.01140463,0,0,0.8939642
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01792953,0.1183911,0.1183911,0,0,0,0.1183911,15.14432,0,0,0,0.01792953,0.1246222,0.1183911,0,0,4.078487,0.8830507,0,0.1066927,-0.1066927,2.018356,33.63919,0.05508952,0.1302302,0.01434362,0,0.9009802
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3755167,0.1802564,0.1802564,0,0,0,0.1802564,208.3236,0,0,0,0.3755167,0.1897436,0.1802564,0,0,4.197034,0.7763579,0.1857731,0,0.1857731,2.194595,36.57652,0.05507461,0.198282,0.3004134,0,1.151875
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.5627313,0,0,0,0,0,0,0,0,0,0,0.5627313,0,0,0,0,4.011261,0.9435538,0.5627313,0,0.5627313,2.728449,45.47406,0.05502947,0,0.4501851,0,1.506285
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.4560967,0.319232,0.319232,0,-1,0,0.319232,142.8731,0,0,0,0.4560967,0.3360336,0.319232,0,0,3.44853,1.450012,0.1200631,0,0.1200631,2.842351,47.37242,0.05501984,0.3511552,0.3648774,0,1.906109
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,1.272075,0.1422299,0.1422299,0,0,0,0.1422299,894.3792,0,0,0,1.272075,0.1497157,0.1422299,0,0,3.328467,1.558069,1.122359,0,1.122359,3.907115,65.11845,0.05493007,0.1564529,1.01766,0,2.830143
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.771621,1.012789,1.012789,0,0,0,1.012789,174.9249,0,0,0,1.771621,1.066094,1.012789,0,0,2.206108,2.568192,0.7055268,0,0.7055268,4.576436,76.27378,0.05487378,1.114068,1.417296,0,4.339812
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.692538,0.0829268,0.0829268,0,0,0,0.0829268,2041.003,0.1046662,0,0,1.692538,0.08729137,0.0829268,0,0,1.500581,3.203166,1.500581,0,1.500581,6.000012,100,0.05475445,0.09121948,1.354031,0,4.895705
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,1.1419,0,0,0,0,0,0,0,1.1419,0,0,1.1419,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05475445,0,0.9135199,0,5.695589
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.5137188,0.3216392,0.3216392,0,-1,0,0.3216392,159.719,0.1751513,0,0,0.5137188,0.3385675,0.3216392,0,0,0,4.553689,0,0,0,6.000012,100,0.05475445,0.3538031,0.410975,0,5.067408
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.6648822,0.3292625,0.3292625,0,-1,0,0.3292625,201.9308,0.3182901,0,0,0.6648822,0.3465921,0.3292625,0,0,0,4.553689,0,0,0,6.000012,100,0.05475445,0.3621888,0.5319058,0,5.218571
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.58581,0.3841475,0.3841475,0,-1,0,0.3841475,152.4961,0.1814442,0,0,0.58581,0.4043658,0.3841475,0,0,0,4.553689,0,0,0,6.000012,100,0.05475445,0.4225622,0.468648,0,5.139499
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.3764905,0.381383,0.381383,0,-1,0,0.381383,98.71717,0,0,0,0.3764905,0.4014558,0.381383,0,0,0,4.553689,0,0.02496528,-0.02496528,5.973696,99.56141,0.05475445,0.4195213,0.3011924,0,4.93018
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.08381234,0.5008179,0.5008179,0,-1,0,0.5008179,16.73509,0,0,0,0.08381234,0.5271767,0.5008179,0,0,0.0277392,4.528724,0,0.4433644,-0.4433644,5.506349,91.7723,0.05475445,0.5508997,0.06704988,0,4.612536
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5203663,4.085359,0,0,0,5.506349,91.7723,0.05475445,0,0,0,4.085359
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,0.2706892,0.2706892,0,-1,0,0.2706892,0,0,0.00000000000000005551115,0,0,0.284936,0.2706892,0,0,0.5203663,4.085359,0,0.284936,-0.284936,5.206,86.76649,0.05475445,0.2977581,0,0,4.085359
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8369619,3.800423,0,0,0,5.206,86.76649,0.05475445,0,0,0,3.800423
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8369619,3.800423,0,0,0,5.206,86.76649,0.05475445,0,0,0,3.800423
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8369619,3.800423,0,0,0,5.206,86.76649,0.05475445,0,0,0,3.800423
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,0.1005588,0.1005588,0,-1,0,0.1005588,0,0,0,0,0,0.1058514,0.1005588,0,0,0.8369619,3.800423,0,0.1058514,-0.1058514,5.094423,84.90688,0.05475445,0.1106147,0,0,3.800423
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.06929868,0.06929868,0,-1,0,0.06929868,0,0,0,0,0,0.07294598,0.06929868,0,0,0.9545745,3.694572,0,0.07294598,-0.07294598,5.017531,83.62535,0.05475445,0.07622855,0,0,3.694572
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.035626,3.621626,0,0,0,5.017531,83.62535,0.05475445,0,0,0,3.621626
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.03727214,0.03727214,0,-1,0,0.03727214,0,0,0.000000000000000006938894,0,0,0.03923383,0.03727214,0,0,1.035626,3.621626,0,0.03923383,-0.03923383,4.976175,82.93609,0.05475445,0.04099935,0,0,3.621626
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.03262971,0.03262971,0,-1,0,0.03262971,0,0,0.000000000000000006938894,0,0,0.03434706,0.03262971,0,0,1.079219,3.582392,0,0.03434706,-0.03434706,4.93997,82.33267,0.05475445,0.03589268,0,0,3.582392
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,0.128783,0.128783,0,0,0,0.128783,0,0,0.00000000000000002775558,0,0,0.135561,0.128783,0,0,1.117382,3.548045,0,0.135561,-0.135561,4.797076,79.95111,0.05475445,0.1416613,0,0,3.548045
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02689159,0.200766,0.200766,0,0,0,0.200766,13.39449,0,0,0,0.02689159,0.2113326,0.200766,0,0,1.268006,3.412484,0,0.184441,-0.184441,4.602658,76.71082,0.05475445,0.2208426,0.02151327,0,3.439375
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.200485,0.6780968,0.6780968,0,0,0,0.6780968,29.56583,0,0,0,0.200485,0.7137861,0.6780968,0,0,1.47294,3.228043,0,0.5133011,-0.5133011,4.061592,67.69305,0.05475445,0.7459065,0.160388,0,3.428528
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.6100864,0.8586086,0.8586086,0,0,0,0.8586086,71.05524,0,0,0,0.6100864,0.9037985,0.8586086,0,0,2.043275,2.714742,0,0.2937122,-0.2937122,3.751992,62.53307,0.05475445,0.9444695,0.4880691,0,3.324828
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3618246,0.3084255,0.3084255,0,-1,0,0.3084255,117.3135,0,0,0,0.3618246,0.3246584,0.3084255,0,0,2.369622,2.42103,0.03716623,0,0.03716623,3.787251,63.12072,0.0547515,0.339268,0.2894597,0,2.782854
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.2948893,0.05118059,0.05118059,0,0,0,0.05118059,576.1741,0,0,0,0.2948893,0.0538743,0.05118059,0,0,2.332455,2.454479,0.241015,0,0.241015,4.015898,66.9315,0.05473239,0.05629865,0.2359114,0,2.749368
