Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.3428459,0.5128201,0.5128201,0,0,0,0.5128201,66.85499,0,0.0000000000000001110223,0,0.3428459,0.5398107,0.5128201,0,0,2.09144,2.671393,0,0.1969648,-0.1969648,3.808278,63.47118,0.05473239,0.5641022,0.2742767,0,3.014239
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3769546,0.3353046,0.3353046,0,0,0,0.3353046,112.4215,0,0,0,0.3769546,0.3529523,0.3353046,0,0,2.31029,2.474428,0.02400236,0,0.02400236,3.831049,63.85069,0.05473049,0.3688351,0.3015637,0,2.851382
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.9166369,0.6814376,0.6814376,0,0,0,0.6814376,134.5152,0,0,0,0.9166369,0.7173027,0.6814376,0,0,2.286288,2.49603,0.1993342,0,0.1993342,4.020154,67.00243,0.05471469,0.7495813,0.7333096,0,3.412667
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.4644766,0,0,0,-1,0,0,0,0,0,0,0.4644766,0,0,0,0,2.086953,2.675431,0.4644766,0,0.4644766,4.460795,74.34644,0.05467791,0,0.3715813,0,3.139907
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.4278863,0.5074282,0.5074282,0,-1,0,0.5074282,84.3245,0,0.0000000000000001110223,0,0.4278863,0.534135,0.5074282,0,0,1.622477,3.09346,0,0.1062486,-0.1062486,4.348799,72.47984,0.05467791,0.5581711,0.3423091,0,3.521346
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.3064702,0.5645941,0.5645941,0,-1,0,0.5645941,54.28151,0,0,0,0.3064702,0.5943097,0.5645941,0,0,1.740531,2.987211,0,0.2878394,-0.2878394,4.04539,67.42303,0.05467791,0.6210536,0.2451762,0,3.293681
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.1830316,0.0269078,0.0269078,0,-1,0,0.0269078,680.2178,0,0,0,0.1830316,0.028324,0.0269078,0,0,2.060353,2.699372,0.1547076,0,0.1547076,4.192159,69.86917,0.05466567,0.02959858,0.1464253,0,2.882403
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.05162593,0.1581192,0.1581192,0,-1,0,0.1581192,32.65001,0,0,0,0.05162593,0.1664412,0.1581192,0,0,1.905645,2.838609,0,0.1148153,-0.1148153,4.071133,67.85207,0.05466567,0.1739311,0.04130074,0,2.890234
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,0.4795542,0.4795542,0,-1,0,0.4795542,0,0,0,0,0,0.5047939,0.4795542,0,0,2.033217,2.723793,0,0.5047939,-0.5047939,3.539033,58.98377,0.05466567,0.5275096,0,0,2.723793
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,0.198912,0.198912,0,-1,0,0.198912,0,0,0.00000000000000002775558,0,0,0.209381,0.198912,0,0,2.5941,2.218999,0,0.209381,-0.209381,3.318326,55.30532,0.05466567,0.2188032,0,0,2.218999
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.02249864,0.02249864,0,-1,0,0.02249864,0,0,0.000000000000000003469447,0,0,0.02368278,0.02249864,0,0,2.826745,2.009618,0,0.02368278,-0.02368278,3.293362,54.88926,0.05466567,0.0247485,0,0,2.009618
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,0.1135228,0.1135228,0,-1,0,0.1135228,0,0,0.00000000000000001387779,0,0,0.1194977,0.1135228,0,0,2.853059,1.985936,0,0.1194977,-0.1194977,3.167401,52.78991,0.05466567,0.1248751,0,0,1.985936
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.02081493,0.02081493,0,-1,0,0.02081493,0,0,0,0,0,0.02191045,0.02081493,0,0,2.985835,1.866438,0,0.02191045,-0.02191045,3.144305,52.40498,0.05466567,0.02289642,0,0,1.866438
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.05355694,0.05355694,0,-1,0,0.05355694,0,0,0.000000000000000006938894,0,0,0.05637572,0.05355694,0,0,3.01018,1.844527,0,0.05637572,-0.05637572,3.08488,51.41456,0.05466567,0.05891263,0,0,1.844527
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.04867043,0.04867043,0,-1,0,0.04867043,0,0,0.000000000000000006938894,0,0,0.05123203,0.04867043,0,0,3.072819,1.788152,0,0.05123203,-0.05123203,3.030876,50.51451,0.05466567,0.05353747,0,0,1.788152
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,0.1305587,0.1305587,0,-1,0,0.1305587,0,0,0,0,0,0.1374302,0.1305587,0,0,3.129744,1.73692,0,0.1374302,-0.1374302,2.886012,48.10011,0.05466567,0.1436146,0,0,1.73692
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,0.1015147,0.1015147,0,-1,0,0.1015147,0,0,0,0,0,0.1068576,0.1015147,0,0,3.282444,1.599489,0,0.1068576,-0.1068576,2.773375,46.22282,0.05466567,0.1116662,0,0,1.599489
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,0.1487473,0.1487473,0,-1,0,0.1487473,0,0,0.00000000000000002775558,0,0,0.1565761,0.1487473,0,0,3.401175,1.492632,0,0.1565761,-0.1565761,2.608329,43.47206,0.05466567,0.1636221,0,0,1.492632
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,0.1584593,0.1584593,0,0,0,0.1584593,0,0,0.00000000000000002775558,0,0,0.1667993,0.1584593,0,0,3.575148,1.336056,0,0.1667993,-0.1667993,2.432507,40.5417,0.05466567,0.1743052,0,0,1.336056
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.00486567,0.01995425,0.01995425,0,0,0,0.01995425,24.38413,0,0,0,0.00486567,0.02100447,0.01995425,0,0,3.760481,1.169256,0,0.01613881,-0.01613881,2.415495,40.25817,0.05466567,0.02194968,0.003892536,0,1.174122
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.06789076,0.3298822,0.3298822,0,0,0,0.3298822,20.58031,0,0.00000000000000005551115,0,0.06789076,0.3472444,0.3298822,0,0,3.778413,1.153118,0,0.2793536,-0.2793536,2.121031,35.35044,0.05466567,0.3628704,0.05431261,0,1.221008
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2452502,0.2079265,0.2079265,0,0,0,0.2079265,117.9504,0,0,0,0.2452502,0.21887,0.2079265,0,0,4.088806,0.873764,0.02638021,0,0.02638021,2.146057,35.76754,0.05466358,0.2287192,0.1962002,0,1.119014
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1647196,1.638648,1.009115,0,-1,0,1.009115,16.32318,0,0.6295333,0.9185849,0.1647196,1.062226,1.009115,0,0,4.062425,0.8975062,0,0.8975062,-0.8975062,1.200002,20,0.05466358,1.802513,0.1317757,0,1.062226
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2963983,0.5116565,0.5116565,1.7,0,0.5202,0.5116565,57.92916,0,0,0,0.2963983,0,0,1.188344,1.128926,5.059654,0,1.425325,0,1.425325,2.552184,42.53632,0.05510948,0.5628221,0.2371186,1.7,0.2963983
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2910421,1.032799,1.032799,1.7,0,0.5202,1.032799,28.17993,0,0,0,0.2910421,0,0,0.667201,0.633841,3.63433,1.282792,0.9248831,0,0.9248831,3.429605,57.15997,0.05544873,1.136079,0.2328337,1.7,1.573834
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3763151,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3763151,0,0,1.452632,1.38,2.709447,2.115187,1.756315,0,1.756315,5.095792,84.9297,0.05575699,0,0.3010521,1.7,2.491502
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.6221063,0.396676,0.396676,0,0,0,0.396676,156.8298,0,0,0,0.6221063,0.4175537,0.396676,0,0,0.9531316,3.695871,0.2045526,0,0.2045526,5.289848,88.16395,0.05574059,0.4363436,0.497685,0,4.317977
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2564488,0.1523429,0.1523429,0,-1,0,0.1523429,168.3365,0,0,0,0.2564488,0.1603609,0.1523429,0,0,0.7485789,3.879968,0.09608784,0,0.09608784,5.381005,89.68323,0.05573289,0.1675772,0.205159,0,4.136417
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.4182859,0.8593072,0.8593072,0,-1,0,0.8593072,48.67711,0,0.0000000000000001110223,0,0.4182859,0.9045339,0.8593072,0,0,0.6524911,3.966447,0,0.486248,-0.486248,4.868454,81.14074,0.05573289,0.945238,0.3346288,0,4.384733
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.09093282,0.4369735,0.4369735,0,-1,0,0.4369735,20.80968,0,0,0,0.09093282,0.4599721,0.4369735,0,0,1.192767,3.480199,0,0.3690393,-0.3690393,4.479453,74.65739,0.05573289,0.4806709,0.07274625,0,3.571132
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.158252,0.4470563,0.4470563,0,-1,0,0.4470563,35.39867,0,0.00000000000000005551115,0,0.158252,0.4705855,0.4470563,0,0,1.60281,3.11116,0,0.3123336,-0.3123336,4.150224,69.17027,0.05573289,0.4917619,0.1266016,0,3.269412
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.08247327,0.4023917,0.4023917,0,-1,0,0.4023917,20.49577,0,0.00000000000000005551115,0,0.08247327,0.4235702,0.4023917,0,0,1.949848,2.798826,0,0.341097,-0.341097,3.790676,63.17781,0.05573289,0.4426309,0.06597862,0,2.881299
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.005015286,0.005015286,0,-1,0,0.005015286,0,0,0,0,0,0.005279248,0.005015286,0,0,2.328844,2.457729,0,0.005279248,-0.005279248,3.785112,63.08507,0.05573289,0.005516814,0,0,2.457729
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,0.7893028,0.7893028,0,-1,0,0.7893028,0,0,0,0,0,0.8308451,0.7893028,0,0,2.33471,2.45245,0,0.8308451,-0.8308451,2.909324,48.48864,0.05573289,0.8682331,0,0,2.45245
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.257871,1.621605,0,0,0,2.909324,48.48864,0.05573289,0,0,0,1.621605
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.01173482,0.01173482,0,-1,0,0.01173482,0,0,0.000000000000000001734723,0,0,0.01235245,0.01173482,0,0,3.257871,1.621605,0,0.01235245,-0.01235245,2.896303,48.27163,0.05573289,0.01290831,0,0,1.621605
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.04976212,0.04976212,0,-1,0,0.04976212,0,0,0,0,0,0.05238118,0.04976212,0,0,3.271596,1.609252,0,0.05238118,-0.05238118,2.841089,47.35138,0.05573289,0.05473834,0,0,1.609252
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.02745031,0.02745031,0,-1,0,0.02745031,0,0,0.000000000000000003469447,0,0,0.02889506,0.02745031,0,0,3.329798,1.556871,0,0.02889506,-0.02889506,2.810631,46.84375,0.05573289,0.03019534,0,0,1.556871
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.05858491,0.05858491,0,-1,0,0.05858491,0,0,0.000000000000000006938894,0,0,0.06166833,0.05858491,0,0,3.361903,1.527976,0,0.06166833,-0.06166833,2.745626,45.76035,0.05573289,0.0644434,0,0,1.527976
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.03815084,0.03815084,0,-1,0,0.03815084,0,0,0,0,0,0.04015878,0.03815084,0,0,3.430423,1.466308,0,0.04015878,-0.04015878,2.703295,45.05483,0.05573289,0.04196592,0,0,1.466308
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,0.1070427,0.1070427,0,-1,0,0.1070427,0,0,0,0,0,0.1126766,0.1070427,0,0,3.475044,1.426149,0,0.1126766,-0.1126766,2.584524,43.07531,0.05573289,0.117747,0,0,1.426149
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,0.2067879,0.2067879,0,-1,0,0.2067879,0,0,0,0,0,0.2176715,0.2067879,0,0,3.600241,1.313472,0,0.2176715,-0.2176715,2.355078,39.25122,0.05573289,0.2274667,0,0,1.313472
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,0.09018324,0.09018324,0,0,0,0.09018324,0,0,0,0,0,0.09492973,0.09018324,0,0,3.842098,1.095801,0,0.09492973,-0.09492973,2.255013,37.58348,0.05573289,0.09920157,0,0,1.095801
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.009485977,0.02204757,0.02204757,0,0,0,0.02204757,43.02505,0,0,0,0.009485977,0.02320797,0.02204757,0,0,3.947575,1.000871,0,0.01372199,-0.01372199,2.240549,37.34241,0.05573289,0.02425232,0.007588781,0,1.010357
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.05157989,0.1859288,0.1859288,0,0,0,0.1859288,27.74174,0,0,0,0.05157989,0.1957145,0.1859288,0,0,3.962822,0.9871492,0,0.1441346,-0.1441346,2.088618,34.81023,0.05573289,0.2045217,0.04126391,0,1.038729
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1439698,0.3871833,0.3871833,0,0,0,0.3871833,37.18389,0,0,0,0.1439698,0.4075614,0.3871833,0,0,4.122972,0.8430146,0,0.2635916,-0.2635916,1.810768,30.17941,0.05573289,0.4259016,0.1151759,0,0.9869844
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.5549561,0.3582027,0.3582027,0,-1,0,0.3582027,154.9279,0,0,0,0.5549561,0.3770555,0.3582027,0,0,4.415851,0.579423,0.1779006,0,0.1779006,1.979539,32.99226,0.05571865,0.394023,0.4439649,0,1.134379
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.7015557,0.4668638,0.4668638,0,0,0,0.4668638,150.2699,0,0,0,0.7015557,0.4914356,0.4668638,0,0,4.23795,0.7395335,0.2101201,0,0.2101201,2.178877,36.31454,0.05570182,0.5135502,0.5612445,0,1.441089
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.4586424,0.6555042,0.6555042,0,0,0,0.6555042,69.96788,0,0,0,0.4586424,0.6900044,0.6555042,0,0,4.02783,0.9286416,0,0.231362,-0.231362,1.935,32.24993,0.05570182,0.7210546,0.3669139,0,1.387284
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.5591965,0.1161644,0.1161644,0,0,0,0.1161644,481.3837,0,0,0,0.5591965,0.1222783,0.1161644,0,0,4.284899,0.6972796,0.4369182,0,0.4369182,2.349497,39.1582,0.05566688,0.1277808,0.4473572,0,1.256476
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3745282,0.6015732,0.6015732,0,0,0,0.6015732,62.25814,0,0,0,0.3745282,0.6332349,0.6015732,0,0,3.847981,1.090506,0,0.2587067,-0.2587067,2.076796,34.61319,0.05566688,0.6617305,0.2996226,0,1.465034
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.4769588,0.4698138,0.4698138,0,-1,0,0.4698138,101.5208,0,0,0,0.4769588,0.4945409,0.4698138,0,0,4.135433,0.8317993,0,0.01758208,-0.01758208,2.058263,34.30431,0.05566688,0.5167952,0.381567,0,1.308758
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.5645887,0.2647743,0.2647743,0,-1,0,0.2647743,213.234,0,0,0,0.5645887,0.2787098,0.2647743,0,0,4.154969,0.8142172,0.285879,0,0.285879,2.329471,38.82444,0.05564404,0.2912517,0.451671,0,1.378806
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.3025548,0.5113202,0.5113202,0,-1,0,0.5113202,59.1713,0,0.0000000000000001110223,0,0.3025548,0.5382318,0.5113202,0,0,3.86909,1.071508,0,0.2356769,-0.2356769,2.081046,34.68403,0.05564404,0.5624522,0.2420439,0,1.374063
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.09261504,0,0,0,-1,0,0,0,0,0,0,0.09261504,0,0,0,0,4.130953,0.8358313,0.09261504,0,0.09261504,2.168908,36.1484,0.05563664,0,0.07409203,0,0.9284464
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.07664013,0.10764,0.10764,0,-1,0,0.10764,71.2004,0.00000000000000001387779,0,0,0.07664013,0.1133053,0.10764,0,0,4.038338,0.9191848,0,0.03666516,-0.03666516,2.13026,35.50426,0.05563664,0.118404,0.06131211,0,0.9958249
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,0.1918498,0.1918498,0,-1,0,0.1918498,0,0,0,0,0,0.2019472,0.1918498,0,0,4.079077,0.8825197,0,0.2019472,-0.2019472,1.917389,31.95642,0.05563664,0.2110348,0,0,0.8825197
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,0.6877869,0.6465439,0,-1,0,0.6465439,0,0,0.04124309,0.1100218,0,0.6805725,0.6465439,0,0,4.303463,0.6805725,0,0.6805725,-0.6805725,1.200002,20,0.05563664,0.7565656,0,0,0.6805725
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05563664,0,0,0,0
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.05051767,0,0,-1,0,0,0,0,0.05051767,0.05556944,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05563664,0.05556944,0,0,0
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,0.1839808,0,0,-1,0,0,0,0,0.1839808,0.2023789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05563664,0.2023789,0,0,0
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,0.1274973,0,0,-1,0,0,0,0,0.1274973,0.140247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05563664,0.140247,0,0,0
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,0.1021305,0,0,-1,0,0,0,0,0.1021305,0.1123436,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05563664,0.1123436,0,0,0
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.002904888,0,0,-1,0,0,0,0,0.002904888,0.003195377,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05563664,0.003195377,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05563664,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.04712594,0,0,-1,0,0,0,0,0.04712594,0.05183853,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05563664,0.05183853,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,0.134917,0.134917,1.587549,0,0.4895008,0.134917,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.05603176,0.1484087,0,1.7,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01907953,0.08808949,0.08808949,1.540721,0,0.4767168,0.08808949,21.65926,0.0000000000000002220446,0,0,0.01907953,0,0,1.452632,1.38,3.679654,1.242,1.39908,0,1.39908,3.836469,63.94102,0.05640347,0.09689844,0.01526362,1.7,1.26108
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.3283972,1.03739,1.03739,1.7,0,0.5202,1.03739,31.65611,0,0,0,0.3283972,0,0,0.6626105,0.6294799,2.280575,2.501172,0.9578771,0,0.9578771,4.745191,79.08636,0.05674835,1.141129,0.2627177,1.7,2.829569
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.8388354,0.1404125,0.1404125,0.6497414,0,0.2334794,0.1404125,597.4078,0,0,0,0.8388354,0,0,0.5093289,0.4838624,1.322698,3.363261,1.322698,0,1.322698,6.000012,100,0.05673853,0.1544538,0.6710683,1.7,4.202096
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,1.261684,0,0,0,-1,0,0,0,1.261684,0,0,1.261684,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05673853,0,1.009347,0,5.815373
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.579947,0.2874925,0.2874925,0,0,0,0.2874925,549.5612,1.277323,0,0,1.579947,0.3026237,0.2874925,0,0,0,4.553689,0,0,0,6.000012,100,0.05673853,0.3162417,1.263958,0,6.133636
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.566428,0.4292575,0.4292575,0,0,0,0.4292575,364.9157,1.114578,0,0,1.566428,0.45185,0.4292575,0,0,0,4.553689,0,0,0,6.000012,100,0.05673853,0.4721832,1.253142,0,6.120117
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.453431,0.5379273,0.5379273,0,0,0,0.5379273,270.1909,0.8871913,0,0,1.453431,0.5662393,0.5379273,0,0,0,4.553689,0,0,0,6.000012,100,0.05673853,0.59172,1.162745,0,6.00712
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.8485121,0.5888392,0.5888392,0,0,0,0.5888392,144.0991,0.2286813,0,0,0.8485121,0.6198307,0.5888392,0,0,0,4.553689,0,0,0,6.000012,100,0.05673853,0.6477231,0.6788096,0,5.402201
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.459641,0.5319536,0.5319536,0,-1,0,0.5319536,274.3925,0.8996897,0,0,1.459641,0.5599511,0.5319536,0,0,0,4.553689,0,0,0,6.000012,100,0.05673853,0.5851489,1.167713,0,6.01333
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,1.194786,0.4703053,0.4703053,0,-1,0,0.4703053,254.0448,0.6997279,0,0,1.194786,0.4950582,0.4703053,0,0,0,4.553689,0,0,0,6.000012,100,0.05673853,0.5173358,0.9558288,0,5.748475
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.7792787,1.164171,1.164171,0,-1,0,1.164171,66.93851,0,0,0,0.7792787,1.225443,1.164171,0,0,0,4.553689,0,0.4461644,-0.4461644,5.529714,92.16171,0.05673853,1.280588,0.623423,0,5.332968
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.5006626,0,0,0,-1,0,0,0,0.004924409,0,0,0.5006626,0,0,0,0,0.4957382,4.107524,0.4957382,0,0.4957382,6.000012,100,0.05669848,0,0.4005301,0,4.608187
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.08427092,1.613781,1.38,0,-1,0,1.38,6.106588,0,0.233781,0.3951591,0.08427092,1.452632,1.38,0,0,0,4.553689,0,1.368361,-1.368361,4.557633,75.9604,0.05669848,1.775159,0.06741673,0,4.63796
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,0.6966272,0.6966272,0,-1,0,0.6966272,0,0,0.0000000000000001110223,0,0,0.7332918,0.6966272,0,0,1.520401,3.185328,0,0.7332918,-0.7332918,3.784676,63.0778,0.05669848,0.7662899,0,0,3.185328
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,0.7482136,0.7482136,0,-1,0,0.7482136,0,0,0.0000000000000001110223,0,0,0.7875934,0.7482136,0,0,2.335169,2.452036,0,0.7875934,-0.7875934,2.954479,49.24123,0.05669848,0.8230351,0,0,2.452036
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,0.5758132,0.5758132,0,-1,0,0.5758132,0,0,0.0000000000000001110223,0,0,0.6061191,0.5758132,0,0,3.210273,1.664443,0,0.6061191,-0.6061191,2.315574,38.59282,0.05669848,0.6333945,0,0,1.664443
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,0.07831825,0.07831825,0,-1,0,0.07831825,0,0,0,0,0,0.08244026,0.07831825,0,0,3.883739,1.058324,0,0.08244026,-0.08244026,2.228674,37.1445,0.05669848,0.08615008,0,0,1.058324
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.03963744,0.03963744,0,-1,0,0.03963744,0,0,0,0,0,0.04172362,0.03963744,0,0,3.975339,0.9758838,0,0.04172362,-0.04172362,2.184694,36.41149,0.05669848,0.04360119,0,0,0.9758838
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,0.1272874,0.1272874,0,-1,0,0.1272874,0,0,0.00000000000000002775558,0,0,0.1339868,0.1272874,0,0,4.021698,0.9341601,0,0.1339868,-0.1339868,2.043459,34.05759,0.05669848,0.1400162,0,0,0.9341601
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.06673831,0.06673831,0,-1,0,0.06673831,0,0,0.00000000000000001387779,0,0,0.07025086,0.06673831,0,0,4.170573,0.8001733,0,0.07025086,-0.07025086,1.969408,32.82341,0.05669848,0.07341215,0,0,0.8001733
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.24863,0.7299225,0,0,0,1.969408,32.82341,0.05669848,0,0,0,0.7299225
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.06979048,0.06979048,0,-1,0,0.06979048,0,0,0,0,0,0.07346367,0.06979048,0,0,4.24863,0.7299225,0,0.07346367,-0.07346367,1.891971,31.53278,0.05669848,0.07676953,0,0,0.7299225
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,0.08267955,0.08267955,0,-1,0,0.08267955,0,0,0.00000000000000001387779,0,0,0.08703111,0.08267955,0,0,4.330256,0.6564589,0,0.08703111,-0.08703111,1.800232,30.00381,0.05669848,0.09094751,0,0,0.6564589
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.426957,0.5694277,0,0,0,1.800232,30.00381,0.05669848,0,0,0,0.5694277
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01508209,0.2377481,0.2377481,0,0,0,0.2377481,6.343727,0,0.00000000000000002775558,0,0.01508209,0.2502612,0.2377481,0,0,4.426957,0.5694277,0,0.2351791,-0.2351791,1.552331,25.87214,0.05669848,0.2615229,0.01206567,0,0.5845098
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2670877,0.6825146,0.6825146,0.425,0,0.172125,0.6825146,39.13289,0,0,0,0.2670877,0.271068,0.2575146,0,0,4.688267,0.3342486,0,0.003980299,-0.003980299,1.548136,25.80221,0.05669848,0.7507661,0.2136702,1.7,0.6013364
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.7002525,1.48632,1.48632,1.7,0,0.5202,1.48632,47.11318,0,0,0,0.7002525,0,0,0.2136801,0.2029961,4.692689,0.3302683,0.9032486,0,0.9032486,2.405033,40.0838,0.05700476,1.634952,0.5602021,1.7,1.030521
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,1.214484,0.5934479,0.5934479,0,-1,0,0.5934479,204.6489,0,0,0,1.214484,0.624682,0.5934479,0,0,3.789441,1.143192,0.5898025,0,0.5898025,2.964568,49.40937,0.05695699,0.6527927,0.9715876,0,2.357677
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.577186,0.2815599,0.2815599,0,0,0,0.2815599,560.16,0,0,0,1.577186,0.2963789,0.2815599,0,0,3.199638,1.674014,1.280807,0,1.280807,4.179649,69.66068,0.05685353,0.3097159,1.261749,0,3.2512
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.597693,0.6217252,0.6217252,0,0,0,0.6217252,256.9773,0,0,0,1.597693,0.6544476,0.6217252,0,0,1.918831,2.826741,0.9432452,0,0.9432452,5.07449,84.57466,0.05677758,0.6838977,1.278154,0,4.424434
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.6786,0.05179591,0.05179591,0,0,0,0.05179591,3240.797,0.648492,0,0,1.6786,0.05452201,0.05179591,0,0,0.975586,3.675662,0.975586,0,0.975586,6.000012,100,0.05669924,0.0569755,1.34288,0,5.354261
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.817662,0.7695016,0.7695016,0,0,0,0.7695016,236.2128,1.00766,0,0,1.817662,0.8100017,0.7695016,0,0,0,4.553689,0,0,0,6.000012,100,0.05669924,0.8464518,1.454129,0,6.371351
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.43742,0.5328053,0.5328053,0,-1,0,0.5328053,269.7834,0.8765725,0,0,1.43742,0.5608477,0.5328053,0,0,0,4.553689,0,0,0,6.000012,100,0.05669924,0.5860859,1.149936,0,5.991109
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.9839163,0.4744252,0.4744252,0,-1,0,0.4744252,207.3913,0.4845214,0,0,0.9839163,0.4993949,0.4744252,0,0,0,4.553689,0,0,0,6.000012,100,0.05669924,0.5218677,0.787133,0,5.537605
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.8339502,0.259749,0.259749,0,-1,0,0.259749,321.06,0.5605302,0,0,0.8339502,0.27342,0.259749,0,0,0,4.553689,0,0,0,6.000012,100,0.05669924,0.2857239,0.6671601,0,5.387639
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.4572088,1.017853,1.017853,0,-1,0,1.017853,44.91895,0,0,0,0.4572088,1.071424,1.017853,0,0,0,4.553689,0,0.6142151,-0.6142151,5.352572,89.20936,0.05669924,1.119638,0.365767,0,5.010898
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.08461694,1.440018,1.38,0,-1,0,1.38,6.131663,0.0000000000000002220446,0.06001801,0.2040198,0.08461694,1.452632,1.38,0,0,0.6824613,3.939474,0,1.368015,-1.368015,3.910558,65.17584,0.05669924,1.58402,0.06769355,0,4.024091
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.202477,2.571459,0,0,0,3.910558,65.17584,0.05669924,0,0,0,2.571459
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,0.1372795,0.1372795,0,-1,0,0.1372795,0,0,0.00000000000000002775558,0,0,0.1445047,0.1372795,0,0,2.202477,2.571459,0,0.1445047,-0.1445047,3.758237,62.63716,0.05669924,0.1510074,0,0,2.571459
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,0.2105509,0.2105509,0,-1,0,0.2105509,0,0,0,0,0,0.2216326,0.2105509,0,0,2.363038,2.426955,0,0.2216326,-0.2216326,3.524616,58.74348,0.05669924,0.231606,0,0,2.426955
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,0.0965737,0.0965737,0,-1,0,0.0965737,0,0,0.00000000000000001387779,0,0,0.1016565,0.0965737,0,0,2.609297,2.205322,0,0.1016565,-0.1016565,3.41746,56.95756,0.05669924,0.1062311,0,0,2.205322
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,0.1205295,0.1205295,0,-1,0,0.1205295,0,0,0.00000000000000001387779,0,0,0.1268731,0.1205295,0,0,2.722248,2.103665,0,0.1268731,-0.1268731,3.283725,54.72863,0.05669924,0.1325824,0,0,2.103665
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.04197106,0.04197106,0,-1,0,0.04197106,0,0,0.000000000000000006938894,0,0,0.04418006,0.04197106,0,0,2.863219,1.976792,0,0.04418006,-0.04418006,3.237154,53.95247,0.05669924,0.04616816,0,0,1.976792
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.01091651,0.01091651,0,-1,0,0.01091651,0,0,0.000000000000000001734723,0,0,0.01149106,0.01091651,0,0,2.912308,1.932612,0,0.01149106,-0.01149106,3.225042,53.75059,0.05669924,0.01200816,0,0,1.932612
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.0630877,0.0630877,0,-1,0,0.0630877,0,0,0,0,0,0.06640811,0.0630877,0,0,2.925075,1.921121,0,0.06640811,-0.06640811,3.155042,52.58392,0.05669924,0.06939647,0,0,1.921121
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.06909022,0.06909022,0,-1,0,0.06909022,0,0,0.00000000000000001387779,0,0,0.07272656,0.06909022,0,0,2.998862,1.854713,0,0.07272656,-0.07272656,3.078381,51.30625,0.05669924,0.07599925,0,0,1.854713
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.06102199,0.06102199,0,-1,0,0.06102199,0,0,0.000000000000000006938894,0,0,0.06423367,0.06102199,0,0,3.079669,1.781986,0,0.06423367,-0.06423367,3.010673,50.17778,0.05669924,0.06712419,0,0,1.781986
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,0.08681957,0.08681957,0,0,0,0.08681957,0,0,0.00000000000000001387779,0,0,0.09138903,0.08681957,0,0,3.15104,1.717753,0,0.09138903,-0.09138903,2.91434,48.57224,0.05669924,0.09550153,0,0,1.717753
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.0242432,0,0,0,0,0,0,0,0,0,0,0.0242432,0,0,0,0,3.252584,1.626364,0.0242432,0,0.0242432,2.93734,48.95556,0.0566973,0,0.01939456,0,1.650607
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.3154676,0.5457454,0.5457454,0,0,0,0.5457454,57.80489,0,0.0000000000000001110223,0,0.3154676,0.5744689,0.5457454,0,0,3.22834,1.648183,0,0.2590013,-0.2590013,2.664328,44.40538,0.0566973,0.60032,0.2523741,0,1.96365
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.4181669,0.5533758,0.5533758,0,0,0,0.5533758,75.56653,0,0,0,0.4181669,0.5825008,0.5533758,0,0,3.516119,1.389181,0,0.164334,-0.164334,2.491105,41.51833,0.0566973,0.6087134,0.3345335,0,1.807348
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.6432244,0.5484183,0.5484183,0,-1,0,0.5484183,117.2872,0,0,0,0.6432244,0.5772825,0.5484183,0,0,3.698713,1.224847,0.06594186,0,0.06594186,2.553663,42.56096,0.05669201,0.6032602,0.5145795,0,1.868072
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.7688071,0.3893333,0.3893333,0,0,0,0.3893333,197.4676,0,0,0,0.7688071,0.4098246,0.3893333,0,0,3.632771,1.284195,0.3589825,0,0.3589825,2.894224,48.23697,0.05666324,0.4282667,0.6150457,0,2.053002
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,1.076458,0.1051325,0.1051325,0,0,0,0.1051325,1023.906,0,0,0,1.076458,0.1106658,0.1051325,0,0,3.273788,1.607279,0.9657919,0,0.9657919,3.810454,63.50744,0.056586,0.1156457,0.8611661,0,2.683737
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.688636,0.3437422,0.3437422,0,0,0,0.3437422,491.2506,0,0,0,1.688636,0.3618339,0.3437422,0,0,2.307997,2.476492,1.326802,0,1.326802,5.069169,84.48598,0.05648023,0.3781164,1.350908,0,4.165128
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.547992,0.8179777,0.8179777,0,0,0,0.8179777,189.2463,0,0,0,1.547992,0.8610291,0.8179777,0,0,0.9811949,3.670614,0.6869634,0,0.6869634,5.72088,95.3478,0.05642561,0.8997754,1.238394,0,5.218606
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.7823998,1.152501,1.152501,0,-1,0,1.152501,67.88713,0,0,0,0.7823998,1.213159,1.152501,0,0,0.2942315,4.288881,0,0.430759,-0.430759,5.266819,87.78015,0.05642561,1.267751,0.6259199,0,5.07128
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.6625062,0.370114,0.370114,0,-1,0,0.370114,179.0006,0,0,0,0.6625062,0.3895937,0.370114,0,0,0.7728526,3.858122,0.2729125,0,0.2729125,5.525727,92.09527,0.05640395,0.4071254,0.530005,0,4.520628
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.5578867,0.2750545,0.2750545,0,-1,0,0.2750545,202.8277,0,0,0,0.5578867,0.2895311,0.2750545,0,0,0.4999401,4.103743,0.2683556,0,0.2683556,5.780312,96.33833,0.05638266,0.30256,0.4463094,0,4.66163
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.4501879,0.3422275,0.3422275,0,-1,0,0.3422275,131.5464,0,0,0,0.4501879,0.3602395,0.3422275,0,0,0.2315845,4.345263,0.08994846,0,0.08994846,5.865644,97.76054,0.05637553,0.3764502,0.3601503,0,4.795451
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.08056931,0,0,0,-1,0,0,0,0,0,0,0.08056931,0,0,0,0,0.141636,4.426217,0.08056931,0,0.08056931,5.942079,99.03445,0.05636914,0,0.06445545,0,4.506786
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,0.6136381,0.6136381,0,-1,0,0.6136381,0,0,0,0,0,0.6459349,0.6136381,0,0,0.06106673,4.498729,0,0.6459349,-0.6459349,5.261204,87.68655,0.05636914,0.6750019,0,0,4.498729
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,0.5675143,0.5675143,0,-1,0,0.5675143,0,0,0.0000000000000001110223,0,0,0.5973834,0.5675143,0,0,0.7787721,3.852794,0,0.5973834,-0.5973834,4.631506,77.19162,0.05636914,0.6242657,0,0,3.852794
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,0.5306046,0.5306046,0,-1,0,0.5306046,0,0,0.0000000000000001110223,0,0,0.5585312,0.5306046,0,0,1.442532,3.255411,0,0.5585312,-0.5585312,4.042763,67.37925,0.05636914,0.5836651,0,0,3.255411
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.024259,0.024259,0,-1,0,0.024259,0,0,0.000000000000000003469447,0,0,0.02553579,0.024259,0,0,2.063122,2.696879,0,0.02553579,-0.02553579,4.015846,66.93063,0.05636914,0.0266849,0,0,2.696879
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,0.2290258,0.2290258,0,-1,0,0.2290258,0,0,0.00000000000000002775558,0,0,0.2410798,0.2290258,0,0,2.091495,2.671344,0,0.2410798,-0.2410798,3.761725,62.6953,0.05636914,0.2519284,0,0,2.671344
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.00207941,0.00207941,0,-1,0,0.00207941,0,0,0,0,0,0.002188853,0.00207941,0,0,2.359361,2.430264,0,0.002188853,-0.002188853,3.759418,62.65684,0.05636914,0.002287351,0,0,2.430264
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.03375072,0.03375072,0,-1,0,0.03375072,0,0,0,0,0,0.03552707,0.03375072,0,0,2.361793,2.428075,0,0.03552707,-0.03552707,3.721969,62.0327,0.05636914,0.03712579,0,0,2.428075
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.05001802,0.05001802,0,-1,0,0.05001802,0,0,0.000000000000000006938894,0,0,0.05265055,0.05001802,0,0,2.401268,2.392548,0,0.05265055,-0.05265055,3.666471,61.10772,0.05636914,0.05501982,0,0,2.392548
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.05809287,0.05809287,0,-1,0,0.05809287,0,0,0.000000000000000006938894,0,0,0.06115039,0.05809287,0,0,2.459769,2.339897,0,0.06115039,-0.06115039,3.602013,60.03342,0.05636914,0.06390216,0,0,2.339897
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,0.1291883,0.1291883,0,-1,0,0.1291883,0,0,0,0,0,0.1359877,0.1291883,0,0,2.527713,2.278747,0,0.1359877,-0.1359877,3.458669,57.64437,0.05636914,0.1421071,0,0,2.278747
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.06463565,0.06463565,0,0,0,0.06463565,0,0,0.00000000000000001387779,0,0,0.06803752,0.06463565,0,0,2.678811,2.142759,0,0.06803752,-0.06803752,3.386951,56.44907,0.05636914,0.07109921,0,0,2.142759
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02479737,0.09653985,0.09653985,0,0,0,0.09653985,25.68615,0,0.00000000000000001387779,0,0.02479737,0.1016209,0.09653985,0,0,2.754408,2.074722,0,0.07682352,-0.07682352,3.305972,55.09942,0.05636914,0.1061938,0.0198379,0,2.099519
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2471818,0.7766779,0.7766779,0,0,0,0.7766779,31.82552,0,0,0,0.2471818,0.8175557,0.7766779,0,0,2.839767,1.997898,0,0.5703739,-0.5703739,2.704745,45.07899,0.05636914,0.8543457,0.1977454,0,2.24508
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5933768,0.4473579,0.4473579,0,0,0,0.4473579,132.6403,0,0,0,0.5933768,0.470903,0.4473579,0,0,3.473516,1.427524,0.1224738,0,0.1224738,2.820934,47.01547,0.05635943,0.4920937,0.4747014,0,2.020901
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.7681757,0.03836983,0.03836983,0,-1,0,0.03836983,2002.03,0,0,0,0.7681757,0.0403893,0.03836983,0,0,3.351043,1.537751,0.7277864,0,0.7277864,3.511373,58.52276,0.05630183,0.04220682,0.6145406,0,2.305926
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.8154444,0,0,0,0,0,0,0,0,0,0,0.8154444,0,0,0,0,2.623256,2.192759,0.8154444,0,0.8154444,4.284971,71.41605,0.05623742,0,0.6523556,0,3.008203
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.915716,0.05429113,0.05429113,0,0,0,0.05429113,1686.677,0,0,0,0.915716,0.05714856,0.05429113,0,0,1.807812,2.926658,0.8585674,0,0.8585674,5.09948,84.99116,0.05616977,0.05972024,0.7325728,0,3.842374
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,1.059641,0.7442359,0.7442359,0,0,0,0.7442359,142.3797,0,0,0,1.059641,0.7834063,0.7442359,0,0,0.9492442,3.699369,0.2762344,0,0.2762344,5.361539,89.3588,0.05614804,0.8186595,0.8477126,0,4.75901
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,1.124203,0,0,0,0,0,0,0,0.4511936,0,0,1.124203,0,0,0,0,0.6730098,3.94798,0.6730098,0,0.6730098,6.000012,100,0.05609516,0,0.8993627,0,5.072184
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.9324153,0.2359773,0.2359773,0,-1,0,0.2359773,395.1293,0.6840182,0,0,0.9324153,0.2483971,0.2359773,0,0,0,4.553689,0,0,0,6.000012,100,0.05609516,0.259575,0.7459323,0,5.486104
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.2189334,0.06171551,0.06171551,0,-1,0,0.06171551,354.7461,0.1539697,0,0,0.2189334,0.0649637,0.06171551,0,0,0,4.553689,0,0,0,6.000012,100,0.05609516,0.06788706,0.1751467,0,4.772622
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.4968983,0.4224475,0.4224475,0,-1,0,0.4224475,117.6237,0.05221671,0,0,0.4968983,0.4446816,0.4224475,0,0,0,4.553689,0,0,0,6.000012,100,0.05609516,0.4646923,0.3975186,0,5.050587
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1522374,0,0,0,-1,0,0,0,0.1522374,0,0,0.1522374,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05609516,0,0.1217899,0,4.705926
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.08557218,0.2610579,0.2610579,0,-1,0,0.2610579,32.779,0,0.00000000000000005551115,0,0.08557218,0.2747978,0.2610579,0,0,0,4.553689,0,0.1892256,-0.1892256,5.800551,96.67565,0.05609516,0.2871637,0.06845774,0,4.639261
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,0.2342627,0.2342627,0,-1,0,0.2342627,0,0,0.00000000000000002775558,0,0,0.2465923,0.2342627,0,0,0.2102507,4.364463,0,0.2465923,-0.2465923,5.540619,92.34348,0.05609516,0.257689,0,0,4.364463
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,1.25563,1.25563,0,-1,0,1.25563,0,0,0.0000000000000002220446,0.001192961,0,1.321716,1.25563,0,0,0.4842421,4.117871,0,1.321716,-1.321716,4.147409,69.12334,0.05609516,1.381193,0,0,4.117871
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,0.1945558,0.1945558,0,-1,0,0.1945558,0,0,0.00000000000000002775558,0,0,0.2047956,0.1945558,0,0,1.952815,2.796155,0,0.2047956,-0.2047956,3.931535,65.52546,0.05609516,0.2140114,0,0,2.796155
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.04160593,0.04160593,0,-1,0,0.04160593,0,0,0,0,0,0.04379571,0.04160593,0,0,2.180366,2.59136,0,0.04379571,-0.04379571,3.885371,64.75605,0.05609516,0.04576652,0,0,2.59136
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.05654779,0.05654779,0,-1,0,0.05654779,0,0,0.000000000000000006938894,0,0,0.05952398,0.05654779,0,0,2.229028,2.547564,0,0.05952398,-0.05952398,3.822627,63.71032,0.05609516,0.06220257,0,0,2.547564
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,0.1828772,0.1828772,0,-1,0,0.1828772,0,0,0,0,0,0.1925024,0.1828772,0,0,2.295166,2.48804,0,0.1925024,-0.1925024,3.619712,60.3284,0.05609516,0.201165,0,0,2.48804
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,0.1902852,0.1902852,0,-1,0,0.1902852,0,0,0.00000000000000002775558,0,0,0.2003002,0.1902852,0,0,2.509057,2.295538,0,0.2003002,-0.2003002,3.408576,56.80949,0.05609516,0.2093137,0,0,2.295538
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,0.1653125,0.1653125,0,-1,0,0.1653125,0,0,0,0,0,0.1740132,0.1653125,0,0,2.731613,2.095237,0,0.1740132,-0.1740132,3.225151,53.7524,0.05609516,0.1818438,0,0,2.095237
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,0.1132173,0.1132173,0,-1,0,0.1132173,0,0,0,0,0,0.1191761,0.1132173,0,0,2.924961,1.921224,0,0.1191761,-0.1191761,3.099528,51.6587,0.05609516,0.124539,0,0,1.921224
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,0.1287593,0.1287593,0,-1,0,0.1287593,0,0,0,0,0,0.1355361,0.1287593,0,0,3.057379,1.802048,0,0.1355361,-0.1355361,2.95666,49.27757,0.05609516,0.1416353,0,0,1.802048
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.207974,1.666512,0,0,0,2.95666,49.27757,0.05609516,0,0,0,1.666512
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01221067,0.009515651,0.009515651,0,0,0,0.009515651,128.322,0,0,0,0.01221067,0.01001647,0.009515651,0,0,3.207974,1.666512,0.002194196,0,0.002194196,2.958742,49.31227,0.05609499,0.01046722,0.009768536,0,1.678723
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.1008178,0.3287238,0.3287238,0,0,0,0.3287238,30.66945,0,0.00000000000000005551115,0,0.1008178,0.346025,0.3287238,0,0,3.20578,1.668487,0,0.2452073,-0.2452073,2.700271,45.00442,0.05609499,0.3615961,0.08065421,0,1.769305
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.2840544,0.3203198,0.3203198,0,0,0,0.3203198,88.67838,0,0,0,0.2840544,0.3371787,0.3203198,0,0,3.478233,1.42328,0,0.05312434,-0.05312434,2.644273,44.07113,0.05609499,0.3523518,0.2272435,0,1.707334
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,0.4974677,0.9740208,0.9740208,0,-1,0,0.9740208,51.07362,0,0,0,0.4974677,1.025285,0.9740208,0,0,3.53726,1.370155,0,0.5278174,-0.5278174,2.087904,34.79834,0.05609499,1.071423,0.3979741,0,1.867623
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,0.584276,0.5203032,0.5203032,0,0,0,0.5203032,112.2953,0,0,0,0.584276,0.5476876,0.5203032,0,0,4.123724,0.8423378,0.03658836,0,0.03658836,2.122615,35.37685,0.05609212,0.5723336,0.4674208,0,1.426614
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,0.8122614,0.3885032,0.3885032,0,0,0,0.3885032,209.0746,0,0,0,0.8122614,0.4089507,0.3885032,0,0,4.087135,0.8752673,0.4033107,0,0.4033107,2.505229,41.75374,0.05606049,0.4273535,0.6498091,0,1.687529
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,0.6900663,0.7950845,0.7950845,0,0,0,0.7950845,86.79156,0,0.0000000000000001110223,0,0.6900663,0.836931,0.7950845,0,0,3.683825,1.238247,0,0.1468648,-0.1468648,2.35042,39.17359,0.05606049,0.874593,0.552053,0,1.928313
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,1.094542,0.15257,0.15257,0,0,0,0.15257,717.4028,0,0,0,1.094542,0.1606,0.15257,0,0,3.847008,1.091382,0.9339415,0,0.9339415,3.236435,53.94048,0.05598736,0.167827,0.8756332,0,2.185924
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,0.5789579,0.8087866,0.8087866,0,-1,0,0.8087866,71.58351,0,0.0000000000000001110223,0,0.5789579,0.8513543,0.8087866,0,0,2.913066,1.931929,0,0.2723964,-0.2723964,2.949304,49.15496,0.05598736,0.8896652,0.4631663,0,2.510887
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,0.2479166,0.3355113,0.3355113,0,-1,0,0.3355113,73.89219,0,0,0,0.2479166,0.3531698,0.3355113,0,0,3.215729,1.659533,0,0.1052531,-0.1052531,2.838357,47.30586,0.05598736,0.3690624,0.1983333,0,1.90745
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.03840142,0.4270587,0.4270587,0,-1,0,0.4270587,8.992069,0,0,0,0.03840142,0.4495355,0.4270587,0,0,3.332677,1.55428,0,0.4111341,-0.4111341,2.404984,40.08298,0.05598736,0.4697646,0.03072114,0,1.592681
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.1874732,0.8640631,0.8640631,0,-1,0,0.8640631,21.6967,0,0.0000000000000001110223,0,0.1874732,0.9095402,0.8640631,0,0,3.789492,1.143146,0,0.7220669,-0.7220669,1.643859,27.39759,0.05598736,0.9504694,0.1499786,0,1.330619
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.06803078,0.269009,0.269009,0,-1,0,0.269009,25.28941,0,0.00000000000000005551115,0,0.06803078,0.2831674,0.269009,0,0,4.591789,0.4210789,0,0.2151366,-0.2151366,1.417085,23.61803,0.05598736,0.2959099,0.05442462,0,0.4891097
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,0.8549539,0.1956452,0,-1,0,0.1956452,0,0,0.6593087,0.7448041,0,0.2059423,0.1956452,0,0,4.83083,0.2059423,0,0.2059423,-0.2059423,1.200002,20,0.05598736,0.9404493,0,0,0.2059423
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,0.283583,0,0,-1,0,0,0,0,0.283583,0.3119414,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05598736,0.3119414,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,1.532644,0,0,-1,0,0,0,0,1.532644,1.685908,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05598736,1.685908,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,0.2334507,0,0,-1,0,0,0,0,0.2334507,0.2567957,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05598736,0.2567957,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,0.1436686,0,0,-1,0,0,0,0,0.1436686,0.1580354,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05598736,0.1580354,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.005658438,0,0,-1,0,0,0,0,0.005658438,0.006224283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05598736,0.006224283,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,0.2152014,0,0,-1,0,0,0,0,0.2152014,0.2367215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05598736,0.2367215,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,0.1404236,0,0,-1,0,0,0,0,0.1404236,0.154466,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05598736,0.154466,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,0.172063,0,0,-1,0,0,0,0,0.172063,0.1892693,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05598736,0.1892693,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,0.1397163,0,0,-1,0,0,0,0,0.1397163,0.1536879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05598736,0.1536879,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,0.1601439,0.1601439,1.612775,0,0.4963877,0.1601439,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.05638188,0.1761583,0,1.7,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.02299642,0.1682756,0.1682756,1.620907,0,0.4986077,0.1682756,13.66593,0.0000000000000002220446,0,0,0.02299642,0,0,1.452632,1.38,3.679654,1.242,1.402996,0,1.402996,3.840185,64.00295,0.05677649,0.1851031,0.01839714,1.7,1.264996
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.2620807,0.4632327,0.4632327,1.7,0,0.5202,0.4632327,56.57648,0,0,0,0.2620807,0,0,1.236767,1.174929,2.276658,2.504697,1.43701,0,1.43701,5.203452,86.72402,0.05720017,0.5095559,0.2096646,1.7,2.766778
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4930674,0.2887704,0.2887704,0,0,0,0.2887704,170.7472,0,0,0,0.4930674,0.3039689,0.2887704,0,0,0.8396482,3.798006,0.1890985,0,0.1890985,5.382846,89.71393,0.05718516,0.3176475,0.3944539,0,4.291073
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.7967128,0,0,0,-1,0,0,0,0.1461631,0,0,0.7967128,0,0,0,0,0.6505497,3.968194,0.6505497,0,0.6505497,6.000012,100,0.05713357,0,0.6373702,0,4.764907
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.7838477,0.5390326,0.5390326,0,0,0,0.5390326,145.4175,0.216445,0,0,0.7838477,0.5674028,0.5390326,0,0,0,4.553689,0,0,0,6.000012,100,0.05713357,0.5929359,0.6270782,0,5.337537
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.7684013,0.6163469,0.6163469,0,0,0,0.6163469,124.6703,0.119615,0,0,0.7684013,0.6487862,0.6163469,0,0,0,4.553689,0,0,0,6.000012,100,0.05713357,0.6779816,0.614721,0,5.32209
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.8572313,0.1384284,0.1384284,0,0,0,0.1384284,619.2597,0.7115172,0,0,0.8572313,0.1457141,0.1384284,0,0,0,4.553689,0,0,0,6.000012,100,0.05713357,0.1522712,0.685785,0,5.41092
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.2084695,0,0,0,0,0,0,0,0.2084695,0,0,0.2084695,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05713357,0,0.1667756,0,4.762158
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.7985343,0.4914055,0.4914055,0,-1,0,0.4914055,162.5001,0.2812653,0,0,0.7985343,0.517269,0.4914055,0,0,0,4.553689,0,0,0,6.000012,100,0.05713357,0.5405461,0.6388274,0,5.352223
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.3268942,0.3803316,0.3803316,0,-1,0,0.3803316,85.94978,0,0,0,0.3268942,0.4003491,0.3803316,0,0,0,4.553689,0,0.07345491,-0.07345491,5.922584,98.70953,0.05713357,0.4183648,0.2615153,0,4.880583
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.3338501,0.04030745,0.04030745,0,-1,0,0.04030745,828.2591,0.2098047,0,0,0.3338501,0.04242889,0.04030745,0,0,0.08161657,4.480234,0.08161657,0,0.08161657,6.000012,100,0.0571271,0.04433819,0.2670801,0,4.814084
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.1873243,0.4176663,0.4176663,0,-1,0,0.4176663,44.85024,0,0.00000000000000005551115,0,0.1873243,0.4396487,0.4176663,0,0,0,4.553689,0,0.2523244,-0.2523244,5.734039,95.56712,0.0571271,0.4594329,0.1498595,0,4.741013
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.07889789,1.001416,1.001416,0,-1,0,1.001416,7.878634,0,0,0,0.07889789,1.054122,1.001416,0,0,0.2803605,4.301364,0,0.9752241,-0.9752241,4.706062,78.43421,0.0571271,1.101557,0.06311831,0,4.380262
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,0.7770993,0.7770993,0,-1,0,0.7770993,0,0,0,0,0,0.8179992,0.7770993,0,0,1.363943,3.32614,0,0.8179992,-0.8179992,3.843815,64.06346,0.0571271,0.8548092,0,0,3.32614
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,0.6638972,0.6638972,0,-1,0,0.6638972,0,0,0,0,0,0.6988392,0.6638972,0,0,2.272831,2.508141,0,0.6988392,-0.6988392,3.107174,51.78613,0.0571271,0.730287,0,0,2.508141
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,0.3265915,0.3265915,0,-1,0,0.3265915,0,0,0,0,0,0.3437805,0.3265915,0,0,3.049319,1.809302,0,0.3437805,-0.3437805,2.744798,45.74654,0.0571271,0.3592507,0,0,1.809302
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.431297,1.465522,0,0,0,2.744798,45.74654,0.0571271,0,0,0,1.465522
