Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.01997239,0.01997239,0,-1,0,0.01997239,0,0,0,0,0,0.02102357,0.01997239,0,0,3.431297,1.465522,0,0.02102357,-0.02102357,2.722637,45.37719,0.0571271,0.02196963,0,0,1.465522
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,0.1732377,0.1732377,0,-1,0,0.1732377,0,0,0,0,0,0.1823555,0.1732377,0,0,3.454657,1.444498,0,0.1823555,-0.1823555,2.530417,42.17354,0.0571271,0.1905615,0,0,1.444498
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,0.1962913,0.1962913,0,-1,0,0.1962913,0,0,0.00000000000000002775558,0,0,0.2066224,0.1962913,0,0,3.657274,1.262142,0,0.2066224,-0.2066224,2.312618,38.54356,0.0571271,0.2159204,0,0,1.262142
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,0.08166784,0.08166784,0,-1,0,0.08166784,0,0,0.00000000000000001387779,0,0,0.08596615,0.08166784,0,0,3.886854,1.05552,0,0.08596615,-0.08596615,2.222002,37.03329,0.0571271,0.08983462,0,0,1.05552
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.01746088,0.01746088,0,-1,0,0.01746088,0,0,0.000000000000000003469447,0,0,0.01837987,0.01746088,0,0,3.982372,0.9695539,0,0.01837987,-0.01837987,2.202628,36.71039,0.0571271,0.01920696,0,0,0.9695539
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.04504436,0.04504436,0,-1,0,0.04504436,0,0,0,0,0,0.04741512,0.04504436,0,0,4.002794,0.951174,0,0.04741512,-0.04741512,2.152648,35.87739,0.0571271,0.0495488,0,0,0.951174
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.01192483,0.01192483,0,0,0,0.01192483,0,0,0.000000000000000001734723,0,0,0.01255245,0.01192483,0,0,4.055478,0.9037589,0,0.01255245,-0.01255245,2.139416,35.65687,0.0571271,0.01311731,0,0,0.9037589
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.009128934,0.1158643,0.1158643,0,0,0,0.1158643,7.878989,0,0.00000000000000001387779,0,0.009128934,0.1219624,0.1158643,0,0,4.069425,0.8912064,0,0.1128335,-0.1128335,2.020479,33.67459,0.0571271,0.1274507,0.007303147,0,0.9003354
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.2576975,0.4180823,0.4180823,0,0,0,0.4180823,61.63798,0,0,0,0.2576975,0.4400866,0.4180823,0,0,4.194796,0.7783729,0,0.1823892,-0.1823892,1.828225,30.47035,0.0571271,0.4598905,0.206158,0,1.03607
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.66532,0.4826614,0.4826614,0,0,0,0.4826614,137.8441,0,0,0,0.66532,0.5080646,0.4826614,0,0,4.39745,0.5959838,0.1572554,0,0.1572554,1.97741,32.95677,0.05711465,0.5309275,0.532256,0,1.261304
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.9701298,0.4674599,0.4674599,0,-1,0,0.4674599,207.5322,0,0,0,0.9701298,0.4920631,0.4674599,0,0,4.240195,0.7375137,0.4780667,0,0.4780667,2.430944,40.51565,0.05707682,0.5142059,0.7761038,0,1.707643
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,1.164514,0.1882819,0.1882819,0,0,0,0.1882819,618.4951,0,0,0,1.164514,0.1981914,0.1882819,0,0,3.762128,1.167774,0.9663225,0,0.9663225,3.347678,55.79452,0.05700051,0.20711,0.9316112,0,2.332288
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.526369,0.1832053,0.1832053,0,0,0,0.1832053,833.147,0,0,0,1.526369,0.1928476,0.1832053,0,0,2.795805,2.037464,1.333521,0,1.333521,4.612768,76.8793,0.05689554,0.2015258,1.221095,0,3.563833
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.592952,0,0,0,0,0,0,0,0.130668,0,0,1.592952,0,0,0,0,1.462284,3.237633,1.462284,0,1.462284,6.000012,100,0.05678088,0,1.274362,0,4.830585
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.418013,0.3186236,0.3186236,0,0,0,0.3186236,445.0432,1.082619,0,0,1.418013,0.3353932,0.3186236,0,0,0,4.553689,0,0,0,6.000012,100,0.05678088,0.350486,1.13441,0,5.971702
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,1.247323,0,0,0,-1,0,0,0,1.247323,0,0,1.247323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05678088,0,0.9978582,0,5.801012
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,1.03318,0.5661077,0.5661077,0,-1,0,0.5661077,182.5059,0.4372772,0,0,1.03318,0.5959029,0.5661077,0,0,0,4.553689,0,0,0,6.000012,100,0.05678088,0.6227185,0.8265441,0,5.586869
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.454935,0.4896647,0.4896647,0,-1,0,0.4896647,92.90746,0,0,0,0.454935,0.5154365,0.4896647,0,0,0,4.553689,0,0.06050149,-0.06050149,5.936238,98.9371,0.05678088,0.5386311,0.363948,0,5.008624
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.3757664,0.8489596,0.8489596,0,-1,0,0.8489596,44.26199,0,0,0,0.3757664,0.8936417,0.8489596,0,0,0.06722388,4.493187,0,0.5178753,-0.5178753,5.390349,89.83897,0.05678088,0.9338556,0.3006131,0,4.868954
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.0853058,0.5949235,0.5949235,0,-1,0,0.5949235,14.33895,0,0,0,0.0853058,0.6262352,0.5949235,0,0,0.6426409,3.975312,0,0.5409294,-0.5409294,4.820159,80.33583,0.05678088,0.6544158,0.06824464,0,4.060618
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,0.7158996,0.7158996,0,-1,0,0.7158996,0,0,0,0,0,0.7535785,0.7158996,0,0,1.243674,3.434383,0,0.7535785,-0.7535785,4.025818,67.09683,0.05678088,0.7874896,0,0,3.434383
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,0.7614649,0.7614649,0,-1,0,0.7614649,0,0,0.0000000000000001110223,0,0,0.801542,0.7614649,0,0,2.080983,2.680804,0,0.801542,-0.801542,3.180919,53.01521,0.05678088,0.8376114,0,0,2.680804
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,0.9167098,0.9167098,0,-1,0,0.9167098,0,0,0.0000000000000001110223,0,0,0.9649577,0.9167098,0,0,2.971585,1.879262,0,0.9649577,-0.9649577,2.163764,36.06266,0.05678088,1.008381,0,0,1.879262
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.02632573,0.02632573,0,-1,0,0.02632573,0,0,0.000000000000000003469447,0,0,0.02771129,0.02632573,0,0,4.043761,0.9143044,0,0.02771129,-0.02771129,2.134554,35.57582,0.05678088,0.0289583,0,0,0.9143044
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.04077909,0.04077909,0,-1,0,0.04077909,0,0,0.000000000000000006938894,0,0,0.04292535,0.04077909,0,0,4.074551,0.8865931,0,0.04292535,-0.04292535,2.089306,34.8217,0.05678088,0.044857,0,0,0.8865931
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.03888991,0.03888991,0,-1,0,0.03888991,0,0,0,0,0,0.04093675,0.03888991,0,0,4.122246,0.8436677,0,0.04093675,-0.04093675,2.046155,34.10252,0.05678088,0.04277891,0,0,0.8436677
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,0.1896909,0.1896909,0,-1,0,0.1896909,0,0,0.00000000000000002775558,0,0,0.1996746,0.1896909,0,0,4.167731,0.802731,0,0.1996746,-0.1996746,1.83568,30.5946,0.05678088,0.2086599,0,0,0.802731
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,0.08451891,0.08451891,0,-1,0,0.08451891,0,0,0,0,0,0.08896728,0.08451891,0,0,4.389592,0.6030564,0,0.08896728,-0.08896728,1.7419,29.03161,0.05678088,0.0929708,0,0,0.6030564
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,0.09479018,0.09479018,0,-1,0,0.09479018,0,0,0.00000000000000001387779,0,0,0.09977914,0.09479018,0,0,4.488444,0.5140892,0,0.09977914,-0.09977914,1.636724,27.27867,0.05678088,0.1042692,0,0,0.5140892
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.03537836,0.03537836,0,-1,0,0.03537836,0,0,0.000000000000000006938894,0,0,0.03724037,0.03537836,0,0,4.59931,0.41431,0,0.03724037,-0.03724037,1.597469,26.62443,0.05678088,0.03891619,0,0,0.41431
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,0.1694501,0.1694501,0,0,0,0.1694501,0,0,0.00000000000000002775558,0,0,0.1783685,0.1694501,0,0,4.640688,0.3770697,0,0.1783685,-0.1783685,1.409452,23.49082,0.05678088,0.1863951,0,0,0.3770697
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.01986175,0.1012545,0.1012545,0,0,0,0.1012545,19.61568,0,0.00000000000000001387779,0,0.01986175,0.1065837,0.1012545,0,0,4.838875,0.1987011,0,0.0867219,-0.0867219,1.318039,21.96727,0.05678088,0.1113799,0.0158894,0,0.2185629
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2362021,0.6888278,0.6888278,0.425,0,0.172125,0.6888278,34.29044,0,0,0,0.2362021,0.2777135,0.2638278,0,0,4.935233,0.1119792,0,0.04151139,-0.04151139,1.274282,21.23799,0.05678088,0.7577106,0.1889617,1.7,0.3481813
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.646072,0.1882757,0.1882757,1.640907,0,0.5040677,0.1882757,343.152,0.0000000000000002220446,0,0,0.646072,0,0,1.452632,1.38,4.981357,0.07046785,2.026072,0,2.026072,3.196383,53.27294,0.05712967,0.2071033,0.5168576,1.7,0.7165399
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,1.12935,0.3086599,0.3086599,0,-1,0,0.3086599,365.8883,0,0,0,1.12935,0.3249051,0.3086599,0,0,2.955285,1.893933,0.8044451,0,0.8044451,3.959546,65.99231,0.05706658,0.3395258,0.9034802,0,3.023283
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,1.128686,0,0,0,0,0,0,0,0,0,0,1.128686,0,0,0,0,2.15084,2.617933,1.128686,0,1.128686,5.030312,83.83837,0.05697829,0,0.902949,0,3.74662
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.8794569,0,0,0,0,0,0,0,0,0,0,0.8794569,0,0,0,0,1.022153,3.633751,0.8794569,0,0.8794569,5.864638,97.74377,0.05690968,0,0.7035655,0,4.513208
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.7912531,0.6344349,0.6344349,0,0,0,0.6344349,124.7178,0,0,0,0.7912531,0.6678262,0.6344349,0,0,0.1426964,4.425262,0.1234269,0,0.1234269,5.981731,99.69532,0.05690007,0.6978784,0.6330025,0,5.216515
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.7845356,0,0,0,0,0,0,0,0.7652661,0,0,0.7845356,0,0,0,0,0.01926945,4.536346,0.01926945,0,0.01926945,6.000012,100,0.05689857,0,0.6276284,0,5.320882
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.6189485,0.04384188,0.04384188,0,-1,0,0.04384188,1411.775,0.5727992,0,0,0.6189485,0.04614935,0.04384188,0,0,0,4.553689,0,0,0,6.000012,100,0.05689857,0.04822607,0.4951588,0,5.172637
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.6047461,0.362363,0.362363,0,-1,0,0.362363,166.8896,0.2233114,0,0,0.6047461,0.3814347,0.362363,0,0,0,4.553689,0,0,0,6.000012,100,0.05689857,0.3985993,0.4837969,0,5.158435
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.2704235,0.8702738,0.8702738,0,-1,0,0.8702738,31.07338,0,0.0000000000000001110223,0,0.2704235,0.9160777,0.8702738,0,0,0,4.553689,0,0.6456543,-0.6456543,5.319433,88.65704,0.05689857,0.9573012,0.2163388,0,4.824112
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.1845056,0.555059,0.555059,0,-1,0,0.555059,33.24073,0,0.0000000000000001110223,0,0.1845056,0.5842726,0.555059,0,0,0.7173936,3.908035,0,0.399767,-0.399767,4.898041,81.63386,0.05689857,0.6105648,0.1476045,0,4.09254
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.07497151,0.9506063,0.9506063,0,-1,0,0.9506063,7.886704,0.0000000000000002220446,0,0,0.07497151,1.000638,0.9506063,0,0,1.161579,3.508268,0,0.9256667,-0.9256667,3.922303,65.37158,0.05689857,1.045667,0.05997721,0,3.583239
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,0.3760937,0.3760937,0,-1,0,0.3760937,0,0,0.00000000000000005551115,0,0,0.3958881,0.3760937,0,0,2.190098,2.582601,0,0.3958881,-0.3958881,3.505,58.41655,0.05689857,0.4137031,0,0,2.582601
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.629973,2.186713,0,0,0,3.505,58.41655,0.05689857,0,0,0,2.186713
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,0.5947762,0.5947762,0,-1,0,0.5947762,0,0,0,0,0,0.6260803,0.5947762,0,0,2.629973,2.186713,0,0.6260803,-0.6260803,2.845054,47.41747,0.05689857,0.6542538,0,0,2.186713
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,0.1134524,0.1134524,0,-1,0,0.1134524,0,0,0.00000000000000001387779,0,0,0.1194236,0.1134524,0,0,3.325618,1.560633,0,0.1194236,-0.1194236,2.71917,45.31941,0.05689857,0.1247976,0,0,1.560633
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.01514195,0.01514195,0,-1,0,0.01514195,0,0,0.000000000000000001734723,0,0,0.01593889,0.01514195,0,0,3.458311,1.441209,0,0.01593889,-0.01593889,2.702369,45.03939,0.05689857,0.01665614,0,0,1.441209
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,0.1109538,0.1109538,0,-1,0,0.1109538,0,0,0.00000000000000001387779,0,0,0.1167935,0.1109538,0,0,3.476021,1.42527,0,0.1167935,-0.1167935,2.579258,42.98755,0.05689857,0.1220492,0,0,1.42527
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.07261752,0.07261752,0,-1,0,0.07261752,0,0,0.00000000000000001387779,0,0,0.0764395,0.07261752,0,0,3.605791,1.308477,0,0.0764395,-0.0764395,2.498684,41.64465,0.05689857,0.07987928,0,0,1.308477
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,0.1438248,0.1438248,0,-1,0,0.1438248,0,0,0,0,0,0.1513945,0.1438248,0,0,3.690724,1.232037,0,0.1513945,-0.1513945,2.3391,38.98492,0.05689857,0.1582073,0,0,1.232037
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,0.2533383,0.2533383,0,-1,0,0.2533383,0,0,0.00000000000000005551115,0,0,0.2666719,0.2533383,0,0,3.85894,1.080643,0,0.2666719,-0.2666719,2.058003,34.29998,0.05689857,0.2786721,0,0,1.080643
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,0.08957877,0.08957877,0,-1,0,0.08957877,0,0,0,0,0,0.09429345,0.08957877,0,0,4.155242,0.8139708,0,0.09429345,-0.09429345,1.958609,32.64342,0.05689857,0.09853665,0,0,0.8139708
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.260013,0.7196774,0,0,0,1.958609,32.64342,0.05689857,0,0,0,0.7196774
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.01654967,0.02684567,0.02684567,0,0,0,0.02684567,61.64745,0,0,0,0.01654967,0.0282586,0.02684567,0,0,4.260013,0.7196774,0,0.01170893,-0.01170893,1.946267,32.43771,0.05689857,0.02953024,0.01323974,0,0.736227
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.1897328,0.4520408,0.4520408,0,0,0,0.4520408,41.9725,0,0.00000000000000005551115,0,0.1897328,0.4758324,0.4520408,0,0,4.273023,0.7079685,0,0.2860996,-0.2860996,1.644691,27.41146,0.05689857,0.4972449,0.1517863,0,0.8977013
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.1983774,0.05111604,0.05111604,0,0,0,0.05111604,388.0922,0,0,0,0.1983774,0.05380636,0.05111604,0,0,4.590911,0.4218689,0.144571,0,0.144571,1.781843,29.69733,0.05688731,0.05622764,0.1587019,0,0.6202462
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.3007017,1.02228,0.8100502,0,-1,0,0.8100502,37.12137,0,0.2122293,0.5429905,0.3007017,0.8526844,0.8100502,0,0,4.44634,0.5519828,0,0.5519828,-0.5519828,1.200002,20,0.05688731,1.124507,0.2405614,0,0.8526844
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.4396286,0.6167219,0.6167219,1.7,0,0.5202,0.6167219,71.28474,0,0,0,0.4396286,0,0,1.083278,1.029114,5.059654,0,1.468743,0,1.468743,2.593374,43.22282,0.05730142,0.6783941,0.3517029,1.7,0.4396286
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.1878775,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1878775,0,0,1.452632,1.38,3.590912,1.321868,1.567878,0,1.567878,4.080793,68.01308,0.05760381,0,0.150302,1.7,1.509746
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.4620087,0.5288454,0.5288454,1.7,0,0.5202,0.5288454,87.36177,0,0,0,0.4620087,0,0,1.171155,1.112597,2.023034,2.732958,1.574606,0,1.574606,5.574595,92.90974,0.05800642,0.58173,0.369607,1.7,3.194967
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.4381783,0.7593785,0.7593785,0,0,0,0.7593785,57.70222,0,0,0,0.4381783,0.7993458,0.7593785,0,0,0.4484285,4.150103,0,0.3611675,-0.3611675,5.193892,86.56468,0.05800642,0.8353164,0.3505426,0,4.588282
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.8329344,0,0,0,-1,0,0,0,0,0,0,0.8329344,0,0,0,0,0.8497258,3.788936,0.8329344,0,0.8329344,5.984082,99.7345,0.05794079,0,0.6663475,0,4.62187
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.61225,0.1096145,0.1096145,0,-1,0,0.1096145,558.5482,0.4800749,0,0,0.61225,0.1153837,0.1096145,0,0,0.01679141,4.538577,0.01679141,0,0.01679141,6.000012,100,0.05793947,0.120576,0.4898,0,5.150826
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.1244819,0,0,0,-1,0,0,0,0.1244819,0,0,0.1244819,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05793947,0,0.09958554,0,4.678171
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.2042922,0,0,0,-1,0,0,0,0.2042922,0,0,0.2042922,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05793947,0,0.1634338,0,4.757981
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.08526419,0.5262028,0.5262028,0,-1,0,0.5262028,16.20368,0,0.0000000000000001110223,0,0.08526419,0.5538977,0.5262028,0,0,0,4.553689,0,0.4686335,-0.4686335,5.506029,91.76697,0.05793947,0.578823,0.06821135,0,4.638953
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,0.2156491,0.2156491,0,-1,0,0.2156491,0,0,0,0,0,0.226999,0.2156491,0,0,0.5207039,4.085055,0,0.226999,-0.226999,5.266751,87.77901,0.05793947,0.237214,0,0,4.085055
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,0.801692,0.801692,0,-1,0,0.801692,0,0,0,0,0,0.8438863,0.801692,0,0,0.772925,3.858057,0,0.8438863,-0.8438863,4.377217,72.95347,0.05793947,0.8818612,0,0,3.858057
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,0.7685941,0.7685941,0,-1,0,0.7685941,0,0,0.0000000000000001110223,0,0,0.8090464,0.7685941,0,0,1.710576,3.01417,0,0.8090464,-0.8090464,3.524407,58.74,0.05793947,0.8454535,0,0,3.01417
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.06899668,0.06899668,0,-1,0,0.06899668,0,0,0,0,0,0.07262807,0.06899668,0,0,2.609517,2.205124,0,0.07262807,-0.07262807,3.44785,57.46405,0.05793947,0.07589634,0,0,2.205124
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,0.1917754,0.1917754,0,-1,0,0.1917754,0,0,0.00000000000000002775558,0,0,0.2018688,0.1917754,0,0,2.690215,2.132496,0,0.2018688,-0.2018688,3.235062,53.91759,0.05793947,0.2109529,0,0,2.132496
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,0.2474491,0.2474491,0,-1,0,0.2474491,0,0,0.00000000000000005551115,0,0,0.2604727,0.2474491,0,0,2.914514,1.930627,0,0.2604727,-0.2604727,2.960499,49.34156,0.05793947,0.272194,0,0,1.930627
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.05311849,0.05311849,0,-1,0,0.05311849,0,0,0.000000000000000006938894,0,0,0.0559142,0.05311849,0,0,3.203928,1.670154,0,0.0559142,-0.0559142,2.901561,48.35925,0.05793947,0.05843034,0,0,1.670154
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.04033642,0.04033642,0,-1,0,0.04033642,0,0,0.000000000000000006938894,0,0,0.04245938,0.04033642,0,0,3.266055,1.61424,0,0.04245938,-0.04245938,2.856805,47.61331,0.05793947,0.04437006,0,0,1.61424
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,0.1550735,0.1550735,0,-1,0,0.1550735,0,0,0,0,0,0.1632353,0.1550735,0,0,3.313232,1.57178,0,0.1632353,-0.1632353,2.684739,44.74557,0.05793947,0.1705808,0,0,1.57178
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.494604,1.408545,0,0,0,2.684739,44.74557,0.05793947,0,0,0,1.408545
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.06366559,0.06366559,0,0,0,0.06366559,0,0,0,0,0,0.06701641,0.06366559,0,0,3.494604,1.408545,0,0.06701641,-0.06701641,2.614098,43.56821,0.05793947,0.07003215,0,0,1.408545
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.006330749,0.04139116,0.04139116,0,0,0,0.04139116,15.29493,0,0.000000000000000006938894,0,0.006330749,0.04356964,0.04139116,0,0,3.569067,1.341529,0,0.03723889,-0.03723889,2.574845,42.91399,0.05793947,0.04553028,0.0050646,0,1.34786
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.112802,0.525704,0.525704,0,0,0,0.525704,21.45732,0,0,0,0.112802,0.5533726,0.525704,0,0,3.610443,1.30429,0,0.4405707,-0.4405707,2.110442,35.17397,0.05793947,0.5782744,0.09024157,0,1.417092
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.1907961,1.332327,1.332327,0.425,0,0.172125,1.332327,14.32052,0,0.0000000000000002220446,0,0.1907961,0.9550809,0.9073268,0,0,4.099967,0.8637192,0,0.7642848,-0.7642848,1.304816,21.74688,0.05793947,1.465559,0.1526369,1.7,1.054515
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.3093485,0.1116834,0.1116834,0,-1,0,0.1116834,276.987,0,0,0,0.3093485,0.1175615,0.1116834,0,0,4.949172,0.09943447,0.191787,0,0.191787,1.486761,24.77929,0.05792437,0.1228518,0.2474788,0,0.408783
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.2355105,0,0,0,0,0,0,0,0,0,0,0.2355105,0,0,0,0,4.757385,0.2720428,0.2355105,0,0.2355105,1.710186,28.50304,0.05790585,0,0.1884084,0,0.5075533
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.1724092,0.3987935,0.3987935,0,0,0,0.3987935,43.23269,0,0,0,0.1724092,0.4197827,0.3987935,0,0,4.521874,0.4840023,0,0.2473735,-0.2473735,1.449431,24.15714,0.05790585,0.4386729,0.1379273,0,0.6564114
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.1515649,0.5783891,0.5783891,0.425,0,0.172125,0.5783891,26.20466,0,0,0,0.1515649,0.1614622,0.1533891,0,0,4.796733,0.2366288,0,0.009897324,-0.009897324,1.438998,23.98326,0.05790585,0.636228,0.1212519,1.7,0.3881937
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.3457257,0.6750987,0.6750987,1.7,0,0.5202,0.6750987,51.21113,0,0,0,0.3457257,0,0,1.024901,0.9736562,4.807731,0.2267314,1.319382,0,1.319382,2.690674,44.84447,0.05832643,0.7426085,0.2765805,1.7,0.5724571
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.2013786,0.7488996,0.7488996,0,-1,0,0.7488996,26.88993,0,0.0000000000000001110223,0,0.2013786,0.7883153,0.7488996,0,0,3.488349,1.414175,0,0.5869367,-0.5869367,2.071988,34.53307,0.05832643,0.8237895,0.1611029,0,1.615554
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.2291915,0,0,0,-1,0,0,0,0,0,0,0.2291915,0,0,0,0,4.140501,0.8272384,0.2291915,0,0.2291915,2.289418,38.1569,0.05830833,0,0.1833532,0,1.05643
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.1255659,0.2647772,0.2647772,0,-1,0,0.2647772,47.42322,0,0.00000000000000005551115,0,0.1255659,0.2787128,0.2647772,0,0,3.911309,1.033511,0,0.153147,-0.153147,2.127987,35.46638,0.05830833,0.2912549,0.1004527,0,1.159077
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.09949739,0.8503809,0.8503809,0,-1,0,0.8503809,11.70033,0,0,0.08016881,0.09949739,0.8951378,0.8503809,0,0,4.081472,0.8803638,0,0.7956403,-0.7956403,1.289309,21.48844,0.05830833,0.935419,0.07959791,0,0.9798612
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.08578344,0.1469724,0.1469724,0,-1,0,0.1469724,58.36703,0,0,0.06488351,0.08578344,0.1547078,0.1469724,0,0,4.965517,0.08472347,0,0.06892437,-0.06892437,1.216656,20.27756,0.05830833,0.1616697,0.06862675,0,0.1705069
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.04212471,0.01500914,0,-1,0,0.01500914,0,0,0.02711558,0.03132805,0,0.0157991,0.01500914,0,0,5.0421,0.0157991,0,0.0157991,-0.0157991,1.200002,20,0.05830833,0.04633719,0,0,0.0157991
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05830833,0,0,0,0
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05830833,0,0,0,0
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05830833,0,0,0,0
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,0.1537106,0,0,-1,0,0,0,0,0.1537106,0.1690817,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05830833,0.1690817,0,0,0
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,0.2029849,0,0,-1,0,0,0,0,0.2029849,0.2232833,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05830833,0.2232833,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.06857953,0,0,-1,0,0,0,0,0.06857953,0.07543749,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05830833,0.07543749,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.07601612,0,0,-1,0,0,0,0,0.07601612,0.08361773,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05830833,0.08361773,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,0.1113469,0,0,-1,0,0,0,0,0.1113469,0.1224816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05830833,0.1224816,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.05515868,0,0,-1,0,0,0,0,0.05515868,0.06067455,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05830833,0.06067455,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05830833,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.01058234,0,0,0,0,0,0,0,0,0,0,0.01058234,0,0,0,0,5.059654,0,0.01058234,0,0.01058234,1.210042,20.16732,0.05830749,0,0.008465876,0,0.01058234
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.0812959,0.600158,0.600158,0.513879,0,0.196389,0.600158,13.54575,0.00000000000000001387779,0,0,0.0812959,0.09082001,0.08627901,0,0,5.049072,0.00952411,0,0.00952411,-0.00952411,1.200002,20,0.05830749,0.6601738,0.06503672,1.7,0.09082001
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.09633356,0.5990853,0.5990853,1.7,0,0.5202,0.5990853,16.08011,0,0,0,0.09633356,0,0,1.100915,1.045869,5.059654,0,1.142202,0,1.142202,2.283591,38.05977,0.05870666,0.6589939,0.07706685,1.7,0.09633356
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.1790392,0.660969,0.660969,0,-1,0,0.660969,27.08738,0,0.0000000000000001110223,0,0.1790392,0.6957568,0.660969,0,0,3.917452,1.027982,0,0.5167176,-0.5167176,1.738923,28.98199,0.05870666,0.7270658,0.1432313,0,1.207021
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.1003516,0.9761407,0.9761407,0.425,0,0.172125,0.9761407,10.28044,0,0,0,0.1003516,0.580148,0.5511407,0,0,4.491582,0.5112646,0,0.4797965,-0.4797965,1.233173,20.55284,0.05870666,1.073755,0.08028127,1.7,0.6116162
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.06403697,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.06403697,0,0,1.452632,1.38,5.02469,0.03146815,1.444037,0,1.444037,2.603106,43.38502,0.05901304,0,0.05122958,1.7,0.09550513
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.1190452,0.7093195,0.7093195,1.7,0,0.5202,0.7093195,16.78301,0,0,0,0.1190452,0,0,0.9906805,0.9411465,3.580653,1.331101,1.060192,0,1.060192,3.608893,60.14809,0.05938005,0.7802514,0.09523615,1.7,1.450147
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.2185075,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2185075,0,0,1.452632,1.38,2.520461,2.285274,1.598508,0,1.598508,5.12537,85.42266,0.05967168,0,0.174806,1.7,2.503782
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.2598485,0.2709613,0.2709613,0,-1,0,0.2709613,95.89876,0,0,0,0.2598485,0.2852224,0.2709613,0,0,0.9219536,3.723931,0,0.02537389,-0.02537389,5.098624,84.97689,0.05967168,0.2980574,0.2078788,0,3.983779
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.1322793,0.3785722,0.3785722,0,-1,0,0.3785722,34.94164,0,0,0,0.1322793,0.3984971,0.3785722,0,0,0.9501468,3.698557,0,0.2662177,-0.2662177,4.818006,80.29993,0.05967168,0.4164294,0.1058235,0,3.830836
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.1179128,0.9719408,0.9719408,0,-1,0,0.9719408,12.13169,0,0.0000000000000002220446,0,0.1179128,1.023095,0.9719408,0,0,1.245944,3.432339,0,0.9051827,-0.9051827,3.863859,64.39752,0.05967168,1.069135,0.09433026,0,3.550252
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.1061168,0,0,0,-1,0,0,0,0,0,0,0.1061168,0,0,0,0,2.251703,2.527156,0.1061168,0,0.1061168,3.96453,66.07537,0.05966316,0,0.08489344,0,2.633273
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.0823139,0.6651648,0.6651648,0,-1,0,0.6651648,12.37496,0,0.0000000000000001110223,0,0.0823139,0.7001734,0.6651648,0,0,2.145586,2.622662,0,0.6178595,-0.6178595,3.313249,55.22071,0.05966316,0.7316812,0.06585111,0,2.704975
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,1.307173,1.307173,0,-1,0,1.307173,0,0,0,0.0578909,0,1.375972,1.307173,0,0,2.832097,2.004802,0,1.375972,-1.375972,1.862847,31.04739,0.05966316,1.437891,0,0,2.004802
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,0.1883195,0.1883195,0,-1,0,0.1883195,0,0,0,0,0,0.1982311,0.1883195,0,0,4.360954,0.6288299,0,0.1982311,-0.1982311,1.653893,27.56483,0.05966316,0.2071515,0,0,0.6288299
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,0.5394633,0.4090689,0,-1,0,0.4090689,0,0,0.1303944,0.1843407,0,0.4305988,0.4090689,0,0,4.581211,0.4305988,0,0.4305988,-0.4305988,1.200002,20,0.05966316,0.5934096,0,0,0.4305988
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.06371994,0,0,-1,0,0,0,0,0.06371994,0.07009193,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05966316,0.07009193,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,0.1333857,0,0,-1,0,0,0,0,0.1333857,0.1467243,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05966316,0.1467243,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,0.144653,0,0,-1,0,0,0,0,0.144653,0.1591183,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05966316,0.1591183,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.07216361,0,0,-1,0,0,0,0,0.07216361,0.07937998,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05966316,0.07937998,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,0.1704149,0,0,-1,0,0,0,0,0.1704149,0.1874564,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05966316,0.1874564,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.07392318,0,0,-1,0,0,0,0,0.07392318,0.0813155,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05966316,0.0813155,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05966316,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.02892235,0.02892235,1.481554,0,0.4605642,0.02892235,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.05998288,0.03181459,0,1.7,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.002042821,0.1860226,0.1860226,1.638654,0,0.5034526,0.1860226,1.098157,0.0000000000000002220446,0,0,0.002042821,0,0,1.452632,1.38,3.679654,1.242,1.382043,0,1.382043,3.820306,63.67164,0.06036511,0.2046249,0.001634256,1.7,1.244043
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.04729094,0.9415706,0.9415706,1.7,0,0.5202,0.9415706,5.02256,0,0,0,0.04729094,0,0,0.7584293,0.7205079,2.297611,2.485839,0.7677988,0,0.7677988,4.548704,75.81158,0.06062927,1.035728,0.03783276,1.7,2.533129
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.06908431,0.878239,0.878239,1.7,0,0.5202,0.878239,7.866231,0,0,0,0.06908431,0,0,0.821761,0.780673,1.529813,3.176857,0.8497573,0,0.8497573,5.354855,89.2474,0.0609203,0.9660629,0.05526745,1.7,3.245942
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,0.1878474,0.6792279,0.6792279,0,-1,0,0.6792279,27.65602,0,0,0,0.1878474,0.7149768,0.6792279,0,0,0.6800554,3.941639,0,0.5271294,-0.5271294,4.799212,79.9867,0.0609203,0.7471508,0.1502779,0,4.129487
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,0.2937729,0.8838093,0.8838093,0,0,0,0.8838093,33.2394,0,0.0000000000000001110223,0,0.2937729,0.9303256,0.8838093,0,0,1.265755,3.41451,0,0.6365527,-0.6365527,4.128226,68.80363,0.0609203,0.9721902,0.2350183,0,3.708282
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,0.3156075,0,0,0,0,0,0,0,0,0,0,0.3156075,0,0,0,0,1.973036,2.777957,0.3156075,0,0.3156075,4.427638,73.79382,0.0608946,0,0.2524861,0,3.093565
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,0.2379391,0.646489,0.646489,0,0,0,0.646489,36.80482,0,0,0,0.2379391,0.6805148,0.646489,0,0,1.657428,3.062004,0,0.4425756,-0.4425756,3.961122,66.01857,0.0608946,0.711138,0.1903513,0,3.299943
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.1206553,0.2069038,0.2069038,0,0,0,0.2069038,58.31467,0,0,0,0.1206553,0.2177935,0.2069038,0,0,2.149179,2.619428,0,0.0971382,-0.0971382,3.858729,64.31203,0.0608946,0.2275942,0.09652422,0,2.740083
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.04241159,0.2210549,0.2210549,0,-1,0,0.2210549,19.186,0,0.00000000000000002775558,0,0.04241159,0.2326894,0.2210549,0,0,2.25711,2.52229,0,0.1902778,-0.1902778,3.658159,60.9692,0.0608946,0.2431604,0.03392927,0,2.564702
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.1104152,0,0,0,-1,0,0,0,0,0,0,0.1104152,0,0,0,0,2.46853,2.332012,0.1104152,0,0.1104152,3.762908,62.71501,0.06088562,0,0.08833218,0,2.442427
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.06066863,0.3005284,0.3005284,0,-1,0,0.3005284,20.18732,0,0.00000000000000005551115,0,0.06066863,0.3163457,0.3005284,0,0,2.358114,2.431386,0,0.255677,-0.255677,3.493401,58.22323,0.06088562,0.3305812,0.0485349,0,2.492054
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.03779165,0.4218728,0.4218728,0,-1,0,0.4218728,8.958068,0,0.00000000000000005551115,0,0.03779165,0.4440767,0.4218728,0,0,2.6422,2.175709,0,0.406285,-0.406285,3.065139,51.08554,0.06088562,0.4640601,0.03023333,0,2.2135
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.08496553,0,0,0,-1,0,0,0,0,0,0,0.08496553,0,0,0,0,3.093628,1.769424,0.08496553,0,0.08496553,3.145744,52.42897,0.06087871,0,0.06797243,0,1.854389
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,0.4912043,0.4912043,0,-1,0,0.4912043,0,0,0.0000000000000001110223,0,0,0.5170571,0.4912043,0,0,3.008662,1.845893,0,0.5170571,-0.5170571,2.600718,43.34521,0.06087871,0.5403247,0,0,1.845893
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.58317,1.328836,0,0,0,2.600718,43.34521,0.06087871,0,0,0,1.328836
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,0.4596156,0.4596156,0,-1,0,0.4596156,0,0,0.00000000000000005551115,0,0,0.4838059,0.4596156,0,0,3.58317,1.328836,0,0.4838059,-0.4838059,2.090742,34.84563,0.06087871,0.5055771,0,0,1.328836
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.03341595,0.03341595,0,-1,0,0.03341595,0,0,0,0,0,0.03517468,0.03341595,0,0,4.120732,0.8450298,0,0.03517468,-0.03517468,2.053665,34.22768,0.06087871,0.03675754,0,0,0.8450298
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,0.08739826,0.08739826,0,-1,0,0.08739826,0,0,0,0,0,0.09199817,0.08739826,0,0,4.159815,0.8098551,0,0.09199817,-0.09199817,1.95669,32.61143,0.06087871,0.09613809,0,0,0.8098551
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,0.1229224,0.1229224,0,-1,0,0.1229224,0,0,0,0,0,0.129392,0.1229224,0,0,4.262035,0.7178569,0,0.129392,-0.129392,1.820299,30.33825,0.06087871,0.1352147,0,0,0.7178569
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.04734865,0.04734865,0,-1,0,0.04734865,0,0,0.000000000000000006938894,0,0,0.04984068,0.04734865,0,0,4.405805,0.5884649,0,0.04984068,-0.04984068,1.767762,29.46264,0.06087871,0.05208351,0,0,0.5884649
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,0.1141105,0.1141105,0,-1,0,0.1141105,0,0,0.00000000000000001387779,0,0,0.1201163,0.1141105,0,0,4.461183,0.5386242,0,0.1201163,-0.1201163,1.641148,27.35242,0.06087871,0.1255215,0,0,0.5386242
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,0.167579,0.167579,0,-1,0,0.167579,0,0,0,0,0,0.176399,0.167579,0,0,4.594646,0.4185079,0,0.176399,-0.176399,1.455208,24.25341,0.06087871,0.1843369,0,0,0.4185079
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.04831181,0.04831181,0,-1,0,0.04831181,0,0,0.000000000000000006938894,0,0,0.05085453,0.04831181,0,0,4.790645,0.242109,0,0.05085453,-0.05085453,1.401602,23.35999,0.06087871,0.05314299,0,0,0.242109
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,0.1407257,0.1407257,0,0,0,0.1407257,0,0,0.00000000000000002775558,0,0,0.1481323,0.1407257,0,0,4.847149,0.1912544,0,0.1481323,-0.1481323,1.245457,20.75758,0.06087871,0.1547983,0,0,0.1912544
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.02391517,0.1843889,0.1843889,1.63702,0,0.5030066,0.1843889,12.96997,0.0000000000000002220446,0,0,0.02391517,0,0,1.452632,1.38,5.011741,0.04312209,1.403915,0,1.403915,2.577328,42.95538,0.06125505,0.2028278,0.01913214,1.7,0.06703727
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.2831065,0.2360476,0.2360476,1.688679,0,0.5171095,0.2360476,119.9362,0,0,0,0.2831065,0,0,1.452632,1.38,3.607826,1.306646,1.663106,0,1.663106,4.155089,69.25135,0.06162957,0.2596524,0.2264852,1.7,1.589752
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.4177165,0.2531652,0.2531652,1.7,0,0.5202,0.2531652,164.9976,0,0,0,0.4177165,0,0,1.446835,1.374493,1.944719,2.803442,1.79221,0,1.79221,5.855329,97.58862,0.06199638,0.2784817,0.3341732,1.7,3.221158
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,0.7661034,0.6958637,0.6958637,0,-1,0,0.6958637,110.0939,0,0,0,0.7661034,0.7324882,0.6958637,0,0,0.1525097,4.41643,0.03361524,0,0.03361524,5.887219,98.12012,0.06199362,0.7654501,0.6128827,0,5.182534
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.8958716,0.7770067,0.7770067,0,0,0,0.7770067,115.2978,0,0,0,0.8958716,0.8179017,0.7770067,0,0,0.1188945,4.446684,0.07796985,0,0.07796985,5.961187,99.35293,0.0619872,0.8547073,0.7166973,0,5.342556
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,1.077871,0.2099999,0.2099999,0,0,0,0.2099999,513.2722,0.8158939,0,0,1.077871,0.2210525,0.2099999,0,0,0.04092467,4.516857,0.04092467,0,0.04092467,6.000012,100,0.06198383,0.2309999,0.8622969,0,5.594728
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,1.241981,0.3412022,0.3412022,0,0,0,0.3412022,364.0014,0.8828207,0,0,1.241981,0.3591602,0.3412022,0,0,0,4.553689,0,0,0,6.000012,100,0.06198383,0.3753225,0.9935848,0,5.79567
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,1.057474,0.9709555,0.9709555,0,0,0,0.9709555,108.9106,0.03541513,0,0,1.057474,1.022058,0.9709555,0,0,0,4.553689,0,0,0,6.000012,100,0.06198383,1.068051,0.8459788,0,5.611163
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.9143472,0.6090195,0.6090195,0,-1,0,0.6090195,150.1343,0.273274,0,0,0.9143472,0.6410732,0.6090195,0,0,0,4.553689,0,0,0,6.000012,100,0.06198383,0.6699215,0.7314777,0,5.468036
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.6999432,0.5439878,0.5439878,0,-1,0,0.5439878,128.6689,0.1273245,0,0,0.6999432,0.5726187,0.5439878,0,0,0,4.553689,0,0,0,6.000012,100,0.06198383,0.5983865,0.5599546,0,5.253632
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.3314802,0.3552541,0.3552541,0,-1,0,0.3552541,93.30791,0.00000000000000005551115,0,0,0.3314802,0.3739517,0.3552541,0,0,0,4.553689,0,0.04247151,-0.04247151,5.955243,99.25385,0.06198383,0.3907795,0.2651842,0,4.885169
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.3901826,0.4926897,0.4926897,0,-1,0,0.4926897,79.1944,0,0.00000000000000005551115,0,0.3901826,0.5186207,0.4926897,0,0,0.04719057,4.511218,0,0.1284381,-0.1284381,5.819858,96.99743,0.06198383,0.5419586,0.3121461,0,4.9014
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.08456201,1.000588,1.000588,0,-1,0,1.000588,8.451232,0,0,0,0.08456201,1.053251,1.000588,0,0,0.1898996,4.382779,0,0.9686885,-0.9686885,4.79877,79.97934,0.06198383,1.100647,0.06764961,0,4.467341
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.26622,3.414091,0,0,0,4.79877,79.97934,0.06198383,0,0,0,3.414091
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,0.4665223,0.4665223,0,-1,0,0.4665223,0,0,0.00000000000000005551115,0,0,0.4910761,0.4665223,0,0,1.26622,3.414091,0,0.4910761,-0.4910761,4.28113,71.35204,0.06198383,0.5131745,0,0,3.414091
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,0.3927441,0.3927441,0,-1,0,0.3927441,0,0,0.00000000000000005551115,0,0,0.4134148,0.3927441,0,0,1.81186,2.923015,0,0.4134148,-0.4134148,3.845353,64.08909,0.06198383,0.4320185,0,0,2.923015
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,0.1195184,0.1195184,0,-1,0,0.1195184,0,0,0,0,0,0.1258088,0.1195184,0,0,2.27121,2.5096,0,0.1258088,-0.1258088,3.712739,61.87886,0.06198383,0.1314702,0,0,2.5096
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.06226455,0.06226455,0,-1,0,0.06226455,0,0,0.000000000000000006938894,0,0,0.06554164,0.06226455,0,0,2.410998,2.383791,0,0.06554164,-0.06554164,3.643652,60.72741,0.06198383,0.06849101,0,0,2.383791
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.483822,2.318249,0,0,0,3.643652,60.72741,0.06198383,0,0,0,2.318249
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.483822,2.318249,0,0,0,3.643652,60.72741,0.06198383,0,0,0,2.318249
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.00989635,0.00989635,0,-1,0,0.00989635,0,0,0.000000000000000001734723,0,0,0.01041721,0.00989635,0,0,2.483822,2.318249,0,0.01041721,-0.01041721,3.632671,60.5444,0.06198383,0.01088598,0,0,2.318249
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.495396,2.307832,0,0,0,3.632671,60.5444,0.06198383,0,0,0,2.307832
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.495396,2.307832,0,0,0,3.632671,60.5444,0.06198383,0,0,0,2.307832
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,0.1339097,0.1339097,0,0,0,0.1339097,0,0,0.00000000000000002775558,0,0,0.1409576,0.1339097,0,0,2.495396,2.307832,0,0.1409576,-0.1409576,3.484089,58.06803,0.06198383,0.1473007,0,0,2.307832
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01150447,0.0636159,0.0636159,0,0,0,0.0636159,18.08426,0,0,0,0.01150447,0.0669641,0.0636159,0,0,2.652016,2.166875,0,0.05545963,-0.05545963,3.425629,57.0937,0.06198383,0.06997748,0.009203573,0,2.178379
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.3528612,0.6269172,0.6269172,0,0,0,0.6269172,56.28513,0,0,0,0.3528612,0.6599128,0.6269172,0,0,2.713638,2.111415,0,0.3070517,-0.3070517,3.101968,51.69937,0.06198383,0.6896089,0.282289,0,2.464276
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.7837791,0,0,0,0,0,0,0,0,0,0,0.7837791,0,0,0,0,3.054806,1.804363,0.7837791,0,0.7837791,3.845526,64.09198,0.06191942,0,0.6270233,0,2.588142
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,1.187257,0.4600416,0.4600416,0,-1,0,0.4600416,258.076,0,0,0,1.187257,0.4842543,0.4600416,0,0,2.271027,2.509765,0.7030023,0,0.7030023,4.512453,75.20741,0.06186175,0.5060457,0.9498053,0,3.697021
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.339508,0.4783685,0.4783685,0,0,0,0.4783685,280.0159,0,0,0,1.339508,0.5035458,0.4783685,0,0,1.568025,3.142467,0.8359623,0,0.8359623,5.305517,88.4251,0.06179332,0.5262054,1.071607,0,4.481975
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.759665,0.1961368,0.1961368,0,0,0,0.1961368,897.162,0.8211424,0,0,1.759665,0.2064598,0.1961368,0,0,0.7320625,3.894833,0.7320625,0,0.7320625,6.000012,100,0.06173352,0.2157505,1.407732,0,5.654497
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.861678,0.6030923,0.6030923,0,0,0,0.6030923,308.6888,1.226844,0,0,1.861678,0.634834,0.6030923,0,0,0,4.553689,0,0,0,6.000012,100,0.06173352,0.6634015,1.489342,0,6.415367
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.859352,0.8280293,0.8280293,0,0,0,0.8280293,224.5515,0.9877426,0,0,1.859352,0.8716097,0.8280293,0,0,0,4.553689,0,0,0,6.000012,100,0.06173352,0.9108322,1.487482,0,6.413041
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.424389,0.07926466,0.07926466,0,-1,0,0.07926466,1797.004,1.340953,0,0,1.424389,0.08343648,0.07926466,0,0,0,4.553689,0,0,0,6.000012,100,0.06173352,0.08719112,1.139511,0,5.978078
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,1.166858,0.6611391,0.6611391,0,-1,0,0.6611391,176.4921,0.470922,0,0,1.166858,0.6959358,0.6611391,0,0,0,4.553689,0,0,0,6.000012,100,0.06173352,0.727253,0.9334863,0,5.720547
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.8312871,0,0,0,-1,0,0,0,0.8312871,0,0,0.8312871,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06173352,0,0.6650297,0,5.384976
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.4187902,0.2846043,0.2846043,0,-1,0,0.2846043,147.1482,0.1192067,0,0,0.4187902,0.2995835,0.2846043,0,0,0,4.553689,0,0,0,6.000012,100,0.06173352,0.3130647,0.3350321,0,4.972479
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.08373355,0.4188699,0.4188699,0,-1,0,0.4188699,19.99035,0,0.00000000000000005551115,0,0.08373355,0.4409157,0.4188699,0,0,0,4.553689,0,0.3571822,-0.3571822,5.623509,93.72496,0.06173352,0.4607569,0.06698684,0,4.637423
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3968691,4.196507,0,0,0,5.623509,93.72496,0.06173352,0,0,0,4.196507
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,0.1221287,0.1221287,0,-1,0,0.1221287,0,0,0.00000000000000001387779,0,0,0.1285566,0.1221287,0,0,0.3968691,4.196507,0,0.1285566,-0.1285566,5.487998,91.46645,0.06173352,0.1343416,0,0,4.196507
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,0.2979482,0.2979482,0,-1,0,0.2979482,0,0,0.00000000000000005551115,0,0,0.3136296,0.2979482,0,0,0.5397097,4.06795,0,0.3136296,-0.3136296,5.157404,85.95656,0.06173352,0.327743,0,0,4.06795
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,0.1075815,0.1075815,0,-1,0,0.1075815,0,0,0.00000000000000001387779,0,0,0.1132437,0.1075815,0,0,0.8881871,3.754321,0,0.1132437,-0.1132437,5.038034,83.96707,0.06173352,0.1183397,0,0,3.754321
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.008660998,0.008660998,0,-1,0,0.008660998,0,0,0.000000000000000001734723,0,0,0.009116841,0.008660998,0,0,1.014013,3.641077,0,0.009116841,-0.009116841,5.028424,83.80691,0.06173352,0.009527098,0,0,3.641077
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.04266601,0.04266601,0,-1,0,0.04266601,0,0,0,0,0,0.04491159,0.04266601,0,0,1.024143,3.63196,0,0.04491159,-0.04491159,4.981083,83.01789,0.06173352,0.04693261,0,0,3.63196
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,0.2642561,0.2642561,0,-1,0,0.2642561,0,0,0,0,0,0.2781643,0.2642561,0,0,1.074045,3.587048,0,0.2781643,-0.2781643,4.687872,78.13105,0.06173352,0.2906817,0,0,3.587048
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.06305028,0.06305028,0,-1,0,0.06305028,0,0,0,0,0,0.06636872,0.06305028,0,0,1.383116,3.308884,0,0.06636872,-0.06636872,4.617914,76.96507,0.06173352,0.06935532,0,0,3.308884
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,0.1314696,0.1314696,0,-1,0,0.1314696,0,0,0,0,0,0.138389,0.1314696,0,0,1.456859,3.242515,0,0.138389,-0.138389,4.472039,74.53383,0.06173352,0.1446165,0,0,3.242515
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.610625,3.104126,0,0,0,4.472039,74.53383,0.06173352,0,0,0,3.104126
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.02580605,0.02580605,0,0,0,0.02580605,0,0,0.000000000000000003469447,0,0,0.02716426,0.02580605,0,0,1.610625,3.104126,0,0.02716426,-0.02716426,4.443405,74.0566,0.06173352,0.02838665,0,0,3.104126
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.0225345,0.1249543,0.1249543,0,0,0,0.1249543,18.03419,0,0.00000000000000001387779,0,0.0225345,0.1315309,0.1249543,0,0,1.640808,3.076962,0,0.1089964,-0.1089964,4.328513,72.14174,0.06173352,0.1374498,0.0180276,0,3.099497
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2891459,0.1120081,0.1120081,0,0,0,0.1120081,258.1474,0,0,0,0.2891459,0.1179032,0.1120081,0,0,1.761915,2.967966,0.1712427,0,0.1712427,4.490968,74.84932,0.06171955,0.1232089,0.2313167,0,3.257112
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.6296284,0.5963829,0.5963829,0,0,0,0.5963829,105.5745,0,0,0,0.6296284,0.6277714,0.5963829,0,0,1.590672,3.122084,0.001857023,0,0.001857023,4.49273,74.87868,0.0617194,0.6560211,0.5037028,0,3.751713
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,1.017874,0.3126015,0.3126015,0,-1,0,0.3126015,325.6138,0,0,0,1.017874,0.3290543,0.3126015,0,0,1.588815,3.123755,0.6888196,0,0.6888196,5.146202,85.76985,0.06166326,0.3438617,0.8142991,0,4.141629
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.654211,0.3223372,0.3223372,0,0,0,0.3223372,202.9586,0,0,0,0.654211,0.3393023,0.3223372,0,0,0.8999953,3.743693,0.3149087,0,0.3149087,5.44495,90.74899,0.06163763,0.354571,0.5233688,0,4.397904
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.7004456,0.1021098,0.1021098,0,0,0,0.1021098,685.9731,0.007874984,0,0,0.7004456,0.107484,0.1021098,0,0,0.5850866,4.027111,0.5850866,0,0.5850866,6.000012,100,0.06159007,0.1123208,0.5603565,0,4.727557
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,1.323894,0.3055738,0.3055738,0,0,0,0.3055738,433.2486,1.002238,0,0,1.323894,0.3216566,0.3055738,0,0,0,4.553689,0,0,0,6.000012,100,0.06159007,0.3361311,1.059115,0,5.877583
