Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.393533,0.1419602,0.1419602,0,0,0,0.1419602,981.6364,1.244102,0,0,1.393533,0.1494318,0.1419602,0,0,0,4.553689,0,0,0,6.000012,100,0.06159007,0.1561563,1.114827,0,5.947222
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,1.244516,0.3224957,0.3224957,0,-1,0,0.3224957,385.9017,0.9050471,0,0,1.244516,0.3394691,0.3224957,0,0,0,4.553689,0,0,0,6.000012,100,0.06159007,0.3547452,0.995613,0,5.798205
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.8286207,0.06054756,0.06054756,0,-1,0,0.06054756,1368.545,0.7648864,0,0,0.8286207,0.06373427,0.06054756,0,0,0,4.553689,0,0,0,6.000012,100,0.06159007,0.06660231,0.6628965,0,5.382309
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.5019534,0.171474,0.171474,0,-1,0,0.171474,292.7286,0.3214545,0,0,0.5019534,0.180499,0.171474,0,0,0,4.553689,0,0,0,6.000012,100,0.06159007,0.1886214,0.4015628,0,5.055642
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.2476815,0.3809053,0.3809053,0,-1,0,0.3809053,65.02443,0,0.00000000000000005551115,0,0.2476815,0.400953,0.3809053,0,0,0,4.553689,0,0.1532715,-0.1532715,5.838449,97.3073,0.06159007,0.4189959,0.1981452,0,4.801371
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.08287187,0.2962232,0.2962232,0,-1,0,0.2962232,27.97616,0,0,0,0.08287187,0.3118138,0.2962232,0,0,0.1703016,4.400417,0,0.228942,-0.228942,5.597124,93.28521,0.06159007,0.3258455,0.06629749,0,4.483289
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,0.4980132,0.4980132,0,-1,0,0.4980132,0,0,0.00000000000000005551115,0,0,0.5242244,0.4980132,0,0,0.4246816,4.171475,0,0.5242244,-0.5242244,5.044543,84.07554,0.06159007,0.5478145,0,0,4.171475
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,0.5860623,0.5860623,0,-1,0,0.5860623,0,0,0.0000000000000001110223,0,0,0.6169077,0.5860623,0,0,1.007153,3.647251,0,0.6169077,-0.6169077,4.394265,73.2376,0.06159007,0.6446685,0,0,3.647251
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.692606,3.030344,0,0,0,4.394265,73.2376,0.06159007,0,0,0,3.030344
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.692606,3.030344,0,0,0,4.394265,73.2376,0.06159007,0,0,0,3.030344
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.692606,3.030344,0,0,0,4.394265,73.2376,0.06159007,0,0,0,3.030344
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,0.1855071,0.1855071,0,-1,0,0.1855071,0,0,0.00000000000000002775558,0,0,0.1952707,0.1855071,0,0,1.692606,3.030344,0,0.1952707,-0.1952707,4.188432,69.80705,0.06159007,0.2040579,0,0,3.030344
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.909574,2.835073,0,0,0,4.188432,69.80705,0.06159007,0,0,0,2.835073
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.02053896,0.02053896,0,-1,0,0.02053896,0,0,0,0,0,0.02161996,0.02053896,0,0,1.909574,2.835073,0,0.02161996,-0.02161996,4.165642,69.42723,0.06159007,0.02259286,0,0,2.835073
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.05163042,0.05163042,0,-1,0,0.05163042,0,0,0.000000000000000006938894,0,0,0.05434781,0.05163042,0,0,1.933596,2.813453,0,0.05434781,-0.05434781,4.108355,68.47243,0.06159007,0.05679346,0,0,2.813453
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.0703889,0.0703889,0,-1,0,0.0703889,0,0,0.00000000000000001387779,0,0,0.07409358,0.0703889,0,0,1.993982,2.759105,0,0.07409358,-0.07409358,4.030253,67.17075,0.06159007,0.07742779,0,0,2.759105
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.005053467,0.005053467,0,0,0,0.005053467,0,0,0,0,0,0.005319439,0.005053467,0,0,2.076308,2.685011,0,0.005319439,-0.005319439,4.024646,67.07729,0.06159007,0.005558814,0,0,2.685011
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.01925315,0.2597273,0.2597273,0,0,0,0.2597273,7.412835,0,0,0,0.01925315,0.2733971,0.2597273,0,0,2.082219,2.679692,0,0.254144,-0.254144,3.756754,62.61245,0.06159007,0.2857,0.01540252,0,2.698945
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.2627985,0.1619676,0.1619676,0,0,0,0.1619676,162.2538,0,0,0,0.2627985,0.1704922,0.1619676,0,0,2.364601,2.425548,0.09230636,0,0.09230636,3.844324,64.07194,0.06158257,0.1781643,0.2102388,0,2.688347
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.4138899,1.329775,1.329775,0.425,0,0.172125,1.329775,31.12481,0,0,0,0.4138899,0.9523945,0.9047748,0,0,2.272295,2.508624,0,0.5385045,-0.5385045,3.27669,54.6114,0.06158257,1.462752,0.331112,1.7,2.922514
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.4148636,0.7795276,0.7795276,0,-1,0,0.7795276,53.21988,0,0.0000000000000001110223,0,0.4148636,0.8205554,0.7795276,0,0,2.870633,1.970119,0,0.4056917,-0.4056917,2.849054,47.48413,0.06158257,0.8574804,0.3318909,0,2.384983
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.4678853,0.7452598,0.7452598,0,0,0,0.7452598,62.7815,0.0000000000000001110223,0,0,0.4678853,0.784484,0.7452598,0,0,3.321402,1.564427,0,0.3165988,-0.3165988,2.515329,41.92207,0.06158257,0.8197858,0.3743082,0,2.032313
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.6957433,0,0,0,0,0,0,0,0,0,0,0.6957433,0,0,0,0,3.673178,1.247829,0.6957433,0,0.6957433,3.175369,52.92272,0.06152612,0,0.5565946,0,1.943572
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.9904993,0.4278683,0.4278683,0,0,0,0.4278683,231.4963,0,0,0,0.9904993,0.4503877,0.4278683,0,0,2.977435,1.873998,0.5401115,0,0.5401115,3.687764,61.46261,0.06148237,0.4706551,0.7923994,0,2.864497
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.7743009,0.364911,0.364911,0,0,0,0.364911,212.1889,0,0,0,0.7743009,0.3841169,0.364911,0,0,2.437323,2.360098,0.390184,0,0.390184,4.057925,67.63195,0.06145081,0.4014021,0.6194407,0,3.134399
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.5420851,0.275562,0.275562,0,-1,0,0.275562,196.7198,0,0,0,0.5420851,0.2900653,0.275562,0,0,2.047139,2.711264,0.2520198,0,0.2520198,4.297012,71.61673,0.06143043,0.3031182,0.433668,0,3.253349
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.6456179,0.6454376,0.6454376,0,-1,0,0.6454376,100.0279,0,0,0,0.6456179,0.679408,0.6454376,0,0,1.795119,2.938082,0,0.03379005,-0.03379005,4.261395,71.02309,0.06143043,0.7099813,0.5164943,0,3.583699
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.4449136,0.2127575,0.2127575,0,-1,0,0.2127575,209.1178,0,0,0,0.4449136,0.2239552,0.2127575,0,0,1.832664,2.904291,0.2209584,0,0.2209584,4.471014,74.51675,0.06141258,0.2340332,0.3559309,0,3.349205
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.3088174,0.8011789,0.8011789,0,-1,0,0.8011789,38.54538,0,0,0,0.3088174,0.8433462,0.8011789,0,0,1.611706,3.103154,0,0.5345289,-0.5345289,3.907571,65.12605,0.06141258,0.8812968,0.2470539,0,3.411971
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.08323688,0.6444497,0.6444497,0,-1,0,0.6444497,12.91596,0,0.0000000000000001110223,0,0.08323688,0.6783681,0.6444497,0,0,2.205626,2.568625,0,0.5951312,-0.5951312,3.280248,54.67068,0.06141258,0.7088947,0.0665895,0,2.651862
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,0.242328,0.242328,0,-1,0,0.242328,0,0,0.00000000000000002775558,0,0,0.2550821,0.242328,0,0,2.866883,1.973494,0,0.2550821,-0.2550821,3.011368,50.18936,0.06141258,0.2665608,0,0,1.973494
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,0.4383246,0.4383246,0,-1,0,0.4383246,0,0,0.00000000000000005551115,0,0,0.4613943,0.4383246,0,0,3.150308,1.718412,0,0.4613943,-0.4613943,2.525015,42.0835,0.06141258,0.4821571,0,0,1.718412
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.662968,1.257017,0,0,0,2.525015,42.0835,0.06141258,0,0,0,1.257017
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.001128251,0.001128251,0,-1,0,0.001128251,0,0,0,0,0,0.001187633,0.001128251,0,0,3.662968,1.257017,0,0.001187633,-0.001187633,2.523763,42.06264,0.06141258,0.001241077,0,0,1.257017
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.002964294,0.002964294,0,-1,0,0.002964294,0,0,0.0000000000000000004336809,0,0,0.00312031,0.002964294,0,0,3.664288,1.25583,0,0.00312031,-0.00312031,2.520474,42.00782,0.06141258,0.003260724,0,0,1.25583
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,0.0910465,0.0910465,0,-1,0,0.0910465,0,0,0.00000000000000001387779,0,0,0.09583843,0.0910465,0,0,3.667755,1.25271,0,0.09583843,-0.09583843,2.419452,40.32411,0.06141258,0.1001512,0,0,1.25271
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.003978244,0.003978244,0,-1,0,0.003978244,0,0,0.0000000000000000008673617,0,0,0.004187625,0.003978244,0,0,3.774242,1.156871,0,0.004187625,-0.004187625,2.415037,40.25055,0.06141258,0.004376069,0,0,1.156871
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,0.1524964,0.1524964,0,-1,0,0.1524964,0,0,0,0,0,0.1605226,0.1524964,0,0,3.778895,1.152683,0,0.1605226,-0.1605226,2.245832,37.43045,0.06141258,0.1677461,0,0,1.152683
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,0.1029816,0.1029816,0,-1,0,0.1029816,0,0,0.00000000000000001387779,0,0,0.1084016,0.1029816,0,0,3.957253,0.9921609,0,0.1084016,-0.1084016,2.131567,35.52604,0.06141258,0.1132797,0,0,0.9921609
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,0.1232984,0.1232984,0,-1,0,0.1232984,0,0,0.00000000000000001387779,0,0,0.1297878,0.1232984,0,0,4.0777,0.8837593,0,0.1297878,-0.1297878,1.994758,33.2459,0.06141258,0.1356283,0,0,0.8837593
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,0.08600833,0.08600833,0,0,0,0.08600833,0,0,0,0,0,0.09053508,0.08600833,0,0,4.221909,0.7539714,0,0.09053508,-0.09053508,1.899326,31.65536,0.06141258,0.09460916,0,0,0.7539714
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.02137714,0.2316901,0.2316901,0,0,0,0.2316901,9.226612,0,0,0,0.02137714,0.2438843,0.2316901,0,0,4.322503,0.6634364,0,0.2225071,-0.2225071,1.664783,27.74632,0.06141258,0.2548591,0.01710172,0,0.6848135
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.2990537,0.4096547,0.4096547,0,0,0,0.4096547,73.00141,0,0,0,0.2990537,0.4312155,0.4096547,0,0,4.569733,0.4409292,0,0.1321618,-0.1321618,1.525472,25.42448,0.06141258,0.4506202,0.239243,0,0.739983
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.5989663,0,0,0,0,0,0,0,0,0,0,0.5989663,0,0,0,0,4.716579,0.3087674,0.5989663,0,0.5989663,2.093701,34.89495,0.06136424,0,0.479173,0,0.9077337
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.7445193,0.146157,0.146157,0,-1,0,0.146157,509.3969,0,0,0,0.7445193,0.1538495,0.146157,0,0,4.117613,0.8478371,0.5906698,0,0.5906698,2.65406,44.23424,0.06131665,0.1607727,0.5956154,0,1.592356
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.2718255,0.8358134,0.8358134,0,0,0,0.8358134,32.52227,0,0.0000000000000001110223,0,0.2718255,0.8798036,0.8358134,0,0,3.526943,1.37944,0,0.607978,-0.607978,2.013195,33.55318,0.06131665,0.9193947,0.2174604,0,1.651265
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.3805668,0.3220062,0.3220062,0,0,0,0.3220062,118.1862,0,0,0,0.3805668,0.3389539,0.3220062,0,0,4.202475,0.7714618,0.04161299,0,0.04161299,2.052672,34.21113,0.0613133,0.3542068,0.3044535,0,1.152029
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.8844347,0.03073501,0.03073501,0,0,0,0.03073501,2877.614,0,0,0,0.8844347,0.03235264,0.03073501,0,0,4.160861,0.8089135,0.8520821,0,0.8520821,2.861028,47.68371,0.06124479,0.03380851,0.7075478,0,1.693348
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,1.178263,1.029608,1.029608,0,0,0,1.029608,114.4381,0,0,0,1.178263,1.083798,1.029608,0,0,3.308779,1.575787,0.09446558,0,0.09446558,2.950646,49.17734,0.0612372,1.132568,0.9426106,0,2.75405
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,1.346577,0.6562139,0.6562139,0,-1,0,0.6562139,205.204,0,0,0,1.346577,0.6907515,0.6562139,0,0,3.214314,1.660806,0.6558257,0,0.6558257,3.572817,59.54683,0.06118458,0.7218353,1.077262,0,3.007384
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.5584759,0.3752637,0.3752637,0,-1,0,0.3752637,148.8223,0,0,0,0.5584759,0.3950145,0.3752637,0,0,2.558488,2.25105,0.1634615,0,0.1634615,3.72789,62.13138,0.06117148,0.4127901,0.4467807,0,2.809525
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.4192876,0.3911018,0.3911018,0,-1,0,0.3911018,107.2068,0,0,0,0.4192876,0.4116861,0.3911018,0,0,2.395027,2.398165,0.00760148,0,0.00760148,3.735101,62.25157,0.06117087,0.430212,0.3354301,0,2.817452
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.3265143,0.7512016,0.7512016,0,-1,0,0.7512016,43.4656,0,0,0,0.3265143,0.7907385,0.7512016,0,0,2.387425,2.405006,0,0.4642242,-0.4642242,3.245766,54.096,0.06117087,0.8263218,0.2612115,0,2.731521
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.08122759,0,0,0,-1,0,0,0,0,0,0,0.08122759,0,0,0,0,2.90323,1.940782,0.08122759,0,0.08122759,3.322825,55.38031,0.06116436,0,0.06498208,0,2.02201
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.03436041,0.03436041,0,-1,0,0.03436041,0,0,0.000000000000000006938894,0,0,0.03616885,0.03436041,0,0,2.822002,2.013887,0,0.03616885,-0.03616885,3.2847,54.7449,0.06116436,0.03779645,0,0,2.013887
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,0.9311507,0.9311507,0,-1,0,0.9311507,0,0,0.0000000000000001110223,0,0,0.9801586,0.9311507,0,0,2.86219,1.977718,0,0.9801586,-0.9801586,2.251522,37.5253,0.06116436,1.024266,0,0,1.977718
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,1.416937,0.9476814,0,-1,0,0.9476814,0,0,0.4692551,0.6109487,0,0.9975594,0.9476814,0,0,3.951255,0.9975594,0,0.9975594,-0.9975594,1.200002,20,0.06116436,1.55863,0,0,0.9975594
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06116436,0,0,0,0
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.01416723,0,0,-1,0,0,0,0,0.01416723,0.01558395,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06116436,0.01558395,0,0,0
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,0.1160763,0,0,-1,0,0,0,0,0.1160763,0.1276839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06116436,0.1276839,0,0,0
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,0.2164804,0,0,-1,0,0,0,0,0.2164804,0.2381285,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06116436,0.2381285,0,0,0
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,0.2787539,0,0,-1,0,0,0,0,0.2787539,0.3066293,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06116436,0.3066293,0,0,0
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06116436,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,0.1267111,0,0,-1,0,0,0,0,0.1267111,0.1393822,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06116436,0.1393822,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.02622819,0.02622819,1.47886,0,0.4598287,0.02622819,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.06147195,0.02885101,0,1.7,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.007309666,0.2722766,0.2722766,1.7,0,0.5202,0.2722766,2.684647,0,0,0,0.007309666,0,0,1.427723,1.356337,3.679654,1.242,1.363647,0,1.363647,3.802854,63.38078,0.06186729,0.2995043,0.005847733,1.7,1.24931
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.3022388,0.07793533,0.07793533,1.530567,0,0.4739448,0.07793533,387.8071,0.0000000000000002220446,0,0,0.3022388,0,0,1.452632,1.38,2.316007,2.469282,1.682239,0,1.682239,5.398766,89.97926,0.06216846,0.08572886,0.241791,1.7,2.771521
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.5959601,0.8627969,0.8627969,0,0,0,0.8627969,69.07305,0,0,0,0.5959601,0.9082073,0.8627969,0,0,0.6337687,3.983297,0,0.3122471,-0.3122471,5.069629,84.49364,0.06216846,0.9490766,0.4767681,0,4.579257
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.9312596,0.2906989,0.2906989,0,-1,0,0.2906989,320.352,0,0,0,0.9312596,0.3059988,0.2906989,0,0,0.98071,3.67105,0.6252608,0,0.6252608,5.662803,94.37987,0.06211789,0.3197687,0.7450077,0,4.60231
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.307422,0,0,0,0,0,0,0,0.9519726,0,0,1.307422,0,0,0,0,0.3554492,4.233785,0.3554492,0,0.3554492,6.000012,100,0.06208917,0,1.045937,0,5.541206
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.353059,0.9607306,0.9607306,0,0,0,0.9607306,140.8365,0.3417639,0,0,1.353059,1.011295,0.9607306,0,0,0,4.553689,0,0,0,6.000012,100,0.06208917,1.056804,1.082447,0,5.906748
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.623766,0,0,0,0,0,0,0,1.623766,0,0,1.623766,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06208917,0,1.299013,0,6.177455
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.837945,1.292214,1.292214,0.425,0,0.172125,1.292214,142.2323,0.9250886,0,0,1.837945,0.9128568,0.867214,0,0,0,4.553689,0,0,0,6.000012,100,0.06208917,1.421435,1.470356,1.7,6.391634
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.462239,0,0,0,-1,0,0,0,1.462239,0,0,1.462239,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06208917,0,1.169791,0,6.015928
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.986955,0.291637,0.291637,0,-1,0,0.291637,338.419,0.6799687,0,0,0.986955,0.3069863,0.291637,0,0,0,4.553689,0,0,0,6.000012,100,0.06208917,0.3208007,0.789564,0,5.540644
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.6091266,0.7553805,0.7553805,0,-1,0,0.7553805,80.6384,0,0,0,0.6091266,0.7951373,0.7553805,0,0,0,4.553689,0,0.1860106,-0.1860106,5.803939,96.73213,0.06208917,0.8309185,0.4873013,0,5.162816
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.3637834,0.4020346,0.4020346,0,-1,0,0.4020346,90.48557,0,0,0,0.3637834,0.4231943,0.4020346,0,0,0.2066785,4.367678,0,0.059411,-0.059411,5.741315,95.68839,0.06208917,0.4422381,0.2910267,0,4.731462
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.081216,0.6399449,0.6399449,0,-1,0,0.6399449,12.69109,0,0,0,0.081216,0.6736262,0.6399449,0,0,0.2726907,4.308267,0,0.5924101,-0.5924101,5.11686,85.28082,0.06208917,0.7039393,0.0649728,0,4.389483
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,0.5166253,0.5166253,0,-1,0,0.5166253,0,0,0,0,0,0.5438161,0.5166253,0,0,0.9309242,3.715857,0,0.5438161,-0.5438161,4.543627,75.72697,0.06208917,0.5682878,0,0,3.715857
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.535164,3.172041,0,0,0,4.543627,75.72697,0.06208917,0,0,0,3.172041
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,0.6023167,0.6023167,0,-1,0,0.6023167,0,0,0,0,0,0.6340175,0.6023167,0,0,1.535164,3.172041,0,0.6340175,-0.6340175,3.875314,64.58844,0.06208917,0.6625483,0,0,3.172041
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,0.1126395,0.1126395,0,-1,0,0.1126395,0,0,0.00000000000000001387779,0,0,0.1185679,0.1126395,0,0,2.239628,2.538023,0,0.1185679,-0.1185679,3.750333,62.50542,0.06208917,0.1239034,0,0,2.538023
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,0.1190702,0.1190702,0,-1,0,0.1190702,0,0,0.00000000000000001387779,0,0,0.1253371,0.1190702,0,0,2.37137,2.419456,0,0.1253371,-0.1253371,3.618216,60.30347,0.06208917,0.1309773,0,0,2.419456
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,0.2343714,0.2343714,0,-1,0,0.2343714,0,0,0,0,0,0.2467068,0.2343714,0,0,2.510634,2.294119,0,0.2467068,-0.2467068,3.358164,55.96929,0.06208917,0.2578086,0,0,2.294119
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.06289908,0.06289908,0,-1,0,0.06289908,0,0,0,0,0,0.06620955,0.06289908,0,0,2.784752,2.047412,0,0.06620955,-0.06620955,3.288373,54.80611,0.06208917,0.06918898,0,0,2.047412
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,0.07860685,0.07860685,0,-1,0,0.07860685,0,0,0.00000000000000001387779,0,0,0.08274405,0.07860685,0,0,2.858319,1.981202,0,0.08274405,-0.08274405,3.201153,53.35244,0.06208917,0.08646754,0,0,1.981202
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,0.220753,0.220753,0,-1,0,0.220753,0,0,0.00000000000000002775558,0,0,0.2323716,0.220753,0,0,2.950256,1.898458,0,0.2323716,-0.2323716,2.956212,49.2701,0.06208917,0.2428283,0,0,1.898458
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,0.09070508,0.09070508,0,-1,0,0.09070508,0,0,0.00000000000000001387779,0,0,0.09547903,0.09070508,0,0,3.208447,1.666087,0,0.09547903,-0.09547903,2.855568,47.59271,0.06208917,0.09977559,0,0,1.666087
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.02290442,0.02290442,0,0,0,0.02290442,0,0,0.000000000000000003469447,0,0,0.02410991,0.02290442,0,0,3.314535,1.570608,0,0.02410991,-0.02410991,2.830154,47.16914,0.06208917,0.02519486,0,0,1.570608
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005626354,0.1967004,0.1967004,0,0,0,0.1967004,2.860368,0,0.00000000000000002775558,0,0.005626354,0.207053,0.1967004,0,0,3.341324,1.546498,0,0.2014267,-0.2014267,2.617832,43.63044,0.06208917,0.2163704,0.004501083,0,1.552124
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.1549639,0.6723178,0.6723178,0,0,0,0.6723178,23.04921,0,0,0,0.1549639,0.707703,0.6723178,0,0,3.565131,1.345071,0,0.552739,-0.552739,2.035194,33.91983,0.06208917,0.7395496,0.1239712,0,1.500035
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.4474632,0.5230303,0.5230303,0,0,0,0.5230303,85.55206,0,0,0,0.4474632,0.5505582,0.5230303,0,0,4.179286,0.7923319,0,0.103095,-0.103095,1.926522,32.10863,0.06208917,0.5753333,0.3579705,0,1.239795
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.1192673,0.4237691,0.4237691,0,-1,0,0.4237691,28.14441,0,0.00000000000000005551115,0,0.1192673,0.4460727,0.4237691,0,0,4.293836,0.6892369,0,0.3268054,-0.3268054,1.582039,26.36726,0.06208917,0.466146,0.09541385,0,0.8085042
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.2123254,0.8390049,0.8390049,0.425,0,0.172125,0.8390049,25.30682,0,0,0,0.2123254,0.4357946,0.4140049,0,0,4.656953,0.3624315,0,0.2234692,-0.2234692,1.346482,22.44131,0.06208917,0.9229053,0.1698603,1.7,0.574757
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.9088553,0.5094931,0.5094931,1.7,0,0.5202,0.5094931,178.3842,0,0,0,0.9088553,0,0,1.190507,1.130982,4.905252,0.1389624,2.039837,0,2.039837,3.281641,54.6939,0.06242654,0.5604424,0.7270843,1.7,1.047818
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,1.273841,1.011945,1.011945,1.7,0,0.5202,1.011945,125.8806,-0.0000000000000001110223,0,0,1.273841,0,0,0.6880555,0.6536527,2.865415,1.974816,1.927494,0,1.927494,5.110222,85.1702,0.06277127,1.113139,1.019073,1.7,3.248657
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.463841,0.3455579,0.3455579,0,0,0,0.3455579,423.6166,0.1621747,0,0,1.463841,0.3637452,0.3455579,0,0,0.9379207,3.70956,0.9379207,0,0.9379207,6.000012,100,0.06269518,0.3801137,1.171072,0,5.173401
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,1.110488,0,0,0,-1,0,0,0,1.110488,0,0,1.110488,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06269518,0,0.8883906,0,5.664177
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.7139906,0.4055445,0.4055445,0,-1,0,0.4055445,176.0573,0.2871017,0,0,0.7139906,0.4268889,0.4055445,0,0,0,4.553689,0,0,0,6.000012,100,0.06269518,0.4460989,0.5711925,0,5.26768
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.6650894,0.461365,0.461365,0,-1,0,0.461365,144.1569,0.179442,0,0,0.6650894,0.4856474,0.461365,0,0,0,4.553689,0,0,0,6.000012,100,0.06269518,0.5075015,0.5320715,0,5.218778
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.2711903,1.017248,1.017248,0,-1,0,1.017248,26.65921,0,0,0,0.2711903,1.070787,1.017248,0,0,0,4.553689,0,0.7995968,-0.7995968,5.157163,85.95255,0.06269518,1.118973,0.2169522,0,4.824879
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.06833654,1.215123,1.215123,0,-1,0,1.215123,5.623836,0,0.0000000000000002220446,0,0.06833654,1.279077,1.215123,0,0,0.8884409,3.754092,0,1.21074,-1.21074,3.88093,64.68204,0.06269518,1.336635,0.05466923,0,3.822429
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,0.864267,0.864267,0,-1,0,0.864267,0,0,0.0000000000000001110223,0,0,0.9097547,0.864267,0,0,2.233708,2.543352,0,0.9097547,-0.9097547,2.921965,48.69931,0.06269518,0.9506937,0,0,2.543352
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,0.6108478,0.6108478,0,-1,0,0.6108478,0,0,0.0000000000000001110223,0,0,0.6429977,0.6108478,0,0,3.244547,1.633597,0,0.6429977,-0.6429977,2.244186,37.40302,0.06269518,0.6719326,0,0,1.633597
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,0.9018537,0.9018537,0,-1,0,0.9018537,0,0,0.0000000000000001110223,0.05096985,0,0.9493197,0.9018537,0,0,3.958989,0.9905992,0,0.9493197,-0.9493197,1.243515,20.7252,0.06269518,0.9920391,0,0,0.9905992
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,0.1335158,0.03921552,0,-1,0,0.03921552,0,0,0.09430024,0.1076518,0,0.0412795,0.03921552,0,0,5.013788,0.0412795,0,0.0412795,-0.0412795,1.200002,20,0.06269518,0.1468673,0,0,0.0412795
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,0.2633659,0,0,-1,0,0,0,0,0.2633659,0.2897025,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06269518,0.2897025,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06269518,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,0.1821187,0,0,-1,0,0,0,0,0.1821187,0.2003305,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06269518,0.2003305,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.006398274,0,0,-1,0,0,0,0,0.006398274,0.007038102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06269518,0.007038102,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,0.1226312,0,0,-1,0,0,0,0,0.1226312,0.1348944,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06269518,0.1348944,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,0.1622858,0,0,-1,0,0,0,0,0.1622858,0.1785144,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06269518,0.1785144,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06269518,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.02083193,0.1470994,0.1470994,1.599731,0,0.4928266,0.1470994,14.1618,0.0000000000000002220446,0,0,0.02083193,0,0,1.452632,1.38,5.059654,0,1.400832,0,1.400832,2.528948,42.14905,0.06304155,0.1618094,0.01666555,1.7,0.02083193
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.3030081,0.5781496,0.5781496,1.7,0,0.5202,0.5781496,52.40999,0,0,0,0.3030081,0,0,1.12185,1.065758,3.658823,1.260749,1.368766,0,1.368766,3.827474,63.7911,0.06342846,0.6359646,0.2424065,1.7,1.563757
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.5322167,0.154126,0.154126,1.606758,0,0.4947448,0.154126,345.3126,0.0000000000000002220446,0,0,0.5322167,0,0,1.452632,1.38,2.290056,2.492638,1.912217,0,1.912217,5.641562,94.02584,0.06373312,0.1695386,0.4257734,1.7,3.024855
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,1.022058,0.9068238,0.9068238,0,-1,0,0.9068238,112.7075,0,0,0,1.022058,0.9545514,0.9068238,0,0,0.3778397,4.213633,0.06750705,0,0.06750705,5.705605,95.09322,0.06372759,0.9975062,0.8176467,0,5.235692
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.503858,0.2733992,0.2733992,0,0,0,0.2733992,550.0592,0.9057362,0,0,1.503858,0.2877887,0.2733992,0,0,0.3103327,4.27439,0.3103327,0,0.3103327,6.000012,100,0.0637022,0.3007392,1.203086,0,5.778247
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.525469,0.00688808,0.00688808,0,0,0,0.00688808,22146.51,1.518219,0,0,1.525469,0.00725061,0.00688808,0,0,0,4.553689,0,0,0,6.000012,100,0.0637022,0.007576888,1.220376,0,6.079158
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.432314,0.8825471,0.8825471,0,0,0,0.8825471,162.2932,0.5033168,0,0,1.432314,0.928997,0.8825471,0,0,0,4.553689,0,0,0,6.000012,100,0.0637022,0.9708019,1.145851,0,5.986003
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.9153055,0.7116085,0.7116085,0,0,0,0.7116085,128.6249,0.166244,0,0,0.9153055,0.7490615,0.7116085,0,0,0,4.553689,0,0,0,6.000012,100,0.0637022,0.7827693,0.7322444,0,5.468995
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.8786217,0.5569965,0.5569965,0,-1,0,0.5569965,157.7428,0.2923096,0,0,0.8786217,0.5863121,0.5569965,0,0,0,4.553689,0,0,0,6.000012,100,0.0637022,0.6126961,0.7028974,0,5.432311
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.9528701,0.6214303,0.6214303,0,-1,0,0.6214303,153.335,0.2987329,0,0,0.9528701,0.6541371,0.6214303,0,0,0,4.553689,0,0,0,6.000012,100,0.0637022,0.6835733,0.762296,0,5.506559
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.85884,0.3699998,0.3699998,0,-1,0,0.3699998,232.1191,0.4693666,0,0,0.85884,0.3894735,0.3699998,0,0,0,4.553689,0,0,0,6.000012,100,0.0637022,0.4069998,0.687072,0,5.412529
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.4546407,0.872028,0.872028,0,-1,0,0.872028,52.13602,0,0.0000000000000001110223,0,0.4546407,0.9179242,0.872028,0,0,0,4.553689,0,0.4632835,-0.4632835,5.511668,91.86095,0.0637022,0.9592308,0.3637126,0,5.00833
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.07974226,0.45295,0.45295,0,-1,0,0.45295,17.60509,0,0,0,0.07974226,0.4767894,0.45295,0,0,0.5147594,4.090405,0,0.3970472,-0.3970472,5.093144,84.88556,0.0637022,0.498245,0.06379381,0,4.170148
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,0.6262863,0.6262863,0,-1,0,0.6262863,0,0,0.0000000000000001110223,0,0,0.6592488,0.6262863,0,0,0.955923,3.693358,0,0.6592488,-0.6592488,4.398235,73.30376,0.0637022,0.688915,0,0,3.693358
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,0.4098418,0.4098418,0,-1,0,0.4098418,0,0,0.00000000000000005551115,0,0,0.4314124,0.4098418,0,0,1.688422,3.03411,0,0.4314124,-0.4314124,3.943486,65.72463,0.0637022,0.450826,0,0,3.03411
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,0.3167025,0.3167025,0,-1,0,0.3167025,0,0,0.00000000000000005551115,0,0,0.333371,0.3167025,0,0,2.167769,2.602697,0,0.333371,-0.333371,3.592082,59.86792,0.0637022,0.3483727,0,0,2.602697
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,0.2085579,0.2085579,0,-1,0,0.2085579,0,0,0.00000000000000002775558,0,0,0.2195346,0.2085579,0,0,2.538181,2.269326,0,0.2195346,-0.2195346,3.360672,56.01109,0.0637022,0.2294137,0,0,2.269326
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.004473832,0.004473832,0,-1,0,0.004473832,0,0,0.0000000000000000008673617,0,0,0.004709297,0.004473832,0,0,2.782108,2.049791,0,0.004709297,-0.004709297,3.355708,55.92836,0.0637022,0.004921216,0,0,2.049791
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.06176103,0.06176103,0,-1,0,0.06176103,0,0,0.000000000000000006938894,0,0,0.06501161,0.06176103,0,0,2.787341,2.045082,0,0.06501161,-0.06501161,3.28718,54.78622,0.0637022,0.06793713,0,0,2.045082
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,0.1794427,0.1794427,0,-1,0,0.1794427,0,0,0.00000000000000002775558,0,0,0.1888871,0.1794427,0,0,2.859576,1.980071,0,0.1888871,-0.1888871,3.088076,51.46782,0.0637022,0.197387,0,0,1.980071
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,0.1329771,0.1329771,0,-1,0,0.1329771,0,0,0,0,0,0.1399759,0.1329771,0,0,3.069451,1.791183,0,0.1399759,-0.1399759,2.940528,49.0087,0.0637022,0.1462748,0,0,1.791183
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.0460101,0.0460101,0,-1,0,0.0460101,0,0,0,0,0,0.04843168,0.0460101,0,0,3.224979,1.651208,0,0.04843168,-0.04843168,2.889477,48.15784,0.0637022,0.0506111,0,0,1.651208
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.05407676,0.05407676,0,-1,0,0.05407676,0,0,0.000000000000000006938894,0,0,0.05692291,0.05407676,0,0,3.278792,1.602776,0,0.05692291,-0.05692291,2.829474,47.15781,0.0637022,0.05948444,0,0,1.602776
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.03730465,0.03730465,0,0,0,0.03730465,0,0,0.000000000000000006938894,0,0,0.03926806,0.03730465,0,0,3.34204,1.545853,0,0.03926806,-0.03926806,2.788082,46.46795,0.0637022,0.04103512,0,0,1.545853
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,0.125672,0.125672,0,0,0,0.125672,0,0,0,0,0,0.1322863,0.125672,0,0,3.385671,1.506585,0,0.1322863,-0.1322863,2.64864,44.14392,0.0637022,0.1382392,0,0,1.506585
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.06629103,1.05417,1.05417,0,0,0,1.05417,6.288457,0,0.0000000000000002220446,0,0.06629103,1.109653,1.05417,0,0,3.532656,1.374299,0,1.043362,-1.043362,1.548841,25.81396,0.0637022,1.159587,0.05303282,0,1.44059
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.2014269,0.8441621,0.8441621,0.425,0,0.172125,0.8441621,23.86117,0,0,0,0.2014269,0.4412233,0.4191621,0,0,4.691947,0.3309369,0,0.2397964,-0.2397964,1.296073,21.60117,0.0637022,0.9285783,0.1611415,1.7,0.5323638
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1810965,0.5430728,0.2586252,0,-1,0,0.2586252,70.02276,0,0.2844477,0.4763883,0.1810965,0.272237,0.2586252,0,0,4.958387,0.09114054,0,0.09114054,-0.09114054,1.200002,20,0.0637022,0.5973801,0.1448772,0,0.272237
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2574809,0.2950574,0.2950574,1.7,0,0.5202,0.2950574,87.26469,0,0,0,0.2574809,0,0,1.404943,1.334696,5.059654,0,1.592176,0,1.592176,2.710474,45.17447,0.06406779,0.3245631,0.2059847,1.7,0.2574809
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.3271429,0.2886888,0.2886888,1.7,0,0.5202,0.2886888,113.3203,0,0,0,0.3271429,0,0,1.411311,1.340746,3.467478,1.432959,1.667889,0,1.667889,4.292771,71.54605,0.06442565,0.3175577,0.2617143,1.7,1.760102
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2667107,0.706879,0.706879,1.7,0,0.5202,0.706879,37.73074,0,0,0,0.2667107,0,0,0.993121,0.9434649,1.799589,2.934058,1.210176,0,1.210176,5.440845,90.68056,0.0648088,0.777567,0.2133685,1.7,3.200769
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.4128556,0.2472037,0.2472037,0,0,0,0.2472037,167.0103,0,0,0,0.4128556,0.2602144,0.2472037,0,0,0.5894139,4.023216,0.1526412,0,0.1526412,5.585653,93.09403,0.06479618,0.271924,0.3302844,0,4.436072
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.3302177,0.1132945,0.1132945,0,-1,0,0.1132945,291.4684,0,0,0,0.3302177,0.1192574,0.1132945,0,0,0.4367727,4.160594,0.2109604,0,0.2109604,5.785788,96.4296,0.06477874,0.124624,0.2641742,0,4.490811
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.3473848,0.04378624,0.04378624,0,-1,0,0.04378624,793.3652,0.07548162,0,0,0.3473848,0.04609078,0.04378624,0,0,0.2258124,4.350458,0.2258124,0,0.2258124,6.000012,100,0.06476007,0.04816486,0.2779078,0,4.697843
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.1510562,0.8936452,0.8936452,0,-1,0,0.8936452,16.90337,0,0.0000000000000001110223,0,0.1510562,0.9406792,0.8936452,0,0,0,4.553689,0,0.789623,-0.789623,5.167676,86.12776,0.06476007,0.9830098,0.1208449,0,4.704745
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1893561,0.704246,0.704246,0,-1,0,0.704246,26.88778,0,0,0,0.1893561,0.7413116,0.704246,0,0,0.8773589,3.764066,0,0.5519555,-0.5519555,4.585864,76.43092,0.06476007,0.7746706,0.1514849,0,3.953422
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.07916997,1.185553,1.185553,0,-1,0,1.185553,6.677892,0,0.0000000000000002220446,0,0.07916997,1.247951,1.185553,0,0,1.490643,3.212111,0,1.168781,-1.168781,3.353861,55.89757,0.06476007,1.304109,0.06333598,0,3.291281
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,0.7195932,0.7195932,0,-1,0,0.7195932,0,0,0.0000000000000001110223,0,0,0.7574666,0.7195932,0,0,2.789288,2.043329,0,0.7574666,-0.7574666,2.555421,42.59026,0.06476007,0.7915525,0,0,2.043329
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.630918,1.285863,0,0,0,2.555421,42.59026,0.06476007,0,0,0,1.285863
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,0.2266383,0.2266383,0,-1,0,0.2266383,0,0,0.00000000000000002775558,0,0,0.2385667,0.2266383,0,0,3.630918,1.285863,0,0.2385667,-0.2385667,2.30395,38.39908,0.06476007,0.2493022,0,0,1.285863
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.895992,1.047296,0,0,0,2.30395,38.39908,0.06476007,0,0,0,1.047296
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,0.1053875,0.1053875,0,-1,0,0.1053875,0,0,0.00000000000000001387779,0,0,0.1109343,0.1053875,0,0,3.895992,1.047296,0,0.1109343,-0.1109343,2.187015,36.45017,0.06476007,0.1159263,0,0,1.047296
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,0.09377176,0.09377176,0,-1,0,0.09377176,0,0,0,0,0,0.09870712,0.09377176,0,0,4.019252,0.936362,0,0.09870712,-0.09870712,2.082968,34.71607,0.06476007,0.1031489,0,0,0.936362
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.04636598,0.04636598,0,-1,0,0.04636598,0,0,0.000000000000000006938894,0,0,0.04880629,0.04636598,0,0,4.128927,0.8376549,0,0.04880629,-0.04880629,2.031522,33.85863,0.06476007,0.05100258,0,0,0.8376549
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.183156,0.7888486,0,0,0,2.031522,33.85863,0.06476007,0,0,0,0.7888486
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.00858655,0.00858655,0,-1,0,0.00858655,0,0,0,0,0,0.009038473,0.00858655,0,0,4.183156,0.7888486,0,0.009038473,-0.009038473,2.021994,33.69984,0.06476007,0.009445204,0,0,0.7888486
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,0.08211567,0.08211567,0,-1,0,0.08211567,0,0,0.00000000000000001387779,0,0,0.08643755,0.08211567,0,0,4.193199,0.7798101,0,0.08643755,-0.08643755,1.930881,32.18129,0.06476007,0.09032723,0,0,0.7798101
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.28924,0.6933726,0,0,0,1.930881,32.18129,0.06476007,0,0,0,0.6933726
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.07359993,0.07359993,0,0,0,0.07359993,0,0,0,0,0,0.07747362,0.07359993,0,0,4.28924,0.6933726,0,0.07747362,-0.07747362,1.849217,30.82022,0.06476007,0.08095992,0,0,0.6933726
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1135781,0.1901178,0.1901178,0,0,0,0.1901178,59.74089,0,0,0,0.1135781,0.200124,0.1901178,0,0,4.375322,0.615899,0,0.08654593,-0.08654593,1.75799,29.29977,0.06476007,0.2091296,0.09086247,0,0.729477
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2542418,0.0342236,0.0342236,0,0,0,0.0342236,742.8842,0,0,0,0.2542418,0.03602485,0.0342236,0,0,4.471484,0.529353,0.2182169,0,0.2182169,1.965008,32.75007,0.06474205,0.03764597,0.2033934,0,0.7835948
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.6315895,0.6256613,0.6256613,0,-1,0,0.6256613,100.9475,0,0,0,0.6315895,0.6585909,0.6256613,0,0,4.253267,0.7257482,0,0.02700131,-0.02700131,1.936546,32.27571,0.06474205,0.6882275,0.5052717,0,1.357338
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,1.096616,0.5945501,0.5945501,0,0,0,0.5945501,184.4447,0,0,0,1.096616,0.6258422,0.5945501,0,0,4.283269,0.6987469,0.4707742,0,0.4707742,2.383162,39.71929,0.06470321,0.6540051,0.8772931,0,1.795363
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.5932373,0,0,0,0,0,0,0,0,0,0,0.5932373,0,0,0,0,3.812495,1.122444,0.5932373,0,0.5932373,2.945956,49.09917,0.06465432,0,0.4745898,0,1.715681
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.8791625,1.077415,1.077415,0,0,0,1.077415,81.59924,0,0.0000000000000002220446,0,0.8791625,1.134121,1.077415,0,0,3.219257,1.656357,0,0.2549587,-0.2549587,2.677206,44.62001,0.06465432,1.185157,0.70333,0,2.53552
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.5197859,0,0,0,0,0,0,0,0,0,0,0.5197859,0,0,0,0,3.502545,1.401399,0.5197859,0,0.5197859,3.170318,52.83853,0.06461155,0,0.4158287,0,1.921184
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3775537,0,0,0,-1,0,0,0,0,0,0,0.3775537,0,0,0,0,2.982759,1.869206,0.3775537,0,0.3775537,3.528497,58.80817,0.06458052,0,0.302043,0,2.24676
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.7248343,0.8249977,0.8249977,0,-1,0,0.8249977,87.85895,0,0.0000000000000001110223,0,0.7248343,0.8684186,0.8249977,0,0,2.605205,2.209004,0,0.1435843,-0.1435843,3.377146,56.28566,0.06458052,0.9074975,0.5798674,0,2.933839
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.4644277,0.7241755,0.7241755,0,-1,0,0.7241755,64.13193,0,0.0000000000000001110223,0,0.4644277,0.76229,0.7241755,0,0,2.764743,2.06542,0,0.2978623,-0.2978623,3.063172,51.05276,0.06458052,0.7965931,0.3715422,0,2.529848
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.1037951,0,0,0,-1,0,0,0,0,0,0,0.1037951,0,0,0,0,3.095701,1.767558,0.1037951,0,0.1037951,3.16164,52.6939,0.06457199,0,0.08303609,0,1.871353
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02990555,0.4093562,0.4093562,0,-1,0,0.4093562,7.305507,0,0.00000000000000005551115,0,0.02990555,0.4309013,0.4093562,0,0,2.991906,1.860973,0,0.4009958,-0.4009958,2.738954,45.64914,0.06457199,0.4502919,0.02392444,0,1.890879
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,0.7391523,0.7391523,0,-1,0,0.7391523,0,0,0,0,0,0.7780551,0.7391523,0,0,3.437457,1.459977,0,0.7780551,-0.7780551,1.918812,31.98013,0.06457199,0.8130676,0,0,1.459977
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.01872269,0.01872269,0,-1,0,0.01872269,0,0,0,0,0,0.01970809,0.01872269,0,0,4.301963,0.6819224,0,0.01970809,-0.01970809,1.898038,31.6339,0.06457199,0.02059496,0,0,0.6819224
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,0.343192,0.343192,0,-1,0,0.343192,0,0,0.00000000000000005551115,0,0,0.3612547,0.343192,0,0,4.323861,0.6622143,0,0.3612547,-0.3612547,1.517242,25.28731,0.06457199,0.3775111,0,0,0.6622143
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.02991273,0.02991273,0,-1,0,0.02991273,0,0,0.000000000000000003469447,0,0,0.03148709,0.02991273,0,0,4.725255,0.3009596,0,0.03148709,-0.03148709,1.484051,24.73414,0.06457199,0.03290401,0,0,0.3009596
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,0.1419435,0.1419435,0,-1,0,0.1419435,0,0,0.00000000000000002775558,0,0,0.1494142,0.1419435,0,0,4.760241,0.2694725,0,0.1494142,-0.1494142,1.326555,22.10921,0.06457199,0.1561378,0,0,0.2694725
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.0642917,0.0642917,0,-1,0,0.0642917,0,0,0,0,0,0.06767547,0.0642917,0,0,4.926256,0.1200583,0,0.06767547,-0.06767547,1.255219,20.92027,0.06457199,0.07072087,0,0,0.1200583
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.002796086,0.002796086,0,-1,0,0.002796086,0,0,0.0000000000000000004336809,0,0,0.002943249,0.002796086,0,0,5.001451,0.05238283,0,0.002943249,-0.002943249,1.252116,20.86856,0.06457199,0.003075695,0,0,0.05238283
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,0.1589426,0.0469676,0,-1,0,0.0469676,0,0,0.111975,0.1278692,0,0.04943958,0.0469676,0,0,5.004722,0.04943958,0,0.04943958,-0.04943958,1.200002,20,0.06457199,0.1748368,0,0,0.04943958
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.05613979,0,0,-1,0,0,0,0,0.05613979,0.06175376,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06457199,0.06175376,0,0,0
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.07332172,0,0,-1,0,0,0,0,0.07332172,0.08065389,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06457199,0.08065389,0,0,0
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,0.127168,0.127168,1.5798,0,0.4873853,0.127168,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.06490362,0.1398848,0,1.7,0
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,0.1160191,0.1160191,1.568651,0,0.4843416,0.1160191,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.06522979,0.127621,0,1.7,1.242
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2781629,0.1062607,0.1062607,1.558892,0,0.4816776,0.1062607,261.774,0.0000000000000002220446,0,0,0.2781629,0,0,1.452632,1.38,2.299654,2.484,1.658163,0,1.658163,5.39144,89.85715,0.06552801,0.1168868,0.2225303,1.7,2.762163
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.5761026,0.5736045,0.5736045,0,0,0,0.5736045,100.4355,0,0,0,0.5761026,0.6037942,0.5736045,0,0,0.6414915,3.976346,0,0.02769163,-0.02769163,5.36225,89.37066,0.06552801,0.6309649,0.4608821,0,4.552449
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,1.125988,0.3199004,0.3199004,0,-1,0,0.3199004,351.981,0.1169912,0,0,1.125988,0.3367372,0.3199004,0,0,0.67226,3.948655,0.67226,0,0.67226,6.000012,100,0.06547234,0.3518904,0.9007907,0,5.074643
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,1.086496,0.03216458,0.03216458,0,0,0,0.03216458,3377.927,1.052639,0,0,1.086496,0.03385746,0.03216458,0,0,0,4.553689,0,0,0,6.000012,100,0.06547234,0.03538105,0.8691971,0,5.640185
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.641227,0.8721935,0.8721935,0,0,0,0.8721935,188.1723,0.7231284,0,0,1.641227,0.9180983,0.8721935,0,0,0,4.553689,0,0,0,6.000012,100,0.06547234,0.9594128,1.312981,0,6.194916
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.800441,0.2227443,0.2227443,0,0,0,0.2227443,808.2996,1.565973,0,0,1.800441,0.2344677,0.2227443,0,0,0,4.553689,0,0,0,6.000012,100,0.06547234,0.2450187,1.440353,0,6.35413
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.498291,0.3480577,0.3480577,0,0,0,0.3480577,430.4721,1.131915,0,0,1.498291,0.3663765,0.3480577,0,0,0,4.553689,0,0,0,6.000012,100,0.06547234,0.3828634,1.198633,0,6.05198
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.513303,0.5333227,0.5333227,0,-1,0,0.5333227,283.75,0.9519106,0,0,1.513303,0.5613923,0.5333227,0,0,0,4.553689,0,0,0,6.000012,100,0.06547234,0.586655,1.210642,0,6.066992
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,1.105172,0.1176358,0.1176358,0,-1,0,0.1176358,939.4857,0.9813446,0,0,1.105172,0.1238272,0.1176358,0,0,0,4.553689,0,0,0,6.000012,100,0.06547234,0.1293994,0.8841374,0,5.658861
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.9091837,1.214407,1.214407,0,-1,0,1.214407,74.86647,0,0,0,0.9091837,1.278323,1.214407,0,0,0,4.553689,0,0.3691395,-0.3691395,5.610905,93.51489,0.06547234,1.335848,0.727347,0,5.462873
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.5145748,0.4222488,0.4222488,0,-1,0,0.4222488,121.8653,0,0,0,0.5145748,0.4444724,0.4222488,0,0,0.410155,4.184549,0.07010241,0,0.07010241,5.67741,94.62331,0.06546655,0.4644737,0.4116598,0,4.699124
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.07777262,0.9233536,0.9233536,0,-1,0,0.9233536,8.422843,0,0,0,0.07777262,0.9719512,0.9233536,0,0,0.3400526,4.247642,0,0.8941786,-0.8941786,4.734863,78.91422,0.06546655,1.015689,0.0622181,0,4.325414
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,0.4151174,0.4151174,0,-1,0,0.4151174,0,0,0.00000000000000005551115,0,0,0.4369657,0.4151174,0,0,1.333584,3.353463,0,0.4369657,-0.4369657,4.274261,71.23753,0.06546655,0.4566292,0,0,3.353463
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,0.4023784,0.4023784,0,-1,0,0.4023784,0,0,0.00000000000000005551115,0,0,0.4235562,0.4023784,0,0,1.819102,2.916497,0,0.4235562,-0.4235562,3.827793,63.79642,0.06546655,0.4426163,0,0,2.916497
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,0.3433685,0.3433685,0,-1,0,0.3433685,0,0,0.00000000000000005551115,0,0,0.3614405,0.3433685,0,0,2.28972,2.492941,0,0.3614405,-0.3614405,3.446801,57.44658,0.06546655,0.3777053,0,0,2.492941
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.059068,0.059068,0,-1,0,0.059068,0,0,0,0,0,0.06217684,0.059068,0,0,2.69132,2.131501,0,0.06217684,-0.06217684,3.381261,56.35424,0.06546655,0.0649748,0,0,2.131501
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.04753531,0.04753531,0,-1,0,0.04753531,0,0,0.000000000000000006938894,0,0,0.05003716,0.04753531,0,0,2.760406,2.069324,0,0.05003716,-0.05003716,3.328517,55.47518,0.06546655,0.05228884,0,0,2.069324
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,0.1121715,0.1121715,0,-1,0,0.1121715,0,0,0.00000000000000001387779,0,0,0.1180753,0.1121715,0,0,2.816003,2.019287,0,0.1180753,-0.1180753,3.204055,53.40081,0.06546655,0.1233887,0,0,2.019287
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.05767697,0.05767697,0,-1,0,0.05767697,0,0,0.000000000000000006938894,0,0,0.0607126,0.05767697,0,0,2.947197,1.901211,0,0.0607126,-0.0607126,3.140058,52.3342,0.06546655,0.06344467,0,0,1.901211
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.014656,1.840499,0,0,0,3.140058,52.3342,0.06546655,0,0,0,1.840499
