Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,0.08283111,0.08283111,0,-1,0,0.08283111,0,0,0.00000000000000001387779,0,0,0.08719065,0.08283111,0,0,3.014656,1.840499,0,0.08719065,-0.08719065,3.048151,50.80242,0.06546655,0.09111422,0,0,1.840499
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,0.1423662,0.1423662,0,-1,0,0.1423662,0,0,0.00000000000000002775558,0,0,0.1498591,0.1423662,0,0,3.111534,1.753308,0,0.1498591,-0.1498591,2.890186,48.16967,0.06546655,0.1566028,0,0,1.753308
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,0.09386232,0.09386232,0,0,0,0.09386232,0,0,0.00000000000000001387779,0,0,0.09880245,0.09386232,0,0,3.278044,1.603449,0,0.09880245,-0.09880245,2.786039,46.43389,0.06546655,0.1032486,0,0,1.603449
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.01980413,0.01980413,0,0,0,0.01980413,0,0,0,0,0,0.02084645,0.01980413,0,0,3.387825,1.504646,0,0.02084645,-0.02084645,2.764065,46.06766,0.06546655,0.02178454,0,0,1.504646
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.3320109,0,0,0,0,0,0,0,0,0,0,0.3320109,0,0,0,0,3.410988,1.4838,0.3320109,0,0.3320109,3.079038,51.3172,0.06543909,0,0.2656087,0,1.815811
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.7828142,0.6819282,0.6819282,0,0,0,0.6819282,114.7942,0,0,0,0.7828142,0.7178191,0.6819282,0,0,3.078977,1.78261,0.06499511,0,0.06499511,3.140698,52.34486,0.06543372,0.750121,0.6262514,0,2.565424
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,1.138855,0.9639992,0.9639992,0,-1,0,0.9639992,118.1385,0,0,0,1.138855,1.014736,0.9639992,0,0,3.013982,1.841105,0.1241185,0,0.1241185,3.258447,54.30734,0.06542346,1.060399,0.9110836,0,2.97996
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.370631,0.6463243,0.6463243,0,0,0,0.6463243,212.0655,0,0,0,1.370631,0.6803414,0.6463243,0,0,2.889863,1.952812,0.6902895,0,0.6902895,3.913313,65.22176,0.06536648,0.7109568,1.096505,0,3.323443
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.341905,0.3341755,0.3341755,0,0,0,0.3341755,401.5568,0,0,0,1.341905,0.3517637,0.3341755,0,0,2.199574,2.574073,0.9901409,0,0.9901409,4.852643,80.87723,0.06528492,0.3675931,1.073524,0,3.915977
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.538081,1.029136,1.029136,0,0,0,1.029136,149.4535,0,0,0,1.538081,1.083301,1.029136,0,0,1.209433,3.465199,0.4547793,0,0.4547793,5.284085,88.0679,0.06524753,1.13205,1.230464,0,5.00328
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.465594,0.1340249,0.1340249,0,0,0,0.1340249,1093.523,0.5698615,0,0,1.465594,0.1410789,0.1340249,0,0,0.7546536,3.874501,0.7546536,0,0.7546536,6.000012,100,0.06518558,0.1474274,1.172475,0,5.340095
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.658019,0.2224987,0.2224987,0,-1,0,0.2224987,745.1813,1.423809,0,0,1.658019,0.2342091,0.2224987,0,0,0,4.553689,0,0,0,6.000012,100,0.06518558,0.2447485,1.326415,0,6.211708
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.9474156,0.5028968,0.5028968,0,-1,0,0.5028968,188.3916,0.4180505,0,0,0.9474156,0.5293651,0.5028968,0,0,0,4.553689,0,0,0,6.000012,100,0.06518558,0.5531865,0.7579325,0,5.501104
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.6384723,0.3929266,0.3929266,0,-1,0,0.3929266,162.4915,0.2248653,0,0,0.6384723,0.413607,0.3929266,0,0,0,4.553689,0,0,0,6.000012,100,0.06518558,0.4322193,0.5107778,0,5.192161
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.4330713,1.145831,1.145831,0,-1,0,1.145831,37.79538,0,0.0000000000000002220446,0,0.4330713,1.206138,1.145831,0,0,0,4.553689,0,0.773067,-0.773067,5.185128,86.41862,0.06518558,1.260414,0.346457,0,4.98676
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.07576986,0,0,0,-1,0,0,0,0,0,0,0.07576986,0,0,0,0,0.8589634,3.780622,0.07576986,0,0.07576986,5.25701,87.61665,0.06517936,0,0.06061589,0,3.856392
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,0.4366345,0.4366345,0,-1,0,0.4366345,0,0,0.00000000000000005551115,0,0,0.4596153,0.4366345,0,0,0.7831935,3.848815,0,0.4596153,-0.4596153,4.772532,79.54205,0.06517936,0.480298,0,0,3.848815
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.293877,3.389199,0,0,0,4.772532,79.54205,0.06517936,0,0,0,3.389199
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,0.4893168,0.4893168,0,-1,0,0.4893168,0,0,0.0000000000000001110223,0,0,0.5150703,0.4893168,0,0,1.293877,3.389199,0,0.5150703,-0.5150703,4.2296,70.4932,0.06517936,0.5382485,0,0,3.389199
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.866177,2.874129,0,0,0,4.2296,70.4932,0.06517936,0,0,0,2.874129
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,0.0803136,0.0803136,0,-1,0,0.0803136,0,0,0.00000000000000001387779,0,0,0.08454064,0.0803136,0,0,1.866177,2.874129,0,0.08454064,-0.08454064,4.140487,69.00798,0.06517936,0.08834496,0,0,2.874129
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,0.08974789,0.08974789,0,-1,0,0.08974789,0,0,0,0,0,0.09447146,0.08974789,0,0,1.960111,2.789589,0,0.09447146,-0.09447146,4.040905,67.34829,0.06517936,0.09872267,0,0,2.789589
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,0.1141378,0.1141378,0,-1,0,0.1141378,0,0,0.00000000000000001387779,0,0,0.120145,0.1141378,0,0,2.06508,2.695117,0,0.120145,-0.120145,3.914261,65.23756,0.06517936,0.1255516,0,0,2.695117
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.04305772,0.04305772,0,-1,0,0.04305772,0,0,0,0,0,0.04532391,0.04305772,0,0,2.198574,2.574972,0,0.04532391,-0.04532391,3.866486,64.4413,0.06517936,0.04736349,0,0,2.574972
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.248934,2.529648,0,0,0,3.866486,64.4413,0.06517936,0,0,0,2.529648
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.248934,2.529648,0,0,0,3.866486,64.4413,0.06517936,0,0,0,2.529648
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.04208902,0.04208902,0,0,0,0.04208902,0,0,0.000000000000000006938894,0,0,0.04430424,0.04208902,0,0,2.248934,2.529648,0,0.04430424,-0.04430424,3.819785,63.66296,0.06517936,0.04629793,0,0,2.529648
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.02087724,0.02087724,0,0,0,0.02087724,0,0,0.000000000000000003469447,0,0,0.02197604,0.02087724,0,0,2.298161,2.485344,0,0.02197604,-0.02197604,3.79662,63.27687,0.06517936,0.02296496,0,0,2.485344
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.1031489,0.5157782,0.5157782,0,0,0,0.5157782,19.9987,0,0.0000000000000001110223,0,0.1031489,0.5429244,0.5157782,0,0,2.322579,2.463368,0,0.4397754,-0.4397754,3.333056,55.55082,0.06517936,0.567356,0.08251915,0,2.566517
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1736699,0.1672773,0.1672773,0,0,0,0.1672773,103.8216,0,0,0,0.1736699,0.1760813,0.1672773,0,0,2.811218,2.023592,0,0.002411434,-0.002411434,3.330514,55.50846,0.06517936,0.184005,0.1389359,0,2.197262
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3848842,0,0,0,-1,0,0,0,0,0,0,0.3848842,0,0,0,0,2.813898,2.021181,0.3848842,0,0.3848842,3.695647,61.594,0.06514782,0,0.3079074,0,2.406065
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.6459261,0,0,0,0,0,0,0,0,0,0,0.6459261,0,0,0,0,2.429013,2.367577,0.6459261,0,0.6459261,4.308427,71.80697,0.06509495,0,0.5167409,0,3.013503
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.8409169,0.1954526,0.1954526,0,0,0,0.1954526,430.2408,0,0,0,0.8409169,0.2057396,0.1954526,0,0,1.783087,2.94891,0.6351773,0,0.6351773,4.911009,81.84998,0.06504304,0.2149979,0.6727335,0,3.789827
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.7632254,0,0,0,0,0,0,0,0,0,0,0.7632254,0,0,0,0,1.14791,3.52057,0.7632254,0,0.7632254,5.635068,93.91761,0.06498078,0,0.6105803,0,4.283795
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.7191898,0,0,0,0,0,0,0,0.3345051,0,0,0.7191898,0,0,0,0,0.3846847,4.207473,0.3846847,0,0.3846847,6.000012,100,0.06494944,0,0.5753518,0,4.926662
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.3563996,0.2529281,0.2529281,0,-1,0,0.2529281,140.9094,0.09015946,0,0,0.3563996,0.2662401,0.2529281,0,0,0,4.553689,0,0,0,6.000012,100,0.06494944,0.2782209,0.2851197,0,4.910089
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.4747669,0.5392578,0.5392578,0,-1,0,0.5392578,88.0408,0,0,0,0.4747669,0.5676398,0.5392578,0,0,0,4.553689,0,0.0928729,-0.0928729,5.902115,98.36839,0.06494944,0.5931836,0.3798136,0,5.028456
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1551467,1.016964,1.016964,0,-1,0,1.016964,15.25587,0,0,0,0.1551467,1.070488,1.016964,0,0,0.1031921,4.460816,0,0.9153416,-0.9153416,4.937261,82.28751,0.06494944,1.11866,0.1241174,0,4.615963
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2446192,0.4046426,0.4046426,0,-1,0,0.4046426,60.45314,0,0.00000000000000005551115,0,0.2446192,0.4259396,0.4046426,0,0,1.120238,3.545475,0,0.1813204,-0.1813204,4.746132,79.10204,0.06494944,0.4451069,0.1956953,0,3.790094
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.05856014,0.4319215,0.4319215,0,-1,0,0.4319215,13.55805,0,0,0,0.05856014,0.4546542,0.4319215,0,0,1.321705,3.364154,0,0.396094,-0.396094,4.328612,72.14339,0.06494944,0.4751136,0.04684811,0,3.422714
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,0.1231788,0.1231788,0,-1,0,0.1231788,0,0,0,0,0,0.1296619,0.1231788,0,0,1.76181,2.96806,0,0.1296619,-0.1296619,4.191936,69.86547,0.06494944,0.1354967,0,0,2.96806
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,0.09835234,0.09835234,0,-1,0,0.09835234,0,0,0.00000000000000001387779,0,0,0.1035288,0.09835234,0,0,1.905879,2.838398,0,0.1035288,-0.1035288,4.082808,68.04666,0.06494944,0.1081876,0,0,2.838398
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,0.558919,0.558919,0,-1,0,0.558919,0,0,0,0,0,0.5883357,0.558919,0,0,2.020911,2.734869,0,0.5883357,-0.5883357,3.462647,57.71068,0.06494944,0.6148108,0,0,2.734869
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,0.07693663,0.07693663,0,-1,0,0.07693663,0,0,0.00000000000000001387779,0,0,0.08098593,0.07693663,0,0,2.674617,2.146534,0,0.08098593,-0.08098593,3.377281,56.2879,0.06494944,0.0846303,0,0,2.146534
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.05046535,0.05046535,0,-1,0,0.05046535,0,0,0,0,0,0.05312142,0.05046535,0,0,2.764601,2.065548,0,0.05312142,-0.05312142,3.321286,55.35466,0.06494944,0.05551188,0,0,2.065548
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,0.1690709,0.1690709,0,-1,0,0.1690709,0,0,0,0,0,0.1779694,0.1690709,0,0,2.823625,2.012426,0,0.1779694,-0.1779694,3.13369,52.22806,0.06494944,0.185978,0,0,2.012426
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.021369,1.834457,0,0,0,3.13369,52.22806,0.06494944,0,0,0,1.834457
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.021369,1.834457,0,0,0,3.13369,52.22806,0.06494944,0,0,0,1.834457
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,0.1401879,0.1401879,0,-1,0,0.1401879,0,0,0,0,0,0.1475662,0.1401879,0,0,3.021369,1.834457,0,0.1475662,-0.1475662,2.978141,49.63559,0.06494944,0.1542067,0,0,1.834457
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.185331,1.686891,0,0,0,2.978141,49.63559,0.06494944,0,0,0,1.686891
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.004623323,0.004623323,0,0,0,0.004623323,0,0,0,0,0,0.004866656,0.004623323,0,0,3.185331,1.686891,0,0.004866656,-0.004866656,2.973011,49.55009,0.06494944,0.005085655,0,0,1.686891
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,0.1997629,0.1997629,0,0,0,0.1997629,0,0,0.00000000000000002775558,0,0,0.2102767,0.1997629,0,0,3.190739,1.682024,0,0.2102767,-0.2102767,2.75136,45.85591,0.06494944,0.2197392,0,0,1.682024
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.201719,0.6061589,0.6061589,0,0,0,0.6061589,33.27823,0,0.0000000000000001110223,0,0.201719,0.638062,0.6061589,0,0,3.42438,1.471747,0,0.436343,-0.436343,2.291414,38.19016,0.06494944,0.6667748,0.1613752,0,1.673466
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.6527914,0.1825946,0.1825946,0,0,0,0.1825946,357.5085,0,0,0,0.6527914,0.1922049,0.1825946,0,0,3.909205,1.035404,0.4605865,0,0.4605865,2.728365,45.47266,0.06491195,0.2008541,0.5222331,0,1.688196
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.7905042,0.83895,0.83895,0,-1,0,0.83895,94.22542,0,0,0,0.7905042,0.8831053,0.83895,0,0,3.448619,1.449932,0,0.0926011,-0.0926011,2.630755,43.84583,0.06491195,0.922845,0.6324033,0,2.240436
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,1.126386,0.6780372,0.6780372,0,0,0,0.6780372,166.1246,0,0,0,1.126386,0.7137234,0.6780372,0,0,3.551509,1.357331,0.4126629,0,0.4126629,3.022241,50.37059,0.06487841,0.7458409,0.901109,0,2.483717
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,1.09329,0.1946841,0.1946841,0,0,0,0.1946841,561.571,0,0,0,1.09329,0.2049306,0.1946841,0,0,3.138846,1.728728,0.888359,0,0.888359,3.865013,64.41675,0.06480631,0.2141525,0.8746317,0,2.822017
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,1.238867,0.563704,0.563704,0,0,0,0.563704,219.7726,0,0,0,1.238867,0.5933727,0.563704,0,0,2.250487,2.528251,0.6454945,0,0.6454945,4.477383,74.62289,0.06475403,0.6200745,0.9910937,0,3.767118
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.9788418,1.189032,1.189032,0,0,0,1.189032,82.32261,0,0,0,0.9788418,1.251612,1.189032,0,0,1.604992,3.109196,0,0.2727704,-0.2727704,4.189857,69.83082,0.06475403,1.307935,0.7830735,0,4.088037
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,1.17494,0.7611337,0.7611337,0,-1,0,0.7611337,154.3671,0,0,0,1.17494,0.8011934,0.7611337,0,0,1.908071,2.836425,0.3737464,0,0.3737464,4.544424,75.74025,0.0647238,0.8372471,0.9399518,0,4.011365
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,1.172511,0.5132427,0.5132427,0,-1,0,0.5132427,228.4515,0,0,0,1.172511,0.5402555,0.5132427,0,0,1.534324,3.172797,0.6322551,0,0.6322551,5.144234,85.73706,0.06467271,0.564567,0.9380085,0,4.345308
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.7641582,0.5652832,0.5652832,0,-1,0,0.5652832,135.1815,0,0,0,0.7641582,0.595035,0.5652832,0,0,0.9020691,3.741827,0.1691233,0,0.1691233,5.304678,88.41113,0.06465906,0.6218115,0.6113266,0,4.505985
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.3191445,0.04600756,0.04600756,0,-1,0,0.04600756,693.6783,0,0,0,0.3191445,0.04842901,0.04600756,0,0,0.7329457,3.894038,0.2707154,0,0.2707154,5.561502,92.69151,0.06463722,0.05060832,0.2553156,0,4.213182
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.07452691,0.9668996,0.9668996,0,-1,0,0.9668996,7.707823,0,0,0,0.07452691,1.017789,0.9668996,0,0,0.4622303,4.137681,0,0.9432621,-0.9432621,4.567216,76.12012,0.06463722,1.06359,0.05962153,0,4.212209
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,0.2102478,0.2102478,0,-1,0,0.2102478,0,0,0.00000000000000002775558,0,0,0.2213135,0.2102478,0,0,1.510299,3.19442,0,0.2213135,-0.2213135,4.333931,72.23204,0.06463722,0.2312726,0,0,3.19442
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,0.2123224,0.2123224,0,-1,0,0.2123224,0,0,0.00000000000000002775558,0,0,0.2234972,0.2123224,0,0,1.756203,2.973106,0,0.2234972,-0.2234972,4.098345,68.3056,0.06463722,0.2335546,0,0,2.973106
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,0.3687594,0.3687594,0,-1,0,0.3687594,0,0,0,0,0,0.3881677,0.3687594,0,0,2.004534,2.749609,0,0.3881677,-0.3881677,3.68918,61.48621,0.06463722,0.4056353,0,0,2.749609
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,0.1230111,0.1230111,0,-1,0,0.1230111,0,0,0.00000000000000001387779,0,0,0.1294853,0.1230111,0,0,2.435831,2.361441,0,0.1294853,-0.1294853,3.55269,59.21139,0.06463722,0.1353122,0,0,2.361441
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.06061497,0.06061497,0,-1,0,0.06061497,0,0,0.000000000000000006938894,0,0,0.06380523,0.06061497,0,0,2.579704,2.231956,0,0.06380523,-0.06380523,3.485434,58.09045,0.06463722,0.06667647,0,0,2.231956
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,0.2213971,0.2213971,0,-1,0,0.2213971,0,0,0.00000000000000002775558,0,0,0.2330496,0.2213971,0,0,2.650598,2.16815,0,0.2330496,-0.2330496,3.239778,53.99619,0.06463722,0.2435368,0,0,2.16815
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,0.1943455,0.1943455,0,-1,0,0.1943455,0,0,0.00000000000000002775558,0,0,0.2045742,0.1943455,0,0,2.909542,1.935101,0,0.2045742,-0.2045742,3.024138,50.40219,0.06463722,0.21378,0,0,1.935101
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.0715453,0.0715453,0,-1,0,0.0715453,0,0,0,0,0,0.07531084,0.0715453,0,0,3.136847,1.730527,0,0.07531084,-0.07531084,2.944753,49.07912,0.06463722,0.07869983,0,0,1.730527
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,0.09004648,0.09004648,0,-1,0,0.09004648,0,0,0,0,0,0.09478577,0.09004648,0,0,3.220526,1.655216,0,0.09478577,-0.09478577,2.84484,47.41391,0.06463722,0.09905113,0,0,1.655216
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,0.2063056,0.2063056,0,-1,0,0.2063056,0,0,0.00000000000000002775558,0,0,0.2171638,0.2063056,0,0,3.325843,1.56043,0,0.2171638,-0.2171638,2.61593,43.59874,0.06463722,0.2269362,0,0,1.56043
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.01716223,0.01716223,0,0,0,0.01716223,0,0,0.000000000000000003469447,0,0,0.0180655,0.01716223,0,0,3.567136,1.343266,0,0.0180655,-0.0180655,2.596887,43.28136,0.06463722,0.01887845,0,0,1.343266
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,0.1714415,0.1714415,0,0,0,0.1714415,0,0,0.00000000000000002775558,0,0,0.1804647,0.1714415,0,0,3.587209,1.325201,0,0.1804647,-0.1804647,2.40666,40.11092,0.06463722,0.1885856,0,0,1.325201
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.3330874,0,0,0,0,0,0,0,0,0,0,0.3330874,0,0,0,0,3.787725,1.144736,0.3330874,0,0.3330874,2.722655,45.37749,0.06461037,0,0.2664699,0,1.477823
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.8271788,0.4544235,0.4544235,0,0,0,0.4544235,182.0282,0,0,0,0.8271788,0.4783405,0.4544235,0,0,3.454638,1.444515,0.3488382,0,0.3488382,3.053592,50.89309,0.06458227,0.4998658,0.661743,0,2.271693
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,1.009025,0.1149737,0.1149737,0,-1,0,0.1149737,877.6139,0,0,0,1.009025,0.1210249,0.1149737,0,0,3.1058,1.758469,0.888,0,0.888,3.896023,64.93358,0.06451087,0.126471,0.80722,0,2.767494
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.515934,1.048232,1.048232,0,0,0,1.048232,144.6182,0,0,0,1.515934,1.103402,1.048232,0,0,2.2178,2.557669,0.4125323,0,0.4125323,4.287385,71.45628,0.06447774,1.153055,1.212747,0,4.073603
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.432905,0,0,0,0,0,0,0,0,0,0,1.432905,0,0,0,0,1.805267,2.928948,1.432905,0,1.432905,5.646758,94.11245,0.06436297,0,1.146324,0,4.361854
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.662426,0.09416939,0.09416939,0,0,0,0.09416939,1765.357,1.190938,0,0,1.662426,0.09912567,0.09416939,0,0,0.3723622,4.218563,0.3723622,0,0.3723622,6.000012,100,0.06433321,0.1035863,1.329941,0,5.880989
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.466627,0.06854331,0.06854331,0,0,0,0.06854331,2139.709,1.394476,0,0,1.466627,0.07215086,0.06854331,0,0,0,4.553689,0,0,0,6.000012,100,0.06433321,0.07539764,1.173302,0,6.020316
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,1.209137,0.8101735,0.8101735,0,-1,0,0.8101735,149.2442,0.3563231,0,0,1.209137,0.8528143,0.8101735,0,0,0,4.553689,0,0,0,6.000012,100,0.06433321,0.8911909,0.9673098,0,5.762826
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,1.079216,0.910918,0.910918,0,-1,0,0.910918,118.4757,0.1203551,0,0,1.079216,0.9588611,0.910918,0,0,0,4.553689,0,0,0,6.000012,100,0.06433321,1.00201,0.8633729,0,5.632905
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.708964,0.2473442,0.2473442,0,-1,0,0.2473442,286.6306,0.4486018,0,0,0.708964,0.2603623,0.2473442,0,0,0,4.553689,0,0,0,6.000012,100,0.06433321,0.2720786,0.5671713,0,5.262653
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.3117055,0,0,0,-1,0,0,0,0.3117055,0,0,0.3117055,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06433321,0,0.2493644,0,4.865395
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.06196246,0.1881501,0.1881501,0,-1,0,0.1881501,32.93247,0,0,0,0.06196246,0.1980527,0.1881501,0,0,0,4.553689,0,0.1360902,-0.1360902,5.85656,97.60915,0.06433321,0.2069651,0.04956996,0,4.615652
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,0.09533122,0.09533122,0,-1,0,0.09533122,0,0,0.00000000000000001387779,0,0,0.1003487,0.09533122,0,0,0.1512114,4.417599,0,0.1003487,-0.1003487,5.750783,95.8462,0.06433321,0.1048643,0,0,4.417599
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2627099,4.31725,0,0,0,5.750783,95.8462,0.06433321,0,0,0,4.31725
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,0.09595095,0.09595095,0,-1,0,0.09595095,0,0,0,0,0,0.101001,0.09595095,0,0,0.2627099,4.31725,0,0.101001,-0.101001,5.644319,94.0718,0.06433321,0.105546,0,0,4.31725
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.04508816,0.04508816,0,-1,0,0.04508816,0,0,0.000000000000000006938894,0,0,0.04746123,0.04508816,0,0,0.3749332,4.216249,0,0.04746123,-0.04746123,5.594291,93.23799,0.06433321,0.04959698,0,0,4.216249
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,0.09380473,0.09380473,0,-1,0,0.09380473,0,0,0,0,0,0.09874182,0.09380473,0,0,0.4276679,4.168788,0,0.09874182,-0.09874182,5.490208,91.50327,0.06433321,0.1031852,0,0,4.168788
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,0.1807599,0.1807599,0,-1,0,0.1807599,0,0,0.00000000000000002775558,0,0,0.1902735,0.1807599,0,0,0.5373811,4.070046,0,0.1902735,-0.1902735,5.289642,88.16051,0.06433321,0.1988358,0,0,4.070046
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,0.1055298,0.1055298,0,-1,0,0.1055298,0,0,0.00000000000000001387779,0,0,0.1110841,0.1055298,0,0,0.7487961,3.879772,0,0.1110841,-0.1110841,5.172549,86.20898,0.06433321,0.1160828,0,0,3.879772
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.02650879,0.02650879,0,-1,0,0.02650879,0,0,0,0,0,0.02790399,0.02650879,0,0,0.8722228,3.768688,0,0.02790399,-0.02790399,5.143136,85.71875,0.06433321,0.02915967,0,0,3.768688
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,0.121189,0.121189,0,-1,0,0.121189,0,0,0,0,0,0.1275673,0.121189,0,0,0.9032273,3.740784,0,0.1275673,-0.1275673,5.008667,83.47763,0.06433321,0.1333078,0,0,3.740784
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.04987217,0.04987217,0,-1,0,0.04987217,0,0,0.000000000000000006938894,0,0,0.05249702,0.04987217,0,0,1.044969,3.613217,0,0.05249702,-0.05249702,4.953331,82.55535,0.06433321,0.05485939,0,0,3.613217
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,0.09608551,0.09608551,0,0,0,0.09608551,0,0,0.00000000000000001387779,0,0,0.1011426,0.09608551,0,0,1.103299,3.56072,0,0.1011426,-0.1011426,4.846717,80.77846,0.06433321,0.1056941,0,0,3.56072
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.03589223,0.03589223,0,0,0,0.03589223,0,0,0.000000000000000006938894,0,0,0.03778129,0.03589223,0,0,1.215679,3.459577,0,0.03778129,-0.03778129,4.806892,80.11471,0.06433321,0.03948145,0,0,3.459577
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2434077,0.6684549,0.6684549,0,0,0,0.6684549,36.41348,0,0.0000000000000001110223,0,0.2434077,0.7036368,0.6684549,0,0,1.257659,3.421796,0,0.4602291,-0.4602291,4.321768,72.02933,0.06433321,0.7353004,0.1947261,0,3.665204
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2411715,0.2729214,0.2729214,0,0,0,0.2729214,88.36665,0,0,0,0.2411715,0.2872857,0.2729214,0,0,1.769024,2.961567,0,0.04611419,-0.04611419,4.27316,71.21918,0.06433321,0.3002135,0.1929372,0,3.202739
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2459433,0.6405282,0.6405282,0,-1,0,0.6405282,38.39695,0,0.0000000000000001110223,0,0.2459433,0.6742402,0.6405282,0,0,1.820262,2.915453,0,0.4282969,-0.4282969,3.821695,63.69479,0.06433321,0.704581,0.1967546,0,3.161396
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.9413345,0.5323684,0.5323684,0,0,0,0.5323684,176.8201,0,0,0,0.9413345,0.5603878,0.5323684,0,0,2.296148,2.487156,0.3809467,0,0.3809467,4.183093,69.71807,0.06430279,0.5856053,0.7530676,0,3.42849
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.9869388,0.497394,0.497394,0,0,0,0.497394,198.4219,0,0,0,0.9869388,0.5235726,0.497394,0,0,1.915201,2.830008,0.4633662,0,0.4633662,4.622681,77.04452,0.06426582,0.5471334,0.7895511,0,3.816947
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,1.093874,0.332564,0.332564,0,0,0,0.332564,328.9213,0,0,0,1.093874,0.3500673,0.332564,0,0,1.451835,3.247038,0.7438064,0,0.7438064,5.328317,88.80511,0.06420659,0.3658203,0.875099,0,4.340911
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.493084,0.2649108,0.2649108,0,0,0,0.2649108,563.6178,0.5062025,0,0,1.493084,0.2788535,0.2649108,0,0,0.7080285,3.916463,0.7080285,0,0.7080285,6.000012,100,0.0641503,0.2914019,1.194468,0,5.409548
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.5058643,0.1566601,0.1566601,0,-1,0,0.1566601,322.9056,0.340959,0,0,0.5058643,0.1649054,0.1566601,0,0,0,4.553689,0,0,0,6.000012,100,0.0641503,0.1723261,0.4046915,0,5.059553
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.2063522,1.633573,1.38,0,-1,0,1.38,14.95306,0,0.2535731,0.4169303,0.2063522,1.452632,1.38,0,0,0,4.553689,0,1.246279,-1.246279,4.686318,78.10515,0.0641503,1.79693,0.1650818,0,4.760041
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2834757,1.400758,1.38,0,-1,0,1.38,20.54172,0,0.02075815,0.160834,0.2834757,1.452632,1.38,0,0,1.384755,3.30741,0,1.169156,-1.169156,3.45392,57.56521,0.0641503,1.540834,0.2267806,0,3.590885
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.3057952,0.2607979,0.2607979,0,-1,0,0.2607979,117.2537,0,0,0,0.3057952,0.2745241,0.2607979,0,0,2.683817,2.138254,0.03127107,0,0.03127107,3.483586,58.05965,0.06414782,0.2868777,0.2446361,0,2.444049
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.07069252,0.4586953,0.4586953,0,-1,0,0.4586953,15.41165,0,0.00000000000000005551115,0,0.07069252,0.4828372,0.4586953,0,0,2.652546,2.166398,0,0.4121446,-0.4121446,3.049147,50.81902,0.06414782,0.5045648,0.05655402,0,2.23709
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.110484,1.754253,0,0,0,3.049147,50.81902,0.06414782,0,0,0,1.754253
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,0.6572984,0.6572984,0,-1,0,0.6572984,0,0,0,0,0,0.691893,0.6572984,0,0,3.110484,1.754253,0,0.691893,-0.691893,2.319828,38.66373,0.06414782,0.7230282,0,0,1.754253
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,1.224478,1.009242,0,-1,0,1.009242,0,0,0.2152362,0.337684,0,1.06236,1.009242,0,0,3.879254,1.06236,0,1.06236,-1.06236,1.200002,20,0.06414782,1.346926,0,0,1.06236
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,0.08210654,0,0,-1,0,0,0,0,0.08210654,0.09031719,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06414782,0.09031719,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,0.1162595,0,0,-1,0,0,0,0,0.1162595,0.1278854,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06414782,0.1278854,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,0.2203267,0,0,-1,0,0,0,0,0.2203267,0.2423594,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06414782,0.2423594,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.05966816,0,0,-1,0,0,0,0,0.05966816,0.06563497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06414782,0.06563497,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06414782,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,0.181757,0,0,-1,0,0,0,0,0.181757,0.1999327,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06414782,0.1999327,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,0.0781403,0,0,-1,0,0,0,0,0.0781403,0.08595434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06414782,0.08595434,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06414782,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06414782,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1841616,1.125038,1.125038,1.7,0,0.5202,1.125038,16.36936,0,0,0,0.1841616,0,0,0.5749615,0.5462135,5.059654,0,0.7303751,0,0.7303751,1.892897,31.54822,0.06437125,1.237542,0.1473293,1.7,0.1841616
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3502217,0.3077126,0.3077126,1.7,0,0.5202,0.3077126,113.8145,0,0,0,0.3502217,0,0,1.392287,1.322673,4.329279,0.6573376,1.672895,0,1.672895,3.479944,57.99895,0.06471576,0.3384839,0.2801773,1.7,1.007559
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.571353,0.7138998,0.7138998,0,-1,0,0.7138998,80.03267,0,0,0,0.571353,0.7514735,0.7138998,0,0,2.656385,2.162943,0,0.1801204,-0.1801204,3.290081,54.83457,0.06471576,0.7852898,0.4570824,0,2.734296
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.9877014,0.3117023,0.3117023,0,0,0,0.3117023,316.8733,0,0,0,0.9877014,0.3281077,0.3117023,0,0,2.856519,1.982822,0.6595937,0,0.6595937,3.915826,65.26364,0.0646631,0.3428725,0.7901611,0,2.970524
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.9018681,0.9549441,0.9549441,0,0,0,0.9549441,94.44198,0.0000000000000002220446,0,0,0.9018681,1.005204,0.9549441,0,0,2.196925,2.576457,0,0.1033362,-0.1033362,3.8069,63.44821,0.0646631,1.050439,0.7214944,0,3.478325
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.9103702,0.4488299,0.4488299,0,0,0,0.4488299,202.8319,0,0,0,0.9103702,0.4724525,0.4488299,0,0,2.311743,2.47312,0.4379177,0,0.4379177,4.222345,70.37228,0.06462819,0.4937128,0.7282962,0,3.383491
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,1.107775,0.4906267,0.4906267,0,0,0,0.4906267,225.7878,0,0,0,1.107775,0.5164492,0.4906267,0,0,1.873825,2.867246,0.5913261,0,0.5913261,4.783327,79.72195,0.06458111,0.5396894,0.8862202,0,3.975022
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,1.25141,1.030786,1.030786,0,-1,0,1.030786,121.4035,0,0,0,1.25141,1.085038,1.030786,0,0,1.282499,3.39944,0.1663725,0,0.1663725,4.941162,82.35252,0.06456788,1.133864,1.001128,0,4.65085
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.8859474,0.4373281,0.4373281,0,-1,0,0.4373281,202.5818,0,0,0,0.8859474,0.4603454,0.4373281,0,0,1.116126,3.549175,0.425602,0,0.425602,5.344923,89.08187,0.06453405,0.481061,0.7087579,0,4.435122
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.422954,0,0,0,-1,0,0,0,0,0,0,0.422954,0,0,0,0,0.6905245,3.932217,0.422954,0,0.422954,5.746172,95.76935,0.06450047,0,0.3383632,0,4.355171
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.2343362,0.4887732,0.4887732,0,-1,0,0.4887732,47.94374,0,0.00000000000000005551115,0,0.2343362,0.5144981,0.4887732,0,0,0.2675705,4.312875,0,0.2801619,-0.2801619,5.450856,90.84741,0.06450047,0.5376505,0.1874689,0,4.547212
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.05760385,0.3635582,0.3635582,0,-1,0,0.3635582,15.84446,0,0.00000000000000005551115,0,0.05760385,0.3826928,0.3635582,0,0,0.5788615,4.032713,0,0.325089,-0.325089,5.108182,85.13619,0.06450047,0.399914,0.04608308,0,4.090317
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,0.6464671,0.6464671,0,-1,0,0.6464671,0,0,0.0000000000000001110223,0,0,0.6804917,0.6464671,0,0,0.9400715,3.707624,0,0.6804917,-0.6804917,4.390881,73.1812,0.06450047,0.7111138,0,0,3.707624
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,0.6198089,0.6198089,0,-1,0,0.6198089,0,0,0.0000000000000001110223,0,0,0.6524304,0.6198089,0,0,1.696173,3.027133,0,0.6524304,-0.6524304,3.703159,61.71918,0.06450047,0.6817898,0,0,3.027133
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,0.586566,0.586566,0,-1,0,0.586566,0,0,0,0,0,0.6174379,0.586566,0,0,2.421096,2.374702,0,0.6174379,-0.6174379,3.052322,50.87193,0.06450047,0.6452226,0,0,2.374702
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.02480262,0.02480262,0,-1,0,0.02480262,0,0,0,0,0,0.02610802,0.02480262,0,0,3.107138,1.757264,0,0.02610802,-0.02610802,3.024801,50.41326,0.06450047,0.02728288,0,0,1.757264
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.02235738,0.02235738,0,-1,0,0.02235738,0,0,0.000000000000000003469447,0,0,0.02353409,0.02235738,0,0,3.136147,1.731156,0,0.02353409,-0.02353409,2.999995,49.99981,0.06450047,0.02459312,0,0,1.731156
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,0.1061092,0.1061092,0,-1,0,0.1061092,0,0,0.00000000000000001387779,0,0,0.1116939,0.1061092,0,0,3.162296,1.707622,0,0.1116939,-0.1116939,2.882259,48.03755,0.06450047,0.1167202,0,0,1.707622
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.04455751,0.04455751,0,-1,0,0.04455751,0,0,0.000000000000000006938894,0,0,0.04690265,0.04455751,0,0,3.286401,1.595928,0,0.04690265,-0.04690265,2.832819,47.21355,0.06450047,0.04901326,0,0,1.595928
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.05863622,0.05863622,0,-1,0,0.05863622,0,0,0.000000000000000006938894,0,0,0.06172234,0.05863622,0,0,3.338515,1.549026,0,0.06172234,-0.06172234,2.767758,46.12921,0.06450047,0.06449985,0,0,1.549026
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,0.08810195,0.08810195,0,-1,0,0.08810195,0,0,0.00000000000000001387779,0,0,0.09273889,0.08810195,0,0,3.407095,1.487303,0,0.09273889,-0.09273889,2.670002,44.49995,0.06450047,0.09691214,0,0,1.487303
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.05715299,0.05715299,0,-1,0,0.05715299,0,0,0.000000000000000006938894,0,0,0.06016104,0.05715299,0,0,3.510138,1.394565,0,0.06016104,-0.06016104,2.606587,43.44304,0.06450047,0.06286829,0,0,1.394565
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.02555102,0.02555102,0,0,0,0.02555102,0,0,0.000000000000000003469447,0,0,0.02689582,0.02555102,0,0,3.576984,1.334404,0,0.02689582,-0.02689582,2.578237,42.97052,0.06450047,0.02810613,0,0,1.334404
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.606868,1.307508,0,0,0,2.578237,42.97052,0.06450047,0,0,0,1.307508
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2448905,0.4409961,0.4409961,0,0,0,0.4409961,55.53121,0,0.00000000000000005551115,0,0.2448905,0.4642064,0.4409961,0,0,3.606868,1.307508,0,0.219316,-0.219316,2.347057,39.11754,0.06450047,0.4850957,0.1959124,0,1.552398
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5957273,0.3967702,0.3967702,0,0,0,0.3967702,150.1442,0,0,0,0.5957273,0.4176528,0.3967702,0,0,3.850552,1.088192,0.1780744,0,0.1780744,2.515994,41.93314,0.06448634,0.4364472,0.4765818,0,1.683919
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,1.092469,0,0,0,-1,0,0,0,0,0,0,1.092469,0,0,0,0,3.672478,1.248459,1.092469,0,1.092469,3.552401,59.20656,0.06439979,0,0.8739753,0,2.340928
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.601743,0.7069362,0.7069362,0,0,0,0.7069362,226.5753,0,0,0,1.601743,0.7441434,0.7069362,0,0,2.580009,2.231681,0.8575997,0,0.8575997,4.365991,72.76637,0.06433202,0.7776298,1.281394,0,3.833424
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.876008,0.04611893,0.04611893,0,0,0,0.04611893,4067.762,0.1050529,0,0,1.876008,0.04854624,0.04611893,0,0,1.722409,3.003521,1.722409,0,1.722409,6.000012,100,0.06419633,0.05073082,1.500807,0,4.879529
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.919331,0.5648708,0.5648708,0,0,0,0.5648708,339.7823,1.324731,0,0,1.919331,0.5946008,0.5648708,0,0,0,4.553689,0,0,0,6.000012,100,0.06419633,0.6213579,1.535465,0,6.47302
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,2.004486,0.2509695,0.2509695,0,0,0,0.2509695,798.6971,1.740308,0,0,2.004486,0.2641785,0.2509695,0,0,0,4.553689,0,0,0,6.000012,100,0.06419633,0.2760665,1.603589,0,6.558176
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.800678,0.7627402,0.7627402,0,-1,0,0.7627402,236.0801,0.9977936,0,0,1.800678,0.8028844,0.7627402,0,0,0,4.553689,0,0,0,6.000012,100,0.06419633,0.8390142,1.440542,0,6.354367
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.500128,0.8470649,0.8470649,0,-1,0,0.8470649,177.0972,0.6084812,0,0,1.500128,0.8916472,0.8470649,0,0,0,4.553689,0,0,0,6.000012,100,0.06419633,0.9317713,1.200103,0,6.053817
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.9813414,0.06051189,0.06051189,0,-1,0,0.06051189,1621.733,0.9176447,0,0,0.9813414,0.06369673,0.06051189,0,0,0,4.553689,0,0,0,6.000012,100,0.06419633,0.06656308,0.7850732,0,5.53503
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.3498609,0.9440232,0.9440232,0,-1,0,0.9440232,37.06063,0,0.0000000000000001110223,0,0.3498609,0.9937086,0.9440232,0,0,0,4.553689,0,0.6438476,-0.6438476,5.321337,88.68877,0.06419633,1.038425,0.2798887,0,4.90355
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.05602206,1.102739,1.102739,0,-1,0,1.102739,5.080263,0,0.0000000000000002220446,0,0.05602206,1.160778,1.102739,0,0,0.7153863,3.909841,0,1.104756,-1.104756,4.156822,69.28022,0.06419633,1.213013,0.04481765,0,3.965863
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,0.7761933,0.7761933,0,-1,0,0.7761933,0,0,0.0000000000000001110223,0,0,0.8170455,0.7761933,0,0,1.942893,2.805085,0,0.8170455,-0.8170455,3.29558,54.92622,0.06419633,0.8538126,0,0,2.805085
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,0.2925668,0.2925668,0,-1,0,0.2925668,0,0,0.00000000000000005551115,0,0,0.3079651,0.2925668,0,0,2.850722,1.988039,0,0.3079651,-0.3079651,2.970956,49.51584,0.06419633,0.3218235,0,0,1.988039
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.192905,1.680074,0,0,0,2.970956,49.51584,0.06419633,0,0,0,1.680074
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.0395054,0.0395054,0,-1,0,0.0395054,0,0,0.000000000000000006938894,0,0,0.04158463,0.0395054,0,0,3.192905,1.680074,0,0.04158463,-0.04158463,2.927122,48.78527,0.06419633,0.04345594,0,0,1.680074
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.03438142,0.03438142,0,-1,0,0.03438142,0,0,0,0,0,0.03619097,0.03438142,0,0,3.23911,1.63849,0,0.03619097,-0.03619097,2.888974,48.14946,0.06419633,0.03781956,0,0,1.63849
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,0.108985,0.108985,0,-1,0,0.108985,0,0,0.00000000000000001387779,0,0,0.114721,0.108985,0,0,3.279322,1.602299,0,0.114721,-0.114721,2.768047,46.13403,0.06419633,0.1198835,0,0,1.602299
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,0.09371242,0.09371242,0,-1,0,0.09371242,0,0,0.00000000000000001387779,0,0,0.09864465,0.09371242,0,0,3.40679,1.487578,0,0.09864465,-0.09864465,2.664067,44.40102,0.06419633,0.1030837,0,0,1.487578
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.05701375,0.05701375,0,-1,0,0.05701375,0,0,0.000000000000000006938894,0,0,0.06001447,0.05701375,0,0,3.516395,1.388933,0,0.06001447,-0.06001447,2.600806,43.34667,0.06419633,0.06271512,0,0,1.388933
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.583078,1.328919,0,0,0,2.600806,43.34667,0.06419633,0,0,0,1.328919
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,0.2155885,0.2155885,0,-1,0,0.2155885,0,0,0,0,0,0.2269353,0.2155885,0,0,3.583078,1.328919,0,0.2269353,-0.2269353,2.361595,39.35984,0.06419633,0.2371474,0,0,1.328919
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.06183293,0.06183293,0,0,0,0.06183293,0,0,0,0,0,0.06508729,0.06183293,0,0,3.835228,1.101983,0,0.06508729,-0.06508729,2.292987,38.21637,0.06419633,0.06801622,0,0,1.101983
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,0.1071388,0.1071388,0,0,0,0.1071388,0,0,0.00000000000000001387779,0,0,0.1127777,0.1071388,0,0,3.907548,1.036896,0,0.1127777,-0.1127777,2.174109,36.23507,0.06419633,0.1178527,0,0,1.036896
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1809387,0.4305485,0.4305485,0,0,0,0.4305485,42.02515,0,0,0,0.1809387,0.453209,0.4305485,0,0,4.032856,0.9241183,0,0.2722703,-0.2722703,1.887111,31.45178,0.06419633,0.4736034,0.1447509,0,1.105057
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2718812,0.07483644,0.07483644,0,0,0,0.07483644,363.3006,0,0,0,0.2718812,0.0787752,0.07483644,0,0,4.335379,0.6518481,0.193106,0,0.193106,2.070307,34.50505,0.06418115,0.08232009,0.217505,0,0.9237293
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5976142,0,0,0,-1,0,0,0,0,0,0,0.5976142,0,0,0,0,4.142273,0.8256435,0.5976142,0,0.5976142,2.637254,43.95414,0.06413422,0,0.4780914,0,1.423258
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.4689431,0.7377721,0.7377721,0,0,0,0.7377721,63.56205,0,0,0,0.4689431,0.7766022,0.7377721,0,0,3.544658,1.363496,0,0.3076591,-0.3076591,2.312953,38.54913,0.06413422,0.8115493,0.3751545,0,1.832439
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.7686483,0.3642068,0.3642068,0,0,0,0.3642068,211.0472,0,0,0,0.7686483,0.3833756,0.3642068,0,0,3.886502,1.055837,0.3852727,0,0.3852727,2.678454,44.64082,0.06410401,0.4006275,0.6149186,0,1.824485
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.738285,0.5601087,0.5601087,0,0,0,0.5601087,131.811,0,0,0,0.738285,0.5895881,0.5601087,0,0,3.501229,1.402583,0.1486969,0,0.1486969,2.81952,46.99191,0.06409235,0.6161196,0.590628,0,2.140867
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.2404595,0.08675101,0.08675101,0,0,0,0.08675101,277.1835,0,0,0,0.2404595,0.09131685,0.08675101,0,0,3.352532,1.53641,0.1491427,0,0.1491427,2.96101,49.35006,0.06408067,0.09542611,0.1923676,0,1.776869
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.09084834,0.6794458,0.6794458,0,-1,0,0.6794458,13.37095,0,0,0,0.09084834,0.7152061,0.6794458,0,0,3.20339,1.670638,0,0.6243578,-0.6243578,2.302879,38.38124,0.06408067,0.7473904,0.07267867,0,1.761487
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.3061629,0.2597184,0.2597184,0,-1,0,0.2597184,117.8826,0,0,0,0.3061629,0.2733878,0.2597184,0,0,3.897121,1.04628,0.03277513,0,0.03277513,2.333972,38.89946,0.0640781,0.2856902,0.2449303,0,1.352443
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.4395161,0,0,0,-1,0,0,0,0,0,0,0.4395161,0,0,0,0,3.864346,1.075778,0.4395161,0,0.4395161,2.750934,45.8488,0.06404369,0,0.3516129,0,1.515294
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.3268231,0.8444591,0.8444591,0,-1,0,0.8444591,38.70206,0,0.0000000000000001110223,0,0.3268231,0.8889043,0.8444591,0,0,3.424829,1.471342,0,0.5620812,-0.5620812,2.158448,35.97406,0.06404369,0.9289051,0.2614585,0,1.798166
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.06796975,0.4195905,0.4195905,0,-1,0,0.4195905,16.19907,0,0.00000000000000005551115,0,0.06796975,0.4416742,0.4195905,0,0,4.049364,0.9092612,0,0.3737044,-0.3737044,1.764529,29.40876,0.06404369,0.4615495,0.0543758,0,0.977231
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,0.8082633,0.508779,0,-1,0,0.508779,0,0,0.2994843,0.3803106,0,0.5355569,0.508779,0,0,4.464591,0.5355569,0,0.5355569,-0.5355569,1.200002,20,0.06404369,0.8890896,0,0,0.5355569
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06404369,0,0,0,0
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,0.1919223,0,0,-1,0,0,0,0,0.1919223,0.2111145,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06404369,0.2111145,0,0,0
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,0.2515929,0,0,-1,0,0,0,0,0.2515929,0.2767522,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06404369,0.2767522,0,0,0
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,0.1187486,0,0,-1,0,0,0,0,0.1187486,0.1306235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06404369,0.1306235,0,0,0
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,0.1691925,0,0,-1,0,0,0,0,0.1691925,0.1861117,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06404369,0.1861117,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,0.1075823,0,0,-1,0,0,0,0,0.1075823,0.1183406,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06404369,0.1183406,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,0.192114,0,0,-1,0,0,0,0,0.192114,0.2113255,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06404369,0.2113255,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,0.1119177,0,0,-1,0,0,0,0,0.1119177,0.1231095,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06404369,0.1231095,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,0.1712405,0,0,-1,0,0,0,0,0.1712405,0.1883646,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06404369,0.1883646,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.03558531,0.03558531,1.488217,0,0.4623832,0.03558531,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.06432924,0.03914385,0,1.7,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,0.1905016,0.1905016,1.643133,0,0.5046753,0.1905016,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.06467105,0.2095518,0,1.7,1.242
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.338143,0.1630124,0.1630124,1.615644,0,0.4971708,0.1630124,207.4339,0.0000000000000002220446,0,0,0.338143,0,0,1.452632,1.38,2.299654,2.484,1.718143,0,1.718143,5.448342,90.80552,0.06497487,0.1793136,0.2705144,1.7,2.822143
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.7515076,0.6559273,0.6559273,0,0,0,0.6559273,114.5718,0,0,0,0.7515076,0.6904498,0.6559273,0,0,0.5815114,4.030329,0.06105779,0,0.06105779,5.506266,91.77092,0.06497005,0.7215201,0.6012061,0,4.781836
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,1.219513,0.03341678,0.03341678,0,-1,0,0.03341678,3649.404,0.6638841,0,0,1.219513,0.03517555,0.03341678,0,0,0.5204536,4.085281,0.5204536,0,0.5204536,6.000012,100,0.06492899,0.03675846,0.9756106,0,5.304794
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.570822,0,0,0,0,0,0,0,1.570822,0,0,1.570822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06492899,0,1.256658,0,6.124511
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.523762,0.332451,0.332451,0,0,0,0.332451,458.3417,1.173813,0,0,1.523762,0.3499484,0.332451,0,0,0,4.553689,0,0,0,6.000012,100,0.06492899,0.3656961,1.219009,0,6.07745
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.872789,1.060758,1.060758,0,0,0,1.060758,176.552,0.7562017,0,0,1.872789,1.116587,1.060758,0,0,0,4.553689,0,0,0,6.000012,100,0.06492899,1.166833,1.498231,0,6.426477
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.829056,0,0,0,0,0,0,0,1.829056,0,0,1.829056,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06492899,0,1.463245,0,6.382745
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.436935,0,0,0,-1,0,0,0,1.436935,0,0,1.436935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06492899,0,1.149548,0,5.990624
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.7259688,0,0,0,-1,0,0,0,0.7259688,0,0,0.7259688,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06492899,0,0.580775,0,5.279658
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.6490781,0.2897623,0.2897623,0,-1,0,0.2897623,224.0036,0.3440651,0,0,0.6490781,0.305013,0.2897623,0,0,0,4.553689,0,0,0,6.000012,100,0.06492899,0.3187385,0.5192625,0,5.202767
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.2183603,0.1230152,0.1230152,0,-1,0,0.1230152,177.5068,0.08887067,0,0,0.2183603,0.1294897,0.1230152,0,0,0,4.553689,0,0,0,6.000012,100,0.06492899,0.1353167,0.1746882,0,4.772049
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.06474587,1.247461,1.247461,0,-1,0,1.247461,5.190211,0,0.0000000000000002220446,0,0.06474587,1.313117,1.247461,0,0,0,4.553689,0,1.248371,-1.248371,4.684113,78.0684,0.06492899,1.372208,0.0517967,0,4.618435
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,0.7573149,0.7573149,0,-1,0,0.7573149,0,0,0.0000000000000001110223,0,0,0.7971736,0.7573149,0,0,1.387079,3.305318,0,0.7971736,-0.7971736,3.843818,64.06351,0.06492899,0.8330464,0,0,3.305318
