Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,0.7656829,0.7656829,0,-1,0,0.7656829,0,0,0.0000000000000001110223,0,0,0.8059821,0.7656829,0,0,2.272828,2.508144,0,0.8059821,-0.8059821,2.994239,49.90388,0.06492899,0.8422512,0,0,2.508144
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,0.6738372,0.6738372,0,-1,0,0.6738372,0,0,0.0000000000000001110223,0,0,0.7093023,0.6738372,0,0,3.168363,1.702162,0,0.7093023,-0.7093023,2.246568,37.44273,0.06492899,0.7412209,0,0,1.702162
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,0.08768833,0.08768833,0,-1,0,0.08768833,0,0,0.00000000000000001387779,0,0,0.09230351,0.08768833,0,0,3.956477,0.9928597,0,0.09230351,-0.09230351,2.149272,35.82113,0.06492899,0.09645717,0,0,0.9928597
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.059036,0.9005562,0,0,0,2.149272,35.82113,0.06492899,0,0,0,0.9005562
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.059036,0.9005562,0,0,0,2.149272,35.82113,0.06492899,0,0,0,0.9005562
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,0.08624272,0.08624272,0,-1,0,0.08624272,0,0,0,0,0,0.09078181,0.08624272,0,0,4.059036,0.9005562,0,0.09078181,-0.09078181,2.05358,34.22626,0.06492899,0.09486699,0,0,0.9005562
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,0.1862685,0.1862685,0,-1,0,0.1862685,0,0,0.00000000000000002775558,0,0,0.1960721,0.1862685,0,0,4.159905,0.8097744,0,0.1960721,-0.1960721,1.846901,30.78163,0.06492899,0.2048954,0,0,0.8097744
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,0.1224649,0.1224649,0,-1,0,0.1224649,0,0,0,0,0,0.1289104,0.1224649,0,0,4.377763,0.6137023,0,0.1289104,-0.1289104,1.711018,28.51691,0.06492899,0.1347114,0,0,0.6137023
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,0.1473136,0.1473136,0,-1,0,0.1473136,0,0,0.00000000000000002775558,0,0,0.1550669,0.1473136,0,0,4.520997,0.4847918,0,0.1550669,-0.1550669,1.547563,25.79267,0.06492899,0.162045,0,0,0.4847918
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.04876649,0.04876649,0,0,0,0.04876649,0,0,0.000000000000000006938894,0,0,0.05133315,0.04876649,0,0,4.693294,0.3297249,0,0.05133315,-0.05133315,1.493453,24.89083,0.06492899,0.05364314,0,0,0.3297249
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,0.230916,0.230916,0,0,0,0.230916,0,0,0.00000000000000002775558,0,0,0.2430694,0.230916,0,0,4.75033,0.2783917,0,0.2430694,-0.2430694,1.237235,20.62055,0.06492899,0.2540076,0,0,0.2783917
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05596143,0.07865063,0.07865063,1.531282,0,0.47414,0.07865063,71.15191,0.0000000000000002220446,0,0,0.05596143,0,0,1.452632,1.38,5.020407,0.03532232,1.435961,0,1.435961,2.599508,43.32505,0.06522272,0.08651569,0.04476914,1.7,0.09128374
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.09926888,0.1433503,0.1433503,1.595982,0,0.4918031,0.1433503,69.24918,0.0000000000000002220446,0,0,0.09926888,0,0,1.452632,1.38,3.584446,1.327688,1.479269,0,1.479269,4.002866,66.71429,0.06553574,0.1576853,0.07941511,1.7,1.426957
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.2259664,0.2776128,0.2776128,0,-1,0,0.2776128,81.39626,0,0,0,0.2259664,0.292224,0.2776128,0,0,2.105177,2.659029,0,0.06625754,-0.06625754,3.933024,65.55027,0.06553574,0.3053741,0.1807732,0,2.884996
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1772534,0.4213432,0.4213432,0,0,0,0.4213432,42.06866,0,0,0,0.1772534,0.4435191,0.4213432,0,0,2.178797,2.592772,0,0.2662657,-0.2662657,3.652355,60.87247,0.06553574,0.4634775,0.1418027,0,2.770025
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.1129788,0,0,0,0,0,0,0,0,0,0,0.1129788,0,0,0,0,2.474647,2.326506,0.1129788,0,0.1129788,3.759537,62.65882,0.06552678,0,0.090383,0,2.439485
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2509602,0,0,0,0,0,0,0,0,0,0,0.2509602,0,0,0,0,2.361669,2.428187,0.2509602,0,0.2509602,3.997618,66.62684,0.06550689,0,0.2007682,0,2.679147
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.6894965,0.2803063,0.2803063,0,0,0,0.2803063,245.9796,0,0,0,0.6894965,0.2950593,0.2803063,0,0,2.110708,2.654051,0.3944372,0,0.3944372,4.371814,72.86343,0.06547566,0.308337,0.5515972,0,3.343548
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.4874052,0.3265032,0.3265032,0,-1,0,0.3265032,149.2803,0,0,0,0.4874052,0.3436877,0.3265032,0,0,1.716271,3.009045,0.1437175,0,0.1437175,4.508157,75.1358,0.06546429,0.3591536,0.3899241,0,3.49645
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.2690707,1.242798,1.242798,0,-1,0,1.242798,21.65041,0,0.0000000000000002220446,0,0.2690707,1.308208,1.242798,0,0,1.572554,3.138391,0,1.039137,-1.039137,3.41281,56.88005,0.06546429,1.367077,0.2152566,0,3.407461
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.2098828,0.5042907,0.5042907,0,-1,0,0.5042907,41.6194,0,0,0,0.2098828,0.5308324,0.5042907,0,0,2.727151,2.099253,0,0.3209496,-0.3209496,3.074499,51.24155,0.06546429,0.5547198,0.1679062,0,2.309136
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.2344722,0.298725,0.298725,0,-1,0,0.298725,78.49098,0,0,0,0.2344722,0.3144474,0.298725,0,0,3.083761,1.778304,0,0.0799752,-0.0799752,2.990198,49.83653,0.06546429,0.3285975,0.1875778,0,2.012776
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.06466846,0.9233072,0.9233072,0,-1,0,0.9233072,7.004002,0,0.0000000000000001110223,0,0.06466846,0.9719024,0.9233072,0,0,3.172623,1.698328,0,0.9072339,-0.9072339,2.033889,33.89809,0.06546429,1.015638,0.05173477,0,1.762997
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,0.1964754,0.1964754,0,-1,0,0.1964754,0,0,0.00000000000000002775558,0,0,0.2068163,0.1964754,0,0,4.18066,0.7910947,0,0.2068163,-0.2068163,1.815886,30.26471,0.06546429,0.216123,0,0,0.7910947
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,0.3541535,0.3541535,0,-1,0,0.3541535,0,0,0.00000000000000005551115,0,0,0.3727932,0.3541535,0,0,4.410456,0.5842784,0,0.3727932,-0.3727932,1.422927,23.71541,0.06546429,0.3895689,0,0,0.5842784
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,0.577265,0.2009109,0,-1,0,0.2009109,0,0,0.376354,0.4340805,0,0.2114852,0.2009109,0,0,4.824671,0.2114852,0,0.2114852,-0.2114852,1.200002,20,0.06546429,0.6349915,0,0,0.2114852
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06546429,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,0.0882602,0,0,-1,0,0,0,0,0.0882602,0.09708622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06546429,0.09708622,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,0.250466,0,0,-1,0,0,0,0,0.250466,0.2755125,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06546429,0.2755125,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.03254563,0,0,-1,0,0,0,0,0.03254563,0.03580019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06546429,0.03580019,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,0.1592044,0,0,-1,0,0,0,0,0.1592044,0.1751248,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06546429,0.1751248,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,0.08226055,0,0,-1,0,0,0,0,0.08226055,0.0904866,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06546429,0.0904866,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.05491817,0,0,-1,0,0,0,0,0.05491817,0.06040999,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06546429,0.06040999,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.04399097,0.04399097,1.496623,0,0.464678,0.04399097,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.06574749,0.04839007,0,1.7,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.06601368,0,0,1.7,1.242
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01521939,0.3929547,0.3929547,1.7,0,0.5202,0.3929547,3.873064,0,0,0,0.01521939,0,0,1.307045,1.241693,2.299654,2.484,1.256912,0,1.256912,5.01078,83.51283,0.06637904,0.4322502,0.01217551,1.7,2.499219
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1520042,0.6341899,0.6341899,0,0,0,0.6341899,23.96825,0,0.0000000000000001110223,0,0.1520042,0.6675683,0.6341899,0,0,1.042742,3.615221,0,0.5155641,-0.5155641,4.467328,74.45531,0.06637904,0.6976089,0.1216034,0,3.767225
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1396632,0.6260215,0.6260215,0,-1,0,0.6260215,22.30966,0,0,0,0.1396632,0.65897,0.6260215,0,0,1.615591,3.099657,0,0.5193068,-0.5193068,3.91993,65.33205,0.06637904,0.6886237,0.1117306,0,3.23932
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.4341445,0.3664108,0.3664108,0,0,0,0.3664108,118.4857,0,0,0,0.4341445,0.3856955,0.3664108,0,0,2.192599,2.58035,0.04844897,0,0.04844897,3.965893,66.09808,0.06637517,0.4030519,0.3473156,0,3.014495
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3636383,0.7767941,0.7767941,0,0,0,0.7767941,46.81271,0,0,0,0.3636383,0.817678,0.7767941,0,0,2.14415,2.623954,0,0.4540397,-0.4540397,3.487293,58.12144,0.06637517,0.8544735,0.2909107,0,2.987593
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.1087044,0,0,0,0,0,0,0,0,0,0,0.1087044,0,0,0,0,2.648638,2.169915,0.1087044,0,0.1087044,3.590419,59.8402,0.0663665,0,0.0869635,0,2.278619
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.3357787,0.1653082,0.1653082,0,0,0,0.1653082,203.1228,0,0,0,0.3357787,0.1740087,0.1653082,0,0,2.539934,2.267749,0.1617701,0,0.1617701,3.743888,62.39801,0.06635359,0.181839,0.268623,0,2.603527
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.396668,0.2885114,0.2885114,0,-1,0,0.2885114,137.4878,0,0,0,0.396668,0.3036962,0.2885114,0,0,2.378164,2.413342,0.09297174,0,0.09297174,3.832089,63.86802,0.06634618,0.3173625,0.3173344,0,2.81001
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1998356,0.5250564,0.5250564,0,-1,0,0.5250564,38.05983,0,0,0,0.1998356,0.552691,0.5250564,0,0,2.285192,2.497016,0,0.3528554,-0.3528554,3.460146,57.66899,0.06634618,0.577562,0.1598684,0,2.696852
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.3394205,0.3994303,0.3994303,0,-1,0,0.3994303,84.97614,0,0,0,0.3394205,0.420453,0.3994303,0,0,2.677253,2.144161,0,0.0810325,-0.0810325,3.374731,56.2454,0.06634618,0.4393734,0.2715364,0,2.483581
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.2493133,0.4515836,0.4515836,0,-1,0,0.4515836,55.20866,0,0,0,0.2493133,0.4753512,0.4515836,0,0,2.76729,2.063128,0,0.2260379,-0.2260379,3.136466,52.27433,0.06634618,0.496742,0.1994506,0,2.312442
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.06381105,0,0,0,-1,0,0,0,0,0,0,0.06381105,0,0,0,0,3.018443,1.83709,0.06381105,0,0.06381105,3.197002,53.28326,0.06634109,0,0.05104884,0,1.900901
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,0.1654171,0.1654171,0,-1,0,0.1654171,0,0,0,0,0,0.1741233,0.1654171,0,0,2.954632,1.89452,0,0.1741233,-0.1741233,3.01346,50.22424,0.06634109,0.1819588,0,0,1.89452
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,0.4553438,0.4553438,0,-1,0,0.4553438,0,0,0.00000000000000005551115,0,0,0.4793092,0.4553438,0,0,3.148102,1.720397,0,0.4793092,-0.4793092,2.508224,41.80365,0.06634109,0.5008782,0,0,1.720397
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,0.7627861,0.7627861,0,-1,0,0.7627861,0,0,0.0000000000000001110223,0,0,0.8029328,0.7627861,0,0,3.680668,1.241088,0,0.8029328,-0.8029328,1.661858,27.69758,0.06634109,0.8390648,0,0,1.241088
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,0.1844593,0.1844593,0,-1,0,0.1844593,0,0,0,0,0,0.1941677,0.1844593,0,0,4.572815,0.4381551,0,0.1941677,-0.1941677,1.457188,24.28641,0.06634109,0.2029052,0,0,0.4381551
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,0.1025099,0.1025099,0,-1,0,0.1025099,0,0,0,0,0,0.1079051,0.1025099,0,0,4.788557,0.2439874,0,0.1079051,-0.1079051,1.343446,22.39072,0.06634109,0.1127609,0,0,0.2439874
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.908452,0.1360823,0,0,0,1.343446,22.39072,0.06634109,0,0,0,0.1360823
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.04226902,0.04226902,0,-1,0,0.04226902,0,0,0,0,0,0.04449371,0.04226902,0,0,4.908452,0.1360823,0,0.04449371,-0.04449371,1.296545,21.60904,0.06634109,0.04649592,0,0,0.1360823
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.03390926,0.03390926,0,-1,0,0.03390926,0,0,0.000000000000000006938894,0,0,0.03569395,0.03390926,0,0,4.957889,0.09158856,0,0.03569395,-0.03569395,1.258921,20.98197,0.06634109,0.03730018,0,0,0.09158856
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,0.1304065,0.05309988,0,-1,0,0.05309988,0,0,0.07730663,0.09034728,0,0.05589461,0.05309988,0,0,4.997549,0.05589461,0,0.05589461,-0.05589461,1.200002,20,0.06634109,0.1434472,0,0,0.05589461
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.06579767,0,0,-1,0,0,0,0,0.06579767,0.07237744,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06634109,0.07237744,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.006873799,0.006873799,1.459505,0,0.454545,0.006873799,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.0666078,0.007561179,0,1.7,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,0.1026149,0.1026149,1.555246,0,0.4806823,0.1026149,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.06690842,0.1128764,0,1.7,1.242
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.3354165,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3354165,0,0,1.452632,1.38,2.299654,2.484,1.715417,0,1.715417,5.445755,90.76241,0.06714389,0,0.2683332,1.7,2.819417
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.5409495,0,0,0,0,0,0,0,0,0,0,0.5409495,0,0,0,0,0.5842378,4.027875,0.5409495,0,0.5409495,5.958945,99.31555,0.06710049,0,0.4327596,0,4.568824
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.9225215,0.1473823,0.1473823,0,-1,0,0.1473823,625.9378,0.7240939,0,0,0.9225215,0.1551393,0.1473823,0,0,0.0432884,4.514729,0.0432884,0,0.0432884,6.000012,100,0.06709702,0.1621205,0.7380173,0,5.437251
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,1.256819,0.5116488,0.5116488,0,0,0,0.5116488,245.6409,0.7182409,0,0,1.256819,0.5385777,0.5116488,0,0,0,4.553689,0,0,0,6.000012,100,0.06709702,0.5628137,1.005455,0,5.810507
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.344307,0.9466403,0.9466403,0,0,0,0.9466403,142.0082,0.3478437,0,0,1.344307,0.9964635,0.9466403,0,0,0,4.553689,0,0,0,6.000012,100,0.06709702,1.041304,1.075446,0,5.897996
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.535577,0,0,0,0,0,0,0,1.535577,0,0,1.535577,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06709702,0,1.228462,0,6.089266
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.863726,0,0,0,0,0,0,0,1.863726,0,0,1.863726,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06709702,0,1.490981,0,6.417415
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.771041,0.0685843,0.0685843,0,-1,0,0.0685843,2582.284,1.698847,0,0,1.771041,0.072194,0.0685843,0,0,0,4.553689,0,0,0,6.000012,100,0.06709702,0.07544273,1.416833,0,6.32473
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.422806,0.3208845,0.3208845,0,-1,0,0.3208845,443.4013,1.085033,0,0,1.422806,0.3377731,0.3208845,0,0,0,4.553689,0,0,0,6.000012,100,0.06709702,0.3529729,1.138245,0,5.976495
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,1.012908,0.7649614,0.7649614,0,-1,0,0.7649614,132.4129,0.207685,0,0,1.012908,0.8052225,0.7649614,0,0,0,4.553689,0,0,0,6.000012,100,0.06709702,0.8414575,0.810326,0,5.566597
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.4268014,0.07705293,0.07705293,0,-1,0,0.07705293,553.9067,0.345693,0,0,0.4268014,0.08110835,0.07705293,0,0,0,4.553689,0,0,0,6.000012,100,0.06709702,0.08475822,0.3414411,0,4.98049
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.06264161,0.8986858,0.8986858,0,-1,0,0.8986858,6.970357,0,0.0000000000000001110223,0,0.06264161,0.9459851,0.8986858,0,0,0,4.553689,0,0.8833435,-0.8833435,5.068886,84.48127,0.06709702,0.9885544,0.05011329,0,4.616331
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.07516781,0.07516781,0,-1,0,0.07516781,0,0,0.00000000000000001387779,0,0,0.07912401,0.07516781,0,0,0.9814927,3.670346,0,0.07912401,-0.07912401,4.985482,83.0912,0.06709702,0.08268459,0,0,3.670346
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,0.1270008,0.1270008,0,-1,0,0.1270008,0,0,0.00000000000000002775558,0,0,0.133685,0.1270008,0,0,1.069408,3.591222,0,0.133685,-0.133685,4.844566,80.7426,0.06709702,0.1397008,0,0,3.591222
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,0.1077428,0.1077428,0,-1,0,0.1077428,0,0,0.00000000000000001387779,0,0,0.1134135,0.1077428,0,0,1.217947,3.457536,0,0.1134135,-0.1134135,4.725018,78.75014,0.06709702,0.1185171,0,0,3.457536
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,0.1658484,0.1658484,0,-1,0,0.1658484,0,0,0.00000000000000002775558,0,0,0.1745773,0.1658484,0,0,1.343962,3.344123,0,0.1745773,-0.1745773,4.540997,75.68313,0.06709702,0.1824333,0,0,3.344123
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,0.08729459,0.08729459,0,-1,0,0.08729459,0,0,0.00000000000000001387779,0,0,0.09188904,0.08729459,0,0,1.537937,3.169546,0,0.09188904,-0.09188904,4.444137,74.06881,0.06709702,0.09602404,0,0,3.169546
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.06190291,0.06190291,0,-1,0,0.06190291,0,0,0,0,0,0.06516095,0.06190291,0,0,1.640036,3.077657,0,0.06516095,-0.06516095,4.375452,72.92405,0.06709702,0.0680932,0,0,3.077657
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.05173869,0.05173869,0,-1,0,0.05173869,0,0,0.000000000000000006938894,0,0,0.05446177,0.05173869,0,0,1.712437,3.012496,0,0.05446177,-0.05446177,4.318044,71.96725,0.06709702,0.05691255,0,0,3.012496
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,0.08037736,0.08037736,0,-1,0,0.08037736,0,0,0.00000000000000001387779,0,0,0.08460775,0.08037736,0,0,1.77295,2.958034,0,0.08460775,-0.08460775,4.228859,70.48085,0.06709702,0.08841509,0,0,2.958034
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,0.2042588,0.2042588,0,-1,0,0.2042588,0,0,0.00000000000000002775558,0,0,0.2150093,0.2042588,0,0,1.866959,2.873426,0,0.2150093,-0.2150093,4.00222,66.70353,0.06709702,0.2246847,0,0,2.873426
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,0.1387087,0.1387087,0,-1,0,0.1387087,0,0,0.00000000000000002775558,0,0,0.1460091,0.1387087,0,0,2.105858,2.658417,0,0.1460091,-0.1460091,3.848313,64.13841,0.06709702,0.1525796,0,0,2.658417
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.001952626,0.001952626,0,0,0,0.001952626,0,0,0.0000000000000000002168404,0,0,0.002055396,0.001952626,0,0,2.26809,2.512408,0,0.002055396,-0.002055396,3.846146,64.10231,0.06709702,0.002147889,0,0,2.512408
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,0.1190875,0.1190875,0,0,0,0.1190875,0,0,0.00000000000000001387779,0,0,0.1253553,0.1190875,0,0,2.270374,2.510352,0,0.1253553,-0.1253553,3.71401,61.90004,0.06709702,0.1309963,0,0,2.510352
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2962287,0.3467546,0.3467546,0,0,0,0.3467546,85.42891,0,0.00000000000000005551115,0,0.2962287,0.3650048,0.3467546,0,0,2.409658,2.384997,0,0.06877616,-0.06877616,3.641514,60.69177,0.06709702,0.3814301,0.2369829,0,2.681226
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.5272437,0,0,0,0,0,0,0,0,0,0,0.5272437,0,0,0,0,2.486076,2.316221,0.5272437,0,0.5272437,4.141701,69.02821,0.06705478,0,0.4217949,0,2.843465
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.6027481,0.1900737,0.1900737,0,-1,0,0.1900737,317.1128,0,0,0,0.6027481,0.2000776,0.1900737,0,0,1.958832,2.79074,0.4026705,0,0.4026705,4.523707,75.39497,0.06702255,0.2090811,0.4821985,0,3.393488
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.8893081,0.01021599,0.01021599,0,0,0,0.01021599,8705.061,0,0,0,0.8893081,0.01075367,0.01021599,0,0,1.556162,3.153144,0.8785544,0,0.8785544,5.357178,89.28611,0.06695235,0.01123759,0.7114465,0,4.042452
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,1.165179,0.1804738,0.1804738,0,0,0,0.1804738,645.6221,0.2975992,0,0,1.165179,0.1899724,0.1804738,0,0,0.6776071,3.943843,0.6776071,0,0.6776071,6.000012,100,0.06689831,0.1985212,0.9321429,0,5.109021
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.393649,0,0,0,0,0,0,0,1.393649,0,0,1.393649,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06689831,0,1.114919,0,5.947338
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.6573256,0.7227679,0.7227679,0,0,0,0.7227679,90.9456,0,0,0,0.6573256,0.7608083,0.7227679,0,0,0,4.553689,0,0.1034827,-0.1034827,5.890932,98.182,0.06689831,0.7950447,0.5258605,0,5.211015
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,1.198444,1.181228,1.181228,0,-1,0,1.181228,101.4575,0,0.0000000000000002220446,0,1.198444,1.243397,1.181228,0,0,0.1149808,4.450206,0,0.04495323,-0.04495323,5.843547,97.39225,0.06689831,1.29935,0.9587554,0,5.648651
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.8207041,0.5256982,0.5256982,0,-1,0,0.5256982,156.117,0.1024088,0,0,0.8207041,0.5533665,0.5256982,0,0,0.1649288,4.405253,0.1649288,0,0.1649288,6.000012,100,0.06688517,0.578268,0.6565633,0,5.225957
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.4993828,0,0,0,-1,0,0,0,0.4993828,0,0,0.4993828,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06688517,0,0.3995062,0,5.053072
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.254862,0,0,0,-1,0,0,0,0.254862,0,0,0.254862,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06688517,0,0.2038895,0,4.808551
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.05980632,0.5292099,0.5292099,0,-1,0,0.5292099,11.30106,0,0.0000000000000001110223,0,0.05980632,0.557063,0.5292099,0,0,0,4.553689,0,0.4972567,-0.4972567,5.475857,91.26411,0.06688517,0.5821308,0.04784505,0,4.613495
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,0.5990562,0.5990562,0,-1,0,0.5990562,0,0,0.0000000000000001110223,0,0,0.6305854,0.5990562,0,0,0.5525074,4.056432,0,0.6305854,-0.6305854,4.811162,80.18587,0.06688517,0.6589618,0,0,4.056432
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,0.2742816,0.2742816,0,-1,0,0.2742816,0,0,0.00000000000000005551115,0,0,0.2887175,0.2742816,0,0,1.253158,3.425847,0,0.2887175,-0.2887175,4.506827,75.11363,0.06688517,0.3017098,0,0,3.425847
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,0.8086173,0.8086173,0,-1,0,0.8086173,0,0,0.0000000000000001110223,0,0,0.8511761,0.8086173,0,0,1.573955,3.137129,0,0.8511761,-0.8511761,3.609609,60.16003,0.06688517,0.889479,0,0,3.137129
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,0.158943,0.158943,0,-1,0,0.158943,0,0,0.00000000000000002775558,0,0,0.1673084,0.158943,0,0,2.519706,2.285953,0,0.1673084,-0.1673084,3.43325,57.22072,0.06688517,0.1748373,0,0,2.285953
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,0.1842926,0.1842926,0,-1,0,0.1842926,0,0,0.00000000000000002775558,0,0,0.1939922,0.1842926,0,0,2.705605,2.118645,0,0.1939922,-0.1939922,3.228765,53.81263,0.06688517,0.2027218,0,0,2.118645
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.03624037,0.03624037,0,-1,0,0.03624037,0,0,0.000000000000000006938894,0,0,0.03814775,0.03624037,0,0,2.921151,1.924653,0,0.03814775,-0.03814775,3.188553,53.14245,0.06688517,0.0398644,0,0,1.924653
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.02827028,0.02827028,0,-1,0,0.02827028,0,0,0.000000000000000003469447,0,0,0.02975819,0.02827028,0,0,2.963538,1.886505,0,0.02975819,-0.02975819,3.157185,52.61965,0.06688517,0.03109731,0,0,1.886505
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.996603,1.856747,0,0,0,3.157185,52.61965,0.06688517,0,0,0,1.856747
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,0.1311704,0.1311704,0,-1,0,0.1311704,0,0,0.00000000000000002775558,0,0,0.1380741,0.1311704,0,0,2.996603,1.856747,0,0.1380741,-0.1380741,3.011642,50.19394,0.06688517,0.1442875,0,0,1.856747
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,0.1458979,0.1458979,0,-1,0,0.1458979,0,0,0,0,0,0.1535767,0.1458979,0,0,3.150018,1.718673,0,0.1535767,-0.1535767,2.849758,47.49588,0.06688517,0.1604876,0,0,1.718673
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,0.1239777,0.1239777,0,0,0,0.1239777,0,0,0,0,0,0.1305029,0.1239777,0,0,3.320659,1.565096,0,0.1305029,-0.1305029,2.712196,45.20318,0.06688517,0.1363755,0,0,1.565096
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.06202134,0.06202134,0,0,0,0.06202134,0,0,0.000000000000000006938894,0,0,0.06528562,0.06202134,0,0,3.465662,1.434593,0,0.06528562,-0.06528562,2.643379,44.05623,0.06688517,0.06822348,0,0,1.434593
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.2238487,1.085631,1.085631,0,0,0,1.085631,20.61922,0,0,0,0.2238487,1.142769,1.085631,0,0,3.538202,1.369307,0,0.9189207,-0.9189207,1.674752,27.91247,0.06688517,1.194194,0.1790789,0,1.593156
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.6131499,0.2259221,0.2259221,0,0,0,0.2259221,271.3988,0,0,0,0.6131499,0.2378128,0.2259221,0,0,4.559225,0.4503867,0.3753371,0,0.3753371,2.030828,33.84706,0.06685528,0.2485143,0.4905199,0,1.063537
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.7217246,0.1072717,0.1072717,0,-1,0,0.1072717,672.8004,0,0,0,0.7217246,0.1129176,0.1072717,0,0,4.183887,0.7881901,0.608807,0,0.608807,2.608393,43.47313,0.06680686,0.1179989,0.5773797,0,1.509915
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.8191236,0,0,0,0,0,0,0,0,0,0,0.8191236,0,0,0,0,3.575081,1.336116,0.8191236,0,0.8191236,3.385482,56.42458,0.06674182,0,0.6552989,0,2.15524
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.463842,0.8133782,0.8133782,0,0,0,0.8133782,179.9706,0,0,0,1.463842,0.8561876,0.8133782,0,0,2.755957,2.073328,0.607654,0,0.607654,3.961953,66.03242,0.06669366,0.894716,1.171073,0,3.537169
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.679954,0,0,0,0,0,0,0,0,0,0,1.679954,0,0,0,0,2.148303,2.620216,1.679954,0,1.679954,5.555697,92.59476,0.06656086,0,1.343963,0,4.30017
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.459426,0.8731059,0.8731059,0,0,0,0.8731059,167.1534,0.07201757,0,0,1.459426,0.9190588,0.8731059,0,0,0.4683494,4.132174,0.4683494,0,0.4683494,6.000012,100,0.06652393,0.9604164,1.167541,0,5.5916
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.9710489,0.1596949,0.1596949,0,-1,0,0.1596949,608.0652,0.8029491,0,0,0.9710489,0.1680999,0.1596949,0,0,0,4.553689,0,0,0,6.000012,100,0.06652393,0.1756644,0.7768391,0,5.524738
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3725181,0.2851158,0.2851158,0,-1,0,0.2851158,130.655,0.0723962,0,0,0.3725181,0.3001219,0.2851158,0,0,0,4.553689,0,0,0,6.000012,100,0.06652393,0.3136274,0.2980145,0,4.926207
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.09727796,0.3835995,0.3835995,0,-1,0,0.3835995,25.35925,0,0,0,0.09727796,0.4037889,0.3835995,0,0,0,4.553689,0,0.306511,-0.306511,5.676921,94.61517,0.06652393,0.4219594,0.07782237,0,4.650967
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1332881,0.05928382,0.05928382,0,-1,0,0.05928382,224.8305,0,0,0,0.1332881,0.06240402,0.05928382,0,0,0.3405677,4.247178,0.0708841,0,0.0708841,5.744168,95.73594,0.06651835,0.06521221,0.1066305,0,4.380466
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.01839689,1.028526,1.028526,0,-1,0,1.028526,1.788665,0,0.0000000000000002220446,0,0.01839689,1.082659,1.028526,0,0,0.2696836,4.310974,0,1.064262,-1.064262,4.622337,77.0388,0.06651835,1.131379,0.01471751,0,4.32937
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,0.4030443,0.4030443,0,-1,0,0.4030443,0,0,0,0,0,0.4242572,0.4030443,0,0,1.452197,3.246711,0,0.4242572,-0.4242572,4.17513,69.58537,0.06651835,0.4433488,0,0,3.246711
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,1.06548,1.06548,0,-1,0,1.06548,0,0,0.0000000000000002220446,0,0,1.121557,1.06548,0,0,1.923594,2.822454,0,1.121557,-1.121557,2.992905,49.88165,0.06651835,1.172027,0,0,2.822454
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,0.3016938,0.3016938,0,-1,0,0.3016938,0,0,0,0,0,0.3175724,0.3016938,0,0,3.169769,1.700897,0,0.3175724,-0.3175724,2.658154,44.30249,0.06651835,0.3318632,0,0,1.700897
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,0.2012701,0.2012701,0,-1,0,0.2012701,0,0,0,0,0,0.2118632,0.2012701,0,0,3.522627,1.383325,0,0.2118632,-0.2118632,2.434831,40.58043,0.06651835,0.2213971,0,0,1.383325
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,0.1242333,0.1242333,0,-1,0,0.1242333,0,0,0.00000000000000001387779,0,0,0.1307719,0.1242333,0,0,3.758031,1.171461,0,0.1307719,-0.1307719,2.296985,38.28301,0.06651835,0.1366566,0,0,1.171461
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,0.1519121,0.1519121,0,-1,0,0.1519121,0,0,0.00000000000000002775558,0,0,0.1599075,0.1519121,0,0,3.903333,1.040689,0,0.1599075,-0.1599075,2.128428,35.47373,0.06651835,0.1671034,0,0,1.040689
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.04675341,0.04675341,0,-1,0,0.04675341,0,0,0,0,0,0.04921411,0.04675341,0,0,4.081008,0.8807818,0,0.04921411,-0.04921411,2.076552,34.60913,0.06651835,0.05142875,0,0,0.8807818
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.13569,0.8315678,0,0,0,2.076552,34.60913,0.06651835,0,0,0,0.8315678
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.006056686,0.006056686,0,-1,0,0.006056686,0,0,0,0,0,0.006375459,0.006056686,0,0,4.13569,0.8315678,0,0.006375459,-0.006375459,2.069831,34.49712,0.06651835,0.006662354,0,0,0.8315678
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,0.09910533,0.09910533,0,-1,0,0.09910533,0,0,0.00000000000000001387779,0,0,0.1043214,0.09910533,0,0,4.142774,0.8251923,0,0.1043214,-0.1043214,1.959867,32.66439,0.06651835,0.1090159,0,0,0.8251923
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,0.09895823,0.09895823,0,0,0,0.09895823,0,0,0.00000000000000001387779,0,0,0.1041666,0.09895823,0,0,4.258687,0.7208709,0,0.1041666,-0.1041666,1.850066,30.83437,0.06651835,0.1088541,0,0,0.7208709
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.003710533,0.003710533,0,0,0,0.003710533,0,0,0,0,0,0.003905824,0.003710533,0,0,4.374427,0.6167043,0,0.003905824,-0.003905824,1.845949,30.76575,0.06651835,0.004081586,0,0,0.6167043
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3711787,0.2939007,0.2939007,0,0,0,0.2939007,126.2939,0,0,0,0.3711787,0.3093692,0.2939007,0,0,4.378767,0.6127985,0.06180955,0,0.06180955,1.904586,31.74304,0.06651348,0.3232908,0.296943,0,0.9839772
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.726042,0.2653354,0.2653354,0,0,0,0.2653354,273.6318,0,0,0,0.726042,0.2793004,0.2653354,0,0,4.316957,0.6684271,0.4467416,0,0.4467416,2.328403,38.80663,0.0664783,0.2918689,0.5808336,0,1.394469
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.7838533,0.3414729,0.3414729,0,-1,0,0.3414729,229.5507,0,0,0,0.7838533,0.3594451,0.3414729,0,0,3.870216,1.070495,0.4244082,0,0.4244082,2.731032,45.51711,0.06644493,0.3756201,0.6270826,0,1.854348
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.669748,0,0,0,0,0,0,0,0,0,0,0.669748,0,0,0,0,3.445808,1.452462,0.669748,0,0.669748,3.36641,56.10673,0.06639231,0,0.5357984,0,2.12221
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,1.142259,0.1908425,0.1908425,0,0,0,0.1908425,598.5349,0,0,0,1.142259,0.2008869,0.1908425,0,0,2.77606,2.055235,0.9413722,0,0.9413722,4.259475,70.9911,0.0663185,0.2099268,0.9138073,0,3.197494
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.9111183,0.2630995,0.2630995,0,0,0,0.2630995,346.3018,0,0,0,0.9111183,0.2769468,0.2630995,0,0,1.834688,2.90247,0.6341715,0,0.6341715,4.861103,81.01821,0.06626888,0.2894094,0.7288947,0,3.813588
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,1.023921,0.124049,0.124049,0,0,0,0.124049,825.4167,0,0,0,1.023921,0.1305779,0.124049,0,0,1.200516,3.473224,0.8933433,0,0.8933433,5.708602,95.14318,0.06619909,0.1364539,0.819137,0,4.497146
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.8582178,0.44538,0.44538,0,-1,0,0.44538,192.6934,0.08222403,0,0,0.8582178,0.4688211,0.44538,0,0,0.3071727,4.277234,0.3071727,0,0.3071727,6.000012,100,0.06617513,0.489918,0.6865743,0,5.135451
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,1.183689,0.2334969,0.2334969,0,-1,0,0.2334969,506.94,0.937903,0,0,1.183689,0.2457862,0.2334969,0,0,0,4.553689,0,0,0,6.000012,100,0.06617513,0.2568466,0.9469514,0,5.737378
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.5544512,0.1722817,0.1722817,0,-1,0,0.1722817,321.8282,0.373102,0,0,0.5544512,0.1813492,0.1722817,0,0,0,4.553689,0,0,0,6.000012,100,0.06617513,0.1895099,0.4435609,0,5.10814
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.330289,0,0,0,-1,0,0,0,0.330289,0,0,0.330289,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06617513,0,0.2642312,0,4.883978
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.0483408,0,0,0,-1,0,0,0,0.0483408,0,0,0.0483408,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06617513,0,0.03867264,0,4.60203
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,0.6740007,0.6740007,0,-1,0,0.6740007,0,0,0,0,0,0.7094745,0.6740007,0,0,0,4.553689,0,0.7094745,-0.7094745,5.25216,87.53583,0.06617513,0.7414008,0,0,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,0.5937433,0.5937433,0,-1,0,0.5937433,0,0,0.0000000000000001110223,0,0,0.6249929,0.5937433,0,0,0.788305,3.844214,0,0.6249929,-0.6249929,4.59336,76.55585,0.06617513,0.6531176,0,0,3.844214
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,0.1895911,0.1895911,0,-1,0,0.1895911,0,0,0.00000000000000002775558,0,0,0.1995696,0.1895911,0,0,1.482742,3.219222,0,0.1995696,-0.1995696,4.382995,73.04977,0.06617513,0.2085502,0,0,3.219222
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,0.1075209,0.1075209,0,-1,0,0.1075209,0,0,0.00000000000000001387779,0,0,0.1131799,0.1075209,0,0,1.704486,3.019652,0,0.1131799,-0.1131799,4.263693,71.06141,0.06617513,0.118273,0,0,3.019652
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,0.08515732,0.08515732,0,-1,0,0.08515732,0,0,0,0,0,0.08963928,0.08515732,0,0,1.830241,2.906472,0,0.08963928,-0.08963928,4.169205,69.48661,0.06617513,0.09367305,0,0,2.906472
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,0.1153378,0.1153378,0,-1,0,0.1153378,0,0,0.00000000000000001387779,0,0,0.1214082,0.1153378,0,0,1.92984,2.816833,0,0.1214082,-0.1214082,4.041229,67.35369,0.06617513,0.1268716,0,0,2.816833
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.07272597,0.07272597,0,-1,0,0.07272597,0,0,0.00000000000000001387779,0,0,0.07655365,0.07272597,0,0,2.064738,2.695425,0,0.07655365,-0.07655365,3.960535,66.00878,0.06617513,0.07999856,0,0,2.695425
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,0.09607971,0.09607971,0,-1,0,0.09607971,0,0,0.00000000000000001387779,0,0,0.1011365,0.09607971,0,0,2.149798,2.618871,0,0.1011365,-0.1011365,3.853927,64.23199,0.06617513,0.1056877,0,0,2.618871
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.01897405,0.01897405,0,-1,0,0.01897405,0,0,0,0,0,0.01997269,0.01897405,0,0,2.262172,2.517734,0,0.01997269,-0.01997269,3.832875,63.88111,0.06617513,0.02087146,0,0,2.517734
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,0.1754413,0.1754413,0,-1,0,0.1754413,0,0,0.00000000000000002775558,0,0,0.184675,0.1754413,0,0,2.284364,2.497762,0,0.184675,-0.184675,3.63821,60.63671,0.06617513,0.1929854,0,0,2.497762
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.007138404,0.007138404,0,0,0,0.007138404,0,0,0.0000000000000000008673617,0,0,0.007514109,0.007138404,0,0,2.489558,2.313087,0,0.007514109,-0.007514109,3.630289,60.5047,0.06617513,0.007852244,0,0,2.313087
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01911855,0,0,0,0,0,0,0,0,0,0,0.01911855,0,0,0,0,2.497907,2.305573,0.01911855,0,0.01911855,3.648427,60.80699,0.06617364,0,0.01529484,0,2.324691
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.148645,0.1292645,0.1292645,0,0,0,0.1292645,114.9929,0,0,0,0.148645,0.1360679,0.1292645,0,0,2.478789,2.322779,0.0125771,0,0.0125771,3.660358,61.00585,0.06617266,0.1421909,0.118916,0,2.471424
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1432163,0.5264834,0.5264834,0,0,0,0.5264834,27.20244,0,0,0,0.1432163,0.554193,0.5264834,0,0,2.466211,2.334099,0,0.4109767,-0.4109767,3.227151,53.78574,0.06617266,0.5791317,0.1145731,0,2.477315
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1475446,1.137112,1.137112,0,-1,0,1.137112,12.97538,0,0.0000000000000002220446,0,0.1475446,1.196959,1.137112,0,0,2.922852,1.923122,0,1.049415,-1.049415,2.12097,35.34944,0.06617266,1.250823,0.1180357,0,2.070667
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.4063669,0.5178588,0.5178588,0,0,0,0.5178588,78.4706,0,0,0,0.4063669,0.5451145,0.5178588,0,0,4.088869,0.8737071,0,0.1387476,-0.1387476,1.974718,32.9119,0.06617266,0.5696447,0.3250935,0,1.280074
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.5493517,0.1643556,0.1643556,0,0,0,0.1643556,334.2457,0,0,0,0.5493517,0.1730059,0.1643556,0,0,4.243033,0.7349594,0.3763458,0,0.3763458,2.331751,38.86243,0.06614333,0.1807912,0.4394813,0,1.284311
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.5863734,0.09642884,0.09642884,0,0,0,0.09642884,608.0893,0,0,0,0.5863734,0.101504,0.09642884,0,0,3.866687,1.073671,0.4848694,0,0.4848694,2.791738,46.52888,0.06610557,0.1060717,0.4690987,0,1.660044
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2606415,0.3914899,0.3914899,0,0,0,0.3914899,66.57682,0,0.00000000000000005551115,0,0.2606415,0.4120947,0.3914899,0,0,3.381818,1.510053,0,0.1514531,-0.1514531,2.632092,43.86812,0.06610557,0.4306389,0.2085132,0,1.770695
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.5012313,0.008984087,0.008984087,0,-1,0,0.008984087,5579.101,0,0,0,0.5012313,0.009456934,0.008984087,0,0,3.550099,1.3586,0.4917743,0,0.4917743,3.098631,51.64374,0.06606733,0.009882496,0.400985,0,1.859831
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.4324085,0.2947139,0.2947139,0,-1,0,0.2947139,146.7214,0,0,0,0.4324085,0.3102252,0.2947139,0,0,3.058325,1.801197,0.1221833,0,0.1221833,3.214544,53.57562,0.06605783,0.3241853,0.3459268,0,2.233605
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.2373445,0.1242796,0.1242796,0,-1,0,0.1242796,190.9761,0,0,0,0.2373445,0.1308207,0.1242796,0,0,2.936141,1.911162,0.1065238,0,0.1065238,3.315601,55.25991,0.06604955,0.1367076,0.1898756,0,2.148506
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.2202773,0.08382716,0.08382716,0,-1,0,0.08382716,262.7755,0,0,0,0.2202773,0.08823912,0.08382716,0,0,2.829618,2.007033,0.1320382,0,0.1320382,3.440864,57.34761,0.0660393,0.09220988,0.1762218,0,2.22731
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.05615733,0.5220368,0.5220368,0,-1,0,0.5220368,10.75735,0,0.0000000000000001110223,0,0.05615733,0.5495124,0.5220368,0,0,2.697579,2.125868,0,0.4933551,-0.4933551,2.920822,48.68026,0.0660393,0.5742404,0.04492586,0,2.182025
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.04769369,0.04769369,0,-1,0,0.04769369,0,0,0.000000000000000006938894,0,0,0.05020388,0.04769369,0,0,3.245752,1.632513,0,0.05020388,-0.05020388,2.867902,47.79827,0.0660393,0.05246306,0,0,1.632513
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,0.3698705,0.3698705,0,-1,0,0.3698705,0,0,0,0,0,0.3893373,0.3698705,0,0,3.301534,1.582309,0,0.3893373,-0.3893373,2.457505,40.95833,0.0660393,0.4068575,0,0,1.582309
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,0.4823313,0.4823313,0,-1,0,0.4823313,0,0,0.00000000000000005551115,0,0,0.5077171,0.4823313,0,0,3.734131,1.192971,0,0.5077171,-0.5077171,1.922324,32.03867,0.0660393,0.5305644,0,0,1.192971
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,0.09766956,0.09766956,0,-1,0,0.09766956,0,0,0,0,0,0.1028101,0.09766956,0,0,4.298261,0.6852542,0,0.1028101,-0.1028101,1.813952,30.23248,0.0660393,0.1074365,0,0,0.6852542
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,0.1869773,0.1869773,0,-1,0,0.1869773,0,0,0,0,0,0.1968182,0.1869773,0,0,4.412494,0.5824441,0,0.1968182,-0.1968182,1.606488,26.77474,0.0660393,0.205675,0,0,0.5824441
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.631181,0.3856259,0,0,0,1.606488,26.77474,0.0660393,0,0,0,0.3856259
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,0.2323947,0.2323947,0,-1,0,0.2323947,0,0,0.00000000000000002775558,0,0,0.244626,0.2323947,0,0,4.631181,0.3856259,0,0.244626,-0.244626,1.348629,22.47711,0.0660393,0.2556341,0,0,0.3856259
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,0.1703494,0.13395,0,-1,0,0.13395,0,0,0.03639939,0.05343432,0,0.141,0.13395,0,0,4.902988,0.141,0,0.141,-0.141,1.200002,20,0.0660393,0.1873843,0,0,0.141
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,0.09965398,0,0,-1,0,0,0,0,0.09965398,0.1096194,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.0660393,0.1096194,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,0.1686943,0,0,-1,0,0,0,0,0.1686943,0.1855638,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.0660393,0.1855638,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,0.1372161,0.1372161,1.589848,0,0.4901284,0.1372161,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.06634714,0.1509377,0,1.7,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01755432,0.06961789,0.06961789,1.522249,0,0.4716741,0.06961789,25.21524,0.0000000000000002220446,0,0,0.01755432,0,0,1.452632,1.38,3.679654,1.242,1.397554,0,1.397554,3.835022,63.9169,0.06662858,0.07657968,0.01404345,1.7,1.259554
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1152492,0.4753163,0.4753163,1.7,0,0.5202,0.4753163,24.24683,-0.0000000000000002220446,0,0,0.1152492,0,0,1.224684,1.16345,2.2821,2.499799,1.278699,0,1.278699,5.048102,84.13486,0.0669815,0.522848,0.09219933,1.7,2.615048
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.250627,1.025009,1.025009,0,0,0,1.025009,24.45121,0,0,0,0.250627,1.078956,1.025009,0,0,1.003401,3.650628,0,0.8283294,-0.8283294,4.174966,69.58263,0.0669815,1.12751,0.2005016,0,3.901255
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.8323694,0.6380841,0.6380841,0,-1,0,0.6380841,130.4482,0,0,0,0.8323694,0.6716675,0.6380841,0,0,1.923767,2.822298,0.160702,0,0.160702,4.327421,72.12354,0.0669689,0.7018926,0.6658956,0,3.654668
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.7102334,1.204064,1.204064,0,0,0,1.204064,58.98635,0,0.0000000000000002220446,0,0.7102334,1.267436,1.204064,0,0,1.763066,2.96693,0,0.5572023,-0.5572023,3.740078,62.33451,0.0669689,1.32447,0.5681868,0,3.677163
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1710932,0.2418484,0.2418484,0,0,0,0.2418484,70.74397,0,0.00000000000000002775558,0,0.1710932,0.2545773,0.2418484,0,0,2.382179,2.409728,0,0.0834841,-0.0834841,3.652078,60.86785,0.0669689,0.2660333,0.1368745,0,2.580821
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3859495,0.3612435,0.3612435,0,0,0,0.3612435,106.8391,0,0,0,0.3859495,0.3802563,0.3612435,0,0,2.474939,2.326244,0.005693151,0,0.005693151,3.657479,60.95787,0.06696846,0.3973678,0.3087596,0,2.712193
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.576722,0.5050728,0.5050728,0,0,0,0.5050728,114.1859,0,0,0,0.576722,0.5316556,0.5050728,0,0,2.469246,2.331367,0.04506644,0,0.04506644,3.700233,61.67043,0.06696493,0.5555801,0.4613776,0,2.908089
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.6235356,0.4479482,0.4479482,0,-1,0,0.4479482,139.1981,0,0,0,0.6235356,0.4715244,0.4479482,0,0,2.42418,2.371927,0.1520111,0,0.1520111,3.844444,64.07393,0.06695302,0.492743,0.4988284,0,2.995463
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.6014204,0.1567931,0.1567931,0,-1,0,0.1567931,383.5759,0,0,0,0.6014204,0.1650454,0.1567931,0,0,2.272169,2.508737,0.4363751,0,0.4363751,4.258425,70.97361,0.06691886,0.1724724,0.4811363,0,3.110157
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.4926707,0,0,0,-1,0,0,0,0,0,0,0.4926707,0,0,0,0,1.835793,2.901475,0.4926707,0,0.4926707,4.725814,78.7634,0.06688033,0,0.3941365,0,3.394145
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.1870081,0.3034356,0.3034356,0,-1,0,0.3034356,61.63026,0,0,0,0.1870081,0.3194059,0.3034356,0,0,1.343123,3.344878,0,0.1323978,-0.1323978,4.586254,76.43742,0.06688033,0.3337792,0.1496065,0,3.531887
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.05460917,0.5838522,0.5838522,0,-1,0,0.5838522,9.353252,0,0,0,0.05460917,0.6145813,0.5838522,0,0,1.490232,3.212481,0,0.5599721,-0.5599721,3.995992,66.59973,0.06688033,0.6422375,0.04368734,0,3.26709
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,0.9188096,0.9188096,0,-1,0,0.9188096,0,0,0.0000000000000001110223,0,0,0.967168,0.9188096,0,0,2.112423,2.652508,0,0.967168,-0.967168,2.976507,49.60836,0.06688033,1.010691,0,0,2.652508
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,0.3359571,0.3359571,0,-1,0,0.3359571,0,0,0.00000000000000005551115,0,0,0.353639,0.3359571,0,0,3.187054,1.685341,0,0.353639,-0.353639,2.603739,43.39557,0.06688033,0.3695528,0,0,1.685341
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.05526938,0.05526938,0,-1,0,0.05526938,0,0,0.000000000000000006938894,0,0,0.05817829,0.05526938,0,0,3.579986,1.331702,0,0.05817829,-0.05817829,2.542414,42.37348,0.06688033,0.06079632,0,0,1.331702
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.644629,1.273523,0,0,0,2.542414,42.37348,0.06688033,0,0,0,1.273523
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,0.1384653,0.1384653,0,-1,0,0.1384653,0,0,0.00000000000000002775558,0,0,0.1457529,0.1384653,0,0,3.644629,1.273523,0,0.1457529,-0.1457529,2.388777,39.81286,0.06688033,0.1523118,0,0,1.273523
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.03456669,0.03456669,0,-1,0,0.03456669,0,0,0,0,0,0.03638599,0.03456669,0,0,3.806576,1.12777,0,0.03638599,-0.03638599,2.350422,39.17363,0.06688033,0.03802336,0,0,1.12777
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.847005,1.091384,0,0,0,2.350422,39.17363,0.06688033,0,0,0,1.091384
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,0.2557998,0.2557998,0,-1,0,0.2557998,0,0,0,0,0,0.2692629,0.2557998,0,0,3.847005,1.091384,0,0.2692629,-0.2692629,2.066594,34.44317,0.06688033,0.2813798,0,0,1.091384
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.146186,0.8221213,0,0,0,2.066594,34.44317,0.06688033,0,0,0,0.8221213
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.07222559,0.07222559,0,-1,0,0.07222559,0,0,0.00000000000000001387779,0,0,0.07602693,0.07222559,0,0,4.146186,0.8221213,0,0.07602693,-0.07602693,1.986455,33.10752,0.06688033,0.07944814,0,0,0.8221213
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.07752665,0.07752665,0,0,0,0.07752665,0,0,0,0,0,0.08160701,0.07752665,0,0,4.23066,0.7460944,0,0.08160701,-0.08160701,1.900434,31.67383,0.06688033,0.08527932,0,0,0.7460944
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01424668,0,0,0,0,0,0,0,0,0,0,0.01424668,0,0,0,0,4.321335,0.6644874,0.01424668,0,0.01424668,1.913949,31.89909,0.06687922,0,0.01139734,0,0.6787341
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1738628,0.8743724,0.8743724,0.425,0,0.172125,0.8743724,19.8843,0,0.0000000000000001110223,0,0.1738628,0.4730236,0.4493724,0,0,4.307088,0.6773094,0,0.2991607,-0.2991607,1.598606,26.64338,0.06687922,0.9618096,0.1390903,1.7,0.8511722
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4905961,0.8485043,0.8485043,1.7,0,0.5202,0.8485043,57.81893,0,0,0,0.4905961,0,0,0.8514957,0.8089209,4.639489,0.3781487,1.299517,0,1.299517,2.831436,47.19051,0.06722907,0.9333547,0.3924769,1.7,0.8687447
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.7442437,0.8246865,0.8246865,0,-1,0,0.8246865,90.24565,0,0,0,0.7442437,0.8680911,0.8246865,0,0,3.339972,1.547714,0,0.1238474,-0.1238474,2.70089,45.01474,0.06722907,0.9071552,0.595395,0,2.291958
