Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,1.023829,0.2712997,0.2712997,0,0,0,0.2712997,377.3795,0,0,0,1.023829,0.2855786,0.2712997,0,0,3.47758,1.423867,0.7382507,0,0.7382507,3.401256,56.68748,0.06717121,0.2984296,0.8190634,0,2.447696
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,1.284592,0.02728998,0.02728998,0,0,0,0.02728998,4707.192,0,0,0,1.284592,0.02872629,0.02728998,0,0,2.73933,2.088292,1.255866,0,1.255866,4.592674,76.54442,0.06707301,0.03001898,1.027673,0,3.372884
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.5256128,0.3663006,0.3663006,0,0,0,0.3663006,143.4922,0,0,0,0.5256128,0.3855796,0.3663006,0,0,1.483464,3.218571,0.1400332,0,0.1400332,4.725522,78.75854,0.06706208,0.4029307,0.4204903,0,3.744184
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.7423695,0.1295328,0.1295328,0,0,0,0.1295328,573.1132,0,0,0,0.7423695,0.1363503,0.1295328,0,0,1.343431,3.344601,0.6060192,0,0.6060192,5.300442,88.34052,0.06701481,0.1424861,0.5938956,0,4.086971
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.6733538,0.2445377,0.2445377,0,-1,0,0.2445377,275.3579,0,0,0,0.6733538,0.2574081,0.2445377,0,0,0.7374116,3.890018,0.4159457,0,0.4159457,5.695043,94.91719,0.0669824,0.2689915,0.5386831,0,4.563372
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.5487302,0.1120446,0.1120446,0,-1,0,0.1120446,489.7426,0.1093226,0,0,0.5487302,0.1179417,0.1120446,0,0,0.3214659,4.264369,0.3214659,0,0.3214659,6.000012,100,0.06695738,0.1232491,0.4389842,0,4.8131
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.4221772,0.1884023,0.1884023,0,-1,0,0.1884023,224.0828,0.223859,0,0,0.4221772,0.1983182,0.1884023,0,0,0,4.553689,0,0,0,6.000012,100,0.06695738,0.2072425,0.3377417,0,4.975866
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.4521481,0.9777995,0.9777995,0,-1,0,0.9777995,46.24139,0,0,0,0.4521481,1.029263,0.9777995,0,0,0,4.553689,0,0.5771145,-0.5771145,5.39168,89.86115,0.06695738,1.075579,0.3617185,0,5.005837
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.05566933,0.3565041,0.3565041,0,-1,0,0.3565041,15.61534,0,0,0,0.05566933,0.3752674,0.3565041,0,0,0.6412383,3.976574,0,0.3195981,-0.3195981,5.054794,84.2464,0.06695738,0.3921545,0.04453547,0,4.032244
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,0.768523,0.768523,0,-1,0,0.768523,0,0,0.0000000000000001110223,0,0,0.8089716,0.768523,0,0,0.9963473,3.656976,0,0.8089716,-0.8089716,4.202063,70.03424,0.06695738,0.8453754,0,0,3.656976
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,0.2814318,0.2814318,0,-1,0,0.2814318,0,0,0.00000000000000005551115,0,0,0.296244,0.2814318,0,0,1.895205,2.848005,0,0.296244,-0.296244,3.889794,64.82978,0.06695738,0.309575,0,0,2.848005
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,0.3041031,0.3041031,0,-1,0,0.3041031,0,0,0.00000000000000005551115,0,0,0.3201085,0.3041031,0,0,2.224365,2.551761,0,0.3201085,-0.3201085,3.552371,59.20605,0.06695738,0.3345134,0,0,2.551761
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,0.1350271,0.1350271,0,-1,0,0.1350271,0,0,0.00000000000000002775558,0,0,0.1421337,0.1350271,0,0,2.580041,2.231652,0,0.1421337,-0.1421337,3.402548,56.70903,0.06695738,0.1485298,0,0,2.231652
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.737967,2.089519,0,0,0,3.402548,56.70903,0.06695738,0,0,0,2.089519
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.737967,2.089519,0,0,0,3.402548,56.70903,0.06695738,0,0,0,2.089519
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.737967,2.089519,0,0,0,3.402548,56.70903,0.06695738,0,0,0,2.089519
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.06472458,0.06472458,0,-1,0,0.06472458,0,0,0,0,0,0.06813113,0.06472458,0,0,2.737967,2.089519,0,0.06813113,-0.06813113,3.330732,55.51208,0.06695738,0.07119704,0,0,2.089519
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.813668,2.021387,0,0,0,3.330732,55.51208,0.06695738,0,0,0,2.021387
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,0.130387,0.130387,0,-1,0,0.130387,0,0,0,0,0,0.1372495,0.130387,0,0,2.813668,2.021387,0,0.1372495,-0.1372495,3.186058,53.10086,0.06695738,0.1434257,0,0,2.021387
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.03756575,0.03756575,0,0,0,0.03756575,0,0,0.000000000000000006938894,0,0,0.03954289,0.03756575,0,0,2.966168,1.884138,0,0.03954289,-0.03954289,3.144376,52.40617,0.06695738,0.04132232,0,0,1.884138
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.01041471,0,0,0,0,0,0,0,0,0,0,0.01041471,0,0,0,0,3.010104,1.844595,0.01041471,0,0.01041471,3.154257,52.57084,0.06695657,0,0.008331767,0,1.85501
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02692505,0.8844545,0.8844545,0,0,0,0.8844545,3.044255,0,0,0,0.02692505,0.9310048,0.8844545,0,0,2.99969,1.853968,0,0.9040797,-0.9040797,2.201273,36.68781,0.06695657,0.9729,0.02154004,0,1.880893
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.0689925,0.8593699,0.8593699,0.425,0,0.172125,0.8593699,8.028265,0,0,0,0.0689925,0.4572315,0.43437,0,0,4.004223,0.9498885,0,0.388239,-0.388239,1.792033,29.86716,0.06695657,0.945307,0.055194,1.7,1.018881
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.09876862,0.5159556,0.5159556,0,-1,0,0.5159556,19.14285,0,0,0.0152181,0.09876862,0.5431112,0.5159556,0,0,4.435599,0.5616495,0,0.4443426,-0.4443426,1.323655,22.06087,0.06695657,0.5675512,0.0790149,0,0.6604182
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.2040533,0,0,0,0,0,0,0,0,0,0,0.2040533,0,0,0,0,4.929313,0.117307,0.2040533,0,0.2040533,1.517237,25.28723,0.0669407,0,0.1632426,0,0.3213602
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.3074777,0.2256113,0.2256113,0,0,0,0.2256113,136.2865,0,0,0,0.3074777,0.2374855,0.2256113,0,0,4.72526,0.3009549,0.06999215,0,0.06999215,1.583637,26.3939,0.06693526,0.2481724,0.2459822,0,0.6084326
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.299291,0.09057736,0.09057736,0,0,0,0.09057736,330.4258,0,0,0,0.299291,0.09534459,0.09057736,0,0,4.655268,0.3639478,0.2039464,0,0.2039464,1.777118,29.61857,0.0669194,0.09963509,0.2394328,0,0.6632388
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1342327,0.8660084,0.8660084,0.425,0,0.172125,0.8660084,15.50016,0,0,0,0.1342327,0.4642194,0.4410084,0,0,4.451322,0.5474996,0,0.3299867,-0.3299867,1.429281,23.8213,0.0669194,0.9526093,0.1073862,1.7,0.6817324
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.07221942,0.3017137,0.2752457,0,-1,0,0.2752457,26.23816,0,0.02646799,0.1115261,0.07221942,0.2897324,0.2752457,0,0,4.817973,0.2175129,0,0.2175129,-0.2175129,1.200002,20,0.0669194,0.3318851,0.05777553,0,0.2897324
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.226812,0.5083318,0.2154714,0,-1,0,0.2154714,105.2632,0,0.2928604,0.5160707,0.226812,0.226812,0.2154714,0,0,5.059654,0,0,0,0,1.200002,20,0.0669194,0.5591649,0.1814496,0,0.226812
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.159311,0.2657769,0.1513454,0,-1,0,0.1513454,105.2632,0,0.1144315,0.2620855,0.159311,0.159311,0.1513454,0,0,5.059654,0,0,0,0,1.200002,20,0.0669194,0.2923546,0.1274488,0,0.159311
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.05344054,0.9529584,0.05076851,0,-1,0,0.05076851,105.2632,0,0.9021899,1.0381,0.05344054,0.05344054,0.05076851,0,0,5.059654,0,0,0,0,1.200002,20,0.0669194,1.048254,0.04275243,0,0.05344054
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.05091335,0.2033038,0.04836768,0,-1,0,0.04836768,105.2632,0,0.1549361,0.2139607,0.05091335,0.05091335,0.04836768,0,0,5.059654,0,0,0,0,1.200002,20,0.0669194,0.2236342,0.04073068,0,0.05091335
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,0.670197,0,0,-1,0,0,0,0,0.670197,0.7372167,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.0669194,0.7372167,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,0.6036353,0,0,-1,0,0,0,0,0.6036353,0.6639988,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.0669194,0.6639988,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,0.8461387,0,0,-1,0,0,0,0,0.8461387,0.9307526,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.0669194,0.9307526,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.0669194,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,0.1140047,0,0,-1,0,0,0,0,0.1140047,0.1254051,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.0669194,0.1254051,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.0669194,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,0.08419034,0,0,-1,0,0,0,0,0.08419034,0.09260937,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.0669194,0.09260937,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.01654575,0,0,-1,0,0,0,0,0.01654575,0.01820032,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.0669194,0.01820032,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.03418019,0,0,-1,0,0,0,0,0.03418019,0.03759821,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.0669194,0.03759821,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.07681707,0,0,-1,0,0,0,0,0.07681707,0.08449877,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.0669194,0.08449877,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.008457211,0.008457211,1.461089,0,0.4549772,0.008457211,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.06717674,0.009302933,0,1.7,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.007683549,0.1013765,0.1013765,1.554008,0,0.4803442,0.1013765,7.579224,0,0,0,0.007683549,0,0,1.452632,1.38,3.679654,1.242,1.387684,0,1.387684,3.825658,63.76083,0.0674653,0.1115141,0.006146839,1.7,1.249683
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03994527,0.07940807,0.07940807,1.53204,0,0.4743468,0.07940807,50.30379,0.0000000000000004440892,0,0,0.03994527,0,0,1.452632,1.38,2.291971,2.490915,1.419945,0,1.419945,5.172736,86.21209,0.0677427,0.08734889,0.03195622,1.7,2.53086
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1216708,0.678914,0.678914,0,0,0,0.678914,17.92139,0,0.0000000000000001110223,0,0.1216708,0.7146463,0.678914,0,0,0.8720255,3.768866,0,0.5929755,-0.5929755,4.547685,75.79459,0.0677427,0.7468054,0.09733663,0,3.890537
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.2152182,0.6368861,0.6368861,0,-1,0,0.6368861,33.79226,0,0,0,0.2152182,0.6704063,0.6368861,0,0,1.530887,3.17589,0,0.4551882,-0.4551882,4.067874,67.79777,0.0677427,0.7005746,0.1721746,0,3.391109
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05918354,0.1045592,0.1045592,0,0,0,0.1045592,56.60291,0,0,0,0.05918354,0.1100623,0.1045592,0,0,2.036652,2.720702,0,0.05087876,-0.05087876,4.014244,66.90392,0.0677427,0.1150151,0.04734683,0,2.779886
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.1156752,0.1064517,0.1064517,0,0,0,0.1064517,108.6645,0,0,0,0.1156752,0.1120544,0.1064517,0,0,2.093184,2.669823,0.003620798,0,0.003620798,4.017678,66.96117,0.06774241,0.1170968,0.09254014,0,2.785499
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.3367082,0.4713203,0.4713203,0,0,0,0.4713203,71.43937,0,0.00000000000000005551115,0,0.3367082,0.4961266,0.4713203,0,0,2.089563,2.673082,0,0.1594184,-0.1594184,3.849637,64.16048,0.06774241,0.5184523,0.2693666,0,3.00979
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3895575,0.3522612,0.3522612,0,0,0,0.3522612,110.5877,0,0,0,0.3895575,0.3708013,0.3522612,0,0,2.266695,2.513664,0.01875621,0,0.01875621,3.86743,64.45705,0.06774095,0.3874873,0.311646,0,2.903221
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.4198312,0.8439938,0.8439938,0,-1,0,0.8439938,49.7434,0,0.0000000000000001110223,0,0.4198312,0.8884145,0.8439938,0,0,2.247938,2.530545,0,0.4685833,-0.4685833,3.3735,56.22489,0.06774095,0.9283931,0.3358649,0,2.950376
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.373574,0.5014457,0.5014457,0,-1,0,0.5014457,74.4994,0,0.0000000000000001110223,0,0.373574,0.5278376,0.5014457,0,0,2.768586,2.061961,0,0.1542636,-0.1542636,3.210892,53.51476,0.06774095,0.5515903,0.2988592,0,2.435535
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1527063,0.5134171,0.5134171,0,-1,0,0.5134171,29.74313,0,0.0000000000000001110223,0,0.1527063,0.540439,0.5134171,0,0,2.939991,1.907698,0,0.3877327,-0.3877327,2.802186,46.70301,0.06774095,0.5647587,0.122165,0,2.060404
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1990048,0.4888339,0.4888339,0,-1,0,0.4888339,40.71011,0,0,0,0.1990048,0.514562,0.4888339,0,0,3.370805,1.519965,0,0.3155572,-0.3155572,2.469559,41.15924,0.06774095,0.5377173,0.1592038,0,1.71897
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.04325726,0.1142637,0.1142637,0,-1,0,0.1142637,37.8574,0,0,0,0.04325726,0.1202776,0.1142637,0,0,3.721424,1.204408,0,0.07702032,-0.07702032,2.388373,39.80614,0.06774095,0.1256901,0.03460581,0,1.247665
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.807002,1.127387,0,0,0,2.388373,39.80614,0.06774095,0,0,0,1.127387
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,0.8465609,0.8465609,0,-1,0,0.8465609,0,0,0.0000000000000001110223,0,0,0.8911167,0.8465609,0,0,3.807002,1.127387,0,0.8911167,-0.8911167,1.449054,24.15084,0.06774095,0.931217,0,0,1.127387
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,0.5158753,0.2244571,0,-1,0,0.2244571,0,0,0.2914183,0.3430058,0,0.2362706,0.2244571,0,0,4.797132,0.2362706,0,0.2362706,-0.2362706,1.200002,20,0.06774095,0.5674629,0,0,0.2362706
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06774095,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.02171385,0,0,-1,0,0,0,0,0.02171385,0.02388524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06774095,0.02388524,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,0.2034972,0,0,-1,0,0,0,0,0.2034972,0.2238469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06774095,0.2238469,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,0.1668903,0,0,-1,0,0,0,0,0.1668903,0.1835793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06774095,0.1835793,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.0629431,0,0,-1,0,0,0,0,0.0629431,0.06923741,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06774095,0.06923741,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.04187691,0,0,-1,0,0,0,0,0.04187691,0.0460646,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06774095,0.0460646,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,0.1102069,0,0,-1,0,0,0,0,0.1102069,0.1212276,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06774095,0.1212276,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,0.09878848,0.09878848,1.55142,0,0.4796377,0.09878848,0,0.0000000000000004440892,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.06802735,0.1086673,0,1.7,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.02128663,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02128663,0,0,1.452632,1.38,3.679654,1.242,1.401287,0,1.401287,3.838562,63.97591,0.06827665,0,0.0170293,1.7,1.263287
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.319193,0.192871,0.192871,1.645503,0,0.5053222,0.192871,165.4956,0.0000000000000004440892,0,0,0.319193,0,0,1.452632,1.38,2.278368,2.503158,1.699193,0,1.699193,5.450559,90.84246,0.06856894,0.2121581,0.2553544,1.7,2.822351
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.7683789,0.7264836,0.7264836,0,0,0,0.7264836,105.7669,0,0,0,0.7683789,0.7647195,0.7264836,0,0,0.5791748,4.032432,0.00365937,0,0.00365937,5.45403,90.90032,0.06856865,0.7991319,0.6147031,0,4.800811
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,1.013128,0.1950499,0.1950499,0,-1,0,0.1950499,519.4199,0.2322967,0,0,1.013128,0.2053156,0.1950499,0,0,0.5755154,4.035725,0.5755154,0,0.5755154,6.000012,100,0.06852331,0.2145549,0.8105022,0,5.048853
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,1.049941,0.06359674,0.06359674,0,0,0,0.06359674,1650.936,0.9829972,0,0,1.049941,0.06694394,0.06359674,0,0,0,4.553689,0,0,0,6.000012,100,0.06852331,0.06995641,0.8399529,0,5.60363
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,1.056969,0.4965128,0.4965128,0,0,0,0.4965128,212.8784,0.5343235,0,0,1.056969,0.5226451,0.4965128,0,0,0,4.553689,0,0,0,6.000012,100,0.06852331,0.5461641,0.8455748,0,5.610658
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,1.057843,0,0,0,0,0,0,0,1.057843,0,0,1.057843,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06852331,0,0.8462743,0,5.611532
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.7293407,0,0,0,0,0,0,0,0.7293407,0,0,0.7293407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06852331,0,0.5834725,0,5.28303
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.6795578,0.180428,0.180428,0,-1,0,0.180428,376.6365,0.4896336,0,0,0.6795578,0.1899242,0.180428,0,0,0,4.553689,0,0,0,6.000012,100,0.06852331,0.1984708,0.5436463,0,5.233247
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.7551459,0.6531076,0.6531076,0,-1,0,0.6531076,115.6235,0.06766418,0,0,0.7551459,0.6874817,0.6531076,0,0,0,4.553689,0,0,0,6.000012,100,0.06852331,0.7184184,0.6041167,0,5.308835
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.5058793,0.5596164,0.5596164,0,-1,0,0.5596164,90.3975,0,0,0,0.5058793,0.58907,0.5596164,0,0,0,4.553689,0,0.08319069,-0.08319069,5.912321,98.53849,0.06852331,0.6155781,0.4047034,0,5.059568
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1746444,0.4127674,0.4127674,0,-1,0,0.4127674,42.31061,0,0,0,0.1746444,0.434492,0.4127674,0,0,0.09243409,4.470498,0,0.2598476,-0.2598476,5.638418,93.97344,0.06852331,0.4540442,0.1397155,0,4.645143
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.03463281,0,0,0,-1,0,0,0,0,0,0,0.03463281,0,0,0,0,0.3811537,4.21065,0.03463281,0,0.03463281,5.671273,94.52103,0.06852058,0,0.02770625,0,4.245284
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,0.4562334,0.4562334,0,-1,0,0.4562334,0,0,0.00000000000000005551115,0,0,0.4802456,0.4562334,0,0,0.3465209,4.24182,0,0.4802456,-0.4802456,5.16505,86.08399,0.06852058,0.5018567,0,0,4.24182
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,1.325645,1.325645,0,-1,0,1.325645,0,0,0,0.07820939,0,1.395416,1.325645,0,0,0.8801271,3.761575,0,1.395416,-1.395416,3.694153,61.56909,0.06852058,1.458209,0,0,3.761575
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.430589,2.366159,0,0,0,3.694153,61.56909,0.06852058,0,0,0,2.366159
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.008620988,0.008620988,0,-1,0,0.008620988,0,0,0.000000000000000001734723,0,0,0.009074724,0.008620988,0,0,2.430589,2.366159,0,0.009074724,-0.009074724,3.684587,61.40966,0.06852058,0.009483087,0,0,2.366159
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.01596889,0.01596889,0,-1,0,0.01596889,0,0,0,0,0,0.01680935,0.01596889,0,0,2.440672,2.357084,0,0.01680935,-0.01680935,3.666869,61.11435,0.06852058,0.01756577,0,0,2.357084
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,0.1861112,0.1861112,0,-1,0,0.1861112,0,0,0,0,0,0.1959065,0.1861112,0,0,2.459349,2.340275,0,0.1959065,-0.1959065,3.460365,57.67263,0.06852058,0.2047223,0,0,2.340275
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.05470691,0.05470691,0,-1,0,0.05470691,0,0,0.000000000000000006938894,0,0,0.05758622,0.05470691,0,0,2.677023,2.144368,0,0.05758622,-0.05758622,3.399664,56.66095,0.06852058,0.06017759,0,0,2.144368
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,0.1129973,0.1129973,0,-1,0,0.1129973,0,0,0.00000000000000001387779,0,0,0.1189445,0.1129973,0,0,2.741008,2.086782,0,0.1189445,-0.1189445,3.274285,54.57131,0.06852058,0.124297,0,0,2.086782
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.0428814,0.0428814,0,-1,0,0.0428814,0,0,0,0,0,0.04513831,0.0428814,0,0,2.873168,1.967838,0,0.04513831,-0.04513831,3.226705,53.77832,0.06852058,0.04716954,0,0,1.967838
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,0.1251569,0.1251569,0,-1,0,0.1251569,0,0,0,0,0,0.1317441,0.1251569,0,0,2.923322,1.922699,0,0.1317441,-0.1317441,3.087835,51.46381,0.06852058,0.1376726,0,0,1.922699
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,0.1376848,0.1376848,0,0,0,0.1376848,0,0,0.00000000000000002775558,0,0,0.1449314,0.1376848,0,0,3.069704,1.790955,0,0.1449314,-0.1449314,2.935064,48.91763,0.06852058,0.1514533,0,0,1.790955
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01695503,0.1240393,0.1240393,0,0,0,0.1240393,13.66907,0,0.00000000000000001387779,0,0.01695503,0.1305677,0.1240393,0,0,3.230739,1.646024,0,0.1136127,-0.1136127,2.815305,46.92167,0.06852058,0.1364433,0.01356402,0,1.662979
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2358886,0,0,0,0,0,0,0,0,0,0,0.2358886,0,0,0,0,3.356976,1.532411,0.2358886,0,0.2358886,3.039089,50.65138,0.06850202,0,0.1887109,0,1.7683
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.6993272,0.5384971,0.5384971,0,0,0,0.5384971,129.8665,0,0,0,0.6993272,0.5668391,0.5384971,0,0,3.121087,1.744711,0.1324881,0,0.1324881,3.164778,52.7462,0.06849159,0.5923468,0.5594618,0,2.444038
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.5883816,0.5011547,0.5011547,0,-1,0,0.5011547,117.4052,0,0,0,0.5883816,0.5275313,0.5011547,0,0,2.988599,1.86395,0.06085029,0,0.06085029,3.222506,53.70832,0.0684868,0.5512702,0.4707052,0,2.452332
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.953832,1.320098,1.320098,1.7,0,0.5202,1.320098,72.25465,0.00000000000000005551115,0,0,0.953832,0,0,0.3799023,0.3609072,2.927748,1.918715,1.314739,0,1.314739,4.469777,74.49613,0.06882705,1.452108,0.7630656,1.7,2.872547
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.482052,0,0,0.425,0,0.172125,0,0,0.28715,0,0,1.482052,0,0,0.13785,0.1309575,1.613009,3.101981,1.613009,0,1.613009,6.000012,100,0.06869997,0,1.185641,1.7,4.584033
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.706403,0.4008109,0.4008109,0,0,0,0.4008109,425.7376,1.284497,0,0,1.706403,0.4219062,0.4008109,0,0,0,4.553689,0,0,0,6.000012,100,0.06869997,0.440892,1.365122,0,6.260092
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,1.335508,0,0,0,0,0,0,0,1.335508,0,0,1.335508,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06869997,0,1.068406,0,5.889196
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,1.345946,0.6440411,0.6440411,0,-1,0,0.6440411,208.9845,0.6680082,0,0,1.345946,0.677938,0.6440411,0,0,0,4.553689,0,0,0,6.000012,100,0.06869997,0.7084453,1.076757,0,5.899635
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,1.02897,0.1825227,0.1825227,0,-1,0,0.1825227,563.749,0.8368407,0,0,1.02897,0.1921292,0.1825227,0,0,0,4.553689,0,0,0,6.000012,100,0.06869997,0.200775,0.823176,0,5.582659
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.6299483,0.6929795,0.6929795,0,-1,0,0.6929795,90.90431,0,0,0,0.6299483,0.7294521,0.6929795,0,0,0,4.553689,0,0.09950383,-0.09950383,5.895126,98.2519,0.06869997,0.7622774,0.5039586,0,5.183637
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1890265,0.660235,0.660235,0,-1,0,0.660235,28.63019,0,0,0,0.1890265,0.6949843,0.660235,0,0,0.1105598,4.454185,0,0.5059577,-0.5059577,5.3618,89.36314,0.06869997,0.7262585,0.1512212,0,4.643212
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02685152,0.5714145,0.5714145,0,-1,0,0.5714145,4.699131,0,0.0000000000000001110223,0,0.02685152,0.6014889,0.5714145,0,0,0.672735,3.948227,0,0.5746374,-0.5746374,4.756078,79.26781,0.06869997,0.628556,0.02148121,0,3.975079
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,0.103282,0.103282,0,-1,0,0.103282,0,0,0.00000000000000001387779,0,0,0.1087179,0.103282,0,0,1.311221,3.37359,0,0.1087179,-0.1087179,4.64148,77.35784,0.06869997,0.1136102,0,0,3.37359
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,0.2046735,0.2046735,0,-1,0,0.2046735,0,0,0,0,0,0.2154457,0.2046735,0,0,1.432019,3.264872,0,0.2154457,-0.2154457,4.41438,73.57285,0.06869997,0.2251408,0,0,3.264872
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,0.3035823,0.3035823,0,-1,0,0.3035823,0,0,0,0,0,0.3195603,0.3035823,0,0,1.671403,3.049426,0,0.3195603,-0.3195603,4.077534,67.95876,0.06869997,0.3339405,0,0,3.049426
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,0.1365995,0.1365995,0,-1,0,0.1365995,0,0,0,0,0,0.1437889,0.1365995,0,0,2.02647,2.729866,0,0.1437889,-0.1437889,3.925967,65.43266,0.06869997,0.1502594,0,0,2.729866
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,0.08312801,0.08312801,0,-1,0,0.08312801,0,0,0,0,0,0.08750317,0.08312801,0,0,2.186235,2.586077,0,0.08750317,-0.08750317,3.833731,63.89538,0.06869997,0.09144081,0,0,2.586077
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,0.179907,0.179907,0,-1,0,0.179907,0,0,0.00000000000000002775558,0,0,0.1893758,0.179907,0,0,2.283461,2.498574,0,0.1893758,-0.1893758,3.634111,60.5684,0.06869997,0.1978977,0,0,2.498574
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.02232864,0.02232864,0,-1,0,0.02232864,0,0,0.000000000000000003469447,0,0,0.02350384,0.02232864,0,0,2.493879,2.309198,0,0.02350384,-0.02350384,3.609336,60.15548,0.06869997,0.02456151,0,0,2.309198
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,0.1196849,0.1196849,0,-1,0,0.1196849,0,0,0.00000000000000002775558,0,0,0.1259841,0.1196849,0,0,2.519994,2.285694,0,0.1259841,-0.1259841,3.476537,57.94217,0.06869997,0.1316533,0,0,2.285694
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.04777123,0.04777123,0,-1,0,0.04777123,0,0,0.000000000000000006938894,0,0,0.05028551,0.04777123,0,0,2.659976,2.15971,0,0.05028551,-0.05028551,3.423532,57.05874,0.06869997,0.05254836,0,0,2.15971
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.04183486,0.04183486,0,-1,0,0.04183486,0,0,0.000000000000000006938894,0,0,0.0440367,0.04183486,0,0,2.715849,2.109425,0,0.0440367,-0.0440367,3.377113,56.2851,0.06869997,0.04601835,0,0,2.109425
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.764779,2.065388,0,0,0,3.377113,56.2851,0.06869997,0,0,0,2.065388
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02299362,0.0465361,0.0465361,0,0,0,0.0465361,49.41029,0,0,0,0.02299362,0.04898537,0.0465361,0,0,2.764779,2.065388,0,0.02599174,-0.02599174,3.349715,55.82847,0.06869997,0.05118971,0.0183949,0,2.088382
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2313198,0.1285894,0.1285894,0,0,0,0.1285894,179.8903,0,0,0,0.2313198,0.1353573,0.1285894,0,0,2.793658,2.039396,0.09596254,0,0.09596254,3.440753,57.34577,0.06869243,0.1414483,0.1850559,0,2.270716
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.3178377,0.6455116,0.6455116,0,0,0,0.6455116,49.23811,0,0.0000000000000001110223,0,0.3178377,0.6794859,0.6455116,0,0,2.697696,2.125763,0,0.3616481,-0.3616481,3.059542,50.99227,0.06869243,0.7100627,0.2542702,0,2.4436
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.6924407,0.8572532,0.8572532,0,-1,0,0.8572532,80.77435,0,0,0,0.6924407,0.9023718,0.8572532,0,0,3.099527,1.764114,0,0.2099311,-0.2099311,2.838256,47.30416,0.06869243,0.9429785,0.5539526,0,2.456555
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4854609,0.6454529,0.6454529,0,0,0,0.6454529,75.21245,0,0,0,0.4854609,0.6794241,0.6454529,0,0,3.332784,1.554183,0,0.1939632,-0.1939632,2.633801,43.89659,0.06869243,0.7099982,0.3883687,0,2.039644
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.3342606,0.725696,0.725696,0,0,0,0.725696,46.0607,0,0,0,0.3342606,0.7638905,0.725696,0,0,3.548299,1.36022,0,0.4296299,-0.4296299,2.180931,36.34877,0.06869243,0.7982656,0.2674085,0,1.694481
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.365089,0,0,0,0,0,0,0,0,0,0,0.365089,0,0,0,0,4.025665,0.9305903,0.365089,0,0.365089,2.527285,42.12133,0.06866374,0,0.2920712,0,1.295679
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.7795941,0,0,0,0,0,0,0,0,0,0,0.7795941,0,0,0,0,3.660576,1.25917,0.7795941,0,0.7795941,3.266872,54.44777,0.06860255,0,0.6236752,0,2.038764
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.7105226,0.1895298,0.1895298,0,-1,0,0.1895298,374.887,0,0,0,0.7105226,0.1995051,0.1895298,0,0,2.880982,1.960805,0.5110175,0,0.5110175,3.751666,62.52765,0.06856251,0.2084828,0.5684181,0,2.671328
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.4974747,0.1423975,0.1423975,0,-1,0,0.1423975,349.3564,0,0,0,0.4974747,0.1498921,0.1423975,0,0,2.369965,2.420721,0.3475826,0,0.3475826,4.081412,68.0234,0.0685353,0.1566372,0.3979798,0,2.918196
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.3708947,0.05572456,0.05572456,0,-1,0,0.05572456,665.5856,0,0,0,0.3708947,0.05865743,0.05572456,0,0,2.022382,2.733545,0.3122372,0,0.3122372,4.377626,72.9603,0.06851087,0.06129701,0.2967157,0,3.10444
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.170899,0.8628414,0.8628414,0,-1,0,0.8628414,19.80654,0,0.0000000000000001110223,0,0.170899,0.9082541,0.8628414,0,0,1.710145,3.014559,0,0.7373552,-0.7373552,3.600386,60.00631,0.06851087,0.9491256,0.1367192,0,3.185458
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.04473984,0.2275676,0.2275676,0,-1,0,0.2275676,19.66002,0,0.00000000000000002775558,0,0.04473984,0.2395449,0.2275676,0,0,2.529428,2.277204,0,0.194805,-0.194805,3.395043,56.58394,0.06851087,0.2503244,0.03579187,0,2.321944
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,0.584039,0.584039,0,-1,0,0.584039,0,0,0,0,0,0.6147779,0.584039,0,0,2.745878,2.082399,0,0.6147779,-0.6147779,2.74701,45.78342,0.06851087,0.6424429,0,0,2.082399
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,0.4663142,0.4663142,0,-1,0,0.4663142,0,0,0.00000000000000005551115,0,0,0.490857,0.4663142,0,0,3.428965,1.467621,0,0.490857,-0.490857,2.229602,37.15995,0.06851087,0.5129456,0,0,1.467621
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,0.3083139,0.3083139,0,-1,0,0.3083139,0,0,0,0,0,0.3245409,0.3083139,0,0,3.974361,0.9767636,0,0.3245409,-0.3245409,1.887505,31.45836,0.06851087,0.3391453,0,0,0.9767636
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.01896143,0.01896143,0,-1,0,0.01896143,0,0,0.000000000000000003469447,0,0,0.0199594,0.01896143,0,0,4.334962,0.6522226,0,0.0199594,-0.0199594,1.866466,31.10771,0.06851087,0.02085757,0,0,0.6522226
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,0.1212344,0.1212344,0,-1,0,0.1212344,0,0,0.00000000000000002775558,0,0,0.1276152,0.1212344,0,0,4.35714,0.6322632,0,0.1276152,-0.1276152,1.731948,28.86575,0.06851087,0.1333579,0,0,0.6322632
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.498934,0.5046481,0,0,0,1.731948,28.86575,0.06851087,0,0,0,0.5046481
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.498934,0.5046481,0,0,0,1.731948,28.86575,0.06851087,0,0,0,0.5046481
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,0.1128951,0.1128951,0,-1,0,0.1128951,0,0,0.00000000000000001387779,0,0,0.1188369,0.1128951,0,0,4.498934,0.5046481,0,0.1188369,-0.1188369,1.606683,26.778,0.06851087,0.1241846,0,0,0.5046481
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.0287537,0.0287537,0,-1,0,0.0287537,0,0,0.000000000000000003469447,0,0,0.03026706,0.0287537,0,0,4.630975,0.3858112,0,0.03026706,-0.03026706,1.574779,26.24626,0.06851087,0.03162907,0,0,0.3858112
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.664605,0.3555441,0,0,0,1.574779,26.24626,0.06851087,0,0,0,0.3555441
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.05361091,0.05361091,0,0,0,0.05361091,0,0,0.000000000000000006938894,0,0,0.05643254,0.05361091,0,0,4.664605,0.3555441,0,0.05643254,-0.05643254,1.515294,25.25484,0.06851087,0.058972,0,0,0.3555441
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02542531,0.04706835,0.04706835,0,0,0,0.04706835,54.01784,0,0,0,0.02542531,0.04954563,0.04706835,0,0,4.727308,0.2991116,0,0.02412033,-0.02412033,1.489869,24.83109,0.06851087,0.05177519,0.02034025,0,0.3245369
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1370792,0.2523806,0.2523806,0,0,0,0.2523806,54.31448,0,0,0,0.1370792,0.2656638,0.2523806,0,0,4.754108,0.2749912,0,0.1285846,-0.1285846,1.354329,22.5721,0.06851087,0.2776187,0.1096634,0,0.4120705
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3664818,0.1341286,0.1341286,0,0,0,0.1341286,273.2317,0,0,0,0.3664818,0.141188,0.1341286,0,0,4.89698,0.1464066,0.2252938,0,0.2252938,1.568061,26.1343,0.06849325,0.1475414,0.2931854,0,0.5128884
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.5797464,0.5763673,0.5763673,0,-1,0,0.5763673,100.5863,0,0.0000000000000001110223,0.1921397,0.5797464,0.6067024,0.5763673,0,0,4.671687,0.3491711,0,0.02695594,-0.02695594,1.539647,25.66073,0.06849325,0.634004,0.4637972,0,0.9289175
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.7828084,0.3280406,0.3280406,0,0,0,0.3280406,238.6316,0,0,0,0.7828084,0.3453059,0.3280406,0,0,4.701638,0.3222151,0.4375025,0,0.4375025,1.954698,32.57824,0.06845908,0.3608446,0.6262467,0,1.105024
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3754934,0.1048052,0.1048052,0,0,0,0.1048052,358.2775,0,0,0,0.3754934,0.1103212,0.1048052,0,0,4.264135,0.7159674,0.2651722,0,0.2651722,2.206263,36.77097,0.06843838,0.1152857,0.3003947,0,1.091461
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.2343915,0,0,0,0,0,0,0,0,0,0,0.2343915,0,0,0,0,3.998963,0.9546223,0.2343915,0,0.2343915,2.428626,40.47702,0.06842009,0,0.1875132,0,1.189014
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.5075587,0.5452446,0.5452446,0,0,0,0.5452446,93.08826,0,0,0,0.5075587,0.5739416,0.5452446,0,0,3.764571,1.165575,0,0.06638299,-0.06638299,2.358652,39.31079,0.06842009,0.5997691,0.4060469,0,1.673133
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.2455357,0.05658232,0.05658232,0,-1,0,0.05658232,433.9442,0,0,0,0.2455357,0.05956034,0.05658232,0,0,3.83833,1.099192,0.1859753,0,0.1859753,2.535084,42.25131,0.06840559,0.06224056,0.1964286,0,1.344727
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.3225325,0,0,0,-1,0,0,0,0,0,0,0.3225325,0,0,0,0,3.652355,1.266569,0.3225325,0,0.3225325,2.841065,47.35099,0.06838045,0,0.258026,0,1.589102
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.3133831,0.001993664,0.001993664,0,-1,0,0.001993664,15718.95,0,0,0,0.3133831,0.002098594,0.001993664,0,0,3.329823,1.556849,0.3112845,0,0.3112845,3.136375,52.27282,0.06835622,0.002193031,0.2507065,0,1.870232
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.08462189,0.6242432,0.6242432,0,-1,0,0.6242432,13.55592,0,0.0000000000000001110223,0,0.08462189,0.6570981,0.6242432,0,0,3.018538,1.837005,0,0.5724762,-0.5724762,2.532933,42.21546,0.06835622,0.6866675,0.06769751,0,1.921627
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.04278675,1.059042,1.059042,0,-1,0,1.059042,4.04014,0,0.0000000000000002220446,0,0.04278675,1.114781,1.059042,0,0,3.654623,1.264529,0,1.071994,-1.071994,1.402952,23.38249,0.06835622,1.164946,0.03422941,0,1.307315
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,0.3723433,0.1829081,0,-1,0,0.1829081,0,0,0.1894352,0.2266695,0,0.1925348,0.1829081,0,0,4.845727,0.1925348,0,0.1925348,-0.1925348,1.200002,20,0.06835622,0.4095776,0,0,0.1925348
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,0.7558995,0,0,-1,0,0,0,0,0.7558995,0.8314894,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06835622,0.8314894,0,0,0
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,1.187141,0,0,-1,0,0,0,0,1.187141,1.305855,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06835622,1.305855,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,0.1294337,0,0,-1,0,0,0,0,0.1294337,0.1423771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06835622,0.1423771,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.03701884,0,0,-1,0,0,0,0,0.03701884,0.04072072,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06835622,0.04072072,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,0.1736599,0,0,-1,0,0,0,0,0.1736599,0.1910259,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06835622,0.1910259,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.02272161,0,0,-1,0,0,0,0,0.02272161,0.02499378,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06835622,0.02499378,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,0.07461387,0,0,-1,0,0,0,0,0.07461387,0.08207525,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06835622,0.08207525,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.01769397,0,0,-1,0,0,0,0,0.01769397,0.01946337,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06835622,0.01946337,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.03191749,0,0,-1,0,0,0,0,0.03191749,0.03510924,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06835622,0.03510924,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,0.1727266,0.1727266,1.625358,0,0.4998228,0.1727266,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.06866297,0.1899993,0,1.7,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02563119,0.06595162,0.06595162,1.518583,0,0.4706732,0.06595162,38.86363,0.0000000000000002220446,0,0,0.02563119,0,0,1.452632,1.38,3.679654,1.242,1.405631,0,1.405631,3.842684,64.04461,0.06892999,0.07254677,0.02050496,1.7,1.267631
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.3161587,0.7744564,0.7744564,1.7,0,0.5202,0.7744564,40.82331,0,0,0,0.3161587,0,0,0.9255437,0.8792664,2.274023,2.507068,1.195425,0,1.195425,4.976764,82.9459,0.06925816,0.851902,0.252927,1.7,2.823227
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.7141138,0.5531081,0.5531081,0,0,0,0.5531081,129.1093,0,0,0,0.7141138,0.582219,0.5531081,0,0,1.078598,3.582951,0.1318948,0,0.1318948,5.101891,85.03134,0.0692478,0.6084189,0.571291,0,4.297065
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,1.106778,0,0,0,-1,0,0,0,0.1600747,0,0,1.106778,0,0,0,0,0.9467032,3.701656,0.9467032,0,0.9467032,6.000012,100,0.06917357,0,0.8854223,0,4.808434
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.322078,0.9256113,0.9256113,0,0,0,0.9256113,142.833,0.3477505,0,0,1.322078,0.9743276,0.9256113,0,0,0,4.553689,0,0,0,6.000012,100,0.06917357,1.018172,1.057662,0,5.875767
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.48047,0.330011,0.330011,0,0,0,0.330011,448.6125,1.13309,0,0,1.48047,0.34738,0.330011,0,0,0,4.553689,0,0,0,6.000012,100,0.06917357,0.3630121,1.184376,0,6.034159
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.935318,1.0654,1.0654,0,0,0,1.0654,181.6519,0.8138452,0,0,1.935318,1.121473,1.0654,0,0,0,4.553689,0,0,0,6.000012,100,0.06917357,1.171939,1.548255,0,6.489007
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,2.003863,0.2521245,0.2521245,0,0,0,0.2521245,794.7913,1.738469,0,0,2.003863,0.2653942,0.2521245,0,0,0,4.553689,0,0,0,6.000012,100,0.06917357,0.277337,1.603091,0,6.557552
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.808893,0.240627,0.240627,0,-1,0,0.240627,751.7415,1.555601,0,0,1.808893,0.2532916,0.240627,0,0,0,4.553689,0,0,0,6.000012,100,0.06917357,0.2646897,1.447114,0,6.362582
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,1.411127,0.1575287,0.1575287,0,-1,0,0.1575287,895.7906,1.245307,0,0,1.411127,0.1658197,0.1575287,0,0,0,4.553689,0,0,0,6.000012,100,0.06917357,0.1732815,1.128902,0,5.964816
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.7652724,0.09890649,0.09890649,0,-1,0,0.09890649,773.7333,0.6611603,0,0,0.7652724,0.1041121,0.09890649,0,0,0,4.553689,0,0,0,6.000012,100,0.06917357,0.1087971,0.612218,0,5.318961
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.39531,0,0,0,-1,0,0,0,0.39531,0,0,0.39531,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06917357,0,0.316248,0,4.948999
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03905998,0.4533564,0.4533564,0,-1,0,0.4533564,8.615733,0,0.00000000000000005551115,0,0.03905998,0.4772173,0.4533564,0,0,0,4.553689,0,0.4381573,-0.4381573,5.538154,92.30238,0.06917357,0.4986921,0.03124799,0,4.592749
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4868415,4.115531,0,0,0,5.538154,92.30238,0.06917357,0,0,0,4.115531
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4868415,4.115531,0,0,0,5.538154,92.30238,0.06917357,0,0,0,4.115531
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,0.8481748,0.8481748,0,-1,0,0.8481748,0,0,0.0000000000000001110223,0,0,0.8928156,0.8481748,0,0,0.4868415,4.115531,0,0.8928156,-0.8928156,4.597044,76.61723,0.06917357,0.9329923,0,0,4.115531
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,0.1414071,0.1414071,0,-1,0,0.1414071,0,0,0,0,0,0.1488496,0.1414071,0,0,1.478859,3.222716,0,0.1488496,-0.1488496,4.440142,74.00222,0.06917357,0.1555478,0,0,3.222716
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.03068134,0.03068134,0,-1,0,0.03068134,0,0,0.000000000000000003469447,0,0,0.03229614,0.03068134,0,0,1.644247,3.073866,0,0.03229614,-0.03229614,4.406099,73.43484,0.06917357,0.03374947,0,0,3.073866
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.04853388,0.04853388,0,-1,0,0.04853388,0,0,0.000000000000000006938894,0,0,0.05108829,0.04853388,0,0,1.680132,3.04157,0,0.05108829,-0.05108829,4.352247,72.53731,0.06917357,0.05338727,0,0,3.04157
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,0.1068977,0.1068977,0,-1,0,0.1068977,0,0,0,0,0,0.1125239,0.1068977,0,0,1.736897,2.990482,0,0.1125239,-0.1125239,4.233637,70.56047,0.06917357,0.1175874,0,0,2.990482
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.861923,2.877958,0,0,0,4.233637,70.56047,0.06917357,0,0,0,2.877958
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.861923,2.877958,0,0,0,4.233637,70.56047,0.06917357,0,0,0,2.877958
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,0.2074565,0.2074565,0,-1,0,0.2074565,0,0,0,0,0,0.2183752,0.2074565,0,0,1.861923,2.877958,0,0.2183752,-0.2183752,4.003449,66.72401,0.06917357,0.2282021,0,0,2.877958
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,0.1004741,0.1004741,0,0,0,0.1004741,0,0,0.00000000000000001387779,0,0,0.1057623,0.1004741,0,0,2.104562,2.659583,0,0.1057623,-0.1057623,3.891966,64.86597,0.06917357,0.1105216,0,0,2.659583
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.01871167,0.05638238,0.05638238,0,0,0,0.05638238,33.18709,0,0.000000000000000006938894,0,0.01871167,0.05934987,0.05638238,0,0,2.222076,2.553821,0,0.0406382,-0.0406382,3.849129,64.15203,0.06917357,0.06202061,0.01496934,0,2.572532
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2992703,0,0,0,0,0,0,0,0,0,0,0.2992703,0,0,0,0,2.267229,2.513182,0.2992703,0,0.2992703,4.133042,68.8839,0.06915013,0,0.2394162,0,2.812453
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.7076393,0.6044527,0.6044527,0,0,0,0.6044527,117.0711,0,0,0,0.7076393,0.636266,0.6044527,0,0,1.967959,2.782526,0.07137335,0,0.07137335,4.200753,70.01241,0.06914455,0.664898,0.5661115,0,3.490165
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,1.166465,0.2774609,0.2774609,0,-1,0,0.2774609,420.4071,0,0,0,1.166465,0.2920641,0.2774609,0,0,1.896586,2.846762,0.8744012,0,0.8744012,5.030282,83.83788,0.06907619,0.305207,0.9331723,0,4.013227
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,1.296276,0.5522988,0.5522988,0,0,0,0.5522988,234.7055,0,0,0,1.296276,0.5813671,0.5522988,0,0,1.022184,3.633723,0.7149087,0,0.7149087,5.708505,95.14155,0.06902039,0.6075287,1.037021,0,4.929999
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,1.266249,0.2538927,0.2538927,0,0,0,0.2538927,498.7341,0.691718,0,0,1.266249,0.2672555,0.2538927,0,0,0.3072759,4.277141,0.3072759,0,0.3072759,6.000012,100,0.06899644,0.279282,1.013,0,5.54339
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.382594,0.6456164,0.6456164,0,0,0,0.6456164,214.151,0.7029978,0,0,1.382594,0.6795962,0.6456164,0,0,0,4.553689,0,0,0,6.000012,100,0.06899644,0.710178,1.106075,0,5.936283
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,1.372102,0,0,0,0,0,0,0,1.372102,0,0,1.372102,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06899644,0,1.097681,0,5.92579
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,1.401216,0.3711629,0.3711629,0,-1,0,0.3711629,377.5205,1.010518,0,0,1.401216,0.3906978,0.3711629,0,0,0,4.553689,0,0,0,6.000012,100,0.06899644,0.4082792,1.120973,0,5.954905
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,1.347475,0.1679143,0.1679143,0,-1,0,0.1679143,802.4775,1.170723,0,0,1.347475,0.1767519,0.1679143,0,0,0,4.553689,0,0,0,6.000012,100,0.06899644,0.1847058,1.07798,0,5.901164
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.9362554,0.5192604,0.5192604,0,-1,0,0.5192604,180.3056,0.3896655,0,0,0.9362554,0.5465899,0.5192604,0,0,0,4.553689,0,0,0,6.000012,100,0.06899644,0.5711865,0.7490043,0,5.489944
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.3798541,0.5219148,0.5219148,0,-1,0,0.5219148,72.78086,0,0,0,0.3798541,0.549384,0.5219148,0,0,0,4.553689,0,0.1695299,-0.1695299,5.821312,97.02167,0.06899644,0.5741063,0.3038833,0,4.933543
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.03946654,0.1393124,0.1393124,0,-1,0,0.1393124,28.32952,0,0,0,0.03946654,0.1466447,0.1393124,0,0,0.1883666,4.384159,0,0.1071781,-0.1071781,5.708336,95.13875,0.06899644,0.1532437,0.03157324,0,4.423625
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,0.5981035,0.5981035,0,-1,0,0.5981035,0,0,0,0,0,0.6295826,0.5981035,0,0,0.3074534,4.276981,0,0.6295826,-0.6295826,5.044698,84.07812,0.06899644,0.6579138,0,0,4.276981
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,0.1595774,0.1595774,0,-1,0,0.1595774,0,0,0.00000000000000002775558,0,0,0.1679762,0.1595774,0,0,1.00699,3.647398,0,0.1679762,-0.1679762,4.867635,81.12709,0.06899644,0.1755351,0,0,3.647398
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.19363,3.479422,0,0,0,4.867635,81.12709,0.06899644,0,0,0,3.479422
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.01118277,0.01118277,0,-1,0,0.01118277,0,0,0,0,0,0.01177134,0.01118277,0,0,1.19363,3.479422,0,0.01177134,-0.01177134,4.855227,80.9203,0.06899644,0.01230105,0,0,3.479422
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.002064778,0.002064778,0,-1,0,0.002064778,0,0,0.0000000000000000004336809,0,0,0.002173451,0.002064778,0,0,1.206709,3.467651,0,0.002173451,-0.002173451,4.852936,80.88211,0.06899644,0.002271256,0,0,3.467651
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,0.1518142,0.1518142,0,-1,0,0.1518142,0,0,0.00000000000000002775558,0,0,0.1598044,0.1518142,0,0,1.209124,3.465477,0,0.1598044,-0.1598044,4.684488,78.07464,0.06899644,0.1669956,0,0,3.465477
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.06982441,0.06982441,0,-1,0,0.06982441,0,0,0,0,0,0.07349937,0.06982441,0,0,1.386684,3.305673,0,0.07349937,-0.07349937,4.607012,76.78339,0.06899644,0.07680684,0,0,3.305673
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.03246221,0.03246221,0,-1,0,0.03246221,0,0,0.000000000000000006938894,0,0,0.03417075,0.03246221,0,0,1.46835,3.232173,0,0.03417075,-0.03417075,4.570993,76.18307,0.06899644,0.03570843,0,0,3.232173
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.07140388,0.07140388,0,-1,0,0.07140388,0,0,0.00000000000000001387779,0,0,0.07516198,0.07140388,0,0,1.506318,3.198003,0,0.07516198,-0.07516198,4.491765,74.86261,0.06899644,0.07854427,0,0,3.198003
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.06694675,0.06694675,0,-1,0,0.06694675,0,0,0,0,0,0.07047027,0.06694675,0,0,1.589831,3.122841,0,0.07047027,-0.07047027,4.417483,73.62458,0.06899644,0.07364143,0,0,3.122841
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,0.1373922,0.1373922,0,0,0,0.1373922,0,0,0,0,0,0.1446233,0.1373922,0,0,1.668132,3.052371,0,0.1446233,-0.1446233,4.265037,71.08381,0.06899644,0.1511314,0,0,3.052371
