Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.02486269,0.1610604,0.1610604,0,0,0,0.1610604,15.43688,0,0,0,0.02486269,0.1695372,0.1610604,0,0,1.828824,2.907747,0,0.1446745,-0.1446745,4.112537,68.54214,0.06899644,0.1771664,0.01989015,0,2.93261
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.3059652,0,0,0,0,0,0,0,0,0,0,0.3059652,0,0,0,0,1.989574,2.763073,0.3059652,0,0.3059652,4.402801,73.37987,0.0689726,0,0.2447721,0,3.069038
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.8090321,0.2356241,0.2356241,0,0,0,0.2356241,343.3571,0,0,0,0.8090321,0.2480254,0.2356241,0,0,1.683608,3.038441,0.5610067,0,0.5610067,4.935019,82.25014,0.06892894,0.2591865,0.6472257,0,3.847473
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.367494,1.122654,1.122654,0,-1,0,1.122654,121.8091,0,0,0,1.367494,1.181741,1.122654,0,0,1.122602,3.543347,0.1857532,0,0.1857532,5.111239,85.18716,0.0689145,1.234919,1.093995,0,4.910841
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.606255,0.5926248,0.5926248,0,0,0,0.5926248,271.0407,0.04559057,0,0,1.606255,0.6238156,0.5926248,0,0,0.9368485,3.710525,0.9368485,0,0.9368485,6.000012,100,0.06884174,0.6518873,1.285004,0,5.31678
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.893953,0.7620583,0.7620583,0,0,0,0.7620583,248.5312,1.091786,0,0,1.893953,0.8021666,0.7620583,0,0,0,4.553689,0,0,0,6.000012,100,0.06884174,0.838264,1.515162,0,6.447642
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.662495,0,0,0,0,0,0,0,1.662495,0,0,1.662495,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06884174,0,1.329996,0,6.216184
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,1.304325,0.3535116,0.3535116,0,0,0,0.3535116,368.9623,0.9322071,0,0,1.304325,0.3721175,0.3535116,0,0,0,4.553689,0,0,0,6.000012,100,0.06884174,0.3888627,1.04346,0,5.858014
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,1.306522,0.3654423,0.3654423,0,-1,0,0.3654423,357.5181,0.9218461,0,0,1.306522,0.3846761,0.3654423,0,0,0,4.553689,0,0,0,6.000012,100,0.06884174,0.4019865,1.045218,0,5.860211
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.7620044,0.1280571,0.1280571,0,-1,0,0.1280571,595.0504,0.6272074,0,0,0.7620044,0.1347969,0.1280571,0,0,0,4.553689,0,0,0,6.000012,100,0.06884174,0.1408628,0.6096035,0,5.315693
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.6661788,0.2558852,0.2558852,0,-1,0,0.2558852,260.3428,0.396826,0,0,0.6661788,0.2693528,0.2558852,0,0,0,4.553689,0,0,0,6.000012,100,0.06884174,0.2814737,0.532943,0,5.219868
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2689656,0.0001008704,0.0001008704,0,-1,0,0.0001008704,266644.7,0.2688594,0,0,0.2689656,0.0001061794,0.0001008704,0,0,0,4.553689,0,0,0,6.000012,100,0.06884174,0.0001109575,0.2151725,0,4.822655
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.03682474,0.3583622,0.3583622,0,-1,0,0.3583622,10.27584,0,0.00000000000000005551115,0,0.03682474,0.3772234,0.3583622,0,0,0,4.553689,0,0.3403986,-0.3403986,5.641201,94.01982,0.06884174,0.3941984,0.02945979,0,4.590514
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,0.4305922,0.4305922,0,-1,0,0.4305922,0,0,0.00000000000000005551115,0,0,0.453255,0.4305922,0,0,0.3782207,4.21329,0,0.453255,-0.453255,5.163428,86.05695,0.06884174,0.4736515,0,0,4.21329
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,0.347404,0.347404,0,-1,0,0.347404,0,0,0,0,0,0.3656884,0.347404,0,0,0.8818374,3.760035,0,0.3656884,-0.3656884,4.777958,79.63248,0.06884174,0.3821444,0,0,3.760035
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,0.1016738,0.1016738,0,-1,0,0.1016738,0,0,0.00000000000000001387779,0,0,0.107025,0.1016738,0,0,1.288158,3.394347,0,0.107025,-0.107025,4.665144,77.75224,0.06884174,0.1118411,0,0,3.394347
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.407075,3.287322,0,0,0,4.665144,77.75224,0.06884174,0,0,0,3.287322
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.06000767,0.06000767,0,-1,0,0.06000767,0,0,0,0,0,0.06316597,0.06000767,0,0,1.407075,3.287322,0,0.06316597,-0.06316597,4.598561,76.64253,0.06884174,0.06600844,0,0,3.287322
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.005466441,0.005466441,0,-1,0,0.005466441,0,0,0.0000000000000000008673617,0,0,0.005754148,0.005466441,0,0,1.477259,3.224156,0,0.005754148,-0.005754148,4.592496,76.54144,0.06884174,0.006013085,0,0,3.224156
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,0.2000328,0.2000328,0,-1,0,0.2000328,0,0,0.00000000000000002775558,0,0,0.2105608,0.2000328,0,0,1.483652,3.218402,0,0.2105608,-0.2105608,4.370545,72.84227,0.06884174,0.220036,0,0,3.218402
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,0.1141702,0.1141702,0,-1,0,0.1141702,0,0,0.00000000000000001387779,0,0,0.1201791,0.1141702,0,0,1.717609,3.007841,0,0.1201791,-0.1201791,4.243865,70.73094,0.06884174,0.1255872,0,0,3.007841
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,0.09131934,0.09131934,0,-1,0,0.09131934,0,0,0.00000000000000001387779,0,0,0.09612563,0.09131934,0,0,1.851141,2.887662,0,0.09612563,-0.09612563,4.14254,69.04219,0.06884174,0.1004513,0,0,2.887662
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.05074293,0.05074293,0,-1,0,0.05074293,0,0,0.000000000000000006938894,0,0,0.05341361,0.05074293,0,0,1.957948,2.791536,0,0.05341361,-0.05341361,4.086237,68.10381,0.06884174,0.05581722,0,0,2.791536
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.01420328,0.01420328,0,0,0,0.01420328,0,0,0,0,0,0.01495083,0.01420328,0,0,2.017296,2.738122,0,0.01495083,-0.01495083,4.070477,67.84116,0.06884174,0.01562361,0,0,2.738122
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.02328678,0.03303363,0.03303363,0,0,0,0.03303363,70.49416,0,0.000000000000000006938894,0,0.02328678,0.03477224,0.03303363,0,0,2.033908,2.723172,0,0.01148546,-0.01148546,4.058371,67.63937,0.06884174,0.03633699,0.01862942,0,2.746459
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3603057,0.837245,0.837245,0,0,0,0.837245,43.03468,0,0.0000000000000001110223,0,0.3603057,0.8813105,0.837245,0,0,2.04667,2.711686,0,0.5210049,-0.5210049,3.509183,58.48627,0.06884174,0.9209695,0.2882445,0,3.071992
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.7092933,0.589156,0.589156,0,0,0,0.589156,120.3914,0,0,0,0.7092933,0.6201643,0.589156,0,0,2.625564,2.190681,0.08912905,0,0.08912905,3.593739,59.89552,0.06883483,0.6480716,0.5674347,0,2.899975
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,1.276175,0,0,0,-1,0,0,0,0,0,0,1.276175,0,0,0,0,2.536435,2.270898,1.276175,0,1.276175,4.804425,80.07359,0.06873599,0,1.02094,0,3.547073
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.402889,0.3318377,0.3318377,0,0,0,0.3318377,422.7635,0,0,0,1.402889,0.3493029,0.3318377,0,0,1.260259,3.419456,1.053586,0,1.053586,5.803944,96.73221,0.0686546,0.3650215,1.122311,0,4.822344
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.863112,0.7887312,0.7887312,0,0,0,0.7887312,236.2163,0.8261948,0,0,1.863112,0.8302433,0.7887312,0,0,0.2066735,4.367683,0.2066735,0,0.2066735,6.000012,100,0.06863865,0.8676043,1.490489,0,6.230794
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,2.04399,0.07787284,0.07787284,0,0,0,0.07787284,2624.778,1.962018,0,0,2.04399,0.08197141,0.07787284,0,0,0,4.553689,0,0,0,6.000012,100,0.06863865,0.08566013,1.635192,0,6.597679
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.831435,0.1760989,0.1760989,0,0,0,0.1760989,1040.003,1.646068,0,0,1.831435,0.1853673,0.1760989,0,0,0,4.553689,0,0,0,6.000012,100,0.06863865,0.1937088,1.465148,0,6.385124
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.655253,0.7052919,0.7052919,0,-1,0,0.7052919,234.6906,0.9128409,0,0,1.655253,0.7424125,0.7052919,0,0,0,4.553689,0,0,0,6.000012,100,0.06863865,0.7758211,1.324203,0,6.208942
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.8868088,0.6130514,0.6130514,0,-1,0,0.6130514,144.6549,0.2414915,0,0,0.8868088,0.6453173,0.6130514,0,0,0,4.553689,0,0,0,6.000012,100,0.06863865,0.6743566,0.709447,0,5.440498
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.7444838,0.38945,0.38945,0,-1,0,0.38945,191.1629,0.3345364,0,0,0.7444838,0.4099474,0.38945,0,0,0,4.553689,0,0,0,6.000012,100,0.06863865,0.428395,0.595587,0,5.298172
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.3572194,0.6175556,0.6175556,0,-1,0,0.6175556,57.84409,0,0,0,0.3572194,0.6500584,0.6175556,0,0,0,4.553689,0,0.2928391,-0.2928391,5.691332,94.85535,0.06863865,0.6793111,0.2857755,0,4.910908
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.03374678,0.07878757,0.07878757,0,-1,0,0.07878757,42.83262,0,0,0,0.03374678,0.08293429,0.07878757,0,0,0.3253767,4.26085,0,0.04918751,-0.04918751,5.639484,93.99122,0.06863865,0.08666633,0.02699743,0,4.294597
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.001185754,0.001185754,0,-1,0,0.001185754,0,0,0,0,0,0.001248163,0.001185754,0,0,0.3800295,4.211662,0,0.001248163,-0.001248163,5.638169,93.96929,0.06863865,0.00130433,0,0,4.211662
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,0.5990506,0.5990506,0,-1,0,0.5990506,0,0,0,0,0,0.6305796,0.5990506,0,0,0.3814164,4.210414,0,0.6305796,-0.6305796,4.973479,82.89116,0.06863865,0.6589557,0,0,4.210414
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,0.3097225,0.3097225,0,-1,0,0.3097225,0,0,0.00000000000000005551115,0,0,0.3260236,0.3097225,0,0,1.08206,3.579835,0,0.3260236,-0.3260236,4.62982,77.16352,0.06863865,0.3406947,0,0,3.579835
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.07314821,0.07314821,0,-1,0,0.07314821,0,0,0.00000000000000001387779,0,0,0.07699811,0.07314821,0,0,1.444309,3.253811,0,0.07699811,-0.07699811,4.548657,75.8108,0.06863865,0.08046302,0,0,3.253811
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,0.1423578,0.1423578,0,-1,0,0.1423578,0,0,0.00000000000000002775558,0,0,0.1498504,0.1423578,0,0,1.529862,3.176813,0,0.1498504,-0.1498504,4.390701,73.17821,0.06863865,0.1565936,0,0,3.176813
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,0.08369493,0.08369493,0,-1,0,0.08369493,0,0,0.00000000000000001387779,0,0,0.08809993,0.08369493,0,0,1.696363,3.026963,0,0.08809993,-0.08809993,4.297835,71.63045,0.06863865,0.09206443,0,0,3.026963
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,0.1378404,0.1378404,0,-1,0,0.1378404,0,0,0,0,0,0.1450952,0.1378404,0,0,1.794252,2.938863,0,0.1450952,-0.1450952,4.144892,69.08139,0.06863865,0.1516245,0,0,2.938863
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,0.1438697,0.1438697,0,-1,0,0.1438697,0,0,0.00000000000000002775558,0,0,0.1514418,0.1438697,0,0,1.955468,2.793767,0,0.1514418,-0.1514418,3.985258,66.42084,0.06863865,0.1582566,0,0,2.793767
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,0.142569,0.142569,0,-1,0,0.142569,0,0,0.00000000000000002775558,0,0,0.1500726,0.142569,0,0,2.123737,2.642326,0,0.1500726,-0.1500726,3.827068,63.78434,0.06863865,0.1568259,0,0,2.642326
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,0.08525198,0.08525198,0,-1,0,0.08525198,0,0,0.00000000000000001387779,0,0,0.08973892,0.08525198,0,0,2.290484,2.492253,0,0.08973892,-0.08973892,3.732475,62.20779,0.06863865,0.09377717,0,0,2.492253
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.05435765,0.05435765,0,0,0,0.05435765,0,0,0.000000000000000006938894,0,0,0.05721858,0.05435765,0,0,2.390194,2.402514,0,0.05721858,-0.05721858,3.672161,61.20256,0.06863865,0.05979341,0,0,2.402514
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.02279637,0.137113,0.137113,0,0,0,0.137113,16.62597,0,0,0,0.02279637,0.1443295,0.137113,0,0,2.45377,2.345295,0,0.1215331,-0.1215331,3.544054,59.06744,0.06863865,0.1508243,0.0182371,0,2.368092
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3591937,0.08253753,0.08253753,0,0,0,0.08253753,435.1883,0,0,0,0.3591937,0.08688162,0.08253753,0,0,2.588807,2.223762,0.2723121,0,0.2723121,3.802392,63.37307,0.06861766,0.09079129,0.287355,0,2.582956
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.6277215,0.6145217,0.6145217,0,0,0,0.6145217,102.148,0.0000000000000001110223,0,0,0.6277215,0.646865,0.6145217,0,0,2.316495,2.468843,0,0.01914344,-0.01914344,3.782213,63.03675,0.06861766,0.6759739,0.5021772,0,3.096565
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,1.021708,0.7393366,0.7393366,0,-1,0,0.7393366,138.1926,0,0,0,1.021708,0.778249,0.7393366,0,0,2.337766,2.4497,0.2434595,0,0.2434595,4.013179,66.88618,0.0685989,0.8132702,0.8173668,0,3.471408
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,1.320652,0.6874384,0.6874384,0,0,0,0.6874384,192.1121,0,0,0,1.320652,0.7236193,0.6874384,0,0,2.094306,2.668813,0.5970331,0,0.5970331,4.579574,76.32608,0.06855294,0.7561823,1.056522,0,3.989466
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.73767,1.371936,1.371936,1.143559,0,0.3682915,1.371936,126.6583,0,0,0,1.73767,0.2403967,0.2283769,0,0,1.497273,3.206143,1.497273,0,1.497273,6.000012,100,0.06868213,1.509129,1.390136,1.7,4.943813
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.673743,0.7164527,0.7164527,0,0,0,0.7164527,233.6153,0.9195822,0,0,1.673743,0.7541608,0.7164527,0,0,0,4.553689,0,0,0,6.000012,100,0.06868213,0.788098,1.338994,0,6.227432
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,1.230433,0.3590449,0.3590449,0,0,0,0.3590449,342.696,0.8524907,0,0,1.230433,0.377942,0.3590449,0,0,0,4.553689,0,0,0,6.000012,100,0.06868213,0.3949494,0.9843462,0,5.784122
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,1.399037,0.3946975,0.3946975,0,-1,0,0.3946975,354.458,0.9835656,0,0,1.399037,0.415471,0.3946975,0,0,0,4.553689,0,0,0,6.000012,100,0.06868213,0.4341672,1.119229,0,5.952725
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,1.388048,0.1150959,0.1150959,0,-1,0,0.1150959,1205.993,1.266895,0,0,1.388048,0.1211536,0.1150959,0,0,0,4.553689,0,0,0,6.000012,100,0.06868213,0.1266055,1.110439,0,5.941737
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.904484,0.08180734,0.08180734,0,-1,0,0.08180734,1105.627,0.818371,0,0,0.904484,0.08611299,0.08180734,0,0,0,4.553689,0,0,0,6.000012,100,0.06868213,0.08998808,0.7235872,0,5.458173
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.3556043,0.6899068,0.6899068,0,-1,0,0.6899068,51.54381,0,0,0,0.3556043,0.7262177,0.6899068,0,0,0,4.553689,0,0.3706134,-0.3706134,5.609351,93.489,0.06868213,0.7588975,0.2844834,0,4.909293
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.0337645,0.6535493,0.6535493,0,-1,0,0.6535493,5.166327,0,0.0000000000000001110223,0,0.0337645,0.6879467,0.6535493,0,0,0.4117927,4.183075,0,0.6541822,-0.6541822,4.919783,81.99622,0.06868213,0.7189043,0.0270116,0,4.21684
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,0.9069986,0.9069986,0,-1,0,0.9069986,0,0,0.0000000000000001110223,0,0,0.9547353,0.9069986,0,0,1.138662,3.528893,0,0.9547353,-0.9547353,3.913403,65.22326,0.06868213,0.9976984,0,0,3.528893
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,0.708891,0.708891,0,-1,0,0.708891,0,0,0,0,0,0.746201,0.708891,0,0,2.199479,2.574158,0,0.746201,-0.746201,3.126838,52.11386,0.06868213,0.7797801,0,0,2.574158
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,1.100025,1.100025,0,-1,0,1.100025,0,0,0,0,0,1.157921,1.100025,0,0,3.028591,1.827957,0,1.157921,-1.157921,1.906282,31.7713,0.06868213,1.210028,0,0,1.827957
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,0.1395803,0.1395803,0,-1,0,0.1395803,0,0,0.00000000000000002775558,0,0,0.1469266,0.1395803,0,0,4.31517,0.6700355,0,0.1469266,-0.1469266,1.751408,29.19007,0.06868213,0.1535383,0,0,0.6700355
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,0.210143,0.210143,0,-1,0,0.210143,0,0,0.00000000000000002775558,0,0,0.2212032,0.210143,0,0,4.478422,0.523109,0,0.2212032,-0.2212032,1.518239,25.30393,0.06868213,0.2311573,0,0,0.523109
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.724204,0.3019058,0,0,0,1.518239,25.30393,0.06868213,0,0,0,0.3019058
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,0.123146,0.123146,0,-1,0,0.123146,0,0,0.00000000000000001387779,0,0,0.1296274,0.123146,0,0,4.724204,0.3019058,0,0.1296274,-0.1296274,1.3816,23.02662,0.06868213,0.1354606,0,0,0.3019058
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,0.1108815,0.1108815,0,-1,0,0.1108815,0,0,0.00000000000000001387779,0,0,0.1167173,0.1108815,0,0,4.868234,0.1722784,0,0.1167173,-0.1167173,1.258569,20.97611,0.06868213,0.1219696,0,0,0.1722784
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.03790042,0.03790042,0,-1,0,0.03790042,0,0,0,0,0,0.03989518,0.03790042,0,0,4.99792,0.05556107,0,0.03989518,-0.03989518,1.216516,20.27522,0.06868213,0.04169046,0,0,0.05556107
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,0.2302714,0.0148826,0,-1,0,0.0148826,0,0,0.2153888,0.2384159,0,0.01566589,0.0148826,0,0,5.042248,0.01566589,0,0.01566589,-0.01566589,1.200002,20,0.06868213,0.2532985,0,0,0.01566589
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,0.1146179,0.1146179,1.567249,0,0.4839591,0.1146179,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.06896368,0.1260797,0,1.7,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01403648,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01403648,0,0,1.452632,1.38,3.679654,1.242,1.394037,0,1.394037,3.831685,63.86128,0.06920444,0,0.01122919,1.7,1.256037
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.4074747,1.02159,1.02159,1.7,0,0.5202,1.02159,39.88632,0,0,0,0.4074747,0,0,0.6784099,0.6444894,2.285618,2.496633,1.051964,0,1.051964,4.829665,80.49426,0.06948378,1.123749,0.3259797,1.7,2.904108
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.8492423,0.02653577,0.02653577,0,0,0,0.02653577,3200.368,0,0,0,0.8492423,0.02793239,0.02653577,0,0,1.233654,3.4434,0.8213099,0,0.8213099,5.608828,93.48029,0.06942017,0.02918934,0.6793938,0,4.292643
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,1.293971,0.928904,0.928904,0,-1,0,0.928904,139.3008,0,0,0,1.293971,0.9777937,0.928904,0,0,0.4123439,4.18258,0.3161771,0,0.3161771,5.90878,98.47947,0.06939572,1.021794,1.035177,0,5.47655
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.598038,0,0,0,0,0,0,0,1.501871,0,0,1.598038,0,0,0,0,0.09616681,4.467139,0.09616681,0,0.09616681,6.000012,100,0.06938829,0,1.27843,0,6.065176
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.937915,0.2710443,0.2710443,0,0,0,0.2710443,714.9811,1.652606,0,0,1.937915,0.2853098,0.2710443,0,0,0,4.553689,0,0,0,6.000012,100,0.06938829,0.2981487,1.550332,0,6.491604
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.707352,0,0,0,0,0,0,0,1.707352,0,0,1.707352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06938829,0,1.365881,0,6.261041
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.6264,0.7868709,0.7868709,0,0,0,0.7868709,206.6921,0.7981151,0,0,1.6264,0.8282852,0.7868709,0,0,0,4.553689,0,0,0,6.000012,100,0.06938829,0.865558,1.30112,0,6.180089
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,1.134217,0.1575875,0.1575875,0,-1,0,0.1575875,719.7383,0.9683359,0,0,1.134217,0.1658816,0.1575875,0,0,0,4.553689,0,0,0,6.000012,100,0.06938829,0.1733462,0.907374,0,5.687906
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.9176524,0.3418997,0.3418997,0,-1,0,0.3418997,268.3981,0.557758,0,0,0.9176524,0.3598944,0.3418997,0,0,0,4.553689,0,0,0,6.000012,100,0.06938829,0.3760897,0.7341219,0,5.471341
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.6609182,0.3201188,0.3201188,0,-1,0,0.3201188,206.4603,0.3239511,0,0,0.6609182,0.3369671,0.3201188,0,0,0,4.553689,0,0,0,6.000012,100,0.06938829,0.3521306,0.5287346,0,5.214607
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.3411628,0,0,0,-1,0,0,0,0.3411628,0,0,0.3411628,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06938829,0,0.2729303,0,4.894852
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.03186427,0,0,0,-1,0,0,0,0.03186427,0,0,0.03186427,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06938829,0,0.02549142,0,4.585553
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,0.5903158,0.5903158,0,-1,0,0.5903158,0,0,0.0000000000000001110223,0,0,0.621385,0.5903158,0,0,0,4.553689,0,0.621385,-0.621385,5.345015,89.0834,0.06938829,0.6493474,0,0,4.553689
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,0.8438625,0.8438625,0,-1,0,0.8438625,0,0,0.0000000000000001110223,0,0,0.8882763,0.8438625,0,0,0.6904278,3.932304,0,0.8882763,-0.8882763,4.408689,73.478,0.06938829,0.9282487,0,0,3.932304
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,1.075305,1.075305,0,-1,0,1.075305,0,0,0,0,0,1.1319,1.075305,0,0,1.677401,3.044028,0,1.1319,-1.1319,3.215562,53.59259,0.06938829,1.182836,0,0,3.044028
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,0.1440442,0.1440442,0,-1,0,0.1440442,0,0,0.00000000000000002775558,0,0,0.1516255,0.1440442,0,0,2.935068,1.912127,0,0.1516255,-0.1516255,3.055734,50.92881,0.06938829,0.1584486,0,0,1.912127
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.0713428,0.0713428,0,-1,0,0.0713428,0,0,0,0,0,0.07509768,0.0713428,0,0,3.103541,1.760502,0,0.07509768,-0.07509768,2.976574,49.60947,0.06938829,0.07847708,0,0,1.760502
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.01091271,0.01091271,0,-1,0,0.01091271,0,0,0.000000000000000001734723,0,0,0.01148706,0.01091271,0,0,3.186983,1.685404,0,0.01148706,-0.01148706,2.964466,49.40767,0.06938829,0.01200398,0,0,1.685404
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,0.1108029,0.1108029,0,-1,0,0.1108029,0,0,0.00000000000000001387779,0,0,0.1166347,0.1108029,0,0,3.199746,1.673917,0,0.1166347,-0.1166347,2.841522,47.35861,0.06938829,0.1218832,0,0,1.673917
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,0.1608616,0.1608616,0,-1,0,0.1608616,0,0,0.00000000000000002775558,0,0,0.169328,0.1608616,0,0,3.32934,1.557283,0,0.169328,-0.169328,2.663035,44.38383,0.06938829,0.1769478,0,0,1.557283
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.04731298,0.04731298,0,-1,0,0.04731298,0,0,0.000000000000000006938894,0,0,0.04980314,0.04731298,0,0,3.517483,1.387955,0,0.04980314,-0.04980314,2.610538,43.50888,0.06938829,0.05204428,0,0,1.387955
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,0.1965853,0.1965853,0,-1,0,0.1965853,0,0,0.00000000000000002775558,0,0,0.2069319,0.1965853,0,0,3.572819,1.338151,0,0.2069319,-0.2069319,2.392412,39.87346,0.06938829,0.2162438,0,0,1.338151
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,0.1274856,0.1274856,0,0,0,0.1274856,0,0,0,0,0,0.1341953,0.1274856,0,0,3.802744,1.13122,0,0.1341953,-0.1341953,2.250958,37.5159,0.06938829,0.1402341,0,0,1.13122
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.02177435,0.2583425,0.2583425,0,0,0,0.2583425,8.428482,0,0.00000000000000005551115,0,0.02177435,0.2719395,0.2583425,0,0,3.95185,0.9970242,0,0.2501651,-0.2501651,1.987261,33.12095,0.06938829,0.2841767,0.01741948,0,1.018798
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.3151759,0.9811694,0.9811694,0.425,0,0.172125,0.9811694,32.12248,0,0.0000000000000001110223,0,0.3151759,0.5854415,0.5561694,0,0,4.229811,0.7468591,0,0.2702655,-0.2702655,1.702376,28.37288,0.06938829,1.079286,0.2521407,1.7,1.062035
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.8440391,0.8331454,0.8331454,1.7,0,0.5202,0.8331454,101.3075,0,0,0,0.8440391,0,0,0.8668547,0.8235119,4.530106,0.4765935,1.667551,0,1.667551,3.284354,54.73912,0.06968966,0.9164599,0.6752313,1.7,1.320633
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,1.273622,0.4245652,0.4245652,0,-1,0,0.4245652,299.9825,0,0,0,1.273622,0.4469108,0.4245652,0,0,2.862555,1.977389,0.8267108,0,0.8267108,4.068641,67.81054,0.06962566,0.4670217,1.018897,0,3.251011
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.621881,0.8613433,0.8613433,0,0,0,0.8613433,188.2966,0,0,0,1.621881,0.9066771,0.8613433,0,0,2.035844,2.721429,0.7152034,0,0.7152034,4.747142,79.11887,0.06957038,0.9474776,1.297504,0,4.34331
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.952523,0.6004492,0.6004492,0,0,0,0.6004492,325.1771,0,0,0,1.952523,0.6320518,0.6004492,0,0,1.320641,3.365112,1.320471,0,1.320471,5.999851,99.99732,0.06946857,0.6604941,1.562019,0,5.317636
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,2.05633,0.3707667,0.3707667,0,0,0,0.3707667,554.6156,1.66588,0,0,2.05633,0.3902807,0.3707667,0,0,0.000169491,4.553536,0.000169491,0,0.000169491,6.000012,100,0.06946855,0.4078434,1.645064,0,6.609866
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.749439,0.8072981,0.8072981,0,0,0,0.8072981,216.703,0.899652,0,0,1.749439,0.8497875,0.8072981,0,0,0,4.553689,0,0,0,6.000012,100,0.06946855,0.8880279,1.399552,0,6.303128
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,1.237297,0.5205409,0.5205409,0,-1,0,0.5205409,237.6945,0.6893595,0,0,1.237297,0.5479378,0.5205409,0,0,0,4.553689,0,0,0,6.000012,100,0.06946855,0.572595,0.9898379,0,5.790987
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.795788,0.1130624,0.1130624,0,-1,0,0.1130624,703.8483,0.6767749,0,0,0.795788,0.1190131,0.1130624,0,0,0,4.553689,0,0,0,6.000012,100,0.06946855,0.1243687,0.6366304,0,5.349477
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.5925455,0.9238827,0.9238827,0,-1,0,0.9238827,64.13644,0,0,0,0.5925455,0.9725081,0.9238827,0,0,0,4.553689,0,0.3799626,-0.3799626,5.599496,93.32475,0.06946855,1.016271,0.4740364,0,5.146235
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2770915,0.8552799,0.8552799,0,-1,0,0.8552799,32.39775,0,0,0,0.2770915,0.9002946,0.8552799,0,0,0.4221807,4.173727,0,0.6232031,-0.6232031,4.942583,82.37621,0.06946855,0.9408078,0.2216732,0,4.450818
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02948334,0.278848,0.278848,0,-1,0,0.278848,10.57327,0,0.00000000000000005551115,0,0.02948334,0.2935242,0.278848,0,0,1.114629,3.550523,0,0.2640409,-0.2640409,4.664259,77.7375,0.06946855,0.3067328,0.02358668,0,3.580007
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,0.6278824,0.6278824,0,-1,0,0.6278824,0,0,0.0000000000000001110223,0,0,0.6609288,0.6278824,0,0,1.408007,3.286482,0,0.6609288,-0.6609288,3.967579,66.12618,0.06946855,0.6906706,0,0,3.286482
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.08205762,0.08205762,0,-1,0,0.08205762,0,0,0.00000000000000001387779,0,0,0.08637644,0.08205762,0,0,2.142373,2.625554,0,0.08637644,-0.08637644,3.87653,64.6087,0.06946855,0.09026338,0,0,2.625554
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.02343751,0.02343751,0,-1,0,0.02343751,0,0,0,0,0,0.02467106,0.02343751,0,0,2.238347,2.539177,0,0.02467106,-0.02467106,3.850524,64.17528,0.06946855,0.02578126,0,0,2.539177
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,0.1194849,0.1194849,0,-1,0,0.1194849,0,0,0.00000000000000001387779,0,0,0.1257736,0.1194849,0,0,2.265759,2.514506,0,0.1257736,-0.1257736,3.717947,61.96567,0.06946855,0.1314334,0,0,2.514506
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,0.2118215,0.2118215,0,-1,0,0.2118215,0,0,0.00000000000000002775558,0,0,0.22297,0.2118215,0,0,2.405507,2.388732,0,0.22297,-0.22297,3.482917,58.04849,0.06946855,0.2330037,0,0,2.388732
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,0.09883511,0.09883511,0,-1,0,0.09883511,0,0,0.00000000000000001387779,0,0,0.104037,0.09883511,0,0,2.653252,2.165762,0,0.104037,-0.104037,3.373252,56.22075,0.06946855,0.1087186,0,0,2.165762
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.768848,2.061726,0,0,0,3.373252,56.22075,0.06946855,0,0,0,2.061726
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,0.1023695,0.1023695,0,-1,0,0.1023695,0,0,0.00000000000000001387779,0,0,0.1077574,0.1023695,0,0,2.768848,2.061726,0,0.1077574,-0.1077574,3.259666,54.32765,0.06946855,0.1126065,0,0,2.061726
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,0.1636437,0.1636437,0,-1,0,0.1636437,0,0,0.00000000000000002775558,0,0,0.1722566,0.1636437,0,0,2.888579,1.953968,0,0.1722566,-0.1722566,3.078091,51.30142,0.06946855,0.1800081,0,0,1.953968
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,0.1247128,0.1247128,0,-1,0,0.1247128,0,0,0.00000000000000002775558,0,0,0.1312766,0.1247128,0,0,3.079975,1.781712,0,0.1312766,-0.1312766,2.939713,48.99513,0.06946855,0.1371841,0,0,1.781712
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.225838,1.650435,0,0,0,2.939713,48.99513,0.06946855,0,0,0,1.650435
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.009911606,0.1444658,0.1444658,0,0,0,0.1444658,6.860867,0,0.00000000000000002775558,0,0.009911606,0.1520693,0.1444658,0,0,3.225838,1.650435,0,0.1421577,-0.1421577,2.789866,46.49768,0.06946855,0.1589124,0.007929285,0,1.660347
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1298734,0,0,0,0,0,0,0,0,0,0,0.1298734,0,0,0,0,3.383791,1.508277,0.1298734,0,0.1298734,2.913075,48.55115,0.06945855,0,0.1038988,0,1.638151
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1174951,0.1841707,0.1841707,0,0,0,0.1841707,63.79686,0,0,0,0.1174951,0.1938639,0.1841707,0,0,3.253917,1.625163,0,0.07636879,-0.07636879,2.832575,47.20949,0.06945855,0.2025878,0.09399611,0,1.742658
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3973508,0.4579378,0.4579378,0,-1,0,0.4579378,86.76959,0,0,0,0.3973508,0.4820398,0.4579378,0,0,3.338772,1.548795,0,0.08468901,-0.08468901,2.743305,45.72166,0.06945855,0.5037316,0.3178806,0,1.946145
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.2009998,0.4854794,0.4854794,0,0,0,0.4854794,41.40233,0,0.00000000000000005551115,0,0.2009998,0.511031,0.4854794,0,0,3.43287,1.464105,0,0.3100312,-0.3100312,2.416504,40.27498,0.06945855,0.5340274,0.1607998,0,1.665105
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.1086305,1.026782,1.026782,0.425,0,0.172125,1.026782,10.5797,0,0,0,0.1086305,0.633455,0.6017823,0,0,3.777349,1.154074,0,0.5248246,-0.5248246,1.86329,31.05477,0.06945855,1.129461,0.08690438,1.7,1.262705
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1362417,0.8858357,0.8858357,1.7,0,0.5202,0.8858357,15.38002,-0.0000000000000001110223,0,0,0.1362417,0,0,0.8141643,0.7734561,4.360488,0.6292498,0.9096978,0,0.9096978,2.726305,45.43833,0.06970548,0.9744193,0.1089934,1.7,0.7654915
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1491335,0.5302767,0.5302767,1.7,0,0.5202,0.5302767,28.12372,0,0,0,0.1491335,0,0,1.169723,1.111237,3.45079,1.447978,1.260371,0,1.260371,3.921998,65.36649,0.07003593,0.5833043,0.1193068,1.7,1.597111
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1514619,0.9210572,0.9210572,0,-1,0,0.9210572,16.44435,0,0.0000000000000001110223,0,0.1514619,0.9695339,0.9210572,0,0,2.190419,2.582311,0,0.8180721,-0.8180721,3.059674,50.99446,0.07003593,1.013163,0.1211695,0,2.733773
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2527215,0.3391685,0.3391685,0,-1,0,0.3391685,74.51206,0,0,0,0.2527215,0.3570195,0.3391685,0,0,3.099388,1.764239,0,0.1042981,-0.1042981,2.949734,49.16214,0.07003593,0.3730854,0.2021772,0,2.016961
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.07851192,0.4509499,0.4509499,0,-1,0,0.4509499,17.41034,0,0.00000000000000005551115,0,0.07851192,0.4746841,0.4509499,0,0,3.215275,1.659941,0,0.3961722,-0.3961722,2.532132,42.20212,0.07003593,0.4960449,0.06280953,0,1.738453
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.04288729,0.9475745,0.9475745,0,-1,0,0.9475745,4.526007,0,0.0000000000000001110223,0,0.04288729,0.9974468,0.9475745,0,0,3.655467,1.263769,0,0.9545595,-0.9545595,1.525938,25.43225,0.07003593,1.042332,0.03430983,0,1.306656
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.02056402,0,0,0,-1,0,0,0,0,0,0,0.02056402,0,0,0,0,4.716088,0.3092096,0.02056402,0,0.02056402,1.545447,25.75739,0.07003434,0,0.01645122,0,0.3297736
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,0.4403193,0.3113314,0,-1,0,0.3113314,0,0,0.128988,0.1730199,0,0.3277172,0.3113314,0,0,4.695524,0.3277172,0,0.3277172,-0.3277172,1.200002,20,0.07003434,0.4843512,0,0,0.3277172
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,0.5796924,0,0,-1,0,0,0,0,0.5796924,0.6376616,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.07003434,0.6376616,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,0.7174415,0,0,-1,0,0,0,0,0.7174415,0.7891856,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.07003434,0.7891856,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,0.1598952,0,0,-1,0,0,0,0,0.1598952,0.1758848,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.07003434,0.1758848,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.07003434,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.009553713,0,0,-1,0,0,0,0,0.009553713,0.01050908,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.07003434,0.01050908,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,0.1716503,0,0,-1,0,0,0,0,0.1716503,0.1888153,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.07003434,0.1888153,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,0.07848115,0,0,-1,0,0,0,0,0.07848115,0.08632926,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.07003434,0.08632926,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.03237331,0,0,-1,0,0,0,0,0.03237331,0.03561063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.07003434,0.03561063,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,0.07730673,0,0,-1,0,0,0,0,0.07730673,0.0850374,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.07003434,0.0850374,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,0.2339412,0.2339412,1.686573,0,0.5165344,0.2339412,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.07035008,0.2573353,0,1.7,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01409162,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01409162,0,0,1.452632,1.38,3.679654,1.242,1.394092,0,1.394092,3.831737,63.86215,0.07058555,0,0.01127329,1.7,1.256092
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1242608,0.3056996,0.3056996,1.7,0,0.5202,0.3056996,40.64803,0,0,0,0.1242608,0,0,1.3943,1.324585,2.285563,2.496682,1.448846,0,1.448846,5.206233,86.77038,0.0708986,0.3362695,0.09940867,1.7,2.620943
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.3270454,0,0,0,0,0,0,0,0,0,0,0.3270454,0,0,0,0,0.8367165,3.800644,0.3270454,0,0.3270454,5.516496,91.94141,0.0708731,0,0.2616363,0,4.127689
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.4519957,0.2256391,0.2256391,0,-1,0,0.2256391,200.3179,0,0,0,0.4519957,0.2375149,0.2256391,0,0,0.5096711,4.094985,0.2144808,0,0.2144808,5.71997,95.33264,0.07085638,0.2482031,0.3615966,0,4.546981
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.5780417,0.2419048,0.2419048,0,0,0,0.2419048,238.9542,0.02821486,0,0,0.5780417,0.2546366,0.2419048,0,0,0.2951902,4.288018,0.2951902,0,0.2951902,6.000012,100,0.07083338,0.2660953,0.4624334,0,4.866059
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1421555,0.2886161,0.2886161,0,0,0,0.2886161,49.2542,0,0,0,0.1421555,0.3038064,0.2886161,0,0,0,4.553689,0,0.1616509,-0.1616509,5.829617,97.16009,0.07083338,0.3174777,0.1137244,0,4.695845
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.2020848,0.2933262,0.2933262,0,0,0,0.2933262,68.89423,0,0,0,0.2020848,0.3087644,0.2933262,0,0,0.1796121,4.392038,0,0.1066796,-0.1066796,5.717167,95.28593,0.07083338,0.3226588,0.1616679,0,4.594123
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.3717429,1.242082,1.242082,0,0,0,1.242082,29.92902,0,0,0,0.3717429,1.307455,1.242082,0,0,0.2981449,4.285358,0,0.9357117,-0.9357117,4.73084,78.84718,0.07083338,1.36629,0.2973943,0,4.657101
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.3427372,0.2943165,0.2943165,0,-1,0,0.2943165,116.4519,0,0,0,0.3427372,0.3098069,0.2943165,0,0,1.337825,3.349647,0.03293038,0,0.03293038,4.762081,79.36785,0.07083081,0.3237482,0.2741898,0,3.692384
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.2463795,0.2229507,0.2229507,0,-1,0,0.2229507,110.5085,0,0,0,0.2463795,0.234685,0.2229507,0,0,1.304894,3.379284,0.01169449,0,0.01169449,4.773175,79.55276,0.07082991,0.2452458,0.1971036,0,3.625664
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.2414982,0.6289755,0.6289755,0,-1,0,0.6289755,38.3955,0,0,0,0.2414982,0.6620795,0.6289755,0,0,1.2932,3.389809,0,0.4205812,-0.4205812,4.329844,72.16392,0.07082991,0.691873,0.1931986,0,3.631307
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.142489,0.1644707,0.1644707,0,-1,0,0.1644707,86.63488,0.00000000000000002775558,0,0,0.142489,0.1731271,0.1644707,0,0,1.760512,2.969228,0,0.03063806,-0.03063806,4.297548,71.62566,0.07082991,0.1809178,0.1139912,0,3.111717
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.015754,0.3956077,0.3956077,0,-1,0,0.3956077,3.982229,0,0.00000000000000005551115,0,0.015754,0.4164291,0.3956077,0,0,1.794554,2.93859,0,0.4006751,-0.4006751,3.8752,64.58653,0.07082991,0.4351684,0.0126032,0,2.954344
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,0.3932716,0.3932716,0,-1,0,0.3932716,0,0,0.00000000000000005551115,0,0,0.4139701,0.3932716,0,0,2.239749,2.537915,0,0.4139701,-0.4139701,3.438837,57.31383,0.07082991,0.4325988,0,0,2.537915
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,0.3405268,0.3405268,0,-1,0,0.3405268,0,0,0,0,0,0.3584492,0.3405268,0,0,2.699716,2.123945,0,0.3584492,-0.3584492,3.060998,51.01653,0.07082991,0.3745794,0,0,2.123945
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,1.006402,1.006402,0,-1,0,1.006402,0,0,0.0000000000000002220446,0,0,1.05937,1.006402,0,0,3.097993,1.765496,0,1.05937,-1.05937,1.944324,32.40533,0.07082991,1.107042,0,0,1.765496
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.04345254,0.04345254,0,-1,0,0.04345254,0,0,0.000000000000000006938894,0,0,0.04573952,0.04345254,0,0,4.275071,0.7061253,0,0.04573952,-0.04573952,1.89611,31.60177,0.07082991,0.04779779,0,0,0.7061253
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,0.1039984,0.1039984,0,-1,0,0.1039984,0,0,0.00000000000000001387779,0,0,0.109472,0.1039984,0,0,4.325892,0.6603857,0,0.109472,-0.109472,1.780716,29.67855,0.07082991,0.1143983,0,0,0.6603857
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,0.1153826,0.1153826,0,-1,0,0.1153826,0,0,0,0,0,0.1214554,0.1153826,0,0,4.447528,0.5509137,0,0.1214554,-0.1214554,1.652691,27.5448,0.07082991,0.1269209,0,0,0.5509137
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,0.09481831,0.09481831,0,-1,0,0.09481831,0,0,0.00000000000000001387779,0,0,0.09980875,0.09481831,0,0,4.582479,0.4294583,0,0.09980875,-0.09980875,1.547484,25.79134,0.07082991,0.1043001,0,0,0.4294583
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,0.2146367,0.2146367,0,-1,0,0.2146367,0,0,0.00000000000000002775558,0,0,0.2259333,0.2146367,0,0,4.693377,0.3296495,0,0.2259333,-0.2259333,1.309329,21.8221,0.07082991,0.2361003,0,0,0.3296495
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.02106911,0.02106911,0,-1,0,0.02106911,0,0,0.000000000000000003469447,0,0,0.02217801,0.02106911,0,0,4.944414,0.1037162,0,0.02217801,-0.02217801,1.285951,21.43248,0.07082991,0.02317602,0,0,0.1037162
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,0.2085435,0.07746129,0,-1,0,0.07746129,0,0,0.1310822,0.1519365,0,0.0815382,0.07746129,0,0,4.969057,0.0815382,0,0.0815382,-0.0815382,1.200002,20,0.07082991,0.2293978,0,0,0.0815382
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,0.2476626,0.2476626,1.7,0,0.5202,0.2476626,0,0,0,0,0,0,0,1.452337,1.379721,5.059654,0,1.379721,0,1.379721,2.50892,41.81525,0.07114717,0.2724288,0,1.7,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.03053461,0.09156112,0.09156112,1.544193,0,0.4776646,0.09156112,33.34888,0.0000000000000002220446,0,0,0.03053461,0,0,1.452632,1.38,3.679934,1.241748,1.410535,0,1.410535,3.847071,64.11772,0.07140926,0.1007172,0.02442769,1.7,1.272283
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1977372,0.2670242,0.2670242,1.7,0,0.5202,0.2670242,74.05217,0,0,0,0.1977372,0,0,1.432976,1.361327,2.269399,2.51123,1.559064,0,1.559064,5.326129,88.76864,0.07171059,0.2937266,0.1581898,1.7,2.708967
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.6226242,0.1892134,0.1892134,0,0,0,0.1892134,329.0592,0,0,0,0.6226242,0.199172,0.1892134,0,0,0.710335,3.914387,0.4234522,0,0.4234522,5.727851,95.464,0.07167739,0.2081348,0.4980994,0,4.537012
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.8846899,0.2897113,0.2897113,0,-1,0,0.2897113,305.3695,0.2928478,0,0,0.8846899,0.3049593,0.2897113,0,0,0.2868828,4.295495,0.2868828,0,0.2868828,6.000012,100,0.0716549,0.3186824,0.7077519,0,5.180184
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,1.066082,0,0,0,0,0,0,0,1.066082,0,0,1.066082,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0716549,0,0.8528655,0,5.619771
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,1.256912,0.4032688,0.4032688,0,0,0,0.4032688,311.681,0.8324189,0,0,1.256912,0.4244935,0.4032688,0,0,0,4.553689,0,0,0,6.000012,100,0.0716549,0.4435957,1.00553,0,5.810601
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.558613,0,0,0,0,0,0,0,1.558613,0,0,1.558613,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0716549,0,1.246891,0,6.112302
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.419323,0,0,0,0,0,0,0,1.419323,0,0,1.419323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0716549,0,1.135459,0,5.973012
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,1.298133,0,0,0,-1,0,0,0,1.298133,0,0,1.298133,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0716549,0,1.038507,0,5.851822
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.6602833,0.4762669,0.4762669,0,-1,0,0.4762669,138.6373,0.1589498,0,0,0.6602833,0.5013335,0.4762669,0,0,0,4.553689,0,0,0,6.000012,100,0.0716549,0.5238935,0.5282267,0,5.213972
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.5246988,0.397557,0.397557,0,-1,0,0.397557,131.9808,0.1062177,0,0,0.5246988,0.418481,0.397557,0,0,0,4.553689,0,0,0,6.000012,100,0.0716549,0.4373127,0.419759,0,5.078388
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.3961666,0.7897343,0.7897343,0,-1,0,0.7897343,50.16455,0,0,0,0.3961666,0.8312992,0.7897343,0,0,0,4.553689,0,0.4351326,-0.4351326,5.541342,92.35551,0.0716549,0.8687077,0.3169333,0,4.949855
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.02248804,0,0,0,-1,0,0,0,0,0,0,0.02248804,0,0,0,0,0.4834807,4.118556,0.02248804,0,0.02248804,5.562676,92.71108,0.07165314,0,0.01799043,0,4.141044
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,0.09678793,0.09678793,0,-1,0,0.09678793,0,0,0.00000000000000001387779,0,0,0.101882,0.09678793,0,0,0.4609926,4.138795,0,0.101882,-0.101882,5.455283,90.9212,0.07165314,0.1064667,0,0,4.138795
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,0.5223135,0.5223135,0,-1,0,0.5223135,0,0,0.0000000000000001110223,0,0,0.5498036,0.5223135,0,0,0.5741949,4.036913,0,0.5498036,-0.5498036,4.875739,81.26215,0.07165314,0.5745448,0,0,4.036913
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,0.9547647,0.9547647,0,-1,0,0.9547647,0,0,0,0,0,1.005015,0.9547647,0,0,1.185088,3.48711,0,1.005015,-1.005015,3.81636,63.60587,0.07165314,1.050241,0,0,3.48711
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,0.123463,0.123463,0,-1,0,0.123463,0,0,0.00000000000000001387779,0,0,0.129961,0.123463,0,0,2.301772,2.482095,0,0.129961,-0.129961,3.679369,61.32269,0.07165314,0.1358093,0,0,2.482095
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,0.1353474,0.1353474,0,-1,0,0.1353474,0,0,0,0,0,0.142471,0.1353474,0,0,2.446173,2.352134,0,0.142471,-0.142471,3.529191,58.81973,0.07165314,0.1488822,0,0,2.352134
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,0.1342924,0.1342924,0,-1,0,0.1342924,0,0,0,0,0,0.1413604,0.1342924,0,0,2.604474,2.209662,0,0.1413604,-0.1413604,3.380184,56.33629,0.07165314,0.1477216,0,0,2.209662
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,0.1435309,0.1435309,0,-1,0,0.1435309,0,0,0,0,0,0.1510852,0.1435309,0,0,2.761541,2.068302,0,0.1510852,-0.1510852,3.220927,53.682,0.07165314,0.157884,0,0,2.068302
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.929413,1.917217,0,0,0,3.220927,53.682,0.07165314,0,0,0,1.917217
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.929413,1.917217,0,0,0,3.220927,53.682,0.07165314,0,0,0,1.917217
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.04237276,0.04237276,0,-1,0,0.04237276,0,0,0.000000000000000006938894,0,0,0.04460291,0.04237276,0,0,2.929413,1.917217,0,0.04460291,-0.04460291,3.173911,52.89841,0.07165314,0.04661004,0,0,1.917217
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,0.1629638,0.1629638,0,0,0,0.1629638,0,0,0.00000000000000002775558,0,0,0.1715408,0.1629638,0,0,2.978972,1.872614,0,0.1715408,-0.1715408,2.993091,49.88475,0.07165314,0.1792601,0,0,1.872614
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01469258,0.05293735,0.05293735,0,0,0,0.05293735,27.75465,0,0.000000000000000006938894,0,0.01469258,0.05572353,0.05293735,0,0,3.169573,1.701073,0,0.04103095,-0.04103095,2.949841,49.16391,0.07165314,0.05823109,0.01175406,0,1.715766
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.315479,0.3055208,0.3055208,0,0,0,0.3055208,103.2594,0,0,0,0.315479,0.3216008,0.3055208,0,0,3.215163,1.660042,0,0.006121786,-0.006121786,2.943388,49.05636,0.07165314,0.3360728,0.2523832,0,1.975521
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.526787,0.5585419,0.5585419,0,0,0,0.5585419,94.31467,0,0,0,0.526787,0.5879388,0.5585419,0,0,3.221965,1.65392,0,0.06115185,-0.06115185,2.878928,47.98204,0.07165314,0.6143961,0.4214296,0,2.180707
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.4163233,0,0,0,-1,0,0,0,0,0,0,0.4163233,0,0,0,0,3.289912,1.592769,0.4163233,0,0.4163233,3.273887,54.56467,0.07162055,0,0.3330586,0,2.009092
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.8425505,0.4322096,0.4322096,0,0,0,0.4322096,194.9403,0,0,0,0.8425505,0.4549574,0.4322096,0,0,2.873588,1.96746,0.3875931,0,0.3875931,3.64159,60.69304,0.07159022,0.4754305,0.6740404,0,2.81001
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.9594311,0,0,0,0,0,0,0,0,0,0,0.9594311,0,0,0,0,2.485995,2.316293,0.9594311,0,0.9594311,4.551786,75.86295,0.07151528,0,0.7675448,0,3.275724
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,1.009401,0.2138657,0.2138657,0,0,0,0.2138657,471.9792,0,0,0,1.009401,0.2251217,0.2138657,0,0,1.526564,3.179781,0.7842796,0,0.7842796,5.295819,88.26347,0.07145413,0.2352522,0.807521,0,4.189183
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.8311895,0.3264053,0.3264053,0,0,0,0.3264053,254.6495,0,0,0,0.8311895,0.3435846,0.3264053,0,0,0.7422845,3.885633,0.4876049,0,0.4876049,5.758402,95.97317,0.07141616,0.3590459,0.6649516,0,4.716822
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.3458812,0.5100257,0.5100257,0,-1,0,0.5100257,67.81642,0,0,0,0.3458812,0.5368692,0.5100257,0,0,0.2546797,4.324477,0,0.190988,-0.190988,5.557083,92.61786,0.07141616,0.5610283,0.2767049,0,4.670359
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.3190248,0.2169014,0.2169014,0,-1,0,0.2169014,147.0829,0,0,0,0.3190248,0.2283173,0.2169014,0,0,0.4668885,4.133489,0.09070756,0,0.09070756,5.643136,94.05207,0.07140911,0.2385916,0.2552199,0,4.452514
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.395474,0.7077804,0.7077804,0,-1,0,0.7077804,55.87524,0,0,0,0.395474,0.745032,0.7077804,0,0,0.376181,4.215126,0,0.349558,-0.349558,5.274669,87.91097,0.07140911,0.7785584,0.3163792,0,4.6106
