Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.0878065,0.7087917,0.7087917,0,-1,0,0.7087917,12.38819,0,0.0000000000000001110223,0,0.0878065,0.7460966,0.7087917,0,0,0.7645788,3.865568,0,0.6582901,-0.6582901,4.58077,76.34602,0.07140911,0.7796709,0.0702452,0,3.953375
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,0.1086206,0.1086206,0,-1,0,0.1086206,0,0,0.00000000000000001387779,0,0,0.1143374,0.1086206,0,0,1.496012,3.207278,0,0.1143374,-0.1143374,4.460248,74.33732,0.07140911,0.1194826,0,0,3.207278
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,0.3031178,0.3031178,0,-1,0,0.3031178,0,0,0,0,0,0.3190714,0.3031178,0,0,1.623054,3.092941,0,0.3190714,-0.3190714,4.123917,68.73182,0.07140911,0.3334296,0,0,3.092941
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,0.2331327,0.2331327,0,-1,0,0.2331327,0,0,0.00000000000000002775558,0,0,0.2454028,0.2331327,0,0,1.977577,2.773869,0,0.2454028,-0.2454028,3.86524,64.42054,0.07140911,0.2564459,0,0,2.773869
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,0.4161955,0.4161955,0,-1,0,0.4161955,0,0,0.00000000000000005551115,0,0,0.4381006,0.4161955,0,0,2.250247,2.528466,0,0.4381006,-0.4381006,3.403441,56.72391,0.07140911,0.4578151,0,0,2.528466
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,0.1167437,0.1167437,0,-1,0,0.1167437,0,0,0.00000000000000001387779,0,0,0.1228881,0.1167437,0,0,2.737026,2.090366,0,0.1228881,-0.1228881,3.273906,54.56499,0.07140911,0.1284181,0,0,2.090366
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,0.1458936,0.1458936,0,-1,0,0.1458936,0,0,0.00000000000000002775558,0,0,0.1535723,0.1458936,0,0,2.873568,1.967478,0,0.1535723,-0.1535723,3.112027,51.86701,0.07140911,0.160483,0,0,1.967478
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,0.1125515,0.1125515,0,-1,0,0.1125515,0,0,0,0,0,0.1184753,0.1125515,0,0,3.044204,1.813905,0,0.1184753,-0.1184753,2.987143,49.78561,0.07140911,0.1238067,0,0,1.813905
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.03867033,0.03867033,0,-1,0,0.03867033,0,0,0.000000000000000006938894,0,0,0.04070561,0.03867033,0,0,3.175843,1.69543,0,0.04070561,-0.04070561,2.944235,49.07049,0.07140911,0.04253736,0,0,1.69543
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.221071,1.654725,0,0,0,2.944235,49.07049,0.07140911,0,0,0,1.654725
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,0.1157599,0.1157599,0,-1,0,0.1157599,0,0,0.00000000000000001387779,0,0,0.1218525,0.1157599,0,0,3.221071,1.654725,0,0.1218525,-0.1218525,2.815791,46.92976,0.07140911,0.1273359,0,0,1.654725
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.356463,1.532872,0,0,0,2.815791,46.92976,0.07140911,0,0,0,1.532872
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,0.1056921,0.1056921,0,0,0,0.1056921,0,0,0,0,0,0.1112548,0.1056921,0,0,3.356463,1.532872,0,0.1112548,-0.1112548,2.698519,44.97522,0.07140911,0.1162613,0,0,1.532872
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.04245021,0.05541077,0.05541077,0,0,0,0.05541077,76.61002,0,0,0,0.04245021,0.05832713,0.05541077,0,0,3.48008,1.421617,0,0.01587692,-0.01587692,2.681783,44.69629,0.07140911,0.06095185,0.03396016,0,1.464067
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.4524962,0.3034618,0.3034618,0,0,0,0.3034618,149.1115,0,0,0,0.4524962,0.3194335,0.3034618,0,0,3.497721,1.40574,0.1330628,0,0.1330628,2.808017,46.80019,0.07139876,0.3338079,0.361997,0,1.858237
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.991892,0,0,0,0,0,0,0,0,0,0,0.991892,0,0,0,0,3.364658,1.525497,0.991892,0,0.991892,3.749009,62.48335,0.07132169,0,0.7935137,0,2.517389
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,1.217653,0.4452232,0.4452232,0,-1,0,0.4452232,273.4927,0,0,0,1.217653,0.4686559,0.4452232,0,0,2.372766,2.4182,0.748997,0,0.748997,4.459569,74.32601,0.07126361,0.4897455,0.9741224,0,3.635853
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.624,0.6914679,0.6914679,0,0,0,0.6914679,234.8627,0,0,0,1.624,0.727861,0.6914679,0,0,1.623769,3.092297,0.896139,0,0.896139,5.309722,88.49519,0.07119424,0.7606148,1.2992,0,4.716297
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.904619,0.643619,0.643619,0,0,0,0.643619,295.9234,0.4994956,0,0,1.904619,0.6774937,0.643619,0,0,0.7276298,3.898822,0.7276298,0,0.7276298,6.000012,100,0.07113801,0.7079809,1.523695,0,5.803441
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.914608,0.3746928,0.3746928,0,0,0,0.3746928,510.9807,1.520195,0,0,1.914608,0.3944135,0.3746928,0,0,0,4.553689,0,0,0,6.000012,100,0.07113801,0.4121621,1.531687,0,6.468297
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.736626,0,0,0,0,0,0,0,1.736626,0,0,1.736626,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.07113801,0,1.389301,0,6.290315
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,1.34394,0.4862689,0.4862689,0,-1,0,0.4862689,276.3779,0.8320776,0,0,1.34394,0.511862,0.4862689,0,0,0,4.553689,0,0,0,6.000012,100,0.07113801,0.5348958,1.075152,0,5.897629
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,1.200038,0.4242401,0.4242401,0,-1,0,0.4242401,282.8677,0.7534698,0,0,1.200038,0.4465685,0.4242401,0,0,0,4.553689,0,0,0,6.000012,100,0.07113801,0.4666641,0.9600306,0,5.753727
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.7372734,0.1545577,0.1545577,0,-1,0,0.1545577,477.0215,0.5745811,0,0,0.7372734,0.1626923,0.1545577,0,0,0,4.553689,0,0,0,6.000012,100,0.07113801,0.1700134,0.5898187,0,5.290962
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.2429056,0.05601946,0.05601946,0,-1,0,0.05601946,433.6094,0.1839378,0,0,0.2429056,0.05896785,0.05601946,0,0,0,4.553689,0,0,0,6.000012,100,0.07113801,0.06162141,0.1943245,0,4.796595
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.07113801,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,0.33416,0.33416,0,-1,0,0.33416,0,0,0,0,0,0.3517474,0.33416,0,0,0,4.553689,0,0.3517474,-0.3517474,5.629238,93.82044,0.07113801,0.367576,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,0.640554,0.640554,0,-1,0,0.640554,0,0,0,0,0,0.6742674,0.640554,0,0,0.3908304,4.201941,0,0.6742674,-0.6742674,4.918498,81.97479,0.07113801,0.7046095,0,0,4.201941
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,0.8555548,0.8555548,0,-1,0,0.8555548,0,0,0.0000000000000001110223,0,0,0.9005839,0.8555548,0,0,1.140016,3.527674,0,0.9005839,-0.9005839,3.969199,66.15318,0.07113801,0.9411102,0,0,3.527674
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.00004222272,0.00004222272,0,-1,0,0.00004222272,0,0,0.000000000000000000006776264,0,0,0.00004444497,0.00004222272,0,0,2.140665,2.62709,0,0.00004444497,-0.00004444497,3.969152,66.1524,0.07113801,0.00004644499,0,0,2.62709
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.140715,2.627046,0,0,0,3.969152,66.1524,0.07113801,0,0,0,2.627046
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.0500375,0.0500375,0,-1,0,0.0500375,0,0,0.000000000000000006938894,0,0,0.05267105,0.0500375,0,0,2.140715,2.627046,0,0.05267105,-0.05267105,3.913632,65.22707,0.07113801,0.05504125,0,0,2.627046
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,0.1020639,0.1020639,0,-1,0,0.1020639,0,0,0,0,0,0.1074357,0.1020639,0,0,2.199238,2.574375,0,0.1074357,-0.1074357,3.800385,63.33961,0.07113801,0.1122703,0,0,2.574375
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.318611,2.466939,0,0,0,3.800385,63.33961,0.07113801,0,0,0,2.466939
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,0.07661337,0.07661337,0,-1,0,0.07661337,0,0,0,0,0,0.08064564,0.07661337,0,0,2.318611,2.466939,0,0.08064564,-0.08064564,3.715377,61.92282,0.07113801,0.0842747,0,0,2.466939
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,0.2236874,0.2236874,0,-1,0,0.2236874,0,0,0.00000000000000002775558,0,0,0.2354604,0.2236874,0,0,2.408217,2.386293,0,0.2354604,-0.2354604,3.46718,57.78621,0.07113801,0.2460561,0,0,2.386293
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.0733771,0.0733771,0,0,0,0.0733771,0,0,0,0,0,0.07723904,0.0733771,0,0,2.66984,2.150833,0,0.07723904,-0.07723904,3.385762,56.42926,0.07113801,0.0807148,0,0,2.150833
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.0535034,0.1657554,0.1657554,0,0,0,0.1657554,32.27853,0,0.00000000000000002775558,0,0.0535034,0.1744793,0.1657554,0,0,2.755661,2.073594,0,0.1209759,-0.1209759,3.258243,54.30393,0.07113801,0.1823309,0.04280272,0,2.127097
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.3953071,0.08663464,0.08663464,0,0,0,0.08663464,456.2922,0,0,0,0.3953071,0.09119436,0.08663464,0,0,2.890079,1.952618,0.3041128,0,0.3041128,3.546749,59.11237,0.07111454,0.09529811,0.3162457,0,2.347925
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.695327,0.424004,0.424004,0,0,0,0.424004,163.9907,0,0,0,0.695327,0.44632,0.424004,0,0,2.585966,2.22632,0.249007,0,0.249007,3.782978,63.04951,0.07109533,0.4664044,0.5562616,0,2.921647
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.9572229,0.7377686,0.7377686,0,-1,0,0.7377686,129.7457,0,0,0,0.9572229,0.7765985,0.7377686,0,0,2.336959,2.450426,0.1806244,0,0.1806244,3.954333,65.90543,0.0710814,0.8115454,0.7657783,0,3.407649
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,1.207476,0.3834018,0.3834018,0,0,0,0.3834018,314.9373,0,0,0,1.207476,0.4035809,0.3834018,0,0,2.156335,2.612988,0.8038947,0,0.8038947,4.716975,78.61609,0.07101949,0.421742,0.9659805,0,3.820463
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,1.297159,0.4033642,0.4033642,0,0,0,0.4033642,321.5851,0,0,0,1.297159,0.4245939,0.4033642,0,0,1.35244,3.336493,0.8725653,0,0.8725653,5.544763,92.41253,0.0709524,0.4437007,1.037727,0,4.633652
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.533236,0.150093,0.150093,0,0,0,0.150093,1021.524,0.8953682,0,0,1.533236,0.1579926,0.150093,0,0,0.4798747,4.121802,0.4798747,0,0.4798747,6.000012,100,0.07091556,0.1651023,1.226588,0,5.655037
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.461209,0.2060772,0.2060772,0,0,0,0.2060772,709.0593,1.244286,0,0,1.461209,0.2169234,0.2060772,0,0,0,4.553689,0,0,0,6.000012,100,0.07091556,0.2266849,1.168967,0,6.014898
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.497703,0.5515598,0.5515598,0,-1,0,0.5515598,271.5395,0.9171133,0,0,1.497703,0.5805892,0.5515598,0,0,0,4.553689,0,0,0,6.000012,100,0.07091556,0.6067157,1.198162,0,6.051392
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,1.211809,0.8780245,0.8780245,0,-1,0,0.8780245,138.0154,0.2875726,0,0,1.211809,0.9242363,0.8780245,0,0,0,4.553689,0,0,0,6.000012,100,0.07091556,0.9658269,0.9694471,0,5.765498
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.6715168,0,0,0,-1,0,0,0,0.6715168,0,0,0.6715168,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.07091556,0,0.5372134,0,5.225206
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.3450868,0.5135658,0.5135658,0,-1,0,0.5135658,67.19428,0,0,0,0.3450868,0.5405955,0.5135658,0,0,0,4.553689,0,0.1955087,-0.1955087,5.793928,96.56527,0.07091556,0.5649223,0.2760695,0,4.898776
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,0.5816324,0.5816324,0,-1,0,0.5816324,0,0,0,0,0,0.6122446,0.5816324,0,0,0.2172319,4.35818,0,0.6122446,-0.6122446,5.148565,85.80925,0.07091556,0.6397956,0,0,4.35818
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,0.2703657,0.2703657,0,-1,0,0.2703657,0,0,0.00000000000000005551115,0,0,0.2845955,0.2703657,0,0,0.8975037,3.745936,0,0.2845955,-0.2845955,4.848575,80.80943,0.07091556,0.2974023,0,0,3.745936
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,0.3655902,0.3655902,0,-1,0,0.3655902,0,0,0.00000000000000005551115,0,0,0.3848318,0.3655902,0,0,1.213721,3.46134,0,0.3848318,-0.3848318,4.442927,74.04864,0.07091556,0.4021492,0,0,3.46134
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.641312,3.076508,0,0,0,4.442927,74.04864,0.07091556,0,0,0,3.076508
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.04816836,0.04816836,0,-1,0,0.04816836,0,0,0.000000000000000006938894,0,0,0.05070354,0.04816836,0,0,1.641312,3.076508,0,0.05070354,-0.05070354,4.389481,73.15787,0.07091556,0.0529852,0,0,3.076508
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,0.09524515,0.09524515,0,-1,0,0.09524515,0,0,0,0,0,0.1002581,0.09524515,0,0,1.697649,3.025805,0,0.1002581,-0.1002581,4.2838,71.39651,0.07091556,0.1047697,0,0,3.025805
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.809047,2.925547,0,0,0,4.2838,71.39651,0.07091556,0,0,0,2.925547
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,0.08320601,0.08320601,0,-1,0,0.08320601,0,0,0.00000000000000001387779,0,0,0.08758527,0.08320601,0,0,1.809047,2.925547,0,0.08758527,-0.08758527,4.191476,69.8578,0.07091556,0.09152661,0,0,2.925547
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.03350746,0.03350746,0,-1,0,0.03350746,0,0,0,0,0,0.03527101,0.03350746,0,0,1.906364,2.837961,0,0.03527101,-0.03527101,4.154297,69.23815,0.07091556,0.0368582,0,0,2.837961
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.02813487,0.02813487,0,-1,0,0.02813487,0,0,0.000000000000000003469447,0,0,0.02961565,0.02813487,0,0,1.945554,2.802691,0,0.02961565,-0.02961565,4.12308,68.71786,0.07091556,0.03094836,0,0,2.802691
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,0.08717277,0.08717277,0,-1,0,0.08717277,0,0,0.00000000000000001387779,0,0,0.09176081,0.08717277,0,0,1.97846,2.773075,0,0.09176081,-0.09176081,4.026355,67.10579,0.07091556,0.09589005,0,0,2.773075
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.07295149,0.07295149,0,0,0,0.07295149,0,0,0,0,0,0.07679104,0.07295149,0,0,2.080417,2.681314,0,0.07679104,-0.07679104,3.945411,65.75671,0.07091556,0.08024663,0,0,2.681314
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03810889,0.07251124,0.07251124,0,0,0,0.07251124,52.55584,0,0,0,0.03810889,0.07632762,0.07251124,0,0,2.16574,2.604523,0,0.03821873,-0.03821873,3.905125,65.08528,0.07091556,0.07976236,0.03048712,0,2.642632
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.1042967,0.5554882,0.5554882,0,0,0,0.5554882,18.77569,0,0,0,0.1042967,0.5847244,0.5554882,0,0,2.208205,2.566304,0,0.4804277,-0.4804277,3.398709,56.64504,0.07091556,0.611037,0.08343738,0,2.670601
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2888583,0.1975574,0.1975574,0,0,0,0.1975574,146.2149,0,0,0,0.2888583,0.2079552,0.1975574,0,0,2.742014,2.085876,0.08090317,0,0.08090317,3.475461,57.92423,0.07090935,0.2173132,0.2310867,0,2.374735
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1905447,0.491594,0.491594,0,-1,0,0.491594,38.76059,0,0,0,0.1905447,0.5174674,0.491594,0,0,2.661111,2.158689,0,0.3269227,-0.3269227,3.130854,52.1808,0.07090935,0.5407534,0.1524358,0,2.349234
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.4287656,0.8865682,0.8865682,0,0,0,0.8865682,48.36239,0,0.0000000000000001110223,0,0.4287656,0.9332297,0.8865682,0,0,3.024358,1.831767,0,0.5044641,-0.5044641,2.599102,43.31828,0.07090935,0.9752251,0.3430125,0,2.260532
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.5149105,0.5728741,0.5728741,0,0,0,0.5728741,89.88195,0,0,0,0.5149105,0.6030254,0.5728741,0,0,3.584874,1.327303,0,0.08811494,-0.08811494,2.506221,41.77026,0.07090935,0.6301615,0.4119284,0,1.842213
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.407895,0.1936056,0.1936056,0,0,0,0.1936056,727.1976,0,0,0,1.407895,0.2037953,0.1936056,0,0,3.682779,1.239188,1.2041,0,1.2041,3.64853,60.80872,0.0708171,0.2129661,1.126316,0,2.647083
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,1.172338,1.003513,1.003513,0,0,0,1.003513,116.8235,0,0,0,1.172338,1.056329,1.003513,0,0,2.478679,2.322877,0.1160092,0,0.1160092,3.758586,62.64297,0.07080822,1.103864,0.9378705,0,3.495216
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.7111192,0.5515058,0.5515058,0,-1,0,0.5515058,128.9414,0,0,0,0.7111192,0.5805324,0.5515058,0,0,2.36267,2.427286,0.1305867,0,0.1305867,3.882472,64.70773,0.07079823,0.6066564,0.5688953,0,3.138405
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.4336939,0.2373062,0.2373062,0,-1,0,0.2373062,182.757,0,0,0,0.4336939,0.249796,0.2373062,0,0,2.232084,2.544814,0.1838978,0,0.1838978,4.056932,67.6154,0.07078417,0.2610368,0.3469551,0,2.978508
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.5019773,0.7452876,0.7452876,0,-1,0,0.7452876,67.35351,0,0,0,0.5019773,0.7845132,0.7452876,0,0,2.048186,2.710322,0,0.2825359,-0.2825359,3.759113,62.65176,0.07078417,0.8198164,0.4015819,0,3.212299
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.3149,0.5609964,0.5609964,0,-1,0,0.5609964,56.13227,0,0,0,0.3149,0.5905225,0.5609964,0,0,2.362115,2.427786,0,0.2756225,-0.2756225,3.468582,57.80958,0.07078417,0.617096,0.25192,0,2.742686
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,0.5781351,0.5781351,0,-1,0,0.5781351,0,0,0,0,0,0.6085632,0.5781351,0,0,2.668362,2.152163,0,0.6085632,-0.6085632,2.8271,47.11824,0.07078417,0.6359486,0,0,2.152163
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,0.4002121,0.4002121,0,-1,0,0.4002121,0,0,0.00000000000000005551115,0,0,0.4212759,0.4002121,0,0,3.344543,1.5436,0,0.4212759,-0.4212759,2.383036,39.71719,0.07078417,0.4402334,0,0,1.5436
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,0.2501284,0.2501284,0,-1,0,0.2501284,0,0,0.00000000000000005551115,0,0,0.2632931,0.2501284,0,0,3.812628,1.122324,0,0.2632931,-0.2632931,2.105501,35.09161,0.07078417,0.2751413,0,0,1.122324
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,0.1224497,0.1224497,0,-1,0,0.1224497,0,0,0.00000000000000002775558,0,0,0.1288944,0.1224497,0,0,4.105175,0.8590311,0,0.1288944,-0.1288944,1.969634,32.82717,0.07078417,0.1346946,0,0,0.8590311
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.04289578,0.04289578,0,-1,0,0.04289578,0,0,0,0,0,0.04515345,0.04289578,0,0,4.248391,0.7301367,0,0.04515345,-0.04515345,1.922038,32.03391,0.07078417,0.04718535,0,0,0.7301367
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,0.2543667,0.2543667,0,-1,0,0.2543667,0,0,0.00000000000000005551115,0,0,0.2677544,0.2543667,0,0,4.298562,0.6849833,0,0.2677544,-0.2677544,1.6398,27.32995,0.07078417,0.2798033,0,0,0.6849833
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,0.1623067,0.1623067,0,-1,0,0.1623067,0,0,0.00000000000000002775558,0,0,0.1708492,0.1623067,0,0,4.596067,0.4172289,0,0.1708492,-0.1708492,1.459709,24.32844,0.07078417,0.1785374,0,0,0.4172289
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,0.1442701,0.1442701,0,-1,0,0.1442701,0,0,0.00000000000000002775558,0,0,0.1518633,0.1442701,0,0,4.785899,0.2463797,0,0.1518633,-0.1518633,1.299631,21.66048,0.07078417,0.1586972,0,0,0.2463797
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.06559674,0.06559674,0,-1,0,0.06559674,0,0,0,0,0,0.06904921,0.06559674,0,0,4.954636,0.0945164,0,0.06904921,-0.06904921,1.226847,20.44741,0.07078417,0.07215642,0,0,0.0945164
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,0.1166991,0.02419383,0,-1,0,0.02419383,0,0,0.09250529,0.1041752,0,0.02546719,0.02419383,0,0,5.031357,0.02546719,0,0.02546719,-0.02546719,1.200002,20,0.07078417,0.128369,0,0,0.02546719
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,0.08973867,0,0,-1,0,0,0,0,0.08973867,0.09871254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.07078417,0.09871254,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.05056958,0.05056958,1.503201,0,0.4664739,0.05056958,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.07103153,0.05562653,0,1.7,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.06545847,0.1015436,0.1015436,1.554175,0,0.4803898,0.1015436,64.46342,0,0,0,0.06545847,0,0,1.452632,1.38,3.679654,1.242,1.445458,0,1.445458,3.880468,64.67433,0.07128976,0.1116979,0.05236677,1.7,1.307459
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.4241435,0.8059726,0.8059726,1.7,0,0.5202,0.8059726,52.62506,0,0,0,0.4241435,0,0,0.8940274,0.849326,2.234196,2.542913,1.27347,0,1.27347,5.088587,84.80962,0.07160799,0.8865699,0.3393148,1.7,2.967056
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.9278811,0.1924086,0.1924086,0,0,0,0.1924086,482.2452,0,0,0,0.9278811,0.2025353,0.1924086,0,0,0.9607264,3.689035,0.7253457,0,0.7253457,5.776711,96.27831,0.07155219,0.2116494,0.7423049,0,4.616916
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.347703,0.0569563,0.0569563,0,-1,0,0.0569563,2366.205,1.052368,0,0,1.347703,0.059954,0.0569563,0,0,0.2353806,4.341846,0.2353806,0,0.2353806,6.000012,100,0.0715341,0.06265193,1.078162,0,5.689549
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.444269,0.4217826,0.4217826,0,0,0,0.4217826,342.4201,1.000287,0,0,1.444269,0.4439817,0.4217826,0,0,0,4.553689,0,0,0,6.000012,100,0.0715341,0.4639609,1.155415,0,5.997958
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.774918,0.03101029,0.03101029,0,0,0,0.03101029,5723.642,1.742276,0,0,1.774918,0.03264242,0.03101029,0,0,0,4.553689,0,0,0,6.000012,100,0.0715341,0.03411132,1.419935,0,6.328607
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.721762,0.06190228,0.06190228,0,0,0,0.06190228,2781.419,1.656601,0,0,1.721762,0.0651603,0.06190228,0,0,0,4.553689,0,0,0,6.000012,100,0.0715341,0.06809251,1.377409,0,6.275451
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.686817,0.2641475,0.2641475,0,0,0,0.2641475,638.5892,1.408767,0,0,1.686817,0.2780499,0.2641475,0,0,0,4.553689,0,0,0,6.000012,100,0.0715341,0.2905622,1.349454,0,6.240506
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,1.429173,0.3800128,0.3800128,0,-1,0,0.3800128,376.0854,1.029159,0,0,1.429173,0.4000135,0.3800128,0,0,0,4.553689,0,0,0,6.000012,100,0.0715341,0.4180141,1.143338,0,5.982862
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,1.253562,0,0,0,-1,0,0,0,1.253562,0,0,1.253562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0715341,0,1.002849,0,5.807251
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.8771889,0.4820065,0.4820065,0,-1,0,0.4820065,181.987,0.3698137,0,0,0.8771889,0.5073752,0.4820065,0,0,0,4.553689,0,0,0,6.000012,100,0.0715341,0.5302072,0.7017512,0,5.430878
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.3593082,0,0,0,-1,0,0,0,0.3593082,0,0,0.3593082,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0715341,0,0.2874465,0,4.912997
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0715341,0,0,0,4.553689
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.01502126,0.01502126,0,-1,0,0.01502126,0,0,0.000000000000000001734723,0,0,0.01581185,0.01502126,0,0,0,4.553689,0,0.01581185,-0.01581185,5.983345,99.72221,0.0715341,0.01652339,0,0,4.553689
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,0.7040479,0.7040479,0,-1,0,0.7040479,0,0,0.0000000000000001110223,0,0,0.7411031,0.7040479,0,0,0.01756873,4.537877,0,0.7411031,-0.7411031,5.202154,86.70238,0.0715341,0.7744527,0,0,4.537877
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8410165,3.796774,0,0,0,5.202154,86.70238,0.0715341,0,0,0,3.796774
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.06063485,0.06063485,0,-1,0,0.06063485,0,0,0,0,0,0.06382616,0.06063485,0,0,0.8410165,3.796774,0,0.06382616,-0.06382616,5.134875,85.58108,0.0715341,0.06669834,0,0,3.796774
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,0.1030995,0.1030995,0,-1,0,0.1030995,0,0,0.00000000000000001387779,0,0,0.1085258,0.1030995,0,0,0.9119345,3.732948,0,0.1085258,-0.1085258,5.020479,83.67448,0.0715341,0.1134095,0,0,3.732948
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.032519,3.624422,0,0,0,5.020479,83.67448,0.0715341,0,0,0,3.624422
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,0.1505619,0.1505619,0,-1,0,0.1505619,0,0,0,0,0,0.1584862,0.1505619,0,0,1.032519,3.624422,0,0.1584862,-0.1584862,4.85342,80.89017,0.0715341,0.1656181,0,0,3.624422
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.208615,3.465936,0,0,0,4.85342,80.89017,0.0715341,0,0,0,3.465936
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,0.09641868,0.09641868,0,-1,0,0.09641868,0,0,0.00000000000000001387779,0,0,0.1014933,0.09641868,0,0,1.208615,3.465936,0,0.1014933,-0.1014933,4.746436,79.10711,0.0715341,0.1060605,0,0,3.465936
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,0.1694761,0.1694761,0,-1,0,0.1694761,0,0,0,0,0,0.1783959,0.1694761,0,0,1.321385,3.364443,0,0.1783959,-0.1783959,4.55839,75.97302,0.0715341,0.1864237,0,0,3.364443
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,0.1065723,0.1065723,0,0,0,0.1065723,0,0,0.00000000000000001387779,0,0,0.1121814,0.1065723,0,0,1.519603,3.186047,0,0.1121814,-0.1121814,4.440141,74.0022,0.0715341,0.1172296,0,0,3.186047
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.05152804,0.05931417,0.05931417,0,0,0,0.05931417,86.87308,0,0,0,0.05152804,0.06243597,0.05931417,0,0,1.644249,3.073865,0,0.01090793,-0.01090793,4.428643,73.81056,0.0715341,0.06524559,0.04122243,0,3.125393
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.3177462,1.167849,1.167849,0,0,0,1.167849,27.20782,0,0.0000000000000002220446,0,0.3177462,1.229314,1.167849,0,0,1.656369,3.062957,0,0.9115682,-0.9115682,3.467766,57.79598,0.0715341,1.284634,0.254197,0,3.380703
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.7226096,0.6466475,0.6466475,0,0,0,0.6466475,111.7471,0,0,0,0.7226096,0.6806816,0.6466475,0,0,2.669222,2.151389,0.04192795,0,0.04192795,3.507542,58.45892,0.07153088,0.7113123,0.5780876,0,2.873999
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,1.288628,0.1551793,0.1551793,0,-1,0,0.1551793,830.4124,0,0,0,1.288628,0.1633466,0.1551793,0,0,2.627294,2.189124,1.125281,0,1.125281,4.575078,76.25114,0.07144453,0.1706972,1.030902,0,3.477752
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.668602,0.6298993,0.6298993,0,0,0,0.6298993,264.8999,0,0,0,1.668602,0.663052,0.6298993,0,0,1.502013,3.201877,1.005551,0,1.005551,5.529027,92.15026,0.07136754,0.6928893,1.334882,0,4.87048
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.476493,0.3402494,0.3402494,0,0,0,0.3402494,433.9445,0.621874,0,0,1.476493,0.3581572,0.3402494,0,0,0.4964622,4.106873,0.4964622,0,0.4964622,6.000012,100,0.07132959,0.3742743,1.181195,0,5.583366
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.440673,0.2052328,0.2052328,0,0,0,0.2052328,701.9701,1.224639,0,0,1.440673,0.2160346,0.2052328,0,0,0,4.553689,0,0,0,6.000012,100,0.07132959,0.2257561,1.152539,0,5.994362
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.717829,0.5891023,0.5891023,0,0,0,0.5891023,291.6011,1.097721,0,0,1.717829,0.6201077,0.5891023,0,0,0,4.553689,0,0,0,6.000012,100,0.07132959,0.6480125,1.374263,0,6.271518
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.706197,1.069875,1.069875,0,-1,0,1.069875,159.4763,0.5800124,0,0,1.706197,1.126184,1.069875,0,0,0,4.553689,0,0,0,6.000012,100,0.07132959,1.176862,1.364957,0,6.259885
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,1.300579,0.6272785,0.6272785,0,-1,0,0.6272785,207.3368,0.640286,0,0,1.300579,0.6602932,0.6272785,0,0,0,4.553689,0,0,0,6.000012,100,0.07132959,0.6900063,1.040463,0,5.854268
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.7736611,0.6598269,0.6598269,0,-1,0,0.6598269,117.2521,0.07910649,0,0,0.7736611,0.6945546,0.6598269,0,0,0,4.553689,0,0,0,6.000012,100,0.07132959,0.7258096,0.6189289,0,5.32735
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.4300835,0.1755568,0.1755568,0,-1,0,0.1755568,244.9825,0.2452869,0,0,0.4300835,0.1847966,0.1755568,0,0,0,4.553689,0,0,0,6.000012,100,0.07132959,0.1931125,0.3440668,0,4.983772
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,0.7905964,0.7905964,0,-1,0,0.7905964,0,0,0,0,0,0.8322067,0.7905964,0,0,0,4.553689,0,0.8322067,-0.8322067,5.122789,85.37965,0.07132959,0.869656,0,0,4.553689
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,0.2276886,0.2276886,0,-1,0,0.2276886,0,0,0.00000000000000002775558,0,0,0.2396722,0.2276886,0,0,0.9246741,3.721482,0,0.2396722,-0.2396722,4.870152,81.16904,0.07132959,0.2504574,0,0,3.721482
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,0.1004724,0.1004724,0,-1,0,0.1004724,0,0,0.00000000000000001387779,0,0,0.1057604,0.1004724,0,0,1.190977,3.48181,0,0.1057604,-0.1057604,4.758671,79.31103,0.07132959,0.1105196,0,0,3.48181
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,0.2612578,0.2612578,0,-1,0,0.2612578,0,0,0.00000000000000005551115,0,0,0.2750082,0.2612578,0,0,1.308488,3.37605,0,0.2750082,-0.2750082,4.468787,74.47964,0.07132959,0.2873835,0,0,3.37605
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,0.175051,0.175051,0,-1,0,0.175051,0,0,0,0,0,0.1842642,0.175051,0,0,1.614053,3.101042,0,0.1842642,-0.1842642,4.274556,71.24245,0.07132959,0.1925561,0,0,3.101042
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,0.1417964,0.1417964,0,-1,0,0.1417964,0,0,0,0,0,0.1492594,0.1417964,0,0,1.818791,2.916777,0,0.1492594,-0.1492594,4.117222,68.62024,0.07132959,0.1559761,0,0,2.916777
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.04531851,0.04531851,0,-1,0,0.04531851,0,0,0,0,0,0.0477037,0.04531851,0,0,1.984635,2.767518,0,0.0477037,-0.0477037,4.066938,67.78217,0.07132959,0.04985037,0,0,2.767518
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,0.08303101,0.08303101,0,-1,0,0.08303101,0,0,0,0,0,0.08740106,0.08303101,0,0,2.037639,2.719814,0,0.08740106,-0.08740106,3.974809,66.24669,0.07132959,0.09133411,0,0,2.719814
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,0.07901894,0.07901894,0,-1,0,0.07901894,0,0,0,0,0,0.08317783,0.07901894,0,0,2.134751,2.632413,0,0.08317783,-0.08317783,3.887132,64.78541,0.07132959,0.08692084,0,0,2.632413
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.03678086,0.03678086,0,-1,0,0.03678086,0,0,0,0,0,0.03871669,0.03678086,0,0,2.227171,2.549235,0,0.03871669,-0.03871669,3.846321,64.10522,0.07132959,0.04045894,0,0,2.549235
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,0.1546506,0.1546506,0,-1,0,0.1546506,0,0,0.00000000000000002775558,0,0,0.1627901,0.1546506,0,0,2.270189,2.510519,0,0.1627901,-0.1627901,3.674726,61.2453,0.07132959,0.1701156,0,0,2.510519
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.06905749,0.06905749,0,0,0,0.06905749,0,0,0,0,0,0.07269209,0.06905749,0,0,2.451067,2.347728,0,0.07269209,-0.07269209,3.598101,59.96824,0.07132959,0.07596324,0,0,2.347728
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.05427484,0.1138129,0.1138129,0,0,0,0.1138129,47.68777,0,0.00000000000000001387779,0,0.05427484,0.119803,0.1138129,0,0,2.531836,2.275037,0,0.06552821,-0.06552821,3.529029,58.81702,0.07132959,0.1251942,0.04341987,0,2.329311
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2522746,0.7350797,0.7350797,0,0,0,0.7350797,34.31936,0,0.0000000000000001110223,0,0.2522746,0.7737681,0.7350797,0,0,2.604645,2.209508,0,0.5214935,-0.5214935,2.979326,49.65534,0.07132959,0.8085877,0.2018197,0,2.461783
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.7791226,0.1570988,0.1570988,0,0,0,0.1570988,495.9445,0,0,0,0.7791226,0.1653671,0.1570988,0,0,3.184083,1.688015,0.6137555,0,0.6137555,3.561586,59.35964,0.07128274,0.1728086,0.623298,0,2.467137
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.7798156,0.2534621,0.2534621,0,-1,0,0.2534621,307.6656,0,0,0,0.7798156,0.2668022,0.2534621,0,0,2.570327,2.240395,0.5130134,0,0.5130134,4.048273,67.47108,0.07124361,0.2788083,0.6238525,0,3.02021
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.361747,0.4376244,0.4376244,0,0,0,0.4376244,311.168,0,0,0,1.361747,0.4606572,0.4376244,0,0,2.057313,2.702107,0.9010898,0,0.9010898,4.903122,81.71854,0.071175,0.4813868,1.089398,0,4.063854
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.467632,0.7158133,0.7158133,0,0,0,0.7158133,205.03,0,0,0,1.467632,0.7534876,0.7158133,0,0,1.156224,3.513088,0.7141444,0,0.7141444,5.580619,93.01012,0.07112072,0.7873946,1.174106,0,4.98072
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.711425,0.6347262,0.6347262,0,0,0,0.6347262,269.632,0.6012131,0,0,1.711425,0.6681328,0.6347262,0,0,0.4420793,4.155818,0.4420793,0,0.4420793,6.000012,100,0.07108717,0.6981988,1.36914,0,5.867243
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,1.362416,0.2550202,0.2550202,0,0,0,0.2550202,534.2383,1.093973,0,0,1.362416,0.2684423,0.2550202,0,0,0,4.553689,0,0,0,6.000012,100,0.07108717,0.2805222,1.089933,0,5.916105
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.861159,0.2275889,0.2275889,0,-1,0,0.2275889,378.3836,0.6215918,0,0,0.861159,0.2395673,0.2275889,0,0,0,4.553689,0,0,0,6.000012,100,0.07108717,0.2503478,0.6889272,0,5.414848
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.6849156,0.4053693,0.4053693,0,-1,0,0.4053693,168.9609,0.2582111,0,0,0.6849156,0.4267045,0.4053693,0,0,0,4.553689,0,0,0,6.000012,100,0.07108717,0.4459062,0.5479325,0,5.238605
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1888838,0.7472755,0.7472755,0,-1,0,0.7472755,25.27633,0,0.0000000000000002220446,0,0.1888838,0.7866058,0.7472755,0,0,0,4.553689,0,0.597722,-0.597722,5.369958,89.49911,0.07108717,0.8220031,0.151107,0,4.742573
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.08485302,0.537301,0.537301,0,-1,0,0.537301,15.79246,0,0,0,0.08485302,0.56558,0.537301,0,0,0.6641356,3.955967,0,0.480727,-0.480727,4.863227,81.05362,0.07108717,0.5910311,0.06788242,0,4.04082
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,0.123598,0.123598,0,-1,0,0.123598,0,0,0.00000000000000001387779,0,0,0.1301032,0.123598,0,0,1.198277,3.47524,0,0.1301032,-0.1301032,4.726086,78.76794,0.07108717,0.1359579,0,0,3.47524
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,0.7456279,0.7456279,0,-1,0,0.7456279,0,0,0,0,0,0.7848715,0.7456279,0,0,1.342836,3.345137,0,0.7848715,-0.7848715,3.898759,64.97919,0.07108717,0.8201907,0,0,3.345137
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,0.9215765,0.9215765,0,-1,0,0.9215765,0,0,0.0000000000000001110223,0,0,0.9700805,0.9215765,0,0,2.214915,2.560265,0,0.9700805,-0.9700805,2.876204,47.93664,0.07108717,1.013734,0,0,2.560265
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,1.294893,1.294893,0,-1,0,1.294893,0,0,0.0000000000000002220446,0.04438253,0,1.363045,1.294893,0,0,3.292782,1.590185,0,1.363045,-1.363045,1.439428,23.99042,0.07108717,1.424383,0,0,1.590185
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,0.1986561,0.1986561,0,-1,0,0.1986561,0,0,0.00000000000000002775558,0.002739378,0,0.2091117,0.1986561,0,0,4.807277,0.2271393,0,0.2091117,-0.2091117,1.219005,20.31671,0.07108717,0.2185217,0,0,0.2271393
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,0.1554647,0.01712623,0,-1,0,0.01712623,0,0,0.1383385,0.1538849,0,0.01802761,0.01712623,0,0,5.039624,0.01802761,0,0.01802761,-0.01802761,1.200002,20,0.07108717,0.1710112,0,0,0.01802761
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,0.1412717,0,0,-1,0,0,0,0,0.1412717,0.1553989,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.07108717,0.1553989,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,0.08045179,0,0,-1,0,0,0,0,0.08045179,0.08849696,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.07108717,0.08849696,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,0.1367588,0,0,-1,0,0,0,0,0.1367588,0.1504347,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.07108717,0.1504347,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.03859711,0,0,-1,0,0,0,0,0.03859711,0.04245682,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.07108717,0.04245682,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.0137324,0,0,-1,0,0,0,0,0.0137324,0.01510564,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.07108717,0.01510564,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,0.1499271,0.1499271,1.602559,0,0.4935985,0.1499271,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.07136331,0.1649198,0,1.7,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.05004581,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.05004581,0,0,1.452632,1.38,3.679654,1.242,1.430046,0,1.430046,3.865846,64.43063,0.07158644,0,0.04003665,1.7,1.292046
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2561625,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2561625,0,0,1.452632,1.38,2.249609,2.529041,1.636163,0,1.636163,5.418046,90.30058,0.07179316,0,0.20493,1.7,2.785204
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.5793834,0,0,0,0,0,0,0,0,0,0,0.5793834,0,0,0,0,0.6134461,4.001587,0.5793834,0,0.5793834,5.967697,99.46143,0.071749,0,0.4635067,0,4.580971
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.9930469,0.184417,0.184417,0,-1,0,0.184417,538.4791,0.7648611,0,0,0.9930469,0.1941231,0.184417,0,0,0.03406268,4.523033,0.03406268,0,0.03406268,6.000012,100,0.0717464,0.2028587,0.7944375,0,5.516079
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,1.268173,0.1168966,0.1168966,0,0,0,0.1168966,1084.868,1.145124,0,0,1.268173,0.1230491,0.1168966,0,0,0,4.553689,0,0,0,6.000012,100,0.0717464,0.1285862,1.014539,0,5.821862
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.68822,0.7898898,0.7898898,0,0,0,0.7898898,213.7286,0.8567575,0,0,1.68822,0.8314629,0.7898898,0,0,0,4.553689,0,0,0,6.000012,100,0.0717464,0.8688787,1.350576,0,6.24191
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,1.327035,0.8190005,0.8190005,0,0,0,0.8190005,162.031,0.4649288,0,0,1.327035,0.8621057,0.8190005,0,0,0,4.553689,0,0,0,6.000012,100,0.0717464,0.9009005,1.061628,0,5.880723
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.5669018,1.055904,1.055904,0,0,0,1.055904,53.68877,0,0.0000000000000002220446,0,0.5669018,1.111478,1.055904,0,0,0,4.553689,0,0.5445758,-0.5445758,5.425979,90.4328,0.0717464,1.161494,0.4535214,0,5.120591
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.9206547,0.4115016,0.4115016,0,-1,0,0.4115016,223.7305,0,0,0,0.9206547,0.4331596,0.4115016,0,0,0.6050842,4.009113,0.4874952,0,0.4874952,5.888457,98.14075,0.07170929,0.4526518,0.7365238,0,4.929768
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,1.00569,0.2061954,0.2061954,0,-1,0,0.2061954,487.7366,0.6710535,0,0,1.00569,0.2170478,0.2061954,0,0,0.1175891,4.447859,0.1175891,0,0.1175891,6.000012,100,0.07170034,0.2268149,0.8045524,0,5.453549
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.9090919,0.3257562,0.3257562,0,-1,0,0.3257562,279.0712,0.5661906,0,0,0.9090919,0.3429013,0.3257562,0,0,0,4.553689,0,0,0,6.000012,100,0.07170034,0.3583319,0.7272735,0,5.462781
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.3592916,0.5221694,0.5221694,0,-1,0,0.5221694,68.80749,0,0,0,0.3592916,0.549652,0.5221694,0,0,0,4.553689,0,0.1903603,-0.1903603,5.799355,96.65572,0.07170034,0.5743864,0.2874333,0,4.912981
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,0.126721,0.126721,0,-1,0,0.126721,0,0,0,0,0,0.1333905,0.126721,0,0,0.2115115,4.363328,0,0.1333905,-0.1333905,5.658749,94.31229,0.07170034,0.1393931,0,0,4.363328
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,0.4420083,0.4420083,0,-1,0,0.4420083,0,0,0.00000000000000005551115,0,0,0.4652719,0.4420083,0,0,0.3597232,4.229938,0,0.4652719,-0.4652719,5.168309,86.13831,0.07170034,0.4862091,0,0,4.229938
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.04796808,0.04796808,0,-1,0,0.04796808,0,0,0,0,0,0.05049272,0.04796808,0,0,0.8766919,3.764666,0,0.05049272,-0.05049272,5.115085,85.25124,0.07170034,0.05276489,0,0,3.764666
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9327949,3.714174,0,0,0,5.115085,85.25124,0.07170034,0,0,0,3.714174
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.03810708,0.03810708,0,-1,0,0.03810708,0,0,0.000000000000000006938894,0,0,0.04011272,0.03810708,0,0,0.9327949,3.714174,0,0.04011272,-0.04011272,5.072803,84.54654,0.07170034,0.04191779,0,0,3.714174
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,0.09418558,0.09418558,0,-1,0,0.09418558,0,0,0.00000000000000001387779,0,0,0.09914271,0.09418558,0,0,0.9773646,3.674061,0,0.09914271,-0.09914271,4.968297,82.80479,0.07170034,0.1036041,0,0,3.674061
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.087523,3.574918,0,0,0,4.968297,82.80479,0.07170034,0,0,0,3.574918
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,0.1822028,0.1822028,0,-1,0,0.1822028,0,0,0.00000000000000002775558,0,0,0.1917924,0.1822028,0,0,1.087523,3.574918,0,0.1917924,-0.1917924,4.76613,79.43534,0.07170034,0.2004231,0,0,3.574918
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,0.1387147,0.1387147,0,-1,0,0.1387147,0,0,0.00000000000000002775558,0,0,0.1460155,0.1387147,0,0,1.300626,3.383126,0,0.1460155,-0.1460155,4.612216,76.87012,0.07170034,0.1525862,0,0,3.383126
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,0.2426546,0.2426546,0,-1,0,0.2426546,0,0,0.00000000000000002775558,0,0,0.2554259,0.2426546,0,0,1.462865,3.23711,0,0.2554259,-0.2554259,4.342974,72.38275,0.07170034,0.2669201,0,0,3.23711
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,0.09111006,0.09111006,0,-1,0,0.09111006,0,0,0,0,0,0.09590533,0.09111006,0,0,1.746672,2.981684,0,0.09590533,-0.09590533,4.24188,70.69787,0.07170034,0.1002211,0,0,2.981684
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,0.1747584,0.1747584,0,0,0,0.1747584,0,0,0,0,0,0.1839562,0.1747584,0,0,1.853233,2.885779,0,0.1839562,-0.1839562,4.047974,67.46609,0.07170034,0.1922342,0,0,2.885779
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.06320325,0.1683721,0.1683721,0,0,0,0.1683721,37.53785,0,0.00000000000000002775558,0,0.06320325,0.1772338,0.1683721,0,0,2.057629,2.701823,0,0.1140305,-0.1140305,3.927775,65.46278,0.07170034,0.1852093,0.0505626,0,2.765026
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.4102186,0,0,0,0,0,0,0,0,0,0,0.4102186,0,0,0,0,2.18433,2.587792,0.4102186,0,0.4102186,4.316943,71.9489,0.07166915,0,0.3281749,0,2.998011
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.8041007,0.66781,0.66781,0,0,0,0.66781,120.4086,0,0,0,0.8041007,0.7029579,0.66781,0,0,1.774111,2.956989,0.1011427,0,0.1011427,4.412895,73.5481,0.07166146,0.7345911,0.6432805,0,3.76109
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.8253633,0.5314907,0.5314907,0,-1,0,0.5314907,155.2922,0,0,0,0.8253633,0.5594639,0.5314907,0,0,1.672968,3.048018,0.2658994,0,0.2658994,4.665149,77.75233,0.07164127,0.5846397,0.6602907,0,3.873381
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.344677,0,0,0,0,0,0,0,0,0,0,1.344677,0,0,0,0,1.407069,3.287327,1.344677,0,1.344677,5.940822,99.0135,0.07153928,0,1.075742,0,4.632004
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,1.118129,0.4738799,0.4738799,0,0,0,0.4738799,235.952,0.5569161,0,0,1.118129,0.4988209,0.4738799,0,0,0.0623918,4.497536,0.0623918,0,0.0623918,6.000012,100,0.07153456,0.5212678,0.894503,0,5.615665
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.78238,0.2406545,0.2406545,0,0,0,0.2406545,740.6386,1.529059,0,0,1.78238,0.2533205,0.2406545,0,0,0,4.553689,0,0,0,6.000012,100,0.07153456,0.2647199,1.425904,0,6.336069
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.761624,0,0,0,0,0,0,0,1.761624,0,0,1.761624,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.07153456,0,1.409299,0,6.315313
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.636413,0,0,0,-1,0,0,0,1.636413,0,0,1.636413,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.07153456,0,1.309131,0,6.190102
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,1.149707,0.4869455,0.4869455,0,-1,0,0.4869455,236.1058,0.6371325,0,0,1.149707,0.5125742,0.4869455,0,0,0,4.553689,0,0,0,6.000012,100,0.07153456,0.53564,0.9197654,0,5.703396
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.5555747,0.4534558,0.4534558,0,-1,0,0.4534558,122.5201,0.07825279,0,0,0.5555747,0.4773219,0.4534558,0,0,0,4.553689,0,0,0,6.000012,100,0.07153456,0.4988014,0.4444597,0,5.109263
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2699485,0,0,0,-1,0,0,0,0.2699485,0,0,0.2699485,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.07153456,0,0.2159588,0,4.823637
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.07153456,0,0,0,4.553689
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.07153456,0,0,0,4.553689
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,0.7371488,0.7371488,0,-1,0,0.7371488,0,0,0,0,0,0.7759461,0.7371488,0,0,0,4.553689,0,0.7759461,-0.7759461,5.182093,86.36804,0.07153456,0.8108636,0,0,4.553689
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,0.1556742,0.1556742,0,-1,0,0.1556742,0,0,0.00000000000000002775558,0,0,0.1638675,0.1556742,0,0,0.8621623,3.777743,0,0.1638675,-0.1638675,5.009361,83.48919,0.07153456,0.1712416,0,0,3.777743
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.06216023,0.06216023,0,-1,0,0.06216023,0,0,0.00000000000000001387779,0,0,0.06543182,0.06216023,0,0,1.044237,3.613875,0,0.06543182,-0.06543182,4.94039,82.33968,0.07153456,0.06837625,0,0,3.613875
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.02612478,0.02612478,0,-1,0,0.02612478,0,0,0.000000000000000003469447,0,0,0.02749976,0.02612478,0,0,1.116939,3.548444,0,0.02749976,-0.02749976,4.911403,81.85655,0.07153456,0.02873725,0,0,3.548444
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.147495,3.520944,0,0,0,4.911403,81.85655,0.07153456,0,0,0,3.520944
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,0.1505705,0.1505705,0,-1,0,0.1505705,0,0,0,0,0,0.1584952,0.1505705,0,0,1.147495,3.520944,0,0.1584952,-0.1584952,4.744334,79.07208,0.07153456,0.1656275,0,0,3.520944
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.05799942,0.05799942,0,-1,0,0.05799942,0,0,0.000000000000000006938894,0,0,0.06105202,0.05799942,0,0,1.3236,3.362448,0,0.06105202,-0.06105202,4.67998,77.99951,0.07153456,0.06379937,0,0,3.362448
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.04507598,0.04507598,0,-1,0,0.04507598,0,0,0.000000000000000006938894,0,0,0.0474484,0.04507598,0,0,1.391436,3.301397,0,0.0474484,-0.0474484,4.629965,77.16592,0.07153456,0.04958358,0,0,3.301397
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,0.08076679,0.08076679,0,-1,0,0.08076679,0,0,0,0,0,0.08501767,0.08076679,0,0,1.444157,3.253948,0,0.08501767,-0.08501767,4.540349,75.67232,0.07153456,0.08884346,0,0,3.253948
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,0.1215776,0.1215776,0,0,0,0.1215776,0,0,0.00000000000000001387779,0,0,0.1279764,0.1215776,0,0,1.538621,3.168931,0,0.1279764,-0.1279764,4.405449,73.42401,0.07153456,0.1337354,0,0,3.168931
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004890412,0.1295193,0.1295193,0,0,0,0.1295193,3.775818,0,0,0,0.004890412,0.1363361,0.1295193,0,0,1.680817,3.040954,0,0.1314456,-0.1314456,4.266893,71.11475,0.07153456,0.1424712,0.003912329,0,3.045844
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.04134107,0.9032736,0.9032736,0,0,0,0.9032736,4.576805,0,0,0,0.04134107,0.9508143,0.9032736,0,0,1.826867,2.909508,0,0.9094732,-0.9094732,3.308224,55.13697,0.07153456,0.993601,0.03307285,0,2.950849
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.009272602,0.8115104,0.8115104,0,0,0,0.8115104,1.142635,0,0.0000000000000001110223,0,0.009272602,0.8542215,0.8115104,0,0,2.837393,2.000035,0,0.8449489,-0.8449489,2.41757,40.29276,0.07153456,0.8926615,0.007418082,0,2.009308
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.07605508,0.6948805,0.6948805,0,-1,0,0.6948805,10.94506,0,0,0,0.07605508,0.7314532,0.6948805,0,0,3.776225,1.155086,0,0.6553981,-0.6553981,1.72672,28.77861,0.07153456,0.7643686,0.06084406,0,1.231141
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.2872245,0,0,0,0,0,0,0,0,0,0,0.2872245,0,0,0,0,4.504446,0.4996881,0.2872245,0,0.2872245,1.999205,33.32001,0.07151282,0,0.2297796,0,0.7869126
