Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.2080514,0.2875887,0.2875887,0,0,0,0.2875887,72.34338,0,0,0,0.2080514,0.3027249,0.2875887,0,0,4.217221,0.7581901,0,0.09467354,-0.09467354,1.89941,31.65677,0.07151282,0.3163475,0.1664411,0,0.9662415
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.3270569,0.4530912,0.4530912,0,0,0,0.4530912,72.18346,0,0,0,0.3270569,0.4769381,0.4530912,0,0,4.322414,0.6635166,0,0.1498812,-0.1498812,1.741422,29.02363,0.07151282,0.4984003,0.2616455,0,0.9905735
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1740309,0.3201449,0.3201449,0,0,0,0.3201449,54.36005,0,0.00000000000000005551115,0,0.1740309,0.3369946,0.3201449,0,0,4.488948,0.5136353,0,0.1629637,-0.1629637,1.569643,26.16066,0.07151282,0.3521594,0.1392248,0,0.6876663
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.07402249,0.02958981,0.02958981,0,-1,0,0.02958981,250.1621,0,0,0,0.07402249,0.03114717,0.02958981,0,0,4.670019,0.3506716,0.04287532,0,0.04287532,1.610318,26.83858,0.07150957,0.03254879,0.059218,0,0.4246941
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.284126,0.4582256,0.4582256,0,-1,0,0.4582256,62.00571,0,0.00000000000000005551115,0.08026774,0.284126,0.4823427,0.4582256,0,0,4.627144,0.3892594,0,0.1982167,-0.1982167,1.401379,23.35627,0.07150957,0.5040481,0.2273008,0,0.6733854
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1530596,0.4487289,0.3268973,0,-1,0,0.3268973,46.82194,0,0.1218316,0.2830298,0.1530596,0.3441024,0.3268973,0,0,4.847384,0.1910428,0,0.1910428,-0.1910428,1.200002,20,0.07150957,0.4936017,0.1224477,0,0.3441024
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.09643095,0,0,0,-1,0,0,0,0,0,0,0.09643095,0,0,0,0,5.059654,0,0.09643095,0,0.09643095,1.291485,21.5247,0.07150228,0,0.07714476,0,0.09643095
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,0.8097478,0.08244846,0,-1,0,0.08244846,0,0,0.7272993,0.808274,0,0.08678786,0.08244846,0,0,4.963223,0.08678786,0,0.08678786,-0.08678786,1.200002,20,0.07150228,0.8907225,0,0,0.08678786
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,1.155621,0,0,-1,0,0,0,0,1.155621,1.271183,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.07150228,1.271183,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,0.4181322,0,0,-1,0,0,0,0,0.4181322,0.4599454,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.07150228,0.4599454,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.07150228,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,0.1146782,0,0,-1,0,0,0,0,0.1146782,0.126146,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.07150228,0.126146,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,0.1368881,0,0,-1,0,0,0,0,0.1368881,0.1505769,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.07150228,0.1505769,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.02147374,0,0,-1,0,0,0,0,0.02147374,0.02362111,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.07150228,0.02362111,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.02285255,0,0,-1,0,0,0,0,0.02285255,0.0251378,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.07150228,0.0251378,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.07150228,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.07150228,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.05289912,0,0,-1,0,0,0,0,0.05289912,0.05818903,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.07150228,0.05818903,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.03496437,0.03496437,1.487596,0,0.4622137,0.03496437,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.07173856,0.03846081,0,1.7,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.02033401,0.2088956,0.2088956,1.661527,0,0.5096969,0.2088956,9.734057,0.0000000000000002220446,0,0,0.02033401,0,0,1.452632,1.38,3.679654,1.242,1.400334,0,1.400334,3.837659,63.96085,0.07202828,0.2297851,0.01626721,1.7,1.262334
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.2024243,0.5497415,0.5497415,1.7,0,0.5202,0.5497415,36.82173,0,0,0,0.2024243,0,0,1.150258,1.092746,2.27932,2.502301,1.29517,0,1.29517,5.066365,84.43925,0.07233744,0.6047156,0.1619395,1.7,2.704725
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.5053799,0,0,0,0,0,0,0,0,0,0,0.5053799,0,0,0,0,0.9841505,3.667953,0.5053799,0,0.5053799,5.54581,92.42999,0.07229895,0,0.4043039,0,4.173334
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.6207299,0.4403329,0.4403329,0,-1,0,0.4403329,140.9683,0,0,0,0.6207299,0.4635083,0.4403329,0,0,0.4787706,4.122796,0.1572216,0,0.1572216,5.694964,94.91587,0.07228699,0.4843662,0.4965839,0,4.743526
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,1.040187,0.3992433,0.3992433,0,0,0,0.3992433,260.5396,0.2983817,0,0,1.040187,0.4202561,0.3992433,0,0,0.321549,4.264295,0.321549,0,0.321549,6.000012,100,0.07226252,0.4391676,0.8321494,0,5.304482
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.610006,0.6728935,0.6728935,0,0,0,0.6728935,90.65417,0.0000000000000001110223,0,0,0.610006,0.7083089,0.6728935,0,0,0,4.553689,0,0.09830293,-0.09830293,5.896391,98.27299,0.07226252,0.7401828,0.4880048,0,5.163695
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,1.181896,0.9566931,0.9566931,0,0,0,0.9566931,123.5397,0.06562498,0,0,1.181896,1.007045,0.9566931,0,0,0.1092255,4.455386,0.1092255,0,0.1092255,6.000012,100,0.07225422,1.052362,0.9455166,0,5.637282
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,1.027367,0.7917531,0.7917531,0,0,0,0.7917531,129.7585,0.1939428,0,0,1.027367,0.8334243,0.7917531,0,0,0,4.553689,0,0,0,6.000012,100,0.07225422,0.8709285,0.8218937,0,5.581056
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.7371318,0.07032654,0.07032654,0,-1,0,0.07032654,1048.156,0.6631038,0,0,0.7371318,0.07402793,0.07032654,0,0,0,4.553689,0,0,0,6.000012,100,0.07225422,0.07735918,0.5897054,0,5.290821
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.3811907,0.333846,0.333846,0,-1,0,0.333846,114.1816,0.02977382,0,0,0.3811907,0.3514169,0.333846,0,0,0,4.553689,0,0,0,6.000012,100,0.07225422,0.3672306,0.3049525,0,4.93488
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.3467624,0.4468746,0.4468746,0,-1,0,0.4468746,77.59726,0,0,0,0.3467624,0.4703943,0.4468746,0,0,0,4.553689,0,0.1236319,-0.1236319,5.869692,97.82801,0.07225422,0.4915621,0.2774099,0,4.900451
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1708045,0.3244224,0.3244224,0,-1,0,0.3244224,52.6488,0,0,0,0.1708045,0.3414973,0.3244224,0,0,0.1373688,4.430057,0,0.1706928,-0.1706928,5.689766,94.82925,0.07225422,0.3568647,0.1366436,0,4.600862
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,0.5072299,0.5072299,0,-1,0,0.5072299,0,0,0,0,0,0.5339262,0.5072299,0,0,0.3270274,4.259364,0,0.5339262,-0.5339262,5.126959,85.44914,0.07225422,0.5579528,0,0,4.259364
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,0.8135659,0.8135659,0,-1,0,0.8135659,0,0,0.0000000000000001110223,0,0,0.8563851,0.8135659,0,0,0.9202787,3.725438,0,0.8563851,-0.8563851,4.22425,70.40402,0.07225422,0.8949224,0,0,3.725438
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,0.5463289,0.5463289,0,-1,0,0.5463289,0,0,0,0,0,0.5750831,0.5463289,0,0,1.871818,2.869053,0,0.5750831,-0.5750831,3.618059,60.30087,0.07225422,0.6009618,0,0,2.869053
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,0.3937406,0.3937406,0,-1,0,0.3937406,0,0,0.00000000000000005551115,0,0,0.4144638,0.3937406,0,0,2.510799,2.29397,0,0.4144638,-0.4144638,3.181176,53.01949,0.07225422,0.4331147,0,0,2.29397
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,0.2435002,0.2435002,0,-1,0,0.2435002,0,0,0.00000000000000002775558,0,0,0.256316,0.2435002,0,0,2.971314,1.879506,0,0.256316,-0.256316,2.910995,48.51649,0.07225422,0.2678502,0,0,1.879506
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,0.09730063,0.09730063,0,-1,0,0.09730063,0,0,0,0,0,0.1024217,0.09730063,0,0,3.25611,1.62319,0,0.1024217,-0.1024217,2.803033,46.71712,0.07225422,0.1070307,0,0,1.62319
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,0.1015155,0.1015155,0,-1,0,0.1015155,0,0,0.00000000000000001387779,0,0,0.1068585,0.1015155,0,0,3.369912,1.520768,0,0.1068585,-0.1068585,2.690394,44.83982,0.07225422,0.1116671,0,0,1.520768
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.01619633,0.01619633,0,-1,0,0.01619633,0,0,0.000000000000000003469447,0,0,0.01704877,0.01619633,0,0,3.488643,1.41391,0,0.01704877,-0.01704877,2.672423,44.5403,0.07225422,0.01781597,0,0,1.41391
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.05627113,0.05627113,0,-1,0,0.05627113,0,0,0.000000000000000006938894,0,0,0.05923276,0.05627113,0,0,3.507586,1.396861,0,0.05923276,-0.05923276,2.609987,43.49969,0.07225422,0.06189824,0,0,1.396861
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.05179147,0.05179147,0,-1,0,0.05179147,0,0,0.000000000000000006938894,0,0,0.05451734,0.05179147,0,0,3.5734,1.337628,0,0.05451734,-0.05451734,2.55252,42.54192,0.07225422,0.05697062,0,0,1.337628
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,0.1114409,0.1114409,0,-1,0,0.1114409,0,0,0.00000000000000001387779,0,0,0.1173062,0.1114409,0,0,3.633975,1.283111,0,0.1173062,-0.1173062,2.428869,40.48106,0.07225422,0.122585,0,0,1.283111
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,0.1469017,0.1469017,0,0,0,0.1469017,0,0,0,0,0,0.1546334,0.1469017,0,0,3.764316,1.165805,0,0.1546334,-0.1546334,2.265871,37.76443,0.07225422,0.1615919,0,0,1.165805
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003601823,0.04867848,0.04867848,0,0,0,0.04867848,7.39921,0,0.000000000000000006938894,0,0.003601823,0.0512405,0.04867848,0,0,3.936131,1.011171,0,0.04763868,-0.04763868,2.215655,36.92751,0.07225422,0.05354633,0.002881458,0,1.014773
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03732955,0.03429713,0.03429713,0,0,0,0.03429713,108.8416,0,0,0,0.03732955,0.03610225,0.03429713,0,0,3.989062,0.9635328,0.001227301,0,0.001227301,2.21682,36.94692,0.07225412,0.03772685,0.02986364,0,1.000862
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.07850208,0,0,0,0,0,0,0,0,0,0,0.07850208,0,0,0,0,3.987835,0.9646374,0.07850208,0,0.07850208,2.291293,38.18814,0.07224815,0,0.06280167,0,1.043139
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.1685807,0.7411268,0.7411268,0,-1,0,0.7411268,22.74654,0,0.0000000000000001110223,0,0.1685807,0.7801334,0.7411268,0,0,3.909333,1.035289,0,0.6115527,-0.6115527,1.64666,27.44428,0.07224815,0.8152394,0.1348646,0,1.20387
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1326447,0.3742853,0.3742853,0,0,0,0.3742853,35.43948,0,0,0,0.1326447,0.3939845,0.3742853,0,0,4.588836,0.4237365,0,0.2613398,-0.2613398,1.371184,22.85301,0.07224815,0.4117137,0.1061158,0,0.5563812
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.2155912,0,0,0,0,0,0,0,0,0,0,0.2155912,0,0,0,0,4.879213,0.1623968,0.2155912,0,0.2155912,1.575711,26.2618,0.07223177,0,0.1724729,0,0.3779879
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.1061183,0.6356238,0.6356238,0.425,0,0.172125,0.6356238,16.69514,0,0,0,0.1061183,0.2217093,0.2106238,0,0,4.663622,0.3564288,0,0.115591,-0.115591,1.453868,24.23108,0.07223177,0.6991861,0.08489461,1.7,0.4625471
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.2044038,0.5747233,0.5747233,1.7,0,0.5202,0.5747233,35.56561,0,0,0,0.2044038,0,0,1.125277,1.069013,4.792057,0.2408378,1.273417,0,1.273417,2.661937,44.36553,0.07254145,0.6321957,0.1635231,1.7,0.4452417
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.3938415,0.2003811,0.2003811,0,-1,0,0.2003811,196.5463,0,0,0,0.3938415,0.2109274,0.2003811,0,0,3.51864,1.386913,0.1829141,0,0.1829141,2.835464,47.25765,0.07252751,0.2204192,0.3150732,0,1.780754
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.2218366,0,0,0,-1,0,0,0,0,0,0,0.2218366,0,0,0,0,3.335726,1.551536,0.2218366,0,0.2218366,3.045917,50.76518,0.07251061,0,0.1774693,0,1.773372
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.1404232,0,0,0,-1,0,0,0,0,0,0,0.1404232,0,0,0,0,3.113889,1.751189,0.1404232,0,0.1404232,3.179134,52.98547,0.07249992,0,0.1123386,0,1.891612
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.06157674,0.6557996,0.6557996,0,-1,0,0.6557996,9.389566,0,0,0,0.06157674,0.6903154,0.6557996,0,0,2.973466,1.877569,0,0.6287386,-0.6287386,2.516386,41.93967,0.07249992,0.7213796,0.04926139,0,1.939146
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,0.9333503,0.9333503,0,-1,0,0.9333503,0,0,0.0000000000000001110223,0,0,0.982474,0.9333503,0,0,3.672065,1.248831,0,0.982474,-0.982474,1.480767,24.6794,0.07249992,1.026685,0,0,1.248831
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,0.1310054,0.1310054,0,-1,0,0.1310054,0,0,0.00000000000000002775558,0,0,0.1379004,0.1310054,0,0,4.763702,0.2663567,0,0.1379004,-0.1379004,1.335407,22.25674,0.07249992,0.1441059,0,0,0.2663567
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.007930274,0.007930274,0,-1,0,0.007930274,0,0,0,0,0,0.008347657,0.007930274,0,0,4.916925,0.1284563,0,0.008347657,-0.008347657,1.326608,22.11009,0.07249992,0.008723302,0,0,0.1284563
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,0.1494343,0.1141032,0,-1,0,0.1141032,0,0,0.03533115,0.05027458,0,0.1201086,0.1141032,0,0,4.9262,0.1201086,0,0.1201086,-0.1201086,1.200002,20,0.07249992,0.1643778,0,0,0.1201086
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,0.1651761,0,0,-1,0,0,0,0,0.1651761,0.1816937,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.07249992,0.1816937,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.07249992,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.06698762,0,0,-1,0,0,0,0,0.06698762,0.07368638,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.07249992,0.07368638,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.07249992,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,0.219927,0,0,-1,0,0,0,0,0.219927,0.2419197,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.07249992,0.2419197,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.03246471,0,0,-1,0,0,0,0,0.03246471,0.03571118,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.07249992,0.03571118,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,0.1410849,0,0,-1,0,0,0,0,0.1410849,0.1551934,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.07249992,0.1551934,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,0.1363379,0.1363379,1.588969,0,0.4898887,0.1363379,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.0727652,0.1499717,0,1.7,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.07602808,0.1612403,0.1612403,1.613872,0,0.496687,0.1612403,47.15203,0,0,0,0.07602808,0,0,1.452632,1.38,3.679654,1.242,1.456028,0,1.456028,3.890495,64.84145,0.07303181,0.1773643,0.06082246,1.7,1.318028
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4660856,0.8158064,0.8158064,1.7,0,0.5202,0.8158064,57.13189,0,0,0,0.4660856,0,0,0.8841935,0.8399839,2.223626,2.552425,1.306069,0,1.306069,5.129541,85.49218,0.07333641,0.8973871,0.3728685,1.7,3.018511
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.8788719,0.5735766,0.5735766,0,0,0,0.5735766,153.2266,0,0,0,0.8788719,0.6037649,0.5735766,0,0,0.9175568,3.727888,0.275107,0,0.275107,5.390531,89.842,0.07331532,0.6309343,0.7030975,0,4.60676
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,1.053215,0.8059653,0.8059653,0,-1,0,0.8059653,130.6775,0,0,0,1.053215,0.8483845,0.8059653,0,0,0.6424498,3.975484,0.2048306,0,0.2048306,5.58485,93.08064,0.07329963,0.8865618,0.8425721,0,5.028699
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,1.194422,0.6469807,0.6469807,0,0,0,0.6469807,184.6148,0.07577045,0,0,1.194422,0.6810324,0.6469807,0,0,0.4376192,4.159832,0.4376192,0,0.4376192,6.000012,100,0.07326613,0.7116788,0.9555376,0,5.354254
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.489284,0.8596605,0.8596605,0,0,0,0.8596605,173.241,0.5843787,0,0,1.489284,0.9049058,0.8596605,0,0,0,4.553689,0,0,0,6.000012,100,0.07326613,0.9456266,1.191428,0,6.042974
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.597356,0.7185823,0.7185823,0,0,0,0.7185823,222.2927,0.8409535,0,0,1.597356,0.7564024,0.7185823,0,0,0,4.553689,0,0,0,6.000012,100,0.07326613,0.7904406,1.277885,0,6.151045
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.698505,0.2233543,0.2233543,0,0,0,0.2233543,760.4534,1.463395,0,0,1.698505,0.2351098,0.2233543,0,0,0,4.553689,0,0,0,6.000012,100,0.07326613,0.2456897,1.358804,0,6.252194
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.476323,0.7114916,0.7114916,0,-1,0,0.7114916,207.4968,0.727384,0,0,1.476323,0.7489386,0.7114916,0,0,0,4.553689,0,0,0,6.000012,100,0.07326613,0.7826408,1.181058,0,6.030012
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,1.121473,0.1914795,0.1914795,0,-1,0,0.1914795,585.6883,0.9199156,0,0,1.121473,0.2015573,0.1914795,0,0,0,4.553689,0,0,0,6.000012,100,0.07326613,0.2106274,0.8971784,0,5.675162
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.6607541,0.5543313,0.5543313,0,-1,0,0.5543313,119.1984,0.07724751,0,0,0.6607541,0.5835066,0.5543313,0,0,0,4.553689,0,0,0,6.000012,100,0.07326613,0.6097645,0.5286033,0,5.214443
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.3094995,0.7915924,0.7915924,0,-1,0,0.7915924,39.09835,0,0.0000000000000001110223,0,0.3094995,0.8332552,0.7915924,0,0,0,4.553689,0,0.5237556,-0.5237556,5.447925,90.79857,0.07326613,0.8707516,0.2475996,0,4.863188
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,1.356461,1.356461,0,-1,0,1.356461,0,0,0.0000000000000002220446,0.1121067,0,1.427853,1.356461,0,0,0.5819507,4.029933,0,1.427853,-1.427853,3.942836,65.71379,0.07326613,1.492107,0,0,4.029933
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,0.3293986,0.3293986,0,-1,0,0.3293986,0,0,0.00000000000000005551115,0,0,0.3467354,0.3293986,0,0,2.168454,2.60208,0,0.3467354,-0.3467354,3.577344,59.62229,0.07326613,0.3623385,0,0,2.60208
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.08303396,0.08303396,0,-1,0,0.08303396,0,0,0,0,0,0.08740416,0.08303396,0,0,2.553716,2.255345,0,0.08740416,-0.08740416,3.485212,58.08675,0.07326613,0.09133735,0,0,2.255345
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.650832,2.16794,0,0,0,3.485212,58.08675,0.07326613,0,0,0,2.16794
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.02594348,0.02594348,0,-1,0,0.02594348,0,0,0,0,0,0.02730892,0.02594348,0,0,2.650832,2.16794,0,0.02730892,-0.02730892,3.456426,57.60699,0.07326613,0.02853782,0,0,2.16794
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,0.17525,0.17525,0,-1,0,0.17525,0,0,0.00000000000000002775558,0,0,0.1844737,0.17525,0,0,2.681175,2.140631,0,0.1844737,-0.1844737,3.261974,54.36612,0.07326613,0.192775,0,0,2.140631
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.005482228,0.005482228,0,-1,0,0.005482228,0,0,0.0000000000000000008673617,0,0,0.005770767,0.005482228,0,0,2.886146,1.956158,0,0.005770767,-0.005770767,3.255891,54.26474,0.07326613,0.006030451,0,0,1.956158
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,0.08450156,0.08450156,0,-1,0,0.08450156,0,0,0.00000000000000001387779,0,0,0.08894901,0.08450156,0,0,2.892558,1.950387,0,0.08894901,-0.08894901,3.16213,52.70207,0.07326613,0.09295171,0,0,1.950387
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,0.08023115,0.08023115,0,-1,0,0.08023115,0,0,0.00000000000000001387779,0,0,0.08445384,0.08023115,0,0,2.99139,1.861438,0,0.08445384,-0.08445384,3.073108,51.21837,0.07326613,0.08825427,0,0,1.861438
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.0543344,0.0543344,0,-1,0,0.0543344,0,0,0.000000000000000006938894,0,0,0.0571941,0.0543344,0,0,3.085227,1.776984,0,0.0571941,-0.0571941,3.01282,50.21357,0.07326613,0.05976784,0,0,1.776984
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.02506195,0.02506195,0,-1,0,0.02506195,0,0,0.000000000000000003469447,0,0,0.026381,0.02506195,0,0,3.148777,1.71979,0,0.026381,-0.026381,2.985012,49.75011,0.07326613,0.02756814,0,0,1.71979
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.03335105,0.03335105,0,0,0,0.03335105,0,0,0,0,0,0.03510636,0.03335105,0,0,3.178089,1.693409,0,0.03510636,-0.03510636,2.948007,49.13335,0.07326613,0.03668615,0,0,1.693409
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04529158,0.03155896,0.03155896,0,0,0,0.03155896,143.5142,0,0,0,0.04529158,0.03321996,0.03155896,0,0,3.217096,1.658303,0.01207162,0,0.01207162,2.959459,49.32422,0.0732652,0.03471486,0.03623327,0,1.703594
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.4447353,0.6440803,0.6440803,0,0,0,0.6440803,69.04967,0,0,0,0.4447353,0.6779792,0.6440803,0,0,3.205024,1.669167,0,0.233244,-0.233244,2.713598,45.22655,0.0732652,0.7084883,0.3557882,0,2.113902
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.8707079,0.3609729,0.3609729,0,0,0,0.3609729,241.2115,0,0,0,0.8707079,0.3799714,0.3609729,0,0,3.464184,1.435923,0.4907365,0,0.4907365,3.179152,52.98576,0.07322767,0.3970701,0.6965663,0,2.306631
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,1.296754,0.3154487,0.3154487,0,-1,0,0.3154487,411.0823,0,0,0,1.296754,0.3320513,0.3154487,0,0,2.973448,1.877586,0.9647025,0,0.9647025,4.094349,68.23901,0.073154,0.3469936,1.037403,0,3.17434
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,1.220767,0.1272697,0.1272697,0,0,0,0.1272697,959.1968,0,0,0,1.220767,0.1339681,0.1272697,0,0,2.008745,2.745818,1.086799,0,1.086799,5.125377,85.42278,0.07307119,0.1399966,0.9766133,0,3.966585
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.447432,0.4329325,0.4329325,0,0,0,0.4329325,334.3321,0.06976718,0,0,1.447432,0.4557184,0.4329325,0,0,0.9219466,3.723937,0.9219466,0,0.9219466,6.000012,100,0.07300109,0.4762257,1.157946,0,5.171369
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.8936,0.1495742,0.1495742,0,0,0,0.1495742,1265.994,1.736154,0,0,1.8936,0.1574465,0.1495742,0,0,0,4.553689,0,0,0,6.000012,100,0.07300109,0.1645316,1.51488,0,6.447289
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,1.305782,0.6757737,0.6757737,0,0,0,0.6757737,193.2277,0.5944414,0,0,1.305782,0.7113407,0.6757737,0,0,0,4.553689,0,0,0,6.000012,100,0.07300109,0.743351,1.044626,0,5.859471
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.484482,1.038353,1.038353,0,-1,0,1.038353,142.965,0.3914786,0,0,1.484482,1.093004,1.038353,0,0,0,4.553689,0,0,0,6.000012,100,0.07300109,1.142189,1.187586,0,6.038171
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,1.105559,0.3041674,0.3041674,0,-1,0,0.3041674,363.4706,0.7853827,0,0,1.105559,0.3201762,0.3041674,0,0,0,4.553689,0,0,0,6.000012,100,0.07300109,0.3345841,0.8844472,0,5.659248
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.7175092,0.3443244,0.3443244,0,-1,0,0.3443244,208.3818,0.3550625,0,0,0.7175092,0.3624467,0.3443244,0,0,0,4.553689,0,0,0,6.000012,100,0.07300109,0.3787568,0.5740073,0,5.271198
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2633565,0.3382553,0.3382553,0,-1,0,0.3382553,77.85731,0,0,0,0.2633565,0.3560582,0.3382553,0,0,0,4.553689,0,0.09270176,-0.09270176,5.902296,98.3714,0.07300109,0.3720809,0.2106852,0,4.817045
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.103002,4.460987,0,0,0,5.902296,98.3714,0.07300109,0,0,0,4.460987
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,0.1867419,0.1867419,0,-1,0,0.1867419,0,0,0.00000000000000002775558,0,0,0.1965704,0.1867419,0,0,0.103002,4.460987,0,0.1965704,-0.1965704,5.695092,94.91801,0.07300109,0.2054161,0,0,4.460987
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,1.014109,1.014109,0,-1,0,1.014109,0,0,0,0,0,1.067483,1.014109,0,0,0.3214135,4.264417,0,1.067483,-1.067483,4.569867,76.16429,0.07300109,1.115519,0,0,4.264417
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,0.4417968,0.4417968,0,-1,0,0.4417968,0,0,0.00000000000000005551115,0,0,0.4650493,0.4417968,0,0,1.507505,3.196934,0,0.4650493,-0.4650493,4.079662,67.99422,0.07300109,0.4859765,0,0,3.196934
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.024227,2.731885,0,0,0,4.079662,67.99422,0.07300109,0,0,0,2.731885
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.024227,2.731885,0,0,0,4.079662,67.99422,0.07300109,0,0,0,2.731885
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,0.1743731,0.1743731,0,-1,0,0.1743731,0,0,0.00000000000000002775558,0,0,0.1835506,0.1743731,0,0,2.024227,2.731885,0,0.1835506,-0.1835506,3.886183,64.76958,0.07300109,0.1918104,0,0,2.731885
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.05040138,0.05040138,0,-1,0,0.05040138,0,0,0,0,0,0.05305409,0.05040138,0,0,2.228172,2.548334,0,0.05305409,-0.05305409,3.830259,63.83752,0.07300109,0.05544152,0,0,2.548334
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.06263695,0.06263695,0,-1,0,0.06263695,0,0,0,0,0,0.06593363,0.06263695,0,0,2.287121,2.49528,0,0.06593363,-0.06593363,3.760758,62.67918,0.07300109,0.06890064,0,0,2.49528
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,0.1444936,0.1444936,0,-1,0,0.1444936,0,0,0.00000000000000002775558,0,0,0.1520985,0.1444936,0,0,2.36038,2.429347,0,0.1520985,-0.1520985,3.600433,60.00709,0.07300109,0.1589429,0,0,2.429347
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.01558989,0.01558989,0,-1,0,0.01558989,0,0,0.000000000000000001734723,0,0,0.01641041,0.01558989,0,0,2.529379,2.277248,0,0.01641041,-0.01641041,3.583134,59.71879,0.07300109,0.01714888,0,0,2.277248
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,0.1113856,0.1113856,0,0,0,0.1113856,0,0,0.00000000000000001387779,0,0,0.117248,0.1113856,0,0,2.547613,2.260838,0,0.117248,-0.117248,3.459544,57.65895,0.07300109,0.1225242,0,0,2.260838
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.091362,0.2344326,0.2344326,0,0,0,0.2344326,38.97153,0,0.00000000000000002775558,0,0.091362,0.2467712,0.2344326,0,0,2.677888,2.143589,0,0.1554092,-0.1554092,3.295728,54.9287,0.07300109,0.2578759,0.0730896,0,2.234951
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.4540195,0.6447144,0.6447144,0,0,0,0.6447144,70.42181,0,0,0,0.4540195,0.6786467,0.6447144,0,0,2.850565,1.98818,0,0.2246272,-0.2246272,3.058951,50.98241,0.07300109,0.7091858,0.3632156,0,2.4422
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.9224944,0.3455452,0.3455452,0,0,0,0.3455452,266.9677,0,0,0,0.9224944,0.3637318,0.3455452,0,0,3.100151,1.763553,0.5587626,0,0.5587626,3.589039,59.8172,0.07295866,0.3800998,0.7379955,0,2.686048
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,1.114857,0.6095499,0.6095499,0,-1,0,0.6095499,182.8984,0,0,0,1.114857,0.6416315,0.6095499,0,0,2.541388,2.266439,0.4732256,0,0.4732256,4.037981,67.29954,0.07292277,0.6705049,0.8918856,0,3.381296
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,1.134732,0,0,0,0,0,0,0,0,0,0,1.134732,0,0,0,0,2.068163,2.692343,1.134732,0,1.134732,5.114482,85.2412,0.07283685,0,0.9077859,0,3.827075
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.9760509,0,0,0,0,0,0,0,0.04262044,0,0,0.9760509,0,0,0,0,0.9334304,3.713602,0.9334304,0,0.9334304,6.000012,100,0.07276633,0,0.7808407,0,4.689652
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,1.267989,0.1934507,0.1934507,0,0,0,0.1934507,655.4583,1.064357,0,0,1.267989,0.2036324,0.1934507,0,0,0,4.553689,0,0,0,6.000012,100,0.07276633,0.2127958,1.014391,0,5.821678
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,1.306807,1.12119,1.12119,0,0,0,1.12119,116.5553,0.1266063,0,0,1.306807,1.1802,1.12119,0,0,0,4.553689,0,0,0,6.000012,100,0.07276633,1.23331,1.045445,0,5.860496
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,1.271547,0.3571858,0.3571858,0,-1,0,0.3571858,355.9904,0.8955624,0,0,1.271547,0.3759851,0.3571858,0,0,0,4.553689,0,0,0,6.000012,100,0.07276633,0.3929044,1.017238,0,5.825236
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.9696699,0.07188789,0.07188789,0,-1,0,0.07188789,1348.864,0.8939984,0,0,0.9696699,0.07567146,0.07188789,0,0,0,4.553689,0,0,0,6.000012,100,0.07276633,0.07907668,0.7757359,0,5.523359
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.6357276,0.6050149,0.6050149,0,-1,0,0.6050149,105.0764,0,0,0,0.6357276,0.6368578,0.6050149,0,0,0,4.553689,0,0.001130166,-0.001130166,5.998821,99.98015,0.07276633,0.6655164,0.5085821,0,5.189416
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.2070147,0.4302216,0.4302216,0,-1,0,0.4302216,48.11816,0,0,0,0.2070147,0.4528649,0.4302216,0,0,0.00125574,4.552559,0,0.2458501,-0.2458501,5.739672,95.66101,0.07276633,0.4732438,0.1656118,0,4.759573
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,0.250647,0.250647,0,-1,0,0.250647,0,0,0.00000000000000005551115,0,0,0.263839,0.250647,0,0,0.2744226,4.306709,0,0.263839,-0.263839,5.461561,91.02584,0.07276633,0.2757117,0,0,4.306709
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,0.4911388,0.4911388,0,-1,0,0.4911388,0,0,0.00000000000000005551115,0,0,0.5169882,0.4911388,0,0,0.567577,4.04287,0,0.5169882,-0.5169882,4.916608,81.9433,0.07276633,0.5402527,0,0,4.04287
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.142008,3.525882,0,0,0,4.916608,81.9433,0.07276633,0,0,0,3.525882
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.142008,3.525882,0,0,0,4.916608,81.9433,0.07276633,0,0,0,3.525882
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.142008,3.525882,0,0,0,4.916608,81.9433,0.07276633,0,0,0,3.525882
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,0.1300948,0.1300948,0,-1,0,0.1300948,0,0,0.00000000000000002775558,0,0,0.1369419,0.1300948,0,0,1.142008,3.525882,0,0.1369419,-0.1369419,4.772258,79.53748,0.07276633,0.1431043,0,0,3.525882
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,0.09863307,0.09863307,0,-1,0,0.09863307,0,0,0.00000000000000001387779,0,0,0.1038243,0.09863307,0,0,1.294166,3.38894,0,0.1038243,-0.1038243,4.662818,77.71348,0.07276633,0.1084964,0,0,3.38894
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,0.08395516,0.08395516,0,-1,0,0.08395516,0,0,0.00000000000000001387779,0,0,0.08837385,0.08395516,0,0,1.409526,3.285115,0,0.08837385,-0.08837385,4.569664,76.16091,0.07276633,0.09235068,0,0,3.285115
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.50772,3.196741,0,0,0,4.569664,76.16091,0.07276633,0,0,0,3.196741
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,0.1296982,0.1296982,0,-1,0,0.1296982,0,0,0.00000000000000002775558,0,0,0.1365244,0.1296982,0,0,1.50772,3.196741,0,0.1365244,-0.1365244,4.425755,73.76243,0.07276633,0.142668,0,0,3.196741
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,0.2269515,0.2269515,0,-1,0,0.2269515,0,0,0.00000000000000002775558,0,0,0.2388963,0.2269515,0,0,1.659413,3.060217,0,0.2388963,-0.2388963,4.173935,69.56545,0.07276633,0.2496467,0,0,3.060217
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.924854,2.821321,0,0,0,4.173935,69.56545,0.07276633,0,0,0,2.821321
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05781407,0.01485158,0.01485158,0,0,0,0.01485158,389.2789,0,0,0,0.05781407,0.01563324,0.01485158,0,0,1.924854,2.821321,0.04218083,0,0.04218083,4.213952,70.23239,0.07276314,0.01633674,0.04625126,0,2.879135
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3864262,0.2184959,0.2184959,0,0,0,0.2184959,176.8574,0,0,0,0.3864262,0.2299957,0.2184959,0,0,1.882673,2.859283,0.1564305,0,0.1564305,4.362355,72.70576,0.07275134,0.2403455,0.309141,0,3.24571
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.7884857,0,0,0,0,0,0,0,0,0,0,0.7884857,0,0,0,0,1.726242,3.000071,0.7884857,0,0.7884857,5.110378,85.1728,0.0726919,0,0.6307886,0,3.788557
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,1.140055,0.5077864,0.5077864,0,-1,0,0.5077864,224.5147,0,0,0,1.140055,0.534512,0.5077864,0,0,0.9377565,3.709708,0.6055431,0,0.6055431,5.684847,94.74725,0.07264631,0.558565,0.912044,0,4.849763
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,1.319771,0,0,0,0,0,0,0,0.9875576,0,0,1.319771,0,0,0,0,0.3322134,4.254697,0.3322134,0,0.3322134,6.000012,100,0.07262133,0,1.055817,0,5.574468
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.873646,0.1082241,0.1082241,0,0,0,0.1082241,1731.265,1.759726,0,0,1.873646,0.1139202,0.1082241,0,0,0,4.553689,0,0,0,6.000012,100,0.07262133,0.1190466,1.498917,0,6.427335
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.977616,0,0,0,0,0,0,0,1.977616,0,0,1.977616,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.07262133,0,1.582093,0,6.531305
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.931734,0.7980047,0.7980047,0,0,0,0.7980047,242.0706,1.091729,0,0,1.931734,0.8400049,0.7980047,0,0,0,4.553689,0,0,0,6.000012,100,0.07262133,0.8778051,1.545387,0,6.485423
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.628743,0,0,0,-1,0,0,0,1.628743,0,0,1.628743,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.07262133,0,1.302994,0,6.182432
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,1.320525,0.4420765,0.4420765,0,-1,0,0.4420765,298.7097,0.8551816,0,0,1.320525,0.4653437,0.4420765,0,0,0,4.553689,0,0,0,6.000012,100,0.07262133,0.4862842,1.05642,0,5.874214
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.7971646,0.4722432,0.4722432,0,-1,0,0.4722432,168.8038,0.3000664,0,0,0.7971646,0.4970981,0.4722432,0,0,0,4.553689,0,0,0,6.000012,100,0.07262133,0.5194676,0.6377317,0,5.350853
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.3020514,0.06766716,0.06766716,0,-1,0,0.06766716,446.378,0.2308228,0,0,0.3020514,0.07122859,0.06766716,0,0,0,4.553689,0,0,0,6.000012,100,0.07262133,0.07443388,0.2416411,0,4.85574
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,0.6144311,0.6144311,0,-1,0,0.6144311,0,0,0.0000000000000001110223,0,0,0.6467696,0.6144311,0,0,0,4.553689,0,0.6467696,-0.6467696,5.318257,88.63744,0.07262133,0.6758742,0,0,4.553689
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,0.1904821,0.1904821,0,-1,0,0.1904821,0,0,0.00000000000000002775558,0,0,0.2005075,0.1904821,0,0,0.7186329,3.906919,0,0.2005075,-0.2005075,5.106904,85.11489,0.07262133,0.2095303,0,0,3.906919
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,0.1288847,0.1288847,0,-1,0,0.1288847,0,0,0,0,0,0.1356681,0.1288847,0,0,0.9414189,3.706412,0,0.1356681,-0.1356681,4.963897,82.73145,0.07262133,0.1417731,0,0,3.706412
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.092161,3.570744,0,0,0,4.963897,82.73145,0.07262133,0,0,0,3.570744
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,0.1328615,0.1328615,0,-1,0,0.1328615,0,0,0.00000000000000002775558,0,0,0.1398542,0.1328615,0,0,1.092161,3.570744,0,0.1398542,-0.1398542,4.816478,80.27447,0.07262133,0.1461476,0,0,3.570744
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.05976335,0.05976335,0,-1,0,0.05976335,0,0,0,0,0,0.06290878,0.05976335,0,0,1.247555,3.43089,0,0.06290878,-0.06290878,4.750166,79.16927,0.07262133,0.06573968,0,0,3.43089
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.04830051,0.04830051,0,-1,0,0.04830051,0,0,0.000000000000000006938894,0,0,0.05084265,0.04830051,0,0,1.317453,3.367981,0,0.05084265,-0.05084265,4.696573,78.27606,0.07262133,0.05313056,0,0,3.367981
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.373945,3.317138,0,0,0,4.696573,78.27606,0.07262133,0,0,0,3.317138
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,0.2437453,0.2437453,0,-1,0,0.2437453,0,0,0.00000000000000002775558,0,0,0.2565739,0.2437453,0,0,1.373945,3.317138,0,0.2565739,-0.2565739,4.42612,73.76852,0.07262133,0.2681198,0,0,3.317138
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,0.09583337,0.09583337,0,-1,0,0.09583337,0,0,0.00000000000000001387779,0,0,0.1008772,0.09583337,0,0,1.659027,3.060564,0,0.1008772,-0.1008772,4.319787,71.9963,0.07262133,0.1054167,0,0,3.060564
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,0.112486,0.112486,0,-1,0,0.112486,0,0,0.00000000000000001387779,0,0,0.1184063,0.112486,0,0,1.771113,2.959687,0,0.1184063,-0.1184063,4.194975,69.91611,0.07262133,0.1237346,0,0,2.959687
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,0.1034075,0.1034075,0,0,0,0.1034075,0,0,0.00000000000000001387779,0,0,0.10885,0.1034075,0,0,1.902676,2.841281,0,0.10885,-0.10885,4.080237,68.00382,0.07262133,0.1137482,0,0,2.841281
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.02057311,0.1484569,0.1484569,0,0,0,0.1484569,13.85797,0,0.00000000000000002775558,0,0.02057311,0.1562704,0.1484569,0,0,2.02362,2.732431,0,0.1356973,-0.1356973,3.9372,65.61987,0.07262133,0.1633025,0.01645849,0,2.753004
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.3374602,0.577809,0.577809,0,0,0,0.577809,58.40343,0,0.0000000000000001110223,0,0.3374602,0.60822,0.577809,0,0,2.174395,2.596734,0,0.2707597,-0.2707597,3.651794,60.86311,0.07262133,0.6355899,0.2699682,0,2.934194
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.7425823,0,0,0,0,0,0,0,0,0,0,0.7425823,0,0,0,0,2.475239,2.325974,0.7425823,0,0.7425823,4.356269,72.60435,0.07256555,0,0.5940658,0,3.068556
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.324039,0,0,0,-1,0,0,0,0,0,0,1.324039,0,0,0,0,1.732657,2.994298,1.324039,0,1.324039,5.612363,93.53921,0.07246629,0,1.059232,0,4.318337
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,1.293579,0.3829392,0.3829392,0,0,0,0.3829392,337.8026,0.4818675,0,0,1.293579,0.403094,0.3829392,0,0,0.4086174,4.185933,0.4086174,0,0.4086174,6.000012,100,0.07243572,0.4212332,1.034863,0,5.479512
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.797283,0.5316926,0.5316926,0,0,0,0.5316926,338.0305,1.237606,0,0,1.797283,0.5596764,0.5316926,0,0,0,4.553689,0,0,0,6.000012,100,0.07243572,0.5848618,1.437826,0,6.350972
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.848077,0.6208038,0.6208038,0,0,0,0.6208038,297.6909,1.194599,0,0,1.848077,0.6534777,0.6208038,0,0,0,4.553689,0,0,0,6.000012,100,0.07243572,0.6828843,1.478462,0,6.401766
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.521132,0.3560393,0.3560393,0,0,0,0.3560393,427.237,1.146354,0,0,1.521132,0.3747782,0.3560393,0,0,0,4.553689,0,0,0,6.000012,100,0.07243572,0.3916433,1.216905,0,6.074821
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,1.086229,0,0,0,-1,0,0,0,1.086229,0,0,1.086229,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.07243572,0,0.8689833,0,5.639918
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.8370091,0.7793344,0.7793344,0,-1,0,0.7793344,107.4005,0.01665701,0,0,0.8370091,0.8203521,0.7793344,0,0,0,4.553689,0,0,0,6.000012,100,0.07243572,0.8572679,0.6696072,0,5.390698
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.3412902,0,0,0,-1,0,0,0,0.3412902,0,0,0.3412902,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.07243572,0,0.2730322,0,4.894979
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.2402384,0.3866635,0.3866635,0,-1,0,0.3866635,62.13113,0,0,0,0.2402384,0.4070142,0.3866635,0,0,0,4.553689,0,0.1667758,-0.1667758,5.824215,97.07005,0.07243572,0.4253299,0.1921907,0,4.793927
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,0.9439024,0.9439024,0,-1,0,0.9439024,0,0,0.0000000000000001110223,0,0,0.9935814,0.9439024,0,0,0.1853065,4.386913,0,0.9935814,-0.9935814,4.776888,79.61464,0.07243572,1.038293,0,0,4.386913
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,0.7813863,0.7813863,0,-1,0,0.7813863,0,0,0.0000000000000001110223,0,0,0.8225119,0.7813863,0,0,1.289286,3.393332,0,0.8225119,-0.8225119,3.909884,65.16461,0.07243572,0.859525,0,0,3.393332
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,0.8841817,0.8841817,0,-1,0,0.8841817,0,0,0.0000000000000001110223,0,0,0.9307175,0.8841817,0,0,2.203188,2.57082,0,0.9307175,-0.9307175,2.928822,48.8136,0.07243572,0.9725999,0,0,2.57082
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,0.736641,0.736641,0,-1,0,0.736641,0,0,0.0000000000000001110223,0,0,0.7754115,0.736641,0,0,3.237319,1.640102,0,0.7754115,-0.7754115,2.111466,35.19104,0.07243572,0.8103051,0,0,1.640102
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.06820754,0.06820754,0,-1,0,0.06820754,0,0,0.00000000000000001387779,0,0,0.07179741,0.06820754,0,0,4.098887,0.8646907,0,0.07179741,-0.07179741,2.035785,33.92969,0.07243572,0.07502829,0,0,0.8646907
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.03983635,0.03983635,0,-1,0,0.03983635,0,0,0,0,0,0.041933,0.03983635,0,0,4.178662,0.7928932,0,0.041933,-0.041933,1.991584,33.193,0.07243572,0.04381998,0,0,0.7928932
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,0.09047387,0.09047387,0,-1,0,0.09047387,0,0,0.00000000000000001387779,0,0,0.09523565,0.09047387,0,0,4.225254,0.7509602,0,0.09523565,-0.09523565,1.891197,31.51988,0.07243572,0.09952126,0,0,0.7509602
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.05060726,0.05060726,0,-1,0,0.05060726,0,0,0.000000000000000006938894,0,0,0.0532708,0.05060726,0,0,4.331071,0.6557246,0,0.0532708,-0.0532708,1.835045,30.58401,0.07243572,0.05566799,0,0,0.6557246
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,0.1072783,0.1072783,0,-1,0,0.1072783,0,0,0.00000000000000001387779,0,0,0.1129246,0.1072783,0,0,4.390261,0.6024538,0,0.1129246,-0.1129246,1.716012,28.60014,0.07243572,0.1180062,0,0,0.6024538
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,0.08247053,0.08247053,0,-1,0,0.08247053,0,0,0.00000000000000001387779,0,0,0.08681109,0.08247053,0,0,4.515733,0.4895293,0,0.08681109,-0.08681109,1.624505,27.07502,0.07243572,0.09071758,0,0,0.4895293
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,0.1103324,0.1103324,0,-1,0,0.1103324,0,0,0.00000000000000001387779,0,0,0.1161393,0.1103324,0,0,4.61219,0.4027182,0,0.1161393,-0.1161393,1.502083,25.03467,0.07243572,0.1213656,0,0,0.4027182
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.04006513,0.04006513,0,0,0,0.04006513,0,0,0,0,0,0.04217382,0.04006513,0,0,4.741233,0.2865788,0,0.04217382,-0.04217382,1.457628,24.29375,0.07243572,0.04407164,0,0,0.2865788
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02946372,0.110536,0.110536,0,0,0,0.110536,26.65532,0,0.00000000000000001387779,0,0.02946372,0.1163537,0.110536,0,0,4.788093,0.244405,0,0.08688997,-0.08688997,1.366038,22.76725,0.07243572,0.1215896,0.02357098,0,0.2738687
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1937581,0.4731652,0.4731652,1.7,0,0.5202,0.4731652,40.94937,0,0,0,0.1937581,0,0,1.226835,1.165493,4.884638,0.157515,1.359251,0,1.359251,2.655537,44.25886,0.07273299,0.5204817,0.1550065,1.7,0.3512732
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.5796416,0.4406545,0.4406545,1.7,0,0.5202,0.4406545,131.5411,0,0,0,0.5796416,0,0,1.259345,1.196378,3.525386,1.380841,1.77602,0,1.77602,4.340417,72.34014,0.07299809,0.48472,0.4637133,1.7,1.960483
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.337813,0.3475739,0.3475739,0,-1,0,0.3475739,384.9003,0,0,0,1.337813,0.3658672,0.3475739,0,0,1.749367,2.979259,0.9719457,0,0.9719457,5.262486,87.70792,0.07292514,0.3823313,1.07025,0,4.317072
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,1.232597,0.4838502,0.4838502,0,0,0,0.4838502,254.7477,0,0,0,1.232597,0.509316,0.4838502,0,0,0.7774209,3.85401,0.7232814,0,0.7232814,5.948651,99.14398,0.07287095,0.5322353,0.986078,0,5.086607
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.407867,0.4279824,0.4279824,0,0,0,0.4279824,328.9544,0.9032197,0,0,1.407867,0.4505078,0.4279824,0,0,0.05413947,4.504963,0.05413947,0,0.05413947,6.000012,100,0.07286689,0.4707806,1.126294,0,5.91283
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.495719,0.3812511,0.3812511,0,0,0,0.3812511,392.3187,1.094402,0,0,1.495719,0.401317,0.3812511,0,0,0,4.553689,0,0,0,6.000012,100,0.07286689,0.4193762,1.196575,0,6.049408
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.760145,0.2321309,0.2321309,0,0,0,0.2321309,758.2554,1.515797,0,0,1.760145,0.2443483,0.2321309,0,0,0,4.553689,0,0,0,6.000012,100,0.07286689,0.2553439,1.408116,0,6.313834
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.8427922,0.439999,0.439999,0,-1,0,0.439999,191.5441,0.3796354,0,0,0.8427922,0.4631568,0.439999,0,0,0,4.553689,0,0,0,6.000012,100,0.07286689,0.4839989,0.6742337,0,5.396481
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.8555604,0.174023,0.174023,0,-1,0,0.174023,491.6363,0.6723782,0,0,0.8555604,0.1831821,0.174023,0,0,0,4.553689,0,0,0,6.000012,100,0.07286689,0.1914253,0.6844483,0,5.409249
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.3555509,0.2406099,0.2406099,0,-1,0,0.2406099,147.7707,0.1022773,0,0,0.3555509,0.2532735,0.2406099,0,0,0,4.553689,0,0,0,6.000012,100,0.07286689,0.2646708,0.2844407,0,4.90924
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1702741,0,0,0,-1,0,0,0,0.1702741,0,0,0.1702741,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.07286689,0,0.1362193,0,4.723963
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,0.1090039,0.1090039,0,-1,0,0.1090039,0,0,0.00000000000000001387779,0,0,0.114741,0.1090039,0,0,0,4.553689,0,0.114741,-0.114741,5.879065,97.98421,0.07286689,0.1199043,0,0,4.553689
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,0.4110122,0.4110122,0,-1,0,0.4110122,0,0,0.00000000000000005551115,0,0,0.4326444,0.4110122,0,0,0.12749,4.438948,0,0.4326444,-0.4326444,5.423017,90.38344,0.07286689,0.4521134,0,0,4.438948
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.608206,4.006303,0,0,0,5.423017,90.38344,0.07286689,0,0,0,4.006303
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,0.6374816,0.6374816,0,-1,0,0.6374816,0,0,0,0,0,0.6710333,0.6374816,0,0,0.608206,4.006303,0,0.6710333,-0.6710333,4.715686,78.5946,0.07286689,0.7012298,0,0,4.006303
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.353799,3.33527,0,0,0,4.715686,78.5946,0.07286689,0,0,0,3.33527
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,0.07800025,0.07800025,0,-1,0,0.07800025,0,0,0.00000000000000001387779,0,0,0.08210552,0.07800025,0,0,1.353799,3.33527,0,0.08210552,-0.08210552,4.629139,77.15216,0.07286689,0.08580028,0,0,3.33527
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.04065602,0.04065602,0,-1,0,0.04065602,0,0,0.000000000000000006938894,0,0,0.0427958,0.04065602,0,0,1.445027,3.253165,0,0.0427958,-0.0427958,4.584028,76.40032,0.07286689,0.04472161,0,0,3.253165
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,0.0869683,0.0869683,0,-1,0,0.0869683,0,0,0.00000000000000001387779,0,0,0.09154558,0.0869683,0,0,1.492578,3.210369,0,0.09154558,-0.09154558,4.487531,74.79203,0.07286689,0.09566513,0,0,3.210369
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,0.1761575,0.1761575,0,-1,0,0.1761575,0,0,0.00000000000000002775558,0,0,0.185429,0.1761575,0,0,1.594295,3.118823,0,0.185429,-0.185429,4.292071,71.53439,0.07286689,0.1937733,0,0,3.118823
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,0.091901,0.091901,0,-1,0,0.091901,0,0,0.00000000000000001387779,0,0,0.09673789,0.091901,0,0,1.800327,2.933394,0,0.09673789,-0.09673789,4.190101,69.83488,0.07286689,0.1010911,0,0,2.933394
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.002337549,0.002337549,0,-1,0,0.002337549,0,0,0,0,0,0.002460578,0.002337549,0,0,1.907814,2.836656,0,0.002460578,-0.002460578,4.187507,69.79165,0.07286689,0.002571304,0,0,2.836656
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,0.2179758,0.2179758,0,0,0,0.2179758,0,0,0.00000000000000002775558,0,0,0.2294482,0.2179758,0,0,1.910548,2.834196,0,0.2294482,-0.2294482,3.945647,65.76066,0.07286689,0.2397733,0,0,2.834196
