Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.04428761,0,0,0,0,0,0,0,0,0,0,0.04428761,0,0,0,0,2.16549,2.604748,0.04428761,0,0.04428761,3.987663,66.46091,0.07286358,0,0.03543009,0,2.649035
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2828689,0.4947904,0.4947904,0,0,0,0.4947904,57.16943,0,0,0,0.2828689,0.520832,0.4947904,0,0,2.121203,2.644607,0,0.2379632,-0.2379632,3.736827,62.28033,0.07286358,0.5442694,0.2262951,0,2.927475
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.4699953,0,0,0,0,0,0,0,0,0,0,0.4699953,0,0,0,0,2.385606,2.406643,0.4699953,0,0.4699953,4.182704,69.71159,0.07282841,0,0.3759962,0,2.876639
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,1.077501,0.9276983,0.9276983,0,-1,0,0.9276983,116.1477,0,0,0,1.077501,0.9765245,0.9276983,0,0,1.915611,2.829639,0.1009761,0,0.1009761,4.278498,71.30816,0.07282086,1.020468,0.8620005,0,3.90714
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,1.257414,0.2405363,0.2405363,0,0,0,0.2405363,522.7543,0,0,0,1.257414,0.2531962,0.2405363,0,0,1.814635,2.920518,1.004218,0,1.004218,5.231183,87.18621,0.07274586,0.26459,1.005931,0,4.177932
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.5561213,0.8323141,0.8323141,0,0,0,0.8323141,66.81628,0.0000000000000001110223,0,0,0.5561213,0.87612,0.8323141,0,0,0.8104168,3.824314,0,0.3199988,-0.3199988,4.893875,81.56441,0.07274586,0.9155455,0.444897,0,4.380435
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,1.105516,1.213908,1.213908,0,0,0,1.213908,91.07082,0,0.0000000000000002220446,0,1.105516,1.277798,1.213908,0,0,1.165971,3.504315,0,0.172282,-0.172282,4.712274,78.53773,0.07274586,1.335299,0.884413,0,4.609831
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,1.229115,0.5950484,0.5950484,0,0,0,0.5950484,206.5572,0,0,0,1.229115,0.6263668,0.5950484,0,0,1.357395,3.332033,0.6027485,0,0.6027485,5.284091,88.06801,0.07270091,0.6545533,0.9832922,0,4.561148
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.7615023,0.7114238,0.7114238,0,-1,0,0.7114238,107.0392,0,0,0,0.7615023,0.7488671,0.7114238,0,0,0.7546469,3.874507,0.01263515,0,0.01263515,5.296078,88.26778,0.07269997,0.7825661,0.6092018,0,4.636009
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.6163494,0.4113135,0.4113135,0,-1,0,0.4113135,149.8491,0,0,0,0.6163494,0.4329616,0.4113135,0,0,0.7420118,3.885878,0.1833878,0,0.1833878,5.470055,91.1674,0.07268631,0.4524448,0.4930795,0,4.502228
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.6144418,0.6187013,0.6187013,0,-1,0,0.6187013,99.31155,0,0,0,0.6144418,0.6512645,0.6187013,0,0,0.558624,4.050927,0,0.03682268,-0.03682268,5.43124,90.52049,0.07268631,0.6805714,0.4915535,0,4.665369
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.3197347,0,0,0,-1,0,0,0,0,0,0,0.3197347,0,0,0,0,0.599538,4.014105,0.3197347,0,0.3197347,5.734567,95.57593,0.0726625,0,0.2557877,0,4.333839
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,0.5401097,0.5401097,0,-1,0,0.5401097,0,0,0,0,0,0.5685365,0.5401097,0,0,0.2798034,4.301866,0,0.5685365,-0.5685365,5.135277,85.58778,0.0726625,0.5941207,0,0,4.301866
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,0.4924244,0.4924244,0,-1,0,0.4924244,0,0,0,0,0,0.5183414,0.4924244,0,0,0.9115106,3.733329,0,0.5183414,-0.5183414,4.588897,76.48147,0.0726625,0.5416668,0,0,3.733329
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,0.4701807,0.4701807,0,-1,0,0.4701807,0,0,0.00000000000000005551115,0,0,0.4949271,0.4701807,0,0,1.487446,3.214988,0,0.4949271,-0.4949271,4.067198,67.7865,0.0726625,0.5171988,0,0,3.214988
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,0.7912772,0.7912772,0,-1,0,0.7912772,0,0,0.0000000000000001110223,0,0,0.8329234,0.7912772,0,0,2.037364,2.720061,0,0.8329234,-0.8329234,3.18922,53.15356,0.0726625,0.870405,0,0,2.720061
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.06199125,0.06199125,0,-1,0,0.06199125,0,0,0,0,0,0.06525394,0.06199125,0,0,2.962835,1.887138,0,0.06525394,-0.06525394,3.120436,52.00717,0.0726625,0.06819037,0,0,1.887138
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.05890374,0.05890374,0,-1,0,0.05890374,0,0,0.000000000000000006938894,0,0,0.06200393,0.05890374,0,0,3.035339,1.821884,0,0.06200393,-0.06200393,3.055078,50.91787,0.0726625,0.06479411,0,0,1.821884
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,0.2685962,0.2685962,0,-1,0,0.2685962,0,0,0,0,0,0.2827328,0.2685962,0,0,3.104233,1.75988,0,0.2827328,-0.2827328,2.757052,45.95077,0.0726625,0.2954558,0,0,1.75988
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.41838,1.477147,0,0,0,2.757052,45.95077,0.0726625,0,0,0,1.477147
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.41838,1.477147,0,0,0,2.757052,45.95077,0.0726625,0,0,0,1.477147
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.01713759,0.01713759,0,-1,0,0.01713759,0,0,0.000000000000000003469447,0,0,0.01803957,0.01713759,0,0,3.41838,1.477147,0,0.01803957,-0.01803957,2.738036,45.63385,0.0726625,0.01885135,0,0,1.477147
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,0.1558366,0.1558366,0,-1,0,0.1558366,0,0,0.00000000000000002775558,0,0,0.1640385,0.1558366,0,0,3.438424,1.459107,0,0.1640385,-0.1640385,2.565125,42.75199,0.0726625,0.1714202,0,0,1.459107
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.620689,1.295069,0,0,0,2.565125,42.75199,0.0726625,0,0,0,1.295069
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.1055889,0,0,0,0,0,0,0,0,0,0,0.1055889,0,0,0,0,3.620689,1.295069,0.1055889,0,0.1055889,2.665295,44.4215,0.07265463,0,0.08447114,0,1.400658
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4645849,0,0,0,0,0,0,0,0,0,0,0.4645849,0,0,0,0,3.5151,1.390099,0.4645849,0,0.4645849,3.106039,51.76722,0.07262007,0,0.3716679,0,1.854684
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.7396992,0.5163497,0.5163497,0,0,0,0.5163497,143.2554,0,0,0,0.7396992,0.5435261,0.5163497,0,0,3.050515,1.808225,0.1961731,0,0.1961731,3.292145,54.86898,0.07260549,0.5679848,0.5917593,0,2.547924
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,1.253293,0.6005992,0.6005992,0,-1,0,0.6005992,208.6738,0,0,0,1.253293,0.6322097,0.6005992,0,0,2.854342,1.984781,0.6210833,0,0.6210833,3.881356,64.68915,0.07255936,0.6606591,1.002634,0,3.238074
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.9675524,0.8375955,0.8375955,0,0,0,0.8375955,115.5155,0,0,0,0.9675524,0.8816795,0.8375955,0,0,2.233259,2.543756,0.08587287,0,0.08587287,3.962823,66.04691,0.07255298,0.9213551,0.7740419,0,3.511308
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,1.182853,0.8174828,0.8174828,0,0,0,0.8174828,144.6945,0,0,0,1.182853,0.8605082,0.8174828,0,0,2.147386,2.621042,0.3223443,0,0.3223443,4.268625,71.14362,0.07252906,0.899231,0.946282,0,3.803894
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.576183,0.4978859,0.4978859,0,0,0,0.4978859,316.5751,0,0,0,1.576183,0.5240904,0.4978859,0,0,1.825042,2.911151,1.052092,0,1.052092,5.266728,87.77862,0.07245111,0.5476745,1.260946,0,4.487334
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.477646,0.5490626,0.5490626,0,0,0,0.5490626,269.1216,0.1267361,0,0,1.477646,0.5779606,0.5490626,0,0,0.7729495,3.858034,0.7729495,0,0.7729495,6.000012,100,0.07239395,0.6039688,1.182117,0,5.33568
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.621831,0.2420125,0.2420125,0,-1,0,0.2420125,670.1434,1.367081,0,0,1.621831,0.25475,0.2420125,0,0,0,4.553689,0,0,0,6.000012,100,0.07239395,0.2662137,1.297464,0,6.175519
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,1.285883,0,0,0,-1,0,0,0,1.285883,0,0,1.285883,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.07239395,0,1.028707,0,5.839572
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.8274868,0.7002286,0.7002286,0,-1,0,0.7002286,118.1738,0.09040392,0,0,0.8274868,0.7370828,0.7002286,0,0,0,4.553689,0,0,0,6.000012,100,0.07239395,0.7702515,0.6619894,0,5.381176
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.3369028,0.3840252,0.3840252,0,-1,0,0.3840252,87.72933,0,0.00000000000000005551115,0,0.3369028,0.4042371,0.3840252,0,0,0,4.553689,0,0.06733432,-0.06733432,5.929035,98.81706,0.07239395,0.4224277,0.2695222,0,4.890592
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.07481591,4.486355,0,0,0,5.929035,98.81706,0.07239395,0,0,0,4.486355
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,0.1364108,0.1364108,0,-1,0,0.1364108,0,0,0,0,0,0.1435903,0.1364108,0,0,0.07481591,4.486355,0,0.1435903,-0.1435903,5.777678,96.29444,0.07239395,0.1500519,0,0,4.486355
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,0.17961,0.17961,0,-1,0,0.17961,0,0,0,0,0,0.1890631,0.17961,0,0,0.2343607,4.342764,0,0.1890631,-0.1890631,5.578388,92.97295,0.07239395,0.1975709,0,0,4.342764
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,0.6722468,0.6722468,0,-1,0,0.6722468,0,0,0.0000000000000001110223,0,0,0.7076282,0.6722468,0,0,0.4444309,4.153701,0,0.7076282,-0.7076282,4.832482,80.54121,0.07239395,0.7394714,0,0,4.153701
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,0.1756833,0.1756833,0,-1,0,0.1756833,0,0,0.00000000000000002775558,0,0,0.1849298,0.1756833,0,0,1.230684,3.446073,0,0.1849298,-0.1849298,4.637549,77.29233,0.07239395,0.1932517,0,0,3.446073
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,0.08938197,0.08938197,0,-1,0,0.08938197,0,0,0.00000000000000001387779,0,0,0.09408628,0.08938197,0,0,1.436162,3.261143,0,0.09408628,-0.09408628,4.538373,75.6394,0.07239395,0.09832016,0,0,3.261143
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,0.1157421,0.1157421,0,-1,0,0.1157421,0,0,0.00000000000000001387779,0,0,0.1218338,0.1157421,0,0,1.540702,3.167057,0,0.1218338,-0.1218338,4.409949,73.49901,0.07239395,0.1273163,0,0,3.167057
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,0.08609893,0.08609893,0,-1,0,0.08609893,0,0,0.00000000000000001387779,0,0,0.09063046,0.08609893,0,0,1.676073,3.045223,0,0.09063046,-0.09063046,4.314416,71.9068,0.07239395,0.09470883,0,0,3.045223
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.02271341,0.02271341,0,-1,0,0.02271341,0,0,0,0,0,0.02390885,0.02271341,0,0,1.776774,2.954593,0,0.02390885,-0.02390885,4.289214,71.48676,0.07239395,0.02498475,0,0,2.954593
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.06118473,0.06118473,0,-1,0,0.06118473,0,0,0,0,0,0.06440499,0.06118473,0,0,1.803339,2.930684,0,0.06440499,-0.06440499,4.221325,70.35529,0.07239395,0.06730321,0,0,2.930684
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.06508448,0.06508448,0,-1,0,0.06508448,0,0,0,0,0,0.06850998,0.06508448,0,0,1.8749,2.866279,0,0.06850998,-0.06850998,4.14911,69.15169,0.07239395,0.07159293,0,0,2.866279
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.06214329,0.06214329,0,0,0,0.06214329,0,0,0,0,0,0.06541399,0.06214329,0,0,1.951022,2.797769,0,0.06541399,-0.06541399,4.080157,68.00249,0.07239395,0.06835762,0,0,2.797769
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.03014559,0.04197846,0.04197846,0,0,0,0.04197846,71.81205,0,0.000000000000000006938894,0,0.03014559,0.04418785,0.04197846,0,0,2.023705,2.732355,0,0.01404226,-0.01404226,4.065355,67.75579,0.07239395,0.0461763,0.02411647,0,2.7625
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2689341,0.09718943,0.09718943,0,0,0,0.09718943,276.7112,0,0,0,0.2689341,0.1023047,0.09718943,0,0,2.039307,2.718313,0.1666294,0,0.1666294,4.223434,70.39043,0.07238165,0.1069084,0.2151473,0,2.987247
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.7251372,0.7384889,0.7384889,0,0,0,0.7384889,98.19202,0,0,0,0.7251372,0.7773567,0.7384889,0,0,1.872678,2.868279,0,0.05221951,-0.05221951,4.16839,69.47302,0.07238165,0.8123378,0.5801098,0,3.593416
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,1.186637,0.4779717,0.4779717,0,-1,0,0.4779717,248.265,0,0,0,1.186637,0.5031281,0.4779717,0,0,1.930699,2.81606,0.6835085,0,0.6835085,4.816823,80.28022,0.07233119,0.5257689,0.9493093,0,4.002696
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.434201,0.6076612,0.6076612,0,0,0,0.6076612,236.0198,0,0,0,1.434201,0.6396433,0.6076612,0,0,1.247191,3.431217,0.7945575,0,0.7945575,5.570606,92.84325,0.07227262,0.6684273,1.147361,0,4.865418
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.71074,0.2218664,0.2218664,0,0,0,0.2218664,771.0673,1.024563,0,0,1.71074,0.2335436,0.2218664,0,0,0.4526334,4.146319,0.4526334,0,0.4526334,6.000012,100,0.0722393,0.2440531,1.368592,0,5.857059
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.64529,0.2252269,0.2252269,0,0,0,0.2252269,730.5035,1.40821,0,0,1.64529,0.2370809,0.2252269,0,0,0,4.553689,0,0,0,6.000012,100,0.0722393,0.2477496,1.316232,0,6.198979
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,1.328458,0,0,0,0,0,0,0,1.328458,0,0,1.328458,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0722393,0,1.062767,0,5.882147
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,1.321623,0.07810164,0.07810164,0,-1,0,0.07810164,1692.183,1.23941,0,0,1.321623,0.08221225,0.07810164,0,0,0,4.553689,0,0,0,6.000012,100,0.0722393,0.08591181,1.057298,0,5.875311
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.8847325,0.5457674,0.5457674,0,-1,0,0.5457674,162.108,0.3102405,0,0,0.8847325,0.574492,0.5457674,0,0,0,4.553689,0,0,0,6.000012,100,0.0722393,0.6003442,0.707786,0,5.438421
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.3603917,0.254052,0.254052,0,-1,0,0.254052,141.8575,0.09296858,0,0,0.3603917,0.2674231,0.254052,0,0,0,4.553689,0,0,0,6.000012,100,0.0722393,0.2794572,0.2883134,0,4.914081
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.2499629,0.2799339,0.2799339,0,-1,0,0.2799339,89.29355,0,0,0,0.2499629,0.2946672,0.2799339,0,0,0,4.553689,0,0.04470435,-0.04470435,5.952889,99.21462,0.0722393,0.3079273,0.1999703,0,4.803652
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,0.158706,0.158706,0,-1,0,0.158706,0,0,0.00000000000000002775558,0,0,0.1670589,0.158706,0,0,0.0496715,4.508985,0,0.1670589,-0.1670589,5.776794,96.27971,0.0722393,0.1745766,0,0,4.508985
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,0.08644926,0.08644926,0,-1,0,0.08644926,0,0,0,0,0,0.09099922,0.08644926,0,0,0.2352926,4.341926,0,0.09099922,-0.09099922,5.680872,94.68102,0.0722393,0.09509419,0,0,4.341926
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3364028,4.250926,0,0,0,5.680872,94.68102,0.0722393,0,0,0,4.250926
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,0.1334401,0.1334401,0,-1,0,0.1334401,0,0,0.00000000000000002775558,0,0,0.1404633,0.1334401,0,0,0.3364028,4.250926,0,0.1404633,-0.1404633,5.532811,92.21333,0.0722393,0.1467841,0,0,4.250926
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,0.07647882,0.07647882,0,-1,0,0.07647882,0,0,0.00000000000000001387779,0,0,0.08050402,0.07647882,0,0,0.4924731,4.110463,0,0.08050402,-0.08050402,5.447952,90.79903,0.0722393,0.0841267,0,0,4.110463
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.04356469,0.04356469,0,-1,0,0.04356469,0,0,0.000000000000000006938894,0,0,0.04585757,0.04356469,0,0,0.581922,4.029959,0,0.04585757,-0.04585757,5.399614,89.99339,0.0722393,0.04792116,0,0,4.029959
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,0.1292869,0.1292869,0,-1,0,0.1292869,0,0,0.00000000000000002775558,0,0,0.1360914,0.1292869,0,0,0.6328749,3.984102,0,0.1360914,-0.1360914,5.256161,87.60251,0.0722393,0.1422155,0,0,3.984102
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.04687247,0.04687247,0,-1,0,0.04687247,0,0,0.000000000000000006938894,0,0,0.04933944,0.04687247,0,0,0.7840876,3.84801,0,0.04933944,-0.04933944,5.204153,86.73571,0.0722393,0.05155972,0,0,3.84801
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,0.07472782,0.07472782,0,-1,0,0.07472782,0,0,0,0,0,0.07866086,0.07472782,0,0,0.8389092,3.798671,0,0.07866086,-0.07866086,5.121237,85.35378,0.0722393,0.0822006,0,0,3.798671
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.01910037,0.01910037,0,-1,0,0.01910037,0,0,0.000000000000000003469447,0,0,0.02010565,0.01910037,0,0,0.9263102,3.72001,0,0.02010565,-0.02010565,5.100044,85.00056,0.0722393,0.0210104,0,0,3.72001
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,0.1746109,0.1746109,0,-1,0,0.1746109,0,0,0.00000000000000002775558,0,0,0.183801,0.1746109,0,0,0.9486498,3.699904,0,0.183801,-0.183801,4.906301,81.77151,0.0722393,0.192072,0,0,3.699904
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,0.07399132,0.07399132,0,0,0,0.07399132,0,0,0.00000000000000001387779,0,0,0.07788561,0.07399132,0,0,1.152873,3.516103,0,0.07788561,-0.07788561,4.824202,80.40321,0.0722393,0.08139046,0,0,3.516103
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.0459089,0.05626855,0.05626855,0,0,0,0.05626855,81.58891,0,0,0,0.0459089,0.05923006,0.05626855,0,0,1.239413,3.438218,0,0.01332116,-0.01332116,4.81016,80.16917,0.0722393,0.06189541,0.03672712,0,3.484127
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3690668,0.3034272,0.3034272,0,0,0,0.3034272,121.6327,0,0,0,0.3690668,0.319397,0.3034272,0,0,1.254214,3.424896,0.04966978,0,0.04966978,4.857281,80.95452,0.07223565,0.3337699,0.2952535,0,3.793963
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.8518771,0.590928,0.590928,0,0,0,0.590928,144.1592,0,0,0,0.8518771,0.6220295,0.590928,0,0,1.204544,3.469599,0.2298477,0,0.2298477,5.075334,84.58873,0.07221874,0.6500208,0.6815017,0,4.321476
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,1.182324,0.5778487,0.5778487,0,-1,0,0.5778487,204.6079,0,0,0,1.182324,0.6082618,0.5778487,0,0,0.9746965,3.676462,0.5740621,0,0.5740621,5.619937,93.66543,0.07217655,0.6356335,0.9458591,0,4.858786
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,1.296365,0.4937159,0.4937159,0,0,0,0.4937159,262.573,0.3760294,0,0,1.296365,0.5197009,0.4937159,0,0,0.4006344,4.193118,0.4006344,0,0.4006344,6.000012,100,0.07214714,0.5430874,1.037092,0,5.489482
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,1.333807,1.115648,1.115648,0,0,0,1.115648,119.5545,0.1594413,0,0,1.333807,1.174366,1.115648,0,0,0,4.553689,0,0,0,6.000012,100,0.07214714,1.227212,1.067046,0,5.887496
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,1.234553,0.4354217,0.4354217,0,0,0,0.4354217,283.5305,0.7762147,0,0,1.234553,0.4583386,0.4354217,0,0,0,4.553689,0,0,0,6.000012,100,0.07214714,0.4789639,0.9876426,0,5.788242
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,1.033202,0,0,0,0,0,0,0,1.033202,0,0,1.033202,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.07214714,0,0.8265615,0,5.586891
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.8885229,0,0,0,-1,0,0,0,0.8885229,0,0,0.8885229,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.07214714,0,0.7108183,0,5.442212
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.8112303,0,0,0,-1,0,0,0,0.8112303,0,0,0.8112303,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.07214714,0,0.6489843,0,5.364919
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.5315675,0.8495743,0.8495743,0,-1,0,0.8495743,62.56869,0,0,0,0.5315675,0.8942887,0.8495743,0,0,0,4.553689,0,0.3627212,-0.3627212,5.61767,93.62765,0.07214714,0.9345317,0.425254,0,5.085257
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2946216,0.56669,0.56669,0,-1,0,0.56669,51.98991,0,0,0,0.2946216,0.5965157,0.56669,0,0,0.4030236,4.190968,0,0.3018941,-0.3018941,5.299446,88.32392,0.07214714,0.623359,0.2356973,0,4.48559
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7384615,3.889074,0,0,0,5.299446,88.32392,0.07214714,0,0,0,3.889074
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,0.1490163,0.1490163,0,-1,0,0.1490163,0,0,0,0,0,0.1568593,0.1490163,0,0,0.7384615,3.889074,0,0.1568593,-0.1568593,5.134102,85.56819,0.07214714,0.163918,0,0,3.889074
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,0.632344,0.632344,0,-1,0,0.632344,0,0,0,0,0,0.6656253,0.632344,0,0,0.9127496,3.732214,0,0.6656253,-0.6656253,4.432471,73.87437,0.07214714,0.6955784,0,0,3.732214
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,0.4149979,0.4149979,0,-1,0,0.4149979,0,0,0.00000000000000005551115,0,0,0.4368399,0.4149979,0,0,1.652333,3.066589,0,0.4368399,-0.4368399,3.972001,66.19989,0.07214714,0.4564977,0,0,3.066589
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.03162286,0.03162286,0,-1,0,0.03162286,0,0,0.000000000000000006938894,0,0,0.03328723,0.03162286,0,0,2.137711,2.629749,0,0.03328723,-0.03328723,3.936913,65.6151,0.07214714,0.03478515,0,0,2.629749
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.005282226,0.005282226,0,-1,0,0.005282226,0,0,0.0000000000000000008673617,0,0,0.005560237,0.005282226,0,0,2.174697,2.596462,0,0.005560237,-0.005560237,3.931052,65.51741,0.07214714,0.005810448,0,0,2.596462
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.04721355,0.04721355,0,-1,0,0.04721355,0,0,0.000000000000000006938894,0,0,0.04969847,0.04721355,0,0,2.180875,2.590902,0,0.04969847,-0.04969847,3.878666,64.6443,0.07214714,0.05193491,0,0,2.590902
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,0.09732447,0.09732447,0,-1,0,0.09732447,0,0,0,0,0,0.1024468,0.09732447,0,0,2.236095,2.541203,0,0.1024468,-0.1024468,3.770677,62.8445,0.07214714,0.1070569,0,0,2.541203
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,0.1129458,0.1129458,0,-1,0,0.1129458,0,0,0,0,0,0.1188903,0.1129458,0,0,2.349925,2.438756,0,0.1188903,-0.1188903,3.645356,60.75581,0.07214714,0.1242403,0,0,2.438756
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,0.1874303,0.1874303,0,-1,0,0.1874303,0,0,0,0,0,0.1972951,0.1874303,0,0,2.482025,2.319866,0,0.1972951,-0.1972951,3.437389,57.2897,0.07214714,0.2061733,0,0,2.319866
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,0.07060934,0.07060934,0,-1,0,0.07060934,0,0,0.00000000000000001387779,0,0,0.07432562,0.07060934,0,0,2.701242,2.122571,0,0.07432562,-0.07432562,3.359043,55.98393,0.07214714,0.07767027,0,0,2.122571
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,0.2224532,0.2224532,0,0,0,0.2224532,0,0,0.00000000000000002775558,0,0,0.2341613,0.2224532,0,0,2.783826,2.048245,0,0.2341613,-0.2341613,3.112215,51.87014,0.07214714,0.2446986,0,0,2.048245
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04448926,0.06845433,0.06845433,0,0,0,0.06845433,64.99116,0,0,0,0.04448926,0.07205719,0.06845433,0,0,3.044005,1.814084,0,0.02756793,-0.02756793,3.083156,51.38583,0.07214714,0.07529975,0.0355914,0,1.858573
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.4437678,0.1676688,0.1676688,0,0,0,0.1676688,264.6693,0,0,0,0.4437678,0.1764935,0.1676688,0,0,3.074636,1.786516,0.2672743,0,0.2672743,3.336715,55.6118,0.07212753,0.1844357,0.3550142,0,2.230284
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.7817873,0.4752873,0.4752873,0,0,0,0.4752873,164.4873,0,0,0,0.7817873,0.5003025,0.4752873,0,0,2.807362,2.027063,0.2814848,0,0.2814848,3.603754,60.06245,0.07210688,0.5228161,0.6254298,0,2.80885
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.7837306,0,0,0,-1,0,0,0,0,0,0,0.7837306,0,0,0,0,2.525877,2.280399,0.7837306,0,0.7837306,4.347267,72.45429,0.07204948,0,0.6269844,0,3.06413
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.7610885,0,0,0,0,0,0,0,0,0,0,0.7610885,0,0,0,0,1.742147,2.985757,0.7610885,0,0.7610885,5.069298,84.48814,0.07199381,0,0.6088707,0,3.746845
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,1.191441,0.4135504,0.4135504,0,0,0,0.4135504,288.1006,0,0,0,1.191441,0.4353162,0.4135504,0,0,0.9810583,3.670737,0.7561252,0,0.7561252,5.786622,96.4435,0.0719386,0.4549055,0.9531531,0,4.862178
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.887166,0.386515,0.386515,0,0,0,0.386515,488.2517,1.255375,0,0,1.887166,0.4068579,0.386515,0,0,0.2249332,4.351249,0.2249332,0,0.2249332,6.000012,100,0.07192218,0.4251665,1.509733,0,6.238415
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.676479,0.4457957,0.4457957,0,0,0,0.4457957,376.0645,1.20722,0,0,1.676479,0.4692586,0.4457957,0,0,0,4.553689,0,0,0,6.000012,100,0.07192218,0.4903752,1.341183,0,6.230168
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.653079,0.4467085,0.4467085,0,-1,0,0.4467085,370.0577,1.18286,0,0,1.653079,0.4702195,0.4467085,0,0,0,4.553689,0,0,0,6.000012,100,0.07192218,0.4913793,1.322463,0,6.206768
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,1.260753,0,0,0,-1,0,0,0,1.260753,0,0,1.260753,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.07192218,0,1.008603,0,5.814442
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.5990536,0.6228439,0.6228439,0,-1,0,0.6228439,96.18039,0,0,0,0.5990536,0.6556251,0.6228439,0,0,0,4.553689,0,0.05657146,-0.05657146,5.940381,99.00614,0.07192218,0.6851282,0.4792429,0,5.152742
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.254026,0.04800358,0.04800358,0,-1,0,0.04800358,529.1813,0.1406387,0,0,0.254026,0.05053008,0.04800358,0,0,0.06285719,4.497118,0.06285719,0,0.06285719,6.000012,100,0.0719176,0.05280393,0.2032208,0,4.751143
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,1.135096,1.135096,0,-1,0,1.135096,0,0,0.0000000000000002220446,0,0,1.194838,1.135096,0,0,0,4.553689,0,1.194838,-1.194838,4.740542,79.00889,0.0719176,1.248605,0,0,4.553689
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,0.5714552,0.5714552,0,-1,0,0.5714552,0,0,0.0000000000000001110223,0,0,0.6015317,0.5714552,0,0,1.327597,3.358851,0,0.6015317,-0.6015317,4.106472,68.44107,0.0719176,0.6286007,0,0,3.358851
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,1.068341,1.068341,0,-1,0,1.068341,0,0,0,0,0,1.12457,1.068341,0,0,1.995966,2.75732,0,1.12457,-1.12457,2.921072,48.68444,0.0719176,1.175175,0,0,2.75732
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,0.168414,0.168414,0,-1,0,0.168414,0,0,0.00000000000000002775558,0,0,0.1772779,0.168414,0,0,3.245488,1.63275,0,0.1772779,-0.1772779,2.734205,45.56999,0.0719176,0.1852554,0,0,1.63275
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.442463,1.455472,0,0,0,2.734205,45.56999,0.0719176,0,0,0,1.455472
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,0.1716554,0.1716554,0,-1,0,0.1716554,0,0,0.00000000000000002775558,0,0,0.1806899,0.1716554,0,0,3.442463,1.455472,0,0.1806899,-0.1806899,2.543741,42.3956,0.0719176,0.1888209,0,0,1.455472
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.04116203,0.04116203,0,-1,0,0.04116203,0,0,0.000000000000000006938894,0,0,0.04332845,0.04116203,0,0,3.64323,1.274782,0,0.04332845,-0.04332845,2.498069,41.6344,0.0719176,0.04527823,0,0,1.274782
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,0.0720837,0.0720837,0,-1,0,0.0720837,0,0,0,0,0,0.07587758,0.0720837,0,0,3.691372,1.231454,0,0.07587758,-0.07587758,2.418087,40.30136,0.0719176,0.07929207,0,0,1.231454
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.008165719,0.008165719,0,-1,0,0.008165719,0,0,0,0,0,0.008595494,0.008165719,0,0,3.775681,1.155576,0,0.008595494,-0.008595494,2.409026,40.15036,0.0719176,0.008982291,0,0,1.155576
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,0.09779621,0.09779621,0,-1,0,0.09779621,0,0,0.00000000000000001387779,0,0,0.1029434,0.09779621,0,0,3.785231,1.146981,0,0.1029434,-0.1029434,2.300514,38.34183,0.0719176,0.1075758,0,0,1.146981
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,0.08449341,0.08449341,0,-1,0,0.08449341,0,0,0.00000000000000001387779,0,0,0.08894043,0.08449341,0,0,3.899613,1.044037,0,0.08894043,-0.08894043,2.206763,36.77931,0.0719176,0.09294275,0,0,1.044037
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.05874816,0.05874816,0,0,0,0.05874816,0,0,0.000000000000000006938894,0,0,0.06184017,0.05874816,0,0,3.998435,0.9550969,0,0.06184017,-0.06184017,2.141578,35.69289,0.0719176,0.06462298,0,0,0.9550969
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01852023,0.1306336,0.1306336,0,0,0,0.1306336,14.17723,0,0,0,0.01852023,0.1375091,0.1306336,0,0,4.067147,0.8932568,0,0.1189889,-0.1189889,2.016152,33.60247,0.0719176,0.143697,0.01481618,0,0.911777
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.154586,0.004228091,0.004228091,0,0,0,0.004228091,3656.166,0,0,0,0.154586,0.004450622,0.004228091,0,0,4.199357,0.7742679,0.1501354,0,0.1501354,2.158583,35.97632,0.07190666,0.0046509,0.1236688,0,0.9288539
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1160462,0.9491246,0.9491246,0.425,0,0.172125,0.9491246,12.22666,0,0.0000000000000002220446,0,0.1160462,0.5517101,0.5241246,0,0,4.049222,0.9093897,0,0.4356639,-0.4356639,1.699353,28.3225,0.07190666,1.044037,0.09283698,1.7,1.025436
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.410919,0.08399232,0.08399232,0,-1,0,0.08399232,489.234,0,0,0,0.410919,0.08841297,0.08399232,0,0,4.533292,0.4737258,0.322506,0,0.322506,2.005309,33.42176,0.07188315,0.09239155,0.3287352,0,0.8846448
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2730808,0,0,0,0,0,0,0,0,0,0,0.2730808,0,0,0,0,4.210786,0.7639812,0.2730808,0,0.2730808,2.264376,37.73953,0.07186326,0,0.2184646,0,1.037062
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.4710672,0.5092743,0.5092743,0,0,0,0.5092743,92.49774,0,0,0,0.4710672,0.5360782,0.5092743,0,0,3.937706,1.009754,0,0.06501096,-0.06501096,2.195849,36.59741,0.07186326,0.5602018,0.3768538,0,1.480821
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.2079356,0,0,0,0,0,0,0,0,0,0,0.2079356,0,0,0,0,4.00994,0.944743,0.2079356,0,0.2079356,2.393114,39.88515,0.07184812,0,0.1663485,0,1.152679
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3944303,0.1093953,0.1093953,0,0,0,0.1093953,360.5551,0,0,0,0.3944303,0.1151529,0.1093953,0,0,3.802004,1.131885,0.2792773,0,0.2792773,2.65806,44.30091,0.0718278,0.1203348,0.3155442,0,1.526315
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.3825581,0,0,0,-1,0,0,0,0,0,0,0.3825581,0,0,0,0,3.522727,1.383235,0.3825581,0,0.3825581,3.020986,50.34967,0.07179999,0,0.3060465,0,1.765793
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2577224,0.06024854,0.06024854,0,-1,0,0.06024854,427.7655,0,0,0,0.2577224,0.06341951,0.06024854,0,0,3.140169,1.727537,0.1943029,0,0.1943029,3.205318,53.42186,0.07178586,0.06627339,0.206178,0,1.985259
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.3067442,0.6779227,0.6779227,0,-1,0,0.6779227,45.24767,0,0.0000000000000001110223,0,0.3067442,0.7136028,0.6779227,0,0,2.945866,1.90241,0,0.4068587,-0.4068587,2.776452,46.2741,0.07178586,0.745715,0.2453953,0,2.209154
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1822012,0.4931514,0.4931514,0,-1,0,0.4931514,36.9463,0,0,0,0.1822012,0.5191067,0.4931514,0,0,3.397931,1.495551,0,0.3369055,-0.3369055,2.421322,40.35528,0.07178586,0.5424665,0.145761,0,1.677752
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.772271,1.158645,0,0,0,2.421322,40.35528,0.07178586,0,0,0,1.158645
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,0.2112927,0.2112927,0,-1,0,0.2112927,0,0,0.00000000000000002775558,0,0,0.2224134,0.2112927,0,0,3.772271,1.158645,0,0.2224134,-0.2224134,2.186877,36.44789,0.07178586,0.232422,0,0,1.158645
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,1.058993,0.8894204,0,-1,0,0.8894204,0,0,0.1695731,0.2754724,0,0.936232,0.8894204,0,0,4.019397,0.936232,0,0.936232,-0.936232,1.200002,20,0.07178586,1.164893,0,0,0.936232
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,0.6655606,0,0,-1,0,0,0,0,0.6655606,0.7321167,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.07178586,0.7321167,0,0,0
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,0.08238131,0,0,-1,0,0,0,0,0.08238131,0.09061944,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.07178586,0.09061944,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,0.1051058,0,0,-1,0,0,0,0,0.1051058,0.1156163,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.07178586,0.1156163,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,0.2197243,0,0,-1,0,0,0,0,0.2197243,0.2416967,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.07178586,0.2416967,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,0.1227916,0,0,-1,0,0,0,0,0.1227916,0.1350708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.07178586,0.1350708,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,0.1489873,0,0,-1,0,0,0,0,0.1489873,0.1638861,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.07178586,0.1638861,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,0.1727867,0,0,-1,0,0,0,0,0.1727867,0.1900654,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.07178586,0.1900654,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,0.1375584,0,0,-1,0,0,0,0,0.1375584,0.1513142,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.07178586,0.1513142,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,0.1657642,0.1657642,1.618396,0,0.497922,0.1657642,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.07205162,0.1823406,0,1.7,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02514046,0.1028545,0.1028545,1.555486,0,0.4807477,0.1028545,24.44274,0,0,0,0.02514046,0,0,1.452632,1.38,3.679654,1.242,1.40514,0,1.40514,3.842219,64.03685,0.07229555,0.1131399,0.02011237,1.7,1.267141
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.198446,0.4385255,0.4385255,1.7,0,0.5202,0.4385255,45.25301,0,0,0,0.198446,0,0,1.261474,1.198401,2.274514,2.506626,1.396847,0,1.396847,5.167384,86.12289,0.07258356,0.482378,0.1587568,1.7,2.705072
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.3217836,0.003489767,0.003489767,0,0,0,0.003489767,9220.774,0,0,0,0.3217836,0.003673439,0.003489767,0,0,0.8776671,3.763788,0.3181101,0,0.3181101,5.46917,91.15264,0.0725603,0.003838744,0.2574269,0,4.085572
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.7170489,0.5017567,0.5017567,0,-1,0,0.5017567,142.9077,0,0,0,0.7170489,0.5281649,0.5017567,0,0,0.559557,4.050087,0.188884,0,0.188884,5.648361,94.13916,0.07254649,0.5519323,0.5736392,0,4.767137
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.9509577,0.659483,0.659483,0,0,0,0.659483,144.1975,0,0,0,0.9509577,0.6941925,0.659483,0,0,0.370673,4.220083,0.2567651,0,0.2567651,5.89195,98.19896,0.07252773,0.7254312,0.7607661,0,5.171041
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,1.037262,0,0,0,0,0,0,0,0.9233541,0,0,1.037262,0,0,0,0,0.1139079,4.451172,0.1139079,0,0.1139079,6.000012,100,0.07251941,0,0.8298096,0,5.488434
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.633171,0,0,0,0,0,0,0,1.633171,0,0,1.633171,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.07251941,0,1.306537,0,6.18686
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,1.254728,0.8757744,0.8757744,0,0,0,0.8757744,143.2707,0.3328601,0,0,1.254728,0.9218678,0.8757744,0,0,0,4.553689,0,0,0,6.000012,100,0.07251941,0.9633518,1.003782,0,5.808417
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.5502847,0.2997106,0.2997106,0,-1,0,0.2997106,183.6054,0.2347999,0,0,0.5502847,0.3154848,0.2997106,0,0,0,4.553689,0,0,0,6.000012,100,0.07251941,0.3296816,0.4402277,0,5.103973
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.6539416,0,0,0,-1,0,0,0,0.6539416,0,0,0.6539416,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.07251941,0,0.5231532,0,5.207631
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.4305841,0,0,0,-1,0,0,0,0.4305841,0,0,0.4305841,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.07251941,0,0.3444673,0,4.984273
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.3135068,0.2603086,0.2603086,0,-1,0,0.2603086,120.4366,0.03949782,0,0,0.3135068,0.274009,0.2603086,0,0,0,4.553689,0,0,0,6.000012,100,0.07251941,0.2863394,0.2508055,0,4.867196
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,0.3056028,0.3056028,0,-1,0,0.3056028,0,0,0.00000000000000005551115,0,0,0.3216871,0.3056028,0,0,0,4.553689,0,0.3216871,-0.3216871,5.660924,94.34854,0.07251941,0.336163,0,0,4.553689
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,0.9190881,0.9190881,0,-1,0,0.9190881,0,0,0,0,0,0.9674612,0.9190881,0,0,0.3574301,4.232002,0,0.9674612,-0.9674612,4.64113,77.35202,0.07251941,1.010997,0,0,4.232002
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,0.1768074,0.1768074,0,-1,0,0.1768074,0,0,0,0,0,0.1861131,0.1768074,0,0,1.432387,3.264541,0,0.1861131,-0.1861131,4.44495,74.08235,0.07251941,0.1944881,0,0,3.264541
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.639179,3.078428,0,0,0,4.44495,74.08235,0.07251941,0,0,0,3.078428
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,0.1455868,0.1455868,0,-1,0,0.1455868,0,0,0.00000000000000002775558,0,0,0.1532493,0.1455868,0,0,1.639179,3.078428,0,0.1532493,-0.1532493,4.283411,71.39005,0.07251941,0.1601455,0,0,3.078428
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,0.07522862,0.07522862,0,-1,0,0.07522862,0,0,0,0,0,0.07918802,0.07522862,0,0,1.809456,2.925178,0,0.07918802,-0.07918802,4.19994,69.99886,0.07251941,0.08275148,0,0,2.925178
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.06647819,0.06647819,0,-1,0,0.06647819,0,0,0.00000000000000001387779,0,0,0.06997704,0.06647819,0,0,1.897443,2.84599,0,0.06997704,-0.06997704,4.126177,68.76949,0.07251941,0.073126,0,0,2.84599
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,0.1082835,0.1082835,0,-1,0,0.1082835,0,0,0.00000000000000001387779,0,0,0.1139827,0.1082835,0,0,1.975195,2.776013,0,0.1139827,-0.1139827,4.006029,66.76701,0.07251941,0.1191119,0,0,2.776013
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,0.08814123,0.08814123,0,-1,0,0.08814123,0,0,0.00000000000000001387779,0,0,0.09278025,0.08814123,0,0,2.101843,2.662031,0,0.09278025,-0.09278025,3.90823,65.13704,0.07251941,0.09695536,0,0,2.662031
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.04881247,0.04881247,0,-1,0,0.04881247,0,0,0.000000000000000006938894,0,0,0.05138155,0.04881247,0,0,2.204932,2.56925,0,0.05138155,-0.05138155,3.854069,64.23436,0.07251941,0.05369372,0,0,2.56925
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.262022,2.517869,0,0,0,3.854069,64.23436,0.07251941,0,0,0,2.517869
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,0.1078563,0.1078563,0,0,0,0.1078563,0,0,0,0,0,0.113533,0.1078563,0,0,2.262022,2.517869,0,0.113533,-0.113533,3.734395,62.23979,0.07251941,0.1186419,0,0,2.517869
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1191935,0.02331175,0.02331175,0,0,0,0.02331175,511.3024,0,0,0,0.1191935,0.02453868,0.02331175,0,0,2.38817,2.404336,0.09465483,0,0.09465483,3.824192,63.73641,0.0725125,0.02564292,0.09535481,0,2.523529
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.5259527,0.3444629,0.3444629,0,0,0,0.3444629,152.6878,0,0,0,0.5259527,0.3625925,0.3444629,0,0,2.293515,2.489525,0.1633602,0,0.1633602,3.979169,66.31936,0.07250057,0.3789092,0.4207622,0,3.015478
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.9644794,0.4339998,0.4339998,0,0,0,0.4339998,222.2304,0,0,0,0.9644794,0.4568419,0.4339998,0,0,2.130155,2.636549,0.5076376,0,0.5076376,4.460757,74.34579,0.07246354,0.4773998,0.7715836,0,3.601029
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.470351,0.5917625,0.5917625,0,-1,0,0.5917625,248.4698,0,0,0,1.470351,0.6229079,0.5917625,0,0,1.622518,3.093423,0.8474436,0,0.8474436,5.264712,87.74503,0.07240181,0.6509387,1.176281,0,4.563775
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.507188,0,0,0,0,0,0,0,0.7321142,0,0,1.507188,0,0,0,0,0.775074,3.856122,0.775074,0,0.775074,6.000012,100,0.07234543,0,1.205751,0,5.36331
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.846092,0.9650563,0.9650563,0,0,0,0.9650563,191.2937,0.8302428,0,0,1.846092,1.015849,0.9650563,0,0,0,4.553689,0,0,0,6.000012,100,0.07234543,1.061562,1.476873,0,6.39978
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.915307,0.1744957,0.1744957,0,0,0,0.1744957,1097.624,1.731627,0,0,1.915307,0.1836797,0.1744957,0,0,0,4.553689,0,0,0,6.000012,100,0.07234543,0.1919453,1.532245,0,6.468996
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.78589,0.6090336,0.6090336,0,0,0,0.6090336,293.2335,1.144802,0,0,1.78589,0.6410879,0.6090336,0,0,0,4.553689,0,0,0,6.000012,100,0.07234543,0.6699369,1.428712,0,6.339579
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,1.349247,0.7910354,0.7910354,0,-1,0,0.7910354,170.5672,0.5165779,0,0,1.349247,0.8326688,0.7910354,0,0,0,4.553689,0,0,0,6.000012,100,0.07234543,0.8701389,1.079397,0,5.902936
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,1.146169,0.3878343,0.3878343,0,-1,0,0.3878343,295.5307,0.7379228,0,0,1.146169,0.4082466,0.3878343,0,0,0,4.553689,0,0,0,6.000012,100,0.07234543,0.4266177,0.9169356,0,5.699858
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.7970111,0.3673657,0.3673657,0,-1,0,0.3673657,216.9531,0.4103104,0,0,0.7970111,0.3867007,0.3673657,0,0,0,4.553689,0,0,0,6.000012,100,0.07234543,0.4041022,0.6376089,0,5.3507
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2912804,1.273181,1.273181,0,-1,0,1.273181,22.87816,0,0.0000000000000002220446,0.02049891,0.2912804,1.34019,1.273181,0,0,0,4.553689,0,1.04891,-1.04891,4.894364,81.57257,0.07234543,1.400499,0.2330243,0,4.844969
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,0.5007069,0.5007069,0,-1,0,0.5007069,0,0,0.0000000000000001110223,0,0,0.5270599,0.5007069,0,0,1.165455,3.504779,0,0.5270599,-0.5270599,4.338794,72.31309,0.07234543,0.5507776,0,0,3.504779
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,0.2505883,0.2505883,0,-1,0,0.2505883,0,0,0.00000000000000005551115,0,0,0.2637772,0.2505883,0,0,1.751078,2.977719,0,0.2637772,-0.2637772,4.060749,67.679,0.07234543,0.2756471,0,0,2.977719
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,1.114217,1.114217,0,-1,0,1.114217,0,0,0.0000000000000002220446,0,0,1.17286,1.114217,0,0,2.044163,2.713942,0,1.17286,-1.17286,2.824445,47.074,0.07234543,1.225639,0,0,2.713942
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.347341,1.541082,0,0,0,2.824445,47.074,0.07234543,0,0,0,1.541082
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.05377119,0.05377119,0,-1,0,0.05377119,0,0,0,0,0,0.05660126,0.05377119,0,0,3.347341,1.541082,0,0.05660126,-0.05660126,2.764783,46.07962,0.07234543,0.05914831,0,0,1.541082
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,0.1373078,0.1373078,0,-1,0,0.1373078,0,0,0.00000000000000002775558,0,0,0.1445346,0.1373078,0,0,3.410231,1.484481,0,0.1445346,-0.1445346,2.61243,43.54041,0.07234543,0.1510386,0,0,1.484481
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,0.08635987,0.08635987,0,-1,0,0.08635987,0,0,0.00000000000000001387779,0,0,0.09090512,0.08635987,0,0,3.570825,1.339946,0,0.09090512,-0.09090512,2.516608,41.94337,0.07234543,0.09499585,0,0,1.339946
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.04456356,0.04456356,0,-1,0,0.04456356,0,0,0.000000000000000006938894,0,0,0.04690901,0.04456356,0,0,3.671831,1.249041,0,0.04690901,-0.04690901,2.467161,41.11927,0.07234543,0.04901992,0,0,1.249041
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,0.1089138,0.1089138,0,-1,0,0.1089138,0,0,0.00000000000000001387779,0,0,0.1146461,0.1089138,0,0,3.723952,1.202132,0,0.1146461,-0.1146461,2.346313,39.10514,0.07234543,0.1198052,0,0,1.202132
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,0.1426841,0.1426841,0,-1,0,0.1426841,0,0,0,0,0,0.1501938,0.1426841,0,0,3.851336,1.087486,0,0.1501938,-0.1501938,2.187995,36.46651,0.07234543,0.1569525,0,0,1.087486
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,0.0932375,0.0932375,0,-1,0,0.0932375,0,0,0.00000000000000001387779,0,0,0.09814473,0.0932375,0,0,4.018219,0.9372923,0,0.09814473,-0.09814473,2.084542,34.74229,0.07234543,0.1025612,0,0,0.9372923
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,0.1191654,0.1191654,0,0,0,0.1191654,0,0,0.00000000000000001387779,0,0,0.1254373,0.1191654,0,0,4.127268,0.8391476,0,0.1254373,-0.1254373,1.952319,32.53859,0.07234543,0.131082,0,0,0.8391476
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.09142672,0.1146624,0.1146624,0,0,0,0.1146624,79.73556,0,0.00000000000000001387779,0,0.09142672,0.1206973,0.1146624,0,0,4.266643,0.7137103,0,0.02927056,-0.02927056,1.921465,32.02436,0.07234543,0.1261287,0.07314137,0,0.805137
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3816668,0,0,0,0,0,0,0,0,0,0,0.3816668,0,0,0,0,4.299166,0.6844397,0.3816668,0,0.3816668,2.283546,38.05902,0.0723177,0,0.3053335,0,1.066107
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.482364,0.1061188,0.1061188,0,0,0,0.1061188,454.5507,0,0,0,0.482364,0.111704,0.1061188,0,0,3.917499,1.02794,0.3706599,0,0.3706599,2.635185,43.91966,0.07229079,0.1167307,0.3858912,0,1.510304
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.595949,0,0,0,-1,0,0,0,0,0,0,0.595949,0,0,0,0,3.546839,1.361534,0.595949,0,0.595949,3.200552,53.34243,0.07224757,0,0.4767592,0,1.957483
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.8730803,0.4868563,0.4868563,0,0,0,0.4868563,179.3302,0,0,0,0.8730803,0.5124804,0.4868563,0,0,2.95089,1.897888,0.3606,0,0.3606,3.542647,59.044,0.07222144,0.535542,0.6984643,0,2.770968
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.6009198,0.6524507,0.6524507,0,0,0,0.6524507,92.10196,0,0.0000000000000001110223,0,0.6009198,0.6867902,0.6524507,0,0,2.59029,2.222428,0,0.08587032,-0.08587032,3.452132,57.53542,0.07222144,0.7176958,0.4807359,0,2.823348
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.6045356,0,0,0,0,0,0,0,0,0,0,0.6045356,0,0,0,0,2.685702,2.136558,0.6045356,0,0.6045356,4.025645,67.09394,0.07217769,0,0.4836285,0,2.741093
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.6328236,0.299362,0.299362,0,0,0,0.299362,211.3908,0,0,0,0.6328236,0.3151179,0.299362,0,0,2.081166,2.68064,0.3177058,0,0.3177058,4.327047,72.1173,0.07215471,0.3292982,0.5062589,0,3.313463
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.819561,0.4984121,0.4984121,0,-1,0,0.4984121,164.4344,0,0,0,0.819561,0.5246444,0.4984121,0,0,1.76346,2.966575,0.2949166,0,0.2949166,4.606829,76.78033,0.0721334,0.5482534,0.6556488,0,3.786136
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.7560117,0.1824699,0.1824699,0,-1,0,0.1824699,414.3214,0,0,0,0.7560117,0.1920735,0.1824699,0,0,1.468544,3.232,0.5639382,0,0.5639382,5.141828,85.69696,0.07209267,0.2007169,0.6048094,0,3.988012
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.299255,0,0,0,-1,0,0,0,0,0,0,0.299255,0,0,0,0,0.9046053,3.739544,0.299255,0,0.299255,5.425726,90.42859,0.07207108,0,0.239404,0,4.038799
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.08811621,0,0,0,-1,0,0,0,0,0,0,0.08811621,0,0,0,0,0.6053504,4.008873,0.08811621,0,0.08811621,5.509321,91.82182,0.07206473,0,0.07049298,0,4.09699
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,0.7026845,0.7026845,0,-1,0,0.7026845,0,0,0.0000000000000001110223,0,0,0.7396679,0.7026845,0,0,0.5172341,4.088178,0,0.7396679,-0.7396679,4.729642,78.82721,0.07206473,0.7729529,0,0,4.088178
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,0.7506158,0.7506158,0,-1,0,0.7506158,0,0,0.0000000000000001110223,0,0,0.7901219,0.7506158,0,0,1.339087,3.34851,0,0.7901219,-0.7901219,3.89678,64.94621,0.07206473,0.8256774,0,0,3.34851
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.217,2.558388,0,0,0,3.89678,64.94621,0.07206473,0,0,0,2.558388
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.217,2.558388,0,0,0,3.89678,64.94621,0.07206473,0,0,0,2.558388
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,0.1658884,0.1658884,0,-1,0,0.1658884,0,0,0.00000000000000002775558,0,0,0.1746194,0.1658884,0,0,2.217,2.558388,0,0.1746194,-0.1746194,3.712716,61.87847,0.07206473,0.1824773,0,0,2.558388
