Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,0.1562964,0.1562964,0,-1,0,0.1562964,0,0,0,0,0,0.1645225,0.1562964,0,0,2.411022,2.383769,0,0.1645225,-0.1645225,3.539294,58.98811,0.07206473,0.1719261,0,0,2.383769
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.04724693,0.04724693,0,-1,0,0.04724693,0,0,0.000000000000000006938894,0,0,0.04973362,0.04724693,0,0,2.593825,2.219246,0,0.04973362,-0.04973362,3.48687,58.11438,0.07206473,0.05197163,0,0,2.219246
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.02871539,0.02871539,0,-1,0,0.02871539,0,0,0.000000000000000003469447,0,0,0.03022673,0.02871539,0,0,2.649085,2.169513,0,0.03022673,-0.03022673,3.455008,57.58335,0.07206473,0.03158693,0,0,2.169513
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,0.1892016,0.1892016,0,-1,0,0.1892016,0,0,0.00000000000000002775558,0,0,0.1991596,0.1892016,0,0,2.68267,2.139286,0,0.1991596,-0.1991596,3.245075,54.08448,0.07206473,0.2081217,0,0,2.139286
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.001085683,0.001085683,0,-1,0,0.001085683,0,0,0.0000000000000000002168404,0,0,0.001142824,0.001085683,0,0,2.903958,1.940127,0,0.001142824,-0.001142824,3.243871,54.0644,0.07206473,0.001194251,0,0,1.940127
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.02253157,0.02253157,0,-1,0,0.02253157,0,0,0.000000000000000003469447,0,0,0.02371744,0.02253157,0,0,2.905228,1.938984,0,0.02371744,-0.02371744,3.21887,53.64773,0.07206473,0.02478472,0,0,1.938984
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,0.07247766,0.07247766,0,0,0,0.07247766,0,0,0.00000000000000001387779,0,0,0.07629228,0.07247766,0,0,2.931581,1.915266,0,0.07629228,-0.07629228,3.138451,52.30742,0.07206473,0.07972542,0,0,1.915266
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.04233821,0.1142577,0.1142577,0,0,0,0.1142577,37.05503,0,0,0,0.04233821,0.1202712,0.1142577,0,0,3.01635,1.838974,0,0.077933,-0.077933,3.056303,50.93827,0.07206473,0.1256834,0.03387057,0,1.881312
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.2170235,0.1598096,0.1598096,0,0,0,0.1598096,135.8013,0,0,0,0.2170235,0.1682206,0.1598096,0,0,3.102942,1.761041,0.04880288,0,0.04880288,3.102601,51.70992,0.07206121,0.1757905,0.1736188,0,1.978065
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.4233979,0.529665,0.529665,0,0,0,0.529665,79.93691,0,0,0,0.4233979,0.5575421,0.529665,0,0,3.054139,1.804964,0,0.1341443,-0.1341443,2.961201,49.35324,0.07206121,0.5826315,0.3387183,0,2.228361
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.7548365,0.1614506,0.1614506,0,-1,0,0.1614506,467.5339,0,0,0,0.7548365,0.169948,0.1614506,0,0,3.203188,1.670819,0.5848885,0,0.5848885,3.516074,58.60112,0.07201906,0.1775957,0.6038692,0,2.425656
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.8732089,0.6365998,0.6365998,0,0,0,0.6365998,137.1676,0,0,0,0.8732089,0.670105,0.6365998,0,0,2.6183,2.197219,0.2031039,0,0.2031039,3.708756,61.81247,0.07200444,0.7002597,0.6985672,0,3.070428
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,1.114007,0.597249,0.597249,0,0,0,0.597249,186.523,0,0,0,1.114007,0.6286831,0.597249,0,0,2.415196,2.380013,0.4853238,0,0.4853238,4.169175,69.4861,0.07196951,0.6569739,0.8912056,0,3.49402
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.8399591,0,0,0,0,0,0,0,0,0,0,0.8399591,0,0,0,0,1.929872,2.816804,0.8399591,0,0.8399591,4.96603,82.767,0.07190915,0,0.6719673,0,3.656763
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,1.088974,0.7134535,0.7134535,0,0,0,0.7134535,152.6342,0,0,0,1.088974,0.7510037,0.7134535,0,0,1.089913,3.572767,0.3379706,0,0.3379706,5.286657,88.11077,0.07188489,0.7847989,0.8711795,0,4.661742
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.9368854,0.5871508,0.5871508,0,-1,0,0.5871508,159.5647,0,0,0,0.9368854,0.6180534,0.5871508,0,0,0.7519425,3.876941,0.318832,0,0.318832,5.589128,93.15194,0.07186202,0.6458659,0.7495084,0,4.813826
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,1.083102,0.5352159,0.5352159,0,-1,0,0.5352159,202.3674,0.08660685,0,0,1.083102,0.5633851,0.5352159,0,0,0.4331104,4.163889,0.4331104,0,0.4331104,6.000012,100,0.07183097,0.5887374,0.866482,0,5.246992
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.8163562,0,0,0,-1,0,0,0,0.8163562,0,0,0.8163562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.07183097,0,0.6530849,0,5.370045
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1815397,0,0,0,-1,0,0,0,0.1815397,0,0,0.1815397,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.07183097,0,0.1452318,0,4.735229
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.07183097,0,0,0,4.553689
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,0.3605951,0.3605951,0,-1,0,0.3605951,0,0,0.00000000000000005551115,0,0,0.3795738,0.3605951,0,0,0,4.553689,0,0.3795738,-0.3795738,5.599906,93.33158,0.07183097,0.3966546,0,0,4.553689
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,0.2606861,0.2606861,0,-1,0,0.2606861,0,0,0.00000000000000005551115,0,0,0.2744064,0.2606861,0,0,0.4217486,4.174115,0,0.2744064,-0.2744064,5.310657,88.51077,0.07183097,0.2867547,0,0,4.174115
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,0.3630958,0.3630958,0,-1,0,0.3630958,0,0,0,0,0,0.3822061,0.3630958,0,0,0.7266446,3.899709,0,0.3822061,-0.3822061,4.907776,81.7961,0.07183097,0.3994054,0,0,3.899709
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,0.1185448,0.1185448,0,-1,0,0.1185448,0,0,0.00000000000000001387779,0,0,0.124784,0.1185448,0,0,1.151318,3.517503,0,0.124784,-0.124784,4.776242,79.60387,0.07183097,0.1303993,0,0,3.517503
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,0.1082252,0.1082252,0,-1,0,0.1082252,0,0,0.00000000000000001387779,0,0,0.1139213,0.1082252,0,0,1.289967,3.392719,0,0.1139213,-0.1139213,4.656158,77.60249,0.07183097,0.1190477,0,0,3.392719
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,0.1915199,0.1915199,0,-1,0,0.1915199,0,0,0,0,0,0.2015999,0.1915199,0,0,1.416546,3.278797,0,0.2015999,-0.2015999,4.443653,74.06074,0.07183097,0.2106719,0,0,3.278797
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.01466713,0.01466713,0,-1,0,0.01466713,0,0,0.000000000000000001734723,0,0,0.01543909,0.01466713,0,0,1.640546,3.077198,0,0.01543909,-0.01543909,4.427379,73.78951,0.07183097,0.01613384,0,0,3.077198
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,0.09745001,0.09745001,0,-1,0,0.09745001,0,0,0.00000000000000001387779,0,0,0.102579,0.09745001,0,0,1.657701,3.061758,0,0.102579,-0.102579,4.319252,71.98738,0.07183097,0.107195,0,0,3.061758
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,0.2173229,0.2173229,0,-1,0,0.2173229,0,0,0.00000000000000002775558,0,0,0.228761,0.2173229,0,0,1.771677,2.959179,0,0.228761,-0.228761,4.078116,67.96847,0.07183097,0.2390552,0,0,2.959179
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,0.08435496,0.08435496,0,-1,0,0.08435496,0,0,0,0,0,0.08879469,0.08435496,0,0,2.025856,2.730418,0,0.08879469,-0.08879469,3.984518,66.40851,0.07183097,0.09279045,0,0,2.730418
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.06887714,0.06887714,0,0,0,0.06887714,0,0,0.00000000000000001387779,0,0,0.07250225,0.06887714,0,0,2.124517,2.641624,0,0.07250225,-0.07250225,3.908094,65.13477,0.07183097,0.07576485,0,0,2.641624
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.1109943,0.09113105,0.09113105,0,0,0,0.09113105,121.7964,0,0,0,0.1109943,0.09592742,0.09113105,0,0,2.205075,2.569122,0.01506692,0,0.01506692,3.922388,65.373,0.07182989,0.1002441,0.08879547,0,2.680116
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4835977,0.3395418,0.3395418,0,0,0,0.3395418,142.4265,0,0,0,0.4835977,0.3574125,0.3395418,0,0,2.190008,2.582682,0.1261852,0,0.1261852,4.042098,67.36816,0.07182086,0.373496,0.3868781,0,3.066279
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.9282635,0.5475485,0.5475485,0,0,0,0.5475485,169.5308,0,0,0,0.9282635,0.5763669,0.5475485,0,0,2.063823,2.696248,0.3518967,0,0.3518967,4.375936,72.93213,0.07179566,0.6023034,0.7426109,0,3.624512
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.365735,0.5922043,0.5922043,0,-1,0,0.5922043,230.619,0,0,0,1.365735,0.6233729,0.5922043,0,0,1.711926,3.012955,0.7423624,0,0.7423624,5.080203,84.66988,0.07174256,0.6514247,1.092588,0,4.378691
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.551506,0.6205872,0.6205872,0,0,0,0.6205872,250.0062,0,0,0,1.551506,0.6532497,0.6205872,0,0,0.9695637,3.681082,0.8982566,0,0.8982566,5.932364,98.87254,0.07167842,0.682646,1.241205,0,5.232588
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.862397,0.2410188,0.2410188,0,0,0,0.2410188,772.7186,1.537386,0,0,1.862397,0.253704,0.2410188,0,0,0.07130712,4.489512,0.07130712,0,0.07130712,6.000012,100,0.07167333,0.2651206,1.489918,0,6.351909
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.850893,0.4146375,0.4146375,0,0,0,0.4146375,446.3882,1.414432,0,0,1.850893,0.4364605,0.4146375,0,0,0,4.553689,0,0,0,6.000012,100,0.07167333,0.4561012,1.480714,0,6.404582
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.45524,0,0,0,0,0,0,0,1.45524,0,0,1.45524,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.07167333,0,1.164192,0,6.008928
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,1.163711,0.7532558,0.7532558,0,-1,0,0.7532558,154.4907,0.3708097,0,0,1.163711,0.7929009,0.7532558,0,0,0,4.553689,0,0,0,6.000012,100,0.07167333,0.8285815,0.9309685,0,5.7174
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,1.120602,0.1214326,0.1214326,0,-1,0,0.1214326,922.8187,0.9927788,0,0,1.120602,0.1278238,0.1214326,0,0,0,4.553689,0,0,0,6.000012,100,0.07167333,0.1335758,0.8964821,0,5.674292
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.7579945,0.3930236,0.3930236,0,-1,0,0.3930236,192.8624,0.3442855,0,0,0.7579945,0.413709,0.3930236,0,0,0,4.553689,0,0,0,6.000012,100,0.07167333,0.4323259,0.6063956,0,5.311684
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.3182108,0.7901891,0.7901891,0,-1,0,0.7901891,40.27021,0,0,0,0.3182108,0.831778,0.7901891,0,0,0,4.553689,0,0.5135671,-0.5135671,5.458665,90.97756,0.07167333,0.869208,0.2545686,0,4.8719
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,0.7218112,0.7218112,0,-1,0,0.7218112,0,0,0.0000000000000001110223,0,0,0.7598013,0.7218112,0,0,0.5706302,4.040122,0,0.7598013,-0.7598013,4.657764,77.62924,0.07167333,0.7939923,0,0,4.040122
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,0.8812441,0.8812441,0,-1,0,0.8812441,0,0,0,0,0,0.9276254,0.8812441,0,0,1.414854,3.28032,0,0.9276254,-0.9276254,3.679961,61.33256,0.07167333,0.9693686,0,0,3.28032
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,0.2912582,0.2912582,0,-1,0,0.2912582,0,0,0,0,0,0.3065876,0.2912582,0,0,2.445549,2.352695,0,0.3065876,-0.3065876,3.356789,55.94637,0.07167333,0.320384,0,0,2.352695
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.786201,2.046108,0,0,0,3.356789,55.94637,0.07167333,0,0,0,2.046108
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.786201,2.046108,0,0,0,3.356789,55.94637,0.07167333,0,0,0,2.046108
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,0.0878031,0.0878031,0,-1,0,0.0878031,0,0,0.00000000000000001387779,0,0,0.09242431,0.0878031,0,0,2.786201,2.046108,0,0.09242431,-0.09242431,3.259365,54.32265,0.07167333,0.0965834,0,0,2.046108
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.06939964,0.06939964,0,-1,0,0.06939964,0,0,0.00000000000000001387779,0,0,0.07305225,0.06939964,0,0,2.888895,1.953683,0,0.07305225,-0.07305225,3.182362,53.03925,0.07167333,0.0763396,0,0,1.953683
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,0.08105554,0.08105554,0,-1,0,0.08105554,0,0,0.00000000000000001387779,0,0,0.08532163,0.08105554,0,0,2.970064,1.880631,0,0.08532163,-0.08532163,3.092425,51.54031,0.07167333,0.0891611,0,0,1.880631
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.06216501,0.06216501,0,-1,0,0.06216501,0,0,0.000000000000000006938894,0,0,0.06543685,0.06216501,0,0,3.064866,1.795309,0,0.06543685,-0.06543685,3.023448,50.3907,0.07167333,0.0683815,0,0,1.795309
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,0.07094503,0.07094503,0,-1,0,0.07094503,0,0,0.00000000000000001387779,0,0,0.07467898,0.07094503,0,0,3.137574,1.729872,0,0.07467898,-0.07467898,2.94473,49.07873,0.07167333,0.07803953,0,0,1.729872
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,0.1730714,0.1730714,0,-1,0,0.1730714,0,0,0,0,0,0.1821804,0.1730714,0,0,3.220551,1.655193,0,0.1821804,-0.1821804,2.752694,45.87815,0.07167333,0.1903786,0,0,1.655193
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,0.0733455,0.0733455,0,0,0,0.0733455,0,0,0.00000000000000001387779,0,0,0.07720579,0.0733455,0,0,3.422973,1.473013,0,0.07720579,-0.07720579,2.671312,44.52179,0.07167333,0.08068005,0,0,1.473013
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.03458332,0.1123051,0.1123051,0,0,0,0.1123051,30.79408,0,0.00000000000000001387779,0,0.03458332,0.1182159,0.1123051,0,0,3.508757,1.395807,0,0.08363257,-0.08363257,2.583156,43.05251,0.07167333,0.1235356,0.02766665,0,1.430391
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1521351,0.5425544,0.5425544,0,0,0,0.5425544,28.04052,0,0.0000000000000001110223,0,0.1521351,0.57111,0.5425544,0,0,3.601682,1.312175,0,0.4189749,-0.4189749,2.141518,35.69189,0.07167333,0.5968099,0.1217081,0,1.46431
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.1156629,0.451097,0.451097,0,0,0,0.451097,25.64036,0,0.00000000000000005551115,0,0.1156629,0.4748389,0.451097,0,0,4.06721,0.8931998,0,0.359176,-0.359176,1.762913,29.38182,0.07167333,0.4962067,0.09253032,0,1.008863
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.4898639,0.7063323,0.7063323,0,-1,0,0.7063323,69.35318,0,0,0.1765688,0.4898639,0.7435077,0.7063323,0,0,4.466295,0.5340238,0,0.2536438,-0.2536438,1.495549,24.92576,0.07167333,0.7769656,0.3918911,0,1.023888
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.3445773,0.2025932,0.2025932,0,0,0,0.2025932,170.0833,0,0,0,0.3445773,0.213256,0.2025932,0,0,4.748121,0.28038,0.1313213,0,0.1313213,1.620131,27.00213,0.07166397,0.2228526,0.2756619,0,0.6249573
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.261449,0,0,0,0,0,0,0,0,0,0,0.261449,0,0,0,0,4.6168,0.3985691,0.261449,0,0.261449,1.868163,31.136,0.07164533,0,0.2091592,0,0.6600181
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.9681978,0.7291158,0.7291158,1.7,0,0.5202,0.7291158,132.7907,0,0,0,0.9681978,0,0,0.9708842,0.92234,4.355351,0.6338732,1.890538,0,1.890538,3.661685,61.02796,0.07189487,0.8020273,0.7745582,1.7,1.602071
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,1.313598,0.1573744,0.1573744,1.36918,0,0.4298862,0.1573744,834.6956,0,0,0,1.313598,0,0,1.211806,1.151215,2.464813,2.335357,2.464813,0,2.464813,6.000012,100,0.07200304,0.1731119,1.050878,1.7,3.648955
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.822903,0.6985137,0.6985137,0,-1,0,0.6985137,117.8077,0.08762551,0,0,0.822903,0.7352775,0.6985137,0,0,0,4.553689,0,0,0,6.000012,100,0.07200304,0.768365,0.6583225,0,5.376592
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.8395424,1.371383,1.371383,0,-1,0,1.371383,61.21868,0,0,0.1285211,0.8395424,1.443561,1.371383,0,0,0,4.553689,0,0.6040184,-0.6040184,5.363321,89.3885,0.07200304,1.508521,0.671634,0,5.393231
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.5960248,0.5970817,0.5970817,0,-1,0,0.5970817,99.82299,0,0,0,0.5960248,0.628507,0.5970817,0,0,0.6711315,3.949671,0,0.03248225,-0.03248225,5.329082,88.81785,0.07200304,0.6567898,0.4768198,0,4.545695
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2735716,0.7835379,0.7835379,0,-1,0,0.7835379,34.91492,0,0.0000000000000001110223,0,0.2735716,0.8247767,0.7835379,0,0,0.7072229,3.917188,0,0.551205,-0.551205,4.74806,79.13418,0.07200304,0.8618916,0.2188573,0,4.19076
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.319673,3.365983,0,0,0,4.74806,79.13418,0.07200304,0,0,0,3.365983
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,0.315845,0.315845,0,-1,0,0.315845,0,0,0.00000000000000005551115,0,0,0.3324684,0.315845,0,0,1.319673,3.365983,0,0.3324684,-0.3324684,4.397608,73.29332,0.07200304,0.3474294,0,0,3.365983
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,0.7264513,0.7264513,0,-1,0,0.7264513,0,0,0.0000000000000001110223,0,0,0.7646856,0.7264513,0,0,1.689082,3.033515,0,0.7646856,-0.7646856,3.591558,59.85919,0.07200304,0.7990965,0,0,3.033515
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.03971857,0.03971857,0,-1,0,0.03971857,0,0,0.000000000000000006938894,0,0,0.04180902,0.03971857,0,0,2.538733,2.268829,0,0.04180902,-0.04180902,3.547488,59.12468,0.07200304,0.04369043,0,0,2.268829
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,0.1221679,0.1221679,0,-1,0,0.1221679,0,0,0.00000000000000001387779,0,0,0.1285978,0.1221679,0,0,2.585187,2.22702,0,0.1285978,-0.1285978,3.411934,56.86545,0.07200304,0.1343847,0,0,2.22702
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.03472707,0.03472707,0,-1,0,0.03472707,0,0,0,0,0,0.03655481,0.03472707,0,0,2.728074,2.098423,0,0.03655481,-0.03655481,3.373402,56.22325,0.07200304,0.03819977,0,0,2.098423
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.76869,2.061868,0,0,0,3.373402,56.22325,0.07200304,0,0,0,2.061868
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,0.1372761,0.1372761,0,-1,0,0.1372761,0,0,0,0,0,0.1445012,0.1372761,0,0,2.76869,2.061868,0,0.1445012,-0.1445012,3.221084,53.68463,0.07200304,0.1510037,0,0,2.061868
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.04117975,0.04117975,0,-1,0,0.04117975,0,0,0.000000000000000006938894,0,0,0.04334711,0.04117975,0,0,2.929247,1.917367,0,0.04334711,-0.04334711,3.175392,52.9231,0.07200304,0.04529773,0,0,1.917367
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.01929197,0.01929197,0,-1,0,0.01929197,0,0,0,0,0,0.02030733,0.01929197,0,0,2.977411,1.874019,0,0.02030733,-0.02030733,3.153986,52.56634,0.07200304,0.02122116,0,0,1.874019
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,0.2057699,0.2057699,0,-1,0,0.2057699,0,0,0.00000000000000002775558,0,0,0.2165999,0.2057699,0,0,2.999974,1.853712,0,0.2165999,-0.2165999,2.92567,48.76107,0.07200304,0.2263469,0,0,1.853712
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.0546536,0.0546536,0,0,0,0.0546536,0,0,0.000000000000000006938894,0,0,0.05753011,0.0546536,0,0,3.240641,1.637112,0,0.05753011,-0.05753011,2.865028,47.75037,0.07200304,0.06011896,0,0,1.637112
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.125684,0.05032404,0.05032404,0,0,0,0.05032404,249.7494,0,0,0,0.125684,0.05297267,0.05032404,0,0,3.304563,1.579582,0.07271131,0,0.07271131,2.934008,48.90004,0.07199785,0.05535645,0.1005472,0,1.705266
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.3246416,0.4053132,0.4053132,0,0,0,0.4053132,80.09647,0,0,0,0.3246416,0.4266454,0.4053132,0,0,3.231852,1.645022,0,0.1020039,-0.1020039,2.826487,47.10802,0.07199785,0.4458445,0.2597132,0,1.969664
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3491912,0.6464555,0.6464555,0,0,0,0.6464555,54.01628,0,0,0,0.3491912,0.6804794,0.6464555,0,0,3.34519,1.543018,0,0.3312882,-0.3312882,2.477278,41.28789,0.07199785,0.711101,0.2793529,0,1.89221
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.7349195,0.5698267,0.5698267,0,-1,0,0.5698267,128.9725,0,0,0,0.7349195,0.5998175,0.5698267,0,0,3.713288,1.21173,0.135102,0,0.135102,2.605447,43.42403,0.07198822,0.6268093,0.5879356,0,1.94665
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,1.12499,0.2103483,0.2103483,0,0,0,0.2103483,534.8225,0,0,0,1.12499,0.2214193,0.2103483,0,0,3.578186,1.333322,0.903571,0,0.903571,3.46265,57.71072,0.07192385,0.2313832,0.8999922,0,2.458312
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.527483,0.3767266,0.3767266,0,0,0,0.3767266,405.4618,0,0,0,1.527483,0.3965544,0.3767266,0,0,2.674615,2.146536,1.130928,0,1.130928,4.535542,75.59222,0.07184346,0.4143993,1.221986,0,3.674018
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.518648,0.07001519,0.07001519,0,0,0,0.07001519,2169.027,0,0,0,1.518648,0.0737002,0.07001519,0,0,1.543686,3.164371,1.444948,0,1.444948,5.906341,98.43881,0.071741,0.07701671,1.214919,0,4.68302
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,1.16256,0.1897381,0.1897381,0,0,0,0.1897381,612.7184,0.8640978,0,0,1.16256,0.1997243,0.1897381,0,0,0.09873819,4.464825,0.09873819,0,0.09873819,6.000012,100,0.07173401,0.2087119,0.9300482,0,5.627385
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,1.265399,0.09082545,0.09082545,0,-1,0,0.09082545,1393.22,1.169793,0,0,1.265399,0.09560574,0.09082545,0,0,0,4.553689,0,0,0,6.000012,100,0.07173401,0.099908,1.012319,0,5.819088
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.8190188,0.2312261,0.2312261,0,-1,0,0.2312261,354.2069,0.5756229,0,0,0.8190188,0.2433959,0.2312261,0,0,0,4.553689,0,0,0,6.000012,100,0.07173401,0.2543487,0.655215,0,5.372708
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.641668,0.08389064,0.08389064,0,-1,0,0.08389064,764.8862,0.553362,0,0,0.641668,0.08830594,0.08389064,0,0,0,4.553689,0,0,0,6.000012,100,0.07173401,0.0922797,0.5133344,0,5.195357
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.215512,0.2939757,0.2939757,0,-1,0,0.2939757,73.30945,0,0,0,0.215512,0.3094481,0.2939757,0,0,0,4.553689,0,0.09393614,-0.09393614,5.900995,98.34972,0.07173401,0.3233733,0.1724096,0,4.769201
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1043735,4.459753,0,0,0,5.900995,98.34972,0.07173401,0,0,0,4.459753
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,0.496814,0.496814,0,-1,0,0.496814,0,0,0.00000000000000005551115,0,0,0.5229622,0.496814,0,0,0.1043735,4.459753,0,0.5229622,-0.5229622,5.349744,89.16222,0.07173401,0.5464954,0,0,4.459753
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6854426,3.936791,0,0,0,5.349744,89.16222,0.07173401,0,0,0,3.936791
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,1.237742,1.237742,0,-1,0,1.237742,0,0,0.0000000000000002220446,0,0,1.302886,1.237742,0,0,0.6854426,3.936791,0,1.302886,-1.302886,3.976382,66.2729,0.07173401,1.361516,0,0,3.936791
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.02347589,0.02347589,0,-1,0,0.02347589,0,0,0,0,0,0.02471146,0.02347589,0,0,2.133094,2.633905,0,0.02471146,-0.02471146,3.950334,65.83876,0.07173401,0.02582347,0,0,2.633905
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,0.1382212,0.1382212,0,-1,0,0.1382212,0,0,0,0,0,0.145496,0.1382212,0,0,2.160551,2.609193,0,0.145496,-0.145496,3.796968,63.28267,0.07173401,0.1520433,0,0,2.609193
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,0.1724766,0.1724766,0,-1,0,0.1724766,0,0,0,0,0,0.1815543,0.1724766,0,0,2.322213,2.463697,0,0.1815543,-0.1815543,3.605592,60.09309,0.07173401,0.1897243,0,0,2.463697
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,0.09003504,0.09003504,0,-1,0,0.09003504,0,0,0.00000000000000001387779,0,0,0.09477372,0.09003504,0,0,2.52394,2.282143,0,0.09477372,-0.09477372,3.505692,58.42809,0.07173401,0.09903854,0,0,2.282143
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,0.2290463,0.2290463,0,-1,0,0.2290463,0,0,0.00000000000000002775558,0,0,0.2411014,0.2290463,0,0,2.629244,2.187369,0,0.2411014,-0.2411014,3.251549,54.19238,0.07173401,0.251951,0,0,2.187369
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,0.1188994,0.1188994,0,-1,0,0.1188994,0,0,0.00000000000000001387779,0,0,0.1251573,0.1188994,0,0,2.897135,1.946268,0,0.1251573,-0.1251573,3.119622,51.99359,0.07173401,0.1307894,0,0,1.946268
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,0.2065298,0.2065298,0,-1,0,0.2065298,0,0,0.00000000000000002775558,0,0,0.2173998,0.2065298,0,0,3.036198,1.821111,0,0.2173998,-0.2173998,2.890462,48.17427,0.07173401,0.2271828,0,0,1.821111
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.004847341,0.004847341,0,0,0,0.004847341,0,0,0.0000000000000000008673617,0,0,0.005102464,0.004847341,0,0,3.277753,1.603711,0,0.005102464,-0.005102464,2.885084,48.08463,0.07173401,0.005332075,0,0,1.603711
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.09045269,0.1135113,0.1135113,0,0,0,0.1135113,79.68609,0,0,0,0.09045269,0.1194855,0.1135113,0,0,3.283423,1.598608,0,0.02903285,-0.02903285,2.85448,47.57458,0.07173401,0.1248624,0.07236215,0,1.689061
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.5364605,0,0,0,0,0,0,0,0,0,0,0.5364605,0,0,0,0,3.315682,1.569576,0.5364605,0,0.5364605,3.363411,56.05674,0.07169605,0,0.4291684,0,2.106036
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.9523814,0.6071557,0.6071557,0,0,0,0.6071557,156.8595,0,0,0,0.9523814,0.6391113,0.6071557,0,0,2.779221,2.05239,0.3132701,0,0.3132701,3.660605,61.00997,0.07167391,0.6678714,0.7619051,0,3.004771
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.300609,0.5951704,0.5951704,0,-1,0,0.5951704,218.5272,0,0,0,1.300609,0.6264951,0.5951704,0,0,2.465951,2.334333,0.6741143,0,0.6741143,4.300127,71.66863,0.0716263,0.6546874,1.040488,0,3.634942
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.442325,0.9813061,0.9813061,0,0,0,0.9813061,146.9801,0,0,0,1.442325,1.032954,0.9813061,0,0,1.791837,2.941036,0.4093714,0,0.4093714,4.68849,78.14135,0.07159741,1.079437,1.15386,0,4.383361
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.684275,0.8907049,0.8907049,0,0,0,0.8907049,189.0946,0,0,0,1.684275,0.9375842,0.8907049,0,0,1.382465,3.30947,0.7466908,0,0.7466908,5.396863,89.94754,0.0715448,0.9797754,1.34742,0,4.993745
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.499092,0,0,0,0,0,0,0,0.8633174,0,0,1.499092,0,0,0,0,0.6357747,3.981492,0.6357747,0,0.6357747,6.000012,100,0.07150005,0,1.199274,0,5.480584
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,1.308372,0.1777476,0.1777476,0,0,0,0.1777476,736.0842,1.121269,0,0,1.308372,0.1871027,0.1777476,0,0,0,4.553689,0,0,0,6.000012,100,0.07150005,0.1955224,1.046698,0,5.862061
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,1.148625,0.9098809,0.9098809,0,-1,0,0.9098809,126.239,0.1908555,0,0,1.148625,0.9577693,0.9098809,0,0,0,4.553689,0,0,0,6.000012,100,0.07150005,1.000869,0.9188998,0,5.702314
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.9570768,0.01238803,0.01238803,0,-1,0,0.01238803,7725.821,0.9440368,0,0,0.9570768,0.01304003,0.01238803,0,0,0,4.553689,0,0,0,6.000012,100,0.07150005,0.01362683,0.7656615,0,5.510766
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.4848914,0,0,0,-1,0,0,0,0.4848914,0,0,0.4848914,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.07150005,0,0.3879131,0,5.03858
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.1703418,0.7503649,0.7503649,0,-1,0,0.7503649,22.70119,0,0.0000000000000001110223,0,0.1703418,0.7898578,0.7503649,0,0,0,4.553689,0,0.6195161,-0.6195161,5.346985,89.11623,0.07150005,0.8254014,0.1362734,0,4.72403
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,0.6321064,0.6321064,0,-1,0,0.6321064,0,0,0.0000000000000001110223,0,0,0.6653752,0.6321064,0,0,0.6883512,3.934173,0,0.6653752,-0.6653752,4.645617,77.4268,0.07150005,0.6953171,0,0,3.934173
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,0.6065478,0.6065478,0,-1,0,0.6065478,0,0,0.0000000000000001110223,0,0,0.6384714,0.6065478,0,0,1.427657,3.268798,0,0.6384714,-0.6384714,3.97261,66.21003,0.07150005,0.6672027,0,0,3.268798
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,0.221911,0.221911,0,-1,0,0.221911,0,0,0.00000000000000002775558,0,0,0.2335905,0.221911,0,0,2.13707,2.630326,0,0.2335905,-0.2335905,3.726384,62.10627,0.07150005,0.2441021,0,0,2.630326
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,0.3390602,0.3390602,0,-1,0,0.3390602,0,0,0.00000000000000005551115,0,0,0.3569055,0.3390602,0,0,2.396615,2.396736,0,0.3569055,-0.3569055,3.350172,55.83609,0.07150005,0.3729662,0,0,2.396736
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.793176,2.03983,0,0,0,3.350172,55.83609,0.07150005,0,0,0,2.03983
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.793176,2.03983,0,0,0,3.350172,55.83609,0.07150005,0,0,0,2.03983
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,0.105313,0.105313,0,-1,0,0.105313,0,0,0.00000000000000001387779,0,0,0.1108557,0.105313,0,0,2.793176,2.03983,0,0.1108557,-0.1108557,3.23332,53.88856,0.07150005,0.1158442,0,0,2.03983
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,0.0756001,0.0756001,0,-1,0,0.0756001,0,0,0,0,0,0.07957905,0.0756001,0,0,2.916349,1.928975,0,0.07957905,-0.07957905,3.149436,52.4905,0.07150005,0.0831601,0,0,1.928975
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.05781357,0.05781357,0,-1,0,0.05781357,0,0,0,0,0,0.06085639,0.05781357,0,0,3.004771,1.849396,0,0.06085639,-0.06085639,3.085288,51.42137,0.07150005,0.06359493,0,0,1.849396
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.04408606,0.04408606,0,-1,0,0.04408606,0,0,0.000000000000000006938894,0,0,0.04640638,0.04408606,0,0,3.072389,1.788539,0,0.04640638,-0.04640638,3.036371,50.60609,0.07150005,0.04849466,0,0,1.788539
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.04220059,0.04220059,0,-1,0,0.04220059,0,0,0.000000000000000006938894,0,0,0.04442167,0.04220059,0,0,3.123951,1.742133,0,0.04442167,-0.04442167,2.989547,49.82568,0.07150005,0.04642065,0,0,1.742133
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.02175393,0.02175393,0,0,0,0.02175393,0,0,0,0,0,0.02289887,0.02175393,0,0,3.173309,1.697711,0,0.02289887,-0.02289887,2.96541,49.42339,0.07150005,0.02392932,0,0,1.697711
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.08223528,0.03787637,0.03787637,0,0,0,0.03787637,217.115,0,0,0,0.08223528,0.03986986,0.03787637,0,0,3.198752,1.674812,0.04236541,0,0.04236541,3.005601,50.09325,0.07149707,0.041664,0.06578822,0,1.757047
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.453925,0.7147827,0.7147827,0,0,0,0.7147827,63.50531,0,0.0000000000000001110223,0,0.453925,0.7524028,0.7147827,0,0,3.156387,1.712941,0,0.2984779,-0.2984779,2.690978,44.84954,0.07149707,0.786261,0.36314,0,2.166866
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.9123341,0,0,0,0,0,0,0,0,0,0,0.9123341,0,0,0,0,3.488029,1.414463,0.9123341,0,0.9123341,3.556494,59.27478,0.07143297,0,0.7298673,0,2.326797
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.386078,0.1973019,0.1973019,0,-1,0,0.1973019,702.5162,0,0,0,1.386078,0.2076862,0.1973019,0,0,2.575695,2.235564,1.178392,0,1.178392,4.674414,77.90675,0.07135034,0.2170321,1.108862,0,3.621642
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.618125,0.7578403,0.7578403,0,0,0,0.7578403,213.5179,0,0,0,1.618125,0.7977266,0.7578403,0,0,1.397303,3.296116,0.8203983,0,0.8203983,5.452713,90.87836,0.07129293,0.8336244,1.2945,0,4.914241
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.658585,0.6061419,0.6061419,0,0,0,0.6061419,273.6299,0.4436367,0,0,1.658585,0.6380441,0.6061419,0,0,0.5769044,4.034475,0.5769044,0,0.5769044,6.000012,100,0.07125261,0.6667561,1.326868,0,5.69306
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.682127,0.1699389,0.1699389,0,0,0,0.1699389,989.8422,1.503244,0,0,1.682127,0.178883,0.1699389,0,0,0,4.553689,0,0,0,6.000012,100,0.07125261,0.1869328,1.345701,0,6.235816
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.556818,1.273691,1.273691,0.425,0,0.172125,1.273691,122.2288,0.6634588,0,0,1.556818,0.8933592,0.8486913,0,0,0,4.553689,0,0,0,6.000012,100,0.07125261,1.40106,1.245454,1.7,6.110507
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,1.411956,0.5349814,0.5349814,0,-1,0,0.5349814,263.9261,0.8488173,0,0,1.411956,0.5631383,0.5349814,0,0,0,4.553689,0,0,0,6.000012,100,0.07125261,0.5884796,1.129565,0,5.965644
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,1.224002,0.4638202,0.4638202,0,-1,0,0.4638202,263.8957,0.7357697,0,0,1.224002,0.4882317,0.4638202,0,0,0,4.553689,0,0,0,6.000012,100,0.07125261,0.5102022,0.9792012,0,5.77769
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.8279228,0.8447087,0.8447087,0,-1,0,0.8447087,98.01282,0,0,0,0.8279228,0.889167,0.8447087,0,0,0,4.553689,0,0.06124425,-0.06124425,5.935455,98.92405,0.07125261,0.9291795,0.6623383,0,5.381612
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.3763629,0,0,0,-1,0,0,0,0.3083138,0,0,0.3763629,0,0,0,0,0.06804916,4.492445,0.06804916,0,0.06804916,6.000012,100,0.07124786,0,0.3010904,0,4.868808
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.07124786,0,0,0,4.553689
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,0.1857838,0.1857838,0,-1,0,0.1857838,0,0,0,0,0,0.1955618,0.1857838,0,0,0,4.553689,0,0.1955618,-0.1955618,5.793872,96.56434,0.07124786,0.2043621,0,0,4.553689
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,0.1969552,0.1969552,0,-1,0,0.1969552,0,0,0,0,0,0.2073213,0.1969552,0,0,0.2172909,4.358127,0,0.2073213,-0.2073213,5.575336,92.92208,0.07124786,0.2166508,0,0,4.358127
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,0.3145436,0.3145436,0,-1,0,0.3145436,0,0,0,0,0,0.3310986,0.3145436,0,0,0.4476479,4.150806,0,0.3310986,-0.3310986,5.226327,87.10528,0.07124786,0.345998,0,0,4.150806
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.04795051,0.04795051,0,-1,0,0.04795051,0,0,0.000000000000000006938894,0,0,0.05047423,0.04795051,0,0,0.8155352,3.819707,0,0.05047423,-0.05047423,5.173123,86.21854,0.07124786,0.05274557,0,0,3.819707
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8716177,3.769233,0,0,0,5.173123,86.21854,0.07124786,0,0,0,3.769233
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.003712862,0.003712862,0,-1,0,0.003712862,0,0,0.0000000000000000008673617,0,0,0.003908276,0.003712862,0,0,0.8716177,3.769233,0,0.003908276,-0.003908276,5.169003,86.14988,0.07124786,0.004084148,0,0,3.769233
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,0.08426726,0.08426726,0,-1,0,0.08426726,0,0,0.00000000000000001387779,0,0,0.08870237,0.08426726,0,0,0.8759602,3.765325,0,0.08870237,-0.08870237,5.075503,84.59155,0.07124786,0.09269398,0,0,3.765325
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.06021439,0.06021439,0,-1,0,0.06021439,0,0,0.000000000000000006938894,0,0,0.06338356,0.06021439,0,0,0.9745184,3.676622,0,0.06338356,-0.06338356,5.00869,83.478,0.07124786,0.06623583,0,0,3.676622
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,0.1607445,0.1607445,0,-1,0,0.1607445,0,0,0,0,0,0.1692048,0.1607445,0,0,1.044945,3.613239,0,0.1692048,-0.1692048,4.830333,80.50539,0.07124786,0.176819,0,0,3.613239
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.005959937,0.005959937,0,-1,0,0.005959937,0,0,0.0000000000000000008673617,0,0,0.006273618,0.005959937,0,0,1.23295,3.444034,0,0.006273618,-0.006273618,4.82372,80.39517,0.07124786,0.006555931,0,0,3.444034
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.002828596,0.002828596,0,0,0,0.002828596,0,0,0,0,0,0.00297747,0.002828596,0,0,1.239921,3.43776,0,0.00297747,-0.00297747,4.820581,80.34286,0.07124786,0.003111456,0,0,3.43776
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.09416027,0.135208,0.135208,0,0,0,0.135208,69.64105,0,0,0,0.09416027,0.1423242,0.135208,0,0,1.243229,3.434783,0,0.04816394,-0.04816394,4.769812,79.49671,0.07124786,0.1487288,0.07532822,0,3.528943
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4602759,0.502869,0.502869,0,0,0,0.502869,91.52999,0,0,0,0.4602759,0.5293358,0.502869,0,0,1.296744,3.386619,0,0.06905986,-0.06905986,4.697017,78.28345,0.07124786,0.5531559,0.3682207,0,3.846895
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.7517325,0,0,0,0,0,0,0,0,0,0,0.7517325,0,0,0,0,1.373478,3.317559,0.7517325,0,0.7517325,5.410173,90.16936,0.0711954,0,0.601386,0,4.069292
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,1.058554,0.4228114,0.4228114,0,-1,0,0.4228114,250.3608,0,0,0,1.058554,0.4450646,0.4228114,0,0,0.621745,3.994118,0.6134892,0,0.6134892,5.99218,99.86946,0.07115265,0.4650925,0.8468431,0,5.052672
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,1.335333,0.5106596,0.5106596,0,0,0,0.5106596,261.4918,0.7895407,0,0,1.335333,0.5375364,0.5106596,0,0,0.008255824,4.546259,0.008255824,0,0.008255824,6.000012,100,0.07115207,0.5617256,1.068266,0,5.881592
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.557228,0.2320015,0.2320015,0,0,0,0.2320015,671.2144,1.313016,0,0,1.557228,0.2442121,0.2320015,0,0,0,4.553689,0,0,0,6.000012,100,0.07115207,0.2552017,1.245782,0,6.110917
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,1.17369,0.3732348,0.3732348,0,0,0,0.3732348,314.4643,0.7808115,0,0,1.17369,0.3928787,0.3732348,0,0,0,4.553689,0,0,0,6.000012,100,0.07115207,0.4105583,0.9389521,0,5.727379
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,1.041718,0.001206465,0.001206465,0,0,0,0.001206465,86344.66,1.040448,0,0,1.041718,0.001269963,0.001206465,0,0,0,4.553689,0,0,0,6.000012,100,0.07115207,0.001327111,0.8333744,0,5.595407
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,1.138558,0.8073124,0.8073124,0,-1,0,0.8073124,141.0306,0.2887553,0,0,1.138558,0.8498026,0.8073124,0,0,0,4.553689,0,0,0,6.000012,100,0.07115207,0.8880437,0.9108463,0,5.692247
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.9335346,0.1936932,0.1936932,0,-1,0,0.1936932,481.9655,0.729647,0,0,0.9335346,0.2038876,0.1936932,0,0,0,4.553689,0,0,0,6.000012,100,0.07115207,0.2130626,0.7468277,0,5.487224
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.5189082,0.525466,0.525466,0,-1,0,0.525466,98.75201,0,0,0,0.5189082,0.553122,0.525466,0,0,0,4.553689,0,0.03421386,-0.03421386,5.963947,99.39893,0.07115207,0.5780125,0.4151265,0,5.072597
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1936703,0.3945853,0.3945853,0,-1,0,0.3945853,49.08199,0,0.00000000000000005551115,0,0.1936703,0.415353,0.3945853,0,0,0.0380154,4.519475,0,0.2216827,-0.2216827,5.730273,95.50436,0.07115207,0.4340439,0.1549363,0,4.713145
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2843295,4.297792,0,0,0,5.730273,95.50436,0.07115207,0,0,0,4.297792
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,0.2351239,0.2351239,0,-1,0,0.2351239,0,0,0.00000000000000002775558,0,0,0.2474988,0.2351239,0,0,0.2843295,4.297792,0,0.2474988,-0.2474988,5.469387,91.15627,0.07115207,0.2586363,0,0,4.297792
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,0.6319615,0.6319615,0,-1,0,0.6319615,0,0,0,0,0,0.6652227,0.6319615,0,0,0.5593282,4.050293,0,0.6652227,-0.6652227,4.76818,79.46951,0.07115207,0.6951577,0,0,4.050293
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,0.2977149,0.2977149,0,-1,0,0.2977149,0,0,0.00000000000000005551115,0,0,0.3133841,0.2977149,0,0,1.298465,3.385071,0,0.3133841,-0.3133841,4.437845,73.96393,0.07115207,0.3274864,0,0,3.385071
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,0.1451157,0.1451157,0,-1,0,0.1451157,0,0,0.00000000000000002775558,0,0,0.1527533,0.1451157,0,0,1.646669,3.071687,0,0.1527533,-0.1527533,4.276828,71.28033,0.07115207,0.1596272,0,0,3.071687
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,0.1658042,0.1658042,0,-1,0,0.1658042,0,0,0.00000000000000002775558,0,0,0.1745308,0.1658042,0,0,1.816395,2.918933,0,0.1745308,-0.1745308,4.092857,68.21414,0.07115207,0.1823846,0,0,2.918933
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.03453865,0.03453865,0,-1,0,0.03453865,0,0,0.000000000000000006938894,0,0,0.03635648,0.03453865,0,0,2.010318,2.744403,0,0.03635648,-0.03635648,4.054534,67.57543,0.07115207,0.03799252,0,0,2.744403
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,0.1196013,0.1196013,0,-1,0,0.1196013,0,0,0.00000000000000002775558,0,0,0.1258961,0.1196013,0,0,2.050714,2.708046,0,0.1258961,-0.1258961,3.921828,65.36366,0.07115207,0.1315614,0,0,2.708046
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,0.224378,0.224378,0,-1,0,0.224378,0,0,0.00000000000000002775558,0,0,0.2361874,0.224378,0,0,2.190599,2.58215,0,0.2361874,-0.2361874,3.672864,61.21428,0.07115207,0.2468158,0,0,2.58215
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,0.1226041,0.1226041,0,-1,0,0.1226041,0,0,0.00000000000000001387779,0,0,0.1290569,0.1226041,0,0,2.453029,2.345963,0,0.1290569,-0.1290569,3.536826,58.94699,0.07115207,0.1348645,0,0,2.345963
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,0.1827533,0.1827533,0,-1,0,0.1827533,0,0,0,0,0,0.1923718,0.1827533,0,0,2.596426,2.216906,0,0.1923718,-0.1923718,3.334049,55.56737,0.07115207,0.2010286,0,0,2.216906
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,0.1025462,0.1025462,0,0,0,0.1025462,0,0,0.00000000000000001387779,0,0,0.1079433,0.1025462,0,0,2.810172,2.024534,0,0.1079433,-0.1079433,3.220266,53.671,0.07115207,0.1128008,0,0,2.024534
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1160498,0.03242099,0.03242099,0,0,0,0.03242099,357.9466,0,0,0,0.1160498,0.03412736,0.03242099,0,0,2.930109,1.916591,0.08192247,0,0.08192247,3.297985,54.9663,0.07114637,0.03566309,0.09283987,0,2.03264
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.3402604,0,0,0,0,0,0,0,0,0,0,0.3402604,0,0,0,0,2.848187,1.990321,0.3402604,0,0.3402604,3.620784,60.34628,0.07112268,0,0.2722084,0,2.330581
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.6151464,0.9708139,0.9708139,0,0,0,0.9708139,63.36399,0,0,0,0.6151464,1.021909,0.9708139,0,0,2.507926,2.296555,0,0.4067629,-0.4067629,3.192019,53.2002,0.07112268,1.067895,0.4921171,0,2.911702
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,1.103141,0.8697272,0.8697272,0,-1,0,0.8697272,126.8376,0,0,0,1.103141,0.9155023,0.8697272,0,0,2.959885,1.889792,0.1876385,0,0.1876385,3.370028,56.16702,0.07110962,0.9566999,0.8825126,0,2.992933
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.534566,0.7449133,0.7449133,0,0,0,0.7449133,206.006,0,0,0,1.534566,0.7841192,0.7449133,0,0,2.772246,2.058667,0.7504464,0,0.7504464,4.081964,68.0326,0.07105745,0.8194046,1.227653,0,3.593233
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.614579,0.5055993,0.5055993,0,0,0,0.5055993,319.3397,0,0,0,1.614579,0.5322098,0.5055993,0,0,2.0218,2.734069,1.082369,0,1.082369,5.10879,85.14632,0.07098235,0.5561592,1.291663,0,4.348648
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,1.135701,0.07347787,0.07347787,0,0,0,0.07347787,1545.637,0.1189254,0,0,1.135701,0.07734513,0.07347787,0,0,0.9394307,3.708201,0.9394307,0,0.9394307,6.000012,100,0.07091729,0.08082566,0.9085609,0,4.843903
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.643402,0.08568732,0.08568732,0,0,0,0.08568732,1917.906,1.553205,0,0,1.643402,0.09019718,0.08568732,0,0,0,4.553689,0,0,0,6.000012,100,0.07091729,0.09425606,1.314722,0,6.197091
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,1.427251,0,0,0,-1,0,0,0,1.427251,0,0,1.427251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.07091729,0,1.141801,0,5.980939
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,1.249615,0.7746575,0.7746575,0,-1,0,0.7746575,161.3119,0.4341857,0,0,1.249615,0.8154289,0.7746575,0,0,0,4.553689,0,0,0,6.000012,100,0.07091729,0.8521232,0.9996917,0,5.803304
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.773158,1.072192,1.072192,0,-1,0,1.072192,72.11,0,0,0,0.773158,1.128624,1.072192,0,0,0,4.553689,0,0.3554657,-0.3554657,5.625319,93.75512,0.07091729,1.179412,0.6185264,0,5.326847
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.2807244,0,0,0,-1,0,0,0,0,0,0,0.2807244,0,0,0,0,0.3949618,4.198223,0.2807244,0,0.2807244,5.891637,98.19375,0.07089788,0,0.2245795,0,4.478948
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,0.6779088,0.6779088,0,-1,0,0.6779088,0,0,0.0000000000000001110223,0,0,0.7135883,0.6779088,0,0,0.1142374,4.450875,0,0.7135883,-0.7135883,5.139449,85.65731,0.07089788,0.7456998,0,0,4.450875
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.05724353,0.05724353,0,-1,0,0.05724353,0,0,0,0,0,0.06025634,0.05724353,0,0,0.9071133,3.737287,0,0.06025634,-0.06025634,5.075933,84.59872,0.07089788,0.06296787,0,0,3.737287
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,0.3813232,0.3813232,0,-1,0,0.3813232,0,0,0,0,0,0.4013928,0.3813232,0,0,0.9740648,3.677031,0,0.4013928,-0.4013928,4.652828,77.54697,0.07089788,0.4194555,0,0,3.677031
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,0.4218355,0.4218355,0,-1,0,0.4218355,0,0,0.00000000000000005551115,0,0,0.4440373,0.4218355,0,0,1.420057,3.275638,0,0.4440373,-0.4440373,4.184772,69.74605,0.07089788,0.464019,0,0,3.275638
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.01721615,0.01721615,0,-1,0,0.01721615,0,0,0.000000000000000003469447,0,0,0.01812226,0.01721615,0,0,1.913432,2.8316,0,0.01812226,-0.01812226,4.165669,69.42767,0.07089788,0.01893776,0,0,2.8316
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,0.07810371,0.07810371,0,-1,0,0.07810371,0,0,0,0,0,0.08221442,0.07810371,0,0,1.933568,2.813478,0,0.08221442,-0.08221442,4.079007,67.98331,0.07089788,0.08591408,0,0,2.813478
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.05944923,0.05944923,0,-1,0,0.05944923,0,0,0.000000000000000006938894,0,0,0.06257813,0.05944923,0,0,2.024917,2.731264,0,0.06257813,-0.06257813,4.013044,66.88393,0.07089788,0.06539415,0,0,2.731264
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.094448,2.668686,0,0,0,4.013044,66.88393,0.07089788,0,0,0,2.668686
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,0.08950999,0.08950999,0,-1,0,0.08950999,0,0,0.00000000000000001387779,0,0,0.09422104,0.08950999,0,0,2.094448,2.668686,0,0.09422104,-0.09422104,3.913726,65.22865,0.07089788,0.09846099,0,0,2.668686
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.003815064,0.003815064,0,-1,0,0.003815064,0,0,0,0,0,0.004015857,0.003815064,0,0,2.199138,2.574465,0,0.004015857,-0.004015857,3.909493,65.15809,0.07089788,0.00419657,0,0,2.574465
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,0.1121757,0.1121757,0,-1,0,0.1121757,0,0,0.00000000000000001387779,0,0,0.1180796,0.1121757,0,0,2.2036,2.570449,0,0.1180796,-0.1180796,3.785026,63.08365,0.07089788,0.1233932,0,0,2.570449
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.3348,2.452369,0,0,0,3.785026,63.08365,0.07089788,0,0,0,2.452369
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.08388226,0.1113473,0.1113473,0,0,0,0.1113473,75.33388,0,0.00000000000000001387779,0,0.08388226,0.1172077,0.1113473,0,0,2.3348,2.452369,0,0.03332546,-0.03332546,3.749898,62.49818,0.07089788,0.1224821,0.06710581,0,2.536251
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3884205,0.3783186,0.3783186,0,0,0,0.3783186,102.6702,0,0,0,0.3884205,0.3982301,0.3783186,0,0,2.371828,2.419044,0,0.009809633,-0.009809633,3.739558,62.32584,0.07089788,0.4161505,0.3107364,0,2.807464
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.8485944,0.5776457,0.5776457,0,0,0,0.5776457,146.9057,0,0,0,0.8485944,0.608048,0.5776457,0,0,2.382728,2.409234,0.2405464,0,0.2405464,3.96776,66.1292,0.07088125,0.6354102,0.6788756,0,3.257828
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.399335,0,0,0,-1,0,0,0,0,0,0,1.399335,0,0,0,0,2.142181,2.625726,1.399335,0,1.399335,5.295286,88.25459,0.07078466,0,1.119468,0,4.02506
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.533006,0,0,0,0,0,0,0,0.790159,0,0,1.533006,0,0,0,0,0.7428467,3.885127,0.7428467,0,0.7428467,6.000012,100,0.07073349,0,1.226405,0,5.418133
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.858614,0,0,0,0,0,0,0,1.858614,0,0,1.858614,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.07073349,0,1.486891,0,6.412303
