Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.696528,0.7005163,0.7005163,0,0,0,0.7005163,242.1825,0.959142,0,0,1.696528,0.7373856,0.7005163,0,0,0,4.553689,0,0,0,6.000012,100,0.07073349,0.7705679,1.357222,0,6.250216
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.685139,0.7532517,0.7532517,0,0,0,0.7532517,223.7153,0.8922428,0,0,1.685139,0.7928966,0.7532517,0,0,0,4.553689,0,0,0,6.000012,100,0.07073349,0.8285769,1.348112,0,6.238828
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,1.171942,0.5068716,0.5068716,0,-1,0,0.5068716,231.2108,0.6383929,0,0,1.171942,0.5335491,0.5068716,0,0,0,4.553689,0,0,0,6.000012,100,0.07073349,0.5575588,0.9375536,0,5.725631
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.8873232,0.4943201,0.4943201,0,-1,0,0.4943201,179.5038,0.3669863,0,0,0.8873232,0.5203369,0.4943201,0,0,0,4.553689,0,0,0,6.000012,100,0.07073349,0.5437521,0.7098585,0,5.441012
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.4780605,0,0,0,-1,0,0,0,0.4780605,0,0,0.4780605,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.07073349,0,0.3824484,0,5.031749
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.2532114,0.2704825,0.2704825,0,-1,0,0.2704825,93.61468,0,0,0,0.2532114,0.2847185,0.2704825,0,0,0,4.553689,0,0.03150711,-0.03150711,5.966801,99.44648,0.07073349,0.2975308,0.2025691,0,4.806901
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,0.5438763,0.5438763,0,-1,0,0.5438763,0,0,0,0,0,0.5725014,0.5438763,0,0,0.0350079,4.522182,0,0.5725014,-0.5725014,5.363331,89.38867,0.07073349,0.5982639,0,0,4.522182
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.06210684,0.06210684,0,-1,0,0.06210684,0,0,0.000000000000000006938894,0,0,0.06537562,0.06210684,0,0,0.6711205,3.949681,0,0.06537562,-0.06537562,5.294419,88.24014,0.07073349,0.06831753,0,0,3.949681
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7437601,3.884305,0,0,0,5.294419,88.24014,0.07073349,0,0,0,3.884305
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,0.2932315,0.2932315,0,-1,0,0.2932315,0,0,0,0,0,0.3086647,0.2932315,0,0,0.7437601,3.884305,0,0.3086647,-0.3086647,4.969058,82.81747,0.07073349,0.3225546,0,0,3.884305
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,0.1518443,0.1518443,0,-1,0,0.1518443,0,0,0.00000000000000002775558,0,0,0.1598361,0.1518443,0,0,1.086721,3.57564,0,0.1598361,-0.1598361,4.800576,80.00944,0.07073349,0.1670287,0,0,3.57564
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.264317,3.415804,0,0,0,4.800576,80.00944,0.07073349,0,0,0,3.415804
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,0.2076049,0.2076049,0,-1,0,0.2076049,0,0,0.00000000000000002775558,0,0,0.2185315,0.2076049,0,0,1.264317,3.415804,0,0.2185315,-0.2185315,4.570224,76.17024,0.07073349,0.2283655,0,0,3.415804
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,0.0714912,0.0714912,0,-1,0,0.0714912,0,0,0.00000000000000001387779,0,0,0.07525389,0.0714912,0,0,1.507129,3.197273,0,0.07525389,-0.07525389,4.490899,74.84817,0.07073349,0.07864031,0,0,3.197273
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,0.1116072,0.1116072,0,-1,0,0.1116072,0,0,0,0,0,0.1174812,0.1116072,0,0,1.590745,3.122019,0,0.1174812,-0.1174812,4.367063,72.78423,0.07073349,0.1227679,0,0,3.122019
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,0.08290874,0.08290874,0,-1,0,0.08290874,0,0,0,0,0,0.08727235,0.08290874,0,0,1.72128,3.004537,0,0.08727235,-0.08727235,4.27507,71.25102,0.07073349,0.09119961,0,0,3.004537
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.818249,2.917265,0,0,0,4.27507,71.25102,0.07073349,0,0,0,2.917265
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,0.1432706,0.1432706,0,0,0,0.1432706,0,0,0.00000000000000002775558,0,0,0.1508111,0.1432706,0,0,1.818249,2.917265,0,0.1508111,-0.1508111,4.116101,68.60155,0.07073349,0.1575976,0,0,2.917265
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.1240155,0.1291615,0.1291615,0,0,0,0.1291615,96.01582,0,0,0,0.1240155,0.1359595,0.1291615,0,0,1.985817,2.766454,0,0.01194401,-0.01194401,4.103511,68.39171,0.07073349,0.1420777,0.09921239,0,2.89047
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.4388846,0.2412842,0.2412842,0,0,0,0.2412842,181.8953,0,0,0,0.4388846,0.2539834,0.2412842,0,0,1.999088,2.75451,0.1849013,0,0.1849013,4.278924,71.31525,0.07072076,0.2654126,0.3511077,0,3.193395
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,1.010143,0.3862365,0.3862365,0,0,0,0.3862365,261.5347,0,0,0,1.010143,0.4065648,0.3862365,0,0,1.814186,2.920921,0.6035778,0,0.6035778,4.851528,80.85863,0.07067925,0.4248602,0.8081141,0,3.931064
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.425366,0.4605836,0.4605836,0,-1,0,0.4605836,309.4695,0,0,0,1.425366,0.4848249,0.4605836,0,0,1.210609,3.464141,0.940541,0,0.940541,5.743804,95.72987,0.07061468,0.506642,1.140293,0,4.889507
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.382876,0.1928535,0.1928535,0,0,0,0.1928535,717.0605,0.9098046,0,0,1.382876,0.2030036,0.1928535,0,0,0.2700677,4.310628,0.2700677,0,0.2700677,6.000012,100,0.07059616,0.2121388,1.106301,0,5.693504
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,1.212657,0.229015,0.229015,0,0,0,0.229015,529.5099,0.971589,0,0,1.212657,0.2410685,0.229015,0,0,0,4.553689,0,0,0,6.000012,100,0.07059616,0.2519165,0.9701259,0,5.766346
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,1.184475,0.790589,0.790589,0,0,0,0.790589,149.8218,0.3522759,0,0,1.184475,0.8321989,0.790589,0,0,0,4.553689,0,0,0,6.000012,100,0.07059616,0.8696479,0.9475798,0,5.738164
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,1.366719,0.3518619,0.3518619,0,0,0,0.3518619,388.4247,0.9963377,0,0,1.366719,0.3703809,0.3518619,0,0,0,4.553689,0,0,0,6.000012,100,0.07059616,0.3870481,1.093375,0,5.920407
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,1.356628,0.7262211,0.7262211,0,-1,0,0.7262211,186.8065,0.5921851,0,0,1.356628,0.7644433,0.7262211,0,0,0,4.553689,0,0,0,6.000012,100,0.07059616,0.7988433,1.085303,0,5.910317
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,1.100027,0.7288405,0.7288405,0,-1,0,0.7288405,150.9283,0.3328263,0,0,1.100027,0.7672006,0.7288405,0,0,0,4.553689,0,0,0,6.000012,100,0.07059616,0.8017246,0.8800216,0,5.653716
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.6142051,0.332817,0.332817,0,-1,0,0.332817,184.5474,0.2638714,0,0,0.6142051,0.3503338,0.332817,0,0,0,4.553689,0,0,0,6.000012,100,0.07059616,0.3660988,0.4913641,0,5.167894
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.2150725,0,0,0,-1,0,0,0,0.2150725,0,0,0.2150725,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.07059616,0,0.172058,0,4.768762
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,0.3073991,0.3073991,0,-1,0,0.3073991,0,0,0.00000000000000005551115,0,0,0.323578,0.3073991,0,0,0,4.553689,0,0.323578,-0.323578,5.658931,94.31532,0.07059616,0.338139,0,0,4.553689
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,0.6844748,0.6844748,0,-1,0,0.6844748,0,0,0.0000000000000001110223,0,0,0.7204998,0.6844748,0,0,0.3595311,4.230111,0,0.7204998,-0.7204998,4.899457,81.65746,0.07059616,0.7529222,0,0,4.230111
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,0.2044194,0.2044194,0,-1,0,0.2044194,0,0,0,0,0,0.2151783,0.2044194,0,0,1.160086,3.509611,0,0.2151783,-0.2151783,4.672639,77.87717,0.07059616,0.2248614,0,0,3.509611
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,0.1669679,0.1669679,0,-1,0,0.1669679,0,0,0.00000000000000002775558,0,0,0.1757556,0.1669679,0,0,1.399173,3.294433,0,0.1757556,-0.1757556,4.487377,74.78947,0.07059616,0.1836646,0,0,3.294433
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.594458,3.118677,0,0,0,4.487377,74.78947,0.07059616,0,0,0,3.118677
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.594458,3.118677,0,0,0,4.487377,74.78947,0.07059616,0,0,0,3.118677
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.594458,3.118677,0,0,0,4.487377,74.78947,0.07059616,0,0,0,3.118677
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.594458,3.118677,0,0,0,4.487377,74.78947,0.07059616,0,0,0,3.118677
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.02019107,0.02019107,0,-1,0,0.02019107,0,0,0.000000000000000003469447,0,0,0.02125376,0.02019107,0,0,1.594458,3.118677,0,0.02125376,-0.02125376,4.464973,74.41608,0.07059616,0.02221018,0,0,3.118677
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.01588789,0.01588789,0,-1,0,0.01588789,0,0,0,0,0,0.01672409,0.01588789,0,0,1.618073,3.097424,0,0.01672409,-0.01672409,4.447345,74.12226,0.07059616,0.01747668,0,0,3.097424
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,0.1091224,0.1091224,0,-1,0,0.1091224,0,0,0.00000000000000001387779,0,0,0.1148657,0.1091224,0,0,1.636655,3.080699,0,0.1148657,-0.1148657,4.326266,72.10429,0.07059616,0.1200346,0,0,3.080699
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.033058,0.033058,0,0,0,0.033058,0,0,0.000000000000000006938894,0,0,0.03479789,0.033058,0,0,1.764284,2.965834,0,0.03479789,-0.03479789,4.289586,71.49295,0.07059616,0.0363638,0,0,2.965834
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.06301126,0,0,0,0,0,0,0,0,0,0,0.06301126,0,0,0,0,1.802948,2.931036,0.06301126,0,0.06301126,4.349363,72.48924,0.07059184,0,0.050409,0,2.994047
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.350812,0,0,0,0,0,0,0,0,0,0,0.350812,0,0,0,0,1.739937,2.987746,0.350812,0,0.350812,4.682173,78.03606,0.07056779,0,0.2806496,0,3.338558
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.6906791,0.3621848,0.3621848,0,0,0,0.3621848,190.698,0,0,0,0.6906791,0.3812471,0.3621848,0,0,1.389125,3.303477,0.309432,0,0.309432,4.975726,82.9286,0.0705466,0.3984032,0.5525433,0,3.994156
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.361317,0.3837232,0.3837232,0,-1,0,0.3837232,354.7655,0,0,0,1.361317,0.4039191,0.3837232,0,0,1.079693,3.581965,0.9573983,0,0.9573983,5.883993,98.06636,0.07048111,0.4220955,1.089054,0,4.943283
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.680308,0,0,0,0,0,0,0,1.558014,0,0,1.680308,0,0,0,0,0.1222944,4.443624,0.1222944,0,0.1222944,6.000012,100,0.07047275,0,1.344246,0,6.123932
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,1.240407,0.5828834,0.5828834,0,0,0,0.5828834,212.8053,0.6268454,0,0,1.240407,0.6135615,0.5828834,0,0,0,4.553689,0,0,0,6.000012,100,0.07047275,0.6411717,0.9923255,0,5.794096
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,1.247643,0.5285166,0.5285166,0,0,0,0.5285166,236.065,0.6913096,0,0,1.247643,0.5563332,0.5285166,0,0,0,4.553689,0,0,0,6.000012,100,0.07047275,0.5813683,0.9981143,0,5.801332
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,1.413402,0.214856,0.214856,0,0,0,0.214856,657.837,1.187238,0,0,1.413402,0.2261642,0.214856,0,0,0,4.553689,0,0,0,6.000012,100,0.07047275,0.2363416,1.130722,0,5.967091
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,1.073382,0.2355697,0.2355697,0,-1,0,0.2355697,455.6538,0.8254142,0,0,1.073382,0.2479681,0.2355697,0,0,0,4.553689,0,0,0,6.000012,100,0.07047275,0.2591266,0.8587058,0,5.627071
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,1.064529,0.1055053,0.1055053,0,-1,0,0.1055053,1008.982,0.9534711,0,0,1.064529,0.1110582,0.1055053,0,0,0,4.553689,0,0,0,6.000012,100,0.07047275,0.1160558,0.8516234,0,5.618218
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.7041718,0,0,0,-1,0,0,0,0.7041718,0,0,0.7041718,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.07047275,0,0.5633374,0,5.257861
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2604082,0.5586245,0.5586245,0,-1,0,0.5586245,46.61596,0,0.0000000000000001110223,0,0.2604082,0.5880257,0.5586245,0,0,0,4.553689,0,0.3276176,-0.3276176,5.654673,94.24435,0.07047275,0.6144869,0.2083265,0,4.814097
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,0.2450548,0.2450548,0,-1,0,0.2450548,0,0,0.00000000000000002775558,0,0,0.2579524,0.2450548,0,0,0.3640196,4.226071,0,0.2579524,-0.2579524,5.382767,89.7126,0.07047275,0.2695603,0,0,4.226071
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,0.5844087,0.5844087,0,-1,0,0.5844087,0,0,0,0,0,0.6151671,0.5844087,0,0,0.6506334,3.968119,0,0.6151671,-0.6151671,4.734324,78.90524,0.07047275,0.6428496,0,0,3.968119
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,0.424287,0.424287,0,-1,0,0.424287,0,0,0.00000000000000005551115,0,0,0.4466179,0.424287,0,0,1.334152,3.352952,0,0.4466179,-0.4466179,4.263547,71.05898,0.07047275,0.4667157,0,0,3.352952
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,0.1244034,0.1244034,0,-1,0,0.1244034,0,0,0.00000000000000001387779,0,0,0.1309509,0.1244034,0,0,1.830394,2.906334,0,0.1309509,-0.1309509,4.125513,68.75842,0.07047275,0.1368437,0,0,2.906334
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.01286879,0.01286879,0,-1,0,0.01286879,0,0,0.000000000000000001734723,0,0,0.0135461,0.01286879,0,0,1.975895,2.775383,0,0.0135461,-0.0135461,4.111234,68.52043,0.07047275,0.01415567,0,0,2.775383
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.04298406,0.04298406,0,-1,0,0.04298406,0,0,0.000000000000000006938894,0,0,0.04524639,0.04298406,0,0,1.990947,2.761837,0,0.04524639,-0.04524639,4.06354,67.72553,0.07047275,0.04728247,0,0,2.761837
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,0.1007765,0.1007765,0,-1,0,0.1007765,0,0,0.00000000000000001387779,0,0,0.1060806,0.1007765,0,0,2.04122,2.716591,0,0.1060806,-0.1060806,3.951722,65.86189,0.07047275,0.1108542,0,0,2.716591
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.06025235,0.06025235,0,-1,0,0.06025235,0,0,0.00000000000000001387779,0,0,0.06342352,0.06025235,0,0,2.159088,2.61051,0,0.06342352,-0.06342352,3.884867,64.74766,0.07047275,0.06627758,0,0,2.61051
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.01434126,0.01434126,0,-1,0,0.01434126,0,0,0.000000000000000001734723,0,0,0.01509606,0.01434126,0,0,2.229558,2.547086,0,0.01509606,-0.01509606,3.868955,64.48244,0.07047275,0.01577538,0,0,2.547086
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.246332,2.531991,0,0,0,3.868955,64.48244,0.07047275,0,0,0,2.531991
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,0.1335192,0.1335192,0,-1,0,0.1335192,0,0,0.00000000000000002775558,0,0,0.1405465,0.1335192,0,0,2.246332,2.531991,0,0.1405465,-0.1405465,3.720806,62.0133,0.07047275,0.1468711,0,0,2.531991
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,0.1109905,0.1109905,0,0,0,0.1109905,0,0,0.00000000000000001387779,0,0,0.1168322,0.1109905,0,0,2.402494,2.391444,0,0.1168322,-0.1168322,3.597654,59.96077,0.07047275,0.1220896,0,0,2.391444
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1466941,0,0,0,0,0,0,0,0,0,0,0.1466941,0,0,0,0,2.532308,2.274612,0.1466941,0,0.1466941,3.73682,62.28021,0.07046273,0,0.1173553,0,2.421306
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.5593522,0.4736668,0.4736668,0,0,0,0.4736668,118.0898,0,0,0,0.5593522,0.4985966,0.4736668,0,0,2.385614,2.406636,0.06075556,0,0.06075556,3.794458,63.24084,0.07045858,0.5210334,0.4474817,0,2.965989
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,1.005285,0.5917861,0.5917861,0,0,0,0.5917861,169.873,0,0,0,1.005285,0.6229328,0.5917861,0,0,2.324858,2.461316,0.3823523,0,0.3823523,4.157189,69.28635,0.07043248,0.6509648,0.8042281,0,3.466602
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,1.270054,0.4393748,0.4393748,0,-1,0,0.4393748,289.0593,0,0,0,1.270054,0.4624998,0.4393748,0,0,1.942506,2.805434,0.8075538,0,0.8075538,4.923302,82.05486,0.07037741,0.4833123,1.016043,0,4.075487
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.620492,0.08631522,0.08631522,0,0,0,0.08631522,1877.411,0.3946812,0,0,1.620492,0.09085812,0.08631522,0,0,1.134952,3.532232,1.134952,0,1.134952,6.000012,100,0.07030016,0.09494674,1.296393,0,5.152723
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.870609,0.9458887,0.9458887,0,0,0,0.9458887,197.7621,0.8749371,0,0,1.870609,0.9956723,0.9458887,0,0,0,4.553689,0,0,0,6.000012,100,0.07030016,1.040478,1.496487,0,6.424298
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.848101,0.3104847,0.3104847,0,0,0,0.3104847,595.2311,1.521275,0,0,1.848101,0.326826,0.3104847,0,0,0,4.553689,0,0,0,6.000012,100,0.07030016,0.3415331,1.478481,0,6.40179
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.704129,0.302051,0.302051,0,0,0,0.302051,564.1857,1.38618,0,0,1.704129,0.3179485,0.302051,0,0,0,4.553689,0,0,0,6.000012,100,0.07030016,0.3322561,1.363303,0,6.257818
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,1.337675,0.4986425,0.4986425,0,-1,0,0.4986425,268.2634,0.8127884,0,0,1.337675,0.5248868,0.4986425,0,0,0,4.553689,0,0,0,6.000012,100,0.07030016,0.5485068,1.07014,0,5.891364
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,1.148714,0.3838252,0.3838252,0,-1,0,0.3838252,299.2804,0.7446871,0,0,1.148714,0.4040266,0.3838252,0,0,0,4.553689,0,0,0,6.000012,100,0.07030016,0.4222078,0.918971,0,5.702403
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.7507906,0.6403247,0.6403247,0,-1,0,0.6403247,117.2515,0.07676455,0,0,0.7507906,0.674026,0.6403247,0,0,0,4.553689,0,0,0,6.000012,100,0.07030016,0.7043572,0.6006325,0,5.30448
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.3256835,0.0607176,0.0607176,0,-1,0,0.0607176,536.3906,0.2617702,0,0,0.3256835,0.06391326,0.0607176,0,0,0,4.553689,0,0,0,6.000012,100,0.07030016,0.06678936,0.2605468,0,4.879373
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,0.8900301,0.8900301,0,-1,0,0.8900301,0,0,0.0000000000000001110223,0,0,0.9368739,0.8900301,0,0,0,4.553689,0,0.9368739,-0.9368739,5.01246,83.54084,0.07030016,0.9790332,0,0,4.553689
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,0.4591667,0.4591667,0,-1,0,0.4591667,0,0,0,0,0,0.4833334,0.4591667,0,0,1.040971,3.616815,0,0.4833334,-0.4833334,4.502982,75.04955,0.07030016,0.5050834,0,0,3.616815
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,0.3998785,0.3998785,0,-1,0,0.3998785,0,0,0.00000000000000005551115,0,0,0.4209247,0.3998785,0,0,1.578008,3.133482,0,0.4209247,-0.4209247,4.059289,67.65467,0.07030016,0.4398663,0,0,3.133482
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,0.4209717,0.4209717,0,-1,0,0.4209717,0,0,0,0,0,0.4431281,0.4209717,0,0,2.045702,2.712557,0,0.4431281,-0.4431281,3.592191,59.86972,0.07030016,0.4630688,0,0,2.712557
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,0.09299518,0.09299518,0,-1,0,0.09299518,0,0,0.00000000000000001387779,0,0,0.09788967,0.09299518,0,0,2.538067,2.269429,0,0.09788967,-0.09788967,3.489006,58.14998,0.07030016,0.1022947,0,0,2.269429
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.646833,2.171539,0,0,0,3.489006,58.14998,0.07030016,0,0,0,2.171539
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,0.1110449,0.1110449,0,-1,0,0.1110449,0,0,0.00000000000000001387779,0,0,0.1168893,0.1110449,0,0,2.646833,2.171539,0,0.1168893,-0.1168893,3.365793,56.09645,0.07030016,0.1221493,0,0,2.171539
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.03521553,0.03521553,0,-1,0,0.03521553,0,0,0,0,0,0.03706897,0.03521553,0,0,2.77671,2.05465,0,0.03706897,-0.03706897,3.326719,55.44521,0.07030016,0.03873708,0,0,2.05465
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,0.1660732,0.1660732,0,-1,0,0.1660732,0,0,0,0,0,0.1748139,0.1660732,0,0,2.817898,2.017581,0,0.1748139,-0.1748139,3.142449,52.37405,0.07030016,0.1826805,0,0,2.017581
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,0.08638778,0.08638778,0,-1,0,0.08638778,0,0,0,0,0,0.09093451,0.08638778,0,0,3.012136,1.842767,0,0.09093451,-0.09093451,3.046596,50.7765,0.07030016,0.09502656,0,0,1.842767
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,0.1065803,0.1065803,0,-1,0,0.1065803,0,0,0.00000000000000001387779,0,0,0.1121898,0.1065803,0,0,3.113174,1.751832,0,0.1121898,-0.1121898,2.928338,48.80553,0.07030016,0.1172383,0,0,1.751832
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,0.125287,0.125287,0,0,0,0.125287,0,0,0.00000000000000002775558,0,0,0.131881,0.125287,0,0,3.237829,1.639643,0,0.131881,-0.131881,2.789323,46.48862,0.07030016,0.1378157,0,0,1.639643
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.01899093,0.1468032,0.1468032,0,0,0,0.1468032,12.93632,0,0,0,0.01899093,0.1545297,0.1468032,0,0,3.384364,1.507762,0,0.1355387,-0.1355387,2.646452,44.10745,0.07030016,0.1614835,0.01519274,0,1.526753
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2261366,0,0,0,0,0,0,0,0,0,0,0.2261366,0,0,0,0,3.534962,1.372223,0.2261366,0,0.2261366,2.860984,47.68298,0.07028478,0,0.1809093,0,1.598359
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.5617786,0.7932353,0.7932353,0,0,0,0.7932353,70.82118,0,0,0,0.5617786,0.8349845,0.7932353,0,0,3.308826,1.575746,0,0.2732059,-0.2732059,2.573,42.88325,0.07028478,0.8725588,0.4494229,0,2.137524
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,1.011289,0.6658491,0.6658491,0,-1,0,0.6658491,151.8796,0,0,0,1.011289,0.7008938,0.6658491,0,0,3.612388,1.30254,0.3103952,0,0.3103952,2.867467,47.79102,0.0702637,0.732434,0.8090312,0,2.313829
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.526358,0,0,0,0,0,0,0,0,0,0,1.526358,0,0,0,0,3.301993,1.581896,1.526358,0,1.526358,4.315497,71.9248,0.07016018,0,1.221086,0,3.108254
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.702749,0.02277776,0.02277776,0,0,0,0.02277776,7475.49,0,0,0,1.702749,0.02397659,0.02277776,0,0,1.775635,2.955618,1.678772,0,1.678772,5.908121,98.46848,0.07004668,0.02505553,1.362199,0,4.658367
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,1.300571,0.7744572,0.7744572,0,0,0,0.7744572,167.9333,0.388491,0,0,1.300571,0.8152181,0.7744572,0,0,0.09686208,4.466513,0.09686208,0,0.09686208,6.000012,100,0.07004014,0.8519029,1.040457,0,5.767084
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.839108,0.105496,0.105496,0,0,0,0.105496,1743.296,1.728059,0,0,1.839108,0.1110484,0.105496,0,0,0,4.553689,0,0,0,6.000012,100,0.07004014,0.1160456,1.471286,0,6.392797
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,1.295447,0.1066784,0.1066784,0,-1,0,0.1066784,1214.348,1.183154,0,0,1.295447,0.112293,0.1066784,0,0,0,4.553689,0,0,0,6.000012,100,0.07004014,0.1173462,1.036358,0,5.849136
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.6094385,0.5874045,0.5874045,0,-1,0,0.5874045,103.7511,0,0,0,0.6094385,0.6183205,0.5874045,0,0,0,4.553689,0,0.008882048,-0.008882048,5.99065,99.84396,0.07004014,0.646145,0.4875508,0,5.163127
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.2043782,0.6433302,0.6433302,0,-1,0,0.6433302,31.76878,0,0,0,0.2043782,0.6771897,0.6433302,0,0,0.009868942,4.544807,0,0.4728115,-0.4728115,5.492262,91.53752,0.07004014,0.7076632,0.1635025,0,4.749185
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.1343416,0,0,0,-1,0,0,0,0,0,0,0.1343416,0,0,0,0,0.5352151,4.071995,0.1343416,0,0.1343416,5.61971,93.66164,0.07003108,0,0.1074733,0,4.206337
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,0.359481,0.359481,0,-1,0,0.359481,0,0,0.00000000000000005551115,0,0,0.378401,0.359481,0,0,0.4008734,4.192903,0,0.378401,-0.378401,5.22084,87.01383,0.07003108,0.3954291,0,0,4.192903
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.0189367,0.0189367,0,-1,0,0.0189367,0,0,0.000000000000000003469447,0,0,0.01993337,0.0189367,0,0,0.821319,3.814502,0,0.01993337,-0.01993337,5.199829,86.66364,0.07003108,0.02083038,0,0,3.814502
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,0.3034133,0.3034133,0,-1,0,0.3034133,0,0,0.00000000000000005551115,0,0,0.3193825,0.3034133,0,0,0.8434672,3.794569,0,0.3193825,-0.3193825,4.86317,81.05267,0.07003108,0.3337547,0,0,3.794569
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,0.3423656,0.3423656,0,-1,0,0.3423656,0,0,0,0,0,0.3603848,0.3423656,0,0,1.198337,3.475186,0,0.3603848,-0.3603848,4.483291,74.72137,0.07003108,0.3766021,0,0,3.475186
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,0.1397675,0.1397675,0,-1,0,0.1397675,0,0,0.00000000000000002775558,0,0,0.1471237,0.1397675,0,0,1.598764,3.114801,0,0.1471237,-0.1471237,4.328209,72.13667,0.07003108,0.1537442,0,0,3.114801
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,0.1437279,0.1437279,0,-1,0,0.1437279,0,0,0.00000000000000002775558,0,0,0.1512925,0.1437279,0,0,1.762235,2.967678,0,0.1512925,-0.1512925,4.168733,69.47874,0.07003108,0.1581007,0,0,2.967678
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,0.09110156,0.09110156,0,-1,0,0.09110156,0,0,0,0,0,0.09589639,0.09110156,0,0,1.930338,2.816385,0,0.09589639,-0.09589639,4.067649,67.79401,0.07003108,0.1002117,0,0,2.816385
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.036889,2.720489,0,0,0,4.067649,67.79401,0.07003108,0,0,0,2.720489
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.002063877,0.002063877,0,-1,0,0.002063877,0,0,0.0000000000000000004336809,0,0,0.002172502,0.002063877,0,0,2.036889,2.720489,0,0.002172502,-0.002172502,4.065359,67.75585,0.07003108,0.002270264,0,0,2.720489
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,0.07053625,0.07053625,0,-1,0,0.07053625,0,0,0,0,0,0.07424869,0.07053625,0,0,2.039303,2.718316,0,0.07424869,-0.07424869,3.987094,66.45144,0.07003108,0.07758988,0,0,2.718316
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.121802,2.644067,0,0,0,3.987094,66.45144,0.07003108,0,0,0,2.644067
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.121802,2.644067,0,0,0,3.987094,66.45144,0.07003108,0,0,0,2.644067
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1754552,0.02428528,0.02428528,0,0,0,0.02428528,722.4752,0,0,0,0.1754552,0.02556346,0.02428528,0,0,2.121802,2.644067,0.1498917,0,0.1498917,4.129294,68.82143,0.07002097,0.02671381,0.1403641,0,2.819523
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3937723,0,0,0,0,0,0,0,0,0,0,0.3937723,0,0,0,0,1.97191,2.77897,0.3937723,0,0.3937723,4.502859,75.0475,0.06999441,0,0.3150178,0,3.172742
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.6828625,0.3205803,0.3205803,0,0,0,0.3205803,213.0083,0,0,0,0.6828625,0.3374529,0.3205803,0,0,1.578138,3.133365,0.3454096,0,0.3454096,4.830544,80.5089,0.06997114,0.3526383,0.54629,0,3.816227
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,1.02732,0.1053156,0.1053156,0,-1,0,0.1053156,975.4684,0,0,0,1.02732,0.1108585,0.1053156,0,0,1.232728,3.444234,0.9164618,0,0.9164618,5.699975,94.9994,0.06990947,0.1158471,0.8218562,0,4.471554
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,1.261103,0.107489,0.107489,0,0,0,0.107489,1173.239,0.8316904,0,0,1.261103,0.1131463,0.107489,0,0,0.3162664,4.269049,0.3162664,0,0.3162664,6.000012,100,0.06988821,0.1182379,1.008882,0,5.530152
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.472581,0.1128087,0.1128087,0,0,0,0.1128087,1305.379,1.353835,0,0,1.472581,0.118746,0.1128087,0,0,0,4.553689,0,0,0,6.000012,100,0.06988821,0.1240896,1.178065,0,6.02627
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,1.334813,0.3700637,0.3700637,0,0,0,0.3700637,360.6983,0.9452727,0,0,1.334813,0.3895408,0.3700637,0,0,0,4.553689,0,0,0,6.000012,100,0.06988821,0.4070701,1.067851,0,5.888503
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,1.119395,0,0,0,0,0,0,0,1.119395,0,0,1.119395,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06988821,0,0.8955157,0,5.673083
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.9735754,0.6447161,0.6447161,0,-1,0,0.6447161,151.0084,0.2949269,0,0,0.9735754,0.6786486,0.6447161,0,0,0,4.553689,0,0,0,6.000012,100,0.06988821,0.7091877,0.7788603,0,5.527264
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.8163097,0,0,0,-1,0,0,0,0.8163097,0,0,0.8163097,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06988821,0,0.6530477,0,5.369998
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.426936,0.4010541,0.4010541,0,-1,0,0.4010541,106.4535,0.004773774,0,0,0.426936,0.4221622,0.4010541,0,0,0,4.553689,0,0,0,6.000012,100,0.06988821,0.4411595,0.3415488,0,4.980625
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.2351671,0.3626287,0.3626287,0,-1,0,0.3626287,64.85066,0,0,0,0.2351671,0.3817144,0.3626287,0,0,0,4.553689,0,0.1465473,-0.1465473,5.845538,97.42543,0.06988821,0.3988916,0.1881337,0,4.788856
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,0.225998,0.225998,0,-1,0,0.225998,0,0,0,0,0,0.2378926,0.225998,0,0,0.1628303,4.407142,0,0.2378926,-0.2378926,5.594777,93.24609,0.06988821,0.2485978,0,0,4.407142
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4271555,4.169249,0,0,0,5.594777,93.24609,0.06988821,0,0,0,4.169249
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4271555,4.169249,0,0,0,5.594777,93.24609,0.06988821,0,0,0,4.169249
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4271555,4.169249,0,0,0,5.594777,93.24609,0.06988821,0,0,0,4.169249
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.03281482,0.03281482,0,-1,0,0.03281482,0,0,0.000000000000000006938894,0,0,0.03454192,0.03281482,0,0,0.4271555,4.169249,0,0.03454192,-0.03454192,5.558366,92.63925,0.06988821,0.0360963,0,0,4.169249
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,0.1083897,0.1083897,0,-1,0,0.1083897,0,0,0.00000000000000001387779,0,0,0.1140945,0.1083897,0,0,0.4655354,4.134707,0,0.1140945,-0.1140945,5.4381,90.63482,0.06988821,0.1192287,0,0,4.134707
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,0.1815271,0.1815271,0,-1,0,0.1815271,0,0,0.00000000000000002775558,0,0,0.1910812,0.1815271,0,0,0.592307,4.020613,0,0.1910812,-0.1910812,5.236683,87.27788,0.06988821,0.1996799,0,0,4.020613
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.02888222,0.02888222,0,-1,0,0.02888222,0,0,0.000000000000000003469447,0,0,0.03040234,0.02888222,0,0,0.8046194,3.829531,0,0.03040234,-0.03040234,5.204636,86.74376,0.06988821,0.03177045,0,0,3.829531
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,0.2657337,0.2657337,0,-1,0,0.2657337,0,0,0,0,0,0.2797197,0.2657337,0,0,0.8383998,3.799129,0,0.2797197,-0.2797197,4.909786,81.8296,0.06988821,0.2923071,0,0,3.799129
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,0.1045209,0.1045209,0,-1,0,0.1045209,0,0,0.00000000000000001387779,0,0,0.110022,0.1045209,0,0,1.149199,3.519409,0,0.110022,-0.110022,4.793812,79.89671,0.06988821,0.114973,0,0,3.519409
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,0.1232082,0.1232082,0,-1,0,0.1232082,0,0,0.00000000000000001387779,0,0,0.1296928,0.1232082,0,0,1.271446,3.409387,0,0.1296928,-0.1296928,4.657104,77.61825,0.06988821,0.135529,0,0,3.409387
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,0.129914,0.129914,0,0,0,0.129914,0,0,0,0,0,0.1367516,0.129914,0,0,1.415549,3.279695,0,0.1367516,-0.1367516,4.512955,75.21577,0.06988821,0.1429055,0,0,3.279695
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0001957238,0.1849956,0.1849956,0,0,0,0.1849956,0.1057992,0,0.00000000000000002775558,0,0.0001957238,0.1947322,0.1849956,0,0,1.567495,3.142943,0,0.1945365,-0.1945365,4.307896,71.79812,0.06988821,0.2034951,0.000156579,0,3.143139
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.06271597,0.446232,0.446232,0,0,0,0.446232,14.05457,0,0.00000000000000005551115,0,0.06271597,0.4697178,0.446232,0,0,1.783647,2.948406,0,0.4070019,-0.4070019,3.878878,64.64784,0.06988821,0.4908552,0.05017277,0,3.011122
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.1265813,0.1841691,0.1841691,0,0,0,0.1841691,68.73103,0,0.00000000000000002775558,0,0.1265813,0.1938622,0.1841691,0,0,2.235872,2.541405,0,0.0672809,-0.0672809,3.807958,63.46584,0.06988821,0.202586,0.1012651,0,2.667986
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.5009342,0.2454065,0.2454065,0,-1,0,0.2454065,204.1242,0,0,0,0.5009342,0.2583227,0.2454065,0,0,2.310628,2.474124,0.2426115,0,0.2426115,4.038119,67.30186,0.06987191,0.2699472,0.4007474,0,2.975058
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.9218751,0.4191297,0.4191297,0,0,0,0.4191297,219.9498,0,0,0,0.9218751,0.4411892,0.4191297,0,0,2.068017,2.692474,0.4806859,0,0.4806859,4.494138,74.90215,0.06983964,0.4610427,0.7375001,0,3.614349
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.739759,0,0,0,0,0,0,0,0,0,0,0.739759,0,0,0,0,1.58733,3.125092,0.739759,0,0.739759,5.195935,86.59875,0.06979004,0,0.5918072,0,3.864851
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.701643,0.1739672,0.1739672,0,0,0,0.1739672,403.3192,0,0,0,0.701643,0.1831233,0.1739672,0,0,0.8475715,3.790874,0.5185197,0,0.5185197,5.687846,94.79724,0.06975531,0.1913639,0.5613144,0,4.492517
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.4657621,0.482697,0.482697,0,0,0,0.482697,96.49162,0,0,0,0.4657621,0.5081021,0.482697,0,0,0.3290518,4.257542,0,0.04233998,-0.04233998,5.643216,94.05341,0.06975531,0.5309667,0.3726097,0,4.723304
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.7144471,0.2276311,0.2276311,0,-1,0,0.2276311,313.8618,0.09873917,0,0,0.7144471,0.2396117,0.2276311,0,0,0.3760962,4.215202,0.3760962,0,0.3760962,6.000012,100,0.06973014,0.2503942,0.5715576,0,4.929649
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.378789,0.5862416,0.5862416,0,-1,0,0.5862416,64.61312,0,0,0,0.378789,0.6170964,0.5862416,0,0,0,4.553689,0,0.2383074,-0.2383074,5.748814,95.81338,0.06973014,0.6448658,0.3030312,0,4.932478
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.06594729,0.037168,0.037168,0,-1,0,0.037168,177.4303,0,0,0,0.06594729,0.03912421,0.037168,0,0,0.264786,4.315382,0.02682308,0,0.02682308,5.774261,96.23748,0.06972834,0.0408848,0.05275784,0,4.381329
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.06483864,0.3301669,0.3301669,0,-1,0,0.3301669,19.63814,0,0,0,0.06483864,0.3475441,0.3301669,0,0,0.2379629,4.339522,0,0.2827054,-0.2827054,5.476263,91.27087,0.06972834,0.3631836,0.05187091,0,4.404361
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,0.35538,0.35538,0,-1,0,0.35538,0,0,0.00000000000000005551115,0,0,0.3740842,0.35538,0,0,0.5520801,4.056817,0,0.3740842,-0.3740842,5.081944,84.69889,0.06972834,0.390918,0,0,4.056817
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,0.2078879,0.2078879,0,-1,0,0.2078879,0,0,0.00000000000000002775558,0,0,0.2188293,0.2078879,0,0,0.9677292,3.682733,0,0.2188293,-0.2188293,4.851277,80.85445,0.06972834,0.2286767,0,0,3.682733
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,0.5622562,0.5622562,0,-1,0,0.5622562,0,0,0,0,0,0.5918487,0.5622562,0,0,1.210873,3.463903,0,0.5918487,-0.5918487,4.227414,70.45676,0.06972834,0.6184819,0,0,3.463903
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,0.9905018,0.9905018,0,-1,0,0.9905018,0,0,0.0000000000000002220446,0,0,1.042634,0.9905018,0,0,1.868483,2.872055,0,1.042634,-1.042634,3.128381,52.13959,0.06972834,1.089552,0,0,2.872055
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,0.2343547,0.2343547,0,-1,0,0.2343547,0,0,0.00000000000000002775558,0,0,0.2466892,0.2343547,0,0,3.026964,1.829421,0,0.2466892,-0.2466892,2.868348,47.80571,0.06972834,0.2577902,0,0,1.829421
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.01160216,0.01160216,0,-1,0,0.01160216,0,0,0,0,0,0.0122128,0.01160216,0,0,3.301063,1.582732,0,0.0122128,-0.0122128,2.855475,47.59116,0.06972834,0.01276238,0,0,1.582732
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,0.2610338,0.2610338,0,-1,0,0.2610338,0,0,0.00000000000000005551115,0,0,0.2747725,0.2610338,0,0,3.314633,1.570519,0,0.2747725,-0.2747725,2.565839,42.7639,0.06972834,0.2871372,0,0,1.570519
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.03579918,0.03579918,0,-1,0,0.03579918,0,0,0.000000000000000006938894,0,0,0.03768334,0.03579918,0,0,3.619936,1.295747,0,0.03768334,-0.03768334,2.526118,42.10188,0.06972834,0.03937909,0,0,1.295747
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,0.263366,0.263366,0,-1,0,0.263366,0,0,0.00000000000000005551115,0,0,0.2772274,0.263366,0,0,3.661806,1.258063,0,0.2772274,-0.2772274,2.233894,37.2315,0.06972834,0.2897026,0,0,1.258063
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.02893944,0.02893944,0,-1,0,0.02893944,0,0,0.000000000000000003469447,0,0,0.03046257,0.02893944,0,0,3.969837,0.980836,0,0.03046257,-0.03046257,2.201784,36.69633,0.06972834,0.03183338,0,0,0.980836
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.04953947,0.04953947,0,-1,0,0.04953947,0,0,0.000000000000000006938894,0,0,0.05214681,0.04953947,0,0,4.003684,0.9503734,0,0.05214681,-0.05214681,2.146816,35.7802,0.06972834,0.05449342,0,0,0.9503734
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.061625,0.8982266,0,0,0,2.146816,35.7802,0.06972834,0,0,0,0.8982266
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.02052521,0.167731,0.167731,0,0,0,0.167731,12.23698,0,0.00000000000000005551115,0,0.02052521,0.1765589,0.167731,0,0,4.061625,0.8982266,0,0.1560337,-0.1560337,1.982342,33.03897,0.06972834,0.1845041,0.01642017,0,0.9187518
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.1877175,0.7641403,0.7641403,0.425,0,0.172125,0.7641403,24.56584,0,0,0,0.1877175,0.3569898,0.3391403,0,0,4.234995,0.7421929,0,0.1692723,-0.1692723,1.803914,30.06517,0.06972834,0.8405544,0.150174,1.7,0.9299104
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.5506563,0.3194954,0.3194954,1.7,0,0.5202,0.3194954,172.3518,0,0,0,0.5506563,0,0,1.380505,1.311479,4.423076,0.5729206,1.862136,0,1.862136,3.570491,59.50806,0.06997435,0.351445,0.440525,1.7,1.123577
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,1.075964,0.03782403,0.03782403,0,-1,0,0.03782403,2844.657,0,0,0,1.075964,0.03981477,0.03782403,0,0,2.56094,2.248843,1.036149,0,1.036149,4.553468,75.89098,0.06990499,0.04160643,0.8607711,0,3.324806
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,1.029374,0.6468398,0.6468398,0,0,0,0.6468398,159.1389,0,0,0,1.029374,0.6808839,0.6468398,0,0,1.524791,3.181377,0.34849,0,0.34849,4.884075,81.40108,0.0698817,0.7115238,0.8234991,0,4.210751
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,1.238156,0.2984501,0.2984501,0,0,0,0.2984501,414.8622,0,0,0,1.238156,0.3141579,0.2984501,0,0,1.176301,3.495018,0.9239984,0,0.9239984,5.760656,96.01075,0.06982,0.3282951,0.9905251,0,4.733174
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,1.252194,0.2960133,0.2960133,0,0,0,0.2960133,423.0197,0.6882985,0,0,1.252194,0.3115929,0.2960133,0,0,0.252303,4.326616,0.252303,0,0.252303,6.000012,100,0.06980318,0.3256146,1.001755,0,5.578811
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.8521882,0.6480429,0.6480429,0,0,0,0.6480429,131.5018,0.1700377,0,0,0.8521882,0.6821504,0.6480429,0,0,0,4.553689,0,0,0,6.000012,100,0.06980318,0.7128472,0.6817505,0,5.405877
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.5503997,0.487807,0.487807,0,-1,0,0.487807,112.8315,0.03691868,0,0,0.5503997,0.5134811,0.487807,0,0,0,4.553689,0,0,0,6.000012,100,0.06980318,0.5365877,0.4403198,0,5.104089
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.6925053,0.4436187,0.4436187,0,-1,0,0.4436187,156.1037,0.2255383,0,0,0.6925053,0.466967,0.4436187,0,0,0,4.553689,0,0,0,6.000012,100,0.06980318,0.4879805,0.5540043,0,5.246194
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.2361742,0.187391,0.187391,0,-1,0,0.187391,126.0328,0.03892042,0,0,0.2361742,0.1972537,0.187391,0,0,0,4.553689,0,0,0,6.000012,100,0.06980318,0.2061301,0.1889393,0,4.789863
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.0647018,0.09362219,0.09362219,0,-1,0,0.09362219,69.10947,0,0.00000000000000001387779,0,0.0647018,0.09854967,0.09362219,0,0,0,4.553689,0,0.03384787,-0.03384787,5.964333,99.40536,0.06980318,0.1029844,0.05176144,0,4.618391
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.03760875,4.519841,0,0,0,5.964333,99.40536,0.06980318,0,0,0,4.519841
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.03760875,4.519841,0,0,0,5.964333,99.40536,0.06980318,0,0,0,4.519841
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,0.2143559,0.2143559,0,-1,0,0.2143559,0,0,0.00000000000000002775558,0,0,0.2256377,0.2143559,0,0,0.03760875,4.519841,0,0.2256377,-0.2256377,5.72649,95.44131,0.06980318,0.2357914,0,0,4.519841
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,0.6696459,0.6696459,0,-1,0,0.6696459,0,0,0.0000000000000001110223,0,0,0.7048904,0.6696459,0,0,0.2883174,4.294203,0,0.7048904,-0.7048904,4.98347,83.05767,0.06980318,0.7366105,0,0,4.294203
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,0.1558419,0.1558419,0,-1,0,0.1558419,0,0,0.00000000000000002775558,0,0,0.1640441,0.1558419,0,0,1.071529,3.589313,0,0.1640441,-0.1640441,4.810553,80.17572,0.06980318,0.1714261,0,0,3.589313
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.2538,3.425269,0,0,0,4.810553,80.17572,0.06980318,0,0,0,3.425269
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,0.1442031,0.1442031,0,-1,0,0.1442031,0,0,0.00000000000000002775558,0,0,0.1517927,0.1442031,0,0,1.2538,3.425269,0,0.1517927,-0.1517927,4.650549,77.509,0.06980318,0.1586234,0,0,3.425269
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,0.102699,0.102699,0,-1,0,0.102699,0,0,0,0,0,0.1081042,0.102699,0,0,1.422459,3.273476,0,0.1081042,-0.1081042,4.536597,75.6098,0.06980318,0.1129689,0,0,3.273476
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.06229991,0.06229991,0,-1,0,0.06229991,0,0,0,0,0,0.06557886,0.06229991,0,0,1.542575,3.165372,0,0.06557886,-0.06557886,4.467471,74.4577,0.06980318,0.0685299,0,0,3.165372
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.02082438,0.02082438,0,-1,0,0.02082438,0,0,0.000000000000000003469447,0,0,0.0219204,0.02082438,0,0,1.61544,3.099793,0,0.0219204,-0.0219204,4.444365,74.0726,0.06980318,0.02290682,0,0,3.099793
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.06553894,0.06553894,0,-1,0,0.06553894,0,0,0.00000000000000001387779,0,0,0.06898835,0.06553894,0,0,1.639796,3.077873,0,0.06898835,-0.06898835,4.371645,72.8606,0.06980318,0.07209283,0,0,3.077873
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.05807609,0.05807609,0,0,0,0.05807609,0,0,0.000000000000000006938894,0,0,0.06113273,0.05807609,0,0,1.71645,3.008884,0,0.06113273,-0.06113273,4.307205,71.78661,0.06980318,0.0638837,0,0,3.008884
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.01631795,0.07911504,0.07911504,0,0,0,0.07911504,20.6256,0,0,0,0.01631795,0.08327899,0.07911504,0,0,1.784375,2.947752,0,0.06696104,-0.06696104,4.236622,70.61023,0.06980318,0.08702654,0.01305436,0,2.96407
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.06284525,0.558247,0.558247,0,0,0,0.558247,11.25761,0,0.0000000000000001110223,0,0.06284525,0.5876285,0.558247,0,0,1.858776,2.88079,0,0.5247832,-0.5247832,3.683452,61.39075,0.06980318,0.6140717,0.0502762,0,2.943636
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.5132099,0,0,0,0,0,0,0,0,0,0,0.5132099,0,0,0,0,2.441869,2.356007,0.5132099,0,0.5132099,4.170326,69.50529,0.06976897,0,0.4105679,0,2.869217
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.4414491,0.3189293,0.3189293,0,-1,0,0.3189293,138.416,0,0,0,0.4414491,0.3357151,0.3189293,0,0,1.928659,2.817896,0.1057341,0,0.1057341,4.270634,71.17709,0.06976193,0.3508222,0.3531593,0,3.259345
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4931385,0.5479373,0.5479373,0,0,0,0.5479373,89.99907,0,0,0,0.4931385,0.5767761,0.5479373,0,0,1.822924,2.913057,0,0.08363763,-0.08363763,4.182472,69.70773,0.06976193,0.602731,0.3945108,0,3.406195
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.2068376,0,0,0,0,0,0,0,0,0,0,0.2068376,0,0,0,0,1.915855,2.829419,0.2068376,0,0.2068376,4.378695,72.97811,0.06974816,0,0.1654701,0,3.036257
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.5519951,0.3360128,0.3360128,0,0,0,0.3360128,164.278,0,0,0,0.5519951,0.3536977,0.3360128,0,0,1.709018,3.015573,0.1982974,0,0.1982974,4.566817,76.11346,0.06973496,0.3696141,0.4415961,0,3.567568
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.6325328,1.156529,1.156529,0,0,0,1.156529,54.69233,0,0,0,0.6325328,1.217399,1.156529,0,0,1.51072,3.194041,0,0.5848666,-0.5848666,3.950313,65.83842,0.06973496,1.272182,0.5060263,0,3.826574
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.2932859,0.6483613,0.6483613,0,-1,0,0.6483613,45.23495,0,0,0,0.2932859,0.6824856,0.6483613,0,0,2.160572,2.609174,0,0.3891996,-0.3891996,3.540061,59.0009,0.06973496,0.7131974,0.2346287,0,2.90246
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.1884905,0.6299024,0.6299024,0,-1,0,0.6299024,29.92377,0,0.0000000000000001110223,0,0.1884905,0.6630551,0.6299024,0,0,2.593016,2.219975,0,0.4745646,-0.4745646,3.039826,50.66367,0.06973496,0.6928926,0.1507924,0,2.408465
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.2564883,0.7303876,0.7303876,0,-1,0,0.7303876,35.11674,0,0.0000000000000001110223,0,0.2564883,0.768829,0.7303876,0,0,3.12031,1.74541,0,0.5123407,-0.5123407,2.499771,41.66277,0.06973496,0.8034263,0.2051906,0,2.001898
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.07024196,0.5042715,0.5042715,0,-1,0,0.5042715,13.92939,0,0.0000000000000001110223,0,0.07024196,0.5308121,0.5042715,0,0,3.689578,1.233069,0,0.4605702,-0.4605702,2.014288,33.5714,0.06973496,0.5546986,0.05619357,0,1.303311
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.04075564,0.04075564,0,-1,0,0.04075564,0,0,0.000000000000000006938894,0,0,0.04290067,0.04075564,0,0,4.201322,0.772499,0,0.04290067,-0.04290067,1.969067,32.81771,0.06973496,0.04483121,0,0,0.772499
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,0.4229192,0.4229192,0,-1,0,0.4229192,0,0,0.00000000000000005551115,0,0,0.4451781,0.4229192,0,0,4.24899,0.7295983,0,0.4451781,-0.4451781,1.499808,24.99674,0.06973496,0.4652111,0,0,0.7295983
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.743632,0.2844202,0,0,0,1.499808,24.99674,0.06973496,0,0,0,0.2844202
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,0.3477884,0.2701992,0,-1,0,0.2701992,0,0,0.07758918,0.112368,0,0.2844202,0.2701992,0,0,4.743632,0.2844202,0,0.2844202,-0.2844202,1.200002,20,0.06973496,0.3825673,0,0,0.2844202
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,0.07520193,0,0,-1,0,0,0,0,0.07520193,0.08272213,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06973496,0.08272213,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,0.08746465,0,0,-1,0,0,0,0,0.08746465,0.09621111,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06973496,0.09621111,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,0.1038814,0,0,-1,0,0,0,0,0.1038814,0.1142696,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06973496,0.1142696,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,0.1330062,0,0,-1,0,0,0,0,0.1330062,0.1463068,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06973496,0.1463068,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.04105212,0,0,-1,0,0,0,0,0.04105212,0.04515734,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06973496,0.04515734,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,0.1376314,0,0,-1,0,0,0,0,0.1376314,0.1513945,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06973496,0.1513945,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,0.1919589,0,0,-1,0,0,0,0,0.1919589,0.2111548,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06973496,0.2111548,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06973496,0,0,0,0
