Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.2667748,0.02510738,0.02510738,0,0,0,0.02510738,1062.536,0,0,0,0.2667748,0.02642882,0.02510738,0,0,5.059654,0,0.240346,0,0.240346,1.428015,23.8002,0.06971896,0.02761812,0.2134199,0,0.2667748
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.5550139,1.040865,1.040865,0.425,0,0.172125,1.040865,53.32236,0.0000000000000001110223,0,0,0.5550139,0.6482791,0.6158652,0,0,4.819308,0.2163114,0,0.0932652,-0.0932652,1.329705,22.1617,0.06971896,1.144952,0.4440111,1.7,0.7713253
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.9652187,0.5480258,0.5480258,1.7,0,0.5202,0.5480258,176.1265,0,0,0,0.9652187,0,0,1.151974,1.094375,4.922936,0.1230462,2.059594,0,2.059594,3.283607,54.72668,0.06995051,0.6028284,0.772175,1.7,1.088265
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.553047,0.6191673,0.6191673,0,-1,0,0.6191673,250.8284,0,0,0,1.553047,0.6517551,0.6191673,0,0,2.863342,1.976681,0.9012923,0,0.9012923,4.138648,68.97733,0.06989052,0.681084,1.242438,0,3.529728
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.760587,0.8569469,0.8569469,0,0,0,0.8569469,205.4487,0,0,0,1.760587,0.9020494,0.8569469,0,0,1.96205,2.787844,0.8585373,0,0.8585373,4.953128,82.55197,0.06983348,0.9426416,1.408469,0,4.548431
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.423798,0,0,0,0,0,0,0,0.3202855,0,0,1.423798,0,0,0,0,1.103513,3.560528,1.103513,0,1.103513,6.000012,100,0.0697603,0,1.139038,0,4.984326
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.588663,0.400362,0.400362,0,0,0,0.400362,396.8066,1.167229,0,0,1.588663,0.4214337,0.400362,0,0,0,4.553689,0,0,0,6.000012,100,0.0697603,0.4403982,1.27093,0,6.142352
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.476142,0.02725515,0.02725515,0,0,0,0.02725515,5416.009,1.447452,0,0,1.476142,0.02868963,0.02725515,0,0,0,4.553689,0,0,0,6.000012,100,0.0697603,0.02998067,1.180913,0,6.02983
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,1.405996,0.2646349,0.2646349,0,-1,0,0.2646349,531.2966,1.127433,0,0,1.405996,0.278563,0.2646349,0,0,0,4.553689,0,0,0,6.000012,100,0.0697603,0.2910984,1.124797,0,5.959685
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,1.102159,0,0,0,-1,0,0,0,1.102159,0,0,1.102159,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0697603,0,0.8817269,0,5.655848
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.6720833,0.0939877,0.0939877,0,-1,0,0.0939877,715.0757,0.5731488,0,0,0.6720833,0.09893442,0.0939877,0,0,0,4.553689,0,0,0,6.000012,100,0.0697603,0.1033865,0.5376666,0,5.225772
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.3290924,0.3962728,0.3962728,0,-1,0,0.3962728,83.04694,0,0.00000000000000005551115,0,0.3290924,0.4171292,0.3962728,0,0,0,4.553689,0,0.08803683,-0.08803683,5.907213,98.45335,0.0697603,0.4359,0.2632739,0,4.882782
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,0.9415478,0.9415478,0,-1,0,0.9415478,0,0,0.0000000000000001110223,0,0,0.9911029,0.9415478,0,0,0.0978187,4.465652,0,0.9911029,-0.9911029,4.862499,81.04148,0.0697603,1.035703,0,0,4.465652
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,1.000921,1.000921,0,-1,0,1.000921,0,0,0.0000000000000002220446,0,0,1.053601,1.000921,0,0,1.199044,3.474549,0,1.053601,-1.053601,3.751905,62.53163,0.0697603,1.101013,0,0,3.474549
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,0.4764681,0.4764681,0,-1,0,0.4764681,0,0,0.0000000000000001110223,0,0,0.5015454,0.4764681,0,0,2.369712,2.420948,0,0.5015454,-0.5015454,3.22323,53.72039,0.0697603,0.5241149,0,0,2.420948
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,0.7245664,0.7245664,0,-1,0,0.7245664,0,0,0,0,0,0.7627015,0.7245664,0,0,2.926985,1.919402,0,0.7627015,-0.7627015,2.419272,40.32112,0.0697603,0.7970231,0,0,1.919402
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.06437909,0.06437909,0,-1,0,0.06437909,0,0,0.00000000000000001387779,0,0,0.06776746,0.06437909,0,0,3.774431,1.156701,0,0.06776746,-0.06776746,2.347839,39.13057,0.0697603,0.070817,0,0,1.156701
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,0.1824887,0.1824887,0,-1,0,0.1824887,0,0,0,0,0,0.1920933,0.1824887,0,0,3.849728,1.088933,0,0.1920933,-0.1920933,2.145355,35.75584,0.0697603,0.2007375,0,0,1.088933
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.0341813,0.0341813,0,-1,0,0.0341813,0,0,0.000000000000000006938894,0,0,0.03598031,0.0341813,0,0,4.063165,0.8968402,0,0.03598031,-0.03598031,2.107428,35.12373,0.0697603,0.03759943,0,0,0.8968402
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,0.1312785,0.1312785,0,-1,0,0.1312785,0,0,0,0,0,0.1381879,0.1312785,0,0,4.103144,0.8608598,0,0.1381879,-0.1381879,1.961766,32.69603,0.0697603,0.1444063,0,0,0.8608598
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.04817328,0.04817328,0,-1,0,0.04817328,0,0,0.000000000000000006938894,0,0,0.05070871,0.04817328,0,0,4.256686,0.722672,0,0.05070871,-0.05070871,1.908314,31.80517,0.0697603,0.05299061,0,0,0.722672
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,0.2263237,0.2263237,0,-1,0,0.2263237,0,0,0.00000000000000002775558,0,0,0.2382355,0.2263237,0,0,4.313028,0.6719632,0,0.2382355,-0.2382355,1.657192,27.6198,0.0697603,0.2489561,0,0,0.6719632
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,0.1244866,0.1244866,0,-1,0,0.1244866,0,0,0.00000000000000002775558,0,0,0.1310385,0.1244866,0,0,4.577734,0.4337278,0,0.1310385,-0.1310385,1.519065,25.3177,0.0697603,0.1369352,0,0,0.4337278
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,0.1110039,0.1110039,0,0,0,0.1110039,0,0,0,0,0,0.1168462,0.1110039,0,0,4.723333,0.3026893,0,0.1168462,-0.1168462,1.395898,23.26492,0.0697603,0.1221043,0,0,0.3026893
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.07509445,0.06316046,0.06316046,0,0,0,0.06316046,118.8947,0,0,0,0.07509445,0.0664847,0.06316046,0,0,4.853162,0.185843,0.008609758,0,0.008609758,1.404066,23.40105,0.06975973,0.06947651,0.06007556,0,0.2609375
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.4281598,0.4060881,0.4060881,1.7,0,0.5202,0.4060881,105.4352,0,0,0,0.4281598,0,0,1.293912,1.229216,4.844553,0.1935918,1.657376,0,1.657376,2.976391,49.60642,0.07001679,0.4466969,0.3425279,1.7,0.6217517
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.913065,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.913065,0,0,1.452632,1.38,3.187176,1.68523,2.293065,0,2.293065,5.151783,85.86289,0.0701598,0,0.7304519,1.7,2.598295
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.314108,0.1152544,0.1152544,0,-1,0,0.1152544,1140.181,0.2986761,0,0,1.314108,0.1213204,0.1152544,0,0,0.8941112,3.748989,0.8941112,0,0.8941112,6.000012,100,0.07010051,0.1267798,1.051286,0,5.063097
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.748198,0.4145719,0.4145719,0,0,0,0.4145719,421.6874,1.311806,0,0,1.748198,0.4363915,0.4145719,0,0,0,4.553689,0,0,0,6.000012,100,0.07010051,0.4560291,1.398558,0,6.301887
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.532088,0.05220375,0.05220375,0,0,0,0.05220375,2934.823,1.477136,0,0,1.532088,0.05495132,0.05220375,0,0,0,4.553689,0,0,0,6.000012,100,0.07010051,0.05742412,1.22567,0,6.085776
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,1.342129,0.04608624,0.04608624,0,0,0,0.04608624,2912.211,1.293617,0,0,1.342129,0.04851183,0.04608624,0,0,0,4.553689,0,0,0,6.000012,100,0.07010051,0.05069486,1.073703,0,5.895817
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.534882,0.4442796,0.4442796,0,0,0,0.4442796,345.4766,1.067219,0,0,1.534882,0.4676628,0.4442796,0,0,0,4.553689,0,0,0,6.000012,100,0.07010051,0.4887076,1.227906,0,6.088571
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.750164,0.8564817,0.8564817,0,-1,0,0.8564817,204.3434,0.8486043,0,0,1.750164,0.9015597,0.8564817,0,0,0,4.553689,0,0,0,6.000012,100,0.07010051,0.9421299,1.400131,0,6.303853
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,1.385258,0.6561921,0.6561921,0,-1,0,0.6561921,211.1056,0.6945299,0,0,1.385258,0.6907285,0.6561921,0,0,0,4.553689,0,0,0,6.000012,100,0.07010051,0.7218113,1.108207,0,5.938947
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.7836204,0.5294356,0.5294356,0,-1,0,0.5294356,148.0105,0.2263198,0,0,0.7836204,0.5573006,0.5294356,0,0,0,4.553689,0,0,0,6.000012,100,0.07010051,0.5823792,0.6268964,0,5.337309
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.3392077,0.5375184,0.5375184,0,-1,0,0.5375184,63.10625,0,0,0,0.3392077,0.5658088,0.5375184,0,0,0,4.553689,0,0.2266011,-0.2266011,5.761154,96.01904,0.07010051,0.5912702,0.2713662,0,4.892897
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,0.1970347,0.1970347,0,-1,0,0.1970347,0,0,0.00000000000000002775558,0,0,0.2074049,0.1970347,0,0,0.251779,4.327088,0,0.2074049,-0.2074049,5.54253,92.37531,0.07010051,0.2167381,0,0,4.327088
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,0.5659035,0.5659035,0,-1,0,0.5659035,0,0,0,0,0,0.5956879,0.5659035,0,0,0.4822289,4.119683,0,0.5956879,-0.5956879,4.914619,81.91016,0.07010051,0.6224939,0,0,4.119683
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,0.545247,0.545247,0,-1,0,0.545247,0,0,0,0,0,0.5739442,0.545247,0,0,1.144104,3.523995,0,0.5739442,-0.5739442,4.309629,71.827,0.07010051,0.5997717,0,0,3.523995
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,0.9851205,0.9851205,0,-1,0,0.9851205,0,0,0.0000000000000002220446,0,0,1.036969,0.9851205,0,0,1.78182,2.950051,0,1.036969,-1.036969,3.216568,53.60936,0.07010051,1.083633,0,0,2.950051
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.03743185,0.03743185,0,-1,0,0.03743185,0,0,0,0,0,0.03940195,0.03743185,0,0,2.934008,1.913082,0,0.03940195,-0.03940195,3.175034,52.91713,0.07010051,0.04117504,0,0,1.913082
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.04442864,0.04442864,0,-1,0,0.04442864,0,0,0.000000000000000006938894,0,0,0.04676699,0.04442864,0,0,2.977788,1.87368,0,0.04676699,-0.04676699,3.125738,52.09552,0.07010051,0.0488715,0,0,1.87368
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.04084597,0.04084597,0,-1,0,0.04084597,0,0,0,0,0,0.04299576,0.04084597,0,0,3.029751,1.826913,0,0.04299576,-0.04299576,3.080416,51.34017,0.07010051,0.04493057,0,0,1.826913
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,0.2275289,0.2275289,0,-1,0,0.2275289,0,0,0.00000000000000002775558,0,0,0.2395041,0.2275289,0,0,3.077524,1.783917,0,0.2395041,-0.2395041,2.827957,47.13251,0.07010051,0.2502818,0,0,1.783917
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.0517577,0.0517577,0,-1,0,0.0517577,0,0,0.000000000000000006938894,0,0,0.05448179,0.0517577,0,0,3.34364,1.544413,0,0.05448179,-0.05448179,2.770528,46.17537,0.07010051,0.05693347,0,0,1.544413
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.01825738,0.01825738,0,-1,0,0.01825738,0,0,0.000000000000000003469447,0,0,0.01921829,0.01825738,0,0,3.404175,1.489931,0,0.01921829,-0.01921829,2.75027,45.83774,0.07010051,0.02008311,0,0,1.489931
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.425529,1.470713,0,0,0,2.75027,45.83774,0.07010051,0,0,0,1.470713
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.03517827,0.03517827,0,0,0,0.03517827,0,0,0,0,0,0.03702976,0.03517827,0,0,3.425529,1.470713,0,0.03702976,-0.03702976,2.711237,45.18719,0.07010051,0.0386961,0,0,1.470713
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.2764296,0.05466387,0.05466387,0,0,0,0.05466387,505.6897,0,0,0,0.2764296,0.05754091,0.05466387,0,0,3.466673,1.433683,0.2188886,0,0.2188886,2.918893,48.64812,0.070086,0.06013025,0.2211436,0,1.710113
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.5108711,0,0,0,0,0,0,0,0,0,0,0.5108711,0,0,0,0,3.247784,1.630683,0.5108711,0,0.5108711,3.403548,56.72569,0.07005218,0,0.4086968,0,2.141554
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,1.083185,0,0,0,0,0,0,0,0,0,0,1.083185,0,0,0,0,2.736913,2.090467,1.083185,0,1.083185,4.431147,73.85231,0.06998058,0,0.8665478,0,3.173652
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.485676,0.1207238,0.1207238,0,-1,0,0.1207238,1230.64,0,0,0,1.485676,0.1270777,0.1207238,0,0,1.653729,3.065333,1.358598,0,1.358598,5.720027,95.33359,0.06989098,0.1327962,1.188541,0,4.551009
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.894397,0.1700845,0.1700845,0,0,0,0.1700845,1113.797,1.42023,0,0,1.894397,0.1790363,0.1700845,0,0,0.2951303,4.288072,0.2951303,0,0.2951303,6.000012,100,0.06987154,0.1870929,1.515517,0,6.182468
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.951346,1.001624,1.001624,0,0,0,1.001624,194.8183,0.8970051,0,0,1.951346,1.054341,1.001624,0,0,0,4.553689,0,0,0,6.000012,100,0.06987154,1.101786,1.561077,0,6.505034
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,2.027662,0,0,0,0,0,0,0,2.027662,0,0,2.027662,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06987154,0,1.62213,0,6.581351
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,2.037596,0.0448607,0.0448607,0,0,0,0.0448607,4542.05,1.990374,0,0,2.037596,0.04722179,0.0448607,0,0,0,4.553689,0,0,0,6.000012,100,0.06987154,0.04934677,1.630076,0,6.591284
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.647193,0.937287,0.937287,0,-1,0,0.937287,175.7406,0.6605756,0,0,1.647193,0.9866179,0.937287,0,0,0,4.553689,0,0,0,6.000012,100,0.06987154,1.031016,1.317755,0,6.200882
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,1.35601,0.05075347,0.05075347,0,-1,0,0.05075347,2671.759,1.302585,0,0,1.35601,0.05342471,0.05075347,0,0,0,4.553689,0,0,0,6.000012,100,0.06987154,0.05582882,1.084808,0,5.909699
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.9087075,0.5320096,0.5320096,0,-1,0,0.5320096,170.8066,0.3486974,0,0,0.9087075,0.5600101,0.5320096,0,0,0,4.553689,0,0,0,6.000012,100,0.06987154,0.5852106,0.726966,0,5.462397
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.3609461,0.1441879,0.1441879,0,-1,0,0.1441879,250.3304,0.2091694,0,0,0.3609461,0.1517767,0.1441879,0,0,0,4.553689,0,0,0,6.000012,100,0.06987154,0.1586066,0.2887569,0,4.914635
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06987154,0,0,0,4.553689
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06987154,0,0,0,4.553689
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,0.3697961,0.3697961,0,-1,0,0.3697961,0,0,0,0,0,0.389259,0.3697961,0,0,0,4.553689,0,0.389259,-0.389259,5.589697,93.16143,0.06987154,0.4067757,0,0,4.553689
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,0.658612,0.658612,0,-1,0,0.658612,0,0,0.0000000000000001110223,0,0,0.6932757,0.658612,0,0,0.43251,4.16443,0,0.6932757,-0.6932757,4.85892,80.98184,0.06987154,0.7244731,0,0,4.16443
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.03547695,0.03547695,0,-1,0,0.03547695,0,0,0.000000000000000006938894,0,0,0.03734415,0.03547695,0,0,1.202816,3.471154,0,0.03734415,-0.03734415,4.819556,80.32578,0.06987154,0.03902464,0,0,3.471154
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,0.1005958,0.1005958,0,-1,0,0.1005958,0,0,0.00000000000000001387779,0,0,0.1058903,0.1005958,0,0,1.24431,3.43381,0,0.1058903,-0.1058903,4.707938,78.46548,0.06987154,0.1106553,0,0,3.43381
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.361966,3.32792,0,0,0,4.707938,78.46548,0.06987154,0,0,0,3.32792
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,0.1027263,0.1027263,0,-1,0,0.1027263,0,0,0,0,0,0.1081329,0.1027263,0,0,1.361966,3.32792,0,0.1081329,-0.1081329,4.593956,76.56577,0.06987154,0.1129989,0,0,3.32792
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.06726005,0.06726005,0,-1,0,0.06726005,0,0,0.00000000000000001387779,0,0,0.07080005,0.06726005,0,0,1.482113,3.219787,0,0.07080005,-0.07080005,4.519326,75.32195,0.06987154,0.07398605,0,0,3.219787
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,0.3004679,0.3004679,0,-1,0,0.3004679,0,0,0.00000000000000005551115,0,0,0.316282,0.3004679,0,0,1.56078,3.148987,0,0.316282,-0.316282,4.185935,69.76545,0.06987154,0.3305147,0,0,3.148987
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,0.3179481,0.3179481,0,-1,0,0.3179481,0,0,0,0,0,0.3346822,0.3179481,0,0,1.912205,2.832705,0,0.3346822,-0.3346822,3.833149,63.8857,0.06987154,0.3497429,0,0,2.832705
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.04857918,0.04857918,0,0,0,0.04857918,0,0,0,0,0,0.05113598,0.04857918,0,0,2.284074,2.498023,0,0.05113598,-0.05113598,3.779247,62.98733,0.06987154,0.0534371,0,0,2.498023
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2398172,0.1203991,0.1203991,0,0,0,0.1203991,199.1852,0,0,0,0.2398172,0.1267359,0.1203991,0,0,2.340892,2.446887,0.1130813,0,0.1130813,3.886526,64.7753,0.0698641,0.132439,0.1918537,0,2.686704
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.4320606,0.5330296,0.5330296,0,0,0,0.5330296,81.05752,0,0,0,0.4320606,0.5610838,0.5330296,0,0,2.22781,2.54866,0,0.1290233,-0.1290233,3.750523,62.50859,0.0698641,0.5863326,0.3456484,0,2.98072
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.7426465,0,0,0,0,0,0,0,0,0,0,0.7426465,0,0,0,0,2.371169,2.419636,0.7426465,0,0.7426465,4.45506,74.25084,0.06981526,0,0.5941172,0,3.162283
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.288049,0.4254194,0.4254194,0,-1,0,0.4254194,302.7715,0,0,0,1.288049,0.4478099,0.4254194,0,0,1.628523,3.088018,0.8402387,0,0.8402387,5.25218,87.53616,0.06976008,0.4679614,1.030439,0,4.376067
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.631342,0.04361458,0.04361458,0,0,0,0.04361458,3740.359,0.7971475,0,0,1.631342,0.04591008,0.04361458,0,0,0.7882842,3.844233,0.7882842,0,0.7882842,6.000012,100,0.06970838,0.04797604,1.305073,0,5.475575
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,1.300847,0.02165634,0.02165634,0,0,0,0.02165634,6006.77,1.278051,0,0,1.300847,0.02279615,0.02165634,0,0,0,4.553689,0,0,0,6.000012,100,0.06970838,0.02382198,1.040677,0,5.854536
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.98441,0.02363539,0.02363539,0,0,0,0.02363539,8395.924,1.95953,0,0,1.98441,0.02487936,0.02363539,0,0,0,4.553689,0,0,0,6.000012,100,0.06970838,0.02599893,1.587528,0,6.538098
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.613388,0,0,0,0,0,0,0,1.613388,0,0,1.613388,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06970838,0,1.29071,0,6.167077
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.655597,0.7047939,0.7047939,0,-1,0,0.7047939,234.9051,0.9137084,0,0,1.655597,0.7418883,0.7047939,0,0,0,4.553689,0,0,0,6.000012,100,0.06970838,0.7752733,1.324477,0,6.209286
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,1.258543,0.7608592,0.7608592,0,-1,0,0.7608592,165.4108,0.4576389,0,0,1.258543,0.8009044,0.7608592,0,0,0,4.553689,0,0,0,6.000012,100,0.06970838,0.8369451,1.006835,0,5.812232
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.801456,0.1836795,0.1836795,0,-1,0,0.1836795,436.334,0.6081091,0,0,0.801456,0.1933468,0.1836795,0,0,0,4.553689,0,0,0,6.000012,100,0.06970838,0.2020474,0.6411648,0,5.355145
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1805068,0.7212842,0.7212842,0,-1,0,0.7212842,25.02575,0,0.0000000000000001110223,0,0.1805068,0.7592465,0.7212842,0,0,0,4.553689,0,0.5787397,-0.5787397,5.389967,89.8326,0.06970838,0.7934126,0.1444054,0,4.734196
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,0.4947553,0.4947553,0,-1,0,0.4947553,0,0,0.00000000000000005551115,0,0,0.520795,0.4947553,0,0,0.6430441,3.974949,0,0.520795,-0.520795,4.841001,80.68318,0.06970838,0.5442308,0,0,3.974949
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,0.6404846,0.6404846,0,-1,0,0.6404846,0,0,0.0000000000000001110223,0,0,0.6741943,0.6404846,0,0,1.221705,3.454154,0,0.6741943,-0.6741943,4.130337,68.83882,0.06970838,0.7045331,0,0,3.454154
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,0.4568532,0.4568532,0,-1,0,0.4568532,0,0,0.00000000000000005551115,0,0,0.4808981,0.4568532,0,0,1.97081,2.77996,0,0.4808981,-0.4808981,3.623426,60.39032,0.06970838,0.5025385,0,0,2.77996
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,0.9923482,0.9923482,0,-1,0,0.9923482,0,0,0.0000000000000001110223,0,0,1.044577,0.9923482,0,0,2.505141,2.299062,0,1.044577,-1.044577,2.522345,42.03901,0.06970838,1.091583,0,0,2.299062
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.05945468,0.05945468,0,-1,0,0.05945468,0,0,0.000000000000000006938894,0,0,0.06258387,0.05945468,0,0,3.665782,1.254485,0,0.06258387,-0.06258387,2.456376,40.93952,0.06970838,0.06540015,0,0,1.254485
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.006156385,0.006156385,0,-1,0,0.006156385,0,0,0.0000000000000000008673617,0,0,0.006480406,0.006156385,0,0,3.73532,1.191901,0,0.006480406,-0.006480406,2.449545,40.82567,0.06970838,0.006772024,0,0,1.191901
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,0.143465,0.143465,0,-1,0,0.143465,0,0,0,0,0,0.1510157,0.143465,0,0,3.742521,1.18542,0,0.1510157,-0.1510157,2.290361,38.1726,0.06970838,0.1578115,0,0,1.18542
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,0.09104059,0.09104059,0,-1,0,0.09104059,0,0,0.00000000000000001387779,0,0,0.0958322,0.09104059,0,0,3.910316,1.034405,0,0.0958322,-0.0958322,2.189345,36.48901,0.06970838,0.1001447,0,0,1.034405
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,0.09903234,0.09903234,0,-1,0,0.09903234,0,0,0.00000000000000001387779,0,0,0.1042446,0.09903234,0,0,4.016796,0.9385725,0,0.1042446,-0.1042446,2.079461,34.65762,0.06970838,0.1089356,0,0,0.9385725
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,0.1159421,0.1159421,0,-1,0,0.1159421,0,0,0.00000000000000001387779,0,0,0.1220443,0.1159421,0,0,4.132623,0.8343279,0,0.1220443,-0.1220443,1.950815,32.51352,0.06970838,0.1275363,0,0,0.8343279
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,0.1612929,0.1612929,0,-1,0,0.1612929,0,0,0,0,0,0.169782,0.1612929,0,0,4.268228,0.7122836,0,0.169782,-0.169782,1.771849,29.53076,0.06970838,0.1774222,0,0,0.7122836
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.456875,0.5425016,0,0,0,1.771849,29.53076,0.06970838,0,0,0,0.5425016
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2640347,0.02083075,0.02083075,0,0,0,0.02083075,1267.524,0,0,0,0.2640347,0.0219271,0.02083075,0,0,4.456875,0.5425016,0.2421076,0,0.2421076,2.001533,33.35881,0.06969253,0.02291382,0.2112277,0,0.8065363
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.4054044,0.3435625,0.3435625,0,0,0,0.3435625,118.0002,0,0,0,0.4054044,0.3616447,0.3435625,0,0,4.214767,0.7603984,0.04375973,0,0.04375973,2.043047,34.05071,0.06968966,0.3779187,0.3243235,0,1.165803
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.4020333,0.6318711,0.6318711,0,0,0,0.6318711,63.62584,0,0,0,0.4020333,0.6651275,0.6318711,0,0,4.171008,0.7997822,0,0.2630942,-0.2630942,1.765721,29.42863,0.06968966,0.6950582,0.3216267,0,1.201815
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.703633,0.1144843,0.1144843,0,-1,0,0.1144843,614.6111,0,0,0,0.703633,0.1205097,0.1144843,0,0,4.463335,0.536688,0.5831232,0,0.5831232,2.318921,38.6486,0.06965149,0.1259327,0.5629064,0,1.240321
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,1.177671,0.02412935,0.02412935,0,0,0,0.02412935,4880.659,0,0,0,1.177671,0.02539931,0.02412935,0,0,3.880211,1.061499,1.152272,0,1.152272,3.412062,56.86758,0.0695762,0.02654228,0.942137,0,2.23917
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.7839945,0.3522793,0.3522793,0,0,0,0.3522793,222.5491,0,0,0,0.7839945,0.3708204,0.3522793,0,0,2.727939,2.098544,0.4131742,0,0.4131742,3.804033,63.40042,0.06954924,0.3875073,0.6271956,0,2.882538
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,1.279578,0.2574316,0.2574316,0,0,0,0.2574316,497.0555,0,0,0,1.279578,0.2709807,0.2574316,0,0,2.314765,2.4704,1.008597,0,1.008597,4.760872,79.34772,0.06948351,0.2831748,1.023662,0,3.749978
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,1.256894,0.6627276,0.6627276,0,0,0,0.6627276,189.6547,0,0,0,1.256894,0.697608,0.6627276,0,0,1.306168,3.378138,0.5592858,0,0.5592858,5.291458,88.19078,0.06944712,0.7290003,1.005515,0,4.635032
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.591701,0.04608974,0.04608974,0,-1,0,0.04608974,3453.482,0.7963033,0,0,1.591701,0.04851551,0.04608974,0,0,0.746882,3.881495,0.746882,0,0.746882,6.000012,100,0.06939858,0.05069871,1.273361,0,5.473196
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.8670514,0.4759951,0.4759951,0,-1,0,0.4759951,182.1555,0.3660039,0,0,0.8670514,0.5010474,0.4759951,0,0,0,4.553689,0,0,0,6.000012,100,0.06939858,0.5235946,0.6936411,0,5.42074
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.5316274,0.08715656,0.08715656,0,-1,0,0.08715656,609.9684,0.4398837,0,0,0.5316274,0.09174374,0.08715656,0,0,0,4.553689,0,0,0,6.000012,100,0.06939858,0.09587222,0.4253019,0,5.085316
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.3606512,0,0,0,-1,0,0,0,0.3606512,0,0,0.3606512,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06939858,0,0.288521,0,4.91434
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,0.8868172,0.8868172,0,-1,0,0.8868172,0,0,0.0000000000000001110223,0,0,0.9334918,0.8868172,0,0,0,4.553689,0,0.9334918,-0.9334918,5.016025,83.60026,0.06939858,0.9754989,0,0,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,0.8186087,0.8186087,0,-1,0,0.8186087,0,0,0.0000000000000001110223,0,0,0.8616934,0.8186087,0,0,1.037213,3.620197,0,0.8616934,-0.8616934,4.107721,68.46188,0.06939858,0.9004696,0,0,3.620197
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,0.7017432,0.7017432,0,-1,0,0.7017432,0,0,0,0,0,0.738677,0.7017432,0,0,1.99465,2.758504,0,0.738677,-0.738677,3.329087,55.48467,0.06939858,0.7719175,0,0,2.758504
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,0.08531725,0.08531725,0,-1,0,0.08531725,0,0,0.00000000000000001387779,0,0,0.08980762,0.08531725,0,0,2.815403,2.019827,0,0.08980762,-0.08980762,3.234421,53.90691,0.06939858,0.09384897,0,0,2.019827
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.06613569,0.06613569,0,-1,0,0.06613569,0,0,0.00000000000000001387779,0,0,0.06961652,0.06613569,0,0,2.915189,1.930019,0,0.06961652,-0.06961652,3.161039,52.68388,0.06939858,0.07274926,0,0,1.930019
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.99254,1.860403,0,0,0,3.161039,52.68388,0.06939858,0,0,0,1.860403
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.06056693,0.06056693,0,-1,0,0.06056693,0,0,0.00000000000000001387779,0,0,0.06375466,0.06056693,0,0,2.99254,1.860403,0,0.06375466,-0.06375466,3.093836,51.56382,0.06939858,0.06662362,0,0,1.860403
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,0.1076686,0.1076686,0,-1,0,0.1076686,0,0,0.00000000000000001387779,0,0,0.1133354,0.1076686,0,0,3.063379,1.796648,0,0.1133354,-0.1133354,2.97437,49.57273,0.06939858,0.1184355,0,0,1.796648
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.189307,1.683313,0,0,0,2.97437,49.57273,0.06939858,0,0,0,1.683313
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.189307,1.683313,0,0,0,2.97437,49.57273,0.06939858,0,0,0,1.683313
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.05615613,0.05615613,0,-1,0,0.05615613,0,0,0.000000000000000006938894,0,0,0.05911172,0.05615613,0,0,3.189307,1.683313,0,0.05911172,-0.05911172,2.91206,48.53424,0.06939858,0.06177175,0,0,1.683313
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,0.2144715,0.2144715,0,0,0,0.2144715,0,0,0.00000000000000002775558,0,0,0.2257595,0.2144715,0,0,3.254987,1.624201,0,0.2257595,-0.2257595,2.674089,44.56806,0.06939858,0.2359187,0,0,1.624201
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2235551,0.133184,0.133184,0,0,0,0.133184,167.8544,0,0,0,0.2235551,0.1401936,0.133184,0,0,3.505831,1.398441,0.08336151,0,0.08336151,2.753173,45.88612,0.06939317,0.1465024,0.1788441,0,1.621997
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3465196,0.4005236,0.4005236,0,0,0,0.4005236,86.51663,0,0,0,0.3465196,0.4216038,0.4005236,0,0,3.422469,1.473467,0,0.07508426,-0.07508426,2.674027,44.56703,0.06939317,0.440576,0.2772156,0,1.819986
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.6207302,0.5393105,0.5393105,0,0,0,0.5393105,115.097,0,0,0,0.6207302,0.5676953,0.5393105,0,0,3.505896,1.398382,0.05303498,0,0.05303498,2.72434,45.40558,0.06938973,0.5932416,0.4965842,0,2.019113
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.8131388,0.4573038,0.4573038,0,-1,0,0.4573038,177.8115,0,0,0,0.8131388,0.4813724,0.4573038,0,0,3.452861,1.446114,0.3317664,0,0.3317664,3.039082,50.65126,0.06936819,0.5030342,0.6505111,0,2.259253
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.580441,1.090598,1.090598,0,0,0,1.090598,144.915,0,0,0,1.580441,1.147998,1.090598,0,0,3.121095,1.744704,0.4324427,0,0.4324427,3.449333,57.48877,0.06934015,1.199658,1.264353,0,3.325145
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.830934,0.8828503,0.8828503,0,0,0,0.8828503,207.3889,0,0,0,1.830934,0.9293162,0.8828503,0,0,2.688652,2.133902,0.9016175,0,0.9016175,4.304682,71.74456,0.06928174,0.9711354,1.464747,0,3.964836
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.995216,0.8528715,0.8528715,0,0,0,0.8528715,233.941,0,0,0,1.995216,0.8977594,0.8528715,0,0,1.787035,2.945358,1.097457,0,1.097457,5.345821,89.09684,0.06921078,0.9381586,1.596173,0,4.940574
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.929096,0.3622763,0.3622763,0,0,0,0.3622763,532.4932,0.858175,0,0,1.929096,0.3813434,0.3622763,0,0,0.6895779,3.933069,0.6895779,0,0.6895779,6.000012,100,0.06916627,0.3985039,1.543277,0,5.862165
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,1.099297,0.07891533,0.07891533,0,-1,0,0.07891533,1393.008,1.016228,0,0,1.099297,0.08306877,0.07891533,0,0,0,4.553689,0,0,0,6.000012,100,0.06916627,0.08680686,0.8794372,0,5.652986
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,1.017921,0.7166792,0.7166792,0,-1,0,0.7166792,142.0331,0.2635221,0,0,1.017921,0.7543992,0.7166792,0,0,0,4.553689,0,0,0,6.000012,100,0.06916627,0.7883472,0.8143371,0,5.57161
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.7173885,0.2732703,0.2732703,0,-1,0,0.2732703,262.5197,0.4297355,0,0,0.7173885,0.287653,0.2732703,0,0,0,4.553689,0,0,0,6.000012,100,0.06916627,0.3005974,0.5739108,0,5.271078
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.2489016,0.5806943,0.5806943,0,-1,0,0.5806943,42.86276,0,0,0,0.2489016,0.6112571,0.5806943,0,0,0,4.553689,0,0.3623555,-0.3623555,5.618056,93.63408,0.06916627,0.6387637,0.1991213,0,4.80259
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,0.8922222,0.8922222,0,-1,0,0.8922222,0,0,0.0000000000000001110223,0,0,0.9391813,0.8922222,0,0,0.4026172,4.191333,0,0.9391813,-0.9391813,4.628072,77.13438,0.06916627,0.9814444,0,0,4.191333
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,0.1960257,0.1960257,0,-1,0,0.1960257,0,0,0.00000000000000002775558,0,0,0.2063429,0.1960257,0,0,1.446152,3.252152,0,0.2063429,-0.2063429,4.410567,73.50931,0.06916627,0.2156283,0,0,3.252152
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,0.6041207,0.6041207,0,-1,0,0.6041207,0,0,0,0,0,0.6359165,0.6041207,0,0,1.675422,3.045809,0,0.6359165,-0.6359165,3.740252,62.33741,0.06916627,0.6645328,0,0,3.045809
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,0.288801,0.288801,0,-1,0,0.288801,0,0,0.00000000000000005551115,0,0,0.3040011,0.288801,0,0,2.381996,2.409893,0,0.3040011,-0.3040011,3.419807,56.99667,0.06916627,0.3176811,0,0,2.409893
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,0.1473828,0.1473828,0,-1,0,0.1473828,0,0,0,0,0,0.1551398,0.1473828,0,0,2.719775,2.105892,0,0.1551398,-0.1551398,3.256275,54.27115,0.06916627,0.162121,0,0,2.105892
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.05187926,0.05187926,0,-1,0,0.05187926,0,0,0,0,0,0.05460975,0.05187926,0,0,2.892152,1.950752,0,0.05460975,-0.05460975,3.198712,53.31176,0.06916627,0.05706719,0,0,1.950752
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,0.1020093,0.1020093,0,-1,0,0.1020093,0,0,0,0,0,0.1073782,0.1020093,0,0,2.95283,1.896142,0,0.1073782,-0.1073782,3.085525,51.42532,0.06916627,0.1122102,0,0,1.896142
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,0.07531265,0.07531265,0,-1,0,0.07531265,0,0,0.00000000000000001387779,0,0,0.07927648,0.07531265,0,0,3.072139,1.788764,0,0.07927648,-0.07927648,3.001961,50.03257,0.06916627,0.08284391,0,0,1.788764
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.160224,1.709487,0,0,0,3.001961,50.03257,0.06916627,0,0,0,1.709487
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,0.07166507,0.07166507,0,-1,0,0.07166507,0,0,0,0,0,0.07543692,0.07166507,0,0,3.160224,1.709487,0,0.07543692,-0.07543692,2.922443,48.70729,0.06916627,0.07883158,0,0,1.709487
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.244043,1.634051,0,0,0,2.922443,48.70729,0.06916627,0,0,0,1.634051
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.05622627,0.05622627,0,0,0,0.05622627,0,0,0.000000000000000006938894,0,0,0.05918555,0.05622627,0,0,3.244043,1.634051,0,0.05918555,-0.05918555,2.860056,47.6675,0.06916627,0.0618489,0,0,1.634051
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03636146,0.06762477,0.06762477,0,0,0,0.06762477,53.76944,0,0,0,0.03636146,0.07118397,0.06762477,0,0,3.309804,1.574865,0,0.03482251,-0.03482251,2.82335,47.05574,0.06916627,0.07438725,0.02908917,0,1.611226
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2398208,0.1820232,0.1820232,0,0,0,0.1820232,131.7529,0,0,0,0.2398208,0.1916034,0.1820232,0,0,3.348496,1.540043,0.04821743,0,0.04821743,2.869093,47.81812,0.06916316,0.2002256,0.1918567,0,1.779863
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4590631,0.5871629,0.5871629,0,0,0,0.5871629,78.18327,0,0,0,0.4590631,0.6180663,0.5871629,0,0,3.300279,1.583438,0,0.1590031,-0.1590031,2.701489,45.02472,0.06916316,0.6458792,0.3672505,0,2.042501
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.8919736,0.3527793,0.3527793,0,-1,0,0.3527793,252.8418,0,0,0,0.8919736,0.3713467,0.3527793,0,0,3.476949,1.424435,0.5206269,0,0.5206269,3.195399,53.25654,0.06912959,0.3880572,0.7135788,0,2.316409
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.584422,0.3527966,0.3527966,0,0,0,0.3527966,449.1034,0,0,0,1.584422,0.3713649,0.3527966,0,0,2.956322,1.892999,1.213057,0,1.213057,4.346205,72.43661,0.06905151,0.3880763,1.267537,0,3.477421
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.949922,0.1585327,0.1585327,0,0,0,0.1585327,1229.981,0.0397801,0,0,1.949922,0.1668765,0.1585327,0,0,1.743265,2.98475,1.743265,0,1.743265,6.000012,100,0.06893961,0.1743859,1.559937,0,4.934672
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,1.324013,0.1142377,0.1142377,0,0,0,0.1142377,1158.999,1.203763,0,0,1.324013,0.1202502,0.1142377,0,0,0,4.553689,0,0,0,6.000012,100,0.06893961,0.1256614,1.059211,0,5.877702
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.9903041,0.316378,0.316378,0,0,0,0.316378,313.013,0.6572746,0,0,0.9903041,0.3330294,0.316378,0,0,0,4.553689,0,0,0,6.000012,100,0.06893961,0.3480158,0.7922432,0,5.543993
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,1.181323,0,0,0,-1,0,0,0,1.181323,0,0,1.181323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06893961,0,0.9450583,0,5.735012
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.9734786,0.6215416,0.6215416,0,-1,0,0.6215416,156.6232,0.3192242,0,0,0.9734786,0.6542543,0.6215416,0,0,0,4.553689,0,0,0,6.000012,100,0.06893961,0.6836957,0.7787828,0,5.527167
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.5572766,0.7436126,0.7436126,0,-1,0,0.7436126,74.9418,0,0,0,0.5572766,0.7827501,0.7436126,0,0,0,4.553689,0,0.2254735,-0.2254735,5.762342,96.03884,0.06893961,0.8179739,0.4458213,0,5.110966
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1433731,0.1770629,0.1770629,0,-1,0,0.1770629,80.97299,0,0,0,0.1433731,0.186382,0.1770629,0,0,0.2505261,4.328216,0,0.04300887,-0.04300887,5.717007,95.28326,0.06893961,0.1947692,0.1146985,0,4.471589
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,0.4141882,0.4141882,0,-1,0,0.4141882,0,0,0.00000000000000005551115,0,0,0.4359876,0.4141882,0,0,0.2983137,4.285207,0,0.4359876,-0.4359876,5.257435,87.62375,0.06893961,0.4556071,0,0,4.285207
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,0.4994067,0.4994067,0,-1,0,0.4994067,0,0,0.00000000000000005551115,0,0,0.5256913,0.4994067,0,0,0.7827444,3.849219,0,0.5256913,-0.5256913,4.703308,78.38831,0.06893961,0.5493474,0,0,3.849219
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,1.025311,1.025311,0,-1,0,1.025311,0,0,0,0,0,1.079275,1.025311,0,0,1.366846,3.323528,0,1.079275,-1.079275,3.565652,59.42742,0.06893961,1.127843,0,0,3.323528
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,0.5716482,0.5716482,0,-1,0,0.5716482,0,0,0.0000000000000001110223,0,0,0.6017349,0.5716482,0,0,2.566041,2.244252,0,0.6017349,-0.6017349,2.931368,48.85604,0.06893961,0.628813,0,0,2.244252
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,0.1577534,0.1577534,0,-1,0,0.1577534,0,0,0.00000000000000002775558,0,0,0.1660562,0.1577534,0,0,3.234635,1.642518,0,0.1660562,-0.1660562,2.75633,45.93873,0.06893961,0.1735287,0,0,1.642518
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.04008497,0.04008497,0,-1,0,0.04008497,0,0,0.000000000000000006938894,0,0,0.04219471,0.04008497,0,0,3.419142,1.476461,0,0.04219471,-0.04219471,2.711852,45.19745,0.06893961,0.04409347,0,0,1.476461
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.466025,1.434267,0,0,0,2.711852,45.19745,0.06893961,0,0,0,1.434267
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.466025,1.434267,0,0,0,2.711852,45.19745,0.06893961,0,0,0,1.434267
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.06677864,0.06677864,0,-1,0,0.06677864,0,0,0,0,0,0.0702933,0.06677864,0,0,3.466025,1.434267,0,0.0702933,-0.0702933,2.637757,43.96252,0.06893961,0.0734565,0,0,1.434267
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.06431261,0.06431261,0,-1,0,0.06431261,0,0,0,0,0,0.06769749,0.06431261,0,0,3.544128,1.363973,0,0.06769749,-0.06769749,2.566397,42.7732,0.06893961,0.07074387,0,0,1.363973
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.06619944,0.06619944,0,-1,0,0.06619944,0,0,0.00000000000000001387779,0,0,0.06968361,0.06619944,0,0,3.619348,1.296276,0,0.06968361,-0.06968361,2.492944,41.54899,0.06893961,0.07281937,0,0,1.296276
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,0.1042669,0.1042669,0,0,0,0.1042669,0,0,0.00000000000000001387779,0,0,0.1097547,0.1042669,0,0,3.696774,1.226592,0,0.1097547,-0.1097547,2.377253,39.6208,0.06893961,0.1146936,0,0,1.226592
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.04979978,0,0,0,0,0,0,0,0,0,0,0.04979978,0,0,0,0,3.818724,1.116838,0.04979978,0,0.04979978,2.424497,40.4082,0.06893642,0,0.03983982,0,1.166637
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2191851,0.1837417,0.1837417,0,0,0,0.1837417,119.2898,0,0,0,0.2191851,0.1934123,0.1837417,0,0,3.768924,1.161657,0.02577273,0,0.02577273,2.448947,40.8157,0.06893477,0.2021159,0.1753481,0,1.380843
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5706937,0.1610279,0.1610279,0,0,0,0.1610279,354.4067,0,0,0,0.5706937,0.169503,0.1610279,0,0,3.743151,1.184853,0.4011906,0,0.4011906,2.82955,47.15907,0.06890907,0.1771307,0.4565549,0,1.755547
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.3378724,0.4031976,0.4031976,0,-1,0,0.4031976,83.79823,0,0.00000000000000005551115,0,0.3378724,0.4244185,0.4031976,0,0,3.34196,1.545924,0,0.08654606,-0.08654606,2.738322,45.63861,0.06890907,0.4435173,0.2702979,0,1.883797
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2542473,0.1357753,0.1357753,0,0,0,0.1357753,187.2559,0,0,0,0.2542473,0.1429214,0.1357753,0,0,3.438123,1.459378,0.1113259,0,0.1113259,2.843935,47.39883,0.06890194,0.1493528,0.2033978,0,1.713626
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.2268758,1.022973,1.022973,0,0,0,1.022973,22.17807,0,0,0,0.2268758,1.076814,1.022973,0,0,3.326797,1.559572,0,0.8499384,-0.8499384,1.948022,32.46696,0.06890194,1.125271,0.1815006,0,1.786448
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.4188859,0.1893853,0.1893853,0,0,0,0.1893853,221.1819,0,0,0,0.4188859,0.1993529,0.1893853,0,0,4.271173,0.7096334,0.2195329,0,0.2195329,2.156289,35.93808,0.06888789,0.2083238,0.3351087,0,1.128519
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.8144453,0.4603077,0.4603077,0,0,0,0.4603077,176.935,0,0,0,0.8144453,0.4845344,0.4603077,0,0,4.05164,0.907213,0.3299109,0,0.3299109,2.46927,41.15442,0.06886679,0.5063384,0.6515563,0,1.721658
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.3133847,0.0995317,0.0995317,0,-1,0,0.0995317,314.8593,0,0,0,0.3133847,0.1047702,0.0995317,0,0,3.721729,1.204133,0.2086146,0,0.2086146,2.667179,44.4529,0.06885345,0.1094849,0.2507078,0,1.517518
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.05040294,0.07692925,0.07692925,0,-1,0,0.07692925,65.51857,0,0.00000000000000001387779,0,0.05040294,0.08097816,0.07692925,0,0,3.513114,1.391886,0,0.03057521,-0.03057521,2.63495,43.91574,0.06885345,0.08462217,0.04032236,0,1.442289
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.02040776,0.6124505,0.6124505,0,-1,0,0.6124505,3.332148,0,0,0,0.02040776,0.6446847,0.6124505,0,0,3.547087,1.361311,0,0.624277,-0.624277,1.976904,32.94834,0.06885345,0.6736956,0.01632621,0,1.381719
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.06730751,0,0,0,-1,0,0,0,0,0,0,0.06730751,0,0,0,0,4.240728,0.7370337,0.06730751,0,0.06730751,2.040758,34.01256,0.06884915,0,0.05384601,0,0.8043413
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,1.653216,0.75773,0,-1,0,0.75773,0,0,0.8954864,1.060808,0,0.7976105,0.75773,0,0,4.17342,0.7976105,0,0.7976105,-0.7976105,1.200002,20,0.06884915,1.818538,0,0,0.7976105
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.0626267,0,0,-1,0,0,0,0,0.0626267,0.06888937,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06884915,0.06888937,0,0,0
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.01231518,0,0,-1,0,0,0,0,0.01231518,0.01354669,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06884915,0.01354669,0,0,0
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,0.2943279,0,0,-1,0,0,0,0,0.2943279,0.3237607,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06884915,0.3237607,0,0,0
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,0.2020827,0,0,-1,0,0,0,0,0.2020827,0.222291,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06884915,0.222291,0,0,0
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,0.2671557,0,0,-1,0,0,0,0,0.2671557,0.2938713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06884915,0.2938713,0,0,0
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06884915,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,0.112663,0,0,-1,0,0,0,0,0.112663,0.1239293,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06884915,0.1239293,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.04750443,0,0,-1,0,0,0,0,0.04750443,0.05225487,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06884915,0.05225487,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.001174953,0,0,-1,0,0,0,0,0.001174953,0.001292448,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06884915,0.001292448,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,0.08480319,0,0,-1,0,0,0,0,0.08480319,0.09328352,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06884915,0.09328352,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.05146841,0.05146841,1.5041,0,0.4667193,0.05146841,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.06906455,0.05661525,0,1.7,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08928941,0.1604284,0.1604284,1.61306,0,0.4964654,0.1604284,55.65684,0.0000000000000002220446,0,0,0.08928941,0,0,1.452632,1.38,3.679654,1.242,1.469289,0,1.469289,3.903076,65.05113,0.06930427,0.1764713,0.07143153,1.7,1.331289
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2935284,0.462549,0.462549,1.7,0,0.5202,0.462549,63.45889,0,0,0,0.2935284,0,0,1.237451,1.175578,2.210365,2.56436,1.469107,0,1.469107,5.296793,88.2797,0.06956775,0.5088039,0.2348228,1.7,2.857889
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.7225238,0,0,0,0,0,0,0,0,0,0,0.7225238,0,0,0,0,0.7412581,3.886557,0.7225238,0,0.7225238,5.982239,99.70379,0.0695213,0,0.578019,0,4.60908
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.7593478,0.689258,0.689258,0,-1,0,0.689258,110.1689,0.01507873,0,0,0.7593478,0.7255347,0.689258,0,0,0.0187343,4.536828,0.0187343,0,0.0187343,6.000012,100,0.06952009,0.7581838,0.6074782,0,5.296176
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,1.076882,0.1474547,0.1474547,0,0,0,0.1474547,730.3142,0.9216669,0,0,1.076882,0.1552154,0.1474547,0,0,0,4.553689,0,0,0,6.000012,100,0.06952009,0.1622001,0.8615059,0,5.630571
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,1.265384,0.91797,0.91797,0,0,0,0.91797,137.8459,0.2990994,0,0,1.265384,0.9662842,0.91797,0,0,0,4.553689,0,0,0,6.000012,100,0.06952009,1.009767,1.012307,0,5.819073
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,1.016711,0.7012108,0.7012108,0,0,0,0.7012108,144.9936,0.2785943,0,0,1.016711,0.7381166,0.7012108,0,0,0,4.553689,0,0,0,6.000012,100,0.06952009,0.7713318,0.8133687,0,5.5704
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.7917617,0.2057227,0.2057227,0,0,0,0.2057227,384.8683,0.5752115,0,0,0.7917617,0.2165502,0.2057227,0,0,0,4.553689,0,0,0,6.000012,100,0.06952009,0.226295,0.6334094,0,5.34545
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.3716335,0.3465187,0.3465187,0,-1,0,0.3465187,107.2478,0.006877041,0,0,0.3716335,0.3647565,0.3465187,0,0,0,4.553689,0,0,0,6.000012,100,0.06952009,0.3811705,0.2973068,0,4.925323
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.3310506,0.8663819,0.8663819,0,-1,0,0.8663819,38.2107,0,0,0,0.3310506,0.9119809,0.8663819,0,0,0,4.553689,0,0.5809304,-0.5809304,5.387658,89.79411,0.06952009,0.9530201,0.2648405,0,4.884739
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.3804788,0.2474549,0.2474549,0,-1,0,0.2474549,153.7568,0,0,0,0.3804788,0.2604789,0.2474549,0,0,0.6454781,3.972759,0.12,0,0.12,5.5015,91.69147,0.06951239,0.2722004,0.3043831,0,4.353238
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1649103,0.6677338,0.6677338,0,-1,0,0.6677338,24.69701,0,0.0000000000000001110223,0,0.1649103,0.7028777,0.6677338,0,0,0.5254782,4.080759,0,0.5379674,-0.5379674,4.934432,82.24037,0.06951239,0.7345072,0.1319282,0,4.245669
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,0.2955688,0.2955688,0,-1,0,0.2955688,0,0,0.00000000000000005551115,0,0,0.311125,0.2955688,0,0,1.12322,3.542791,0,0.311125,-0.311125,4.606478,76.77448,0.06951239,0.3251257,0,0,3.542791
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,0.6568247,0.6568247,0,-1,0,0.6568247,0,0,0,0,0,0.6913944,0.6568247,0,0,1.468914,3.231666,0,0.6913944,-0.6913944,3.877684,64.62794,0.06951239,0.7225072,0,0,3.231666
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.23713,2.540272,0,0,0,3.877684,64.62794,0.06951239,0,0,0,2.540272
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.23713,2.540272,0,0,0,3.877684,64.62794,0.06951239,0,0,0,2.540272
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.008451291,0.008451291,0,-1,0,0.008451291,0,0,0,0,0,0.008896097,0.008451291,0,0,2.23713,2.540272,0,0.008896097,-0.008896097,3.868307,64.47165,0.06951239,0.009296421,0,0,2.540272
