Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,0.1010048,0.1010048,0,-1,0,0.1010048,0,0,0.00000000000000001387779,0,0,0.1063209,0.1010048,0,0,2.247015,2.531376,0,0.1063209,-0.1063209,3.756235,62.60378,0.06951239,0.1111053,0,0,2.531376
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.05885486,0.05885486,0,-1,0,0.05885486,0,0,0.000000000000000006938894,0,0,0.06195248,0.05885486,0,0,2.365149,2.425055,0,0.06195248,-0.06195248,3.690931,61.51539,0.06951239,0.06474034,0,0,2.425055
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.433985,2.363102,0,0,0,3.690931,61.51539,0.06951239,0,0,0,2.363102
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.433985,2.363102,0,0,0,3.690931,61.51539,0.06951239,0,0,0,2.363102
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,0.1332788,0.1332788,0,-1,0,0.1332788,0,0,0,0,0,0.1402935,0.1332788,0,0,2.433985,2.363102,0,0.1402935,-0.1402935,3.543049,59.05069,0.06951239,0.1466067,0,0,2.363102
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.589867,2.222809,0,0,0,3.543049,59.05069,0.06951239,0,0,0,2.222809
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.02423559,0.02423559,0,0,0,0.02423559,0,0,0.000000000000000003469447,0,0,0.02551115,0.02423559,0,0,2.589867,2.222809,0,0.02551115,-0.02551115,3.516157,58.60251,0.06951239,0.02665915,0,0,2.222809
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1754187,0.1347177,0.1347177,0,0,0,0.1347177,130.2121,0,0,0,0.1754187,0.1418081,0.1347177,0,0,2.618212,2.197298,0.03361068,0,0.03361068,3.548043,59.13394,0.06951023,0.1481894,0.140335,0,2.372716
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4476189,0.3936607,0.3936607,0,0,0,0.3936607,113.7068,0,0,0,0.4476189,0.4143797,0.3936607,0,0,2.584602,2.227547,0.03323922,0,0.03323922,3.579577,59.6595,0.0695081,0.4330268,0.3580951,0,2.675166
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.9283189,0.1147249,0.1147249,0,0,0,0.1147249,809.1693,0,0,0,0.9283189,0.1207631,0.1147249,0,0,2.551363,2.257463,0.8075557,0,0.8075557,4.345692,72.42805,0.06945627,0.1261974,0.742655,0,3.185781
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.271381,0.6002397,0.6002397,0,-1,0,0.6002397,211.8122,0,0,0,1.271381,0.6318312,0.6002397,0,0,1.743807,2.984263,0.6395496,0,0.6395496,4.952422,82.54019,0.06941529,0.6602637,1.017105,0,4.255643
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.683037,0.1450216,0.1450216,0,0,0,0.1450216,1160.542,0.426125,0,0,1.683037,0.1526543,0.1450216,0,0,1.104257,3.559857,1.104257,0,1.104257,6.000012,100,0.06934464,0.1595238,1.346429,0,5.242894
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,2.106821,0.352204,0.352204,0,0,0,0.352204,598.1822,1.73608,0,0,2.106821,0.370741,0.352204,0,0,0,4.553689,0,0,0,6.000012,100,0.06934464,0.3874243,1.685457,0,6.66051
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,2.171344,0.5861124,0.5861124,0,0,0,0.5861124,370.4654,1.554384,0,0,2.171344,0.6169605,0.5861124,0,0,0,4.553689,0,0,0,6.000012,100,0.06934464,0.6447237,1.737075,0,6.725033
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.913345,0.550074,0.550074,0,0,0,0.550074,347.8341,1.33432,0,0,1.913345,0.5790253,0.550074,0,0,0,4.553689,0,0,0,6.000012,100,0.06934464,0.6050814,1.530676,0,6.467034
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.705564,0,0,0,-1,0,0,0,1.705564,0,0,1.705564,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06934464,0,1.364451,0,6.259253
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,1.324507,0.4186043,0.4186043,0,-1,0,0.4186043,316.4102,0.8838707,0,0,1.324507,0.4406361,0.4186043,0,0,0,4.553689,0,0,0,6.000012,100,0.06934464,0.4604647,1.059605,0,5.878196
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.7664104,0.7253649,0.7253649,0,-1,0,0.7253649,105.6586,0.00286834,0,0,0.7664104,0.763542,0.7253649,0,0,0,4.553689,0,0,0,6.000012,100,0.06934464,0.7979014,0.6131282,0,5.320099
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.371978,0.4735087,0.4735087,0,-1,0,0.4735087,78.5578,0,0.00000000000000005551115,0,0.371978,0.4984302,0.4735087,0,0,0,4.553689,0,0.1264522,-0.1264522,5.86672,97.77847,0.06934464,0.5208596,0.2975824,0,4.925667
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,1.751023,1.38,0,-1,0,1.38,0,0,0.3710233,0.5461256,0,1.452632,1.38,0,0,0.1405024,4.427237,0,1.452632,-1.452632,4.335512,72.25838,0.06934464,1.926126,0,0,4.427237
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,0.5564201,0.5564201,0,-1,0,0.5564201,0,0,0.0000000000000001110223,0,0,0.5857054,0.5564201,0,0,1.754537,2.974605,0,0.5857054,-0.5857054,3.718124,61.96861,0.06934464,0.6120622,0,0,2.974605
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,1.299099,1.299099,0,-1,0,1.299099,0,0,0,0.04900875,0,1.367473,1.299099,0,0,2.405321,2.3889,0,1.367473,-1.367473,2.276681,37.94461,0.06934464,1.429009,0,0,2.3889
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,0.1751204,0.1751204,0,-1,0,0.1751204,0,0,0,0,0,0.1843373,0.1751204,0,0,3.924735,1.021427,0,0.1843373,-0.1843373,2.082373,34.70614,0.06934464,0.1926325,0,0,1.021427
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,0.119239,0.119239,0,-1,0,0.119239,0,0,0.00000000000000001387779,0,0,0.1255148,0.119239,0,0,4.129554,0.83709,0,0.1255148,-0.1255148,1.950068,32.50108,0.06934464,0.1311629,0,0,0.83709
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.04886385,0.04886385,0,-1,0,0.04886385,0,0,0.000000000000000006938894,0,0,0.05143563,0.04886385,0,0,4.269015,0.7115752,0,0.05143563,-0.05143563,1.895851,31.59745,0.06934464,0.05375023,0,0,0.7115752
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,0.1664432,0.1664432,0,-1,0,0.1664432,0,0,0.00000000000000002775558,0,0,0.1752034,0.1664432,0,0,4.326166,0.6601396,0,0.1752034,-0.1752034,1.71117,28.51944,0.06934464,0.1830875,0,0,0.6601396
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,0.09694973,0.09694973,0,-1,0,0.09694973,0,0,0,0,0,0.1020524,0.09694973,0,0,4.520836,0.4849362,0,0.1020524,-0.1020524,1.603597,26.72657,0.06934464,0.1066447,0,0,0.4849362
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.06751385,0.06751385,0,-1,0,0.06751385,0,0,0,0,0,0.07106721,0.06751385,0,0,4.634228,0.3828838,0,0.07106721,-0.07106721,1.528686,25.47805,0.06934464,0.07426523,0,0,0.3828838
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.02372253,0.02372253,0,-1,0,0.02372253,0,0,0,0,0,0.02497109,0.02372253,0,0,4.713192,0.3118166,0,0.02497109,-0.02497109,1.502364,25.03935,0.06934464,0.02609478,0,0,0.3118166
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,0.1545701,0.1545701,0,-1,0,0.1545701,0,0,0.00000000000000002775558,0,0,0.1627054,0.1545701,0,0,4.740937,0.2868455,0,0.1627054,-0.1627054,1.330858,22.18092,0.06934464,0.1700271,0,0,0.2868455
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.03687516,0.03687516,0,0,0,0.03687516,0,0,0,0,0,0.03881596,0.03687516,0,0,4.921721,0.1241402,0,0.03881596,-0.03881596,1.289942,21.49899,0.06934464,0.04056268,0,0,0.1241402
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,0.1334119,0.1334119,1.586043,0,0.4890898,0.1334119,0,0,0,0,0,0,0,1.452632,1.38,4.964849,0.08532421,1.38,0,1.38,2.599125,43.31866,0.06958075,0.146753,0,1.7,0.08532421
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.5357756,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5357756,0,0,1.452632,1.38,3.58485,1.327324,1.915776,0,1.915776,4.416589,73.60967,0.06974469,0,0.4286205,1.7,1.8631
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,1.100303,0.629018,0.629018,1.169351,0,0.3753327,0.629018,174.9239,0,0,0,1.100303,0,0,0.5403326,0.5133159,1.669074,3.051522,1.613619,0,1.613619,5.947402,99.12318,0.0698486,0.6919198,0.8802424,1.7,4.151825
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.349232,0.6886985,0.6886985,0,-1,0,0.6886985,195.9104,0.5688309,0,0,1.349232,0.7249458,0.6886985,0,0,0.05545518,4.503779,0.05545518,0,0.05545518,6.000012,100,0.06984505,0.7575684,1.079386,0,5.853011
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.619391,0.5962259,0.5962259,0,0,0,0.5962259,271.607,0.9917851,0,0,1.619391,0.6276062,0.5962259,0,0,0,4.553689,0,0,0,6.000012,100,0.06984505,0.6558485,1.295513,0,6.17308
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.984817,0.1114862,0.1114862,0,0,0,0.1114862,1780.326,1.867463,0,0,1.984817,0.1173539,0.1114862,0,0,0,4.553689,0,0,0,6.000012,100,0.06984505,0.1226348,1.587854,0,6.538506
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.684247,0.4233666,0.4233666,0,0,0,0.4233666,397.8224,1.238598,0,0,1.684247,0.445649,0.4233666,0,0,0,4.553689,0,0,0,6.000012,100,0.06984505,0.4657032,1.347398,0,6.237936
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.49472,0,0,0,0,0,0,0,1.49472,0,0,1.49472,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06984505,0,1.195776,0,6.048409
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.500298,0.2294101,0.2294101,0,-1,0,0.2294101,653.981,1.258814,0,0,1.500298,0.2414843,0.2294101,0,0,0,4.553689,0,0,0,6.000012,100,0.06984505,0.2523511,1.200238,0,6.053987
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,1.286733,0.342205,0.342205,0,-1,0,0.342205,376.0124,0.9265173,0,0,1.286733,0.3602158,0.342205,0,0,0,4.553689,0,0,0,6.000012,100,0.06984505,0.3764255,1.029386,0,5.840422
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.7061412,0.5079751,0.5079751,0,-1,0,0.5079751,139.011,0.1714306,0,0,0.7061412,0.5347106,0.5079751,0,0,0,4.553689,0,0,0,6.000012,100,0.06984505,0.5587726,0.564913,0,5.25983
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.279416,0.4591334,0.4591334,0,-1,0,0.4591334,60.85726,0,0,0,0.279416,0.4832983,0.4591334,0,0,0,4.553689,0,0.2038823,-0.2038823,5.785101,96.41816,0.06984505,0.5050467,0.2235328,0,4.833105
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,0.1954384,0.1954384,0,-1,0,0.1954384,0,0,0.00000000000000002775558,0,0,0.2057246,0.1954384,0,0,0.2265359,4.349807,0,0.2057246,-0.2057246,5.568248,92.80396,0.06984505,0.2149822,0,0,4.349807
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.05167332,0.05167332,0,-1,0,0.05167332,0,0,0,0,0,0.05439297,0.05167332,0,0,0.4551187,4.144082,0,0.05439297,-0.05439297,5.510913,91.84837,0.06984505,0.05684065,0,0,4.144082
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,0.5969839,0.5969839,0,-1,0,0.5969839,0,0,0.0000000000000001110223,0,0,0.6284041,0.5969839,0,0,0.5155554,4.089689,0,0.6284041,-0.6284041,4.848517,80.80846,0.06984505,0.6566823,0,0,4.089689
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,0.6814146,0.6814146,0,-1,0,0.6814146,0,0,0.0000000000000001110223,0,0,0.7172785,0.6814146,0,0,1.213782,3.461285,0,0.7172785,-0.7172785,4.092439,68.20718,0.06984505,0.7495561,0,0,3.461285
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,0.1062664,0.1062664,0,-1,0,0.1062664,0,0,0,0,0,0.1118594,0.1062664,0,0,2.010758,2.744006,0,0.1118594,-0.1118594,3.974529,66.24202,0.06984505,0.1168931,0,0,2.744006
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,0.07439313,0.07439313,0,-1,0,0.07439313,0,0,0.00000000000000001387779,0,0,0.07830856,0.07439313,0,0,2.135046,2.632147,0,0.07830856,-0.07830856,3.891984,64.86628,0.06984505,0.08183245,0,0,2.632147
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,0.08217807,0.08217807,0,-1,0,0.08217807,0,0,0,0,0,0.08650324,0.08217807,0,0,2.222056,2.553838,0,0.08650324,-0.08650324,3.800802,63.34658,0.06984505,0.09039588,0,0,2.553838
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,0.09658475,0.09658475,0,-1,0,0.09658475,0,0,0.00000000000000001387779,0,0,0.1016682,0.09658475,0,0,2.318171,2.467335,0,0.1016682,-0.1016682,3.693635,61.56045,0.06984505,0.1062432,0,0,2.467335
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.04256792,0.04256792,0,-1,0,0.04256792,0,0,0.000000000000000006938894,0,0,0.04480834,0.04256792,0,0,2.431135,2.365667,0,0.04480834,-0.04480834,3.646402,60.77325,0.06984505,0.04682471,0,0,2.365667
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.480922,2.320859,0,0,0,3.646402,60.77325,0.06984505,0,0,0,2.320859
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.480922,2.320859,0,0,0,3.646402,60.77325,0.06984505,0,0,0,2.320859
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,0.07216194,0.07216194,0,0,0,0.07216194,0,0,0,0,0,0.07595994,0.07216194,0,0,2.480922,2.320859,0,0.07595994,-0.07595994,3.566334,59.43877,0.06984505,0.07937813,0,0,2.320859
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.05347288,0.05347288,0,0,0,0.05347288,0,0,0.000000000000000006938894,0,0,0.05628725,0.05347288,0,0,2.565322,2.244899,0,0.05628725,-0.05628725,3.507002,58.44991,0.06984505,0.05882017,0,0,2.244899
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.2507402,0,0,0,0,0,0,0,0,0,0,0.2507402,0,0,0,0,2.627864,2.188612,0.2507402,0,0.2507402,3.744875,62.41445,0.06982898,0,0.2005922,0,2.439352
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.5463188,0.1795454,0.1795454,0,0,0,0.1795454,304.279,0,0,0,0.5463188,0.1889951,0.1795454,0,0,2.377124,2.414278,0.3573237,0,0.3573237,4.083862,68.06422,0.0698061,0.1974999,0.437055,0,2.960597
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.4426048,0.8585139,0.8585139,0,-1,0,0.8585139,51.55476,0,0.0000000000000001110223,0,0.4426048,0.9036988,0.8585139,0,0,2.0198,2.735869,0,0.4610941,-0.4610941,3.597826,59.96365,0.0698061,0.9443653,0.3540838,0,3.178474
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.5249342,0.9653635,0.9653635,0,0,0,0.9653635,54.37685,0,0,0,0.5249342,1.016172,0.9653635,0,0,2.532126,2.274775,0,0.4912379,-0.4912379,3.080016,51.33349,0.0698061,1.0619,0.4199474,0,2.799709
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,1.072583,0.009266783,0.009266783,0,0,0,0.009266783,11574.49,0,0,0,1.072583,0.009754509,0.009266783,0,0,3.077946,1.783537,1.062829,0,1.062829,4.088304,68.13825,0.06973813,0.01019346,0.8580666,0,2.85612
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.672441,1.210455,1.210455,0,0,0,1.210455,138.1663,0,0,0,1.672441,1.274163,1.210455,0,0,2.015118,2.740083,0.3982781,0,0.3982781,4.466143,74.43557,0.0697127,1.331501,1.337953,0,4.412524
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.668586,0.4519792,0.4519792,0,0,0,0.4519792,369.1732,0,0,0,1.668586,0.4757676,0.4519792,0,0,1.61684,3.098533,1.192819,0,1.192819,5.597751,93.29565,0.06963663,0.4971771,1.334869,0,4.767119
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,1.207972,0.3120512,0.3120512,0,-1,0,0.3120512,387.1071,0.4554765,0,0,1.207972,0.3284749,0.3120512,0,0,0.4240209,4.17207,0.4240209,0,0.4240209,6.000012,100,0.06960963,0.3432563,0.9663779,0,5.380043
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.9462769,0.2441062,0.2441062,0,-1,0,0.2441062,387.6497,0.689323,0,0,0.9462769,0.2569539,0.2441062,0,0,0,4.553689,0,0,0,6.000012,100,0.06960963,0.2685168,0.7570215,0,5.499966
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.7795771,0.6990139,0.6990139,0,-1,0,0.6990139,111.5253,0.04377297,0,0,0.7795771,0.7358041,0.6990139,0,0,0,4.553689,0,0,0,6.000012,100,0.06960963,0.7689153,0.6236616,0,5.333266
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.2079805,0,0,0,-1,0,0,0,0.2079805,0,0,0.2079805,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06960963,0,0.1663844,0,4.76167
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,0.1435827,0.1435827,0,-1,0,0.1435827,0,0,0,0,0,0.1511397,0.1435827,0,0,0,4.553689,0,0.1511397,-0.1511397,5.840697,97.34475,0.06960963,0.157941,0,0,4.553689
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,0.3345885,0.3345885,0,-1,0,0.3345885,0,0,0.00000000000000005551115,0,0,0.3521984,0.3345885,0,0,0.167933,4.402549,0,0.3521984,-0.3521984,5.469447,91.15727,0.06960963,0.3680474,0,0,4.402549
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,0.2880943,0.2880943,0,-1,0,0.2880943,0,0,0.00000000000000005551115,0,0,0.3032572,0.2880943,0,0,0.5592645,4.050351,0,0.3032572,-0.3032572,5.149786,85.8296,0.06960963,0.3169038,0,0,4.050351
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,0.6115412,0.6115412,0,-1,0,0.6115412,0,0,0.0000000000000001110223,0,0,0.6437275,0.6115412,0,0,0.896217,3.747094,0,0.6437275,-0.6437275,4.471238,74.52048,0.06960963,0.6726953,0,0,3.747094
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,0.08148991,0.08148991,0,-1,0,0.08148991,0,0,0,0,0,0.08577885,0.08148991,0,0,1.61147,3.103366,0,0.08577885,-0.08577885,4.380819,73.0135,0.06960963,0.0896389,0,0,3.103366
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.05402726,0.05402726,0,-1,0,0.05402726,0,0,0.000000000000000006938894,0,0,0.0568708,0.05402726,0,0,1.70678,3.017587,0,0.0568708,-0.0568708,4.320871,72.01438,0.06960963,0.05942998,0,0,3.017587
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.001694505,0.001694505,0,-1,0,0.001694505,0,0,0.0000000000000000002168404,0,0,0.001783689,0.001694505,0,0,1.769969,2.960716,0,0.001783689,-0.001783689,4.318991,71.98305,0.06960963,0.001863955,0,0,2.960716
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,0.1022915,0.1022915,0,-1,0,0.1022915,0,0,0.00000000000000001387779,0,0,0.1076753,0.1022915,0,0,1.771951,2.958933,0,0.1076753,-0.1076753,4.205492,70.09138,0.06960963,0.1125207,0,0,2.958933
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.05736407,0.05736407,0,-1,0,0.05736407,0,0,0,0,0,0.06038323,0.05736407,0,0,1.89159,2.851258,0,0.06038323,-0.06038323,4.141842,69.03056,0.06960963,0.06310048,0,0,2.851258
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958683,2.790874,0,0,0,4.141842,69.03056,0.06960963,0,0,0,2.790874
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958683,2.790874,0,0,0,4.141842,69.03056,0.06960963,0,0,0,2.790874
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.02241147,0.02241147,0,0,0,0.02241147,0,0,0.000000000000000003469447,0,0,0.02359102,0.02241147,0,0,1.958683,2.790874,0,0.02359102,-0.02359102,4.116975,68.61611,0.06960963,0.02465262,0,0,2.790874
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,0.09278376,0.09278376,0,0,0,0.09278376,0,0,0.00000000000000001387779,0,0,0.09766712,0.09278376,0,0,1.984895,2.767283,0,0.09766712,-0.09766712,4.014025,66.90028,0.06960963,0.1020621,0,0,2.767283
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.5375817,0.237599,0.237599,0,0,0,0.237599,226.2559,0,0,0,0.5375817,0.2501042,0.237599,0,0,2.093414,2.669616,0.2874775,0,0.2874775,4.28675,71.44569,0.06959134,0.2613589,0.4300654,0,3.207198
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,1.01866,0.6192721,0.6192721,0,0,0,0.6192721,164.4931,0,0,0,1.01866,0.6518654,0.6192721,0,0,1.805937,2.928346,0.3667943,0,0.3667943,4.634722,77.24521,0.06956801,0.6811993,0.8149278,0,3.947006
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.328893,0,0,0,-1,0,0,0,0,0,0,1.328893,0,0,0,0,1.439142,3.258461,1.328893,0,1.328893,5.89542,98.25681,0.06948362,0,1.063114,0,4.587354
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.736155,0,0,0,0,0,0,0,1.625905,0,0,1.736155,0,0,0,0,0.1102497,4.454464,0.1102497,0,0.1102497,6.000012,100,0.06947663,0,1.388924,0,6.190619
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,2.056951,0.5317053,0.5317053,0,0,0,0.5317053,386.8593,1.497261,0,0,2.056951,0.5596898,0.5317053,0,0,0,4.553689,0,0,0,6.000012,100,0.06947663,0.5848758,1.645561,0,6.61064
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.952507,0,0,0,0,0,0,0,1.952507,0,0,1.952507,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06947663,0,1.562006,0,6.506196
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,2.06288,0.4667387,0.4667387,0,0,0,0.4667387,441.9774,1.571576,0,0,2.06288,0.4913039,0.4667387,0,0,0,4.553689,0,0,0,6.000012,100,0.06947663,0.5134125,1.650304,0,6.616569
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.769535,0.7084552,0.7084552,0,-1,0,0.7084552,249.7738,1.023793,0,0,1.769535,0.7457423,0.7084552,0,0,0,4.553689,0,0,0,6.000012,100,0.06947663,0.7793007,1.415628,0,6.323224
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,1.36234,0,0,0,-1,0,0,0,1.36234,0,0,1.36234,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06947663,0,1.089872,0,5.916028
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.8538283,0.701597,0.701597,0,-1,0,0.701597,121.6978,0.1153052,0,0,0.8538283,0.7385231,0.701597,0,0,0,4.553689,0,0,0,6.000012,100,0.06947663,0.7717566,0.6830627,0,5.407517
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.2951501,0.08818142,0.08818142,0,-1,0,0.08818142,334.7078,0.2023276,0,0,0.2951501,0.09282255,0.08818142,0,0,0,4.553689,0,0,0,6.000012,100,0.06947663,0.09699956,0.2361201,0,4.848839
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,0.7768126,0.7768126,0,-1,0,0.7768126,0,0,0.0000000000000001110223,0,0,0.8176974,0.7768126,0,0,0,4.553689,0,0.8176974,-0.8176974,5.138083,85.63455,0.06947663,0.8544938,0,0,4.553689
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,0.9467062,0.9467062,0,-1,0,0.9467062,0,0,0.0000000000000001110223,0,0,0.9965329,0.9467062,0,0,0.9085527,3.735991,0,0.9965329,-0.9965329,4.087646,68.12729,0.06947663,1.041377,0,0,3.735991
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,0.7281656,0.7281656,0,-1,0,0.7281656,0,0,0.0000000000000001110223,0,0,0.7664901,0.7281656,0,0,2.015811,2.739459,0,0.7664901,-0.7664901,3.279694,54.66145,0.06947663,0.8009822,0,0,2.739459
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.867467,1.972969,0,0,0,3.279694,54.66145,0.06947663,0,0,0,1.972969
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,0.146576,0.146576,0,-1,0,0.146576,0,0,0,0,0,0.1542905,0.146576,0,0,2.867467,1.972969,0,0.1542905,-0.1542905,3.117057,51.95085,0.06947663,0.1612336,0,0,1.972969
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.03890105,0.03890105,0,-1,0,0.03890105,0,0,0.000000000000000006938894,0,0,0.04094848,0.03890105,0,0,3.038901,1.818678,0,0.04094848,-0.04094848,3.073894,51.23146,0.06947663,0.04279116,0,0,1.818678
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.084399,1.77773,0,0,0,3.073894,51.23146,0.06947663,0,0,0,1.77773
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,0.09301717,0.09301717,0,-1,0,0.09301717,0,0,0,0,0,0.09791281,0.09301717,0,0,3.084399,1.77773,0,0.09791281,-0.09791281,2.970685,49.51131,0.06947663,0.1023189,0,0,1.77773
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.04404545,0.04404545,0,-1,0,0.04404545,0,0,0.000000000000000006938894,0,0,0.04636363,0.04404545,0,0,3.193191,1.679817,0,0.04636363,-0.04636363,2.921813,48.69679,0.06947663,0.04845,0,0,1.679817
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.04536012,0.04536012,0,-1,0,0.04536012,0,0,0.000000000000000006938894,0,0,0.04774749,0.04536012,0,0,3.244706,1.633453,0,0.04774749,-0.04774749,2.871483,47.85795,0.06947663,0.04989613,0,0,1.633453
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.03917472,0.03917472,0,-1,0,0.03917472,0,0,0,0,0,0.04123654,0.03917472,0,0,3.297759,1.585706,0,0.04123654,-0.04123654,2.828016,47.1335,0.06947663,0.04309219,0,0,1.585706
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.343578,1.544469,0,0,0,2.828016,47.1335,0.06947663,0,0,0,1.544469
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,0.1502336,0.1502336,0,0,0,0.1502336,0,0,0.00000000000000002775558,0,0,0.1581406,0.1502336,0,0,3.343578,1.544469,0,0.1581406,-0.1581406,2.661321,44.35526,0.06947663,0.1652569,0,0,1.544469
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.5243461,0,0,0,0,0,0,0,0,0,0,0.5243461,0,0,0,0,3.519289,1.386328,0.5243461,0,0.5243461,3.158759,52.64588,0.0694434,0,0.4194768,0,1.910674
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,1.051732,0.6970769,0.6970769,0,0,0,0.6970769,150.8775,0,0,0,1.051732,0.7337651,0.6970769,0,0,2.994943,1.85824,0.3179669,0,0.3179669,3.460409,57.67337,0.06942327,0.7667845,0.8413856,0,2.909972
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.491429,0.5203691,0.5203691,0,-1,0,0.5203691,286.6098,0,0,0,1.491429,0.547757,0.5203691,0,0,2.676976,2.14441,0.9436718,0,0.9436718,4.355655,72.5941,0.06936357,0.5724061,1.193143,0,3.635839
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.553028,0.07400528,0.07400528,0,0,0,0.07400528,2098.537,0,0,0,1.553028,0.0779003,0.07400528,0,0,1.733305,2.993715,1.475128,0,1.475128,5.755084,95.91788,0.06927046,0.08140581,1.242423,0,4.546743
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,2.094465,0.4830645,0.4830645,0,0,0,0.4830645,433.5787,1.327799,0,0,2.094465,0.508489,0.4830645,0,0,0.2581766,4.32133,0.2581766,0,0.2581766,6.000012,100,0.0692542,0.5313709,1.675572,0,6.415795
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,2.161764,0.4275494,0.4275494,0,0,0,0.4275494,505.6173,1.711712,0,0,2.161764,0.450052,0.4275494,0,0,0,4.553689,0,0,0,6.000012,100,0.0692542,0.4703043,1.729411,0,6.715453
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,2.059448,0.7264967,0.7264967,0,0,0,0.7264967,283.4766,1.294715,0,0,2.059448,0.7647334,0.7264967,0,0,0,4.553689,0,0,0,6.000012,100,0.0692542,0.7991464,1.647559,0,6.613137
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.794015,0.1469489,0.1469489,0,-1,0,0.1469489,1220.843,1.639332,0,0,1.794015,0.154683,0.1469489,0,0,0,4.553689,0,0,0,6.000012,100,0.0692542,0.1616437,1.435212,0,6.347704
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,1.298567,0.3962251,0.3962251,0,-1,0,0.3962251,327.7347,0.8814882,0,0,1.298567,0.417079,0.3962251,0,0,0,4.553689,0,0,0,6.000012,100,0.0692542,0.4358476,1.038854,0,5.852256
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.8299807,0.4988315,0.4988315,0,-1,0,0.4988315,166.385,0.304895,0,0,0.8299807,0.5250857,0.4988315,0,0,0,4.553689,0,0,0,6.000012,100,0.0692542,0.5487146,0.6639846,0,5.38367
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.3188503,0.1261677,0.1261677,0,-1,0,0.1261677,252.7194,0.1860422,0,0,0.3188503,0.1328081,0.1261677,0,0,0,4.553689,0,0,0,6.000012,100,0.0692542,0.1387845,0.2550803,0,4.872539
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0692542,0,0,0,4.553689
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,0.4394712,0.4394712,0,-1,0,0.4394712,0,0,0.00000000000000005551115,0,0,0.4626013,0.4394712,0,0,0,4.553689,0,0.4626013,-0.4626013,5.512387,91.87294,0.0692542,0.4834184,0,0,4.553689
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,0.339028,0.339028,0,-1,0,0.339028,0,0,0,0,0,0.3568715,0.339028,0,0,0.5140015,4.091088,0,0.3568715,-0.3568715,5.136212,85.60336,0.0692542,0.3729308,0,0,4.091088
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9105254,3.734216,0,0,0,5.136212,85.60336,0.0692542,0,0,0,3.734216
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,0.1183795,0.1183795,0,-1,0,0.1183795,0,0,0.00000000000000001387779,0,0,0.12461,0.1183795,0,0,0.9105254,3.734216,0,0.12461,-0.12461,5.004861,83.41419,0.0692542,0.1302174,0,0,3.734216
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.02371041,0.02371041,0,-1,0,0.02371041,0,0,0.000000000000000003469447,0,0,0.02495833,0.02371041,0,0,1.048981,3.609606,0,0.02495833,-0.02495833,4.978553,82.97572,0.0692542,0.02608145,0,0,3.609606
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.06782904,0.06782904,0,-1,0,0.06782904,0,0,0,0,0,0.07139899,0.06782904,0,0,1.076712,3.584648,0,0.07139899,-0.07139899,4.903292,81.72137,0.0692542,0.07461194,0,0,3.584648
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.156045,3.513249,0,0,0,4.903292,81.72137,0.0692542,0,0,0,3.513249
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,0.2999242,0.2999242,0,-1,0,0.2999242,0,0,0,0,0,0.3157097,0.2999242,0,0,1.156045,3.513249,0,0.3157097,-0.3157097,4.570505,76.17493,0.0692542,0.3299166,0,0,3.513249
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,0.1563242,0.1563242,0,-1,0,0.1563242,0,0,0.00000000000000002775558,0,0,0.1645517,0.1563242,0,0,1.506833,3.197539,0,0.1645517,-0.1645517,4.397052,73.28405,0.0692542,0.1719566,0,0,3.197539
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.06753201,0.06753201,0,-1,0,0.06753201,0,0,0.00000000000000001387779,0,0,0.07108632,0.06753201,0,0,1.689668,3.032987,0,0.07108632,-0.07108632,4.32212,72.03519,0.0692542,0.07428521,0,0,3.032987
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,0.1214144,0.1214144,0,0,0,0.1214144,0,0,0.00000000000000001387779,0,0,0.1278047,0.1214144,0,0,1.768653,2.961901,0,0.1278047,-0.1278047,4.187402,69.7899,0.0692542,0.1335559,0,0,2.961901
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.004927963,0.004927963,0,0,0,0.004927963,0,0,0,0,0,0.005187329,0.004927963,0,0,1.910658,2.834096,0,0.005187329,-0.005187329,4.181934,69.69877,0.0692542,0.005420759,0,0,2.834096
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5585987,0.9940826,0.9940826,0,0,0,0.9940826,56.19238,0,0,0,0.5585987,1.046403,0.9940826,0,0,1.916422,2.828909,0,0.4878041,-0.4878041,3.667744,61.12894,0.0692542,1.093491,0.446879,0,3.387508
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,1.076783,0.7084765,0.7084765,0,0,0,0.7084765,151.9857,0,0,0,1.076783,0.7457647,0.7084765,0,0,2.458427,2.341105,0.331018,0,0.331018,3.981775,66.36279,0.06923334,0.7793242,0.8614262,0,3.417888
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.343848,0.2119578,0.2119578,0,-1,0,0.2119578,634.0169,0,0,0,1.343848,0.2231135,0.2119578,0,0,2.127409,2.639021,1.120735,0,1.120735,5.044997,84.08312,0.06916285,0.2331536,1.075079,0,3.982869
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.635621,0.3378158,0.3378158,0,0,0,0.3378158,484.1753,0.2733513,0,0,1.635621,0.3555956,0.3378158,0,0,1.006674,3.647682,1.006674,0,1.006674,6.000012,100,0.06909965,0.3715974,1.308497,0,5.283303
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.766122,0.04432889,0.04432889,0,0,0,0.04432889,3984.134,1.71946,0,0,1.766122,0.04666199,0.04432889,0,0,0,4.553689,0,0,0,6.000012,100,0.06909965,0.04876178,1.412898,0,6.319811
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.840714,0.2398763,0.2398763,0,0,0,0.2398763,767.3598,1.588213,0,0,1.840714,0.2525013,0.2398763,0,0,0,4.553689,0,0,0,6.000012,100,0.06909965,0.2638639,1.472571,0,6.394403
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.607465,0,0,0,0,0,0,0,1.607465,0,0,1.607465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06909965,0,1.285972,0,6.161153
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.519019,0.180577,0.180577,0,-1,0,0.180577,841.2025,1.328938,0,0,1.519019,0.1900811,0.180577,0,0,0,4.553689,0,0,0,6.000012,100,0.06909965,0.1986347,1.215215,0,6.072708
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,1.189823,0,0,0,-1,0,0,0,1.189823,0,0,1.189823,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06909965,0,0.9518583,0,5.743512
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.8398483,0.4114612,0.4114612,0,-1,0,0.4114612,204.1136,0.4067313,0,0,0.8398483,0.433117,0.4114612,0,0,0,4.553689,0,0,0,6.000012,100,0.06909965,0.4526073,0.6718787,0,5.393538
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.3711704,0.8487396,0.8487396,0,-1,0,0.8487396,43.73196,0,0,0,0.3711704,0.89341,0.8487396,0,0,0,4.553689,0,0.5222396,-0.5222396,5.449523,90.8252,0.06909965,0.9336135,0.2969364,0,4.92486
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,0.7751468,0.7751468,0,-1,0,0.7751468,0,0,0.0000000000000001110223,0,0,0.8159441,0.7751468,0,0,0.5802662,4.031449,0,0.8159441,-0.8159441,4.589443,76.49055,0.06909965,0.8526616,0,0,4.031449
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,0.5147685,0.5147685,0,-1,0,0.5147685,0,0,0,0,0,0.5418616,0.5147685,0,0,1.486871,3.215505,0,0.5418616,-0.5418616,4.01827,66.97104,0.06909965,0.5662453,0,0,3.215505
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,0.182113,0.182113,0,-1,0,0.182113,0,0,0.00000000000000002775558,0,0,0.1916979,0.182113,0,0,2.088939,2.673644,0,0.1916979,-0.1916979,3.816203,63.60326,0.06909965,0.2003243,0,0,2.673644
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,0.4400817,0.4400817,0,-1,0,0.4400817,0,0,0,0,0,0.4632438,0.4400817,0,0,2.301937,2.481946,0,0.4632438,-0.4632438,3.327901,55.46491,0.06909965,0.4840898,0,0,2.481946
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,0.07411695,0.07411695,0,-1,0,0.07411695,0,0,0.00000000000000001387779,0,0,0.07801785,0.07411695,0,0,2.816652,2.018702,0,0.07801785,-0.07801785,3.245663,54.09428,0.06909965,0.08152865,0,0,2.018702
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.903339,1.940684,0,0,0,3.245663,54.09428,0.06909965,0,0,0,1.940684
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.903339,1.940684,0,0,0,3.245663,54.09428,0.06909965,0,0,0,1.940684
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.06824297,0.06824297,0,-1,0,0.06824297,0,0,0.00000000000000001387779,0,0,0.07183471,0.06824297,0,0,2.903339,1.940684,0,0.07183471,-0.07183471,3.169943,52.83227,0.06909965,0.07506727,0,0,1.940684
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,0.155602,0.155602,0,-1,0,0.155602,0,0,0.00000000000000002775558,0,0,0.1637916,0.155602,0,0,2.983155,1.868849,0,0.1637916,-0.1637916,2.997291,49.95475,0.06909965,0.1711622,0,0,1.868849
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,0.1118278,0.1118278,0,-1,0,0.1118278,0,0,0,0,0,0.1177135,0.1118278,0,0,3.165146,1.705058,0,0.1177135,-0.1177135,2.87321,47.88674,0.06909965,0.1230106,0,0,1.705058
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,0.1129271,0.1129271,0,-1,0,0.1129271,0,0,0.00000000000000001387779,0,0,0.1188706,0.1129271,0,0,3.295938,1.587344,0,0.1188706,-0.1188706,2.74791,45.7984,0.06909965,0.1242198,0,0,1.587344
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,0.1576615,0.1576615,0,0,0,0.1576615,0,0,0.00000000000000002775558,0,0,0.1659594,0.1576615,0,0,3.428017,1.468474,0,0.1659594,-0.1659594,2.572973,42.8828,0.06909965,0.1734276,0,0,1.468474
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.612416,1.302514,0,0,0,2.572973,42.8828,0.06909965,0,0,0,1.302514
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4560683,0.8417076,0.8417076,0,0,0,0.8417076,54.18369,0,0,0,0.4560683,0.8860081,0.8417076,0,0,3.612416,1.302514,0,0.4299398,-0.4299398,2.119777,35.32954,0.06909965,0.9258785,0.3648546,0,1.758582
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.759921,0.4904412,0.4904412,0,0,0,0.4904412,154.9464,0,0,0,0.759921,0.5162539,0.4904412,0,0,4.090127,0.8725744,0.243667,0,0.243667,2.35094,39.18225,0.06908437,0.5394853,0.6079367,0,1.632495
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.9344482,0.2144911,0.2144911,0,-1,0,0.2144911,435.6583,0,0,0,0.9344482,0.2257801,0.2144911,0,0,3.84646,1.091875,0.7086681,0,0.7086681,3.023241,50.38725,0.06903997,0.2359402,0.7475586,0,2.026323
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,1.171633,0,0,0,0,0,0,0,0,0,0,1.171633,0,0,0,0,3.137792,1.729676,1.171633,0,1.171633,4.13475,68.91236,0.06896669,0,0.9373065,0,2.901309
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.750887,0.754231,0.754231,0,0,0,0.754231,232.142,0,0,0,1.750887,0.7939274,0.754231,0,0,1.966159,2.784146,0.9569592,0,0.9569592,5.042601,84.04318,0.06890694,0.8296542,1.400709,0,4.535033
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.78259,0.3155544,0.3155544,0,0,0,0.3155544,564.9074,0.4412277,0,0,1.78259,0.3321625,0.3155544,0,0,1.0092,3.645409,1.0092,0,1.0092,6.000012,100,0.06884405,0.3471098,1.426072,0,5.427999
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.434159,0.3860734,0.3860734,0,0,0,0.3860734,371.4731,1.027766,0,0,1.434159,0.4063931,0.3860734,0,0,0,4.553689,0,0,0,6.000012,100,0.06884405,0.4246808,1.147327,0,5.987848
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,1.223473,0.04858697,0.04858697,0,-1,0,0.04858697,2518.109,1.172329,0,0,1.223473,0.05114418,0.04858697,0,0,0,4.553689,0,0,0,6.000012,100,0.06884405,0.05344567,0.9787782,0,5.777162
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,1.074665,0.8312336,0.8312336,0,-1,0,0.8312336,129.2855,0.1996821,0,0,1.074665,0.8749827,0.8312336,0,0,0,4.553689,0,0,0,6.000012,100,0.06884405,0.9143569,0.8597319,0,5.628354
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.7262288,0,0,0,-1,0,0,0,0.7262288,0,0,0.7262288,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06884405,0,0.580983,0,5.279918
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2920134,0.3665126,0.3665126,0,-1,0,0.3665126,79.6735,0,0.00000000000000005551115,0,0.2920134,0.3858027,0.3665126,0,0,0,4.553689,0,0.09378931,-0.09378931,5.901149,98.35229,0.06884405,0.4031638,0.2336107,0,4.845702
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,0.1205117,0.1205117,0,-1,0,0.1205117,0,0,0.00000000000000001387779,0,0,0.1268544,0.1205117,0,0,0.1042103,4.459899,0,0.1268544,-0.1268544,5.767433,96.1237,0.06884405,0.1325629,0,0,4.459899
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,0.3259687,0.3259687,0,-1,0,0.3259687,0,0,0,0,0,0.343125,0.3259687,0,0,0.2451597,4.333045,0,0.343125,-0.343125,5.405747,90.09561,0.06884405,0.3585656,0,0,4.333045
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6264097,3.98992,0,0,0,5.405747,90.09561,0.06884405,0,0,0,3.98992
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6264097,3.98992,0,0,0,5.405747,90.09561,0.06884405,0,0,0,3.98992
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,0.1011096,0.1011096,0,-1,0,0.1011096,0,0,0.00000000000000001387779,0,0,0.1064312,0.1011096,0,0,0.6264097,3.98992,0,0.1064312,-0.1064312,5.293559,88.22581,0.06884405,0.1112206,0,0,3.98992
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7446665,3.883489,0,0,0,5.293559,88.22581,0.06884405,0,0,0,3.883489
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.03014368,0.03014368,0,-1,0,0.03014368,0,0,0.000000000000000003469447,0,0,0.03173019,0.03014368,0,0,0.7446665,3.883489,0,0.03173019,-0.03173019,5.260113,87.66837,0.06884405,0.03315805,0,0,3.883489
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,0.1577685,0.1577685,0,-1,0,0.1577685,0,0,0,0,0,0.1660721,0.1577685,0,0,0.7799223,3.851759,0,0.1660721,-0.1660721,5.085057,84.75079,0.06884405,0.1735453,0,0,3.851759
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,0.1507881,0.1507881,0,-1,0,0.1507881,0,0,0.00000000000000002775558,0,0,0.1587243,0.1507881,0,0,0.9644468,3.685687,0,0.1587243,-0.1587243,4.917747,81.9623,0.06884405,0.1658669,0,0,3.685687
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,0.102535,0.102535,0,-1,0,0.102535,0,0,0.00000000000000001387779,0,0,0.1079316,0.102535,0,0,1.140807,3.526963,0,0.1079316,-0.1079316,4.803977,80.06613,0.06884405,0.1127886,0,0,3.526963
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,0.1051359,0.1051359,0,-1,0,0.1051359,0,0,0.00000000000000001387779,0,0,0.1106694,0.1051359,0,0,1.260731,3.419031,0,0.1106694,-0.1106694,4.687322,78.12187,0.06884405,0.1156495,0,0,3.419031
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.383697,3.308362,0,0,0,4.687322,78.12187,0.06884405,0,0,0,3.308362
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.04930954,0.04930954,0,0,0,0.04930954,0,0,0.000000000000000006938894,0,0,0.05190478,0.04930954,0,0,1.383697,3.308362,0,0.05190478,-0.05190478,4.632609,77.21,0.06884405,0.05424049,0,0,3.308362
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4518724,0.9350097,0.9350097,0,0,0,0.9350097,48.3281,0,0.0000000000000001110223,0,0.4518724,0.9842207,0.9350097,0,0,1.441369,3.256457,0,0.5323483,-0.5323483,4.071465,67.85761,0.06884405,1.028511,0.3614979,0,3.708329
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.759629,0.2750161,0.2750161,0,0,0,0.2750161,276.2126,0,0,0,0.759629,0.2894906,0.2750161,0,0,2.032867,2.724108,0.4701384,0,0.4701384,4.517477,75.29114,0.06881479,0.3025177,0.6077032,0,3.483737
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.335427,0.5580478,0.5580478,0,-1,0,0.5580478,239.3034,0,0,0,1.335427,0.5874188,0.5580478,0,0,1.562729,3.147233,0.7480086,0,0.7480086,5.2271,87.11816,0.06876829,0.6138526,1.068342,0,4.48266
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.665955,0.1979977,0.1979977,0,0,0,0.1979977,841.4012,0.6428159,0,0,1.665955,0.2084186,0.1979977,0,0,0.8147203,3.820441,0.8147203,0,0.8147203,6.000012,100,0.06871772,0.2177974,1.332764,0,5.486395
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.740261,0.2710612,0.2710612,0,0,0,0.2710612,642.0178,1.454934,0,0,1.740261,0.2853276,0.2710612,0,0,0,4.553689,0,0,0,6.000012,100,0.06871772,0.2981673,1.392209,0,6.29395
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.674159,0.9328884,0.9328884,0,0,0,0.9328884,179.4597,0.6921707,0,0,1.674159,0.9819878,0.9328884,0,0,0,4.553689,0,0,0,6.000012,100,0.06871772,1.026177,1.339327,0,6.227848
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,1.313881,0,0,0,0,0,0,0,1.313881,0,0,1.313881,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06871772,0,1.051105,0,5.86757
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,1.254483,0.5359099,0.5359099,0,-1,0,0.5359099,234.0846,0.690367,0,0,1.254483,0.5641156,0.5359099,0,0,0,4.553689,0,0,0,6.000012,100,0.06871772,0.5895008,1.003586,0,5.808172
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,1.061676,0.07028456,0.07028456,0,-1,0,0.07028456,1510.54,0.9876924,0,0,1.061676,0.07398374,0.07028456,0,0,0,4.553689,0,0,0,6.000012,100,0.06871772,0.07731301,0.8493409,0,5.615365
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.6428553,0.1767984,0.1767984,0,-1,0,0.1767984,363.6093,0.4567518,0,0,0.6428553,0.1861036,0.1767984,0,0,0,4.553689,0,0,0,6.000012,100,0.06871772,0.1944782,0.5142843,0,5.196544
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.2214813,0.09479029,0.09479029,0,-1,0,0.09479029,233.654,0.1217021,0,0,0.2214813,0.09977925,0.09479029,0,0,0,4.553689,0,0,0,6.000012,100,0.06871772,0.1042693,0.177185,0,4.77517
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,0.4987747,0.4987747,0,-1,0,0.4987747,0,0,0,0,0,0.525026,0.4987747,0,0,0,4.553689,0,0.525026,-0.525026,5.446586,90.77625,0.06871772,0.5486522,0,0,4.553689
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,0.6722625,0.6722625,0,-1,0,0.6722625,0,0,0,0,0,0.7076447,0.6722625,0,0,0.5833623,4.028663,0,0.7076447,-0.7076447,4.700663,78.34422,0.06871772,0.7394887,0,0,4.028663
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.05493251,0.05493251,0,-1,0,0.05493251,0,0,0,0,0,0.0578237,0.05493251,0,0,1.369634,3.321018,0,0.0578237,-0.0578237,4.639711,77.32837,0.06871772,0.06042576,0,0,3.321018
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.07128114,0.07128114,0,-1,0,0.07128114,0,0,0.00000000000000001387779,0,0,0.07503278,0.07128114,0,0,1.433883,3.263195,0,0.07503278,-0.07503278,4.56062,76.01018,0.06871772,0.07840925,0,0,3.263195
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,0.1229177,0.1229177,0,-1,0,0.1229177,0,0,0.00000000000000001387779,0,0,0.129387,0.1229177,0,0,1.517252,3.188162,0,0.129387,-0.129387,4.424234,73.73708,0.06871772,0.1352094,0,0,3.188162
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.661016,3.058775,0,0,0,4.424234,73.73708,0.06871772,0,0,0,3.058775
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.661016,3.058775,0,0,0,4.424234,73.73708,0.06871772,0,0,0,3.058775
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,0.08271507,0.08271507,0,-1,0,0.08271507,0,0,0.00000000000000001387779,0,0,0.0870685,0.08271507,0,0,1.661016,3.058775,0,0.0870685,-0.0870685,4.332456,72.20745,0.06871772,0.09098658,0,0,3.058775
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.02096611,0.02096611,0,-1,0,0.02096611,0,0,0,0,0,0.02206959,0.02096611,0,0,1.757759,2.971706,0,0.02206959,-0.02206959,4.309192,71.81973,0.06871772,0.02306272,0,0,2.971706
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.05423341,0.05423341,0,-1,0,0.05423341,0,0,0.000000000000000006938894,0,0,0.0570878,0.05423341,0,0,1.78228,2.949637,0,0.0570878,-0.0570878,4.249017,70.8168,0.06871772,0.05965675,0,0,2.949637
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.06954978,0.06954978,0,-1,0,0.06954978,0,0,0.00000000000000001387779,0,0,0.0732103,0.06954978,0,0,1.845711,2.892549,0,0.0732103,-0.0732103,4.171846,69.53063,0.06871772,0.07650476,0,0,2.892549
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.927056,2.819339,0,0,0,4.171846,69.53063,0.06871772,0,0,0,2.819339
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.03538397,0.03538397,0,0,0,0.03538397,0,0,0,0,0,0.03724628,0.03538397,0,0,1.927056,2.819339,0,0.03724628,-0.03724628,4.132585,68.87628,0.06871772,0.03892237,0,0,2.819339
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.3444591,0,0,0,0,0,0,0,0,0,0,0.3444591,0,0,0,0,1.968441,2.782092,0.3444591,0,0.3444591,4.459368,74.32265,0.06869636,0,0.2755673,0,3.126551
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.2702511,0.1038968,0.1038968,0,0,0,0.1038968,260.1149,0,0,0,0.2702511,0.1093651,0.1038968,0,0,1.623982,3.092105,0.160886,0,0.160886,4.611998,76.86647,0.06868639,0.1142865,0.2162009,0,3.362356
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.6873625,0.4877605,0.4877605,0,-1,0,0.4877605,140.9221,0,0,0,0.6873625,0.513432,0.4877605,0,0,1.463096,3.236903,0.1739304,0,0.1739304,4.777002,79.61655,0.06867561,0.5365365,0.54989,0,3.924265
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.7811151,0.6860911,0.6860911,0,0,0,0.6860911,113.85,0,0,0,0.7811151,0.7222012,0.6860911,0,0,1.289165,3.39344,0.05891386,0,0.05891386,4.832893,80.54806,0.06867196,0.7547002,0.6248921,0,4.174555
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.2132918,0.8930945,0.8930945,0,0,0,0.8930945,23.88233,0,0.0000000000000001110223,0,0.2132918,0.9400994,0.8930945,0,0,1.230251,3.446463,0,0.7268077,-0.7268077,4.066771,67.77937,0.06867196,0.9824039,0.1706334,0,3.659755
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,1.151107,1.073364,1.073364,0,0,0,1.073364,107.2429,0,0,0,1.151107,1.129857,1.073364,0,0,2.037816,2.719655,0.02124978,0,0.02124978,4.08693,68.11536,0.06867064,1.180701,0.9208854,0,3.870762
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.6355774,0.5443712,0.5443712,0,0,0,0.5443712,116.7544,0,0,0,0.6355774,0.5730223,0.5443712,0,0,2.016566,2.73878,0.06255515,0,0.06255515,4.146275,69.10444,0.06866676,0.5988083,0.508462,0,3.374357
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.5629693,0.5422771,0.5422771,0,-1,0,0.5422771,103.8158,0,0,0,0.5629693,0.570818,0.5422771,0,0,1.95401,2.795079,0,0.00784866,-0.00784866,4.138001,68.96655,0.06866676,0.5965048,0.4503755,0,3.358049
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.1625789,0.865042,0.865042,0,-1,0,0.865042,18.79434,0,0.0000000000000002220446,0,0.1625789,0.9105706,0.865042,0,0,1.962731,2.787231,0,0.7479917,-0.7479917,3.349549,55.82571,0.06866676,0.9515463,0.1300631,0,2.94981
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1611372,0,0,0,-1,0,0,0,0,0,0,0.1611372,0,0,0,0,2.793833,2.039239,0.1611372,0,0.1611372,3.502417,58.3735,0.06865679,0,0.1289098,0,2.200376
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.03493745,0.1571161,0.1571161,0,-1,0,0.1571161,22.23671,0,0.00000000000000002775558,0,0.03493745,0.1653854,0.1571161,0,0,2.632696,2.184263,0,0.1304479,-0.1304479,3.364913,56.08178,0.06865679,0.1728277,0.02794996,0,2.2192
