Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,0.3372158,0.3372158,0,-1,0,0.3372158,0,0,0,0,0,0.354964,0.3372158,0,0,2.777638,2.053815,0,0.354964,-0.354964,2.990748,49.8457,0.06865679,0.3709374,0,0,2.053815
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,0.2668521,0.2668521,0,-1,0,0.2668521,0,0,0,0,0,0.2808969,0.2668521,0,0,3.172042,1.698851,0,0.2808969,-0.2808969,2.694657,44.91086,0.06865679,0.2935373,0,0,1.698851
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.48415,1.417954,0,0,0,2.694657,44.91086,0.06865679,0,0,0,1.417954
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,1.089069,1.089069,0,-1,0,1.089069,0,0,0.0000000000000002220446,0,0,1.146389,1.089069,0,0,3.48415,1.417954,0,1.146389,-1.146389,1.486257,24.7709,0.06865679,1.197976,0,0,1.417954
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.757915,0.2715652,0,0,0,1.486257,24.7709,0.06865679,0,0,0,0.2715652
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,0.07546588,0.07546588,0,-1,0,0.07546588,0,0,0.00000000000000001387779,0,0,0.07943777,0.07546588,0,0,4.757915,0.2715652,0,0.07943777,-0.07943777,1.402522,23.37533,0.06865679,0.08301247,0,0,0.2715652
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,0.2193123,0.182521,0,-1,0,0.182521,0,0,0.03679125,0.05872248,0,0.1921274,0.182521,0,0,4.846179,0.1921274,0,0.1921274,-0.1921274,1.200002,20,0.06865679,0.2412435,0,0,0.1921274
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.03911666,0,0,-1,0,0,0,0,0.03911666,0.04302832,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06865679,0.04302832,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06865679,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.01172683,0,0,-1,0,0,0,0,0.01172683,0.01289952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06865679,0.01289952,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06865679,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,0.238065,0.238065,1.690696,0,0.5176601,0.238065,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.06891727,0.2618715,0,1.7,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,0.08468004,0.08468004,1.537312,0,0.4757861,0.08468004,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.06913526,0.09314804,0,1.7,1.242
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2558331,0.7590788,0.7590788,1.7,0,0.5202,0.7590788,33.7031,0,0,0,0.2558331,0,0,0.9409212,0.8938751,2.299654,2.484,1.149708,0,1.149708,4.909077,81.81779,0.06938659,0.8349867,0.2046665,1.7,2.739833
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.4714743,0,0,0,0,0,0,0,0,0,0,0.4714743,0,0,0,0,1.149946,3.518737,0.4714743,0,0.4714743,5.356357,89.27244,0.0693572,0,0.3771794,0,3.990212
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.8410311,0.4553353,0.4553353,0,-1,0,0.4553353,184.7059,0,0,0,0.8410311,0.4793003,0.4553353,0,0,0.6784719,3.943064,0.3617308,0,0.3617308,5.699525,94.9919,0.06933467,0.5008689,0.6728249,0,4.784095
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,1.253666,0,0,0,0,0,0,0,0.9369254,0,0,1.253666,0,0,0,0,0.316741,4.268622,0.316741,0,0.316741,6.000012,100,0.06931496,0,1.002933,0,5.522288
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,1.333325,0,0,0,0,0,0,0,1.333325,0,0,1.333325,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06931496,0,1.06666,0,5.887014
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.388465,0,0,0,0,0,0,0,1.388465,0,0,1.388465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06931496,0,1.110772,0,5.942154
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.424726,0.08466844,0.08466844,0,0,0,0.08466844,1682.712,1.335601,0,0,1.424726,0.08912467,0.08466844,0,0,0,4.553689,0,0,0,6.000012,100,0.06931496,0.09313528,1.139781,0,5.978415
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.474289,0.7411237,0.7411237,0,-1,0,0.7411237,198.9262,0.6941592,0,0,1.474289,0.7801303,0.7411237,0,0,0,4.553689,0,0,0,6.000012,100,0.06931496,0.8152362,1.179432,0,6.027978
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,1.137483,0.3288528,0.3288528,0,-1,0,0.3288528,345.8943,0.7913222,0,0,1.137483,0.3461608,0.3288528,0,0,0,4.553689,0,0,0,6.000012,100,0.06931496,0.3617381,0.9099864,0,5.691172
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.5100008,0.4099525,0.4099525,0,-1,0,0.4099525,124.4049,0.07847191,0,0,0.5100008,0.431529,0.4099525,0,0,0,4.553689,0,0,0,6.000012,100,0.06931496,0.4509478,0.4080007,0,5.06369
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.2353168,0.8540395,0.8540395,0,-1,0,0.8540395,27.55338,0,0,0,0.2353168,0.898989,0.8540395,0,0,0,4.553689,0,0.6636722,-0.6636722,5.30044,88.34049,0.06931496,0.9394435,0.1882534,0,4.789006
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,1.017944,1.017944,0,-1,0,1.017944,0,0,0,0,0,1.07152,1.017944,0,0,0.7374136,3.890017,0,1.07152,-1.07152,4.170959,69.51585,0.06931496,1.119738,0,0,3.890017
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,0.2459639,0.2459639,0,-1,0,0.2459639,0,0,0.00000000000000002775558,0,0,0.2589094,0.2459639,0,0,1.927991,2.818497,0,0.2589094,-0.2589094,3.898045,64.96729,0.06931496,0.2705603,0,0,2.818497
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,0.3009983,0.3009983,0,-1,0,0.3009983,0,0,0.00000000000000005551115,0,0,0.3168403,0.3009983,0,0,2.215668,2.559588,0,0.3168403,-0.3168403,3.564066,59.40098,0.06931496,0.3310981,0,0,2.559588
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,0.2581931,0.2581931,0,-1,0,0.2581931,0,0,0.00000000000000005551115,0,0,0.2717822,0.2581931,0,0,2.567713,2.242748,0,0.2717822,-0.2717822,3.277582,54.62626,0.06931496,0.2840124,0,0,2.242748
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.05479404,0.05479404,0,-1,0,0.05479404,0,0,0.000000000000000006938894,0,0,0.05767794,0.05479404,0,0,2.869693,1.970965,0,0.05767794,-0.05767794,3.216784,53.61296,0.06931496,0.06027344,0,0,1.970965
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,0.1248463,0.1248463,0,-1,0,0.1248463,0,0,0,0,0,0.1314171,0.1248463,0,0,2.933779,1.913287,0,0.1314171,-0.1314171,3.078259,51.30421,0.06931496,0.1373309,0,0,1.913287
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,0.2141416,0.2141416,0,-1,0,0.2141416,0,0,0,0,0,0.2254122,0.2141416,0,0,3.079799,1.78187,0,0.2254122,-0.2254122,2.840653,47.34412,0.06931496,0.2355557,0,0,1.78187
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,0.1035631,0.1035631,0,-1,0,0.1035631,0,0,0.00000000000000001387779,0,0,0.1090137,0.1035631,0,0,3.330257,1.556458,0,0.1090137,-0.1090137,2.725743,45.42895,0.06931496,0.1139194,0,0,1.556458
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,0.09007707,0.09007707,0,-1,0,0.09007707,0,0,0.00000000000000001387779,0,0,0.09481797,0.09007707,0,0,3.451383,1.447444,0,0.09481797,-0.09481797,2.625796,43.76318,0.06931496,0.09908478,0,0,1.447444
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.05517589,0.05517589,0,-1,0,0.05517589,0,0,0.000000000000000006938894,0,0,0.05807989,0.05517589,0,0,3.556736,1.352626,0,0.05807989,-0.05807989,2.564574,42.74282,0.06931496,0.06069348,0,0,1.352626
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.621269,1.294546,0,0,0,2.564574,42.74282,0.06931496,0,0,0,1.294546
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.02660301,0.02660301,0,0,0,0.02660301,0,0,0,0,0,0.02800317,0.02660301,0,0,3.621269,1.294546,0,0.02800317,-0.02800317,2.535056,42.25085,0.06931496,0.02926331,0,0,1.294546
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.02941856,0.02941856,0,0,0,0.02941856,0,0,0.000000000000000003469447,0,0,0.0309669,0.02941856,0,0,3.652384,1.266543,0,0.0309669,-0.0309669,2.502414,41.70682,0.06931496,0.03236041,0,0,1.266543
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2223621,0,0,0,0,0,0,0,0,0,0,0.2223621,0,0,0,0,3.686792,1.235576,0.2223621,0,0.2223621,2.713366,45.22267,0.06930112,0,0.1778897,0,1.457938
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3373358,0.4785233,0.4785233,0,0,0,0.4785233,70.49516,0,0,0,0.3373358,0.5037087,0.4785233,0,0,3.46443,1.435702,0,0.1663729,-0.1663729,2.537993,42.2998,0.06930112,0.5263756,0.2698686,0,1.773038
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.4549281,0.4693523,0.4693523,0,-1,0,0.4693523,96.92678,0,0,0,0.4549281,0.4940551,0.4693523,0,0,3.649288,1.269329,0,0.03912698,-0.03912698,2.49675,41.61241,0.06930112,0.5162876,0.3639425,0,1.724257
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.2231973,0.3386607,0.3386607,0,0,0,0.3386607,65.90587,0,0,0,0.2231973,0.3564849,0.3386607,0,0,3.692763,1.230202,0,0.1332877,-0.1332877,2.356252,39.27079,0.06930112,0.3725267,0.1785578,0,1.4534
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.9732128,0,0,0,0,0,0,0,0,0,0,0.9732128,0,0,0,0,3.84086,1.096915,0.9732128,0,0.9732128,3.279523,54.6586,0.06924063,0,0.7785702,0,2.070127
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.6499826,0.5271432,0.5271432,0,0,0,0.5271432,123.3028,0,0,0,0.6499826,0.5548877,0.5271432,0,0,2.867647,1.972806,0.09509496,0,0.09509496,3.369738,56.16218,0.06923473,0.5798576,0.5199861,0,2.622789
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.4984379,0.7134395,0.7134395,0,0,0,0.7134395,69.86407,0,0,0,0.4984379,0.750989,0.7134395,0,0,2.772552,2.058392,0,0.2525511,-0.2525511,3.103526,51.72532,0.06923473,0.7847834,0.3987503,0,2.556829
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.9430344,0,0,0,-1,0,0,0,0,0,0,0.9430344,0,0,0,0,3.053165,1.805841,0.9430344,0,0.9430344,3.998167,66.63597,0.06917623,0,0.7544275,0,2.748875
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.7504009,0.9478465,0.9478465,0,-1,0,0.9478465,79.16903,0,0,0,0.7504009,0.9977332,0.9478465,0,0,2.110131,2.654572,0,0.2473323,-0.2473323,3.737455,62.2908,0.06917623,1.042631,0.6003207,0,3.404972
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.3692345,0.7790014,0.7790014,0,-1,0,0.7790014,47.39844,0,0.0000000000000001110223,0,0.3692345,0.8200015,0.7790014,0,0,2.384944,2.407239,0,0.450767,-0.450767,3.262305,54.37165,0.06917623,0.8569016,0.2953876,0,2.776474
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.08662429,0.4336699,0.4336699,0,-1,0,0.4336699,19.97471,0,0.00000000000000005551115,0,0.08662429,0.4564946,0.4336699,0,0,2.885796,1.956472,0,0.3698703,-0.3698703,2.872428,47.8737,0.06917623,0.4770369,0.06929943,0,2.043097
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,0.6044596,0.6044596,0,-1,0,0.6044596,0,0,0,0,0,0.6362733,0.6044596,0,0,3.296763,1.586602,0,0.6362733,-0.6362733,2.201737,36.69554,0.06917623,0.6649055,0,0,1.586602
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.003734,0.9503288,0,0,0,2.201737,36.69554,0.06917623,0,0,0,0.9503288
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,0.318361,0.318361,0,-1,0,0.318361,0,0,0.00000000000000005551115,0,0,0.3351168,0.318361,0,0,4.003734,0.9503288,0,0.3351168,-0.3351168,1.848493,30.80815,0.06917623,0.350197,0,0,0.9503288
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,0.4431283,0.4431283,0,-1,0,0.4431283,0,0,0.00000000000000005551115,0,0,0.4664509,0.4431283,0,0,4.376086,0.615212,0,0.4664509,-0.4664509,1.35681,22.61346,0.06917623,0.4874412,0,0,0.615212
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.04012806,0.04012806,0,-1,0,0.04012806,0,0,0,0,0,0.04224006,0.04012806,0,0,4.894364,0.1487611,0,0.04224006,-0.04224006,1.312285,21.87138,0.06917623,0.04414087,0,0,0.1487611
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,0.1368328,0.101195,0,-1,0,0.101195,0,0,0.03563789,0.04932118,0,0.106521,0.101195,0,0,4.941298,0.106521,0,0.106521,-0.106521,1.200002,20,0.06917623,0.1505161,0,0,0.106521
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06917623,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,0.07941519,0,0,-1,0,0,0,0,0.07941519,0.0873567,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06917623,0.0873567,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.02263614,0,0,-1,0,0,0,0,0.02263614,0.02489975,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06917623,0.02489975,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,0.09919641,0,0,-1,0,0,0,0,0.09919641,0.1091161,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06917623,0.1091161,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,0.09637348,0,0,-1,0,0,0,0,0.09637348,0.1060108,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06917623,0.1060108,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.02777953,0.02777953,1.480411,0,0.4602522,0.02777953,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.06937729,0.03055748,0,1.7,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,0.1310421,0.1310421,1.583674,0,0.4884429,0.1310421,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.06960586,0.1441463,0,1.7,1.242
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2159798,0.007511313,0.007511313,1.460143,0,0.454719,0.007511313,2875.393,0.0000000000000002220446,0,0,0.2159798,0,0,1.452632,1.38,2.299654,2.484,1.59598,0,1.59598,5.332448,88.87395,0.06978695,0.008262444,0.1727838,1.7,2.69998
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.4592152,0.254447,0.254447,0,0,0,0.254447,180.4757,0,0,0,0.4592152,0.267839,0.254447,0,0,0.7036746,3.920382,0.1913762,0,0.1913762,5.514003,91.89986,0.06977504,0.2798918,0.3673721,0,4.379597
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.3981807,0.4213955,0.4213955,0,-1,0,0.4213955,94.49096,0,0,0,0.3981807,0.4435742,0.4213955,0,0,0.5122984,4.09262,0,0.04539355,-0.04539355,5.466154,91.10239,0.06977504,0.4635351,0.3185445,0,4.490801
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.7195176,0.03147443,0.03147443,0,0,0,0.03147443,2286.039,0.1236509,0,0,0.7195176,0.03313098,0.03147443,0,0,0.5627357,4.047227,0.5627357,0,0.5627357,6.000012,100,0.06974001,0.03462187,0.5756141,0,4.766745
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,1.097975,0.3108014,0.3108014,0,0,0,0.3108014,353.2722,0.7708157,0,0,1.097975,0.3271594,0.3108014,0,0,0,4.553689,0,0,0,6.000012,100,0.06974001,0.3418815,0.8783801,0,5.651664
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.451211,0.6501802,0.6501802,0,0,0,0.6501802,223.2014,0.7668107,0,0,1.451211,0.6844001,0.6501802,0,0,0,4.553689,0,0,0,6.000012,100,0.06974001,0.7151982,1.160969,0,6.0049
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,1.21731,0.6272764,0.6272764,0,0,0,0.6272764,194.0627,0.5570188,0,0,1.21731,0.660291,0.6272764,0,0,0,4.553689,0,0,0,6.000012,100,0.06974001,0.6900041,0.9738478,0,5.770998
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.8819464,0.4708159,0.4708159,0,-1,0,0.4708159,187.323,0.3863507,0,0,0.8819464,0.4955957,0.4708159,0,0,0,4.553689,0,0,0,6.000012,100,0.06974001,0.5178975,0.7055571,0,5.435636
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.9241394,0.2721065,0.2721065,0,-1,0,0.2721065,339.6241,0.6377115,0,0,0.9241394,0.2864279,0.2721065,0,0,0,4.553689,0,0,0,6.000012,100,0.06974001,0.2993172,0.7393115,0,5.477829
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.3073781,0,0,0,-1,0,0,0,0.3073781,0,0,0.3073781,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06974001,0,0.2459025,0,4.861067
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.1751395,0,0,0,-1,0,0,0,0.1751395,0,0,0.1751395,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06974001,0,0.1401116,0,4.728828
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,0.657488,0.657488,0,-1,0,0.657488,0,0,0.0000000000000001110223,0,0,0.6920927,0.657488,0,0,0,4.553689,0,0.6920927,-0.6920927,5.270483,87.84119,0.06974001,0.7232368,0,0,4.553689
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,0.346434,0.346434,0,-1,0,0.346434,0,0,0.00000000000000005551115,0,0,0.3646674,0.346434,0,0,0.7689918,3.861596,0,0.3646674,-0.3646674,4.886089,81.43465,0.06974001,0.3810774,0,0,3.861596
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,0.5646948,0.5646948,0,-1,0,0.5646948,0,0,0,0,0,0.5944156,0.5646948,0,0,1.174178,3.496929,0,0.5944156,-0.5944156,4.25952,70.99186,0.06974001,0.6211643,0,0,3.496929
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,0.3432326,0.3432326,0,-1,0,0.3432326,0,0,0.00000000000000005551115,0,0,0.3612975,0.3432326,0,0,1.83464,2.902513,0,0.3612975,-0.3612975,3.878679,64.64452,0.06974001,0.3775559,0,0,2.902513
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,0.08709037,0.08709037,0,-1,0,0.08709037,0,0,0,0,0,0.09167407,0.08709037,0,0,2.236081,2.541216,0,0.09167407,-0.09167407,3.782046,63.03398,0.06974001,0.09579941,0,0,2.541216
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.03343964,0.03343964,0,-1,0,0.03343964,0,0,0,0,0,0.03519962,0.03343964,0,0,2.337941,2.449542,0,0.03519962,-0.03519962,3.744942,62.41558,0.06974001,0.0367836,0,0,2.449542
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,0.2172094,0.2172094,0,-1,0,0.2172094,0,0,0.00000000000000002775558,0,0,0.2286415,0.2172094,0,0,2.377052,2.414342,0,0.2286415,-0.2286415,3.503933,58.39877,0.06974001,0.2389304,0,0,2.414342
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,0.09589314,0.09589314,0,-1,0,0.09589314,0,0,0,0,0,0.1009402,0.09589314,0,0,2.631098,2.185701,0,0.1009402,-0.1009402,3.397533,56.62543,0.06974001,0.1054825,0,0,2.185701
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,0.09471872,0.09471872,0,-1,0,0.09471872,0,0,0,0,0,0.09970392,0.09471872,0,0,2.743254,2.08476,0,0.09970392,-0.09970392,3.292436,54.87382,0.06974001,0.1041906,0,0,2.08476
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,0.12848,0.12848,0,-1,0,0.12848,0,0,0,0,0,0.1352421,0.12848,0,0,2.854036,1.985057,0,0.1352421,-0.1352421,3.149878,52.49786,0.06974001,0.141328,0,0,1.985057
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,0.2282975,0.2282975,0,-1,0,0.2282975,0,0,0,0,0,0.2403132,0.2282975,0,0,3.004305,1.849814,0,0.2403132,-0.2403132,2.896566,48.276,0.06974001,0.2511272,0,0,1.849814
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,0.1323635,0.1323635,0,0,0,0.1323635,0,0,0.00000000000000002775558,0,0,0.13933,0.1323635,0,0,3.27132,1.609501,0,0.13933,-0.13933,2.749699,45.82822,0.06974001,0.1455999,0,0,1.609501
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.426131,1.470171,0,0,0,2.749699,45.82822,0.06974001,0,0,0,1.470171
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.5347143,0.7842783,0.7842783,0,0,0,0.7842783,68.17915,0,0.0000000000000001110223,0,0.5347143,0.8255561,0.7842783,0,0,3.426131,1.470171,0,0.2908418,-0.2908418,2.443125,40.71867,0.06974001,0.8627061,0.4277714,0,2.004886
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,1.043092,0.9676886,0.9676886,0,0,0,0.9676886,107.7921,0,0,0,1.043092,1.01862,0.9676886,0,0,3.749288,1.17933,0.02447235,0,0.02447235,2.466341,41.10561,0.06973849,1.064458,0.8344736,0,2.222421
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.441147,0.6374695,0.6374695,0,-1,0,0.6374695,226.0731,0,0,0,1.441147,0.6710205,0.6374695,0,0,3.724816,1.201355,0.7701265,0,0.7701265,3.196947,53.28235,0.06969062,0.7012164,1.152918,0,2.642502
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.573005,0.4154786,0.4154786,0,0,0,0.4154786,378.6009,0,0,0,1.573005,0.4373458,0.4154786,0,0,2.95469,1.894468,1.13566,0,1.13566,4.274329,71.23867,0.06962015,0.4570264,1.258404,0,3.467474
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.345878,0.6037548,0.6037548,0,0,0,0.6037548,222.9179,0,0,0,1.345878,0.6355313,0.6037548,0,0,1.81903,2.916562,0.7103462,0,0.7103462,4.948222,82.47021,0.06957614,0.6641302,1.076702,0,4.26244
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,1.373862,0.7979239,0.7979239,0,0,0,0.7979239,172.1795,0,0,0,1.373862,0.8399199,0.7979239,0,0,1.108684,3.555874,0.5339417,0,0.5339417,5.454764,90.91255,0.06954311,0.8777163,1.099089,0,4.929735
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.467793,0.1689029,0.1689029,0,0,0,0.1689029,869.0156,0.7152584,0,0,1.467793,0.1777926,0.1689029,0,0,0.574742,4.036421,0.574742,0,0.574742,6.000012,100,0.06950758,0.1857932,1.174234,0,5.504214
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,1.061333,0.6293353,0.6293353,0,-1,0,0.6293353,168.6434,0.3988744,0,0,1.061333,0.6624582,0.6293353,0,0,0,4.553689,0,0,0,6.000012,100,0.06950758,0.6922688,0.8490661,0,5.615022
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,1.000269,0,0,0,-1,0,0,0,1.000269,0,0,1.000269,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06950758,0,0.800215,0,5.553958
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.5747393,0.2349724,0.2349724,0,-1,0,0.2349724,244.5986,0.3273999,0,0,0.5747393,0.2473394,0.2349724,0,0,0,4.553689,0,0,0,6.000012,100,0.06950758,0.2584696,0.4597914,0,5.128428
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.3303208,0.5923401,0.5923401,0,-1,0,0.5923401,55.7654,0,0,0,0.3303208,0.6235158,0.5923401,0,0,0,4.553689,0,0.293195,-0.293195,5.690958,94.8491,0.06950758,0.651574,0.2642567,0,4.88401
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,0.5295042,0.5295042,0,-1,0,0.5295042,0,0,0,0,0,0.5573728,0.5295042,0,0,0.3257722,4.260494,0,0.5573728,-0.5573728,5.103435,85.05708,0.06950758,0.5824546,0,0,4.260494
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,0.5421459,0.5421459,0,-1,0,0.5421459,0,0,0,0,0,0.5706799,0.5421459,0,0,0.9450754,3.703121,0,0.5706799,-0.5706799,4.501885,75.03127,0.06950758,0.5963605,0,0,3.703121
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,0.3537994,0.3537994,0,-1,0,0.3537994,0,0,0.00000000000000005551115,0,0,0.3724205,0.3537994,0,0,1.579164,3.132441,0,0.3724205,-0.3724205,4.10932,68.48853,0.06950758,0.3891794,0,0,3.132441
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,0.5400391,0.5400391,0,-1,0,0.5400391,0,0,0,0,0,0.5684623,0.5400391,0,0,1.992965,2.760021,0,0.5684623,-0.5684623,3.510108,58.50168,0.06950758,0.594043,0,0,2.760021
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,0.189236,0.189236,0,-1,0,0.189236,0,0,0,0,0,0.1991957,0.189236,0,0,2.624589,2.191559,0,0.1991957,-0.1991957,3.300137,55.00217,0.06950758,0.2081596,0,0,2.191559
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,0.1414256,0.1414256,0,-1,0,0.1414256,0,0,0,0,0,0.148869,0.1414256,0,0,2.845918,1.992363,0,0.148869,-0.148869,3.143215,52.38682,0.06950758,0.1555682,0,0,1.992363
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.011328,1.843494,0,0,0,3.143215,52.38682,0.06950758,0,0,0,1.843494
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,0.2390455,0.2390455,0,-1,0,0.2390455,0,0,0.00000000000000005551115,0,0,0.2516268,0.2390455,0,0,3.011328,1.843494,0,0.2516268,-0.2516268,2.877977,47.96619,0.06950758,0.2629501,0,0,1.843494
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.290913,1.591867,0,0,0,2.877977,47.96619,0.06950758,0,0,0,1.591867
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,0.1170033,0.1170033,0,-1,0,0.1170033,0,0,0,0,0,0.1231614,0.1170033,0,0,3.290913,1.591867,0,0.1231614,-0.1231614,2.748154,45.80247,0.06950758,0.1287036,0,0,1.591867
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,0.1582292,0.1582292,0,-1,0,0.1582292,0,0,0,0,0,0.166557,0.1582292,0,0,3.427759,1.468706,0,0.166557,-0.166557,2.572587,42.87637,0.06950758,0.1740521,0,0,1.468706
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.07028173,0.07028173,0,0,0,0.07028173,0,0,0,0,0,0.07398077,0.07028173,0,0,3.612823,1.302148,0,0.07398077,-0.07398077,2.494605,41.57666,0.06950758,0.07730991,0,0,1.302148
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.695024,1.228168,0,0,0,2.494605,41.57666,0.06950758,0,0,0,1.228168
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4813685,0.7471059,0.7471059,0,0,0,0.7471059,64.43109,0,0,0,0.4813685,0.7864273,0.7471059,0,0,3.695024,1.228168,0,0.3050587,-0.3050587,2.173045,36.21734,0.06950758,0.8218164,0.3850948,0,1.709536
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,1.094658,1.33996,1.33996,1.7,0,0.5202,1.33996,81.69331,0,0,0,1.094658,0,0,0.3600402,0.3420382,4.033978,0.923109,1.436696,0,1.436696,3.536014,58.93344,0.06976228,1.473956,0.875726,1.7,2.017766
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.440896,0.2934316,0.2934316,0,-1,0,0.2934316,491.0501,0,0,0,1.440896,0.3088754,0.2934316,0,0,2.597282,2.216135,1.132021,0,1.132021,4.609943,76.83223,0.06969224,0.3227748,1.152717,0,3.657031
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.5701,0.3552606,0.3552606,0,0,0,0.3552606,441.9573,0,0,0,1.5701,0.3739586,0.3552606,0,0,1.465261,3.234954,1.196142,0,1.196142,5.744703,95.74485,0.06961838,0.3907867,1.25608,0,4.805054
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.871983,0.1875277,0.1875277,0,0,0,0.1875277,998.2433,1.405466,0,0,1.871983,0.1973976,0.1875277,0,0,0.2691197,4.311481,0.2691197,0,0.2691197,6.000012,100,0.06960178,0.2062805,1.497586,0,6.183464
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,2.045241,0.9035208,0.9035208,0,0,0,0.9035208,226.3635,1.094167,0,0,2.045241,0.9510745,0.9035208,0,0,0,4.553689,0,0,0,6.000012,100,0.06960178,0.9938729,1.636193,0,6.59893
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.986601,0.2390306,0.2390306,0,0,0,0.2390306,831.1075,1.73499,0,0,1.986601,0.2516112,0.2390306,0,0,0,4.553689,0,0,0,6.000012,100,0.06960178,0.2629337,1.589281,0,6.54029
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.692553,0.2424323,0.2424323,0,-1,0,0.2424323,698.1549,1.437361,0,0,1.692553,0.2551919,0.2424323,0,0,0,4.553689,0,0,0,6.000012,100,0.06960178,0.2666755,1.354042,0,6.246242
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,1.31741,0.4516938,0.4516938,0,-1,0,0.4516938,291.6601,0.8419433,0,0,1.31741,0.4754671,0.4516938,0,0,0,4.553689,0,0,0,6.000012,100,0.06960178,0.4968632,1.053928,0,5.871099
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.8111052,0.2703032,0.2703032,0,-1,0,0.2703032,300.0723,0.5265754,0,0,0.8111052,0.2845297,0.2703032,0,0,0,4.553689,0,0,0,6.000012,100,0.06960178,0.2973336,0.6488841,0,5.364794
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.312645,0.432062,0.432062,0,-1,0,0.432062,72.36114,0,0.00000000000000005551115,0,0.312645,0.4548021,0.432062,0,0,0,4.553689,0,0.1421571,-0.1421571,5.850165,97.50256,0.06960178,0.4752682,0.250116,0,4.866334
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,0.1028118,0.1028118,0,-1,0,0.1028118,0,0,0.00000000000000001387779,0,0,0.108223,0.1028118,0,0,0.1579524,4.411532,0,0.108223,-0.108223,5.736088,95.60128,0.06960178,0.113093,0,0,4.411532
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,0.4231402,0.4231402,0,-1,0,0.4231402,0,0,0,0,0,0.4454107,0.4231402,0,0,0.2782001,4.303309,0,0.4454107,-0.4454107,5.266584,87.77622,0.06960178,0.4654542,0,0,4.303309
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,0.2397627,0.2397627,0,-1,0,0.2397627,0,0,0.00000000000000005551115,0,0,0.2523818,0.2397627,0,0,0.7731009,3.857898,0,0.2523818,-0.2523818,5.00055,83.34234,0.06960178,0.2637389,0,0,3.857898
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,0.79323,0.79323,0,-1,0,0.79323,0,0,0,0,0,0.8349789,0.79323,0,0,1.053525,3.605516,0,0.8349789,-0.8349789,4.120405,68.67329,0.06960178,0.872553,0,0,3.605516
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,0.1840687,0.1840687,0,-1,0,0.1840687,0,0,0.00000000000000002775558,0,0,0.1937566,0.1840687,0,0,1.981279,2.770537,0,0.1937566,-0.1937566,3.916168,65.26933,0.06960178,0.2024756,0,0,2.770537
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,0.09983239,0.09983239,0,-1,0,0.09983239,0,0,0.00000000000000001387779,0,0,0.1050867,0.09983239,0,0,2.196564,2.576781,0,0.1050867,-0.1050867,3.805397,63.42315,0.06960178,0.1098156,0,0,2.576781
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,0.1736841,0.1736841,0,-1,0,0.1736841,0,0,0,0,0,0.1828254,0.1736841,0,0,2.313328,2.471694,0,0.1828254,-0.1828254,3.612682,60.21124,0.06960178,0.1910526,0,0,2.471694
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,0.1920202,0.1920202,0,-1,0,0.1920202,0,0,0.00000000000000002775558,0,0,0.2021265,0.1920202,0,0,2.516467,2.288869,0,0.2021265,-0.2021265,3.399622,56.66025,0.06960178,0.2112222,0,0,2.288869
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.741052,2.086742,0,0,0,3.399622,56.66025,0.06960178,0,0,0,2.086742
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,0.1973466,0.1973466,0,-1,0,0.1973466,0,0,0.00000000000000002775558,0,0,0.2077332,0.1973466,0,0,2.741052,2.086742,0,0.2077332,-0.2077332,3.180652,53.01076,0.06960178,0.2170812,0,0,2.086742
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.971867,1.879009,0,0,0,3.180652,53.01076,0.06960178,0,0,0,1.879009
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.06564921,0.06564921,0,0,0,0.06564921,0,0,0,0,0,0.06910443,0.06564921,0,0,2.971867,1.879009,0,0.06910443,-0.06910443,3.107809,51.79672,0.06960178,0.07221413,0,0,1.879009
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.06517284,0.06517284,0,0,0,0.06517284,0,0,0.00000000000000001387779,0,0,0.06860298,0.06517284,0,0,3.048649,1.809905,0,0.06860298,-0.06860298,3.035496,50.59149,0.06960178,0.07169012,0,0,1.809905
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.6084917,0.03300276,0.03300276,0,0,0,0.03300276,1843.76,0,0,0,0.6084917,0.03473974,0.03300276,0,0,3.124875,1.741302,0.5737519,0,0.5737519,3.579804,59.66328,0.06956643,0.03630303,0.4867933,0,2.349793
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,1.142117,0.7403626,0.7403626,0,0,0,0.7403626,154.2645,0,0,0,1.142117,0.7793291,0.7403626,0,0,2.551123,2.257678,0.3627875,0,0.3627875,3.923975,65.39945,0.06954409,0.8143989,0.9136933,0,3.399795
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.538983,0.6231213,0.6231213,0,-1,0,0.6231213,246.9798,0,0,0,1.538983,0.6559171,0.6231213,0,0,2.188335,2.584187,0.8830663,0,0.8830663,4.761725,79.36192,0.06948978,0.6854333,1.231187,0,4.12317
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.88473,0.4850672,0.4850672,0,0,0,0.4850672,388.5503,0.06886383,0,0,1.88473,0.5105971,0.4850672,0,0,1.305269,3.378947,1.305269,0,1.305269,6.000012,100,0.06940966,0.533574,1.507784,0,5.263677
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,2.012722,0.1202821,0.1202821,0,0,0,0.1202821,1673.335,1.88611,0,0,2.012722,0.1266127,0.1202821,0,0,0,4.553689,0,0,0,6.000012,100,0.06940966,0.1323103,1.610178,0,6.566411
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.916544,0.5383117,0.5383117,0,0,0,0.5383117,356.0287,1.3499,0,0,1.916544,0.5666438,0.5383117,0,0,0,4.553689,0,0,0,6.000012,100,0.06940966,0.5921428,1.533235,0,6.470232
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.755344,0.780265,0.780265,0,0,0,0.780265,224.9677,0.9340128,0,0,1.755344,0.8213316,0.780265,0,0,0,4.553689,0,0,0,6.000012,100,0.06940966,0.8582914,1.404276,0,6.309033
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.52047,0,0,0,-1,0,0,0,1.52047,0,0,1.52047,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06940966,0,1.216376,0,6.074159
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,1.130327,0.6330031,0.6330031,0,-1,0,0.6330031,178.5657,0.4640076,0,0,1.130327,0.6663191,0.6330031,0,0,0,4.553689,0,0,0,6.000012,100,0.06940966,0.6963034,0.9042614,0,5.684016
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.5824774,0.5391341,0.5391341,0,-1,0,0.5391341,108.0394,0.01496784,0,0,0.5824774,0.5675096,0.5391341,0,0,0,4.553689,0,0,0,6.000012,100,0.06940966,0.5930475,0.4659819,0,5.136167
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2594608,0.6424471,0.6424471,0,-1,0,0.6424471,40.38632,0,0.0000000000000001110223,0,0.2594608,0.6762601,0.6424471,0,0,0,4.553689,0,0.4167993,-0.4167993,5.560667,92.6776,0.06940966,0.7066918,0.2075686,0,4.81315
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,1.698092,1.38,0,-1,0,1.38,0,0,0.3180923,0.4879015,0,1.452632,1.38,0,0,0.4631104,4.136889,0,1.452632,-1.452632,4.029459,67.15751,0.06940966,1.867902,0,0,4.136889
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,0.1456223,0.1456223,0,-1,0,0.1456223,0,0,0,0,0,0.1532866,0.1456223,0,0,2.077146,2.684258,0,0.1532866,-0.1532866,3.867881,64.46455,0.06940966,0.1601845,0,0,2.684258
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,0.391462,0.391462,0,-1,0,0.391462,0,0,0,0,0,0.4120652,0.391462,0,0,2.247464,2.530971,0,0.4120652,-0.4120652,3.433526,57.22531,0.06940966,0.4306082,0,0,2.530971
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,0.2828114,0.2828114,0,-1,0,0.2828114,0,0,0.00000000000000005551115,0,0,0.2976962,0.2828114,0,0,2.705314,2.118906,0,0.2976962,-0.2976962,3.119726,51.99533,0.06940966,0.3110925,0,0,2.118906
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,0.09453949,0.09453949,0,-1,0,0.09453949,0,0,0.00000000000000001387779,0,0,0.09951524,0.09453949,0,0,3.036088,1.82121,0,0.09951524,-0.09951524,3.014828,50.24703,0.06940966,0.1039934,0,0,1.82121
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,0.07383451,0.07383451,0,-1,0,0.07383451,0,0,0,0,0,0.07772053,0.07383451,0,0,3.14666,1.721695,0,0.07772053,-0.07772053,2.932903,48.88163,0.06940966,0.08121796,0,0,1.721695
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,0.08061286,0.08061286,0,-1,0,0.08061286,0,0,0.00000000000000001387779,0,0,0.08485564,0.08061286,0,0,3.233016,1.643974,0,0.08485564,-0.08485564,2.843458,47.39087,0.06940966,0.08867414,0,0,1.643974
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,0.1718763,0.1718763,0,-1,0,0.1718763,0,0,0,0,0,0.1809224,0.1718763,0,0,3.3273,1.559119,0,0.1809224,-0.1809224,2.652749,44.21239,0.06940966,0.1890639,0,0,1.559119
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,0.08000208,0.08000208,0,-1,0,0.08000208,0,0,0.00000000000000001387779,0,0,0.08421271,0.08000208,0,0,3.528325,1.378196,0,0.08421271,-0.08421271,2.563981,42.73293,0.06940966,0.08800229,0,0,1.378196
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.04768097,0.04768097,0,-1,0,0.04768097,0,0,0.000000000000000006938894,0,0,0.0501905,0.04768097,0,0,3.621895,1.293983,0,0.0501905,-0.0501905,2.511075,41.85117,0.06940966,0.05244907,0,0,1.293983
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.677662,1.243793,0,0,0,2.511075,41.85117,0.06940966,0,0,0,1.243793
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,0.1147543,0.1147543,0,0,0,0.1147543,0,0,0,0,0,0.120794,0.1147543,0,0,3.677662,1.243793,0,0.120794,-0.120794,2.383747,39.72904,0.06940966,0.1262297,0,0,1.243793
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,0.1235326,0.1235326,0,0,0,0.1235326,0,0,0.00000000000000001387779,0,0,0.1300343,0.1235326,0,0,3.811878,1.122999,0,0.1300343,-0.1300343,2.246679,37.44458,0.06940966,0.1358858,0,0,1.122999
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.4597812,0.2930669,0.2930669,0,0,0,0.2930669,156.8861,0,0,0,0.4597812,0.3084914,0.2930669,0,0,3.95636,0.9929647,0.1512898,0,0.1512898,2.390205,39.83667,0.06940039,0.3223735,0.367825,0,1.452746
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.7572718,0.5988895,0.5988895,0,0,0,0.5988895,126.446,0,0,0,0.7572718,0.63041,0.5988895,0,0,3.80507,1.129125,0.1268618,0,0.1268618,2.510557,41.84253,0.06939261,0.6587784,0.6058174,0,1.886397
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,1.129644,0.1518473,0.1518473,0,-1,0,0.1518473,743.934,0,0,0,1.129644,0.1598393,0.1518473,0,0,3.678209,1.243301,0.9698043,0,0.9698043,3.430594,57.17645,0.06933323,0.167032,0.9037149,0,2.372945
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.644827,0.5948396,0.5948396,0,0,0,0.5948396,276.5161,0,0,0,1.644827,0.6261469,0.5948396,0,0,2.708404,2.116125,1.01868,0,1.01868,4.396999,73.28317,0.06927097,0.6543235,1.315862,0,3.760952
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.717142,0.1395887,0.1395887,0,0,0,0.1395887,1230.144,0,0,0,1.717142,0.1469354,0.1395887,0,0,1.689724,3.032937,1.570206,0,1.570206,5.886627,98.11026,0.06917521,0.1535475,1.373713,0,4.750079
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.619629,0.6290892,0.6290892,0,0,0,0.6290892,257.4562,0.8379118,0,0,1.619629,0.6621991,0.6290892,0,0,0.119518,4.446123,0.119518,0,0.119518,6.000012,100,0.06916793,0.6919981,1.295703,0,6.065752
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.86048,0,0,0,0,0,0,0,1.86048,0,0,1.86048,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06916793,0,1.488384,0,6.414169
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.646904,0.1612685,0.1612685,0,-1,0,0.1612685,1021.219,1.477148,0,0,1.646904,0.1697563,0.1612685,0,0,0,4.553689,0,0,0,6.000012,100,0.06916793,0.1773953,1.317523,0,6.200593
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,1.249743,0.4410039,0.4410039,0,-1,0,0.4410039,283.3858,0.7855278,0,0,1.249743,0.4642147,0.4410039,0,0,0,4.553689,0,0,0,6.000012,100,0.06916793,0.4851043,0.999794,0,5.803432
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.6742626,0,0,0,-1,0,0,0,0.6742626,0,0,0.6742626,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06916793,0,0.5394101,0,5.227952
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.3336779,0.2246779,0.2246779,0,-1,0,0.2246779,148.5139,0.09717488,0,0,0.3336779,0.236503,0.2246779,0,0,0,4.553689,0,0,0,6.000012,100,0.06916793,0.2471457,0.2669423,0,4.887367
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,0.6799278,0.6799278,0,-1,0,0.6799278,0,0,0,0,0,0.7157135,0.6799278,0,0,0,4.553689,0,0.7157135,-0.7157135,5.245584,87.42622,0.06916793,0.7479206,0,0,4.553689
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,0.9675844,0.9675844,0,-1,0,0.9675844,0,0,0.0000000000000001110223,0,0,1.01851,0.9675844,0,0,0.7952372,3.837976,0,1.01851,-1.01851,4.17198,69.53286,0.06916793,1.064343,0,0,3.837976
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,0.2172604,0.2172604,0,-1,0,0.2172604,0,0,0.00000000000000002775558,0,0,0.2286952,0.2172604,0,0,1.926915,2.819465,0,0.2286952,-0.2286952,3.930914,65.51511,0.06916793,0.2389865,0,0,2.819465
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.181021,2.59077,0,0,0,3.930914,65.51511,0.06916793,0,0,0,2.59077
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,0.1111427,0.1111427,0,-1,0,0.1111427,0,0,0.00000000000000001387779,0,0,0.1169923,0.1111427,0,0,2.181021,2.59077,0,0.1169923,-0.1169923,3.807593,63.45976,0.06916793,0.1222569,0,0,2.59077
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,0.1361543,0.1361543,0,-1,0,0.1361543,0,0,0,0,0,0.1433203,0.1361543,0,0,2.311012,2.473778,0,0.1433203,-0.1433203,3.656521,60.94189,0.06916793,0.1497697,0,0,2.473778
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,0.1194593,0.1194593,0,-1,0,0.1194593,0,0,0.00000000000000001387779,0,0,0.1257466,0.1194593,0,0,2.470257,2.330458,0,0.1257466,-0.1257466,3.523972,58.73275,0.06916793,0.1314052,0,0,2.330458
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,0.2003642,0.2003642,0,-1,0,0.2003642,0,0,0,0,0,0.2109097,0.2003642,0,0,2.609975,2.204711,0,0.2109097,-0.2109097,3.301654,55.02745,0.06916793,0.2204006,0,0,2.204711
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.84432,1.993801,0,0,0,3.301654,55.02745,0.06916793,0,0,0,1.993801
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,0.1192858,0.1192858,0,-1,0,0.1192858,0,0,0.00000000000000001387779,0,0,0.125564,0.1192858,0,0,2.84432,1.993801,0,0.125564,-0.125564,3.169297,52.82152,0.06916793,0.1312144,0,0,1.993801
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.03400978,0.03400978,0,-1,0,0.03400978,0,0,0,0,0,0.03579977,0.03400978,0,0,2.983835,1.868237,0,0.03579977,-0.03579977,3.131561,52.19258,0.06916793,0.03741076,0,0,1.868237
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.02803359,0.02803359,0,0,0,0.02803359,0,0,0,0,0,0.02950904,0.02803359,0,0,3.023613,1.832438,0,0.02950904,-0.02950904,3.100456,51.67416,0.06916793,0.03083695,0,0,1.832438
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,0.1346642,0.1346642,0,0,0,0.1346642,0,0,0,0,0,0.1417518,0.1346642,0,0,3.056401,1.802929,0,0.1417518,-0.1417518,2.951036,49.18384,0.06916793,0.1481307,0,0,1.802929
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.39302,0.6147896,0.6147896,0,0,0,0.6147896,63.92756,0,0,0,0.39302,0.647147,0.6147896,0,0,3.213902,1.661177,0,0.2541269,-0.2541269,2.683163,44.7193,0.06916793,0.6762686,0.314416,0,2.054197
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.7176424,0.3178923,0.3178923,0,0,0,0.3178923,225.7502,0,0,0,0.7176424,0.3346234,0.3178923,0,0,3.496266,1.40705,0.383019,0,0.383019,3.046527,50.77534,0.06914462,0.3496815,0.574114,0,2.124692
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.315091,0.2803264,0.2803264,0,-1,0,0.2803264,469.1284,0,0,0,1.315091,0.2950805,0.2803264,0,0,3.113247,1.751767,1.02001,0,1.02001,4.014194,66.90309,0.06908262,0.3083591,1.052073,0,3.066858
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,1.052673,0.3648905,0.3648905,0,0,0,0.3648905,288.4901,0,0,0,1.052673,0.3840953,0.3648905,0,0,2.093236,2.669776,0.6685778,0,0.6685778,4.648462,77.47421,0.06904203,0.4013796,0.8421385,0,3.722449
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.577369,0.08715307,0.08715307,0,0,0,0.08715307,1809.883,0.06096999,0,0,1.577369,0.09174007,0.08715307,0,0,1.424659,3.271496,1.424659,0,1.424659,6.000012,100,0.06895572,0.09586838,1.261895,0,4.848865
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.529853,0.6055409,0.6055409,0,0,0,0.6055409,252.6424,0.8924414,0,0,1.529853,0.6374115,0.6055409,0,0,0,4.553689,0,0,0,6.000012,100,0.06895572,0.666095,1.223882,0,6.083542
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.74328,0.3894746,0.3894746,0,0,0,0.3894746,447.5978,1.333306,0,0,1.74328,0.4099733,0.3894746,0,0,0,4.553689,0,0,0,6.000012,100,0.06895572,0.4284221,1.394624,0,6.296968
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.522534,0.314261,0.314261,0,-1,0,0.314261,484.4808,1.191733,0,0,1.522534,0.330801,0.314261,0,0,0,4.553689,0,0,0,6.000012,100,0.06895572,0.3456871,1.218027,0,6.076223
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,1.322675,0.5560557,0.5560557,0,-1,0,0.5560557,237.8674,0.7373531,0,0,1.322675,0.5853218,0.5560557,0,0,0,4.553689,0,0,0,6.000012,100,0.06895572,0.6116613,1.05814,0,5.876364
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.8957484,0.3125108,0.3125108,0,-1,0,0.3125108,286.6295,0.5667896,0,0,0.8957484,0.3289588,0.3125108,0,0,0,4.553689,0,0,0,6.000012,100,0.06895572,0.3437619,0.7165987,0,5.449437
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2739624,0.1945897,0.1945897,0,-1,0,0.1945897,140.7898,0.06913115,0,0,0.2739624,0.2048312,0.1945897,0,0,0,4.553689,0,0,0,6.000012,100,0.06895572,0.2140486,0.2191699,0,4.827652
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,0.2830809,0.2830809,0,-1,0,0.2830809,0,0,0,0,0,0.2979799,0.2830809,0,0,0,4.553689,0,0.2979799,-0.2979799,5.685914,94.76504,0.06895572,0.3113889,0,0,4.553689
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,1.051258,1.051258,0,-1,0,1.051258,0,0,0.0000000000000002220446,0,0,1.106587,1.051258,0,0,0.3310887,4.255709,0,1.106587,-1.106587,4.519468,75.32432,0.06895572,1.156384,0,0,4.255709
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,0.8096254,0.8096254,0,-1,0,0.8096254,0,0,0.0000000000000001110223,0,0,0.8522373,0.8096254,0,0,1.56063,3.149122,0,0.8522373,-0.8522373,3.621131,60.35207,0.06895572,0.890588,0,0,3.149122
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,0.2013949,0.2013949,0,-1,0,0.2013949,0,0,0,0,0,0.2119947,0.2013949,0,0,2.507561,2.296884,0,0.2119947,-0.2119947,3.397669,56.6277,0.06895572,0.2215344,0,0,2.296884
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,0.0879555,0.0879555,0,-1,0,0.0879555,0,0,0.00000000000000001387779,0,0,0.09258474,0.0879555,0,0,2.74311,2.08489,0,0.09258474,-0.09258474,3.300076,55.00116,0.06895572,0.09675106,0,0,2.08489
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,0.1328781,0.1328781,0,-1,0,0.1328781,0,0,0.00000000000000002775558,0,0,0.1398717,0.1328781,0,0,2.845982,1.992305,0,0.1398717,-0.1398717,3.152638,52.54387,0.06895572,0.146166,0,0,1.992305
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,0.192834,0.192834,0,-1,0,0.192834,0,0,0.00000000000000002775558,0,0,0.2029832,0.192834,0,0,3.001395,1.852433,0,0.2029832,-0.2029832,2.938675,48.97783,0.06895572,0.2121174,0,0,1.852433
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.03972241,0.03972241,0,-1,0,0.03972241,0,0,0.000000000000000006938894,0,0,0.04181306,0.03972241,0,0,3.226932,1.64945,0,0.04181306,-0.04181306,2.894601,48.24325,0.06895572,0.04369465,0,0,1.64945
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.273391,1.607637,0,0,0,2.894601,48.24325,0.06895572,0,0,0,1.607637
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,0.2050267,0.2050267,0,-1,0,0.2050267,0,0,0.00000000000000002775558,0,0,0.2158176,0.2050267,0,0,3.273391,1.607637,0,0.2158176,-0.2158176,2.667109,44.45173,0.06895572,0.2255294,0,0,1.607637
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,0.1375366,0.1375366,0,-1,0,0.1375366,0,0,0,0,0,0.1447753,0.1375366,0,0,3.513188,1.391819,0,0.1447753,-0.1447753,2.514502,41.90829,0.06895572,0.1512902,0,0,1.391819
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,0.09794734,0.09794734,0,0,0,0.09794734,0,0,0.00000000000000001387779,0,0,0.1031025,0.09794734,0,0,3.67405,1.247044,0,0.1031025,-0.1031025,2.405823,40.09697,0.06895572,0.1077421,0,0,1.247044
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,0.1970204,0.1970204,0,0,0,0.1970204,0,0,0.00000000000000002775558,0,0,0.2073899,0.1970204,0,0,3.788608,1.143942,0,0.2073899,-0.2073899,2.187215,36.4535,0.06895572,0.2167224,0,0,1.143942
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07584693,0.7069485,0.7069485,0,0,0,0.7069485,10.72878,0,0.0000000000000001110223,0,0.07584693,0.7441563,0.7069485,0,0,4.019042,0.9365517,0,0.6683093,-0.6683093,1.482755,24.71253,0.06895572,0.7776433,0.06067754,0,1.012399
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3418324,0.386494,0.386494,1.7,0,0.5202,0.386494,88.44441,0,0,0,0.3418324,0,0,1.313506,1.247831,4.761607,0.2682424,1.589663,0,1.589663,2.990842,49.84726,0.06919858,0.4251434,0.2734659,1.7,0.6100748
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.6154496,0,0,0,-1,0,0,0,0,0,0,0.6154496,0,0,0,0,3.171944,1.698939,0.6154496,0,0.6154496,3.574708,59.57835,0.06916127,0,0.4923597,0,2.314389
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.7334403,0.728685,0.728685,0,0,0,0.728685,100.6526,0.0000000000000001110223,0,0,0.7334403,0.7670368,0.728685,0,0,2.556495,2.252844,0,0.03359646,-0.03359646,3.539294,58.98812,0.06916127,0.8015534,0.5867523,0,2.986284
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,1.098598,0.500806,0.500806,0,0,0,0.500806,219.366,0,0,0,1.098598,0.5271642,0.500806,0,0,2.593824,2.219247,0.5714338,0,0.5714338,4.081404,68.02327,0.06912668,0.5508866,0.8788784,0,3.317845
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.9132987,0,0,0,0,0,0,0,0,0,0,0.9132987,0,0,0,0,2.02239,2.733538,0.9132987,0,0.9132987,4.947835,82.46376,0.06907146,0,0.730639,0,3.646837
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.9745156,0.3375077,0.3375077,0,0,0,0.3375077,288.7388,0,0,0,0.9745156,0.3552712,0.3375077,0,0,1.109091,3.555507,0.6192443,0,0.6192443,5.535302,92.25485,0.06903406,0.3712584,0.7796125,0,4.530022
