Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,1.133928,0.5895694,0.5895694,0,-1,0,0.5895694,192.3315,0.02348131,0,0,1.133928,0.6205993,0.5895694,0,0,0.4898471,4.112826,0.4898471,0,0.4898471,6.000012,100,0.06900451,0.6485263,0.9071422,0,5.246754
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.7796631,0.5309616,0.5309616,0,-1,0,0.5309616,146.8398,0.2207562,0,0,0.7796631,0.5589069,0.5309616,0,0,0,4.553689,0,0,0,6.000012,100,0.06900451,0.5840577,0.6237305,0,5.333352
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.5566588,0.6360495,0.6360495,0,-1,0,0.6360495,87.51816,0,0,0,0.5566588,0.6695258,0.6360495,0,0,0,4.553689,0,0.112867,-0.112867,5.88104,98.01714,0.06900451,0.6996545,0.445327,0,5.110348
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.2082961,1.057901,1.057901,0,-1,0,1.057901,19.68956,0,0,0,0.2082961,1.11358,1.057901,0,0,0.1254078,4.440822,0,0.9052842,-0.9052842,4.926786,82.11295,0.06900451,1.163691,0.1666369,0,4.649118
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,1.013228,1.013228,0,-1,0,1.013228,0,0,0,0,0,1.066555,1.013228,0,0,1.131279,3.535538,0,1.066555,-1.066555,3.802538,63.37551,0.06900451,1.11455,0,0,3.535538
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,1.385695,1.38,0,-1,0,1.38,0,0,0.005694776,0.1442643,0,1.452632,1.38,0,0,2.316341,2.468982,0,1.452632,-1.452632,2.27133,37.85543,0.06900451,1.524264,0,0,2.468982
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,0.3558399,0.3558399,0,-1,0,0.3558399,0,0,0.00000000000000005551115,0,0,0.3745683,0.3558399,0,0,3.930376,1.016351,0,0.3745683,-0.3745683,1.8765,31.27495,0.06900451,0.3914239,0,0,1.016351
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,0.4453406,0.4453406,0,-1,0,0.4453406,0,0,0.00000000000000005551115,0,0,0.4687796,0.4453406,0,0,4.346563,0.6417825,0,0.4687796,-0.4687796,1.382363,23.03934,0.06900451,0.4898747,0,0,0.6417825
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,0.1522905,0.1522905,0,-1,0,0.1522905,0,0,0,0.003166862,0,0.1603058,0.1522905,0,0,4.867429,0.1730028,0,0.1603058,-0.1603058,1.213386,20.22306,0.06900451,0.1675195,0,0,0.1730028
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.05511612,0.01206219,0,-1,0,0.01206219,0,0,0.04305394,0.04856555,0,0.01269704,0.01206219,0,0,5.045547,0.01269704,0,0.01269704,-0.01269704,1.200002,20,0.06900451,0.06062774,0,0,0.01269704
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.04373743,0,0,-1,0,0,0,0,0.04373743,0.04811117,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06900451,0.04811117,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06900451,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.05268706,0,0,-1,0,0,0,0,0.05268706,0.05795577,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06900451,0.05795577,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06900451,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.04840741,0,0,-1,0,0,0,0,0.04840741,0.05324815,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06900451,0.05324815,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06900451,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,0.1329161,0.1329161,1.585548,0,0.4889545,0.1329161,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.06922866,0.1462077,0,1.7,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.2822863,0.5078292,0.5078292,1.7,0,0.5202,0.5078292,55.58686,0,0,0,0.2822863,0,0,1.192171,1.132562,3.679654,1.242,1.414849,0,1.414849,3.851429,64.19035,0.06948042,0.5586122,0.2258291,1.7,1.524286
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.8563015,0.4235536,0.4235536,1.7,0,0.5202,0.4235536,202.1708,0,0,0,0.8563015,0,0,1.276446,1.212624,2.264806,2.515364,2.068926,0,2.068926,5.814184,96.90287,0.06969187,0.465909,0.6850412,1.7,3.371665
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.376258,0.227262,0.227262,0,-1,0,0.227262,605.582,0.9411544,0,0,1.376258,0.2392231,0.227262,0,0,0.1958802,4.377397,0.1958802,0,0.1958802,6.000012,100,0.06967999,0.2499882,1.101006,0,5.753654
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.544043,0.2891081,0.2891081,0,0,0,0.2891081,534.0711,1.239719,0,0,1.544043,0.3043244,0.2891081,0,0,0,4.553689,0,0,0,6.000012,100,0.06967999,0.3180189,1.235234,0,6.097732
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.560304,0,0,0,0,0,0,0,1.560304,0,0,1.560304,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06967999,0,1.248243,0,6.113993
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,1.321672,0.6423699,0.6423699,0,0,0,0.6423699,205.7494,0.6454932,0,0,1.321672,0.6761789,0.6423699,0,0,0,4.553689,0,0,0,6.000012,100,0.06967999,0.7066069,1.057338,0,5.875361
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.561794,0,0,0,0,0,0,0,1.561794,0,0,1.561794,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06967999,0,1.249435,0,6.115483
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.527202,0.4537976,0.4537976,0,-1,0,0.4537976,336.5382,1.049521,0,0,1.527202,0.4776817,0.4537976,0,0,0,4.553689,0,0,0,6.000012,100,0.06967999,0.4991773,1.221762,0,6.080891
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,1.166156,0.002536712,0.002536712,0,-1,0,0.002536712,45971.16,1.163486,0,0,1.166156,0.002670223,0.002536712,0,0,0,4.553689,0,0,0,6.000012,100,0.06967999,0.002790383,0.9329246,0,5.719845
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.5252663,0.272956,0.272956,0,-1,0,0.272956,192.4362,0.2379442,0,0,0.5252663,0.2873222,0.272956,0,0,0,4.553689,0,0,0,6.000012,100,0.06967999,0.3002517,0.4202131,0,5.078955
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.2417382,0,0,0,-1,0,0,0,0.2417382,0,0,0.2417382,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06967999,0,0.1933905,0,4.795427
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,0.2014114,0.2014114,0,-1,0,0.2014114,0,0,0.00000000000000002775558,0,0,0.2120119,0.2014114,0,0,0,4.553689,0,0.2120119,-0.2120119,5.776532,96.27534,0.06967999,0.2215525,0,0,4.553689
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2355688,4.341677,0,0,0,5.776532,96.27534,0.06967999,0,0,0,4.341677
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,0.3300706,0.3300706,0,-1,0,0.3300706,0,0,0,0,0,0.3474427,0.3300706,0,0,0.2355688,4.341677,0,0.3474427,-0.3474427,5.410295,90.1714,0.06967999,0.3630776,0,0,4.341677
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,0.4912952,0.4912952,0,-1,0,0.4912952,0,0,0.00000000000000005551115,0,0,0.5171528,0.4912952,0,0,0.6216163,3.994234,0,0.5171528,-0.5171528,4.865168,81.08597,0.06967999,0.5404248,0,0,3.994234
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,0.07649465,0.07649465,0,-1,0,0.07649465,0,0,0.00000000000000001387779,0,0,0.08052069,0.07649465,0,0,1.196231,3.477081,0,0.08052069,-0.08052069,4.780292,79.67137,0.06967999,0.08414412,0,0,3.477081
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.04537288,0.04537288,0,-1,0,0.04537288,0,0,0.000000000000000006938894,0,0,0.04776093,0.04537288,0,0,1.285698,3.396561,0,0.04776093,-0.04776093,4.729947,78.8323,0.06967999,0.04991018,0,0,3.396561
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.04940997,0.04940997,0,-1,0,0.04940997,0,0,0.000000000000000006938894,0,0,0.0520105,0.04940997,0,0,1.338766,3.3488,0,0.0520105,-0.0520105,4.675123,77.91857,0.06967999,0.05435097,0,0,3.3488
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.03750292,0.03750292,0,-1,0,0.03750292,0,0,0,0,0,0.03947676,0.03750292,0,0,1.396555,3.296789,0,0.03947676,-0.03947676,4.633511,77.22504,0.06967999,0.04125321,0,0,3.296789
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,0.1903049,0.1903049,0,-1,0,0.1903049,0,0,0.00000000000000002775558,0,0,0.2003209,0.1903049,0,0,1.440418,3.257313,0,0.2003209,-0.2003209,4.422354,73.70576,0.06967999,0.2093354,0,0,3.257313
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,0.155447,0.155447,0,-1,0,0.155447,0,0,0,0,0,0.1636284,0.155447,0,0,1.662997,3.056992,0,0.1636284,-0.1636284,4.249875,70.83111,0.06967999,0.1709917,0,0,3.056992
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.844806,2.893363,0,0,0,4.249875,70.83111,0.06967999,0,0,0,2.893363
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.844806,2.893363,0,0,0,4.249875,70.83111,0.06967999,0,0,0,2.893363
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.03762646,0.03762646,0,0,0,0.03762646,0,0,0.000000000000000006938894,0,0,0.03960681,0.03762646,0,0,1.844806,2.893363,0,0.03960681,-0.03960681,4.208126,70.13529,0.06967999,0.04138911,0,0,2.893363
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1512698,1.391143,1.391143,0.425,0,0.172125,1.391143,10.87378,0,0,0,0.1512698,1.016993,0.9661435,0,0,1.888814,2.853756,0,0.8657233,-0.8657233,3.295573,54.92611,0.06967999,1.530258,0.1210159,1.7,3.005026
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4543562,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4543562,0,0,1.452632,1.38,2.850729,1.988033,1.834356,0,1.834356,5.035796,83.92977,0.06983973,0,0.3634849,1.7,2.442389
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.4484493,0.007472941,0.007472941,0,-1,0,0.007472941,6000.974,0,0,0,0.4484493,0.007866254,0.007472941,0,0,1.016373,3.638954,0.440583,0,0.440583,5.45377,90.89599,0.06981301,0.008220236,0.3587594,0,4.087403
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.5804937,0.6447643,0.6447643,0,0,0,0.6447643,90.03192,0,0.0000000000000001110223,0,0.5804937,0.6786993,0.6447643,0,0,0.5757896,4.035478,0,0.0982056,-0.0982056,5.350252,89.17069,0.06981301,0.7092407,0.4643949,0,4.615972
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,1.179827,0.118657,0.118657,0,0,0,0.118657,994.3177,0.3700184,0,0,1.179827,0.1249021,0.118657,0,0,0.684907,3.937273,0.684907,0,0.684907,6.000012,100,0.06977152,0.1305227,0.9438619,0,5.1171
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,1.098967,0.2753293,0.2753293,0,0,0,0.2753293,399.1464,0.8091465,0,0,1.098967,0.2898203,0.2753293,0,0,0,4.553689,0,0,0,6.000012,100,0.06977152,0.3028622,0.8791735,0,5.652656
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.641325,0.3559714,0.3559714,0,0,0,0.3559714,461.0836,1.266619,0,0,1.641325,0.3747067,0.3559714,0,0,0,4.553689,0,0,0,6.000012,100,0.06977152,0.3915685,1.31306,0,6.195014
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,1.270246,0,0,0,-1,0,0,0,1.270246,0,0,1.270246,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06977152,0,1.016197,0,5.823935
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,1.245597,0.1293864,0.1293864,0,-1,0,0.1293864,962.6953,1.109401,0,0,1.245597,0.1361963,0.1293864,0,0,0,4.553689,0,0,0,6.000012,100,0.06977152,0.1423251,0.9964778,0,5.799286
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.8201392,0.2771634,0.2771634,0,-1,0,0.2771634,295.9046,0.5283882,0,0,0.8201392,0.2917509,0.2771634,0,0,0,4.553689,0,0,0,6.000012,100,0.06977152,0.3048797,0.6561113,0,5.373828
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2715125,0,0,0,-1,0,0,0,0.2715125,0,0,0.2715125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06977152,0,0.21721,0,4.825202
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,0.2153193,0.2153193,0,-1,0,0.2153193,0,0,0.00000000000000002775558,0,0,0.2266519,0.2153193,0,0,0,4.553689,0,0.2266519,-0.2266519,5.7611,96.01814,0.06977152,0.2368512,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,0.8429615,0.8429615,0,-1,0,0.8429615,0,0,0,0,0,0.8873279,0.8429615,0,0,0.2518354,4.327037,0,0.8873279,-0.8873279,4.825774,80.42941,0.06977152,0.9272577,0,0,4.327037
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.237755,3.439709,0,0,0,4.825774,80.42941,0.06977152,0,0,0,3.439709
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,0.3522235,0.3522235,0,-1,0,0.3522235,0,0,0.00000000000000005551115,0,0,0.3707616,0.3522235,0,0,1.237755,3.439709,0,0.3707616,-0.3707616,4.434957,73.9158,0.06977152,0.3874459,0,0,3.439709
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,0.08403508,0.08403508,0,-1,0,0.08403508,0,0,0,0,0,0.08845797,0.08403508,0,0,1.649713,3.068948,0,0.08845797,-0.08845797,4.341714,72.36176,0.06977152,0.09243859,0,0,3.068948
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.747999,2.980489,0,0,0,4.341714,72.36176,0.06977152,0,0,0,2.980489
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,0.1660902,0.1660902,0,-1,0,0.1660902,0,0,0,0,0,0.1748318,0.1660902,0,0,1.747999,2.980489,0,0.1748318,-0.1748318,4.157425,69.29028,0.06977152,0.1826992,0,0,2.980489
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,0.170479,0.170479,0,-1,0,0.170479,0,0,0,0,0,0.1794516,0.170479,0,0,1.942257,2.805658,0,0.1794516,-0.1794516,3.968267,66.13765,0.06977152,0.1875269,0,0,2.805658
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,0.1606471,0.1606471,0,-1,0,0.1606471,0,0,0,0,0,0.1691022,0.1606471,0,0,2.141648,2.626206,0,0.1691022,-0.1691022,3.790017,63.16683,0.06977152,0.1767118,0,0,2.626206
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.329539,2.457104,0,0,0,3.790017,63.16683,0.06977152,0,0,0,2.457104
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.329539,2.457104,0,0,0,3.790017,63.16683,0.06977152,0,0,0,2.457104
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,0.2774802,0.2774802,0,0,0,0.2774802,0,0,0,0,0,0.2920844,0.2774802,0,0,2.329539,2.457104,0,0.2920844,-0.2920844,3.482133,58.03544,0.06977152,0.3052282,0,0,2.457104
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.0443545,0.0443545,0,0,0,0.0443545,0,0,0.000000000000000006938894,0,0,0.04668895,0.0443545,0,0,2.654077,2.16502,0,0.04668895,-0.04668895,3.432919,57.2152,0.06977152,0.04878995,0,0,2.16502
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.5023813,0,0,0,0,0,0,0,0,0,0,0.5023813,0,0,0,0,2.705954,2.11833,0.5023813,0,0.5023813,3.90952,65.15853,0.06974111,0,0.401905,0,2.620712
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.8363866,0.05376642,0.05376642,0,0,0,0.05376642,1555.593,0,0,0,0.8363866,0.05659623,0.05376642,0,0,2.203573,2.570474,0.7797904,0,0.7797904,4.649294,77.48808,0.06969398,0.05914307,0.6691093,0,3.40686
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.532669,0.1323934,0.1323934,0,-1,0,0.1323934,1157.662,0,0,0,1.532669,0.1393615,0.1323934,0,0,1.423782,3.272285,1.393307,0,1.393307,5.971101,99.51815,0.0696099,0.1456327,1.226135,0,4.804954
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.666604,0.738032,0.738032,0,0,0,0.738032,225.8173,0.8592534,0,0,1.666604,0.7768757,0.738032,0,0,0.03047496,4.526261,0.03047496,0,0.03047496,6.000012,100,0.06960807,0.8118352,1.333283,0,6.192866
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.377603,0,0,0,0,0,0,0,1.377603,0,0,1.377603,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06960807,0,1.102082,0,5.931292
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,1.001541,0.1971782,0.1971782,0,0,0,0.1971782,507.937,0.793985,0,0,1.001541,0.207556,0.1971782,0,0,0,4.553689,0,0,0,6.000012,100,0.06960807,0.216896,0.8012328,0,5.55523
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,1.099125,0.3739316,0.3739316,0,0,0,0.3739316,293.9373,0.7055123,0,0,1.099125,0.3936123,0.3739316,0,0,0,4.553689,0,0,0,6.000012,100,0.06960807,0.4113248,0.8792996,0,5.652813
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,1.178714,0.1668441,0.1668441,0,-1,0,0.1668441,706.4766,1.003089,0,0,1.178714,0.1756254,0.1668441,0,0,0,4.553689,0,0,0,6.000012,100,0.06960807,0.1835285,0.9429715,0,5.732403
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.8316133,1.04722,1.04722,0,-1,0,1.04722,79.41148,0,0,0,0.8316133,1.102337,1.04722,0,0,0,4.553689,0,0.270724,-0.270724,5.714644,95.24387,0.06960807,1.151942,0.6652907,0,5.385302
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.3647957,0.09419264,0.09419264,0,-1,0,0.09419264,387.2869,0,0,0,0.3647957,0.09915014,0.09419264,0,0,0.3008044,4.282965,0.2656456,0,0.2656456,5.966658,99.44409,0.06959207,0.1036119,0.2918366,0,4.647761
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2877229,0.3693799,0.3693799,0,-1,0,0.3693799,77.89349,0,0,0,0.2877229,0.3888209,0.3693799,0,0,0.0351588,4.522046,0,0.101098,-0.101098,5.860091,97.66798,0.06959207,0.4063179,0.2301783,0,4.809769
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,0.6804419,0.6804419,0,-1,0,0.6804419,0,0,0.0000000000000001110223,0,0,0.7162547,0.6804419,0,0,0.1474899,4.420948,0,0.7162547,-0.7162547,5.105092,85.08469,0.06959207,0.7484861,0,0,4.420948
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,0.4313575,0.4313575,0,-1,0,0.4313575,0,0,0.00000000000000005551115,0,0,0.4540605,0.4313575,0,0,0.9433284,3.704693,0,0.4540605,-0.4540605,4.62647,77.10768,0.06959207,0.4744932,0,0,3.704693
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,0.1452463,0.1452463,0,-1,0,0.1452463,0,0,0,0,0,0.1528908,0.1452463,0,0,1.44784,3.250633,0,0.1528908,-0.1528908,4.465309,74.42167,0.06959207,0.1597709,0,0,3.250633
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,0.408361,0.408361,0,-1,0,0.408361,0,0,0,0,0,0.4298537,0.408361,0,0,1.617719,3.097742,0,0.4298537,-0.4298537,4.012204,66.86993,0.06959207,0.4491971,0,0,3.097742
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,0.1147116,0.1147116,0,-1,0,0.1147116,0,0,0,0,0,0.1207491,0.1147116,0,0,2.095334,2.667888,0,0.1207491,-0.1207491,3.884923,64.74859,0.06959207,0.1261828,0,0,2.667888
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,0.1150401,0.1150401,0,-1,0,0.1150401,0,0,0.00000000000000001387779,0,0,0.1210948,0.1150401,0,0,2.2295,2.547139,0,0.1210948,-0.1210948,3.757278,62.62117,0.06959207,0.1265441,0,0,2.547139
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.364049,2.426044,0,0,0,3.757278,62.62117,0.06959207,0,0,0,2.426044
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,0.2009737,0.2009737,0,-1,0,0.2009737,0,0,0.00000000000000002775558,0,0,0.2115513,0.2009737,0,0,2.364049,2.426044,0,0.2115513,-0.2115513,3.534283,58.9046,0.06959207,0.2210711,0,0,2.426044
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.02027136,0.02027136,0,-1,0,0.02027136,0,0,0.000000000000000003469447,0,0,0.02133827,0.02027136,0,0,2.599107,2.214493,0,0.02133827,-0.02133827,3.511791,58.52973,0.06959207,0.0222985,0,0,2.214493
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.01298579,0.01298579,0,-1,0,0.01298579,0,0,0.000000000000000001734723,0,0,0.01366926,0.01298579,0,0,2.622816,2.193155,0,0.01366926,-0.01366926,3.497382,58.28958,0.06959207,0.01428437,0,0,2.193155
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,0.1907444,0.1907444,0,-1,0,0.1907444,0,0,0,0,0,0.2007836,0.1907444,0,0,2.638004,2.179486,0,0.2007836,-0.2007836,3.285738,54.76218,0.06959207,0.2098188,0,0,2.179486
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.01939748,0.01939748,0,0,0,0.01939748,0,0,0,0,0,0.0204184,0.01939748,0,0,2.861097,1.978702,0,0.0204184,-0.0204184,3.264215,54.40347,0.06959207,0.02133723,0,0,1.978702
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.883784,1.958284,0,0,0,3.264215,54.40347,0.06959207,0,0,0,1.958284
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2500332,0.5505303,0.5505303,0,0,0,0.5505303,45.41679,0,0,0,0.2500332,0.5795056,0.5505303,0,0,2.883784,1.958284,0,0.3294724,-0.3294724,2.91692,48.61524,0.06959207,0.6055833,0.2000265,0,2.208317
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2550299,0.5005258,0.5005258,0,0,0,0.5005258,50.95241,0,0,0,0.2550299,0.5268692,0.5005258,0,0,3.249864,1.628811,0,0.2718393,-0.2718393,2.630376,43.83952,0.06959207,0.5505784,0.2040239,0,1.883841
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.3110218,0,0,0,-1,0,0,0,0,0,0,0.3110218,0,0,0,0,3.551908,1.356972,0.3110218,0,0.3110218,2.925438,48.75719,0.06957334,0,0.2488174,0,1.667994
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.4002843,0.4478689,0.4478689,0,0,0,0.4478689,89.37533,0,0,0,0.4002843,0.4714409,0.4478689,0,0,3.240886,1.636892,0,0.07115664,-0.07115664,2.850432,47.5071,0.06957334,0.4926557,0.3202274,0,2.037176
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,1.019876,0.6288882,0.6288882,0,0,0,0.6288882,162.1712,0,0,0,1.019876,0.6619876,0.6288882,0,0,3.319949,1.565735,0.3578879,0,0.3578879,3.189954,53.1658,0.0695518,0.6917771,0.8159004,0,2.58561
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,1.078274,0.1145511,0.1145511,0,0,0,0.1145511,941.3045,0,0,0,1.078274,0.1205801,0.1145511,0,0,2.962061,1.887834,0.9576943,0,0.9576943,4.098503,68.30824,0.06949422,0.1260062,0.8626195,0,2.966108
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.8282462,0.9904955,0.9904955,0,0,0,0.9904955,83.61938,0,0,0,0.8282462,1.042627,0.9904955,0,0,2.004367,2.749759,0,0.2143807,-0.2143807,3.872526,64.54196,0.06949422,1.089545,0.6625969,0,3.578005
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.533897,0.6129515,0.6129515,0,-1,0,0.6129515,250.2476,0,0,0,1.533897,0.6452121,0.6129515,0,0,2.242568,2.535378,0.8886846,0,0.8886846,4.715606,78.59328,0.06944088,0.6742467,1.227117,0,4.069275
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.626885,0.4408712,0.4408712,0,-1,0,0.4408712,142.1923,0,0,0,0.626885,0.4640749,0.4408712,0,0,1.353883,3.335194,0.16281,0,0.16281,4.870061,81.16752,0.06943112,0.4849583,0.501508,0,3.962079
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.5529869,0.30324,0.30324,0,-1,0,0.30324,182.3595,0,0,0,0.5529869,0.3192,0.30324,0,0,1.191073,3.481723,0.2337869,0,0.2337869,5.091851,84.86401,0.0694171,0.333564,0.4423895,0,4.03471
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.2139195,0.3433315,0.3433315,0,-1,0,0.3433315,62.30699,0,0,0,0.2139195,0.3614016,0.3433315,0,0,0.957286,3.692132,0,0.147482,-0.147482,4.936391,82.27302,0.0694171,0.3776646,0.1711356,0,3.906051
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,0.8730112,0.8730112,0,-1,0,0.8730112,0,0,0.0000000000000001110223,0,0,0.9189592,0.8730112,0,0,1.121155,3.544649,0,0.9189592,-0.9189592,3.967723,66.12859,0.0694171,0.9603124,0,0,3.544649
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,0.2269484,0.2269484,0,-1,0,0.2269484,0,0,0.00000000000000002775558,0,0,0.2388931,0.2269484,0,0,2.142221,2.62569,0,0.2388931,-0.2388931,3.715908,61.93167,0.0694171,0.2496433,0,0,2.62569
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,0.8334246,0.8334246,0,-1,0,0.8334246,0,0,0.0000000000000001110223,0,0,0.877289,0.8334246,0,0,2.407657,2.386797,0,0.877289,-0.877289,2.791164,46.5193,0.0694171,0.916767,0,0,2.386797
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.03756452,0.03756452,0,-1,0,0.03756452,0,0,0.000000000000000006938894,0,0,0.0395416,0.03756452,0,0,3.382423,1.509508,0,0.0395416,-0.0395416,2.749483,45.82463,0.0694171,0.04132098,0,0,1.509508
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.05055275,0.05055275,0,-1,0,0.05055275,0,0,0.000000000000000006938894,0,0,0.05321342,0.05055275,0,0,3.426358,1.469967,0,0.05321342,-0.05321342,2.693391,44.88977,0.0694171,0.05560802,0,0,1.469967
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.485484,1.416753,0,0,0,2.693391,44.88977,0.0694171,0,0,0,1.416753
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.01003476,0.01003476,0,-1,0,0.01003476,0,0,0,0,0,0.0105629,0.01003476,0,0,3.485484,1.416753,0,0.0105629,-0.0105629,2.682257,44.7042,0.0694171,0.01103823,0,0,1.416753
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,0.1344631,0.1344631,0,-1,0,0.1344631,0,0,0,0,0,0.1415401,0.1344631,0,0,3.497221,1.40619,0,0.1415401,-0.1415401,2.533061,42.21759,0.0694171,0.1479094,0,0,1.40619
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.05111152,0.05111152,0,-1,0,0.05111152,0,0,0.000000000000000006938894,0,0,0.0538016,0.05111152,0,0,3.654487,1.26465,0,0.0538016,-0.0538016,2.476349,41.2724,0.0694171,0.05622267,0,0,1.26465
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,0.08166067,0.08166067,0,-1,0,0.08166067,0,0,0.00000000000000001387779,0,0,0.0859586,0.08166067,0,0,3.714267,1.210849,0,0.0859586,-0.0859586,2.385741,39.76226,0.0694171,0.08982673,0,0,1.210849
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,0.1168193,0.1168193,0,-1,0,0.1168193,0,0,0.00000000000000001387779,0,0,0.1229677,0.1168193,0,0,3.809777,1.12489,0,0.1229677,-0.1229677,2.256121,37.60194,0.0694171,0.1285013,0,0,1.12489
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,0.08342837,0.08342837,0,0,0,0.08342837,0,0,0.00000000000000001387779,0,0,0.08781933,0.08342837,0,0,3.946407,1.001922,0,0.08781933,-0.08781933,2.163552,36.05912,0.0694171,0.0917712,0,0,1.001922
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.043984,0.914103,0,0,0,2.163552,36.05912,0.0694171,0,0,0,0.914103
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.4247663,0.4526057,0.4526057,0,0,0,0.4526057,93.84908,0,0,0,0.4247663,0.476427,0.4526057,0,0,4.043984,0.914103,0,0.05166075,-0.05166075,2.109096,35.15154,0.0694171,0.4978662,0.339813,0,1.338869
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.8261153,1.482527,1.482527,0.425,0,0.172125,1.482527,55.72345,0,0,0,0.8261153,1.113186,1.057527,0,0,4.101385,0.8624422,0,0.2870711,-0.2870711,1.806497,30.10822,0.0694171,1.63078,0.6608922,1.7,1.688558
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.438592,0.6126979,0.6126979,0,-1,0,0.6126979,234.7963,0,0,0,1.438592,0.6449451,0.6126979,0,0,4.420353,0.5753711,0.7936471,0,0.7936471,2.559417,42.65686,0.06936957,0.6739677,1.150874,0,2.013963
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.661755,0.0887133,0.0887133,0,0,0,0.0887133,1873.175,0,0,0,1.661755,0.09338242,0.0887133,0,0,3.626706,1.289653,1.568373,0,1.568373,4.047306,67.45496,0.06927583,0.09758463,1.329404,0,2.951409
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.745751,0.2420926,0.2420926,0,0,0,0.2420926,721.1086,0,0,0,1.745751,0.2548343,0.2420926,0,0,2.058333,2.701189,1.490916,0,1.490916,5.461713,91.02837,0.06918695,0.2663019,1.3966,0,4.446939
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.649323,0.2759107,0.2759107,0,0,0,0.2759107,597.7742,0.7914734,0,0,1.649323,0.2904323,0.2759107,0,0,0.5674171,4.043014,0.5674171,0,0.5674171,6.000012,100,0.06915318,0.3035017,1.319458,0,5.692337
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.765917,0.2941727,0.2941727,0,0,0,0.2941727,600.2993,1.456261,0,0,1.765917,0.3096555,0.2941727,0,0,0,4.553689,0,0,0,6.000012,100,0.06915318,0.32359,1.412733,0,6.319605
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,1.319015,0,0,0,-1,0,0,0,1.319015,0,0,1.319015,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06915318,0,1.055212,0,5.872704
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,1.189068,0.3155849,0.3155849,0,-1,0,0.3155849,376.7823,0.8568733,0,0,1.189068,0.3321946,0.3155849,0,0,0,4.553689,0,0,0,6.000012,100,0.06915318,0.3471434,0.9512544,0,5.742757
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.7651965,0,0,0,-1,0,0,0,0.7651965,0,0,0.7651965,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06915318,0,0.6121572,0,5.318885
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.2291484,0.1473407,0.1473407,0,-1,0,0.1473407,155.5228,0.07405286,0,0,0.2291484,0.1550955,0.1473407,0,0,0,4.553689,0,0,0,6.000012,100,0.06915318,0.1620748,0.1833187,0,4.782837
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,0.3330767,0.3330767,0,-1,0,0.3330767,0,0,0.00000000000000005551115,0,0,0.350607,0.3330767,0,0,0,4.553689,0,0.350607,-0.350607,5.63044,93.84048,0.06915318,0.3663843,0,0,4.553689
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3895633,4.203082,0,0,0,5.63044,93.84048,0.06915318,0,0,0,4.203082
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3895633,4.203082,0,0,0,5.63044,93.84048,0.06915318,0,0,0,4.203082
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,0.7697464,0.7697464,0,-1,0,0.7697464,0,0,0.0000000000000001110223,0,0,0.8102594,0.7697464,0,0,0.3895633,4.203082,0,0.8102594,-0.8102594,4.776351,79.6057,0.06915318,0.8467211,0,0,4.203082
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,0.07883591,0.07883591,0,-1,0,0.07883591,0,0,0,0,0,0.08298517,0.07883591,0,0,1.289852,3.392823,0,0.08298517,-0.08298517,4.688877,78.1478,0.06915318,0.08671951,0,0,3.392823
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.382057,3.309837,0,0,0,4.688877,78.1478,0.06915318,0,0,0,3.309837
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,0.16566,0.16566,0,-1,0,0.16566,0,0,0.00000000000000002775558,0,0,0.174379,0.16566,0,0,1.382057,3.309837,0,0.174379,-0.174379,4.505066,75.08428,0.06915318,0.182226,0,0,3.309837
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,0.2066885,0.2066885,0,-1,0,0.2066885,0,0,0.00000000000000002775558,0,0,0.2175668,0.2066885,0,0,1.575812,3.135458,0,0.2175668,-0.2175668,4.27573,71.26202,0.06915318,0.2273573,0,0,3.135458
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.02371929,0.02371929,0,-1,0,0.02371929,0,0,0.000000000000000003469447,0,0,0.02496767,0.02371929,0,0,1.817553,2.917892,0,0.02496767,-0.02496767,4.249412,70.82339,0.06915318,0.02609122,0,0,2.917892
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.01790304,0.01790304,0,-1,0,0.01790304,0,0,0,0,0,0.01884531,0.01790304,0,0,1.845294,2.892924,0,0.01884531,-0.01884531,4.229548,70.49232,0.06915318,0.01969335,0,0,2.892924
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.040372,0.040372,0,-1,0,0.040372,0,0,0,0,0,0.04249684,0.040372,0,0,1.866234,2.874079,0,0.04249684,-0.04249684,4.184752,69.74572,0.06915318,0.0444092,0,0,2.874079
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.0675528,0.0675528,0,0,0,0.0675528,0,0,0,0,0,0.07110821,0.0675528,0,0,1.913452,2.831582,0,0.07110821,-0.07110821,4.109797,68.49648,0.06915318,0.07430808,0,0,2.831582
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.03684329,0.03684329,0,0,0,0.03684329,0,0,0.000000000000000006938894,0,0,0.03878241,0.03684329,0,0,1.992462,2.760473,0,0.03878241,-0.03878241,4.068917,67.81515,0.06915318,0.04052762,0,0,2.760473
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2593953,0.7524433,0.7524433,0,0,0,0.7524433,34.47374,0,0.0000000000000001110223,0,0.2593953,0.7920455,0.7524433,0,0,2.035553,2.721691,0,0.5326502,-0.5326502,3.507454,58.45745,0.06915318,0.8276876,0.2075163,0,2.981086
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3694322,0.560022,0.560022,0,0,0,0.560022,65.96745,0,0,0,0.3694322,0.5894968,0.560022,0,0,2.627387,2.189041,0,0.2200646,-0.2200646,3.275486,54.59132,0.06915318,0.6160242,0.2955458,0,2.558473
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.6389524,0.4236562,0.4236562,0,-1,0,0.4236562,150.8186,0,0,0,0.6389524,0.4459539,0.4236562,0,0,2.871903,1.968976,0.1929985,0,0.1929985,3.45858,57.64289,0.06914171,0.4660218,0.5111619,0,2.607929
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.337163,0.7220379,0.7220379,0,0,0,0.7220379,185.1929,0,0,0,1.337163,0.7600399,0.7220379,0,0,2.678904,2.142675,0.5771234,0,0.5771234,4.006088,66.76799,0.06910741,0.7942417,1.069731,0,3.479838
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.533656,0.1917441,0.1917441,0,0,0,0.1917441,799.8453,0,0,0,1.533656,0.2018359,0.1917441,0,0,2.101781,2.662086,1.33182,0,1.33182,5.269563,87.82587,0.06902838,0.2109185,1.226925,0,4.195742
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.446791,0.04319476,0.04319476,0,0,0,0.04319476,3349.459,0.6313619,0,0,1.446791,0.04546817,0.04319476,0,0,0.7699609,3.860724,0.7699609,0,0.7699609,6.000012,100,0.06898279,0.04751424,1.157433,0,5.307515
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.709356,0.5230139,0.5230139,0,0,0,0.5230139,326.8281,1.158815,0,0,1.709356,0.5505409,0.5230139,0,0,0,4.553689,0,0,0,6.000012,100,0.06898279,0.5753152,1.367485,0,6.263045
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.446952,0.04688543,0.04688543,0,-1,0,0.04688543,3086.145,1.397599,0,0,1.446952,0.04935308,0.04688543,0,0,0,4.553689,0,0,0,6.000012,100,0.06898279,0.05157397,1.157562,0,6.000641
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.7983122,0.1899611,0.1899611,0,-1,0,0.1899611,420.2503,0.5983531,0,0,0.7983122,0.1999591,0.1899611,0,0,0,4.553689,0,0,0,6.000012,100,0.06898279,0.2089573,0.6386498,0,5.352001
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.5928508,0,0,0,-1,0,0,0,0.5928508,0,0,0.5928508,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06898279,0,0.4742807,0,5.14654
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2524237,0.4154838,0.4154838,0,-1,0,0.4154838,60.75417,0,0,0,0.2524237,0.4373514,0.4154838,0,0,0,4.553689,0,0.1849276,-0.1849276,5.805081,96.75116,0.06898279,0.4570322,0.201939,0,4.806113
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2054752,4.368761,0,0,0,5.805081,96.75116,0.06898279,0,0,0,4.368761
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,0.9154411,0.9154411,0,-1,0,0.9154411,0,0,0.0000000000000001110223,0,0,0.9636222,0.9154411,0,0,0.2054752,4.368761,0,0.9636222,-0.9636222,4.789334,79.82207,0.06898279,1.006985,0,0,4.368761
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,0.7699248,0.7699248,0,-1,0,0.7699248,0,0,0.0000000000000001110223,0,0,0.8104472,0.7699248,0,0,1.276166,3.405139,0,0.8104472,-0.8104472,3.935048,65.584,0.06898279,0.8469173,0,0,3.405139
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,0.6540103,0.6540103,0,-1,0,0.6540103,0,0,0,0,0,0.6884319,0.6540103,0,0,2.176663,2.594692,0,0.6884319,-0.6884319,3.209377,53.48951,0.06898279,0.7194113,0,0,2.594692
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,0.09797252,0.09797252,0,-1,0,0.09797252,0,0,0,0,0,0.103129,0.09797252,0,0,2.941588,1.90626,0,0.103129,-0.103129,3.100669,51.67772,0.06898279,0.1077698,0,0,1.90626
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.03709291,0.03709291,0,-1,0,0.03709291,0,0,0.000000000000000006938894,0,0,0.03904517,0.03709291,0,0,3.056175,1.803131,0,0.03904517,-0.03904517,3.059512,50.99177,0.06898279,0.0408022,0,0,1.803131
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,0.1526752,0.1526752,0,-1,0,0.1526752,0,0,0.00000000000000002775558,0,0,0.1607108,0.1526752,0,0,3.099559,1.764086,0,0.1607108,-0.1607108,2.890108,48.16837,0.06898279,0.1679428,0,0,1.764086
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.278126,1.603375,0,0,0,2.890108,48.16837,0.06898279,0,0,0,1.603375
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,0.09599248,0.09599248,0,-1,0,0.09599248,0,0,0.00000000000000001387779,0,0,0.1010447,0.09599248,0,0,3.278126,1.603375,0,0.1010447,-0.1010447,2.783598,46.3932,0.06898279,0.1055917,0,0,1.603375
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,0.2149094,0.2149094,0,-1,0,0.2149094,0,0,0.00000000000000002775558,0,0,0.2262205,0.2149094,0,0,3.390398,1.50233,0,0.2262205,-0.2262205,2.545141,42.41892,0.06898279,0.2364004,0,0,1.50233
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.641754,1.27611,0,0,0,2.545141,42.41892,0.06898279,0,0,0,1.27611
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.04945438,0.04945438,0,0,0,0.04945438,0,0,0.000000000000000006938894,0,0,0.05205724,0.04945438,0,0,3.641754,1.27611,0,0.05205724,-0.05205724,2.490267,41.50437,0.06898279,0.05439982,0,0,1.27611
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,0.1377062,0.1377062,0,0,0,0.1377062,0,0,0,0,0,0.1449539,0.1377062,0,0,3.699596,1.224053,0,0.1449539,-0.1449539,2.337472,38.95779,0.06898279,0.1514768,0,0,1.224053
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07781946,0,0,0,0,0,0,0,0,0,0,0.07781946,0,0,0,0,3.860656,1.079099,0.07781946,0,0.07781946,2.411299,40.18823,0.06897818,0,0.06225557,0,1.156918
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.4148078,0.3620164,0.3620164,0,0,0,0.3620164,114.5826,0,0,0,0.4148078,0.3810699,0.3620164,0,0,3.782836,1.149136,0.03373797,0,0.03373797,2.443305,40.72167,0.06897619,0.398218,0.3318463,0,1.563944
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6954921,0.6626251,0.6626251,0,-1,0,0.6626251,104.9601,0,0,0,0.6954921,0.6975001,0.6626251,0,0,3.749098,1.1795,0,0.002007966,-0.002007966,2.441189,40.68639,0.06897619,0.7288876,0.5563937,0,1.874993
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.6221583,0,0,0,0,0,0,0,0,0,0,0.6221583,0,0,0,0,3.751329,1.177492,0.6221583,0,0.6221583,3.03142,50.52356,0.06893939,0,0.4977266,0,1.799651
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.8613962,0.09840968,0.09840968,0,0,0,0.09840968,875.3165,0,0,0,0.8613962,0.1035891,0.09840968,0,0,3.129171,1.737435,0.757807,0,0.757807,3.750339,62.50552,0.06889462,0.1082506,0.689117,0,2.598831
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.7384831,0,0,0,0,0,0,0,0,0,0,0.7384831,0,0,0,0,2.371364,2.419461,0.7384831,0,0.7384831,4.450925,74.18194,0.06885105,0,0.5907865,0,3.157944
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.7371395,0,0,0,0,0,0,0,0,0,0,0.7371395,0,0,0,0,1.632881,3.084096,0.7371395,0,0.7371395,5.150237,85.83711,0.06880762,0,0.5897116,0,3.821236
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3961265,0.8506628,0.8506628,0,-1,0,0.8506628,46.5668,0,0,0,0.3961265,0.8954346,0.8506628,0,0,0.8957414,3.747522,0,0.4993081,-0.4993081,4.62392,77.06518,0.06880762,0.9357291,0.3169012,0,4.143648
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.7092972,0.3208894,0.3208894,0,-1,0,0.3208894,221.041,0,0,0,0.7092972,0.3377783,0.3208894,0,0,1.450528,3.248214,0.371519,0,0.371519,4.976374,82.9394,0.06878575,0.3529783,0.5674378,0,3.957511
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.4731531,0.3346934,0.3346934,0,-1,0,0.3346934,141.3691,0,0,0,0.4731531,0.3523088,0.3346934,0,0,1.079009,3.582581,0.1208443,0,0.1208443,5.091017,84.85011,0.06877864,0.3681627,0.3785225,0,4.055734
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1329829,0.5879516,0.5879516,0,-1,0,0.5879516,22.618,0,0,0,0.1329829,0.6188964,0.5879516,0,0,0.9581649,3.69134,0,0.4859135,-0.4859135,4.578819,76.3135,0.06877864,0.6467468,0.1063863,0,3.824323
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,0.1551732,0.1551732,0,-1,0,0.1551732,0,0,0,0,0,0.1633402,0.1551732,0,0,1.498069,3.205427,0,0.1633402,-0.1633402,4.406643,73.44391,0.06877864,0.1706905,0,0,3.205427
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,0.1369527,0.1369527,0,-1,0,0.1369527,0,0,0,0,0,0.1441607,0.1369527,0,0,1.679558,3.042087,0,0.1441607,-0.1441607,4.254684,70.91127,0.06877864,0.150648,0,0,3.042087
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,0.2659933,0.2659933,0,-1,0,0.2659933,0,0,0,0,0,0.2799929,0.2659933,0,0,1.839737,2.897926,0,0.2799929,-0.2799929,3.959546,65.9923,0.06877864,0.2925926,0,0,2.897926
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,0.7784496,0.7784496,0,-1,0,0.7784496,0,0,0.0000000000000001110223,0,0,0.8194206,0.7784496,0,0,2.15084,2.617933,0,0.8194206,-0.8194206,3.095801,51.59658,0.06877864,0.8562946,0,0,2.617933
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,0.1202609,0.1202609,0,-1,0,0.1202609,0,0,0.00000000000000002775558,0,0,0.1265905,0.1202609,0,0,3.061307,1.798512,0,0.1265905,-0.1265905,2.962363,49.37262,0.06877864,0.132287,0,0,1.798512
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.02455991,0.02455991,0,-1,0,0.02455991,0,0,0.000000000000000003469447,0,0,0.02585254,0.02455991,0,0,3.201963,1.671922,0,0.02585254,-0.02585254,2.935112,48.91843,0.06877864,0.02701591,0,0,1.671922
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.230688,1.646069,0,0,0,2.935112,48.91843,0.06877864,0,0,0,1.646069
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.230688,1.646069,0,0,0,2.935112,48.91843,0.06877864,0,0,0,1.646069
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.0001895153,0.0001895153,0,-1,0,0.0001895153,0,0,0.00000000000000000002710505,0,0,0.0001994898,0.0001895153,0,0,3.230688,1.646069,0,0.0001994898,-0.0001994898,2.934902,48.91493,0.06877864,0.0002084669,0,0,1.646069
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.23091,1.64587,0,0,0,2.934902,48.91493,0.06877864,0,0,0,1.64587
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,0.1758421,0.1758421,0,-1,0,0.1758421,0,0,0.00000000000000002775558,0,0,0.1850969,0.1758421,0,0,3.23091,1.64587,0,0.1850969,-0.1850969,2.739792,45.66311,0.06877864,0.1934263,0,0,1.64587
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.05967771,0.05967771,0,0,0,0.05967771,0,0,0,0,0,0.06281864,0.05967771,0,0,3.436573,1.460773,0,0.06281864,-0.06281864,2.673576,44.55951,0.06877864,0.06564548,0,0,1.460773
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.0564557,0.0564557,0,0,0,0.0564557,0,0,0,0,0,0.05942705,0.0564557,0,0,3.506372,1.397954,0,0.05942705,-0.05942705,2.610934,43.51548,0.06877864,0.06210127,0,0,1.397954
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04445369,0.425804,0.425804,0,0,0,0.425804,10.43994,0,0.00000000000000005551115,0,0.04445369,0.4482147,0.425804,0,0,3.572402,1.338527,0,0.403761,-0.403761,2.185333,36.42214,0.06877864,0.4683844,0.03556295,0,1.382981
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2638242,0.6988652,0.6988652,0,0,0,0.6988652,37.75037,0,0,0,0.2638242,0.7356476,0.6988652,0,0,4.021025,0.9347663,0,0.4718234,-0.4718234,1.687987,28.13306,0.06877864,0.7687517,0.2110593,0,1.198591
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1633577,0.5211504,0.5211504,0,-1,0,0.5211504,31.34561,0,0.0000000000000001110223,0.1024316,0.1633577,0.5485793,0.5211504,0,0,4.545273,0.4629429,0,0.3852216,-0.3852216,1.281928,21.36542,0.06877864,0.5732654,0.1306862,0,0.6263007
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.7931601,0.4014525,0.4014525,1.7,0,0.5202,0.4014525,197.5726,0,0,0,0.7931601,0,0,1.298548,1.23362,4.973297,0.07772136,2.02678,0,2.02678,3.2047,53.41157,0.06898987,0.4415978,0.6345281,1.7,0.8708815
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,1.194826,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.194826,0,0,1.452632,1.38,2.946517,1.901824,2.574826,0,2.574826,5.647395,94.12306,0.06910411,0,0.9558609,1.7,3.09665
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.6482161,0.5081631,0.5081631,0,0,0,0.5081631,127.5606,0,0,0,0.6482161,0.5349085,0.5081631,0,0,0.371691,4.219167,0.1133076,0,0.1133076,5.754888,95.91461,0.06909744,0.5589794,0.5185729,0,4.867383
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.5294687,0.5450351,0.5450351,0,0,0,0.5450351,97.14397,0,0.0000000000000001110223,0,0.5294687,0.5737211,0.5450351,0,0,0.2583834,4.321144,0,0.0442524,-0.0442524,5.708242,95.13718,0.06909744,0.5995386,0.423575,0,4.850613
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2522461,0.3624411,0.3624411,0,-1,0,0.3624411,69.59644,0,0,0,0.2522461,0.3815169,0.3624411,0,0,0.3075527,4.276892,0,0.1292708,-0.1292708,5.571979,92.86612,0.06909744,0.3986852,0.2017969,0,4.529138
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.4193821,0.6264628,0.6264628,0,-1,0,0.6264628,66.94447,0,0,0,0.4193821,0.6594345,0.6264628,0,0,0.451187,4.147621,0,0.2400523,-0.2400523,5.318941,88.64884,0.06909744,0.689109,0.3355057,0,4.567003
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.5827562,0,0,0,-1,0,0,0,0,0,0,0.5827562,0,0,0,0,0.7179118,3.907568,0.5827562,0,0.5827562,5.871792,97.86301,0.06906315,0,0.4662049,0,4.490324
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.3072278,0.1910134,0.1910134,0,-1,0,0.1910134,160.841,0,0,0,0.3072278,0.2010668,0.1910134,0,0,0.1351556,4.432049,0.1061611,0,0.1061611,5.972506,99.54156,0.06905691,0.2101148,0.2457823,0,4.739277
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,0.3977926,0.3977926,0,-1,0,0.3977926,0,0,0.00000000000000005551115,0,0,0.418729,0.3977926,0,0,0.02899453,4.527594,0,0.418729,-0.418729,5.531126,92.18525,0.06905691,0.4375719,0,0,4.527594
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,0.5194618,0.5194618,0,-1,0,0.5194618,0,0,0,0,0,0.5468019,0.5194618,0,0,0.494249,4.108865,0,0.5468019,-0.5468019,4.954746,82.57894,0.06905691,0.571408,0,0,4.108865
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,0.6428261,0.6428261,0,-1,0,0.6428261,0,0,0,0,0,0.676659,0.6428261,0,0,1.101807,3.562063,0,0.676659,-0.676659,4.241485,70.69128,0.06905691,0.7071087,0,0,3.562063
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,0.4169277,0.4169277,0,-1,0,0.4169277,0,0,0.00000000000000005551115,0,0,0.4388713,0.4169277,0,0,1.85365,2.885404,0,0.4388713,-0.4388713,3.778874,62.98111,0.06905691,0.4586205,0,0,2.885404
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,0.1580428,0.1580428,0,-1,0,0.1580428,0,0,0.00000000000000002775558,0,0,0.1663608,0.1580428,0,0,2.341285,2.446533,0,0.1663608,-0.1663608,3.603514,60.05846,0.06905691,0.173847,0,0,2.446533
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,0.1415123,0.1415123,0,-1,0,0.1415123,0,0,0.00000000000000002775558,0,0,0.1489603,0.1415123,0,0,2.52613,2.280172,0,0.1489603,-0.1489603,3.446496,57.44149,0.06905691,0.1556635,0,0,2.280172
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.02207788,0.02207788,0,-1,0,0.02207788,0,0,0.000000000000000003469447,0,0,0.02323987,0.02207788,0,0,2.691642,2.131212,0,0.02323987,-0.02323987,3.422,57.03321,0.06905691,0.02428566,0,0,2.131212
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,0.171873,0.171873,0,-1,0,0.171873,0,0,0,0,0,0.180919,0.171873,0,0,2.717464,2.107972,0,0.180919,-0.180919,3.231294,53.8548,0.06905691,0.1890603,0,0,2.107972
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.06405598,0.06405598,0,-1,0,0.06405598,0,0,0.00000000000000001387779,0,0,0.06742735,0.06405598,0,0,2.918485,1.927053,0,0.06742735,-0.06742735,3.16022,52.67022,0.06905691,0.07046158,0,0,1.927053
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,0.09749971,0.09749971,0,-1,0,0.09749971,0,0,0.00000000000000001387779,0,0,0.1026313,0.09749971,0,0,2.993404,1.859625,0,0.1026313,-0.1026313,3.052037,50.86718,0.06905691,0.1072497,0,0,1.859625
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.04031432,0.04031432,0,-1,0,0.04031432,0,0,0.000000000000000006938894,0,0,0.04243613,0.04031432,0,0,3.107439,1.756994,0,0.04243613,-0.04243613,3.007305,50.12165,0.06905691,0.04434575,0,0,1.756994
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.009272573,0.009272573,0,0,0,0.009272573,0,0,0,0,0,0.009760603,0.009272573,0,0,3.15459,1.714558,0,0.009760603,-0.009760603,2.997016,49.95018,0.06905691,0.01019983,0,0,1.714558
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,0.1509215,0.1509215,0,0,0,0.1509215,0,0,0.00000000000000002775558,0,0,0.1588647,0.1509215,0,0,3.165435,1.704797,0,0.1588647,-0.1588647,2.829558,47.15921,0.06905691,0.1660136,0,0,1.704797
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3184742,0.4482358,0.4482358,0,0,0,0.4482358,71.0506,0.00000000000000005551115,0,0,0.3184742,0.4718272,0.4482358,0,0,3.341952,1.545933,0,0.153353,-0.153353,2.66791,44.46508,0.06905691,0.4930594,0.2547794,0,1.864407
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.7713171,0.7380971,0.7380971,0,0,0,0.7380971,104.5008,0,0,0,0.7713171,0.7769443,0.7380971,0,0,3.512344,1.39258,0,0.005627266,-0.005627266,2.661978,44.36622,0.06905691,0.8119068,0.6170536,0,2.163897
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,1.009696,1.139502,1.139502,0,-1,0,1.139502,88.60855,0,0,0,1.009696,1.199476,1.139502,0,0,3.518596,1.386952,0,0.1897796,-0.1897796,2.461933,41.03214,0.06905691,1.253453,0.8077572,0,2.396649
