Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.66552,0.219317,0.219317,0,0,0,0.219317,759.412,0,0,0,1.66552,0.23086,0.219317,0,0,3.729462,1.197173,1.43466,0,1.43466,3.822971,63.71606,0.06897265,0.2412487,1.332416,0,2.862693
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.83401,0.1178961,0.1178961,0,0,0,0.1178961,1555.615,0,0,0,1.83401,0.1241012,0.1178961,0,0,2.294803,2.488367,1.709909,0,1.709909,5.445133,90.75203,0.0688725,0.1296857,1.467208,0,4.322376
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.841532,0,0,0,0,0,0,0,1.256638,0,0,1.841532,0,0,0,0,0.5848941,4.027284,0.5848941,0,0.5848941,6.000012,100,0.0688383,0,1.473226,0,5.868816
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.8093,0.4082827,0.4082827,0,0,0,0.4082827,443.1488,1.379529,0,0,1.8093,0.4297713,0.4082827,0,0,0,4.553689,0,0,0,6.000012,100,0.0688383,0.449111,1.44744,0,6.362989
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.719911,0.3617456,0.3617456,0,-1,0,0.3617456,475.4475,1.339126,0,0,1.719911,0.3807849,0.3617456,0,0,0,4.553689,0,0,0,6.000012,100,0.0688383,0.3979202,1.375929,0,6.2736
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,1.167713,0.4375064,0.4375064,0,-1,0,0.4375064,266.9019,0.7071799,0,0,1.167713,0.4605331,0.4375064,0,0,0,4.553689,0,0,0,6.000012,100,0.0688383,0.481257,0.9341704,0,5.721402
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.755867,0.2304685,0.2304685,0,-1,0,0.2304685,327.9697,0.5132685,0,0,0.755867,0.2425985,0.2304685,0,0,0,4.553689,0,0,0,6.000012,100,0.0688383,0.2535154,0.6046936,0,5.309556
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.3179927,0.9682174,0.9682174,0,-1,0,0.9682174,32.84311,0,0,0,0.3179927,1.019176,0.9682174,0,0,0,4.553689,0,0.7011835,-0.7011835,5.2609,87.68149,0.0688383,1.065039,0.2543942,0,4.871682
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,0.782997,0.782997,0,-1,0,0.782997,0,0,0.0000000000000001110223,0,0,0.8242074,0.782997,0,0,0.7790928,3.852505,0,0.8242074,-0.8242074,4.392109,73.20167,0.0688383,0.8612967,0,0,3.852505
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,0.3037651,0.3037651,0,-1,0,0.3037651,0,0,0.00000000000000005551115,0,0,0.3197527,0.3037651,0,0,1.694879,3.028298,0,0.3197527,-0.3197527,4.05506,67.5842,0.0688383,0.3341416,0,0,3.028298
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,0.7328251,0.7328251,0,-1,0,0.7328251,0,0,0.0000000000000001110223,0,0,0.7713948,0.7328251,0,0,2.050159,2.708545,0,0.7713948,-0.7713948,3.241938,54.0322,0.0688383,0.8061076,0,0,2.708545
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,1.012567,1.012567,0,-1,0,1.012567,0,0,0,0,0,1.06586,1.012567,0,0,2.907265,1.93715,0,1.06586,-1.06586,2.118423,35.30698,0.0688383,1.113824,0,0,1.93715
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,0.1857322,0.1857322,0,-1,0,0.1857322,0,0,0.00000000000000002775558,0,0,0.1955076,0.1857322,0,0,4.091554,0.8712906,0,0.1955076,-0.1955076,1.91234,31.87227,0.0688383,0.2043054,0,0,0.8712906
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,0.08359524,0.08359524,0,-1,0,0.08359524,0,0,0.00000000000000001387779,0,0,0.08799499,0.08359524,0,0,4.308784,0.675783,0,0.08799499,-0.08799499,1.819585,30.32636,0.0688383,0.09195476,0,0,0.675783
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,0.1600513,0.1600513,0,-1,0,0.1600513,0,0,0.00000000000000002775558,0,0,0.168475,0.1600513,0,0,4.406557,0.587788,0,0.168475,-0.168475,1.641997,27.36656,0.0688383,0.1760564,0,0,0.587788
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,0.1517446,0.1517446,0,-1,0,0.1517446,0,0,0,0,0,0.1597312,0.1517446,0,0,4.593751,0.419313,0,0.1597312,-0.1597312,1.473626,24.56038,0.0688383,0.1669191,0,0,0.419313
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,0.1265258,0.1265258,0,-1,0,0.1265258,0,0,0,0,0,0.1331851,0.1265258,0,0,4.77123,0.2595818,0,0.1331851,-0.1331851,1.333236,22.22056,0.0688383,0.1391784,0,0,0.2595818
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,0.1080238,0.1080238,0,-1,0,0.1080238,0,0,0.00000000000000001387779,0,0,0.1137093,0.1080238,0,0,4.919214,0.1263967,0,0.1137093,-0.1137093,1.213376,20.22289,0.0688383,0.1188262,0,0,0.1263967
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,0.1964344,0.01205308,0,-1,0,0.01205308,0,0,0.1843813,0.2040248,0,0.01268746,0.01205308,0,0,5.045557,0.01268746,0,0.01268746,-0.01268746,1.200002,20,0.0688383,0.2160778,0,0,0.01268746
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,0.1917661,0.1917661,1.644398,0,0.5050206,0.1917661,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.06907135,0.2109427,0,1.7,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,0.1357831,0.1357831,1.588415,0,0.4897372,0.1357831,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.06928948,0.1493614,0,1.7,1.242
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4864346,0.6723632,0.6723632,1.7,0,0.5202,0.6723632,72.347,0,0,0,0.4864346,0,0,1.027637,0.976255,2.299654,2.484,1.46269,0,1.46269,5.205997,86.76645,0.06953087,0.7395995,0.3891477,1.7,2.970435
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.8903715,0.3344151,0.3344151,0,0,0,0.3344151,266.2474,0,0,0,0.8903715,0.3520159,0.3344151,0,0,0.8369648,3.800421,0.5383556,0,0.5383556,5.716726,95.27858,0.06949922,0.3678566,0.7122972,0,4.690792
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.171725,1.295026,1.295026,0,-1,0,1.295026,90.47887,0,0,0.04452844,1.171725,1.363185,1.295026,0,0,0.2986092,4.284941,0,0.1914604,-0.1914604,5.514909,91.91498,0.06949922,1.424528,0.9373798,0,5.456666
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.483212,0.8232644,0.8232644,0,0,0,0.8232644,180.1622,0.1052745,0,0,1.483212,0.8665941,0.8232644,0,0,0.5113429,4.09348,0.5113429,0,0.5113429,6.000012,100,0.0694692,0.9055909,1.186569,0,5.576692
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.82266,0.7112364,0.7112364,0,0,0,0.7112364,256.2664,1.07399,0,0,1.82266,0.7486699,0.7112364,0,0,0,4.553689,0,0,0,6.000012,100,0.0694692,0.7823601,1.458128,0,6.376349
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.52282,0.3914416,0.3914416,0,0,0,0.3914416,389.0286,1.110776,0,0,1.52282,0.4120438,0.3914416,0,0,0,4.553689,0,0,0,6.000012,100,0.0694692,0.4305858,1.218256,0,6.076509
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.833276,0,0,0,0,0,0,0,1.833276,0,0,1.833276,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0694692,0,1.466621,0,6.386965
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.549214,0.3790421,0.3790421,0,-1,0,0.3790421,408.7183,1.150223,0,0,1.549214,0.3989917,0.3790421,0,0,0,4.553689,0,0,0,6.000012,100,0.0694692,0.4169463,1.239372,0,6.102903
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,1.162429,0.9177359,0.9177359,0,-1,0,0.9177359,126.6627,0.1963916,0,0,1.162429,0.9660378,0.9177359,0,0,0,4.553689,0,0,0,6.000012,100,0.0694692,1.00951,0.9299435,0,5.716118
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.4417953,0,0,0,-1,0,0,0,0.4417953,0,0,0.4417953,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0694692,0,0.3534363,0,4.995484
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1985447,0.3745467,0.3745467,0,-1,0,0.3745467,53.00933,0,0,0,0.1985447,0.3942598,0.3745467,0,0,0,4.553689,0,0.195715,-0.195715,5.79371,96.56165,0.0694692,0.4120014,0.1588358,0,4.752234
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.01222371,0.01222371,0,-1,0,0.01222371,0,0,0.000000000000000001734723,0,0,0.01286706,0.01222371,0,0,0.2174611,4.357974,0,0.01286706,-0.01286706,5.780147,96.33559,0.0694692,0.01344608,0,0,4.357974
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,0.4323262,0.4323262,0,-1,0,0.4323262,0,0,0.00000000000000005551115,0,0,0.4550802,0.4323262,0,0,0.2317579,4.345107,0,0.4550802,-0.4550802,5.30045,88.34067,0.0694692,0.4755588,0,0,4.345107
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,1.070737,1.070737,0,-1,0,1.070737,0,0,0.0000000000000002220446,0,0,1.127092,1.070737,0,0,0.7374026,3.890027,0,1.127092,-1.127092,4.112391,68.53972,0.0694692,1.177811,0,0,3.890027
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,0.16104,0.16104,0,-1,0,0.16104,0,0,0.00000000000000002775558,0,0,0.1695158,0.16104,0,0,1.989727,2.762935,0,0.1695158,-0.1695158,3.933706,65.56164,0.0694692,0.177144,0,0,2.762935
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.03486356,0.03486356,0,-1,0,0.03486356,0,0,0,0,0,0.03669848,0.03486356,0,0,2.178078,2.593419,0,0.03669848,-0.03669848,3.895022,64.91691,0.0694692,0.03834991,0,0,2.593419
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,0.1189896,0.1189896,0,-1,0,0.1189896,0,0,0.00000000000000001387779,0,0,0.1252522,0.1189896,0,0,2.218854,2.55672,0,0.1252522,-0.1252522,3.762995,62.71646,0.0694692,0.1308886,0,0,2.55672
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.05707323,0.05707323,0,-1,0,0.05707323,0,0,0.000000000000000006938894,0,0,0.06007708,0.05707323,0,0,2.358023,2.431468,0,0.06007708,-0.06007708,3.699668,61.66101,0.0694692,0.06278055,0,0,2.431468
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.06072137,0.06072137,0,-1,0,0.06072137,0,0,0,0,0,0.06391723,0.06072137,0,0,2.424775,2.371391,0,0.06391723,-0.06391723,3.632293,60.53811,0.0694692,0.06679351,0,0,2.371391
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.495794,2.307474,0,0,0,3.632293,60.53811,0.0694692,0,0,0,2.307474
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.495794,2.307474,0,0,0,3.632293,60.53811,0.0694692,0,0,0,2.307474
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.05601953,0.05601953,0,-1,0,0.05601953,0,0,0.000000000000000006938894,0,0,0.05896793,0.05601953,0,0,2.495794,2.307474,0,0.05896793,-0.05896793,3.570136,59.50214,0.0694692,0.06162148,0,0,2.307474
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.01689366,0.01689366,0,0,0,0.01689366,0,0,0.000000000000000003469447,0,0,0.01778281,0.01689366,0,0,2.561314,2.248506,0,0.01778281,-0.01778281,3.551391,59.18974,0.0694692,0.01858303,0,0,2.248506
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.581073,2.230723,0,0,0,3.551391,59.18974,0.0694692,0,0,0,2.230723
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4641044,0,0,0,0,0,0,0,0,0,0,0.4641044,0,0,0,0,2.581073,2.230723,0.4641044,0,0.4641044,3.991679,66.52785,0.06944196,0,0.3712835,0,2.694828
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.9063274,0.2103428,0.2103428,0,0,0,0.2103428,430.8811,0,0,0,0.9063274,0.2214135,0.2103428,0,0,2.116969,2.648417,0.6849139,0,0.6849139,4.641446,77.35727,0.06940181,0.2313771,0.725062,0,3.554744
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.350538,0.6412653,0.6412653,0,-1,0,0.6412653,210.6052,0,0,0,1.350538,0.6750161,0.6412653,0,0,1.432055,3.26484,0.6755219,0,0.6755219,5.282302,88.03819,0.06936225,0.7053918,1.08043,0,4.615378
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.512484,0.2447562,0.2447562,0,0,0,0.2447562,617.9554,0.4983133,0,0,1.512484,0.2576381,0.2447562,0,0,0.7565328,3.872809,0.7565328,0,0.7565328,6.000012,100,0.069318,0.2692319,1.209987,0,5.385293
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.661499,0,0,0,0,0,0,0,1.661499,0,0,1.661499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.069318,0,1.329199,0,6.215188
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.899945,0.04608776,0.04608776,0,0,0,0.04608776,4122.45,1.851431,0,0,1.899945,0.04851343,0.04608776,0,0,0,4.553689,0,0,0,6.000012,100,0.069318,0.05069653,1.519956,0,6.453634
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.663096,0.4141374,0.4141374,0,0,0,0.4141374,401.5806,1.227162,0,0,1.663096,0.4359341,0.4141374,0,0,0,4.553689,0,0,0,6.000012,100,0.069318,0.4555512,1.330477,0,6.216784
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,1.194399,0,0,0,-1,0,0,0,1.194399,0,0,1.194399,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.069318,0,0.955519,0,5.748087
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,1.186601,0.508235,0.508235,0,-1,0,0.508235,233.4749,0.6516172,0,0,1.186601,0.5349842,0.508235,0,0,0,4.553689,0,0,0,6.000012,100,0.069318,0.5590585,0.9492811,0,5.74029
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.8361758,0.6582765,0.6582765,0,-1,0,0.6582765,127.025,0.1432532,0,0,0.8361758,0.6929226,0.6582765,0,0,0,4.553689,0,0,0,6.000012,100,0.069318,0.7241042,0.6689407,0,5.389865
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.325006,0.2419004,0.2419004,0,-1,0,0.2419004,134.3553,0.07037405,0,0,0.325006,0.2546319,0.2419004,0,0,0,4.553689,0,0,0,6.000012,100,0.069318,0.2660904,0.2600048,0,4.878695
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,0.5449114,0.5449114,0,-1,0,0.5449114,0,0,0.0000000000000001110223,0,0,0.5735909,0.5449114,0,0,0,4.553689,0,0.5735909,-0.5735909,5.395394,89.92306,0.069318,0.5994025,0,0,4.553689
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,0.5711502,0.5711502,0,-1,0,0.5711502,0,0,0,0,0,0.6012108,0.5711502,0,0,0.6373233,3.980098,0,0.6012108,-0.6012108,4.761662,79.36088,0.069318,0.6282653,0,0,3.980098
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.0751731,0.0751731,0,-1,0,0.0751731,0,0,0.00000000000000001387779,0,0,0.07912958,0.0751731,0,0,1.305335,3.378887,0,0.07912958,-0.07912958,4.678252,77.97072,0.069318,0.08269041,0,0,3.378887
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,0.2493543,0.2493543,0,-1,0,0.2493543,0,0,0.00000000000000002775558,0,0,0.2624782,0.2493543,0,0,1.393257,3.299758,0,0.2624782,-0.2624782,4.401576,73.35945,0.069318,0.2742898,0,0,3.299758
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,0.08549778,0.08549778,0,-1,0,0.08549778,0,0,0.00000000000000001387779,0,0,0.08999766,0.08549778,0,0,1.684899,3.037279,0,0.08999766,-0.08999766,4.30671,71.77836,0.069318,0.09404755,0,0,3.037279
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,0.1190583,0.1190583,0,-1,0,0.1190583,0,0,0.00000000000000001387779,0,0,0.1253246,0.1190583,0,0,1.784897,2.947282,0,0.1253246,-0.1253246,4.174606,69.57664,0.069318,0.1309642,0,0,2.947282
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,0.08243651,0.08243651,0,-1,0,0.08243651,0,0,0.00000000000000001387779,0,0,0.08677527,0.08243651,0,0,1.924146,2.821957,0,0.08677527,-0.08677527,4.083138,68.05215,0.069318,0.09068016,0,0,2.821957
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.020563,2.735182,0,0,0,4.083138,68.05215,0.069318,0,0,0,2.735182
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,0.08729548,0.08729548,0,-1,0,0.08729548,0,0,0,0,0,0.09188998,0.08729548,0,0,2.020563,2.735182,0,0.09188998,-0.09188998,3.986277,66.43781,0.069318,0.09602503,0,0,2.735182
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,0.105732,0.105732,0,-1,0,0.105732,0,0,0,0,0,0.1112969,0.105732,0,0,2.122663,2.643292,0,0.1112969,-0.1112969,3.868959,64.48253,0.069318,0.1163052,0,0,2.643292
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,0.1216601,0.1216601,0,-1,0,0.1216601,0,0,0.00000000000000001387779,0,0,0.1280632,0.1216601,0,0,2.246326,2.531995,0,0.1280632,-0.1280632,3.733969,62.23269,0.069318,0.1338261,0,0,2.531995
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,0.08355439,0.08355439,0,0,0,0.08355439,0,0,0.00000000000000001387779,0,0,0.08795199,0.08355439,0,0,2.388619,2.403932,0,0.08795199,-0.08795199,3.641259,60.68754,0.069318,0.09190983,0,0,2.403932
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.06206014,0.06206014,0,0,0,0.06206014,0,0,0.00000000000000001387779,0,0,0.06532646,0.06206014,0,0,2.486343,2.31598,0,0.06532646,-0.06532646,3.572399,59.53987,0.069318,0.06826615,0,0,2.31598
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.431442,1.422721,1.422721,0.425,0,0.172125,1.422721,30.32513,0,0,0,0.431442,1.050233,0.9977209,0,0,2.558928,2.250654,0,0.6187905,-0.6187905,2.920137,48.66885,0.069318,1.564993,0.3451536,1.7,2.682095
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.7652783,0.8934906,0.8934906,1.7,0,0.5202,0.8934906,85.65041,0,0,0,0.7652783,0,0,0.8065095,0.766184,3.246473,1.631863,1.531462,0,1.531462,4.37301,72.88335,0.06955429,0.9828396,0.6122227,1.7,2.397141
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,1.150394,0.4242168,0.4242168,0,-1,0,0.4242168,271.1807,0,0,0,1.150394,0.446544,0.4242168,0,0,1.715011,3.010179,0.7038501,0,0.7038501,5.04074,84.01218,0.06951309,0.4666385,0.9203153,0,4.160573
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.472078,0,0,0,0,0,0,0,0.4609174,0,0,1.472078,0,0,0,0,1.011161,3.643644,1.011161,0,1.011161,6.000012,100,0.06945398,0,1.177663,0,5.115723
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.630774,1.132869,1.132869,0,0,0,1.132869,143.9508,0.4382805,0,0,1.630774,1.192494,1.132869,0,0,0,4.553689,0,0,0,6.000012,100,0.06945398,1.246156,1.30462,0,6.184464
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.844346,0.2869635,0.2869635,0,0,0,0.2869635,642.711,1.542279,0,0,1.844346,0.3020669,0.2869635,0,0,0,4.553689,0,0,0,6.000012,100,0.06945398,0.3156599,1.475477,0,6.398035
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.828234,0.5669314,0.5669314,0,0,0,0.5669314,322.4788,1.231464,0,0,1.828234,0.5967699,0.5669314,0,0,0,4.553689,0,0,0,6.000012,100,0.06945398,0.6236246,1.462587,0,6.381923
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.501371,0.6231882,0.6231882,0,-1,0,0.6231882,240.9178,0.8453838,0,0,1.501371,0.6559876,0.6231882,0,0,0,4.553689,0,0,0,6.000012,100,0.06945398,0.685507,1.201097,0,6.05506
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,1.217459,1.013262,1.013262,0,-1,0,1.013262,120.1525,0.1508678,0,0,1.217459,1.066592,1.013262,0,0,0,4.553689,0,0,0,6.000012,100,0.06945398,1.114588,0.9739676,0,5.771148
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.719836,0.3705405,0.3705405,0,-1,0,0.3705405,194.2665,0.3297933,0,0,0.719836,0.3900426,0.3705405,0,0,0,4.553689,0,0,0,6.000012,100,0.06945398,0.4075946,0.5758688,0,5.273525
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.2282083,0,0,0,-1,0,0,0,0.2282083,0,0,0.2282083,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06945398,0,0.1825666,0,4.781897
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06945398,0,0,0,4.553689
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,0.4033645,0.4033645,0,-1,0,0.4033645,0,0,0.00000000000000005551115,0,0,0.4245942,0.4033645,0,0,0,4.553689,0,0.4245942,-0.4245942,5.552451,92.54066,0.06945398,0.4437009,0,0,4.553689
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4717713,4.129095,0,0,0,5.552451,92.54066,0.06945398,0,0,0,4.129095
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4717713,4.129095,0,0,0,5.552451,92.54066,0.06945398,0,0,0,4.129095
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,0.09024588,0.09024588,0,-1,0,0.09024588,0,0,0.00000000000000001387779,0,0,0.09499566,0.09024588,0,0,0.4717713,4.129095,0,0.09499566,-0.09499566,5.452316,90.87176,0.06945398,0.09927047,0,0,4.129095
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,0.1196273,0.1196273,0,-1,0,0.1196273,0,0,0.00000000000000001387779,0,0,0.1259234,0.1196273,0,0,0.5773221,4.034099,0,0.1259234,-0.1259234,5.319581,88.65951,0.06945398,0.13159,0,0,4.034099
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,0.1931141,0.1931141,0,-1,0,0.1931141,0,0,0.00000000000000002775558,0,0,0.2032779,0.1931141,0,0,0.717237,3.908176,0,0.2032779,-0.2032779,5.105308,85.08829,0.06945398,0.2124255,0,0,3.908176
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,0.0721968,0.0721968,0,-1,0,0.0721968,0,0,0.00000000000000001387779,0,0,0.07599663,0.0721968,0,0,0.9431013,3.704898,0,0.07599663,-0.07599663,5.0252,83.75317,0.06945398,0.07941648,0,0,3.704898
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.027542,3.628901,0,0,0,5.0252,83.75317,0.06945398,0,0,0,3.628901
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.04226431,0.04226431,0,-1,0,0.04226431,0,0,0.000000000000000006938894,0,0,0.04448874,0.04226431,0,0,1.027542,3.628901,0,0.04448874,-0.04448874,4.978305,82.97158,0.06945398,0.04649074,0,0,3.628901
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.076974,3.584412,0,0,0,4.978305,82.97158,0.06945398,0,0,0,3.584412
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,0.09997679,0.09997679,0,0,0,0.09997679,0,0,0.00000000000000001387779,0,0,0.1052387,0.09997679,0,0,1.076974,3.584412,0,0.1052387,-0.1052387,4.867373,81.12273,0.06945398,0.1099745,0,0,3.584412
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,0.07538932,0.07538932,0,0,0,0.07538932,0,0,0.00000000000000001387779,0,0,0.07935718,0.07538932,0,0,1.193906,3.479174,0,0.07935718,-0.07935718,4.783723,79.72857,0.06945398,0.08292825,0,0,3.479174
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3774054,0.8343809,0.8343809,0,0,0,0.8343809,45.23179,0,0,0,0.3774054,0.8782957,0.8343809,0,0,1.282081,3.399817,0,0.5008903,-0.5008903,4.255739,70.92884,0.06945398,0.917819,0.3019243,0,3.777222
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.8939682,0.3322392,0.3322392,0,0,0,0.3322392,269.0737,0,0,0,0.8939682,0.3497254,0.3322392,0,0,1.838625,2.898926,0.5442429,0,0.5442429,4.772053,79.53406,0.06942222,0.365463,0.7151746,0,3.792894
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,1.042841,0.253569,0.253569,0,-1,0,0.253569,411.265,0,0,0,1.042841,0.2669148,0.253569,0,0,1.294382,3.388745,0.7759259,0,0.7759259,5.508161,91.8025,0.06937697,0.2789259,0.8342725,0,4.431585
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.370776,0.2402177,0.2402177,0,0,0,0.2402177,570.6391,0.5994588,0,0,1.370776,0.2528607,0.2402177,0,0,0.5184566,4.087078,0.5184566,0,0.5184566,6.000012,100,0.06934677,0.2642395,1.096621,0,5.457854
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.690336,0.0963036,0.0963036,0,0,0,0.0963036,1755.216,1.588964,0,0,1.690336,0.1013722,0.0963036,0,0,0,4.553689,0,0,0,6.000012,100,0.06934677,0.105934,1.352269,0,6.244025
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.79532,0,0,0,0,0,0,0,1.79532,0,0,1.79532,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06934677,0,1.436256,0,6.349009
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.86326,0.1566618,0.1566618,0,0,0,0.1566618,1189.352,1.698353,0,0,1.86326,0.1649072,0.1566618,0,0,0,4.553689,0,0,0,6.000012,100,0.06934677,0.172328,1.490608,0,6.416949
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.563199,0.3018326,0.3018326,0,-1,0,0.3018326,517.9025,1.24548,0,0,1.563199,0.3177186,0.3018326,0,0,0,4.553689,0,0,0,6.000012,100,0.06934677,0.3320159,1.250559,0,6.116888
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,1.192266,1.288524,1.288524,0,-1,0,1.288524,92.52959,0,0,0.03737611,1.192266,1.356341,1.288524,0,0,0,4.553689,0,0.164075,-0.164075,5.827062,97.1175,0.06934677,1.417376,0.9538126,0,5.745955
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.8128724,0.7525724,0.7525724,0,-1,0,0.7525724,108.0125,0,0,0,0.8128724,0.7921815,0.7525724,0,0,0.1823056,4.389614,0.0206909,0,0.0206909,5.846691,97.44465,0.06934557,0.8278297,0.6502979,0,5.202487
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.3455024,0,0,0,-1,0,0,0,0.1838877,0,0,0.3455024,0,0,0,0,0.1616147,4.408236,0.1616147,0,0.1616147,6.000012,100,0.06933616,0,0.2764019,0,4.753738
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,1.235944,1.235944,0,-1,0,1.235944,0,0,0.0000000000000002220446,0,0,1.300994,1.235944,0,0,0,4.553689,0,1.300994,-1.300994,4.628644,77.14391,0.06933616,1.359539,0,0,4.553689
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,0.4355992,0.4355992,0,-1,0,0.4355992,0,0,0.00000000000000005551115,0,0,0.4585255,0.4355992,0,0,1.445549,3.252695,0,0.4585255,-0.4585255,4.145316,69.08846,0.06933616,0.4791592,0,0,3.252695
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,0.2053489,0.2053489,0,-1,0,0.2053489,0,0,0.00000000000000002775558,0,0,0.2161567,0.2053489,0,0,1.955022,2.794169,0,0.2161567,-0.2161567,3.917467,65.29098,0.06933616,0.2258838,0,0,2.794169
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,1.051498,1.051498,0,-1,0,1.051498,0,0,0.0000000000000002220446,0,0,1.10684,1.051498,0,0,2.195196,2.578013,0,1.10684,-1.10684,2.750755,45.84582,0.06933616,1.156648,0,0,2.578013
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,0.1828268,0.1828268,0,-1,0,0.1828268,0,0,0,0,0,0.1924493,0.1828268,0,0,3.425018,1.471173,0,0.1924493,-0.1924493,2.547895,42.46484,0.06933616,0.2011095,0,0,1.471173
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.04628224,0.04628224,0,-1,0,0.04628224,0,0,0.000000000000000006938894,0,0,0.04871815,0.04628224,0,0,3.63885,1.278723,0,0.04871815,-0.04871815,2.496542,41.60895,0.06933616,0.05091047,0,0,1.278723
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.05460694,0.05460694,0,-1,0,0.05460694,0,0,0.000000000000000006938894,0,0,0.05748099,0.05460694,0,0,3.692982,1.230005,0,0.05748099,-0.05748099,2.435951,40.59911,0.06933616,0.06006764,0,0,1.230005
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,0.2480145,0.2480145,0,-1,0,0.2480145,0,0,0.00000000000000002775558,0,0,0.2610679,0.2480145,0,0,3.75685,1.172524,0,0.2610679,-0.2610679,2.160762,36.01263,0.06933616,0.2728159,0,0,1.172524
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.04267587,0.04267587,0,-1,0,0.04267587,0,0,0.000000000000000006938894,0,0,0.04492197,0.04267587,0,0,4.046925,0.9114565,0,0.04492197,-0.04492197,2.11341,35.22343,0.06933616,0.04694346,0,0,0.9114565
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.06329048,0.06329048,0,-1,0,0.06329048,0,0,0,0,0,0.06662156,0.06329048,0,0,4.096838,0.8665345,0,0.06662156,-0.06662156,2.043185,34.05301,0.06933616,0.06961953,0,0,0.8665345
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,0.08375467,0.08375467,0,-1,0,0.08375467,0,0,0.00000000000000001387779,0,0,0.08816282,0.08375467,0,0,4.170862,0.7999129,0,0.08816282,-0.08816282,1.950253,32.50415,0.06933616,0.09213014,0,0,0.7999129
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,0.1514251,0.1514251,0,0,0,0.1514251,0,0,0.00000000000000002775558,0,0,0.1593948,0.1514251,0,0,4.268821,0.7117501,0,0.1593948,-0.1593948,1.782236,29.70387,0.06933616,0.1665676,0,0,0.7117501
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.03214856,0.03214856,0,0,0,0.03214856,0,0,0.000000000000000006938894,0,0,0.03384059,0.03214856,0,0,4.445926,0.5523553,0,0.03384059,-0.03384059,1.746565,29.10936,0.06933616,0.03536342,0,0,0.5523553
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.4237969,0.7517324,0.7517324,1.7,0,0.5202,0.7517324,56.37604,0,0,0,0.4237969,0,0,0.9482676,0.9008542,4.483527,0.5185147,1.324651,0,1.324651,3.003239,50.05389,0.06958345,0.8269057,0.3390375,1.7,0.9423116
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.9106953,0.3327679,0.3327679,1.7,0,0.5202,0.3327679,273.6728,0,0,0,0.9106953,0,0,1.367232,1.29887,3.158876,1.710701,2.209566,0,2.209566,5.099417,84.99012,0.06977846,0.3660447,0.7285562,1.7,2.621396
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.381439,0,0,0,-1,0,0,0,0.4321286,0,0,1.381439,0,0,0,0,0.9493101,3.69931,0.9493101,0,0.9493101,6.000012,100,0.06972306,0,1.105151,0,5.080749
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.590901,0.3736812,0.3736812,0,0,0,0.3736812,425.7374,1.197552,0,0,1.590901,0.3933487,0.3736812,0,0,0,4.553689,0,0,0,6.000012,100,0.06972306,0.4110494,1.272721,0,6.14459
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.916619,0,0,0,0,0,0,0,1.916619,0,0,1.916619,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06972306,0,1.533295,0,6.470308
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,2.022757,0.3282835,0.3282835,0,0,0,0.3282835,616.1616,1.677195,0,0,2.022757,0.3455615,0.3282835,0,0,0,4.553689,0,0,0,6.000012,100,0.06972306,0.3611118,1.618205,0,6.576446
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.728103,0.4457929,0.4457929,0,0,0,0.4457929,387.647,1.258847,0,0,1.728103,0.4692557,0.4457929,0,0,0,4.553689,0,0,0,6.000012,100,0.06972306,0.4903722,1.382482,0,6.281792
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.43143,0.448808,0.448808,0,-1,0,0.448808,318.9403,0.9590003,0,0,1.43143,0.4724295,0.448808,0,0,0,4.553689,0,0,0,6.000012,100,0.06972306,0.4936888,1.145144,0,5.985119
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,1.211584,0.5838991,0.5838991,0,-1,0,0.5838991,207.4989,0.5969533,0,0,1.211584,0.6146306,0.5838991,0,0,0,4.553689,0,0,0,6.000012,100,0.06972306,0.642289,0.9692671,0,5.765273
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.8607228,0.6674251,0.6674251,0,-1,0,0.6674251,128.9617,0.15817,0,0,0.8607228,0.7025527,0.6674251,0,0,0,4.553689,0,0,0,6.000012,100,0.06972306,0.7341676,0.6885782,0,5.414412
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.4202574,0.6788062,0.6788062,0,-1,0,0.6788062,61.91124,0,0.0000000000000001110223,0,0.4202574,0.7145329,0.6788062,0,0,0,4.553689,0,0.2942755,-0.2942755,5.689818,94.83012,0.06972306,0.7466868,0.3362059,0,4.973946
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3269728,4.259413,0,0,0,5.689818,94.83012,0.06972306,0,0,0,4.259413
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,0.4386034,0.4386034,0,-1,0,0.4386034,0,0,0.00000000000000005551115,0,0,0.4616878,0.4386034,0,0,0.3269728,4.259413,0,0.4616878,-0.4616878,5.203157,86.71911,0.06972306,0.4824638,0,0,4.259413
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,0.08237664,0.08237664,0,-1,0,0.08237664,0,0,0,0,0,0.08671226,0.08237664,0,0,0.8399592,3.797726,0,0.08671226,-0.08671226,5.111754,85.19573,0.06972306,0.09061431,0,0,3.797726
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,1.411601,1.38,0,-1,0,1.38,0,0,0.03160061,0.1727607,0,1.452632,1.38,0,0,0.9363062,3.711013,0,1.452632,-1.452632,3.580546,59.67564,0.06972306,1.552761,0,0,3.711013
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.00735989,0.00735989,0,-1,0,0.00735989,0,0,0.0000000000000000008673617,0,0,0.007747252,0.00735989,0,0,2.550341,2.258382,0,0.007747252,-0.007747252,3.57238,59.53954,0.06972306,0.008095878,0,0,2.258382
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.05640578,0.05640578,0,-1,0,0.05640578,0,0,0.000000000000000006938894,0,0,0.05937451,0.05640578,0,0,2.558949,2.250635,0,0.05937451,-0.05937451,3.509793,58.49644,0.06972306,0.06204636,0,0,2.250635
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.624921,2.19126,0,0,0,3.509793,58.49644,0.06972306,0,0,0,2.19126
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,0.1772708,0.1772708,0,-1,0,0.1772708,0,0,0.00000000000000002775558,0,0,0.1866008,0.1772708,0,0,2.624921,2.19126,0,0.1866008,-0.1866008,3.313099,55.2182,0.06972306,0.1949978,0,0,2.19126
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,0.1733835,0.1733835,0,-1,0,0.1733835,0,0,0,0,0,0.1825089,0.1733835,0,0,2.832255,2.004659,0,0.1825089,-0.1825089,3.120718,52.01185,0.06972306,0.1907218,0,0,2.004659
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.035043,1.82215,0,0,0,3.120718,52.01185,0.06972306,0,0,0,1.82215
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.06590488,0.06590488,0,-1,0,0.06590488,0,0,0,0,0,0.06937356,0.06590488,0,0,3.035043,1.82215,0,0.06937356,-0.06937356,3.047591,50.79309,0.06972306,0.07249536,0,0,1.82215
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.009123584,0.009123584,0,0,0,0.009123584,0,0,0.000000000000000001734723,0,0,0.009603772,0.009123584,0,0,3.112125,1.752777,0,0.009603772,-0.009603772,3.037468,50.62437,0.06972306,0.01003594,0,0,1.752777
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,0.139485,0.139485,0,0,0,0.139485,0,0,0.00000000000000002775558,0,0,0.1468263,0.139485,0,0,3.122796,1.743173,0,0.1468263,-0.1468263,2.882699,48.0449,0.06972306,0.1534335,0,0,1.743173
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.4120409,0.2941796,0.2941796,0,0,0,0.2941796,140.0644,0,0,0,0.4120409,0.3096627,0.2941796,0,0,3.285936,1.596347,0.1023781,0,0.1023781,2.979824,49.66364,0.06971709,0.3235976,0.3296327,0,2.008388
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.8348834,0,0,0,0,0,0,0,0,0,0,0.8348834,0,0,0,0,3.183558,1.688487,0.8348834,0,0.8348834,3.771864,62.86427,0.06966846,0,0.6679067,0,2.523371
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.384773,0.2653983,0.2653983,0,-1,0,0.2653983,521.7715,0,0,0,1.384773,0.2793666,0.2653983,0,0,2.348674,2.439882,1.105406,0,1.105406,4.820544,80.34224,0.06960416,0.2919381,1.107818,0,3.824655
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.720983,0.899524,0.899524,0,0,0,0.899524,191.3216,0,0,0,1.720983,0.9468673,0.899524,0,0,1.243268,3.434747,0.774116,0,0.774116,5.554935,92.58207,0.0695592,0.9894763,1.376787,0,5.155731
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.918267,0.3570257,0.3570257,0,0,0,0.3570257,537.2911,1.073299,0,0,1.918267,0.3758165,0.3570257,0,0,0.4691521,4.131452,0.4691521,0,0.4691521,6.000012,100,0.06953198,0.3927283,1.534614,0,6.049719
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.978833,0.5458735,0.5458735,0,0,0,0.5458735,362.5075,1.404229,0,0,1.978833,0.5746037,0.5458735,0,0,0,4.553689,0,0,0,6.000012,100,0.06953198,0.6004609,1.583066,0,6.532522
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.890701,0.2457004,0.2457004,0,0,0,0.2457004,769.5148,1.632069,0,0,1.890701,0.258632,0.2457004,0,0,0,4.553689,0,0,0,6.000012,100,0.06953198,0.2702705,1.512561,0,6.44439
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.726765,0,0,0,-1,0,0,0,1.726765,0,0,1.726765,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06953198,0,1.381412,0,6.280454
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.359273,0.5647089,0.5647089,0,-1,0,0.5647089,240.7033,0.7648426,0,0,1.359273,0.5944304,0.5647089,0,0,0,4.553689,0,0,0,6.000012,100,0.06953198,0.6211798,1.087418,0,5.912962
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.8878039,0.369637,0.369637,0,-1,0,0.369637,240.1826,0.4987123,0,0,0.8878039,0.3890916,0.369637,0,0,0,4.553689,0,0,0,6.000012,100,0.06953198,0.4066007,0.710243,0,5.441493
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.3601331,0.6192943,0.6192943,0,-1,0,0.6192943,58.15218,0,0,0,0.3601331,0.6518887,0.6192943,0,0,0,4.553689,0,0.2917556,-0.2917556,5.692474,94.87439,0.06953198,0.6812237,0.2881065,0,4.913822
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3241729,4.261933,0,0,0,5.692474,94.87439,0.06953198,0,0,0,4.261933
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,0.3925981,0.3925981,0,-1,0,0.3925981,0,0,0.00000000000000005551115,0,0,0.4132612,0.3925981,0,0,0.3241729,4.261933,0,0.4132612,-0.4132612,5.256859,87.61414,0.06953198,0.4318579,0,0,4.261933
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,0.2086613,0.2086613,0,-1,0,0.2086613,0,0,0.00000000000000002775558,0,0,0.2196435,0.2086613,0,0,0.783352,3.848672,0,0.2196435,-0.2196435,5.025334,83.75541,0.06953198,0.2295274,0,0,3.848672
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,0.3500101,0.3500101,0,-1,0,0.3500101,0,0,0,0,0,0.3684317,0.3500101,0,0,1.0274,3.629029,0,0.3684317,-0.3684317,4.636973,77.28274,0.06953198,0.3850111,0,0,3.629029
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,0.1556176,0.1556176,0,-1,0,0.1556176,0,0,0.00000000000000002775558,0,0,0.163808,0.1556176,0,0,1.436769,3.260597,0,0.163808,-0.163808,4.464304,74.40493,0.06953198,0.1711794,0,0,3.260597
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,0.09820732,0.09820732,0,-1,0,0.09820732,0,0,0.00000000000000001387779,0,0,0.1033761,0.09820732,0,0,1.618778,3.096789,0,0.1033761,-0.1033761,4.355337,72.5888,0.06953198,0.1080281,0,0,3.096789
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.06213976,0.06213976,0,-1,0,0.06213976,0,0,0.000000000000000006938894,0,0,0.06541027,0.06213976,0,0,1.73364,2.993413,0,0.06541027,-0.06541027,4.286388,71.43966,0.06953198,0.06835373,0,0,2.993413
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.806318,2.928003,0,0,0,4.286388,71.43966,0.06953198,0,0,0,2.928003
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.806318,2.928003,0,0,0,4.286388,71.43966,0.06953198,0,0,0,2.928003
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,0.09537548,0.09537548,0,-1,0,0.09537548,0,0,0,0,0,0.1003952,0.09537548,0,0,1.806318,2.928003,0,0.1003952,-0.1003952,4.180562,69.6759,0.06953198,0.104913,0,0,2.928003
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.0480026,0.0480026,0,-1,0,0.0480026,0,0,0.000000000000000006938894,0,0,0.05052906,0.0480026,0,0,1.917868,2.827607,0,0.05052906,-0.05052906,4.1273,68.78819,0.06953198,0.05280287,0,0,2.827607
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,0.1197703,0.1197703,0,0,0,0.1197703,0,0,0,0,0,0.126074,0.1197703,0,0,1.974012,2.777078,0,0.126074,-0.126074,3.994406,66.5733,0.06953198,0.1317473,0,0,2.777078
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,0.1259109,0.1259109,0,0,0,0.1259109,0,0,0,0,0,0.1325378,0.1259109,0,0,2.114094,2.651004,0,0.1325378,-0.1325378,3.854699,64.24486,0.06953198,0.138502,0,0,2.651004
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3181552,0.4691405,0.4691405,0,0,0,0.4691405,67.8166,0,0,0,0.3181552,0.4938321,0.4691405,0,0,2.261358,2.518466,0,0.1756769,-0.1756769,3.669519,61.15854,0.06953198,0.5160546,0.2545241,0,2.836622
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.7439964,0.244728,0.244728,0,0,0,0.244728,304.0096,0,0,0,0.7439964,0.2576084,0.244728,0,0,2.456555,2.34279,0.4863881,0,0.4863881,4.130948,68.84899,0.06950379,0.2692008,0.5951971,0,3.086786
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,1.074216,0.645285,0.645285,0,-1,0,0.645285,166.4715,0,0,0,1.074216,0.6792473,0.645285,0,0,1.970167,2.780539,0.3949683,0,0.3949683,4.505648,75.09398,0.06948091,0.7098135,0.8593726,0,3.854754
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,1.155319,0.2718269,0.2718269,0,0,0,0.2718269,425.0202,0,0,0,1.155319,0.2861336,0.2718269,0,0,1.575198,3.13601,0.8691857,0,0.8691857,5.33023,88.83698,0.06943062,0.2990096,0.9242555,0,4.29133
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,1.142448,0.2234436,0.2234436,0,0,0,0.2234436,511.2915,0.2012315,0,0,1.142448,0.2352038,0.2234436,0,0,0.7060127,3.918278,0.7060127,0,0.7060127,6.000012,100,0.06938982,0.2457879,0.9139584,0,5.060726
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.369489,0,0,0,0,0,0,0,1.369489,0,0,1.369489,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06938982,0,1.095591,0,5.923178
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.421927,0.5028894,0.5028894,0,0,0,0.5028894,282.7514,0.8925698,0,0,1.421927,0.5293573,0.5028894,0,0,0,4.553689,0,0,0,6.000012,100,0.06938982,0.5531783,1.137542,0,5.975616
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,1.033242,0.3400249,0.3400249,0,-1,0,0.3400249,303.8725,0.6753213,0,0,1.033242,0.3579209,0.3400249,0,0,0,4.553689,0,0,0,6.000012,100,0.06938982,0.3740274,0.8265938,0,5.586931
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.7391859,1.025936,1.025936,0,-1,0,1.025936,72.04987,0,0,0,0.7391859,1.079933,1.025936,0,0,0,4.553689,0,0.3407471,-0.3407471,5.640833,94.01369,0.06938982,1.12853,0.5913486,0,5.292875
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.4567739,0.7790783,0.7790783,0,-1,0,0.7790783,58.63004,0,0,0,0.4567739,0.8200824,0.7790783,0,0,0.3786079,4.212942,0,0.3633085,-0.3633085,5.257872,87.63103,0.06938982,0.8569861,0.3654191,0,4.669716
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.322222,0,0,0,-1,0,0,0,0,0,0,0.322222,0,0,0,0,0.7822841,3.849633,0.322222,0,0.322222,5.563559,92.72579,0.06937121,0,0.2577776,0,4.171855
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,0.2335469,0.2335469,0,-1,0,0.2335469,0,0,0.00000000000000002775558,0,0,0.2458389,0.2335469,0,0,0.4600621,4.139633,0,0.2458389,-0.2458389,5.304422,88.40685,0.06937121,0.2569016,0,0,4.139633
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,0.1953124,0.1953124,0,-1,0,0.1953124,0,0,0.00000000000000002775558,0,0,0.205592,0.1953124,0,0,0.7332163,3.893794,0,0.205592,-0.205592,5.087709,84.79498,0.06937121,0.2148436,0,0,3.893794
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,0.6577395,0.6577395,0,-1,0,0.6577395,0,0,0,0,0,0.6923574,0.6577395,0,0,0.9616519,3.688202,0,0.6923574,-0.6923574,4.3579,72.63152,0.06937121,0.7235134,0,0,3.688202
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,0.2076224,0.2076224,0,-1,0,0.2076224,0,0,0.00000000000000002775558,0,0,0.2185499,0.2076224,0,0,1.730938,2.995845,0,0.2185499,-0.2185499,4.127528,68.792,0.06937121,0.2283846,0,0,2.995845
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.02526227,0.02526227,0,-1,0,0.02526227,0,0,0.000000000000000003469447,0,0,0.02659186,0.02526227,0,0,1.973771,2.777295,0,0.02659186,-0.02659186,4.099498,68.32483,0.06937121,0.02778849,0,0,2.777295
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.06169439,0.06169439,0,-1,0,0.06169439,0,0,0,0,0,0.06494147,0.06169439,0,0,2.003318,2.750703,0,0.06494147,-0.06494147,4.031044,67.18393,0.06937121,0.06786383,0,0,2.750703
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,0.1963044,0.1963044,0,-1,0,0.1963044,0,0,0.00000000000000002775558,0,0,0.2066362,0.1963044,0,0,2.075475,2.685762,0,0.2066362,-0.2066362,3.81323,63.55371,0.06937121,0.2159348,0,0,2.685762
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.30507,2.479125,0,0,0,3.81323,63.55371,0.06937121,0,0,0,2.479125
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,0.1816138,0.1816138,0,-1,0,0.1816138,0,0,0.00000000000000002775558,0,0,0.1911725,0.1816138,0,0,2.30507,2.479125,0,0.1911725,-0.1911725,3.611717,60.19516,0.06937121,0.1997752,0,0,2.479125
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,0.08338183,0.08338183,0,-1,0,0.08338183,0,0,0.00000000000000001387779,0,0,0.08777035,0.08338183,0,0,2.517484,2.287953,0,0.08777035,-0.08777035,3.519199,58.65319,0.06937121,0.09172001,0,0,2.287953
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.615007,2.200183,0,0,0,3.519199,58.65319,0.06937121,0,0,0,2.200183
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,0.2564135,0.2564135,0,0,0,0.2564135,0,0,0.00000000000000005551115,0,0,0.269909,0.2564135,0,0,2.615007,2.200183,0,0.269909,-0.269909,3.234689,53.91138,0.06937121,0.2820549,0,0,2.200183
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,0.2558504,0.2558504,0,0,0,0.2558504,0,0,0,0,0,0.2693162,0.2558504,0,0,2.914906,1.930274,0,0.2693162,-0.2693162,2.950805,49.17999,0.06937121,0.2814354,0,0,1.930274
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.388098,0,0,0,0,0,0,0,0,0,0,0.388098,0,0,0,0,3.214146,1.660958,0.388098,0,0.388098,3.318987,55.31635,0.06934882,0,0.3104784,0,2.049056
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.8609529,0.896238,0.896238,0,0,0,0.896238,96.06298,0.0000000000000001110223,0,0,0.8609529,0.9434084,0.896238,0,0,2.826048,2.010246,0,0.08245546,-0.08245546,3.232072,53.86776,0.06934882,0.9858618,0.6887624,0,2.871199
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.232329,0.235678,0.235678,0,-1,0,0.235678,522.8867,0,0,0,1.232329,0.2480821,0.235678,0,0,2.917665,1.92779,0.9842468,0,0.9842468,4.16581,69.43003,0.06929208,0.2592458,0.9858631,0,3.160119
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.424215,0.1762411,0.1762411,0,0,0,0.1762411,808.106,0,0,0,1.424215,0.1855169,0.1762411,0,0,1.933418,2.813612,1.238698,0,1.238698,5.340942,89.01553,0.06922082,0.1938652,1.139372,0,4.237827
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.874264,0.3693541,0.3693541,0,0,0,0.3693541,507.4438,0.79075,0,0,1.874264,0.3887938,0.3693541,0,0,0.6947206,3.92844,0.6947206,0,0.6947206,6.000012,100,0.06918091,0.4062895,1.499412,0,5.802705
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.870485,0.7819381,0.7819381,0,0,0,0.7819381,239.2114,1.047393,0,0,1.870485,0.8230927,0.7819381,0,0,0,4.553689,0,0,0,6.000012,100,0.06918091,0.8601319,1.496388,0,6.424174
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.471236,0,0,0,0,0,0,0,1.471236,0,0,1.471236,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06918091,0,1.176988,0,6.024924
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,1.336091,0.8212381,0.8212381,0,-1,0,0.8212381,162.6923,0.4716302,0,0,1.336091,0.8644612,0.8212381,0,0,0,4.553689,0,0,0,6.000012,100,0.06918091,0.9033619,1.068873,0,5.889781
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,1.340791,0.3339626,0.3339626,0,-1,0,0.3339626,401.4793,0.9892513,0,0,1.340791,0.3515396,0.3339626,0,0,0,4.553689,0,0,0,6.000012,100,0.06918091,0.3673589,1.072633,0,5.89448
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.6846704,0.4643032,0.4643032,0,-1,0,0.4643032,147.4619,0.1959303,0,0,0.6846704,0.4887402,0.4643032,0,0,0,4.553689,0,0,0,6.000012,100,0.06918091,0.5107335,0.5477363,0,5.238359
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.2291452,0.6127598,0.6127598,0,-1,0,0.6127598,37.3956,0,0,0,0.2291452,0.6450104,0.6127598,0,0,0,4.553689,0,0.4158652,-0.4158652,5.561652,92.69401,0.06918091,0.6740358,0.1833162,0,4.782834
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,0.5773537,0.5773537,0,-1,0,0.5773537,0,0,0,0,0,0.6077407,0.5773537,0,0,0.4620724,4.137824,0,0.6077407,-0.6077407,4.921037,82.01711,0.06918091,0.635089,0,0,4.137824
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.01937796,0.01937796,0,-1,0,0.01937796,0,0,0.000000000000000003469447,0,0,0.02039785,0.01937796,0,0,1.13734,3.530083,0,0.02039785,-0.02039785,4.899536,81.65876,0.06918091,0.02131576,0,0,3.530083
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,0.8030853,0.8030853,0,-1,0,0.8030853,0,0,0.0000000000000001110223,0,0,0.8453529,0.8030853,0,0,1.160004,3.509685,0,0.8453529,-0.8453529,4.008455,66.80746,0.06918091,0.8833938,0,0,3.509685
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,0.5679699,0.5679699,0,-1,0,0.5679699,0,0,0,0,0,0.597863,0.5679699,0,0,2.099285,2.664332,0,0.597863,-0.597863,3.378252,56.30409,0.06918091,0.6247668,0,0,2.664332
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.06595133,0.06595133,0,-1,0,0.06595133,0,0,0.00000000000000001387779,0,0,0.06942245,0.06595133,0,0,2.763577,2.066469,0,0.06942245,-0.06942245,3.305075,55.08447,0.06918091,0.07254646,0,0,2.066469
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,0.1741573,0.1741573,0,-1,0,0.1741573,0,0,0,0,0,0.1833234,0.1741573,0,0,2.840714,1.997047,0,0.1833234,-0.1833234,3.111835,51.86381,0.06918091,0.191573,0,0,1.997047
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,0.1516891,0.1516891,0,-1,0,0.1516891,0,0,0,0,0,0.1596727,0.1516891,0,0,3.044406,1.813723,0,0.1596727,-0.1596727,2.943525,49.05865,0.06918091,0.166858,0,0,1.813723
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,0.1376327,0.1376327,0,-1,0,0.1376327,0,0,0,0,0,0.1448766,0.1376327,0,0,3.22182,1.654051,0,0.1448766,-0.1448766,2.790812,46.51344,0.06918091,0.151396,0,0,1.654051
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.06855176,0.06855176,0,-1,0,0.06855176,0,0,0,0,0,0.07215975,0.06855176,0,0,3.382794,1.509174,0,0.07215975,-0.07215975,2.714749,45.24572,0.06918091,0.07540695,0,0,1.509174
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,0.1169061,0.1169061,0,-1,0,0.1169061,0,0,0.00000000000000001387779,0,0,0.123059,0.1169061,0,0,3.462972,1.437014,0,0.123059,-0.123059,2.585033,43.0838,0.06918091,0.1285967,0,0,1.437014
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,0.1163857,0.1163857,0,-1,0,0.1163857,0,0,0.00000000000000001387779,0,0,0.1225112,0.1163857,0,0,3.599704,1.313955,0,0.1225112,-0.1225112,2.455895,40.9315,0.06918091,0.1280242,0,0,1.313955
