Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.05768244,0.05768244,0,0,0,0.05768244,0,0,0.000000000000000006938894,0,0,0.06071835,0.05768244,0,0,3.735827,1.191444,0,0.06071835,-0.06071835,2.391892,39.86479,0.06918091,0.06345068,0,0,1.191444
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.803292,1.130726,0,0,0,2.391892,39.86479,0.06918091,0,0,0,1.130726
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.4222768,0.4797657,0.4797657,0,0,0,0.4797657,88.0173,0,0,0,0.4222768,0.5050166,0.4797657,0,0,3.803292,1.130726,0,0.08273975,-0.08273975,2.304677,38.4112,0.06918091,0.5277423,0.3378215,0,1.553003
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.941949,0.6000366,0.6000366,0,0,0,0.6000366,156.9819,0,0,0,0.941949,0.6316175,0.6000366,0,0,3.895226,1.047986,0.3103314,0,0.3103314,2.599083,43.31796,0.06916311,0.6600403,0.7535592,0,1.989935
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.284076,0.3249476,0.3249476,0,-1,0,0.3249476,395.164,0,0,0,1.284076,0.3420501,0.3249476,0,0,3.584894,1.327284,0.942026,0,0.942026,3.492767,58.21267,0.0691091,0.3574424,1.027261,0,2.611361
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.736654,0.01977629,0.01977629,0,0,0,0.01977629,8781.495,0,0,0,1.736654,0.02081715,0.01977629,0,0,2.642868,2.175108,1.715837,0,1.715837,5.120553,85.34238,0.06901094,0.02175392,1.389323,0,3.911762
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.764978,0.5439457,0.5439457,0,0,0,0.5439457,324.4768,0.2653716,0,0,1.764978,0.5725744,0.5439457,0,0,0.9270315,3.719361,0.9270315,0,0.9270315,6.000012,100,0.06895802,0.5983403,1.411982,0,5.484338
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.795089,0,0,0,0,0,0,0,1.795089,0,0,1.795089,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06895802,0,1.436072,0,6.348778
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.843607,0.3101992,0.3101992,0,0,0,0.3101992,594.3299,1.517081,0,0,1.843607,0.3265255,0.3101992,0,0,0,4.553689,0,0,0,6.000012,100,0.06895802,0.3412192,1.474885,0,6.397295
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.563343,0.1643727,0.1643727,0,-1,0,0.1643727,951.0966,1.390319,0,0,1.563343,0.1730239,0.1643727,0,0,0,4.553689,0,0,0,6.000012,100,0.06895802,0.18081,1.250674,0,6.117032
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,1.243073,0,0,0,-1,0,0,0,1.243073,0,0,1.243073,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06895802,0,0.9944585,0,5.796762
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.8120943,1.010497,1.010497,0,-1,0,1.010497,80.36579,0,0.0000000000000002220446,0,0.8120943,1.063682,1.010497,0,0,0,4.553689,0,0.2515872,-0.2515872,5.734816,95.58007,0.06895802,1.111547,0.6496755,0,5.365783
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3723319,0.4527384,0.4527384,0,-1,0,0.4527384,82.23996,0.00000000000000005551115,0,0,0.3723319,0.4765668,0.4527384,0,0,0.2795414,4.302102,0,0.1042349,-0.1042349,5.624943,93.74886,0.06895802,0.4980123,0.2978655,0,4.674434
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,0.1691495,0.1691495,0,-1,0,0.1691495,0,0,0.00000000000000002775558,0,0,0.1780521,0.1691495,0,0,0.3953579,4.197867,0,0.1780521,-0.1780521,5.437259,90.6208,0.06895802,0.1860645,0,0,4.197867
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,0.5239343,0.5239343,0,-1,0,0.5239343,0,0,0,0,0,0.5515098,0.5239343,0,0,0.5931936,4.019814,0,0.5515098,-0.5515098,4.855917,80.93179,0.06895802,0.5763277,0,0,4.019814
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,0.5379465,0.5379465,0,-1,0,0.5379465,0,0,0,0,0,0.5662594,0.5379465,0,0,1.205982,3.468305,0,0.5662594,-0.5662594,4.259027,70.98364,0.06895802,0.5917411,0,0,3.468305
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,0.4590918,0.4590918,0,-1,0,0.4590918,0,0,0.00000000000000005551115,0,0,0.4832545,0.4590918,0,0,1.835159,2.902045,0,0.4832545,-0.4832545,3.749632,62.49374,0.06895802,0.505001,0,0,2.902045
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,0.0921478,0.0921478,0,-1,0,0.0921478,0,0,0.00000000000000001387779,0,0,0.09699769,0.0921478,0,0,2.372109,2.418791,0,0.09699769,-0.09699769,3.647387,60.78967,0.06895802,0.1013626,0,0,2.418791
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,0.2292565,0.2292565,0,-1,0,0.2292565,0,0,0.00000000000000002775558,0,0,0.2413227,0.2292565,0,0,2.479884,2.321793,0,0.2413227,-0.2413227,3.393011,56.55007,0.06895802,0.2521822,0,0,2.321793
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.74802,2.080471,0,0,0,3.393011,56.55007,0.06895802,0,0,0,2.080471
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.74802,2.080471,0,0,0,3.393011,56.55007,0.06895802,0,0,0,2.080471
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,0.2276339,0.2276339,0,-1,0,0.2276339,0,0,0.00000000000000002775558,0,0,0.2396146,0.2276339,0,0,2.74802,2.080471,0,0.2396146,-0.2396146,3.140435,52.34048,0.06895802,0.2503973,0,0,2.080471
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,0.1325937,0.1325937,0,-1,0,0.1325937,0,0,0.00000000000000002775558,0,0,0.1395723,0.1325937,0,0,3.014259,1.840856,0,0.1395723,-0.1395723,2.993313,49.88845,0.06895802,0.145853,0,0,1.840856
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,0.1088467,0.1088467,0,-1,0,0.1088467,0,0,0.00000000000000001387779,0,0,0.1145754,0.1088467,0,0,3.169339,1.701284,0,0.1145754,-0.1145754,2.87254,47.87557,0.06895802,0.1197313,0,0,1.701284
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,0.1339878,0.1339878,0,0,0,0.1339878,0,0,0.00000000000000002775558,0,0,0.1410398,0.1339878,0,0,3.296645,1.586708,0,0.1410398,-0.1410398,2.723871,45.39775,0.06895802,0.1473866,0,0,1.586708
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.03549062,0.03549062,0,0,0,0.03549062,0,0,0,0,0,0.03735855,0.03549062,0,0,3.453356,1.445668,0,0.03735855,-0.03735855,2.684491,44.74143,0.06895802,0.03903969,0,0,1.445668
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.4124412,0.2345497,0.2345497,0,0,0,0.2345497,175.8438,0,0,0,0.4124412,0.2468944,0.2345497,0,0,3.494866,1.40831,0.1655467,0,0.1655467,2.841543,47.35895,0.06894858,0.2580047,0.3299529,0,1.820751
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.8803838,0.06189524,0.06189524,0,0,0,0.06189524,1422.377,0,0,0,0.8803838,0.06515289,0.06189524,0,0,3.329319,1.557302,0.8152309,0,0.8152309,3.614939,60.24886,0.06890213,0.06808477,0.704307,0,2.437686
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.320109,0.6706502,0.6706502,0,-1,0,0.6706502,196.8402,0,0,0,1.320109,0.7059475,0.6706502,0,0,2.514088,2.29101,0.6141617,0,0.6141617,4.197584,69.95959,0.06886717,0.7377152,1.056087,0,3.611119
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.678097,0.3429815,0.3429815,0,0,0,0.3429815,489.2675,0,0,0,1.678097,0.3610332,0.3429815,0,0,1.899926,2.843755,1.317064,0,1.317064,5.447061,90.78416,0.06879233,0.3772797,1.342478,0,4.521853
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.954698,0.4339557,0.4339557,0,0,0,0.4339557,450.4372,0.9150404,0,0,1.954698,0.4567954,0.4339557,0,0,0.582862,4.029113,0.582862,0,0.582862,6.000012,100,0.06875926,0.4773512,1.563758,0,5.983811
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.950389,0.05230549,0.05230549,0,0,0,0.05230549,3728.842,1.895331,0,0,1.950389,0.05505842,0.05230549,0,0,0,4.553689,0,0,0,6.000012,100,0.06875926,0.05753604,1.560311,0,6.504078
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.899778,0.1807677,0.1807677,0,0,0,0.1807677,1050.95,1.709497,0,0,1.899778,0.1902818,0.1807677,0,0,0,4.553689,0,0,0,6.000012,100,0.06875926,0.1988445,1.519823,0,6.453467
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.738887,0.2733957,0.2733957,0,-1,0,0.2733957,636.033,1.451102,0,0,1.738887,0.287785,0.2733957,0,0,0,4.553689,0,0,0,6.000012,100,0.06875926,0.3007353,1.39111,0,6.292576
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,1.245145,0.9205374,0.9205374,0,-1,0,0.9205374,135.2629,0.2761586,0,0,1.245145,0.9689867,0.9205374,0,0,0,4.553689,0,0,0,6.000012,100,0.06875926,1.012591,0.9961163,0,5.798834
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.8125363,0.3248877,0.3248877,0,-1,0,0.3248877,250.0976,0.4705492,0,0,0.8125363,0.3419871,0.3248877,0,0,0,4.553689,0,0,0,6.000012,100,0.06875926,0.3573765,0.6500291,0,5.366225
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3726012,0.3261661,0.3261661,0,-1,0,0.3261661,114.2366,0.02926846,0,0,0.3726012,0.3433327,0.3261661,0,0,0,4.553689,0,0,0,6.000012,100,0.06875926,0.3587827,0.298081,0,4.92629
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.0459156,0.0459156,0,-1,0,0.0459156,0,0,0.000000000000000006938894,0,0,0.04833221,0.0459156,0,0,0,4.553689,0,0.04833221,-0.04833221,5.949065,99.15089,0.06875926,0.05050717,0,0,4.553689
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,0.3776156,0.3776156,0,-1,0,0.3776156,0,0,0.00000000000000005551115,0,0,0.3974901,0.3776156,0,0,0.05370246,4.505357,0,0.3974901,-0.3974901,5.530074,92.16772,0.06875926,0.4153771,0,0,4.505357
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,0.47236,0.47236,0,-1,0,0.47236,0,0,0.00000000000000005551115,0,0,0.4972211,0.47236,0,0,0.4953581,4.107867,0,0.4972211,-0.4972211,5.005957,83.43245,0.06875926,0.519596,0,0,4.107867
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.04642617,0.04642617,0,-1,0,0.04642617,0,0,0.000000000000000006938894,0,0,0.04886965,0.04642617,0,0,1.047826,3.610646,0,0.04886965,-0.04886965,4.954444,82.5739,0.06875926,0.05106879,0,0,3.610646
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,0.2018421,0.2018421,0,-1,0,0.2018421,0,0,0.00000000000000002775558,0,0,0.2124653,0.2018421,0,0,1.102126,3.561776,0,0.2124653,-0.2124653,4.730486,78.84127,0.06875926,0.2220263,0,0,3.561776
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,0.1497355,0.1497355,0,-1,0,0.1497355,0,0,0,0,0,0.1576163,0.1497355,0,0,1.338198,3.349311,0,0.1576163,-0.1576163,4.564343,76.07224,0.06875926,0.164709,0,0,3.349311
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,0.2063918,0.2063918,0,-1,0,0.2063918,0,0,0.00000000000000002775558,0,0,0.2172545,0.2063918,0,0,1.513327,3.191694,0,0.2172545,-0.2172545,4.335337,72.25548,0.06875926,0.2270309,0,0,3.191694
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.754721,2.97444,0,0,0,4.335337,72.25548,0.06875926,0,0,0,2.97444
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,0.1465867,0.1465867,0,-1,0,0.1465867,0,0,0.00000000000000002775558,0,0,0.1543018,0.1465867,0,0,1.754721,2.97444,0,0.1543018,-0.1543018,4.172689,69.54468,0.06875926,0.1612453,0,0,2.97444
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.0143916,0.0143916,0,-1,0,0.0143916,0,0,0.000000000000000001734723,0,0,0.01514905,0.0143916,0,0,1.926168,2.820138,0,0.01514905,-0.01514905,4.156721,69.27853,0.06875926,0.01583076,0,0,2.820138
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.01920141,0.01920141,0,-1,0,0.01920141,0,0,0.000000000000000003469447,0,0,0.02021201,0.01920141,0,0,1.943,2.804989,0,0.02021201,-0.02021201,4.135415,68.92345,0.06875926,0.02112155,0,0,2.804989
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.0476719,0.0476719,0,0,0,0.0476719,0,0,0,0,0,0.05018095,0.0476719,0,0,1.965458,2.784777,0,0.05018095,-0.05018095,4.08252,68.04186,0.06875926,0.05243909,0,0,2.784777
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,0.08599539,0.08599539,0,0,0,0.08599539,0,0,0.00000000000000001387779,0,0,0.09052146,0.08599539,0,0,2.021214,2.734596,0,0.09052146,-0.09052146,3.987102,66.45156,0.06875926,0.09459493,0,0,2.734596
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.4378125,0.7977519,0.7977519,0,0,0,0.7977519,54.88078,0,0,0,0.4378125,0.8397388,0.7977519,0,0,2.121794,2.644075,0,0.4019263,-0.4019263,3.563434,59.39045,0.06875926,0.8775271,0.35025,0,3.081887
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.7477582,0.4124566,0.4124566,0,0,0,0.4124566,181.2938,0,0,0,0.7477582,0.4341649,0.4124566,0,0,2.568378,2.242148,0.3135933,0,0.3135933,3.860935,64.34879,0.06874148,0.4537023,0.5982065,0,2.989906
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.31992,0,0,0,-1,0,0,0,0,0,0,1.31992,0,0,0,0,2.254785,2.524382,1.31992,0,1.31992,5.113121,85.21851,0.06866675,0,1.055936,0,3.844302
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.631827,0.8656095,0.8656095,0,0,0,0.8656095,188.5177,0,0,0,1.631827,0.9111679,0.8656095,0,0,0.9348651,3.71231,0.7206591,0,0.7206591,5.796798,96.61311,0.06862602,0.9521704,1.305462,0,5.344137
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.60959,0,0,0,0,0,0,0,1.395384,0,0,1.60959,0,0,0,0,0.214206,4.360904,0.214206,0,0.214206,6.000012,100,0.06861392,0,1.287672,0,5.970494
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.627977,0.6816475,0.6816475,0,0,0,0.6816475,238.8297,0.910453,0,0,1.627977,0.7175236,0.6816475,0,0,0,4.553689,0,0,0,6.000012,100,0.06861392,0.7498122,1.302381,0,6.181665
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,1.1619,0,0,0,0,0,0,0,1.1619,0,0,1.1619,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06861392,0,0.9295198,0,5.715589
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,1.288117,0.7295243,0.7295243,0,-1,0,0.7295243,176.5694,0.5201965,0,0,1.288117,0.7679203,0.7295243,0,0,0,4.553689,0,0,0,6.000012,100,0.06861392,0.8024768,1.030493,0,5.841806
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.9450526,0.06144661,0.06144661,0,-1,0,0.06144661,1538.006,0.8803719,0,0,0.9450526,0.06468064,0.06144661,0,0,0,4.553689,0,0,0,6.000012,100,0.06861392,0.06759127,0.7560421,0,5.498742
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.7645407,0,0,0,-1,0,0,0,0.7645407,0,0,0.7645407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06861392,0,0.6116326,0,5.31823
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2882251,0,0,0,-1,0,0,0,0.2882251,0,0,0.2882251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06861392,0,0.2305801,0,4.841914
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,0.5113559,0.5113559,0,-1,0,0.5113559,0,0,0,0,0,0.5382694,0.5113559,0,0,0,4.553689,0,0.5382694,-0.5382694,5.432626,90.54359,0.06861392,0.5624915,0,0,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,0.7205346,0.7205346,0,-1,0,0.7205346,0,0,0,0,0,0.7584574,0.7205346,0,0,0.5980771,4.015419,0,0.7584574,-0.7584574,4.633142,77.21888,0.06861392,0.7925881,0,0,4.015419
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,0.6651172,0.6651172,0,-1,0,0.6651172,0,0,0.0000000000000001110223,0,0,0.7001234,0.6651172,0,0,1.440808,3.256962,0,0.7001234,-0.7001234,3.895147,64.91899,0.06861392,0.7316289,0,0,3.256962
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,0.2808947,0.2808947,0,-1,0,0.2808947,0,0,0,0,0,0.2956786,0.2808947,0,0,2.218722,2.556839,0,0.2956786,-0.2956786,3.583474,59.72445,0.06861392,0.3089842,0,0,2.556839
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.01917534,0.01917534,0,-1,0,0.01917534,0,0,0.000000000000000003469447,0,0,0.02018457,0.01917534,0,0,2.547254,2.26116,0,0.02018457,-0.02018457,3.562198,59.36985,0.06861392,0.02109288,0,0,2.26116
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.02205116,0.02205116,0,-1,0,0.02205116,0,0,0,0,0,0.02321175,0.02205116,0,0,2.569682,2.240976,0,0.02321175,-0.02321175,3.537731,58.96206,0.06861392,0.02425628,0,0,2.240976
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,0.2143005,0.2143005,0,-1,0,0.2143005,0,0,0.00000000000000002775558,0,0,0.2255795,0.2143005,0,0,2.595472,2.217764,0,0.2255795,-0.2255795,3.299949,54.99904,0.06861392,0.2357305,0,0,2.217764
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.006834039,0.006834039,0,-1,0,0.006834039,0,0,0.0000000000000000008673617,0,0,0.007193725,0.006834039,0,0,2.846116,1.992184,0,0.007193725,-0.007193725,3.292366,54.87266,0.06861392,0.007517443,0,0,1.992184
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.008904601,0.008904601,0,-1,0,0.008904601,0,0,0,0,0,0.009373263,0.008904601,0,0,2.854109,1.984991,0,0.009373263,-0.009373263,3.282486,54.70799,0.06861392,0.00979506,0,0,1.984991
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,0.09927796,0.09927796,0,-1,0,0.09927796,0,0,0.00000000000000001387779,0,0,0.1045031,0.09927796,0,0,2.864524,1.975617,0,0.1045031,-0.1045031,3.17233,52.87206,0.06861392,0.1092058,0,0,1.975617
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,0.1427939,0.1427939,0,-1,0,0.1427939,0,0,0.00000000000000002775558,0,0,0.1503094,0.1427939,0,0,2.980639,1.871114,0,0.1503094,-0.1503094,3.01389,50.2314,0.06861392,0.1570733,0,0,1.871114
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,0.08308124,0.08308124,0,0,0,0.08308124,0,0,0,0,0,0.08745393,0.08308124,0,0,3.147649,1.720805,0,0.08745393,-0.08745393,2.921705,48.69499,0.06861392,0.09138936,0,0,1.720805
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,0.2208648,0.2208648,0,0,0,0.2208648,0,0,0.00000000000000002775558,0,0,0.2324892,0.2208648,0,0,3.24482,1.633351,0,0.2324892,-0.2324892,2.67664,44.61058,0.06861392,0.2429512,0,0,1.633351
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.1997465,0.3413353,0.3413353,0,0,0,0.3413353,58.51915,0,0,0,0.1997465,0.3593003,0.3413353,0,0,3.503141,1.400862,0,0.1595538,-0.1595538,2.508456,41.80751,0.06861392,0.3754688,0.1597972,0,1.600608
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4452977,0,0,0,0,0,0,0,0,0,0,0.4452977,0,0,0,0,3.680423,1.241308,0.4452977,0,0.4452977,2.930902,48.84827,0.06858878,0,0.3562382,0,1.686606
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.7760999,0.3920205,0.3920205,0,-1,0,0.3920205,197.9743,0,0,0,0.7760999,0.4126531,0.3920205,0,0,3.235126,1.642076,0.3634468,0,0.3634468,3.275698,54.59486,0.06856827,0.4312225,0.6208799,0,2.418176
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.831808,0.478215,0.478215,0,0,0,0.478215,173.9402,0,0,0,0.831808,0.5033842,0.478215,0,0,2.871679,1.969178,0.3284238,0,0.3284238,3.587268,59.78769,0.06854976,0.5260365,0.6654463,0,2.800986
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,1.08922,0.7294889,0.7294889,0,0,0,0.7294889,149.3128,0,0,0,1.08922,0.7678831,0.7294889,0,0,2.543255,2.264759,0.3213371,0,0.3213371,3.892116,64.86846,0.06853165,0.8024378,0.8713762,0,3.35398
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,1.16046,0.9211933,0.9211933,0,0,0,0.9211933,125.9736,0,0,0,1.16046,0.9696772,0.9211933,0,0,2.221918,2.553963,0.1907832,0,0.1907832,4.073108,67.885,0.0685209,1.013313,0.9283683,0,3.714423
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.337952,0.8712397,0.8712397,0,0,0,0.8712397,153.5688,0,0,0,1.337952,0.9170944,0.8712397,0,0,2.031135,2.725667,0.4208579,0,0.4208579,4.472369,74.53934,0.06849721,0.9583637,1.070362,0,4.06362
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.9117024,0.872862,0.872862,0,-1,0,0.872862,104.4498,0.0000000000000001110223,0,0,0.9117024,0.9188021,0.872862,0,0,1.610277,3.10444,0,0.007099653,-0.007099653,4.464885,74.41461,0.06849721,0.9601482,0.729362,0,4.016142
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.5201148,0,0,0,-1,0,0,0,0,0,0,0.5201148,0,0,0,0,1.618165,3.09734,0.5201148,0,0.5201148,4.95831,82.63833,0.06846795,0,0.4160919,0,3.617455
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2690957,0.5445731,0.5445731,0,-1,0,0.5445731,49.41407,0,0,0,0.2690957,0.5732348,0.5445731,0,0,1.098051,3.565443,0,0.3041391,-0.3041391,4.637719,77.29516,0.06846795,0.5990304,0.2152766,0,3.834539
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.2228976,0.623886,0.623886,0,-1,0,0.623886,35.7273,0,0.0000000000000001110223,0,0.2228976,0.6567221,0.623886,0,0,1.435983,3.261304,0,0.4338245,-0.4338245,4.180428,69.67366,0.06846795,0.6862746,0.1783181,0,3.484202
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,0.7278484,0.7278484,0,-1,0,0.7278484,0,0,0.0000000000000001110223,0,0,0.7661563,0.7278484,0,0,1.91801,2.82748,0,0.7661563,-0.7661563,3.372828,56.21369,0.06846795,0.8006333,0,0,2.82748
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,0.6103615,0.6103615,0,-1,0,0.6103615,0,0,0.0000000000000001110223,0,0,0.6424857,0.6103615,0,0,2.769295,2.061324,0,0.6424857,-0.6424857,2.695589,44.92639,0.06846795,0.6713976,0,0,2.061324
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,0.6805806,0.6805806,0,-1,0,0.6805806,0,0,0,0,0,0.7164006,0.6805806,0,0,3.483168,1.418838,0,0.7164006,-0.7164006,1.940436,32.34054,0.06846795,0.7486386,0,0,1.418838
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.07635088,0.07635088,0,-1,0,0.07635088,0,0,0,0,0,0.08036935,0.07635088,0,0,4.279169,0.7024372,0,0.08036935,-0.08036935,1.85572,30.9286,0.06846795,0.08398597,0,0,0.7024372
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.368468,0.6220679,0,0,0,1.85572,30.9286,0.06846795,0,0,0,0.6220679
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,0.2167495,0.2167495,0,-1,0,0.2167495,0,0,0.00000000000000002775558,0,0,0.2281574,0.2167495,0,0,4.368468,0.6220679,0,0.2281574,-0.2281574,1.615221,26.92029,0.06846795,0.2384244,0,0,0.6220679
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,0.08351042,0.08351042,0,-1,0,0.08351042,0,0,0.00000000000000001387779,0,0,0.0879057,0.08351042,0,0,4.621976,0.3939105,0,0.0879057,-0.0879057,1.52256,25.37595,0.06846795,0.09186146,0,0,0.3939105
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.004080483,0.004080483,0,-1,0,0.004080483,0,0,0.0000000000000000008673617,0,0,0.004295245,0.004080483,0,0,4.719649,0.3060048,0,0.004295245,-0.004295245,1.518032,25.30049,0.06846795,0.004488531,0,0,0.3060048
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,0.1689634,0.1689634,0,-1,0,0.1689634,0,0,0.00000000000000002775558,0,0,0.1778562,0.1689634,0,0,4.724422,0.3017096,0,0.1778562,-0.1778562,1.330555,22.17588,0.06846795,0.1858598,0,0,0.3017096
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.92204,0.1238533,0,0,0,1.330555,22.17588,0.06846795,0,0,0,0.1238533
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,0.172222,0.1176607,0,-1,0,0.1176607,0,0,0.05456136,0.07178356,0,0.1238533,0.1176607,0,0,4.92204,0.1238533,0,0.1238533,-0.1238533,1.200002,20,0.06846795,0.1894442,0,0,0.1238533
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.01834362,0.01834362,1.470975,0,0.4576762,0.01834362,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.06865072,0.02017798,0,1.7,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.04958203,0.04958203,1.502214,0,0.4662043,0.04958203,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.06884083,0.05454023,0,1.7,1.242
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3432609,0.4264672,0.4264672,1.7,0,0.5202,0.4264672,80.4894,0,0,0,0.3432609,0,0,1.273533,1.209856,2.299654,2.484,1.553117,0,1.553117,5.291784,88.19624,0.06906984,0.4691139,0.2746087,1.7,2.827261
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.8859437,0.5135031,0.5135031,0,0,0,0.5135031,172.5294,0,0,0,0.8859437,0.5405295,0.5135031,0,0,0.7465373,3.881805,0.3454141,0,0.3454141,5.619473,93.6577,0.06905032,0.5648534,0.708755,0,4.767749
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.33627,0.4991415,0.4991415,0,-1,0,0.4991415,267.7137,0.409735,0,0,1.33627,0.5254121,0.4991415,0,0,0.4011232,4.192678,0.4011232,0,0.4011232,6.000012,100,0.06902766,0.5490556,1.069016,0,5.528948
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.650306,0.282403,0.282403,0,0,0,0.282403,584.3799,1.35304,0,0,1.650306,0.2972663,0.282403,0,0,0,4.553689,0,0,0,6.000012,100,0.06902766,0.3106433,1.320245,0,6.203995
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.829659,0.6847813,0.6847813,0,0,0,0.6847813,267.1888,1.108837,0,0,1.829659,0.7208223,0.6847813,0,0,0,4.553689,0,0,0,6.000012,100,0.06902766,0.7532594,1.463727,0,6.383348
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.791894,0,0,0,0,0,0,0,1.791894,0,0,1.791894,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06902766,0,1.433515,0,6.345582
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.535119,0,0,0,0,0,0,0,1.535119,0,0,1.535119,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06902766,0,1.228095,0,6.088808
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.517254,0,0,0,-1,0,0,0,1.517254,0,0,1.517254,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06902766,0,1.213803,0,6.070943
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,1.305843,0.7676154,0.7676154,0,-1,0,0.7676154,170.1168,0.4978266,0,0,1.305843,0.8080162,0.7676154,0,0,0,4.553689,0,0,0,6.000012,100,0.06902766,0.844377,1.044674,0,5.859532
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.6186661,0.01048798,0.01048798,0,-1,0,0.01048798,5898.809,0.607626,0,0,0.6186661,0.01103998,0.01048798,0,0,0,4.553689,0,0,0,6.000012,100,0.06902766,0.01153678,0.4949328,0,5.172355
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.2045302,0.4346924,0.4346924,0,-1,0,0.4346924,47.05172,0,0,0,0.2045302,0.4575709,0.4346924,0,0,0,4.553689,0,0.2530407,-0.2530407,5.733284,95.55453,0.06902766,0.4781616,0.1636242,0,4.758219
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,0.5947272,0.5947272,0,-1,0,0.5947272,0,0,0.0000000000000001110223,0,0,0.6260286,0.5947272,0,0,0.2811563,4.300648,0,0.6260286,-0.6260286,5.073391,84.55636,0.06902766,0.6541999,0,0,4.300648
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,0.3199044,0.3199044,0,-1,0,0.3199044,0,0,0.00000000000000005551115,0,0,0.3367414,0.3199044,0,0,0.9767436,3.67462,0,0.3367414,-0.3367414,4.718435,78.64043,0.06902766,0.3518948,0,0,3.67462
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.03984056,0.03984056,0,-1,0,0.03984056,0,0,0,0,0,0.04193743,0.03984056,0,0,1.350901,3.337878,0,0.04193743,-0.04193743,4.674229,77.90366,0.06902766,0.04382461,0,0,3.337878
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,0.4288625,0.4288625,0,-1,0,0.4288625,0,0,0.00000000000000005551115,0,0,0.4514342,0.4288625,0,0,1.397498,3.295941,0,0.4514342,-0.4514342,4.198376,69.97279,0.06902766,0.4717487,0,0,3.295941
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,0.1253164,0.1253164,0,-1,0,0.1253164,0,0,0.00000000000000002775558,0,0,0.1319121,0.1253164,0,0,1.899091,2.844507,0,0.1319121,-0.1319121,4.059328,67.65533,0.06902766,0.1378481,0,0,2.844507
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.03784647,0.03784647,0,-1,0,0.03784647,0,0,0.000000000000000006938894,0,0,0.03983838,0.03784647,0,0,2.04566,2.712595,0,0.03983838,-0.03983838,4.017335,66.95544,0.06902766,0.04163111,0,0,2.712595
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.089925,2.672756,0,0,0,4.017335,66.95544,0.06902766,0,0,0,2.672756
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,0.07375104,0.07375104,0,-1,0,0.07375104,0,0,0.00000000000000001387779,0,0,0.07763267,0.07375104,0,0,2.089925,2.672756,0,0.07763267,-0.07763267,3.935503,65.59158,0.06902766,0.08112615,0,0,2.672756
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.176184,2.595124,0,0,0,3.935503,65.59158,0.06902766,0,0,0,2.595124
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,0.2452754,0.2452754,0,-1,0,0.2452754,0,0,0.00000000000000002775558,0,0,0.2581847,0.2452754,0,0,2.176184,2.595124,0,0.2581847,-0.2581847,3.663352,61.05575,0.06902766,0.269803,0,0,2.595124
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,0.2117028,0.2117028,0,-1,0,0.2117028,0,0,0,0,0,0.222845,0.2117028,0,0,2.463056,2.336939,0,0.222845,-0.222845,3.428453,57.14077,0.06902766,0.232873,0,0,2.336939
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,0.123969,0.123969,0,0,0,0.123969,0,0,0.00000000000000001387779,0,0,0.1304937,0.123969,0,0,2.710661,2.114094,0,0.1304937,-0.1304937,3.2909,54.84823,0.06902766,0.1363659,0,0,2.114094
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,0.1766712,0.1766712,0,0,0,0.1766712,0,0,0.00000000000000002775558,0,0,0.1859697,0.1766712,0,0,2.855654,1.9836,0,0.1859697,-0.1859697,3.094871,51.58109,0.06902766,0.1943383,0,0,1.9836
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3358364,0.4145316,0.4145316,0,0,0,0.4145316,81.01587,0,0,0,0.3358364,0.4363491,0.4145316,0,0,3.062287,1.79763,0,0.1005127,-0.1005127,2.988922,49.81526,0.06902766,0.4559848,0.2686691,0,2.133467
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.7401641,0.2385293,0.2385293,0,0,0,0.2385293,310.3032,0,0,0,0.7401641,0.2510835,0.2385293,0,0,3.173968,1.697118,0.4890806,0,0.4890806,3.452904,57.54829,0.06900007,0.2623822,0.5921313,0,2.437282
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,1.153028,0.7170702,0.7170702,0,-1,0,0.7170702,160.7971,0,0,0,1.153028,0.7548107,0.7170702,0,0,2.684887,2.13729,0.3982176,0,0.3982176,3.830687,63.84465,0.06897761,0.7887772,0.9224226,0,3.290318
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.535713,0.2037207,0.2037207,0,0,0,0.2037207,753.8323,0,0,0,1.535713,0.2144429,0.2037207,0,0,2.28667,2.495686,1.32127,0,1.32127,5.084153,84.73572,0.06890321,0.2240928,1.22857,0,4.031399
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.801084,0.2839198,0.2839198,0,0,0,0.2839198,634.3636,0.5368211,0,0,1.801084,0.298863,0.2839198,0,0,0.9653999,3.684829,0.9653999,0,0.9653999,6.000012,100,0.06884895,0.3123118,1.440867,0,5.485913
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.793648,0.6917279,0.6917279,0,0,0,0.6917279,259.2997,1.065513,0,0,1.793648,0.7281347,0.6917279,0,0,0,4.553689,0,0,0,6.000012,100,0.06884895,0.7609007,1.434919,0,6.347337
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.59254,0.4729863,0.4729863,0,0,0,0.4729863,336.6989,1.094659,0,0,1.59254,0.4978803,0.4729863,0,0,0,4.553689,0,0,0,6.000012,100,0.06884895,0.5202849,1.274032,0,6.146228
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.462214,0.6653067,0.6653067,0,-1,0,0.6653067,219.7804,0.7618911,0,0,1.462214,0.7003229,0.6653067,0,0,0,4.553689,0,0,0,6.000012,100,0.06884895,0.7318375,1.169771,0,6.015903
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.9754223,0.3074895,0.3074895,0,-1,0,0.3074895,317.2213,0.6517491,0,0,0.9754223,0.3236732,0.3074895,0,0,0,4.553689,0,0,0,6.000012,100,0.06884895,0.3382385,0.7803379,0,5.529111
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.7414408,0.3579585,0.3579585,0,-1,0,0.3579585,207.1304,0.3646423,0,0,0.7414408,0.3767985,0.3579585,0,0,0,4.553689,0,0,0,6.000012,100,0.06884895,0.3937544,0.5931526,0,5.29513
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3831915,0.1701608,0.1701608,0,-1,0,0.1701608,225.1937,0.2040748,0,0,0.3831915,0.1791167,0.1701608,0,0,0,4.553689,0,0,0,6.000012,100,0.06884895,0.1871769,0.3065532,0,4.936881
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,0.838246,0.838246,0,-1,0,0.838246,0,0,0.0000000000000001110223,0,0,0.8823643,0.838246,0,0,0,4.553689,0,0.8823643,-0.8823643,5.069919,84.49847,0.06884895,0.9220706,0,0,4.553689
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,0.428852,0.428852,0,-1,0,0.428852,0,0,0.00000000000000005551115,0,0,0.4514231,0.428852,0,0,0.9804047,3.671325,0,0.4514231,-0.4514231,4.594077,76.56779,0.06884895,0.4717372,0,0,3.671325
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,0.2300258,0.2300258,0,-1,0,0.2300258,0,0,0.00000000000000002775558,0,0,0.2421325,0.2300258,0,0,1.481986,3.219902,0,0.2421325,-0.2421325,4.338847,72.31396,0.06884895,0.2530284,0,0,3.219902
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,0.1387975,0.1387975,0,-1,0,0.1387975,0,0,0,0,0,0.1461027,0.1387975,0,0,1.751022,2.977769,0,0.1461027,-0.1461027,4.184841,69.74721,0.06884895,0.1526773,0,0,2.977769
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.913358,2.831666,0,0,0,4.184841,69.74721,0.06884895,0,0,0,2.831666
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.913358,2.831666,0,0,0,4.184841,69.74721,0.06884895,0,0,0,2.831666
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,0.1971558,0.1971558,0,-1,0,0.1971558,0,0,0.00000000000000002775558,0,0,0.2075324,0.1971558,0,0,1.913358,2.831666,0,0.2075324,-0.2075324,3.966083,66.10124,0.06884895,0.2168714,0,0,2.831666
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.05104461,0.05104461,0,-1,0,0.05104461,0,0,0.000000000000000006938894,0,0,0.05373117,0.05104461,0,0,2.14395,2.624134,0,0.05373117,-0.05373117,3.909445,65.15729,0.06884895,0.05614907,0,0,2.624134
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.06283516,0.06283516,0,-1,0,0.06283516,0,0,0,0,0,0.06614228,0.06283516,0,0,2.203651,2.570403,0,0.06614228,-0.06614228,3.839725,63.99529,0.06884895,0.06911868,0,0,2.570403
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,0.09930978,0.09930978,0,-1,0,0.09930978,0,0,0.00000000000000001387779,0,0,0.1045366,0.09930978,0,0,2.277143,2.504261,0,0.1045366,-0.1045366,3.729533,62.15877,0.06884895,0.1092408,0,0,2.504261
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.05813939,0.05813939,0,-1,0,0.05813939,0,0,0.000000000000000006938894,0,0,0.06119936,0.05813939,0,0,2.393294,2.399724,0,0.06119936,-0.06119936,3.665024,61.08361,0.06884895,0.06395333,0,0,2.399724
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,0.1389182,0.1389182,0,0,0,0.1389182,0,0,0.00000000000000002775558,0,0,0.1462297,0.1389182,0,0,2.461294,2.338525,0,0.1462297,-0.1462297,3.510884,58.51462,0.06884895,0.15281,0,0,2.338525
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.623771,2.192295,0,0,0,3.510884,58.51462,0.06884895,0,0,0,2.192295
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2747252,0.648324,0.648324,0,0,0,0.648324,42.37468,0,0.0000000000000001110223,0,0.2747252,0.6824462,0.648324,0,0,2.623771,2.192295,0,0.4077211,-0.4077211,3.081108,51.3517,0.06884895,0.7131563,0.2197801,0,2.46702
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.8245763,0,0,0,0,0,0,0,0,0,0,0.8245763,0,0,0,0,3.076795,1.784574,0.8245763,0,0.8245763,3.86337,64.38937,0.06880266,0,0.659661,0,2.60915
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,1.131892,1.100907,1.100907,0,-1,0,1.100907,102.8145,0,0.0000000000000002220446,0,1.131892,1.15885,1.100907,0,0,2.252218,2.526692,0,0.02695763,-0.02695763,3.834954,63.91578,0.06880266,1.210998,0.9055139,0,3.658585
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.560906,0.3415108,0.3415108,0,0,0,0.3415108,457.059,0,0,0,1.560906,0.3594851,0.3415108,0,0,2.282171,2.499735,1.201421,0,1.201421,4.974722,82.91187,0.06873535,0.3756619,1.248725,0,4.060641
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.768604,0.04752202,0.04752202,0,0,0,0.04752202,3721.653,0.6378309,0,0,1.768604,0.05002318,0.04752202,0,0,1.08075,3.581014,1.08075,0,1.08075,6.000012,100,0.0686749,0.05227422,1.414883,0,5.349618
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.981251,0.3095459,0.3095459,0,0,0,0.3095459,640.0508,1.655413,0,0,1.981251,0.3258378,0.3095459,0,0,0,4.553689,0,0,0,6.000012,100,0.0686749,0.3405005,1.585001,0,6.53494
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.770206,0.3109998,0.3109998,0,0,0,0.3109998,569.1986,1.442838,0,0,1.770206,0.3273682,0.3109998,0,0,0,4.553689,0,0,0,6.000012,100,0.0686749,0.3420997,1.416165,0,6.323895
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.523509,0.7059124,0.7059124,0,-1,0,0.7059124,215.8213,0.7804437,0,0,1.523509,0.7430657,0.7059124,0,0,0,4.553689,0,0,0,6.000012,100,0.0686749,0.7765036,1.218807,0,6.077198
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,1.169429,0.1720675,0.1720675,0,-1,0,0.1720675,679.634,0.9883056,0,0,1.169429,0.1811237,0.1720675,0,0,0,4.553689,0,0,0,6.000012,100,0.0686749,0.1892743,0.9355434,0,5.723118
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.7037006,0,0,0,-1,0,0,0,0.7037006,0,0,0.7037006,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0686749,0,0.5629605,0,5.25739
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2804755,0.5621184,0.5621184,0,-1,0,0.5621184,49.89616,0,0,0,0.2804755,0.5917036,0.5621184,0,0,0,4.553689,0,0.3112281,-0.3112281,5.671949,94.53229,0.0686749,0.6183303,0.2243804,0,4.834165
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,0.9252673,0.9252673,0,-1,0,0.9252673,0,0,0.0000000000000001110223,0,0,0.9739656,0.9252673,0,0,0.345809,4.242461,0,0.9739656,-0.9739656,4.645299,77.42149,0.0686749,1.017794,0,0,4.242461
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,0.1023901,0.1023901,0,-1,0,0.1023901,0,0,0,0,0,0.107779,0.1023901,0,0,1.427993,3.268495,0,0.107779,-0.107779,4.53169,75.52802,0.0686749,0.1126291,0,0,3.268495
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,0.1489738,0.1489738,0,-1,0,0.1489738,0,0,0.00000000000000002775558,0,0,0.1568145,0.1489738,0,0,1.547747,3.160716,0,0.1568145,-0.1568145,4.366393,72.77307,0.0686749,0.1638711,0,0,3.160716
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,0.8650391,0.8650391,0,-1,0,0.8650391,0,0,0.0000000000000001110223,0,0,0.9105675,0.8650391,0,0,1.721986,3.003902,0,0.9105675,-0.9105675,3.40657,56.77606,0.0686749,0.951543,0,0,3.003902
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.0484396,0.0484396,0,-1,0,0.0484396,0,0,0.000000000000000006938894,0,0,0.05098905,0.0484396,0,0,2.733727,2.093334,0,0.05098905,-0.05098905,3.352823,55.88028,0.0686749,0.05328355,0,0,2.093334
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,0.1109774,0.1109774,0,-1,0,0.1109774,0,0,0.00000000000000001387779,0,0,0.1168183,0.1109774,0,0,2.790382,2.042345,0,0.1168183,-0.1168183,3.229686,53.82799,0.0686749,0.1220751,0,0,2.042345
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.06689423,0.06689423,0,-1,0,0.06689423,0,0,0,0,0,0.07041498,0.06689423,0,0,2.92018,1.925527,0,0.07041498,-0.07041498,3.155462,52.59093,0.0686749,0.07358366,0,0,1.925527
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,0.1244056,0.1244056,0,-1,0,0.1244056,0,0,0.00000000000000001387779,0,0,0.1309533,0.1244056,0,0,2.998419,1.855112,0,0.1309533,-0.1309533,3.017425,50.29032,0.0686749,0.1368462,0,0,1.855112
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.06500018,0.06500018,0,-1,0,0.06500018,0,0,0.00000000000000001387779,0,0,0.06842124,0.06500018,0,0,3.143923,1.724159,0,0.06842124,-0.06842124,2.945303,49.08828,0.0686749,0.0715002,0,0,1.724159
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.05931459,0.05931459,0,-1,0,0.05931459,0,0,0.000000000000000006938894,0,0,0.06243641,0.05931459,0,0,3.219946,1.655737,0,0.06243641,-0.06243641,2.879489,47.99139,0.0686749,0.06524605,0,0,1.655737
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.04507271,0.04507271,0,-1,0,0.04507271,0,0,0,0,0,0.04744495,0.04507271,0,0,3.28932,1.593301,0,0.04744495,-0.04744495,2.829478,47.15787,0.0686749,0.04957998,0,0,1.593301
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.04625871,0.04625871,0,0,0,0.04625871,0,0,0,0,0,0.04869337,0.04625871,0,0,3.342036,1.545856,0,0.04869337,-0.04869337,2.77815,46.30241,0.0686749,0.05088458,0,0,1.545856
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.39614,1.497163,0,0,0,2.77815,46.30241,0.0686749,0,0,0,1.497163
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06233524,0.5955874,0.5955874,0,0,0,0.5955874,10.46618,0.0000000000000001110223,0,0,0.06233524,0.6269342,0.5955874,0,0,3.39614,1.497163,0,0.5645989,-0.5645989,2.183011,36.38344,0.0686749,0.6551462,0.04986819,0,1.559498
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1534463,0.4351684,0.4351684,0,0,0,0.4351684,35.26137,0,0.00000000000000005551115,0,0.1534463,0.458072,0.4351684,0,0,4.023472,0.9325637,0,0.3046257,-0.3046257,1.861907,31.03172,0.0686749,0.4786852,0.1227571,0,1.08601
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.227263,0.07188203,0.07188203,0,-1,0,0.07188203,316.1611,0,0,0,0.227263,0.0756653,0.07188203,0,0,4.361946,0.6279381,0.1515977,0,0.1515977,2.005725,33.42869,0.06866643,0.07907024,0.1818104,0,0.8552011
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3817396,0.6634079,0.6634079,0,0,0,0.6634079,57.54221,0,0.0000000000000001110223,0,0.3817396,0.6983241,0.6634079,0,0,4.210348,0.764376,0,0.3165845,-0.3165845,1.672016,27.86688,0.06866643,0.7297487,0.3053916,0,1.146116
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.5577735,0.2169232,0.2169232,0,0,0,0.2169232,257.1294,0,0,0,0.5577735,0.2283402,0.2169232,0,0,4.562108,0.4477915,0.3294332,0,0.3294332,1.984544,33.07566,0.06864803,0.2386155,0.4462188,0,1.005565
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3693489,0,0,0,0,0,0,0,0,0,0,0.3693489,0,0,0,0,4.232675,0.7442814,0.3693489,0,0.3693489,2.334939,38.91557,0.06862742,0,0.2954791,0,1.11363
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1177426,0.4547699,0.4547699,0,0,0,0.4547699,25.89059,0,0.00000000000000005551115,0,0.1177426,0.4787052,0.4547699,0,0,3.863326,1.076695,0,0.3609626,-0.3609626,1.954451,32.57412,0.06862742,0.5002469,0.0941941,0,1.194438
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.008674904,0,0,0,-1,0,0,0,0,0,0,0.008674904,0,0,0,0,4.264396,0.7157328,0.008674904,0,0.008674904,1.962681,32.71128,0.06862693,0,0.006939923,0,0.7244077
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.116389,0.7610363,0.7610363,0,-1,0,0.7610363,15.29349,0,0,0.1276629,0.116389,0.8010909,0.7610363,0,0,4.255721,0.7235402,0,0.6847019,-0.6847019,1.240942,20.68232,0.06862693,0.83714,0.09311123,0,0.8399292
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.006278513,0.3336297,0.042861,0,-1,0,0.042861,14.64854,0,0.2907687,0.3289033,0.006278513,0.04511685,0.042861,0,0,5.0165,0.03883833,0,0.03883833,-0.03883833,1.200002,20,0.06862693,0.3669927,0.005022811,0,0.04511685
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.021357,0,0,0,-1,0,0,0,0,0,0,0.021357,0,0,0,0,5.059654,0,0.021357,0,0.021357,1.220263,20.33768,0.06862574,0,0.0170856,0,0.021357
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.038297,0.0192213,0,0,0,1.220263,20.33768,0.06862574,0,0,0,0.0192213
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.07737726,0.01826023,0,-1,0,0.01826023,0,0,0.05911703,0.06685475,0,0.0192213,0.01826023,0,0,5.038297,0.0192213,0,0.0192213,-0.0192213,1.200002,20,0.06862574,0.08511499,0,0,0.0192213
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06862574,0,0,0,0
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,0.305102,0,0,-1,0,0,0,0,0.305102,0.3356122,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06862574,0.3356122,0,0,0
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.01421762,0,0,-1,0,0,0,0,0.01421762,0.01563938,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06862574,0.01563938,0,0,0
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.03622019,0,0,-1,0,0,0,0,0.03622019,0.0398422,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06862574,0.0398422,0,0,0
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,0.163491,0,0,-1,0,0,0,0,0.163491,0.1798401,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06862574,0.1798401,0,0,0
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,0.1731574,0,0,-1,0,0,0,0,0.1731574,0.1904731,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06862574,0.1904731,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,0.2260552,0,0,-1,0,0,0,0,0.2260552,0.2486607,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06862574,0.2486607,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.0664835,0,0,-1,0,0,0,0,0.0664835,0.07313184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06862574,0.07313184,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,0.0860772,0,0,-1,0,0,0,0,0.0860772,0.09468492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.06862574,0.09468492,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,0.145647,0.145647,1.598279,0,0.4924301,0.145647,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.06883787,0.1602118,0,1.7,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.03680918,0.03680918,1.489441,0,0.4627173,0.03680918,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.06902275,0.0404901,0,1.7,1.242
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3221838,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3221838,0,0,1.452632,1.38,2.299654,2.484,1.702184,0,1.702184,5.433202,90.55318,0.0691801,0,0.2577471,1.7,2.806184
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.488702,0.5727664,0.5727664,0,0,0,0.5727664,85.32309,0,0,0,0.488702,0.602912,0.5727664,0,0,0.5974705,4.015965,0,0.11421,-0.11421,5.312814,88.54671,0.0691801,0.6300431,0.3909616,0,4.504667
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.722503,0,0,0,-1,0,0,0,0,0,0,0.722503,0,0,0,0,0.7243706,3.901755,0.722503,0,0.722503,5.99824,99.97047,0.06913964,0,0.5780024,0,4.624259
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,1.079651,0.03666399,0.03666399,0,0,0,0.03666399,2944.719,1.03919,0,0,1.079651,0.03859367,0.03666399,0,0,0.001867584,4.552008,0.001867584,0,0.001867584,6.000012,100,0.06913953,0.04033039,0.8637211,0,5.63166
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,1.033647,0.5768895,0.5768895,0,0,0,0.5768895,179.1759,0.4263946,0,0,1.033647,0.607252,0.5768895,0,0,0,4.553689,0,0,0,6.000012,100,0.06913953,0.6345783,0.8269173,0,5.587336
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,1.108299,0.3611177,0.3611177,0,0,0,0.3611177,306.908,0.7281752,0,0,1.108299,0.3801239,0.3611177,0,0,0,4.553689,0,0,0,6.000012,100,0.06913953,0.3972295,0.8866392,0,5.661988
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,1.15911,0.5578989,0.5578989,0,0,0,0.5578989,207.7634,0.5718479,0,0,1.15911,0.587262,0.5578989,0,0,0,4.553689,0,0,0,6.000012,100,0.06913953,0.6136888,0.9272878,0,5.712799
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.421739,0.7107262,0.7107262,0,-1,0,0.7107262,200.0404,0.6736064,0,0,1.421739,0.7481328,0.7107262,0,0,0,4.553689,0,0,0,6.000012,100,0.06913953,0.7817988,1.137391,0,5.975428
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,1.176373,1.252867,1.252867,0,-1,0,1.252867,93.89442,0,0,0,1.176373,1.318808,1.252867,0,0,0,4.553689,0,0.1424352,-0.1424352,5.849872,97.49767,0.06913953,1.378154,0.941098,0,5.730062
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.5354371,0.2417618,0.2417618,0,-1,0,0.2417618,221.473,0.1226897,0,0,0.5354371,0.2544861,0.2417618,0,0,0.1582613,4.411254,0.1582613,0,0.1582613,6.000012,100,0.06913067,0.265938,0.4283497,0,4.946691
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.325859,0.01313015,0.01313015,0,-1,0,0.01313015,2481.762,0.3120378,0,0,0.325859,0.01382121,0.01313015,0,0,0,4.553689,0,0,0,6.000012,100,0.06913067,0.01444316,0.2606872,0,4.879548
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,0.1606891,0.1606891,0,-1,0,0.1606891,0,0,0.00000000000000002775558,0,0,0.1691464,0.1606891,0,0,0,4.553689,0,0.1691464,-0.1691464,5.821716,97.0284,0.06913067,0.176758,0,0,4.553689
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,0.2970513,0.2970513,0,-1,0,0.2970513,0,0,0.00000000000000005551115,0,0,0.3126856,0.2970513,0,0,0.1879405,4.384542,0,0.3126856,-0.3126856,5.492116,91.53509,0.06913067,0.3267565,0,0,4.384542
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,0.3841743,0.3841743,0,-1,0,0.3841743,0,0,0.00000000000000005551115,0,0,0.404394,0.3841743,0,0,0.535369,4.071857,0,0.404394,-0.404394,5.065848,84.43063,0.06913067,0.4225917,0,0,4.071857
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,1.504713,1.38,0,-1,0,1.38,0,0,0.1247132,0.2751845,0,1.452632,1.38,0,0,0.9846956,3.667463,0,1.452632,-1.452632,3.53464,58.91054,0.06913067,1.655185,0,0,3.667463
