Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,0.09761109,0.09761109,0,-1,0,0.09761109,0,0,0.00000000000000001387779,0,0,0.1027485,0.09761109,0,0,2.598731,2.214831,0,0.1027485,-0.1027485,3.426333,57.10544,0.06913067,0.1073722,0,0,2.214831
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,0.2136537,0.2136537,0,-1,0,0.2136537,0,0,0.00000000000000002775558,0,0,0.2248986,0.2136537,0,0,2.712896,2.112083,0,0.2248986,-0.2248986,3.189269,53.15438,0.06913067,0.235019,0,0,2.112083
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.04358883,0.04358883,0,-1,0,0.04358883,0,0,0.000000000000000006938894,0,0,0.04588298,0.04358883,0,0,2.962783,1.887184,0,0.04588298,-0.04588298,3.140904,52.3483,0.06913067,0.04794772,0,0,1.887184
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,0.0684884,0.0684884,0,-1,0,0.0684884,0,0,0,0,0,0.07209305,0.0684884,0,0,3.013764,1.841301,0,0.07209305,-0.07209305,3.064912,51.08176,0.06913067,0.07533724,0,0,1.841301
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,0.09366007,0.09366007,0,-1,0,0.09366007,0,0,0.00000000000000001387779,0,0,0.09858955,0.09366007,0,0,3.093868,1.769208,0,0.09858955,-0.09858955,2.960989,49.34972,0.06913067,0.1030261,0,0,1.769208
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.203411,1.670619,0,0,0,2.960989,49.34972,0.06913067,0,0,0,1.670619
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,0.1299509,0.1299509,0,-1,0,0.1299509,0,0,0.00000000000000002775558,0,0,0.1367904,0.1299509,0,0,3.203411,1.670619,0,0.1367904,-0.1367904,2.816799,46.94656,0.06913067,0.142946,0,0,1.670619
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,0.2952737,0.2952737,0,0,0,0.2952737,0,0,0.00000000000000005551115,0,0,0.3108144,0.2952737,0,0,3.355401,1.533828,0,0.3108144,-0.3108144,2.489172,41.48612,0.06913067,0.3248011,0,0,1.533828
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,0.2150335,0.2150335,0,0,0,0.2150335,0,0,0.00000000000000002775558,0,0,0.2263511,0.2150335,0,0,3.70075,1.223014,0,0.2263511,-0.2263511,2.250577,37.50954,0.06913067,0.2365368,0,0,1.223014
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1617752,0.3011472,0.3011472,0,0,0,0.3011472,53.71964,0,0,0,0.1617752,0.316997,0.3011472,0,0,3.952251,0.9966627,0,0.1552218,-0.1552218,2.086959,34.78258,0.06913067,0.3312619,0.1294201,0,1.158438
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2895469,0.522994,0.522994,0,0,0,0.522994,55.36333,0,0,0,0.2895469,0.5505201,0.522994,0,0,4.12472,0.8414409,0,0.2609731,-0.2609731,1.811869,30.19776,0.06913067,0.5752935,0.2316376,0,1.130988
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6867095,0.0916632,0.0916632,0,-1,0,0.0916632,749.166,0,0,0,0.6867095,0.09648757,0.0916632,0,0,4.41469,0.5804678,0.5902219,0,0.5902219,2.371803,39.52997,0.06909765,0.1008295,0.5493676,0,1.267177
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.201807,0.275059,0.275059,0,0,0,0.275059,436.9268,0,0,0,1.201807,0.2895358,0.275059,0,0,3.824468,1.111668,0.912271,0,0.912271,3.237259,53.95421,0.06904668,0.3025649,0.9614455,0,2.313474
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.329944,0.895089,0.895089,0,0,0,0.895089,148.5824,0,0,0,1.329944,0.9421989,0.895089,0,0,2.912197,1.932711,0.3877455,0,0.3877455,3.605107,60.08499,0.06902504,0.9845979,1.063956,0,3.262656
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,1.2361,0,0,0,0,0,0,0,0,0,0,1.2361,0,0,0,0,2.524452,2.281682,1.2361,0,1.2361,4.777774,79.62941,0.06895614,0,0.9888798,0,3.517782
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,1.093235,0.4169169,0.4169169,0,0,0,0.4169169,262.2188,0,0,0,1.093235,0.4388599,0.4169169,0,0,1.288352,3.394172,0.6543747,0,0.6543747,5.398568,89.97596,0.06891973,0.4586086,0.8745877,0,4.487407
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.397124,0.2552126,0.2552126,0,-1,0,0.2552126,547.4354,0.4945019,0,0,1.397124,0.2686449,0.2552126,0,0,0.6339774,3.983109,0.6339774,0,0.6339774,6.000012,100,0.06888448,0.2807339,1.117699,0,5.380233
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.924194,0.2967012,0.2967012,0,-1,0,0.2967012,311.4898,0.611877,0,0,0.924194,0.312317,0.2967012,0,0,0,4.553689,0,0,0,6.000012,100,0.06888448,0.3263713,0.7393552,0,5.477883
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2634491,0.8053069,0.8053069,0,-1,0,0.8053069,32.71413,0,0,0,0.2634491,0.8476914,0.8053069,0,0,0,4.553689,0,0.5842423,-0.5842423,5.384167,89.73593,0.06888448,0.8858376,0.2107593,0,4.817138
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.1139402,0.2518429,0.2518429,0,-1,0,0.2518429,45.24256,0,0,0,0.1139402,0.2650978,0.2518429,0,0,0.6491581,3.969447,0,0.1511576,-0.1511576,5.224833,87.08037,0.06888448,0.2770272,0.09115215,0,4.083387
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,0.5941877,0.5941877,0,-1,0,0.5941877,0,0,0.0000000000000001110223,0,0,0.6254608,0.5941877,0,0,0.817111,3.818289,0,0.6254608,-0.6254608,4.565539,76.09216,0.06888448,0.6536065,0,0,3.818289
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,0.2150366,0.2150366,0,-1,0,0.2150366,0,0,0.00000000000000002775558,0,0,0.2263543,0.2150366,0,0,1.512067,3.192828,0,0.2263543,-0.2263543,4.326941,72.11553,0.06888448,0.2365402,0,0,3.192828
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.763572,2.966474,0,0,0,4.326941,72.11553,0.06888448,0,0,0,2.966474
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,0.247009,0.247009,0,-1,0,0.247009,0,0,0,0,0,0.2600095,0.247009,0,0,1.763572,2.966474,0,0.2600095,-0.2600095,4.052866,67.54764,0.06888448,0.2717099,0,0,2.966474
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.02031984,0.02031984,0,-1,0,0.02031984,0,0,0.000000000000000003469447,0,0,0.0213893,0.02031984,0,0,2.052472,2.706465,0,0.0213893,-0.0213893,4.03032,67.17187,0.06888448,0.02235182,0,0,2.706465
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,0.0748494,0.0748494,0,-1,0,0.0748494,0,0,0.00000000000000001387779,0,0,0.07878885,0.0748494,0,0,2.076237,2.685075,0,0.07878885,-0.07878885,3.947269,65.78769,0.06888448,0.08233434,0,0,2.685075
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.04947962,0.04947962,0,-1,0,0.04947962,0,0,0.000000000000000006938894,0,0,0.05208382,0.04947962,0,0,2.163781,2.606286,0,0.05208382,-0.05208382,3.892368,64.87267,0.06888448,0.05442759,0,0,2.606286
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.221652,2.554203,0,0,0,3.892368,64.87267,0.06888448,0,0,0,2.554203
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.00445537,0.00445537,0,-1,0,0.00445537,0,0,0.0000000000000000008673617,0,0,0.004689863,0.00445537,0,0,2.221652,2.554203,0,0.004689863,-0.004689863,3.887425,64.79028,0.06888448,0.004900907,0,0,2.554203
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,0.1405881,0.1405881,0,-1,0,0.1405881,0,0,0,0,0,0.1479875,0.1405881,0,0,2.226862,2.549513,0,0.1479875,-0.1479875,3.731432,62.19041,0.06888448,0.1546469,0,0,2.549513
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,0.08041634,0.08041634,0,-1,0,0.08041634,0,0,0,0,0,0.08464877,0.08041634,0,0,2.391293,2.401525,0,0.08464877,-0.08464877,3.642205,60.70329,0.06888448,0.08845796,0,0,2.401525
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,0.2311186,0.2311186,0,0,0,0.2311186,0,0,0.00000000000000002775558,0,0,0.2432827,0.2311186,0,0,2.485347,2.316876,0,0.2432827,-0.2432827,3.385762,56.42926,0.06888448,0.2542304,0,0,2.316876
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,0.175679,0.175679,0,0,0,0.175679,0,0,0,0,0,0.1849253,0.175679,0,0,2.755661,2.073594,0,0.1849253,-0.1849253,3.190834,53.18045,0.06888448,0.1932469,0,0,2.073594
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.2046617,0.7714494,0.7714494,0,0,0,0.7714494,26.52951,0,0,0,0.2046617,0.812052,0.7714494,0,0,2.961134,1.888668,0,0.6073902,-0.6073902,2.550588,42.50972,0.06888448,0.8485943,0.1637294,0,2.09333
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.5338815,0.7096737,0.7096737,0,0,0,0.7096737,75.22915,0,0,0,0.5338815,0.7470249,0.7096737,0,0,3.636012,1.281278,0,0.2131435,-0.2131435,2.325915,38.76517,0.06888448,0.780641,0.4271052,0,1.81516
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.240734,0.3757373,0.3757373,0,-1,0,0.3757373,330.213,0,0,0,1.240734,0.3955129,0.3757373,0,0,3.872838,1.068135,0.8452206,0,0.8452206,3.127762,52.12926,0.06883754,0.413311,0.9925869,0,2.308868
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.599699,0.6743686,0.6743686,0,0,0,0.6743686,237.2143,0,0,0,1.599699,0.7098617,0.6743686,0,0,3.027617,1.828833,0.889837,0,0.889837,3.971936,66.19879,0.06878819,0.7418054,1.279759,0,3.428532
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.347522,0.6581156,0.6581156,0,0,0,0.6581156,204.7546,0,0,0,1.347522,0.6927533,0.6581156,0,0,2.13778,2.629687,0.6547685,0,0.6547685,4.593103,76.55157,0.06875193,0.7239272,1.078017,0,3.977208
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.353561,0.5135744,0.5135744,0,0,0,0.5135744,263.557,0,0,0,1.353561,0.5406046,0.5135744,0,0,1.483012,3.218978,0.8129567,0,0.8129567,5.364342,89.40552,0.06870696,0.5649318,1.082849,0,4.572539
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,1.101615,0.5577868,0.5577868,0,0,0,0.5577868,197.4974,0,0,0,1.101615,0.587144,0.5577868,0,0,0.6700553,3.950639,0.5144706,0,0.5144706,5.852411,97.53999,0.06867853,0.6135654,0.8812917,0,5.052254
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.968423,0.4313675,0.4313675,0,-1,0,0.4313675,224.5007,0.3587673,0,0,0.968423,0.454071,0.4313675,0,0,0.1555847,4.413663,0.1555847,0,0.1555847,6.000012,100,0.06866994,0.4745043,0.7747384,0,5.382086
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,1.03969,0.5485394,0.5485394,0,-1,0,0.5485394,189.5379,0.4622801,0,0,1.03969,0.5774099,0.5485394,0,0,0,4.553689,0,0,0,6.000012,100,0.06866994,0.6033933,0.8317519,0,5.593379
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.5411661,0.7828067,0.7828067,0,-1,0,0.7828067,69.13151,0,0,0,0.5411661,0.824007,0.7828067,0,0,0,4.553689,0,0.282841,-0.282841,5.701871,95.031,0.06866994,0.8610873,0.4329329,0,5.094855
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2971964,0,0,0,-1,0,0,0,0,0,0,0.2971964,0,0,0,0,0.3142677,4.270848,0.2971964,0,0.2971964,5.983817,99.73008,0.06865352,0,0.2377571,0,4.568044
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.01707137,4.538325,0,0,0,5.983817,99.73008,0.06865352,0,0,0,4.538325
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,0.4335234,0.4335234,0,-1,0,0.4335234,0,0,0,0,0,0.4563404,0.4335234,0,0,0.01707137,4.538325,0,0.4563404,-0.4563404,5.502792,91.71301,0.06865352,0.4768757,0,0,4.538325
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,1.009997,1.009997,0,-1,0,1.009997,0,0,0.0000000000000002220446,0,0,1.063155,1.009997,0,0,0.5241162,4.081985,0,1.063155,-1.063155,4.382128,73.03532,0.06865352,1.110997,0,0,4.081985
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,0.08908232,0.08908232,0,-1,0,0.08908232,0,0,0.00000000000000001387779,0,0,0.09377085,0.08908232,0,0,1.7054,3.018829,0,0.09377085,-0.09377085,4.283285,71.38794,0.06865352,0.09799054,0,0,3.018829
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,0.1092476,0.1092476,0,-1,0,0.1092476,0,0,0.00000000000000001387779,0,0,0.1149975,0.1092476,0,0,1.809589,2.925059,0,0.1149975,-0.1149975,4.162067,69.36764,0.06865352,0.1201724,0,0,2.925059
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,0.1871105,0.1871105,0,-1,0,0.1871105,0,0,0,0,0,0.1969584,0.1871105,0,0,1.937364,2.810061,0,0.1969584,-0.1969584,3.954454,65.90744,0.06865352,0.2058215,0,0,2.810061
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,0.1709883,0.1709883,0,-1,0,0.1709883,0,0,0.00000000000000002775558,0,0,0.1799877,0.1709883,0,0,2.156207,2.613103,0,0.1799877,-0.1799877,3.764731,62.74538,0.06865352,0.1880872,0,0,2.613103
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,0.08534493,0.08534493,0,-1,0,0.08534493,0,0,0,0,0,0.08983677,0.08534493,0,0,2.356193,2.433115,0,0.08983677,-0.08983677,3.670034,61.16712,0.06865352,0.09387942,0,0,2.433115
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,0.07529307,0.07529307,0,-1,0,0.07529307,0,0,0.00000000000000001387779,0,0,0.07925586,0.07529307,0,0,2.456012,2.343278,0,0.07925586,-0.07925586,3.586491,59.77474,0.06865352,0.08282237,0,0,2.343278
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.544074,2.264022,0,0,0,3.586491,59.77474,0.06865352,0,0,0,2.264022
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.02209628,0.02209628,0,-1,0,0.02209628,0,0,0.000000000000000003469447,0,0,0.02325924,0.02209628,0,0,2.544074,2.264022,0,0.02325924,-0.02325924,3.561974,59.36612,0.06865352,0.02430591,0,0,2.264022
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.02640862,0.02640862,0,0,0,0.02640862,0,0,0.000000000000000003469447,0,0,0.02779855,0.02640862,0,0,2.569918,2.240763,0,0.02779855,-0.02779855,3.532672,58.87774,0.06865352,0.02904949,0,0,2.240763
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,0.1039166,0.1039166,0,0,0,0.1039166,0,0,0,0,0,0.1093859,0.1039166,0,0,2.600805,2.212965,0,0.1093859,-0.1093859,3.417369,56.95603,0.06865352,0.1143083,0,0,2.212965
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3567815,0.2858861,0.2858861,0,0,0,0.2858861,124.7985,0,0,0,0.3567815,0.3009327,0.2858861,0,0,2.722345,2.103579,0.05584882,0,0.05584882,3.470352,57.83908,0.06865045,0.3144747,0.2854252,0,2.46036
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8943501,0.9610847,0.9610847,0,0,0,0.9610847,93.05633,0,0,0,0.8943501,1.011668,0.9610847,0,0,2.666496,2.153842,0,0.117318,-0.117318,3.346688,55.77802,0.06865045,1.057193,0.7154801,0,3.048193
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.293381,0.922518,0.922518,0,-1,0,0.922518,140.2011,0,0,0,1.293381,0.9710715,0.922518,0,0,2.796849,2.036525,0.3223091,0,0.3223091,3.652457,60.87416,0.06863266,1.01477,1.034705,0,3.329905
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.712284,0.197621,0.197621,0,0,0,0.197621,866.4486,0,0,0,1.712284,0.2080221,0.197621,0,0,2.47454,2.326603,1.504262,0,1.504262,5.079525,84.65858,0.06854978,0.2173831,1.369828,0,4.038887
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.931167,0.7976043,0.7976043,0,0,0,0.7976043,242.1209,0.1213051,0,0,1.931167,0.8395835,0.7976043,0,0,0.970278,3.680439,0.970278,0,0.970278,6.000012,100,0.06849643,0.8773647,1.544933,0,5.611605
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.912692,0.4294206,0.4294206,0,0,0,0.4294206,445.4122,1.46067,0,0,1.912692,0.4520217,0.4294206,0,0,0,4.553689,0,0,0,6.000012,100,0.06849643,0.4723626,1.530153,0,6.466381
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.768908,0.05747748,0.05747748,0,0,0,0.05747748,3077.566,1.708405,0,0,1.768908,0.06050261,0.05747748,0,0,0,4.553689,0,0,0,6.000012,100,0.06849643,0.06322523,1.415126,0,6.322597
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.592348,0,0,0,-1,0,0,0,1.592348,0,0,1.592348,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06849643,0,1.273879,0,6.146037
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.372581,0,0,0,-1,0,0,0,1.372581,0,0,1.372581,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06849643,0,1.098065,0,5.92627
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.865934,0,0,0,-1,0,0,0,0.865934,0,0,0.865934,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06849643,0,0.6927472,0,5.419623
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3634494,0.2841895,0.2841895,0,-1,0,0.2841895,127.8898,0.0643025,0,0,0.3634494,0.2991469,0.2841895,0,0,0,4.553689,0,0,0,6.000012,100,0.06849643,0.3126085,0.2907595,0,4.917138
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,0.1549437,0.1549437,0,-1,0,0.1549437,0,0,0,0,0,0.1630987,0.1549437,0,0,0,4.553689,0,0.1630987,-0.1630987,5.828091,97.13465,0.06849643,0.1704381,0,0,4.553689
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,0.7543374,0.7543374,0,-1,0,0.7543374,0,0,0,0,0,0.7940394,0.7543374,0,0,0.1812207,4.39059,0,0.7940394,-0.7940394,4.9911,83.18483,0.06849643,0.8297712,0,0,4.39059
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.063487,3.596551,0,0,0,4.9911,83.18483,0.06849643,0,0,0,3.596551
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,0.2192882,0.2192882,0,-1,0,0.2192882,0,0,0.00000000000000002775558,0,0,0.2308297,0.2192882,0,0,1.063487,3.596551,0,0.2308297,-0.2308297,4.747784,79.12958,0.06849643,0.241217,0,0,3.596551
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.0297512,0.0297512,0,-1,0,0.0297512,0,0,0.000000000000000003469447,0,0,0.03131706,0.0297512,0,0,1.319964,3.365721,0,0.03131706,-0.03131706,4.714773,78.57939,0.06849643,0.03272632,0,0,3.365721
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.01183325,0.01183325,0,-1,0,0.01183325,0,0,0,0,0,0.01245605,0.01183325,0,0,1.354761,3.334404,0,0.01245605,-0.01245605,4.701643,78.36057,0.06849643,0.01301657,0,0,3.334404
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.368601,3.321948,0,0,0,4.701643,78.36057,0.06849643,0,0,0,3.321948
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.05460091,0.05460091,0,-1,0,0.05460091,0,0,0.000000000000000006938894,0,0,0.05747464,0.05460091,0,0,1.368601,3.321948,0,0.05747464,-0.05747464,4.641059,77.35084,0.06849643,0.060061,0,0,3.321948
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.432462,3.264473,0,0,0,4.641059,77.35084,0.06849643,0,0,0,3.264473
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.432462,3.264473,0,0,0,4.641059,77.35084,0.06849643,0,0,0,3.264473
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,0.09015553,0.09015553,0,-1,0,0.09015553,0,0,0,0,0,0.09490056,0.09015553,0,0,1.432462,3.264473,0,0.09490056,-0.09490056,4.541026,75.68361,0.06849643,0.09917108,0,0,3.264473
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,0.1032925,0.1032925,0,0,0,0.1032925,0,0,0.00000000000000001387779,0,0,0.108729,0.1032925,0,0,1.537907,3.169573,0,0.108729,-0.108729,4.426415,73.77344,0.06849643,0.1136218,0,0,3.169573
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,0.1046121,0.1046121,0,0,0,0.1046121,0,0,0.00000000000000001387779,0,0,0.110118,0.1046121,0,0,1.658717,3.060844,0,0.110118,-0.110118,4.310341,71.83887,0.06849643,0.1150733,0,0,3.060844
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4378216,0.2585714,0.2585714,0,0,0,0.2585714,169.3233,0,0,0,0.4378216,0.2721804,0.2585714,0,0,1.78107,2.950726,0.1656412,0,0.1656412,4.467482,74.45788,0.06848733,0.2844285,0.3502573,0,3.388548
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.8690736,0,0,0,0,0,0,0,0,0,0,0.8690736,0,0,0,0,1.615429,3.099803,0.8690736,0,0.8690736,5.291957,88.19911,0.06843963,0,0.6952589,0,3.968877
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.17079,0.05655963,0.05655963,0,-1,0,0.05655963,2070.01,0.3648979,0,0,1.17079,0.05953645,0.05655963,0,0,0.7463552,3.881969,0.7463552,0,0.7463552,6.000012,100,0.06839871,0.06221559,0.9366317,0,5.052759
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.330407,0.3355127,0.3355127,0,0,0,0.3355127,396.5296,0.9772359,0,0,1.330407,0.3531713,0.3355127,0,0,0,4.553689,0,0,0,6.000012,100,0.06839871,0.3690639,1.064326,0,5.884096
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,1.211828,0.3252119,0.3252119,0,0,0,0.3252119,372.6273,0.8694997,0,0,1.211828,0.3423283,0.3252119,0,0,0,4.553689,0,0,0,6.000012,100,0.06839871,0.357733,0.9694624,0,5.765517
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,1.023279,0,0,0,0,0,0,0,1.023279,0,0,1.023279,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06839871,0,0.8186229,0,5.576968
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.283551,0.563985,0.563985,0,0,0,0.563985,227.5861,0.689883,0,0,1.283551,0.5936685,0.563985,0,0,0,4.553689,0,0,0,6.000012,100,0.06839871,0.6203836,1.026841,0,5.83724
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.695736,0.0535624,0.0535624,0,-1,0,0.0535624,3165.907,1.639355,0,0,1.695736,0.05638148,0.0535624,0,0,0,4.553689,0,0,0,6.000012,100,0.06839871,0.05891864,1.356589,0,6.249425
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,1.234543,0.4062751,0.4062751,0,-1,0,0.4062751,303.8686,0.8068846,0,0,1.234543,0.427658,0.4062751,0,0,0,4.553689,0,0,0,6.000012,100,0.06839871,0.4469026,0.9876341,0,5.788231
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.9090456,0.7630889,0.7630889,0,-1,0,0.7630889,119.1271,0.1057941,0,0,0.9090456,0.8032515,0.7630889,0,0,0,4.553689,0,0,0,6.000012,100,0.06839871,0.8393978,0.7272365,0,5.462735
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.4005549,0,0,0,-1,0,0,0,0.4005549,0,0,0.4005549,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06839871,0,0.3204439,0,4.954244
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06839871,0,0,0,4.553689
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,1.02117,1.02117,0,-1,0,1.02117,0,0,0.0000000000000002220446,0,0,1.074916,1.02117,0,0,0,4.553689,0,1.074916,-1.074916,4.866951,81.11568,0.06839871,1.123287,0,0,4.553689
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,0.9066776,0.9066776,0,-1,0,0.9066776,0,0,0.0000000000000001110223,0,0,0.9543975,0.9066776,0,0,1.194351,3.478773,0,0.9543975,-0.9543975,3.860928,64.34866,0.06839871,0.9973454,0,0,3.478773
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,1.033673,1.033673,0,-1,0,1.033673,0,0,0,0,0,1.088077,1.033673,0,0,2.254793,2.524375,0,1.088077,-1.088077,2.713994,45.23315,0.06839871,1.13704,0,0,2.524375
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.463767,1.436299,0,0,0,2.713994,45.23315,0.06839871,0,0,0,1.436299
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.04532662,0.04532662,0,-1,0,0.04532662,0,0,0.000000000000000006938894,0,0,0.04771223,0.04532662,0,0,3.463767,1.436299,0,0.04771223,-0.04771223,2.663701,44.39493,0.06839871,0.04985929,0,0,1.436299
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,0.07493167,0.07493167,0,-1,0,0.07493167,0,0,0,0,0,0.07887544,0.07493167,0,0,3.516781,1.388586,0,0.07887544,-0.07887544,2.580559,43.00923,0.06839871,0.08242483,0,0,1.388586
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,0.09227782,0.09227782,0,-1,0,0.09227782,0,0,0,0,0,0.09713455,0.09227782,0,0,3.60442,1.309711,0,0.09713455,-0.09713455,2.47817,41.30275,0.06839871,0.1015056,0,0,1.309711
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,0.1057902,0.1057902,0,-1,0,0.1057902,0,0,0.00000000000000001387779,0,0,0.1113581,0.1057902,0,0,3.712347,1.212576,0,0.1113581,-0.1113581,2.360788,39.34639,0.06839871,0.1163693,0,0,1.212576
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,0.08331011,0.08331011,0,-1,0,0.08331011,0,0,0.00000000000000001387779,0,0,0.08769485,0.08331011,0,0,3.836078,1.101218,0,0.08769485,-0.08769485,2.26835,37.80576,0.06839871,0.09164112,0,0,1.101218
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,0.1203212,0.1203212,0,-1,0,0.1203212,0,0,0.00000000000000001387779,0,0,0.1266539,0.1203212,0,0,3.933517,1.013523,0,0.1266539,-0.1266539,2.134845,35.58068,0.06839871,0.1323533,0,0,1.013523
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,0.09289674,0.09289674,0,0,0,0.09289674,0,0,0.00000000000000001387779,0,0,0.09778605,0.09289674,0,0,4.074244,0.8868695,0,0.09778605,-0.09778605,2.03177,33.86275,0.06839871,0.1021864,0,0,0.8868695
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,0.1238505,0.1238505,0,0,0,0.1238505,0,0,0.00000000000000001387779,0,0,0.1303689,0.1238505,0,0,4.182895,0.7890835,0,0.1303689,-0.1303689,1.894349,31.57241,0.06839871,0.1362355,0,0,0.7890835
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3382074,0.2599123,0.2599123,0,0,0,0.2599123,130.1237,0,0,0,0.3382074,0.2735919,0.2599123,0,0,4.327749,0.6587146,0.0646155,0,0.0646155,1.955648,32.59407,0.06839517,0.2859035,0.2705659,0,0.996922
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7823381,0.3168087,0.3168087,0,0,0,0.3168087,246.9434,0,0,0,0.7823381,0.3334829,0.3168087,0,0,4.263134,0.7168685,0.4488552,0,0.4488552,2.38147,39.69108,0.06837059,0.3484896,0.6258705,0,1.499207
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,1.033799,0.03403891,0.03403891,0,-1,0,0.03403891,3037.111,0,0,0,1.033799,0.03583043,0.03403891,0,0,3.814279,1.120838,0.997969,0,0.997969,3.328226,55.47033,0.068316,0.0374428,0.8270395,0,2.154638
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.508478,0.3159921,0.3159921,0,0,0,0.3159921,477.3784,0,0,0,1.508478,0.3326232,0.3159921,0,0,2.81631,2.01901,1.175855,0,1.175855,4.44374,74.06219,0.06825179,0.3475913,1.206782,0,3.527488
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.672658,1.041191,1.041191,0,0,0,1.041191,160.6486,0,0,0,1.672658,1.09599,1.041191,0,0,1.640455,3.07728,0.5766677,0,0.5766677,4.990815,83.18008,0.06822035,1.145309,1.338126,0,4.749937
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.896663,0.1434481,0.1434481,0,0,0,0.1434481,1322.195,0.6818784,0,0,1.896663,0.150998,0.1434481,0,0,1.063787,3.596281,1.063787,0,1.063787,6.000012,100,0.06816242,0.1577929,1.517331,0,5.492944
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.668873,0.6539195,0.6539195,0,0,0,0.6539195,255.2108,0.9805371,0,0,1.668873,0.6883363,0.6539195,0,0,0,4.553689,0,0,0,6.000012,100,0.06816242,0.7193115,1.335099,0,6.222562
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.702773,0.6996277,0.6996277,0,-1,0,0.6996277,243.3828,0.966323,0,0,1.702773,0.7364502,0.6996277,0,0,0,4.553689,0,0,0,6.000012,100,0.06816242,0.7695905,1.362219,0,6.256462
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.389385,1.076128,1.076128,0,-1,0,1.076128,129.1096,0.2566187,0,0,1.389385,1.132766,1.076128,0,0,0,4.553689,0,0,0,6.000012,100,0.06816242,1.18374,1.111508,0,5.943073
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.9220252,0,0,0,-1,0,0,0,0.9220252,0,0,0.9220252,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06816242,0,0.7376202,0,5.475714
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.464762,0,0,0,-1,0,0,0,0.464762,0,0,0.464762,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06816242,0,0.3718096,0,5.018451
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,0.07900687,0.07900687,0,-1,0,0.07900687,0,0,0.00000000000000001387779,0,0,0.08316512,0.07900687,0,0,0,4.553689,0,0.08316512,-0.08316512,5.912348,98.53894,0.06816242,0.08690755,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,0.448817,0.448817,0,-1,0,0.448817,0,0,0.00000000000000005551115,0,0,0.4724389,0.448817,0,0,0.09240569,4.470524,0,0.4724389,-0.4724389,5.414354,90.23905,0.06816242,0.4936987,0,0,4.470524
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,0.3506376,0.3506376,0,-1,0,0.3506376,0,0,0,0,0,0.3690923,0.3506376,0,0,0.6173378,3.998085,0,0.3690923,-0.3690923,5.025297,83.75478,0.06816242,0.3857014,0,0,3.998085
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.03380863,0.03380863,0,-1,0,0.03380863,0,0,0,0,0,0.03558803,0.03380863,0,0,1.02744,3.628993,0,0.03558803,-0.03558803,4.987783,83.12955,0.06816242,0.03718949,0,0,3.628993
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,0.1185023,0.1185023,0,-1,0,0.1185023,0,0,0.00000000000000001387779,0,0,0.1247393,0.1185023,0,0,1.066983,3.593405,0,0.1247393,-0.1247393,4.856297,80.93812,0.06816242,0.1303525,0,0,3.593405
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.03051473,0.03051473,0,-1,0,0.03051473,0,0,0,0,0,0.03212076,0.03051473,0,0,1.205582,3.468665,0,0.03212076,-0.03212076,4.822438,80.37382,0.06816242,0.0335662,0,0,3.468665
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,0.1148118,0.1148118,0,-1,0,0.1148118,0,0,0.00000000000000001387779,0,0,0.1208545,0.1148118,0,0,1.241271,3.436545,0,0.1208545,-0.1208545,4.695046,78.25062,0.06816242,0.126293,0,0,3.436545
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,0.1849849,0.1849849,0,-1,0,0.1849849,0,0,0.00000000000000002775558,0,0,0.194721,0.1849849,0,0,1.375554,3.31569,0,0.194721,-0.194721,4.489793,74.82973,0.06816242,0.2034834,0,0,3.31569
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,0.1453541,0.1453541,0,-1,0,0.1453541,0,0,0.00000000000000002775558,0,0,0.1530043,0.1453541,0,0,1.591911,3.120969,0,0.1530043,-0.1530043,4.328512,72.14172,0.06816242,0.1598895,0,0,3.120969
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,0.06873404,0.06873404,0,-1,0,0.06873404,0,0,0.00000000000000001387779,0,0,0.07235162,0.06873404,0,0,1.761916,2.967965,0,0.07235162,-0.07235162,4.252247,70.87064,0.06816242,0.07560745,0,0,2.967965
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,0.1257267,0.1257267,0,-1,0,0.1257267,0,0,0,0,0,0.1323439,0.1257267,0,0,1.842306,2.895613,0,0.1323439,-0.1323439,4.112744,68.54559,0.06816242,0.1382993,0,0,2.895613
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,0.07134005,0.07134005,0,0,0,0.07134005,0,0,0.00000000000000001387779,0,0,0.07509479,0.07134005,0,0,1.989355,2.763269,0,0.07509479,-0.07509479,4.033587,67.22632,0.06816242,0.07847406,0,0,2.763269
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,0.09390391,0.09390391,0,0,0,0.09390391,0,0,0.00000000000000001387779,0,0,0.09884623,0.09390391,0,0,2.072794,2.688174,0,0.09884623,-0.09884623,3.929394,65.48977,0.06816242,0.1032943,0,0,2.688174
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3449325,0.5725023,0.5725023,0,0,0,0.5725023,60.24998,0,0,0,0.3449325,0.6026341,0.5725023,0,0,2.182623,2.589328,0,0.2577015,-0.2577015,3.657753,60.96243,0.06816242,0.6297526,0.275946,0,2.934261
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.9177594,0.5768816,0.5768816,0,0,0,0.5768816,159.0897,0,0,0,0.9177594,0.6072438,0.5768816,0,0,2.468958,2.331627,0.3105155,0,0.3105155,3.952334,65.8721,0.06814553,0.6345698,0.7342075,0,3.249386
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.382555,0.4208768,0.4208768,0,-1,0,0.4208768,328.494,0,0,0,1.382555,0.4430282,0.4208768,0,0,2.158442,2.611091,0.939527,0,0.939527,4.843647,80.72729,0.06809447,0.4629645,1.106044,0,3.993646
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.595067,0.3374666,0.3374666,0,0,0,0.3374666,472.6591,0.02092326,0,0,1.595067,0.355228,0.3374666,0,0,1.218915,3.456665,1.218915,0,1.218915,6.000012,100,0.06802835,0.3712133,1.276053,0,5.051732
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.6629,0.03276088,0.03276088,0,0,0,0.03276088,5075.87,1.628415,0,0,1.6629,0.03448514,0.03276088,0,0,0,4.553689,0,0,0,6.000012,100,0.06802835,0.03603697,1.33032,0,6.216589
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.842792,0.6588303,0.6588303,0,0,0,0.6588303,279.7066,1.149286,0,0,1.842792,0.6935056,0.6588303,0,0,0,4.553689,0,0,0,6.000012,100,0.06802835,0.7247134,1.474234,0,6.396481
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.802971,0.9958448,0.9958448,0,0,0,0.9958448,181.0494,0.7547134,0,0,1.802971,1.048258,0.9958448,0,0,0,4.553689,0,0,0,6.000012,100,0.06802835,1.095429,1.442377,0,6.35666
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.584641,0.6532559,0.6532559,0,-1,0,0.6532559,242.5759,0.8970033,0,0,1.584641,0.6876378,0.6532559,0,0,0,4.553689,0,0,0,6.000012,100,0.06802835,0.7185815,1.267713,0,6.13833
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.417687,0.831774,0.831774,0,-1,0,0.831774,170.4413,0.5421351,0,0,1.417687,0.8755516,0.831774,0,0,0,4.553689,0,0,0,6.000012,100,0.06802835,0.9149514,1.134149,0,5.971375
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.9373357,0,0,0,-1,0,0,0,0.9373357,0,0,0.9373357,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06802835,0,0.7498685,0,5.491024
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.4279732,0.1892602,0.1892602,0,-1,0,0.1892602,226.1295,0.2287519,0,0,0.4279732,0.1992213,0.1892602,0,0,0,4.553689,0,0,0,6.000012,100,0.06802835,0.2081862,0.3423785,0,4.981662
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,0.07862081,0.07862081,0,-1,0,0.07862081,0,0,0.00000000000000001387779,0,0,0.08275875,0.07862081,0,0,0,4.553689,0,0.08275875,-0.08275875,5.912776,98.54608,0.06802835,0.08648289,0,0,4.553689
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,0.5323488,0.5323488,0,-1,0,0.5323488,0,0,0.0000000000000001110223,0,0,0.5603671,0.5323488,0,0,0.09195416,4.47093,0,0.5603671,-0.5603671,5.322098,88.70145,0.06802835,0.5855836,0,0,4.47093
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,0.4155065,0.4155065,0,-1,0,0.4155065,0,0,0,0,0,0.4373753,0.4155065,0,0,0.7145843,3.910563,0,0.4373753,-0.4373753,4.861064,81.01757,0.06802835,0.4570571,0,0,3.910563
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,0.1678184,0.1678184,0,-1,0,0.1678184,0,0,0.00000000000000002775558,0,0,0.1766509,0.1678184,0,0,1.200557,3.473188,0,0.1766509,-0.1766509,4.674858,77.91413,0.06802835,0.1846002,0,0,3.473188
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.05786384,0.05786384,0,-1,0,0.05786384,0,0,0.000000000000000006938894,0,0,0.06090931,0.05786384,0,0,1.396836,3.296537,0,0.06090931,-0.06090931,4.610653,76.84407,0.06802835,0.06365023,0,0,3.296537
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,0.06976333,0.06976333,0,-1,0,0.06976333,0,0,0,0,0,0.07343508,0.06976333,0,0,1.464513,3.235628,0,0.07343508,-0.07343508,4.533246,75.55395,0.06802835,0.07673966,0,0,3.235628
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,0.1391083,0.1391083,0,-1,0,0.1391083,0,0,0.00000000000000002775558,0,0,0.1464298,0.1391083,0,0,1.546107,3.162193,0,0.1464298,-0.1464298,4.378895,72.98145,0.06802835,0.1530191,0,0,3.162193
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,0.1567104,0.1567104,0,-1,0,0.1567104,0,0,0.00000000000000002775558,0,0,0.1649584,0.1567104,0,0,1.708807,3.015763,0,0.1649584,-0.1649584,4.205014,70.08343,0.06802835,0.1723815,0,0,3.015763
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,0.2533777,0.2533777,0,-1,0,0.2533777,0,0,0,0,0,0.2667134,0.2533777,0,0,1.892094,2.850804,0,0.2667134,-0.2667134,3.923873,65.39776,0.06802835,0.2787155,0,0,2.850804
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,0.2363081,0.2363081,0,-1,0,0.2363081,0,0,0,0,0,0.2487454,0.2363081,0,0,2.188442,2.584091,0,0.2487454,-0.2487454,3.661673,61.02776,0.06802835,0.259939,0,0,2.584091
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,0.1979013,0.1979013,0,-1,0,0.1979013,0,0,0.00000000000000002775558,0,0,0.2083172,0.1979013,0,0,2.464826,2.335346,0,0.2083172,-0.2083172,3.442087,57.368,0.06802835,0.2176915,0,0,2.335346
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,0.1203611,0.1203611,0,0,0,0.1203611,0,0,0.00000000000000002775558,0,0,0.1266959,0.1203611,0,0,2.69629,2.127028,0,0.1266959,-0.1266959,3.308538,55.14219,0.06802835,0.1323972,0,0,2.127028
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,0.11152,0.11152,0,0,0,0.11152,0,0,0.00000000000000001387779,0,0,0.1173894,0.11152,0,0,2.837063,2.000332,0,0.1173894,-0.1173894,3.184799,53.07987,0.06802835,0.122672,0,0,2.000332
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4283645,0.5335443,0.5335443,0,0,0,0.5335443,80.28658,0,0,0,0.4283645,0.5616256,0.5335443,0,0,2.967495,1.882943,0,0.1332611,-0.1332611,3.044329,50.73872,0.06802835,0.5868987,0.3426916,0,2.311307
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.8391886,0.9742236,0.9742236,0,0,0,0.9742236,86.13923,0,0,0,0.8391886,1.025499,0.9742236,0,0,3.115563,1.749682,0,0.1863098,-0.1863098,2.847941,47.46559,0.06802835,1.071646,0.6713509,0,2.588871
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.9277735,0.91507,0.91507,0,-1,0,0.91507,101.3883,0,0,0,0.9277735,0.9632316,0.91507,0,0,3.322574,1.563372,0,0.03545808,-0.03545808,2.810565,46.84266,0.06802835,1.006577,0.7422188,0,2.491146
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.195281,0.7684372,0.7684372,0,0,0,0.7684372,155.547,0,0,0,1.195281,0.8088813,0.7684372,0,0,3.361972,1.527914,0.3863994,0,0.3863994,3.177136,52.95216,0.06800741,0.8452809,0.9562245,0,2.723195
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,1.154375,0.9919013,0.9919013,0,0,0,0.9919013,116.38,0,0,0,1.154375,1.044107,0.9919013,0,0,2.975573,1.875673,0.1102682,0,0.1102682,3.281745,54.69564,0.06800144,1.091091,0.9234998,0,3.030048
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.457841,0.2798996,0.2798996,0,0,0,0.2798996,520.8441,0,0,0,1.457841,0.2946312,0.2798996,0,0,2.865305,1.974915,1.16321,0,1.16321,4.385263,73.08757,0.06793851,0.3078896,1.166273,0,3.432755
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,1.183727,0.5080317,0.5080317,0,0,0,0.5080317,233.0026,0,0,0,1.183727,0.5347701,0.5080317,0,0,1.702095,3.021803,0.6489566,0,0.6489566,5.000917,83.34845,0.06790344,0.5588348,0.9469814,0,4.20553
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,1.269263,0.6089689,0.6089689,0,-1,0,0.6089689,208.4282,0,0,0,1.269263,0.6410199,0.6089689,0,0,1.053138,3.605864,0.6282428,0,0.6282428,5.59692,93.28182,0.06786954,0.6698658,1.01541,0,4.875127
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.32905,0.4360398,0.4360398,0,-1,0,0.4360398,304.8002,0.4451653,0,0,1.32905,0.4589893,0.4360398,0,0,0.4248957,4.171283,0.4248957,0,0.4248957,6.000012,100,0.06784663,0.4796438,1.06324,0,5.500333
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.9019819,0.8731329,0.8731329,0,-1,0,0.8731329,103.3041,0,0.0000000000000001110223,0,0.9019819,0.9190872,0.8731329,0,0,0,4.553689,0,0.01710525,-0.01710525,5.981981,99.69949,0.06784663,0.9604461,0.7215856,0,5.455671
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3842319,0.592293,0.592293,0,-1,0,0.592293,64.87193,0,0.0000000000000001110223,0,0.3842319,0.6234664,0.592293,0,0,0.01900583,4.536584,0,0.2392344,-0.2392344,5.729806,95.49658,0.06784663,0.6515223,0.3073855,0,4.920815
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,0.4523895,0.4523895,0,-1,0,0.4523895,0,0,0.00000000000000005551115,0,0,0.4761995,0.4523895,0,0,0.2848219,4.297349,0,0.4761995,-0.4761995,5.227848,87.13062,0.06784663,0.4976285,0,0,4.297349
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,1.205785,1.205785,0,-1,0,1.205785,0,0,0.0000000000000002220446,0,0,1.269247,1.205785,0,0,0.8139324,3.82115,0,1.269247,-1.269247,3.889944,64.83228,0.06784663,1.326363,0,0,3.82115
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,0.6705046,0.6705046,0,-1,0,0.6705046,0,0,0.0000000000000001110223,0,0,0.7057943,0.6705046,0,0,2.224207,2.551903,0,0.7057943,-0.7057943,3.145972,52.43276,0.06784663,0.7375551,0,0,2.551903
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,0.8743529,0.8743529,0,-1,0,0.8743529,0,0,0.0000000000000001110223,0,0,0.9203714,0.8743529,0,0,3.008423,1.846109,0,0.9203714,-0.9203714,2.175815,36.26351,0.06784663,0.9617881,0,0,1.846109
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,0.06609366,0.06609366,0,-1,0,0.06609366,0,0,0,0,0,0.06957228,0.06609366,0,0,4.031057,0.9257371,0,0.06957228,-0.06957228,2.102479,35.04125,0.06784663,0.07270303,0,0,0.9257371
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.04817536,0.04817536,0,-1,0,0.04817536,0,0,0.000000000000000006938894,0,0,0.05071091,0.04817536,0,0,4.10836,0.8561649,0,0.05071091,-0.05071091,2.049026,34.15036,0.06784663,0.0529929,0,0,0.8561649
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.02029864,0.02029864,0,-1,0,0.02029864,0,0,0.000000000000000003469447,0,0,0.02136699,0.02029864,0,0,4.164706,0.805454,0,0.02136699,-0.02136699,2.026503,33.77497,0.06784663,0.0223285,0,0,0.805454
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,0.1360067,0.1360067,0,-1,0,0.1360067,0,0,0.00000000000000002775558,0,0,0.1431649,0.1360067,0,0,4.188447,0.7840869,0,0.1431649,-0.1431649,1.875594,31.25983,0.06784663,0.1496073,0,0,0.7840869
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.06156189,0.06156189,0,-1,0,0.06156189,0,0,0.000000000000000006938894,0,0,0.06480199,0.06156189,0,0,4.347519,0.6409221,0,0.06480199,-0.06480199,1.807286,30.12138,0.06784663,0.06771808,0,0,0.6409221
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.01017511,0.01017511,0,-1,0,0.01017511,0,0,0,0,0,0.01071064,0.01017511,0,0,4.419521,0.5761201,0,0.01071064,-0.01071064,1.795996,29.93321,0.06784663,0.01119262,0,0,0.5761201
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,0.1649275,0.1649275,0,-1,0,0.1649275,0,0,0,0,0,0.1736079,0.1649275,0,0,4.431422,0.5654094,0,0.1736079,-0.1736079,1.612997,26.88324,0.06784663,0.1814203,0,0,0.5654094
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,0.08857233,0.08857233,0,0,0,0.08857233,0,0,0,0,0,0.09323403,0.08857233,0,0,4.62432,0.3918015,0,0.09323403,-0.09323403,1.51472,25.24529,0.06784663,0.09742957,0,0,0.3918015
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.03180999,0.03180999,0,0,0,0.03180999,0,0,0,0,0,0.0334842,0.03180999,0,0,4.727913,0.2985675,0,0.0334842,-0.0334842,1.479425,24.65703,0.06784663,0.03499099,0,0,0.2985675
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1563174,0.3348069,0.3348069,1.7,0,0.5202,0.3348069,46.68882,0,0,0,0.1563174,0,0,1.365193,1.296934,4.765117,0.2650833,1.453251,0,1.453251,2.858099,47.6349,0.06807531,0.3682876,0.1250539,1.7,0.4214007
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3352426,0.1742653,0.1742653,1.626897,0,0.5002428,0.1742653,192.3748,0.0000000000000002220446,0,0,0.3352426,0,0,1.452632,1.38,3.311867,1.573009,1.715243,0,1.715243,4.485322,74.75521,0.06827171,0.1916918,0.2681941,1.7,1.908252
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.8448877,0.4572723,0.4572723,0,-1,0,0.4572723,184.7669,0,0,0,0.8448877,0.4813392,0.4572723,0,0,1.596624,3.116727,0.3635485,0,0.3635485,4.830214,80.5034,0.06825205,0.5029995,0.6759102,0,3.961615
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,1.05891,0.5935377,0.5935377,0,0,0,0.5935377,178.4065,0,0,0,1.05891,0.6247765,0.5935377,0,0,1.233075,3.443921,0.4341331,0,0.4341331,5.242069,87.36764,0.06822858,0.6528915,0.8471277,0,4.502831
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.283425,0,0,0,0,0,0,0,0.4844823,0,0,1.283425,0,0,0,0,0.7989424,3.834641,0.7989424,0,0.7989424,6.000012,100,0.06818543,0,1.02674,0,5.118065
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.575471,0.3386715,0.3386715,0,0,0,0.3386715,465.1916,1.218975,0,0,1.575471,0.3564963,0.3386715,0,0,0,4.553689,0,0,0,6.000012,100,0.06818543,0.3725387,1.260377,0,6.12916
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.333066,0.4387571,0.4387571,0,0,0,0.4387571,303.8278,0.8712165,0,0,1.333066,0.4618496,0.4387571,0,0,0,4.553689,0,0,0,6.000012,100,0.06818543,0.4826328,1.066453,0,5.886755
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.9979005,0.09759435,0.09759435,0,-1,0,0.09759435,1022.498,0.8951696,0,0,0.9979005,0.1027309,0.09759435,0,0,0,4.553689,0,0,0,6.000012,100,0.06818543,0.1073538,0.7983204,0,5.551589
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,1.174304,0.7094095,0.7094095,0,-1,0,0.7094095,165.5327,0.4275575,0,0,1.174304,0.7467468,0.7094095,0,0,0,4.553689,0,0,0,6.000012,100,0.06818543,0.7803504,0.9394434,0,5.727993
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.5513831,0.02310047,0.02310047,0,-1,0,0.02310047,2386.892,0.5270668,0,0,0.5513831,0.02431628,0.02310047,0,0,0,4.553689,0,0,0,6.000012,100,0.06818543,0.02541051,0.4411065,0,5.105072
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.2064848,0.08444152,0.08444152,0,-1,0,0.08444152,244.5299,0.117599,0,0,0.2064848,0.08888581,0.08444152,0,0,0,4.553689,0,0,0,6.000012,100,0.06818543,0.09288567,0.1651878,0,4.760174
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,0.479551,0.479551,0,-1,0,0.479551,0,0,0.00000000000000005551115,0,0,0.5047905,0.479551,0,0,0,4.553689,0,0.5047905,-0.5047905,5.467916,91.13175,0.06818543,0.5275061,0,0,4.553689
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,0.4861469,0.4861469,0,-1,0,0.4861469,0,0,0,0,0,0.5117335,0.4861469,0,0,0.5608783,4.048899,0,0.5117335,-0.5117335,4.928502,82.14153,0.06818543,0.5347615,0,0,4.048899
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,0.5418608,0.5418608,0,-1,0,0.5418608,0,0,0,0,0,0.5703797,0.5418608,0,0,1.129471,3.537165,0,0.5703797,-0.5703797,4.327269,72.12099,0.06818543,0.5960468,0,0,3.537165
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,0.1928362,0.1928362,0,-1,0,0.1928362,0,0,0.00000000000000002775558,0,0,0.2029855,0.1928362,0,0,1.763226,2.966785,0,0.2029855,-0.2029855,4.113303,68.55492,0.06818543,0.2121198,0,0,2.966785
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,0.178317,0.178317,0,-1,0,0.178317,0,0,0.00000000000000002775558,0,0,0.1877021,0.178317,0,0,1.988766,2.7638,0,0.1877021,-0.1877021,3.915448,65.25733,0.06818543,0.1961487,0,0,2.7638
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.04755866,0.04755866,0,-1,0,0.04755866,0,0,0.000000000000000006938894,0,0,0.05006174,0.04755866,0,0,2.197324,2.576097,0,0.05006174,-0.05006174,3.862678,64.37784,0.06818543,0.05231452,0,0,2.576097