sep=,
"Time","Global Solar","Generic flat plate PV Solar Altitude","Generic flat plate PV Solar Azimuth","Generic flat plate PV Angle of Incidence","Generic flat plate PV Incident Solar","Generic flat plate PV Power Output","AC Primary Load","AC Primary Load Served","Generic Small Genset (size-your-own) Power Output","Generic Small Genset (size-your-own) Operating Status","Generic Small Genset (size-your-own) Fuel","Total Electrical Load Served","Renewable Penetration","Excess Electrical Production","Unmet Electrical Load","Capacity Shortage","Total Renewable Power Output","Inverter Power Input","Inverter Power Output","Rectifier Power Input","Rectifier Power Output","Generic 1kWh Li-Ion Maximum Charge Power","Generic 1kWh Li-Ion Maximum Discharge Power","Generic 1kWh Li-Ion Charge Power","Generic 1kWh Li-Ion Discharge Power","Generic 1kWh Li-Ion Input Power","Generic 1kWh Li-Ion Energy Content","Generic 1kWh Li-Ion State of Charge","Generic 1kWh Li-Ion Energy Cost","AC Required Operating Capacity","DC Required Operating Capacity","AC Operating Capacity","DC Operating Capacity"
,"kW/m2","°","°","°","kW/m2","kW","kW","kW","kW","status","L","kW","%","kW","kW","kW","kW","kW","kW","kW","kW","kW","kW","kW","kW","kW","kWh","%","$/kWh","kW","kW","kW","kW"
"1/1/2007 12:00:00 AM","0","0","6.329071","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0","0","0","0","4.553689"
"1/1/2007 1:00:00 AM","0","0","-40.63449","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0","0","0","0","4.553689"
"1/1/2007 2:00:00 AM","0","0","-59.18059","90","0","0","0.1868268","0.1868268","0","-1","0","0.1868268","0","0","0.00000000000000002775558","0","0","0.1966598","0.1868268","0","0","0","4.553689","0","0.1966598","-0.1966598","5.792715","96.54504","0","0.2055095","0","0","4.553689"
"1/1/2007 3:00:00 AM","0","0","-65.89561","90","0","0","0.3436593","0.3436593","0","-1","0","0.3436593","0","0","0.00000000000000005551115","0","0","0.3617466","0.3436593","0","0","0.2185109","4.357029","0","0.3617466","-0.3617466","5.4114","90.18982","0","0.3780252","0","0","4.357029"
"1/1/2007 4:00:00 AM","0","0","-68.29882","90","0","0","0.3471312","0.3471312","0","-1","0","0.3471312","0","0","0.00000000000000005551115","0","0","0.3654013","0.3471312","0","0","0.6204516","3.995282","0","0.3654013","-0.3654013","5.026233","83.77039","0","0.3818443","0","0","3.995282"
"1/1/2007 5:00:00 AM","0","0","-68.56945","90","0","0","0.317125","0.317125","0","0","0","0.317125","0","0","0.00000000000000005551115","0","0","0.3338158","0.317125","0","0","1.026453","3.629881","0","0.3338158","-0.3338158","4.674361","77.90585","0","0.3488375","0","0","3.629881"
"1/1/2007 6:00:00 AM","0.0008882491","0","-67.38521","90","0","0","0.1068768","0.1068768","0","0","0","0.1068768","0","0","0","0","0","0.1125018","0.1068768","0","0","1.397359","3.296066","0","0.1125018","-0.1125018","4.555773","75.9294","0","0.1175644","0","0","3.296066"
"1/1/2007 7:00:00 AM","0.06397346","8.503396","-64.83955","77.75762","0.06572942","0.1172613","0.395438","0.395438","0","0","0","0.395438","29.65352","0","0","0","0.1172613","0.4162505","0.395438","0","0","1.522361","3.183564","0","0.2989892","-0.2989892","4.240611","70.6767","0","0.4349818","0.09380904","0","3.300825"
"1/1/2007 8:00:00 AM","0.1468058","21.68848","-60.63478","64.11838","0.1475045","0.263148","0.4052254","0.4052254","0","0","0","0.4052254","64.93867","0","0","0","0.263148","0.426553","0.4052254","0","0","1.854572","2.884574","0","0.1634051","-0.1634051","4.068367","67.80598","0","0.4457479","0.2105184","0","3.147722"
"1/1/2007 9:00:00 AM","0.2838784","34.18584","-54.00429","50.85844","0.2876509","0.5131692","0.8412383","0.8412383","0","-1","0","0.8412383","61.00164","0","0.0000000000000001110223","0","0.5131692","0.885514","0.8412383","0","0","2.036133","2.721169","0","0.3723448","-0.3723448","3.675881","61.26456","0","0.9253621","0.4105353","0","3.234339"
"1/1/2007 10:00:00 AM","0.07039502","45.37495","-43.45202","38.46822","0.07009917","0.1250569","0.2532197","0.2532197","0","0","0","0.2532197","49.38673","0","0","0","0.1250569","0.266547","0.2532197","0","0","2.449849","2.348825","0","0.1414901","-0.1414901","3.526737","58.77884","0","0.2785417","0.1000455","0","2.473881"
"1/1/2007 11:00:00 AM","0.05697239","53.98555","-26.68318","28.19816","0.05671744","0.1011839","1.019005","1.019005","0","0","0","1.019005","9.929676","0","0","0","0.1011839","1.072637","1.019005","0","0","2.60706","2.207335","0","0.9714531","-0.9714531","2.502736","41.71218","0","1.120906","0.08094713","0","2.308518"
"1/1/2007 12:00:00 PM","0.3085695","57.85535","-2.905519","23.12783","0.3081189","0.5496841","0.8840598","0.8840598","0","0","0","0.8840598","62.17726","0","0","0","0.5496841","0.9305893","0.8840598","0","0","3.686453","1.235881","0","0.3809051","-0.3809051","2.101227","35.02037","0","0.9724658","0.4397473","0","1.785565"
"1/1/2007 1:00:00 PM","0.2728486","55.35163","21.88712","26.4557","0.2722346","0.4856665","0.6712012","0.6712012","0","0","0","0.6712012","72.35781","0","0","0","0.4856665","0.7065275","0.6712012","0","0","4.109681","0.8549762","0","0.2208611","-0.2208611","1.868418","31.14025","0","0.7383213","0.3885331","0","1.340643"
"1/1/2007 2:00:00 PM","0.1157476","47.5915","40.32253","35.91159","0.1153119","0.2057164","0.4077409","0.4077409","0","-1","0","0.4077409","50.45272","0","0","0","0.2057164","0.4292009","0.4077409","0","0","4.355082","0.6341151","0","0.2234846","-0.2234846","1.632845","27.21403","0","0.448515","0.1645731","0","0.8398315"
"1/1/2007 3:00:00 PM","0.06560741","36.83756","52.05293","47.98082","0.06534529","0.116576","0","0","0","-1","0","0","0","0","0","0","0.116576","0","0","0","0","4.603398","0.4106306","0.116576","0","0.116576","1.743439","29.05725","0","0","0.0932608","0","0.5272065"
"1/1/2007 4:00:00 PM","0.1289536","24.56311","59.3996","61.10369","0.1288548","0.2298769","0.5451453","0.5451453","0","-1","0","0.5451453","42.16801","0","0","0.06621169","0.2298769","0.5738372","0.5451453","0","0","4.486822","0.5155489","0","0.3439602","-0.3439602","1.380873","23.0145","0","0.5996598","0.1839015","0","0.7454258"
"1/1/2007 5:00:00 PM","0.06745297","11.49752","64.06036","74.68362","0.0677819","0.1209229","0","0","0","-1","0","0","0","0","0","0","0.1209229","0","0","0","0","4.869","0.1715887","0.1209229","0","0.1209229","1.49559","24.92645","0","0","0.09673832","0","0.2925116"
"1/1/2007 6:00:00 PM","0.009087816","0","66.93783","90","0","0","0.4872358","0.2663983","0","-1","0","0.2663983","0","0","0.2208375","0.2695611","0","0.2804193","0.2663983","0","0","4.748077","0.2804193","0","0.2804193","-0.2804193","1.200002","20","0","0.5359594","0","0","0.2804193"
"1/1/2007 7:00:00 PM","0","0","68.42065","90","0","0","0.6738249","0","0","-1","0","0","0","0","0.6738249","0.7412074","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0","0.7412074","0","0","0"
"1/1/2007 8:00:00 PM","0","0","68.50754","90","0","0","0.9399279","0","0","-1","0","0","0","0","0.9399279","1.033921","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0","1.033921","0","0","0"
"1/1/2007 9:00:00 PM","0","0","66.69133","90","0","0","1.110943","0","0","-1","0","0","0","0","1.110943","1.222038","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0","1.222038","0","0","0"
"1/1/2007 10:00:00 PM","0","0","61.29293","90","0","0","0.01515711","0","0","-1","0","0","0","0","0.01515711","0.01667282","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0","0.01667282","0","0","0"
"1/1/2007 11:00:00 PM","0","0","46.66078","90","0","0","0.06286798","0","0","-1","0","0","0","0","0.06286798","0.06915478","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0","0.06915478","0","0","0"
"1/2/2007 12:00:00 AM","0","0","6.788207","90","0","0","0.1922723","0","0","-1","0","0","0","0","0.1922723","0.2114995","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0","0.2114995","0","0","0"
"1/2/2007 1:00:00 AM","0","0","-40.56551","90","0","0","0.0792826","0","0","-1","0","0","0","0","0.0792826","0.08721086","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0","0.08721086","0","0","0"
"1/2/2007 2:00:00 AM","0","0","-59.2364","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0","0","0","0","0"
"1/2/2007 3:00:00 AM","0","0","-65.97112","90","0","0","0.27955","0","0","-1","0","0","0","0","0.27955","0.307505","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0","0.307505","0","0","0"
"1/2/2007 4:00:00 AM","0","0","-68.37815","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0","0","0","0","0"
"1/2/2007 5:00:00 AM","0","0","-68.6517","90","0","0","0.04549081","0.04549081","1.498122","0","0.4650874","0.04549081","0","0","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.2012451","0.05003989","0","1.7","0"
"1/2/2007 6:00:00 AM","0.00108274","0","-67.47298","90","0","0","0","0","1.452632","0","0.4526684","0","0","0","0","0","0","0","0","1.452632","1.38","3.679654","1.242","1.38","0","1.38","3.818368","63.63934","0.2125868","0","0","1.7","1.242"
"1/2/2007 7:00:00 AM","0.0894334","8.420039","-64.93723","77.85415","0.1004246","0.1791574","0.2584887","0.2584887","1.7","0","0.5202","0.2584887","69.30959","0","0","0","0.1791574","0","0","1.441511","1.369436","2.299654","2.484","1.548593","0","1.548593","5.287493","88.1247","0.2252437","0.2843375","0.1433259","1.7","2.663157"
"1/2/2007 8:00:00 AM","0.2576896","21.61751","-60.74889","64.20465","0.2779514","0.4958653","0.1711454","0.1711454","0","0","0","0.1711454","289.7333","0","0","0","0.4958653","0.1801531","0.1711454","0","0","0.7510612","3.877734","0.3157122","0","0.3157122","5.587004","93.11654","0.210617","0.1882599","0.3966922","0","4.373599"
"1/2/2007 9:00:00 AM","0.4718998","34.13238","-54.14432","50.93016","0.5125259","0.9143462","0.2018029","0.2018029","0","-1","0","0.2018029","453.0886","0.266573","0","0","0.9143462","0.2124241","0.2018029","0","0","0.4353489","4.161875","0.4353489","0","0.4353489","6.000012","100","0.1933074","0.2219832","0.7314769","0","5.076221"
"1/2/2007 10:00:00 AM","0.7602223","45.34824","-43.62961","38.51621","0.8317832","1.483901","0","0","0","0","0","0","0","1.483901","0","0","1.483901","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1933074","0","1.187121","0","6.03759"
"1/2/2007 11:00:00 AM","0.9687649","54.00035","-26.89878","28.20251","1.052093","1.876935","0","0","0","0","0","0","0","1.876935","0","0","1.876935","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1933074","0","1.501548","0","6.430624"
"1/2/2007 12:00:00 PM","1.031318","57.92366","-3.10829","23.0618","1.116798","1.992367","0.5478746","0.5478746","0","0","0","0.5478746","363.6538","1.415657","0","0","1.992367","0.5767102","0.5478746","0","0","0","4.553689","0","0","0","6.000012","100","0.1933074","0.6026621","1.593893","0","6.546056"
"1/2/2007 1:00:00 PM","0.9423041","55.46115","21.77175","26.33853","1.021662","1.822646","0.9955255","0.9955255","0","0","0","0.9955255","183.0838","0.7747241","0","0","1.822646","1.047922","0.9955255","0","0","0","4.553689","0","0","0","6.000012","100","0.1933074","1.095078","1.458117","0","6.376335"
"1/2/2007 2:00:00 PM","0.9231796","47.717","40.28822","35.78399","1.009367","1.800711","0.9620734","0.9620734","0","-1","0","0.9620734","187.1698","0.788002","0","0","1.800711","1.012709","0.9620734","0","0","0","4.553689","0","0","0","6.000012","100","0.1933074","1.058281","1.440569","0","6.3544"
"1/2/2007 3:00:00 PM","0.6474482","36.96494","52.06245","47.8565","0.7182695","1.281393","0.2550693","0.2550693","0","-1","0","0.2550693","502.3704","1.012899","0","0","1.281393","0.268494","0.2550693","0","0","0","4.553689","0","0","0","6.000012","100","0.1933074","0.2805762","1.025114","0","5.835082"
"1/2/2007 4:00:00 PM","0.2630356","24.6874","59.43145","60.98538","0.2758425","0.4921029","0.594556","0.594556","0","-1","0","0.594556","82.76814","0","0","0","0.4921029","0.6258485","0.594556","0","0","0","4.553689","0","0.1337455","-0.1337455","5.859032","97.65034","0.1933074","0.6540116","0.3936823","0","5.045792"
"1/2/2007 5:00:00 PM","0.168327","11.61707","64.10592","74.57189","0.2057908","0.3671308","0.8357702","0.8357702","0","-1","0","0.8357702","43.92724","0","0.0000000000000001110223","0","0.3671308","0.8797581","0.8357702","0","0","0.1486061","4.419943","0","0.5126273","-0.5126273","5.318675","88.64441","0.1933074","0.9193472","0.2937046","0","4.787074"
"1/2/2007 6:00:00 PM","0.01077664","0","66.99503","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0.718192","3.907316","0","0","0","5.318675","88.64441","0.1933074","0","0","0","3.907316"
"1/2/2007 7:00:00 PM","0","0","68.49145","90","0","0","0.1908923","0.1908923","0","-1","0","0.1908923","0","0","0","0","0","0.2009393","0.1908923","0","0","0.718192","3.907316","0","0.2009393","-0.2009393","5.106867","85.11427","0.1933074","0.2099815","0","0","3.907316"
"1/2/2007 8:00:00 PM","0","0","68.59808","90","0","0","0.502675","0.502675","0","-1","0","0.502675","0","0","0","0","0","0.5291316","0.502675","0","0","0.9414579","3.706377","0","0.5291316","-0.5291316","4.549113","75.8184","0.1933074","0.5529425","0","0","3.706377"
"1/2/2007 9:00:00 PM","0","0","66.81534","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.529382","3.177245","0","0","0","4.549113","75.8184","0.1933074","0","0","0","3.177245"
"1/2/2007 10:00:00 PM","0","0","61.48289","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.529382","3.177245","0","0","0","4.549113","75.8184","0.1933074","0","0","0","3.177245"
"1/2/2007 11:00:00 PM","0","0","46.99853","90","0","0","0.1636602","0.1636602","0","-1","0","0.1636602","0","0","0.00000000000000002775558","0","0","0.1722739","0.1636602","0","0","1.529382","3.177245","0","0.1722739","-0.1722739","4.36752","72.79186","0.1933074","0.1800262","0","0","3.177245"
"1/3/2007 12:00:00 AM","0","0","7.251837","90","0","0","0.1996272","0.1996272","0","-1","0","0.1996272","0","0","0.00000000000000002775558","0","0","0.2101339","0.1996272","0","0","1.720797","3.004971","0","0.2101339","-0.2101339","4.14602","69.10019","0.1933074","0.2195899","0","0","3.004971"
"1/3/2007 1:00:00 AM","0","0","-40.51197","90","0","0","0.02129167","0.02129167","0","-1","0","0.02129167","0","0","0","0","0","0.02241228","0.02129167","0","0","1.954279","2.794837","0","0.02241228","-0.02241228","4.122395","68.70645","0.1933074","0.02342083","0","0","2.794837"
"1/3/2007 2:00:00 AM","0","0","-59.30554","90","0","0","0.05293845","0.05293845","0","-1","0","0.05293845","0","0","0.000000000000000006938894","0","0","0.05572469","0.05293845","0","0","1.979182","2.772425","0","0.05572469","-0.05572469","4.063656","67.72747","0.1933074","0.0582323","0","0","2.772425"
"1/3/2007 3:00:00 AM","0","0","-66.05676","90","0","0","0.2881981","0.2881981","0","-1","0","0.2881981","0","0","0.00000000000000005551115","0","0","0.3033664","0.2881981","0","0","2.041098","2.716701","0","0.3033664","-0.3033664","3.74388","62.39787","0.1933074","0.3170179","0","0","2.716701"
"1/3/2007 4:00:00 AM","0","0","-68.46574","90","0","0","0.1996996","0.1996996","0","-1","0","0.1996996","0","0","0.00000000000000002775558","0","0","0.2102101","0.1996996","0","0","2.378172","2.413334","0","0.2102101","-0.2102101","3.522299","58.70486","0.1933074","0.2196696","0","0","2.413334"
"1/3/2007 5:00:00 AM","0","0","-68.74113","90","0","0","0.3025059","0.3025059","0","0","0","0.3025059","0","0","0.00000000000000005551115","0","0","0.3184273","0.3025059","0","0","2.611739","2.203124","0","0.3184273","-0.3184273","3.186647","53.11068","0.1933074","0.3327565","0","0","2.203124"
"1/3/2007 6:00:00 AM","0.001416367","0","-67.56737","90","0","0","0.117157","0.117157","0","0","0","0.117157","0","0","0.00000000000000001387779","0","0","0.1233231","0.117157","0","0","2.965547","1.884697","0","0.1233231","-0.1233231","3.056653","50.94412","0.1933074","0.1288727","0","0","1.884697"
"1/3/2007 7:00:00 AM","0.154613","8.338984","-65.04131","77.94933","0.2181841","0.3892404","0","0","0","0","0","0","0","0","0","0","0.3892404","0","0","0","0","3.102573","1.761374","0.3892404","0","0.3892404","3.425919","57.09854","0.1800752","0","0.3113923","0","2.150614"
"1/3/2007 8:00:00 AM","0.3864299","21.54955","-60.86939","64.28886","0.4516729","0.8057845","0.5501682","0.5501682","0","0","0","0.5501682","146.4615","0","0","0","0.8057845","0.5791244","0.5501682","0","0","2.713332","2.11169","0.22666","0","0.22666","3.640948","60.68234","0.1731726","0.605185","0.6446276","0","2.917475"
"1/3/2007 9:00:00 AM","0.5964742","34.08275","-54.2908","50.99901","0.6654133","1.187097","0.73535","0.73535","0","-1","0","0.73535","161.433","0","0","0","1.187097","0.7740526","0.73535","0","0","2.486672","2.315684","0.4130448","0","0.4130448","4.032796","67.21313","0.1618658","0.808885","0.9496779","0","3.502781"
"1/3/2007 10:00:00 AM","0.868866","45.32633","-43.81342","38.56028","0.9523276","1.698952","0.493098","0.493098","0","0","0","0.493098","344.5466","0","0","0","1.698952","0.5190505","0.493098","0","0","2.073627","2.687424","1.179902","0","1.179902","5.15215","85.86899","0.1364214","0.5424078","1.359162","0","4.386377"
"1/3/2007 11:00:00 AM","1.045182","54.02103","-27.119","28.2016","1.135721","2.026127","1.407687","1.407687","0.425","0","0.172125","1.407687","143.933","0.0979939","0","0","2.026127","1.034408","0.9826874","0","0","0.8937254","3.749336","0.8937254","0","0.8937254","6.000012","100","0.1219062","1.548456","1.620902","1.7","5.775463"
"1/3/2007 12:00:00 PM","1.103408","57.99842","-3.311169","22.98947","1.195372","2.132543","0.3015368","0.3015368","0","0","0","0.3015368","707.2247","1.815136","0","0","2.132543","0.3174071","0.3015368","0","0","0","4.553689","0","0","0","6.000012","100","0.1219062","0.3316905","1.706034","0","6.686232"
"1/3/2007 1:00:00 PM","1.07279","55.57644","21.66171","26.21606","1.164311","2.077131","0.4951473","0.4951473","0","0","0","0.4951473","419.4976","1.555923","0","0","2.077131","0.5212077","0.4951473","0","0","0","4.553689","0","0","0","6.000012","100","0.1219062","0.544662","1.661705","0","6.63082"
"1/3/2007 2:00:00 PM","0.9414855","47.84681","40.26152","35.65303","1.029183","1.836062","0.3131888","0.3131888","0","-1","0","0.3131888","586.2476","1.506389","0","0","1.836062","0.3296724","0.3131888","0","0","0","4.553689","0","0","0","6.000012","100","0.1219062","0.3445077","1.468849","0","6.38975"
"1/3/2007 3:00:00 PM","0.6946991","37.09526","52.07967","47.73031","0.771195","1.375812","0.8670204","0.8670204","0","-1","0","0.8670204","158.6828","0.4631588","0","0","1.375812","0.912653","0.8670204","0","0","0","4.553689","0","0","0","6.000012","100","0.1219062","0.9537224","1.100649","0","5.929501"
"1/3/2007 4:00:00 PM","0.4499265","24.81354","59.47055","60.86624","0.51768","0.9235412","0.7345887","0.7345887","0","-1","0","0.7345887","125.7222","0.1502899","0","0","0.9235412","0.7732512","0.7345887","0","0","0","4.553689","0","0","0","6.000012","100","0.1219062","0.8080475","0.738833","0","5.47723"
"1/3/2007 5:00:00 PM","0.1871784","11.73763","64.15836","74.46016","0.2357411","0.4205621","1.76062","1.38","0","-1","0","1.38","30.47551","0.0000000000000002220446","0.38062","0.5566821","0.4205621","1.452632","1.38","0","0","0","4.553689","0","1.03207","-1.03207","4.912115","81.86842","0.1219062","1.936682","0.3364497","0","4.974251"
"1/3/2007 6:00:00 PM","0.01226666","0","67.05901","90","0","0","0.7556183","0.7556183","0","-1","0","0.7556183","0","0","0.0000000000000001110223","0","0","0.7953877","0.7556183","0","0","1.146744","3.521619","0","0.7953877","-0.7953877","4.073703","67.89491","0.1219062","0.8311802","0","0","3.521619"
"1/3/2007 7:00:00 PM","0","0","68.5692","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.030508","2.726232","0","0","0","4.073703","67.89491","0.1219062","0","0","0","2.726232"
"1/3/2007 8:00:00 PM","0","0","68.69611","90","0","0","0.7420259","0.7420259","0","-1","0","0.7420259","0","0","0","0","0","0.7810799","0.7420259","0","0","2.030508","2.726232","0","0.7810799","-0.7810799","3.250372","54.17277","0.1219062","0.8162284","0","0","2.726232"
"1/3/2007 9:00:00 PM","0","0","66.94791","90","0","0","0.8184014","0.8184014","0","-1","0","0.8184014","0","0","0","0","0","0.8614752","0.8184014","0","0","2.898375","1.945152","0","0.8614752","-0.8614752","2.342298","39.03822","0.1219062","0.9002416","0","0","1.945152"
"1/3/2007 10:00:00 PM","0","0","61.68317","90","0","0","0.3225901","0.3225901","0","-1","0","0.3225901","0","0","0.00000000000000005551115","0","0","0.3395685","0.3225901","0","0","3.855569","1.083677","0","0.3395685","-0.3395685","1.984361","33.07262","0.1219062","0.3548491","0","0","1.083677"
"1/3/2007 11:00:00 PM","0","0","47.34851","90","0","0","0.2101082","0.2101082","0","-1","0","0.2101082","0","0","0.00000000000000002775558","0","0","0.2211666","0.2101082","0","0","4.232868","0.7441081","0","0.2211666","-0.2211666","1.751231","29.18713","0.1219062","0.2311191","0","0","0.7441081"
"1/4/2007 12:00:00 AM","0","0","7.720277","90","0","0","0.07756161","0.07756161","0","-1","0","0.07756161","0","0","0.00000000000000001387779","0","0","0.0816438","0.07756161","0","0","4.478608","0.5229416","0","0.0816438","-0.0816438","1.665171","27.7528","0.1219062","0.08531778","0","0","0.5229416"
"1/4/2007 1:00:00 AM","0","0","-40.47429","90","0","0","0.289229","0.289229","0","-1","0","0.289229","0","0","0","0","0","0.3044516","0.289229","0","0","4.569324","0.4412978","0","0.3044516","-0.3044516","1.344251","22.40414","0.1219062","0.3181519","0","0","0.4412978"
"1/4/2007 2:00:00 AM","0","0","-59.3882","90","0","0","0.2500578","0.1300039","0","-1","0","0.1300039","0","0","0.1200539","0.1450597","0","0.1368462","0.1300039","0","0","4.907603","0.1368462","0","0.1368462","-0.1368462","1.200002","20","0.1219062","0.2750636","0","0","0.1368462"
"1/4/2007 3:00:00 AM","0","0","-66.15261","90","0","0","0.05138034","0","0","-1","0","0","0","0","0.05138034","0.05651837","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1219062","0.05651837","0","0","0"
"1/4/2007 4:00:00 AM","0","0","-68.56158","90","0","0","0.00189175","0","0","-1","0","0","0","0","0.00189175","0.002080925","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1219062","0.002080925","0","0","0"
"1/4/2007 5:00:00 AM","0","0","-68.83775","90","0","0","0.117069","0.117069","1.569701","0","0.4846283","0.117069","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1402089","0.1287759","0","1.7","0"
"1/4/2007 6:00:00 AM","0.001396567","0","-67.66837","90","0","0","0.1985212","0.1985212","1.651153","0","0.5068647","0.1985212","0","0.0000000000000004440892","0","0","0","0","0","1.452632","1.38","3.679654","1.242","1.38","0","1.38","3.818368","63.63934","0.156199","0.2183733","0","1.7","1.242"
"1/4/2007 7:00:00 AM","0.0564668","8.260301","-65.15175","78.04308","0.05744173","0.1024761","0","0","1.452632","0","0.4526684","0","0","0","0","0","0.1024761","0","0","1.452632","1.38","2.299654","2.484","1.482476","0","1.482476","5.224769","87.0793","0.1625391","0","0.08198085","1.7","2.586476"
"1/4/2007 8:00:00 AM","0.2004859","21.48465","-60.99622","64.37097","0.2067321","0.36881","0.01256785","0.01256785","0","0","0","0.01256785","2934.552","0","0","0","0.36881","0.01322931","0.01256785","0","0","0.8171783","3.818228","0.3555807","0","0.3555807","5.562102","92.70152","0.1580925","0.01382463","0.295048","0","4.187038"
"1/4/2007 9:00:00 AM","0.4016865","34.03698","-54.44366","51.06494","0.4245798","0.7574503","0","0","0","-1","0","0","0","0.2958528","0","0","0.7574503","0","0","0","0","0.4615976","4.138251","0.4615976","0","0.4615976","6.000012","100","0.1526707","0","0.6059603","0","4.895701"
"1/4/2007 10:00:00 AM","0.3202593","45.30926","-44.00337","38.60041","0.3216372","0.5738007","1.626928","1.626928","1.081817","0","0.351436","1.626928","35.26898","0","0","0","0.5738007","0.5738007","0.5451107","0","0","0","4.553689","0","0","0","6.000012","100","0.1526707","1.78962","0.4590406","1.7","5.12749"
"1/4/2007 11:00:00 AM","0.1218587","54.04757","-27.34379","28.19543","0.1213832","0.2165476","0.7005373","0.7005373","0","0","0","0.7005373","30.91164","0","0.0000000000000001110223","0","0.2165476","0.7374077","0.7005373","0","0","0","4.553689","0","0.5208601","-0.5208601","5.450977","90.84944","0.1526707","0.7705911","0.1732381","0","4.770236"
"1/4/2007 12:00:00 PM","0.319373","58.07962","-3.51411","22.91087","0.3190296","0.5691489","0.1825669","0.1825669","0","0","0","0.1825669","311.7481","0","0","0","0.5691489","0.1921757","0.1825669","0","0","0.5787335","4.032829","0.3769732","0","0.3769732","5.808605","96.8099","0.1485111","0.2008236","0.4553191","0","4.601978"
"1/4/2007 1:00:00 PM","0.5423717","55.69747","21.55712","26.08834","0.5583201","0.9960431","0.5747294","0.5747294","0","0","0","0.5747294","173.3065","0.1893044","0","0","0.9960431","0.6049783","0.5747294","0","0","0.2017604","4.372105","0.2017604","0","0.2017604","6.000012","100","0.1463767","0.6322023","0.7968345","0","5.368148"
"1/4/2007 2:00:00 PM","0.1238305","47.98087","40.24257","35.51881","0.1233724","0.2200964","0.7771427","0.7771427","0","-1","0","0.7771427","28.32124","0","0","0","0.2200964","0.818045","0.7771427","0","0","0","4.553689","0","0.5979486","-0.5979486","5.369719","89.49513","0.1463767","0.854857","0.1760771","0","4.773786"
"1/4/2007 3:00:00 PM","0.1481758","37.22844","52.10466","47.60235","0.1477777","0.2636355","0.2393615","0.2393615","0","-1","0","0.2393615","110.1411","0","0","0","0.2636355","0.2519595","0.2393615","0","0","0.6643873","3.95574","0.01167597","0","0.01167597","5.380795","89.67975","0.146255","0.2632977","0.2109084","0","4.219376"
"1/4/2007 4:00:00 PM","0.09439445","24.94146","59.51693","60.74639","0.09418961","0.1680343","0","0","0","-1","0","0","0","0","0","0","0.1680343","0","0","0","0","0.6527113","3.966249","0.1680343","0","0.1680343","5.540207","92.3366","0.1445265","0","0.1344274","0","4.134283"
"1/4/2007 5:00:00 PM","0.05515802","11.85911","64.21771","74.34852","0.05524663","0.09855998","0.21733","0.21733","0","-1","0","0.21733","45.35037","0","0.00000000000000002775558","0","0.09855998","0.2287685","0.21733","0","0","0.484677","4.11748","0","0.1302085","-0.1302085","5.402955","90.04907","0.1445265","0.239063","0.07884799","0","4.21604"
"1/4/2007 6:00:00 PM","0.01462315","0","67.12976","90","0","0","0.9641023","0.9641023","0","-1","0","0.9641023","0","0","0.0000000000000002220446","0","0","1.014845","0.9641023","0","0","0.6293531","3.987271","0","1.014845","-1.014845","4.333215","72.22011","0.1445265","1.060513","0","0","3.987271"
"1/4/2007 7:00:00 PM","0","0","68.65388","90","0","0","0.594202","0.594202","0","-1","0","0.594202","0","0","0.0000000000000001110223","0","0","0.6254758","0.594202","0","0","1.756958","2.972427","0","0.6254758","-0.6254758","3.673906","61.23164","0.1445265","0.6536223","0","0","2.972427"
"1/4/2007 8:00:00 PM","0","0","68.80161","90","0","0","0.1406498","0.1406498","0","-1","0","0.1406498","0","0","0","0","0","0.1480524","0.1406498","0","0","2.451931","2.346951","0","0.1480524","-0.1480524","3.517845","58.63063","0.1445265","0.1547148","0","0","2.346951"
"1/4/2007 9:00:00 PM","0","0","67.08897","90","0","0","0.6993017","0.6993017","0","-1","0","0.6993017","0","0","0.0000000000000001110223","0","0","0.7361071","0.6993017","0","0","2.616434","2.198898","0","0.7361071","-0.7361071","2.74192","45.69857","0.1445265","0.7692319","0","0","2.198898"
"1/4/2007 10:00:00 PM","0","0","61.89367","90","0","0","0.1702393","0.1702393","0","-1","0","0.1702393","0","0","0","0","0","0.1791992","0.1702393","0","0","3.434331","1.462791","0","0.1791992","-0.1791992","2.553027","42.55037","0.1445265","0.1872632","0","0","1.462791"
"1/4/2007 11:00:00 PM","0","0","47.71067","90","0","0","0.1704896","0.1704896","0","-1","0","0.1704896","0","0","0.00000000000000002775558","0","0","0.1794627","0.1704896","0","0","3.633441","1.283592","0","0.1794627","-0.1794627","2.363857","39.39754","0.1445265","0.1875385","0","0","1.283592"
"1/5/2007 12:00:00 AM","0","0","8.193862","90","0","0","0.01723266","0.01723266","0","-1","0","0.01723266","0","0","0","0","0","0.01813964","0.01723266","0","0","3.832844","1.104129","0","0.01813964","-0.01813964","2.344736","39.07886","0.1445265","0.01895593","0","0","1.104129"
"1/5/2007 1:00:00 AM","0","0","-40.4529","90","0","0","0.12784","0.12784","0","-1","0","0.12784","0","0","0.00000000000000002775558","0","0","0.1345684","0.12784","0","0","3.852999","1.08599","0","0.1345684","-0.1345684","2.202888","36.71473","0.1445265","0.140624","0","0","1.08599"
"1/5/2007 2:00:00 AM","0","0","-59.48455","90","0","0","0.08420265","0.08420265","0","-1","0","0.08420265","0","0","0","0","0","0.08863436","0.08420265","0","0","4.00252","0.9514213","0","0.08863436","-0.08863436","2.10946","35.15759","0.1445265","0.09262291","0","0","0.9514213"
"1/5/2007 3:00:00 AM","0","0","-66.25872","90","0","0","0.3325229","0.3325229","0","-1","0","0.3325229","0","0","0.00000000000000005551115","0","0","0.3500241","0.3325229","0","0","4.101002","0.8627869","0","0.3500241","-0.3500241","1.740502","29.00831","0.1445265","0.3657752","0","0","0.8627869"
"1/5/2007 4:00:00 AM","0","0","-68.6657","90","0","0","0.05139006","0.05139006","0","-1","0","0.05139006","0","0","0","0","0","0.0540948","0.05139006","0","0","4.489918","0.5127628","0","0.0540948","-0.0540948","1.683481","28.05796","0.1445265","0.05652906","0","0","0.5127628"
"1/5/2007 5:00:00 AM","0","0","-68.94153","90","0","0","0.2891702","0.2891702","0","0","0","0.2891702","0","0","0.00000000000000005551115","0","0","0.3043897","0.2891702","0","0","4.550023","0.458668","0","0.3043897","-0.3043897","1.362626","22.71039","0.1445265","0.3180872","0","0","0.458668"
"1/5/2007 6:00:00 AM","0.000681252","0","-67.77593","90","0","0","0.05542565","0.05542565","0","0","0","0.05542565","0","0","0.000000000000000006938894","0","0","0.05834278","0.05542565","0","0","4.888234","0.1542783","0","0.05834278","-0.05834278","1.301127","21.68541","0.1445265","0.06096821","0","0","0.1542783"
"1/5/2007 7:00:00 AM","0.07869507","8.18406","-65.26849","78.13534","0.08541139","0.1523739","0","0","0","0","0","0","0","0","0","0","0.1523739","0","0","0","0","4.953059","0.09593547","0.1523739","0","0.1523739","1.445682","24.09465","0.142994","0","0.1218991","0","0.2483094"
"1/5/2007 8:00:00 AM","0.182332","21.42287","-61.12932","64.45091","0.1859925","0.3318107","0.5179914","0.5179914","1.7","0","0.5202","0.5179914","64.05717","0","0","0","0.3318107","0","0","1.182009","1.122908","4.800685","0.233072","1.454719","0","1.454719","2.825749","47.09573","0.1542885","0.5697905","0.2654485","1.7","0.5648827"
"1/5/2007 9:00:00 AM","0.2065261","33.99511","-54.60286","51.12791","0.2065513","0.3684876","0.4804754","0.4804754","0","-1","0","0.4804754","76.6923","0","0.00000000000000005551115","0","0.3684876","0.5057635","0.4804754","0","0","3.345967","1.542319","0","0.1372759","-0.1372759","2.681048","44.68404","0.1542885","0.5285229","0.2947901","0","1.910807"
"1/5/2007 10:00:00 AM","0.325105","45.29703","-44.19942","38.63659","0.3266926","0.5828196","0.3334693","0.3334693","0","0","0","0.3334693","174.7746","0","0","0","0.5828196","0.3510203","0.3334693","0","0","3.498495","1.405043","0.2317993","0","0.2317993","2.900952","48.3491","0.1520611","0.3668162","0.4662557","0","1.987863"
"1/5/2007 11:00:00 AM","0.288039","54.07996","-27.57312","28.18404","0.2875627","0.5130119","0.07536575","0.07536575","0","0","0","0.07536575","680.6963","0","0","0","0.5130119","0.07933237","0.07536575","0","0","3.266696","1.613662","0.4336795","0","0.4336795","3.312376","55.20617","0.1480621","0.08290233","0.4104095","0","2.126674"
"1/5/2007 12:00:00 PM","0.4582569","58.16724","-3.717067","22.82601","0.4636161","0.8270911","0","0","0","0","0","0","0","0","0","0","0.8270911","0","0","0","0","2.833017","2.003974","0.8270911","0","0.8270911","4.097024","68.2836","0.1409906","0","0.6616729","0","2.831065"
"1/5/2007 1:00:00 PM","0.08972704","55.82419","21.45809","25.95539","0.08934788","0.1593966","1.138032","1.138032","0","0","0","1.138032","14.00634","0","0","0","0.1593966","1.197928","1.138032","0","0","2.005925","2.748356","0","1.038532","-1.038532","3.002316","50.03849","0.1409906","1.251835","0.1275173","0","2.907753"
"1/5/2007 2:00:00 PM","0.2928005","48.11911","40.23148","35.38141","0.2928371","0.5224214","0","0","0","-1","0","0","0","0","0","0","0.5224214","0","0","0","0","3.15985","1.709824","0.5224214","0","0.5224214","3.497928","58.29868","0.1368618","0","0.4179372","0","2.232246"
"1/5/2007 3:00:00 PM","0.3049999","37.36439","52.13749","47.47272","0.3085339","0.5504245","1.48803","1.38","0","-1","0","1.38","39.88583","0","0.1080296","0.2568326","0.5504245","1.452632","1.38","0","0","2.637428","2.180004","0","0.9022071","-0.9022071","2.546918","42.44855","0.1368618","1.636833","0.4403395","0","2.730428"
"1/5/2007 4:00:00 PM","0.2248806","25.07106","59.57062","60.62591","0.2300676","0.4104405","0","0","0","-1","0","0","0","0","0","0","0.4104405","0","0","0","0","3.639881","1.277796","0.4104405","0","0.4104405","2.936296","48.93817","0.1337839","0","0.3283524","0","1.688237"
"1/5/2007 5:00:00 PM","0.08889148","11.98143","64.28397","74.23705","0.09042354","0.1613156","0.4294464","0.4294464","0","-1","0","0.4294464","37.56362","0","0.00000000000000005551115","0","0.1613156","0.4520488","0.4294464","0","0","3.22944","1.647193","0","0.2907332","-0.2907332","2.629836","43.83052","0.1337839","0.472391","0.1290525","0","1.808509"
"1/5/2007 6:00:00 PM","0.01483844","0","67.20725","90","0","0","0.04849869","0.04849869","0","-1","0","0.04849869","0","0","0.000000000000000006938894","0","0","0.05105126","0.04849869","0","0","3.552477","1.35646","0","0.05105126","-0.05105126","2.576024","42.93364","0.1337839","0.05334856","0","0","1.35646"
"1/5/2007 7:00:00 PM","0","0","68.74545","90","0","0","0.3713308","0.3713308","0","-1","0","0.3713308","0","0","0.00000000000000005551115","0","0","0.3908745","0.3713308","0","0","3.609201","1.305408","0","0.3908745","-0.3908745","2.164006","36.06669","0.1337839","0.4084639","0","0","1.305408"
"1/5/2007 8:00:00 PM","0","0","68.91452","90","0","0","0.3095387","0.3095387","0","-1","0","0.3095387","0","0","0","0","0","0.3258302","0.3095387","0","0","4.043506","0.9145339","0","0.3258302","-0.3258302","1.820551","30.34245","0.1337839","0.3404925","0","0","0.9145339"
"1/5/2007 9:00:00 PM","0","0","67.23844","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.405539","0.5887037","0","0","0","1.820551","30.34245","0.1337839","0","0","0","0.5887037"
"1/5/2007 10:00:00 PM","0","0","62.11428","90","0","0","0.1102309","0.1102309","0","-1","0","0.1102309","0","0","0.00000000000000001387779","0","0","0.1160325","0.1102309","0","0","4.405539","0.5887037","0","0.1160325","-0.1160325","1.698242","28.30397","0.1337839","0.1212539","0","0","0.5887037"
"1/5/2007 11:00:00 PM","0","0","48.08501","90","0","0","0.1473272","0.1473272","0","-1","0","0.1473272","0","0","0","0","0","0.1550813","0.1473272","0","0","4.534464","0.4726712","0","0.1550813","-0.1550813","1.534772","25.57948","0.1337839","0.1620599","0","0","0.4726712"
"1/6/2007 12:00:00 AM","0","0","8.672945","90","0","0","0.2114807","0.2114807","0","-1","0","0.2114807","0","0","0.00000000000000002775558","0","0","0.2226113","0.2114807","0","0","4.706777","0.3175899","0","0.2226113","-0.2226113","1.300119","21.6686","0.1337839","0.2326288","0","0","0.3175899"
"1/6/2007 1:00:00 AM","0","0","-40.44829","90","0","0","0.1097987","0.09022973","0","-1","0","0.09022973","0","0","0.01956893","0.0305488","0","0.09497866","0.09022973","0","0","4.954123","0.09497866","0","0.09497866","-0.09497866","1.200002","20","0.1337839","0.1207785","0","0","0.09497866"
"1/6/2007 2:00:00 AM","0","0","-59.5948","90","0","0","0.1610568","0","0","-1","0","0","0","0","0.1610568","0.1771625","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1337839","0.1771625","0","0","0"
"1/6/2007 3:00:00 AM","0","0","-66.37514","90","0","0","0.01251659","0","0","-1","0","0","0","0","0.01251659","0.01376824","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1337839","0.01376824","0","0","0"
"1/6/2007 4:00:00 AM","0","0","-68.77811","90","0","0","0.3406359","0","0","-1","0","0","0","0","0.3406359","0.3746995","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1337839","0.3746995","0","0","0"
"1/6/2007 5:00:00 AM","0","0","-69.05246","90","0","0","0.2405022","0.2405022","1.693134","0","0.5183255","0.2405022","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1439745","0.2645524","0","1.7","0"
"1/6/2007 6:00:00 AM","0.001084721","0","-67.89004","90","0","0","0.2075815","0.2075815","1.660213","0","0.5093381","0.2075815","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","3.679654","1.242","1.38","0","1.38","3.818368","63.63934","0.1523512","0.2283396","0","1.7","1.242"
"1/6/2007 7:00:00 AM","0.1321421","8.11033","-65.39151","78.22603","0.1816143","0.3239999","0.09392651","0.09392651","1.546558","0","0.4783103","0.09392651","344.9504","0.0000000000000002220446","0","0","0.3239999","0","0","1.452632","1.38","2.299654","2.484","1.704","0","1.704","5.434925","90.58189","0.1558996","0.1033192","0.2591999","1.7","2.808"
"1/6/2007 8:00:00 AM","0.4302843","21.36425","-61.26864","64.52862","0.5045384","0.9000965","0","0","0","0","0","0","0","0.304442","0","0","0.9000965","0","0","0","0","0.5956545","4.0176","0.5956545","0","0.5956545","6.000012","100","0.1519158","0","0.7200772","0","4.917696"
"1/6/2007 9:00:00 AM","0.7177265","33.95718","-54.76831","51.1879","0.8026437","1.431916","0","0","0","-1","0","0","0","1.431916","0","0","1.431916","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1519158","0","1.145533","0","5.985605"
"1/6/2007 10:00:00 AM","0.8607623","45.28965","-44.40151","38.66881","0.9425587","1.681525","0.4922076","0.4922076","0","0","0","0.4922076","341.6292","1.163411","0","0","1.681525","0.5181133","0.4922076","0","0","0","4.553689","0","0","0","6.000012","100","0.1519158","0.5414284","1.34522","0","6.235214"
"1/6/2007 11:00:00 AM","0.9368334","54.11822","-27.80695","28.16743","1.015932","1.812423","0","0","0","0","0","0","0","1.812423","0","0","1.812423","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1519158","0","1.449939","0","6.366112"
"1/6/2007 12:00:00 PM","0.990012","58.26125","-3.919996","22.73492","1.070315","1.909442","0","0","0","0","0","0","0","1.909442","0","0","1.909442","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1519158","0","1.527554","0","6.463131"
"1/6/2007 1:00:00 PM","1.032254","55.95657","21.36475","25.81729","1.118602","1.995585","0.7064204","0.7064204","0","0","0","0.7064204","282.4926","1.251985","0","0","1.995585","0.7436004","0.7064204","0","0","0","4.553689","0","0","0","6.000012","100","0.1519158","0.7770624","1.596468","0","6.549274"
"1/6/2007 2:00:00 PM","0.9024954","48.26145","40.22836","35.24092","0.9847143","1.75673","0.1243758","0.1243758","0","-1","0","0.1243758","1412.437","1.625808","0","0","1.75673","0.1309219","0.1243758","0","0","0","4.553689","0","0","0","6.000012","100","0.1519158","0.1368134","1.405384","0","6.310419"
"1/6/2007 3:00:00 PM","0.7487394","37.50302","52.17824","47.34152","0.8303424","1.481331","1.032958","1.032958","0","-1","0","1.032958","143.4067","0.3940065","0","0","1.481331","1.087324","1.032958","0","0","0","4.553689","0","0","0","6.000012","100","0.1519158","1.136254","1.185065","0","6.03502"
"1/6/2007 4:00:00 PM","0.5215095","25.20224","59.63168","60.50491","0.5998322","1.070101","0.3101442","0.3101442","0","-1","0","0.3101442","345.0332","0.7436332","0","0","1.070101","0.3264676","0.3101442","0","0","0","4.553689","0","0","0","6.000012","100","0.1519158","0.3411587","0.8560806","0","5.62379"
"1/6/2007 5:00:00 PM","0.1997071","12.10449","64.35713","74.12585","0.2517475","0.4491176","0.5681531","0.5681531","0","-1","0","0.5681531","79.04868","0","0","0","0.4491176","0.5980559","0.5681531","0","0","0","4.553689","0","0.1489383","-0.1489383","5.843017","97.38342","0.1519158","0.6249685","0.3592941","0","5.002807"
"1/6/2007 6:00:00 PM","0.0115686","0","67.29149","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0.165487","4.404751","0","0","0","5.843017","97.38342","0.1519158","0","0","0","4.404751"
"1/6/2007 7:00:00 PM","0","0","68.84389","90","0","0","0.4849016","0.4849016","0","-1","0","0.4849016","0","0","0","0","0","0.5104227","0.4849016","0","0","0.165487","4.404751","0","0.5104227","-0.5104227","5.304985","88.41623","0.1519158","0.5333918","0","0","4.404751"
"1/6/2007 8:00:00 PM","0","0","69.03479","90","0","0","0.05114504","0.05114504","0","-1","0","0.05114504","0","0","0.000000000000000006938894","0","0","0.05383689","0.05114504","0","0","0.7326234","3.894328","0","0.05383689","-0.05383689","5.248235","87.47041","0.1519158","0.05625955","0","0","3.894328"
"1/6/2007 9:00:00 PM","0","0","67.39626","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0.7924422","3.840491","0","0","0","5.248235","87.47041","0.1519158","0","0","0","3.840491"
"1/6/2007 10:00:00 PM","0","0","62.34493","90","0","0","0.1757742","0.1757742","0","-1","0","0.1757742","0","0","0.00000000000000002775558","0","0","0.1850255","0.1757742","0","0","0.7924422","3.840491","0","0.1850255","-0.1850255","5.053201","84.21986","0.1519158","0.1933517","0","0","3.840491"
"1/6/2007 11:00:00 PM","0","0","48.47151","90","0","0","0.05768391","0.05768391","0","-1","0","0.05768391","0","0","0","0","0","0.06071991","0.05768391","0","0","0.9980261","3.655465","0","0.06071991","-0.06071991","4.989197","83.15311","0.1519158","0.06345231","0","0","3.655465"
"1/7/2007 12:00:00 AM","0","0","9.1579","90","0","0","0.04988644","0.04988644","0","-1","0","0.04988644","0","0","0.000000000000000006938894","0","0","0.05251204","0.04988644","0","0","1.065493","3.594746","0","0.05251204","-0.05251204","4.933845","82.23058","0.1519158","0.05487508","0","0","3.594746"
"1/7/2007 1:00:00 AM","0","0","-40.46095","90","0","0","0.1120838","0.1120838","0","-1","0","0.1120838","0","0","0.00000000000000001387779","0","0","0.1179829","0.1120838","0","0","1.123839","3.542233","0","0.1179829","-0.1179829","4.809479","80.15783","0.1519158","0.1232922","0","0","3.542233"
"1/7/2007 2:00:00 AM","0","0","-59.71914","90","0","0","0.2939635","0.2939635","0","-1","0","0.2939635","0","0","0.00000000000000005551115","0","0","0.3094352","0.2939635","0","0","1.254931","3.424251","0","0.3094352","-0.3094352","4.483306","74.72162","0.1519158","0.3233598","0","0","3.424251"
"1/7/2007 3:00:00 AM","0","0","-66.50193","90","0","0","0.05340116","0.05340116","0","-1","0","0.05340116","0","0","0.000000000000000006938894","0","0","0.05621175","0.05340116","0","0","1.598748","3.114815","0","0.05621175","-0.05621175","4.424054","73.73408","0.1519158","0.05874128","0","0","3.114815"
"1/7/2007 4:00:00 AM","0","0","-68.8988","90","0","0","0.1293048","0.1293048","0","-1","0","0.1293048","0","0","0.00000000000000002775558","0","0","0.1361103","0.1293048","0","0","1.661206","3.058604","0","0.1361103","-0.1361103","4.280581","71.34287","0.1519158","0.1422353","0","0","3.058604"
"1/7/2007 5:00:00 AM","0","0","-69.17051","90","0","0","0.1439738","0.1439738","0","0","0","0.1439738","0","0","0","0","0","0.1515514","0.1439738","0","0","1.81244","2.922493","0","0.1515514","-0.1515514","4.120831","68.68039","0.1519158","0.1583712","0","0","2.922493"
"1/7/2007 6:00:00 AM","0.0009695232","0","-68.01064","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","1.98083","2.770942","0","0","0","4.120831","68.68039","0.1519158","0","0","0","2.770942"
"1/7/2007 7:00:00 AM","0.109305","8.039177","-65.52074","78.31509","0.1385907","0.2472458","0","0","0","0","0","0","0","0","0","0","0.2472458","0","0","0","0","1.98083","2.770942","0.2472458","0","0.2472458","4.35539","72.58968","0.1503213","0","0.1977967","0","3.018188"
"1/7/2007 8:00:00 AM","0.3018528","21.30885","-61.41413","64.60404","0.3389662","0.6047156","0.2645558","0.2645558","0","0","0","0.2645558","228.5777","0","0","0","0.6047156","0.2784798","0.2645558","0","0","1.733584","2.993463","0.3262358","0","0.3262358","4.664884","77.74791","0.148268","0.2910114","0.4837725","0","3.598179"
"1/7/2007 9:00:00 AM","0.5661517","33.92322","-54.93997","51.24485","0.6290387","1.122205","0.2302856","0.2302856","0","-1","0","0.2302856","487.3102","0","0","0","1.122205","0.2424058","0.2302856","0","0","1.407348","3.287076","0.8797991","0","0.8797991","5.499535","91.65873","0.1430003","0.2533141","0.897764","0","4.40928"
"1/7/2007 10:00:00 AM","0.8407726","45.28714","-44.60958","38.69705","0.9201203","1.641495","1.143352","1.143352","0","0","0","1.143352","143.5687","0","0","0","1.641495","1.203528","1.143352","0","0","0.5275492","4.078895","0.4379666","0","0.4379666","5.915027","98.58358","0.1405151","1.257687","1.313196","0","5.720389"
"1/7/2007 11:00:00 AM","0.8038797","54.16232","-28.04527","28.14562","0.8671138","1.546931","0.07277888","0.07277888","0","0","0","0.07277888","2125.522","1.380739","0","0","1.546931","0.07660935","0.07277888","0","0","0.08958256","4.473064","0.08958256","0","0.08958256","6.000012","100","0.1400174","0.08005677","1.237545","0","6.019996"
"1/7/2007 12:00:00 PM","0.9543476","58.36165","-4.122851","22.6376","1.03104","1.839376","0","0","0","0","0","0","0","1.839376","0","0","1.839376","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1400174","0","1.471501","0","6.393065"
"1/7/2007 1:00:00 PM","0.9310331","56.09457","21.27723","25.67406","1.007481","1.797347","0","0","0","0","0","0","0","1.797347","0","0","1.797347","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1400174","0","1.437877","0","6.351036"
"1/7/2007 2:00:00 PM","0.87279","48.40782","40.23335","35.09742","0.9514784","1.697437","0.1711149","0.1711149","0","-1","0","0.1711149","991.9869","1.517316","0","0","1.697437","0.1801209","0.1711149","0","0","0","4.553689","0","0","0","6.000012","100","0.1400174","0.1882264","1.35795","0","6.251126"
"1/7/2007 3:00:00 PM","0.715812","37.64424","52.22699","47.20885","0.7928184","1.414388","0.01784126","0.01784126","0","-1","0","0.01784126","7927.625","1.395608","0","0","1.414388","0.01878027","0.01784126","0","0","0","4.553689","0","0","0","6.000012","100","0.1400174","0.01962538","1.13151","0","5.968077"
"1/7/2007 4:00:00 PM","0.4911869","25.33492","59.70012","60.3835","0.5637289","1.005692","1.111575","1.111575","0","-1","0","1.111575","90.47457","0","0","0","1.005692","1.170079","1.111575","0","0","0","4.553689","0","0.1643862","-0.1643862","5.826734","97.11204","0.1400174","1.222732","0.8045539","0","5.559381"
"1/7/2007 5:00:00 PM","0.2093229","12.22821","64.43723","74.01501","0.2652506","0.4732071","0.1522342","0.1522342","0","-1","0","0.1522342","310.8416","0.1303093","0","0","0.4732071","0.1602465","0.1522342","0","0","0.1826513","4.389303","0.1826513","0","0.1826513","6.000012","100","0.1390135","0.1674576","0.3785657","0","4.86251"
"1/7/2007 6:00:00 PM","0.01456242","0","67.38245","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1390135","0","0","0","4.553689"
