sep=,
"1/7/2007 7:00:00 PM","0","0","68.94917","90","0","0","0.4157126","0.4157126","0","-1","0","0.4157126","0","0","0.00000000000000005551115","0","0","0.4375922","0.4157126","0","0","0","4.553689","0","0.4375922","-0.4375922","5.538749","92.3123","0.1390135","0.4572839","0","0","4.553689"
"1/7/2007 8:00:00 PM","0","0","69.16236","90","0","0","0.4030735","0.4030735","0","-1","0","0.4030735","0","0","0.00000000000000005551115","0","0","0.4242879","0.4030735","0","0","0.4862136","4.116096","0","0.4242879","-0.4242879","5.091511","84.85834","0.1390135","0.4433808","0","0","4.116096"
"1/7/2007 9:00:00 PM","0","0","67.56236","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0.9576446","3.691809","0","0","0","5.091511","84.85834","0.1390135","0","0","0","3.691809"
"1/7/2007 10:00:00 PM","0","0","62.58551","90","0","0","0.06888457","0.06888457","0","-1","0","0.06888457","0","0","0.00000000000000001387779","0","0","0.07251008","0.06888457","0","0","0.9576446","3.691809","0","0.07251008","-0.07251008","5.015078","83.58447","0.1390135","0.07577303","0","0","3.691809"
"1/7/2007 11:00:00 PM","0","0","48.87015","90","0","0","0.02290765","0.02290765","0","-1","0","0.02290765","0","0","0.000000000000000003469447","0","0","0.02411332","0.02290765","0","0","1.038211","3.619299","0","0.02411332","-0.02411332","4.989661","83.16084","0.1390135","0.02519842","0","0","3.619299"
"1/8/2007 12:00:00 AM","0","0","9.649125","90","0","0","0.08090609","0.08090609","0","-1","0","0.08090609","0","0","0","0","0","0.0851643","0.08090609","0","0","1.065004","3.595186","0","0.0851643","-0.0851643","4.899889","81.66467","0.1390135","0.08899669","0","0","3.595186"
"1/8/2007 1:00:00 AM","0","0","-40.49142","90","0","0","0.198004","0.198004","0","-1","0","0.198004","0","0","0.00000000000000002775558","0","0","0.2084253","0.198004","0","0","1.159631","3.510021","0","0.2084253","-0.2084253","4.68019","78.00301","0.1390135","0.2178044","0","0","3.510021"
"1/8/2007 2:00:00 AM","0","0","-59.85777","90","0","0","0.08825813","0.08825813","0","-1","0","0.08825813","0","0","0.00000000000000001387779","0","0","0.0929033","0.08825813","0","0","1.391214","3.301596","0","0.0929033","-0.0929033","4.582261","76.37087","0.1390135","0.09708395","0","0","3.301596"
"1/8/2007 3:00:00 AM","0","0","-66.63914","90","0","0","0.06721858","0.06721858","0","-1","0","0.06721858","0","0","0","0","0","0.07075641","0.06721858","0","0","1.49444","3.208693","0","0.07075641","-0.07075641","4.507678","75.12781","0.1390135","0.07394044","0","0","3.208693"
"1/8/2007 4:00:00 AM","0","0","-69.02777","90","0","0","0.1879654","0.1879654","0","-1","0","0.1879654","0","0","0","0","0","0.1978583","0.1879654","0","0","1.573059","3.137936","0","0.1978583","-0.1978583","4.299117","71.6518","0.1390135","0.2067619","0","0","3.137936"
"1/8/2007 5:00:00 AM","0","0","-69.29566","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","1.792901","2.940078","0","0","0","4.299117","71.6518","0.1390135","0","0","0","2.940078"
"1/8/2007 6:00:00 AM","0.000886008","0","-68.13771","90","0","0","0.1609048","0.1609048","0","0","0","0.1609048","0","0","0","0","0","0.1693735","0.1609048","0","0","1.792901","2.940078","0","0.1693735","-0.1693735","4.120581","68.67622","0.1390135","0.1769953","0","0","2.940078"
"1/8/2007 7:00:00 AM","0.1547532","7.970668","-65.65615","78.40243","0.2206416","0.3936247","0.1741648","0.1741648","0","0","0","0.1741648","226.007","0","0","0","0.3936247","0.1833314","0.1741648","0","0","1.981094","2.770705","0.2102933","0","0.2102933","4.320083","72.00124","0.1378752","0.1915813","0.3148997","0","3.164329"
"1/8/2007 8:00:00 AM","0.3836554","21.25671","-61.56573","64.67713","0.4481348","0.7994725","0.5362636","0.5362636","0","0","0","0.5362636","149.082","0","0","0","0.7994725","0.564488","0.5362636","0","0","1.770801","2.959968","0.2349845","0","0.2349845","4.543009","75.71666","0.1366252","0.5898899","0.639578","0","3.759441"
"1/8/2007 9:00:00 AM","0.5146025","33.89325","-55.11777","51.29874","0.5659257","1.009611","0.5658684","0.5658684","0","-1","0","0.5658684","178.4181","0","0","0","1.009611","0.5956509","0.5658684","0","0","1.535816","3.171454","0.4139605","0","0.4139605","4.935726","82.26194","0.1344774","0.6224552","0.8076891","0","4.181066"
"1/8/2007 10:00:00 AM","0.72628","45.28951","-44.82357","38.72132","0.7915974","1.41221","1.191388","1.191388","0","0","0","1.191388","118.5348","0","0","0","1.41221","1.254093","1.191388","0","0","1.121856","3.544019","0.1581167","0","0.1581167","5.085729","84.76198","0.1336748","1.310527","1.129768","0","4.956229"
"1/8/2007 11:00:00 AM","0.7988151","54.21226","-28.28803","28.11863","0.8609445","1.535925","1.326123","1.326123","0.7825466","0","0.2697352","1.326123","115.8207","0","0","0","1.535925","0.572186","0.5435767","0","0","0.963739","3.686324","0.963739","0","0.963739","6.000012","100","0.1329328","1.458736","1.22874","1.7","5.222249"
"1/8/2007 12:00:00 PM","0.9536217","58.46841","-4.325587","22.53409","1.029858","1.837268","0.02045717","0.02045717","0","0","0","0.02045717","8981.043","1.815734","0","0","1.837268","0.02153387","0.02045717","0","0","0","4.553689","0","0","0","6.000012","100","0.1329328","0.02250289","1.469814","0","6.390956"
"1/8/2007 1:00:00 PM","0.9715855","56.23814","21.19568","25.52577","1.051326","1.875566","1.037554","1.037554","0","0","0","1.037554","180.768","0.7834037","0","0","1.875566","1.092162","1.037554","0","0","0","4.553689","0","0","0","6.000012","100","0.1329328","1.141309","1.500452","0","6.429255"
"1/8/2007 2:00:00 PM","0.8718801","48.55814","40.24658","34.95102","0.9499725","1.694751","0.8101168","0.8101168","0","-1","0","0.8101168","209.1983","0.8419963","0","0","1.694751","0.8527545","0.8101168","0","0","0","4.553689","0","0","0","6.000012","100","0.1329328","0.8911285","1.355801","0","6.24844"
"1/8/2007 3:00:00 PM","0.6513196","37.78795","52.28379","47.07483","0.7195412","1.283661","0.5336785","0.5336785","0","-1","0","0.5336785","240.5308","0.7218946","0","0","1.283661","0.5617669","0.5336785","0","0","0","4.553689","0","0","0","6.000012","100","0.1329328","0.5870464","1.026929","0","5.83735"
"1/8/2007 4:00:00 PM","0.4150728","25.469","59.77597","60.26175","0.4705358","0.8394358","0.9766954","0.9766954","0","-1","0","0.9766954","85.94653","0","0","0","0.8394358","1.0281","0.9766954","0","0","0","4.553689","0","0.1886647","-0.1886647","5.801142","96.68551","0.1329328","1.074365","0.6715487","0","5.393125"
"1/8/2007 5:00:00 PM","0.1925695","12.35248","64.52424","73.90462","0.237735","0.4241192","0.6380066","0.6380066","0","-1","0","0.6380066","66.47569","0","0.0000000000000001110223","0","0.4241192","0.6715859","0.6380066","0","0","0.2096274","4.365024","0","0.2474666","-0.2474666","5.540289","92.33797","0.1329328","0.7018072","0.3392954","0","4.789144"
"1/8/2007 6:00:00 PM","0.01669082","0","67.48012","90","0","0","0.6703522","0.6703522","0","-1","0","0.6703522","0","0","0","0","0","0.7056339","0.6703522","0","0","0.4845903","4.117558","0","0.7056339","-0.7056339","4.796486","79.94127","0.1329328","0.7373874","0","0","4.117558"
"1/8/2007 7:00:00 PM","0","0","69.06126","90","0","0","1.300257","1.300257","0","-1","0","1.300257","0","0","0.0000000000000002220446","0.05028257","0","1.368691","1.300257","0","0","1.268628","3.411924","0","1.368691","-1.368691","3.353758","55.89586","0.1329328","1.430283","0","0","3.411924"
"1/8/2007 8:00:00 PM","0","0","69.2972","90","0","0","1.128924","1.128924","0","-1","0","1.128924","0","0","0","0","0","1.188341","1.128924","0","0","2.789396","2.043232","0","1.188341","-1.188341","2.101137","35.01888","0.1329328","1.241816","0","0","2.043232"
"1/8/2007 9:00:00 PM","0","0","67.73666","90","0","0","0.64812","0.64812","0","-1","0","0.64812","0","0","0.0000000000000001110223","0","0","0.6822317","0.64812","0","0","4.109775","0.8548915","0","0.6822317","-0.6822317","1.382002","23.03332","0.1329328","0.7129321","0","0","0.8548915"
"1/8/2007 10:00:00 PM","0","0","62.83595","90","0","0","0.2165992","0.1640269","0","-1","0","0.1640269","0","0","0.05257226","0.07423218","0","0.1726599","0.1640269","0","0","4.86781","0.1726599","0","0.1726599","-0.1726599","1.200002","20","0.1329328","0.2382591","0","0","0.1726599"
"1/8/2007 11:00:00 PM","0","0","49.28095","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1329328","0","0","0","0"
"1/9/2007 12:00:00 AM","0","0","10.14704","90","0","0","0.1498947","0","0","-1","0","0","0","0","0.1498947","0.1648842","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1329328","0.1648842","0","0","0"
"1/9/2007 1:00:00 AM","0","0","-40.54027","90","0","0","0.1651285","0","0","-1","0","0","0","0","0.1651285","0.1816414","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1329328","0.1816414","0","0","0"
"1/9/2007 2:00:00 AM","0","0","-60.01089","90","0","0","0.1857185","0","0","-1","0","0","0","0","0.1857185","0.2042903","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1329328","0.2042903","0","0","0"
"1/9/2007 3:00:00 AM","0","0","-66.78683","90","0","0","0.1905305","0","0","-1","0","0","0","0","0.1905305","0.2095836","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1329328","0.2095836","0","0","0"
"1/9/2007 4:00:00 AM","0","0","-69.16502","90","0","0","0.240717","0","0","-1","0","0","0","0","0.240717","0.2647887","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1329328","0.2647887","0","0","0"
"1/9/2007 5:00:00 AM","0","0","-69.42788","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1329328","0","0","0","0"
"1/9/2007 6:00:00 AM","0.0006866917","0","-68.27119","90","0","0","0.1911466","0.1911466","1.643778","0","0.5048515","0.1911466","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.139392","0.2102613","0","1.7","0"
"1/9/2007 7:00:00 AM","0.1102289","7.904867","-65.79768","78.488","0.1417791","0.252934","0.8555157","0.8555157","1.7","0","0.5202","0.8555157","29.56509","0","0","0","0.252934","0","0","0.8444844","0.8022602","3.679654","1.242","1.055194","0","1.055194","3.51023","58.50372","0.1454797","0.9410672","0.2023472","1.7","1.494934"
"1/9/2007 8:00:00 AM","0.3135049","21.2079","-61.72339","64.74783","0.3552243","0.6337202","0.7585177","0.7585177","1.7","0","0.5202","0.7585177","83.54719","0","0","0","0.6337202","0","0","0.9414823","0.8944082","2.62446","2.191675","1.528128","0","1.528128","4.95994","82.6655","0.1507136","0.8343695","0.5069761","1.7","2.825395"
"1/9/2007 9:00:00 AM","0.5271484","33.86731","-55.30165","51.34953","0.5812949","1.03703","0.8618623","0.8618623","0","-1","0","0.8618623","120.3243","0","0","0","1.03703","0.9072235","0.8618623","0","0","1.096332","3.56699","0.1298066","0","0.1298066","5.083086","84.71793","0.1500935","0.9480485","0.8296241","0","4.60402"
"1/9/2007 10:00:00 AM","0.8341396","45.29676","-45.04345","38.7416","0.912095","1.627177","0.2191564","0.2191564","0","0","0","0.2191564","742.4732","0.4299612","0","0","1.627177","0.2306909","0.2191564","0","0","0.9665253","3.683816","0.9665253","0","0.9665253","6.000012","100","0.1456318","0.241072","1.301742","0","5.310994"
"1/9/2007 11:00:00 AM","0.9080145","54.26802","-28.53523","28.08649","0.9833267","1.754255","0.3249294","0.3249294","0","0","0","0.3249294","539.8879","1.412224","0","0","1.754255","0.342031","0.3249294","0","0","0","4.553689","0","0","0","6.000012","100","0.1456318","0.3574224","1.403404","0","6.307944"
"1/9/2007 12:00:00 PM","1.062891","58.5815","-4.528159","22.4244","1.148568","2.049046","1.337686","1.337686","0.425","0","0.172125","1.337686","153.1784","1.088324","0","0","2.049046","0.9607216","0.9126856","0","0","0","4.553689","0","0","0","6.000012","100","0.1456318","1.471454","1.639237","1.7","6.602735"
"1/9/2007 1:00:00 PM","1.075064","56.38722","21.12022","25.37247","1.163954","2.076493","0.4447761","0.4447761","0","0","0","0.4447761","466.8626","1.608308","0","0","2.076493","0.4681854","0.4447761","0","0","0","4.553689","0","0","0","6.000012","100","0.1456318","0.4892537","1.661195","0","6.630182"
"1/9/2007 2:00:00 PM","0.9067171","48.71233","40.26817","34.8018","0.9877906","1.762218","0.3777566","0.3777566","0","-1","0","0.3777566","466.4958","1.36458","0","0","1.762218","0.3976385","0.3777566","0","0","0","4.553689","0","0","0","6.000012","100","0.1456318","0.4155322","1.409775","0","6.315907"
"1/9/2007 3:00:00 PM","0.7043362","37.93406","52.34874","46.93955","0.7788051","1.389388","1.255256","1.255256","0","-1","0","1.255256","110.6856","0.06806601","0","0.0007818209","1.389388","1.321322","1.255256","0","0","0","4.553689","0","0","0","6.000012","100","0.1456318","1.380782","1.111511","0","5.943077"
"1/9/2007 4:00:00 PM","0.4523128","25.60438","59.85928","60.1398","0.5163326","0.9211374","1.194729","1.194729","0","-1","0","1.194729","77.10011","0","0","0","0.9211374","1.257609","1.194729","0","0","0","4.553689","0","0.3364721","-0.3364721","5.645339","94.0888","0.1456318","1.314202","0.7369099","0","5.474826"
"1/9/2007 5:00:00 PM","0.2049757","12.47722","64.61818","73.79479","0.255945","0.4566059","0.2998869","0.2998869","0","-1","0","0.2998869","152.2594","0","0","0","0.4566059","0.3156704","0.2998869","0","0","0.3738579","4.217217","0.1409355","0","0.1409355","5.779042","96.31718","0.1450033","0.3298756","0.3652847","0","4.673823"
"1/9/2007 6:00:00 PM","0.01545623","0","67.58447","90","0","0","1.530348","1.38","0","-1","0","1.38","0","0","0.150348","0.3033828","0","1.452632","1.38","0","0","0.2329224","4.344059","0","1.452632","-1.452632","4.247834","70.7971","0.1450033","1.683383","0","0","4.344059"
"1/9/2007 7:00:00 PM","0","0","69.1801","90","0","0","1.741396","1.38","0","-1","0","1.38","0","0","0.3613963","0.535536","0","1.452632","1.38","0","0","1.846957","2.891427","0","1.452632","-1.452632","2.716626","45.27701","0.1450033","1.915536","0","0","2.891427"
"1/9/2007 8:00:00 PM","0","0","69.43925","90","0","0","1.494839","1.366856","0","-1","0","1.366856","0","0","0.1279833","0.2774672","0","1.438796","1.366856","0","0","3.460993","1.438796","0","1.438796","-1.438796","1.200002","20","0.1450033","1.644323","0","0","1.438796"
"1/9/2007 9:00:00 PM","0","0","67.91909","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1450033","0","0","0","0"
"1/9/2007 10:00:00 PM","0","0","63.09615","90","0","0","0.1751394","0","0","-1","0","0","0","0","0.1751394","0.1926533","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1450033","0.1926533","0","0","0"
"1/9/2007 11:00:00 PM","0","0","49.70392","90","0","0","0.1225206","0","0","-1","0","0","0","0","0.1225206","0.1347727","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1450033","0.1347727","0","0","0"
"1/10/2007 12:00:00 AM","0","0","10.65211","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1450033","0","0","0","0"
"1/10/2007 1:00:00 AM","0","0","-40.6081","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1450033","0","0","0","0"
"1/10/2007 2:00:00 AM","0","0","-60.1787","90","0","0","0.07755078","0","0","-1","0","0","0","0","0.07755078","0.08530585","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1450033","0.08530585","0","0","0"
"1/10/2007 3:00:00 AM","0","0","-66.94504","90","0","0","0.1089461","0","0","-1","0","0","0","0","0.1089461","0.1198407","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1450033","0.1198407","0","0","0"
"1/10/2007 4:00:00 AM","0","0","-69.31054","90","0","0","0.05337611","0","0","-1","0","0","0","0","0.05337611","0.05871372","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1450033","0.05871372","0","0","0"
"1/10/2007 5:00:00 AM","0","0","-69.56715","90","0","0","0.09606586","0.09606586","1.548697","0","0.4788944","0.09606586","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1491387","0.1056724","0","1.7","0"
"1/10/2007 6:00:00 AM","0.0006194375","0","-68.41107","90","0","0","0.09603509","0.09603509","1.548667","0","0.478886","0.09603509","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","3.679654","1.242","1.38","0","1.38","3.818368","63.63934","0.1529516","0.1056386","0","1.7","1.242"
"1/10/2007 7:00:00 AM","0.135184","7.841839","-65.94528","78.57172","0.1897158","0.338453","0","0","1.452632","0","0.4526684","0","0","0","0","0","0.338453","0","0","1.452632","1.38","2.299654","2.484","1.718453","0","1.718453","5.448636","90.81042","0.1542678","0","0.2707624","1.7","2.822453"
"1/10/2007 8:00:00 AM","0.3650279","21.16245","-61.88704","64.81609","0.424316","0.7569797","0.5473154","0.5473154","0","0","0","0.5473154","138.3078","0","0","0","0.7569797","0.5761214","0.5473154","0","0","0.5812013","4.030608","0.1808583","0","0.1808583","5.620213","93.67004","0.1535201","0.6020469","0.6055838","0","4.787588"
"1/10/2007 9:00:00 AM","0.5931668","33.84543","-55.49156","51.39721","0.6602039","1.177804","0.3431074","0.3431074","0","-1","0","0.3431074","343.2755","0.416295","0","0","1.177804","0.3611657","0.3431074","0","0","0.4003431","4.19338","0.4003431","0","0.4003431","6.000012","100","0.1518905","0.3774181","0.942243","0","5.371184"
"1/10/2007 10:00:00 AM","0.8682119","45.3089","-45.26916","38.75788","0.9493724","1.69368","0.8603937","0.8603937","0","0","0","0.8603937","196.8495","0.7880027","0","0","1.69368","0.9056776","0.8603937","0","0","0","4.553689","0","0","0","6.000012","100","0.1518905","0.9464331","1.354944","0","6.247369"
"1/10/2007 11:00:00 AM","0.9448775","54.32959","-28.78684","28.04921","1.023201","1.82539","1.504859","1.504859","0.425","0","0.172125","1.504859","121.2997","0.6886961","0","0","1.82539","1.136694","1.079859","0","0","0","4.553689","0","0","0","6.000012","100","0.1518905","1.655345","1.460312","1.7","6.379079"
"1/10/2007 12:00:00 PM","0.9208276","58.70092","-4.730523","22.30856","0.9930139","1.771537","0","0","0","0","0","0","0","1.771537","0","0","1.771537","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1518905","0","1.417229","0","6.325226"
"1/10/2007 1:00:00 PM","0.8228669","56.54178","21.05102","25.21421","0.8849072","1.578675","0.8038361","0.8038361","0","0","0","0.8038361","196.3926","0.7325313","0","0","1.578675","0.8461432","0.8038361","0","0","0","4.553689","0","0","0","6.000012","100","0.1518905","0.8842197","1.26294","0","6.132363"
"1/10/2007 2:00:00 PM","0.7602938","48.8703","40.29827","34.64989","0.8241367","1.47026","0.4655046","0.4655046","0","-1","0","0.4655046","315.8421","0.9802549","0","0","1.47026","0.4900049","0.4655046","0","0","0","4.553689","0","0","0","6.000012","100","0.1518905","0.5120551","1.176208","0","6.023949"
"1/10/2007 3:00:00 PM","0.6023687","38.08248","52.4219","46.80313","0.6607434","1.178766","0.797767","0.797767","0","-1","0","0.797767","147.7582","0.3390116","0","0","1.178766","0.8397547","0.797767","0","0","0","4.553689","0","0","0","6.000012","100","0.1518905","0.8775437","0.943013","0","5.732455"
"1/10/2007 4:00:00 PM","0.4365447","25.74096","59.95007","60.01773","0.496082","0.8850104","0","0","0","-1","0","0","0","0.8850104","0","0","0.8850104","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1518905","0","0.7080083","0","5.438699"
"1/10/2007 5:00:00 PM","0.2193088","12.60234","64.71905","73.6856","0.2762701","0.4928659","0.6085971","0.6085971","0","-1","0","0.6085971","80.98395","0","0","0","0.4928659","0.6406285","0.6085971","0","0","0","4.553689","0","0.1477626","-0.1477626","5.844256","97.40408","0.1518905","0.6694568","0.3942927","0","5.046555"
"1/10/2007 6:00:00 PM","0.01732648","0","67.6955","90","0","0","0.7739903","0.7739903","0","-1","0","0.7739903","0","0","0","0","0","0.8147267","0.7739903","0","0","0.1641807","4.405926","0","0.8147267","-0.8147267","4.985459","83.09082","0.1518905","0.8513894","0","0","4.405926"
"1/10/2007 7:00:00 PM","0","0","69.30568","90","0","0","1.307559","1.307559","0","-1","0","1.307559","0","0","0.0000000000000002220446","0.05831547","0","1.376378","1.307559","0","0","1.069432","3.5912","0","1.376378","-1.376378","3.534629","58.91037","0.1518905","1.438316","0","0","3.5912"
"1/10/2007 8:00:00 PM","0","0","69.58844","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.598742","2.214821","0","0","0","3.534629","58.91037","0.1518905","0","0","0","2.214821"
"1/10/2007 9:00:00 PM","0","0","68.10958","90","0","0","1.242907","1.242907","0","-1","0","1.242907","0","0","0","0","0","1.308324","1.242907","0","0","2.598742","2.214821","0","1.308324","-1.308324","2.155535","35.92551","0.1518905","1.367198","0","0","2.214821"
"1/10/2007 10:00:00 PM","0","0","63.36604","90","0","0","0.0760034","0.0760034","0","-1","0","0.0760034","0","0","0.00000000000000001387779","0","0","0.08000358","0.0760034","0","0","4.052435","0.9064977","0","0.08000358","-0.08000358","2.071204","34.51999","0.1518905","0.08360375","0","0","0.9064977"
"1/10/2007 11:00:00 PM","0","0","50.13909","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.141327","0.8264941","0","0","0","2.071204","34.51999","0.1518905","0","0","0","0.8264941"
"1/11/2007 12:00:00 AM","0","0","11.1648","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.141327","0.8264941","0","0","0","2.071204","34.51999","0.1518905","0","0","0","0.8264941"
"1/11/2007 1:00:00 AM","0","0","-40.69558","90","0","0","0.2932841","0.2932841","0","-1","0","0.2932841","0","0","0.00000000000000005551115","0","0","0.3087201","0.2932841","0","0","4.141327","0.8264941","0","0.3087201","-0.3087201","1.745784","29.09634","0.1518905","0.3226125","0","0","0.8264941"
"1/11/2007 2:00:00 AM","0","0","-60.36139","90","0","0","0.2036907","0.2036907","0","-1","0","0.2036907","0","0","0","0","0","0.2144113","0.2036907","0","0","4.48435","0.517774","0","0.2144113","-0.2144113","1.519775","25.32953","0.1518905","0.2240598","0","0","0.517774"
"1/11/2007 3:00:00 AM","0","0","-67.11379","90","0","0","0.07485124","0.07485124","0","-1","0","0.07485124","0","0","0","0","0","0.07879078","0.07485124","0","0","4.722585","0.3033627","0","0.07879078","-0.07879078","1.436722","23.94532","0.1518905","0.08233636","0","0","0.3033627"
"1/11/2007 4:00:00 AM","0","0","-69.46432","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.81013","0.224572","0","0","0","1.436722","23.94532","0.1518905","0","0","0","0.224572"
"1/11/2007 5:00:00 AM","0","0","-69.71343","90","0","0","0.2432695","0.2432695","1.695901","0","0.519081","0.2432695","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","4.81013","0.224572","1.38","0","1.38","2.745905","45.76499","0.1563897","0.2675965","0","1.7","0.224572"
"1/11/2007 6:00:00 AM","0.0001949929","0","-68.55728","90","0","0","0.3418685","0.3418685","1.7","0","0.5202","0.3418685","0","0","0","0","0","0","0","1.358131","1.290225","3.43013","1.466572","1.290225","0","1.290225","3.96992","66.1652","0.1609699","0.3760554","0","1.7","1.466572"
"1/11/2007 7:00:00 AM","0.0419649","7.781645","-66.0989","78.65354","0.04223139","0.07534081","0","0","1.452632","0","0.4526684","0","0","0","0","0","0.07534081","0","0","1.452632","1.38","2.139905","2.627774","1.455341","0","1.455341","5.350577","89.17611","0.162821","0","0.06027265","1.7","2.703115"
"1/11/2007 8:00:00 AM","0.2843762","21.1204","-62.05663","64.88185","0.3151476","0.5622233","0.02551846","0.02551846","0","0","0","0.02551846","2203.203","0","0","0","0.5622233","0.02686153","0.02551846","0","0","0.6845643","3.937581","0.5353618","0","0.5353618","5.858466","97.64091","0.1607639","0.0280703","0.4497786","0","4.499804"
"1/11/2007 9:00:00 AM","0.516535","33.82762","-55.68744","51.44172","0.5677899","1.012937","0.9492316","0.9492316","0","-1","0","0.9492316","106.7113","0","0","0","1.012937","0.9991911","0.9492316","0","0","0.1492025","4.419407","0.01374614","0","0.01374614","5.871507","97.85825","0.1607118","1.044155","0.8103498","0","5.432344"
"1/11/2007 10:00:00 AM","0.5636287","45.32592","-45.50065","38.77019","0.5967146","1.064539","0","0","0","0","0","0","0","0.9290824","0","0","1.064539","0","0","0","0","0.1354564","4.431778","0.1354564","0","0.1354564","6.000012","100","0.1601999","0","0.851631","0","5.496317"
"1/11/2007 11:00:00 AM","0.7093861","54.39696","-29.04285","28.00682","0.7550823","1.347067","0.5657757","0.5657757","0","0","0","0.5657757","238.092","0.7515135","0","0","1.347067","0.5955533","0.5657757","0","0","0","4.553689","0","0","0","6.000012","100","0.1601999","0.6223533","1.077654","0","5.900756"
"1/11/2007 12:00:00 PM","0.7314488","58.82663","-4.932634","22.18659","0.774811","1.382263","0.1765553","0.1765553","0","0","0","0.1765553","782.9066","1.196415","0","0","1.382263","0.1858477","0.1765553","0","0","0","4.553689","0","0","0","6.000012","100","0.1601999","0.1942108","1.10581","0","5.935952"
"1/11/2007 1:00:00 PM","0.3758185","56.70176","20.98821","25.05106","0.3769137","0.672414","0.7260352","0.7260352","0","0","0","0.7260352","92.61451","0","0","0","0.672414","0.7642476","0.7260352","0","0","0","4.553689","0","0.09183362","-0.09183362","5.903211","98.38665","0.1601999","0.7986388","0.5379312","0","5.226103"
"1/11/2007 2:00:00 PM","0.3381211","49.03198","40.337","34.49537","0.3392799","0.6052755","0.7814968","0.7814968","0","-1","0","0.7814968","77.4508","0","0","0","0.6052755","0.8226281","0.7814968","0","0","0.1020374","4.461855","0","0.2173527","-0.2173527","5.674101","94.56816","0.1601999","0.8596464","0.4842204","0","5.067131"
"1/11/2007 3:00:00 PM","0.3116828","38.23309","52.50335","46.66568","0.3151359","0.5622025","0.3964362","0.3964362","0","-1","0","0.3964362","141.8141","0","0","0","0.5622025","0.4173012","0.3964362","0","0","0.3435404","4.244503","0.1449012","0","0.1449012","5.811566","96.85925","0.1596559","0.4360798","0.449762","0","4.806705"
"1/11/2007 4:00:00 PM","0.1921813","25.87865","60.04836","59.89565","0.1936056","0.3453924","0.238181","0.238181","0","-1","0","0.238181","145.0126","0","0","0","0.3453924","0.2507169","0.238181","0","0","0.1986391","4.374914","0.09467556","0","0.09467556","5.901383","98.35619","0.1593024","0.2619991","0.2763139","0","4.720306"
"1/11/2007 5:00:00 PM","0.1289195","12.72775","64.82684","73.57714","0.1375321","0.2453572","0.8151792","0.8151792","0","-1","0","0.8151792","30.09856","0","0.0000000000000001110223","0","0.2453572","0.8580834","0.8151792","0","0","0.1039636","4.460122","0","0.6127262","-0.6127262","5.255513","87.59171","0.1593024","0.8966972","0.1962858","0","4.705479"
"1/11/2007 6:00:00 PM","0.00900378","0","67.81319","90","0","0","1.133188","1.133188","0","-1","0","1.133188","0","0","0","0","0","1.192829","1.133188","0","0","0.7847704","3.847396","0","1.192829","-1.192829","3.998161","66.63589","0.1593024","1.246506","0","0","3.847396"
"1/11/2007 7:00:00 PM","0","0","69.43796","90","0","0","0.9386348","0.9386348","0","-1","0","0.9386348","0","0","0.0000000000000001110223","0","0","0.9880366","0.9386348","0","0","2.110136","2.654566","0","0.9880366","-0.9880366","2.956679","49.27789","0.1593024","1.032498","0","0","2.654566"
"1/11/2007 8:00:00 PM","0","0","69.74474","90","0","0","0.963012","0.963012","0","-1","0","0.963012","0","0","0","0","0","1.013697","0.963012","0","0","3.207955","1.66653","0","1.013697","-1.013697","1.888149","31.46908","0.1593024","1.059313","0","0","1.66653"
"1/11/2007 9:00:00 PM","0","0","68.30806","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.334284","0.6528329","0","0","0","1.888149","31.46908","0.1593024","0","0","0","0.6528329"
"1/11/2007 10:00:00 PM","0","0","63.64553","90","0","0","0.0234872","0.0234872","0","-1","0","0.0234872","0","0","0.000000000000000003469447","0","0","0.02472337","0.0234872","0","0","4.334284","0.6528329","0","0.02472337","-0.02472337","1.862088","31.03474","0.1593024","0.02583592","0","0","0.6528329"
"1/11/2007 11:00:00 PM","0","0","50.58649","90","0","0","0.1506585","0.1506585","0","-1","0","0.1506585","0","0","0","0","0","0.1585879","0.1506585","0","0","4.361755","0.6281095","0","0.1585879","-0.1585879","1.694922","28.24864","0.1593024","0.1657243","0","0","0.6281095"
"1/12/2007 12:00:00 AM","0","0","11.68564","90","0","0","0.09121917","0.09121917","0","-1","0","0.09121917","0","0","0.00000000000000001387779","0","0","0.09602018","0.09121917","0","0","4.537964","0.4695216","0","0.09602018","-0.09602018","1.593707","26.56174","0.1593024","0.1003411","0","0","0.4695216"
"1/12/2007 1:00:00 AM","0","0","-40.80336","90","0","0","0.08922465","0.08922465","0","-1","0","0.08922465","0","0","0","0","0","0.09392069","0.08922465","0","0","4.644653","0.3735014","0","0.09392069","-0.09392069","1.494706","24.91172","0.1593024","0.09814712","0","0","0.3735014"
"1/12/2007 2:00:00 AM","0","0","-60.55916","90","0","0","0.1181285","0.1181285","0","-1","0","0.1181285","0","0","0.00000000000000001387779","0","0","0.1243458","0.1181285","0","0","4.749009","0.2795807","0","0.1243458","-0.1243458","1.363634","22.72719","0.1593024","0.1299414","0","0","0.2795807"
"1/12/2007 3:00:00 AM","0","0","-67.29314","90","0","0","0.07665806","0.07665806","0","-1","0","0.07665806","0","0","0.00000000000000001387779","0","0","0.08069269","0.07665806","0","0","4.887171","0.1552349","0","0.08069269","-0.08069269","1.278577","21.30957","0.1593024","0.08432387","0","0","0.1552349"
"1/12/2007 4:00:00 AM","0","0","-69.62636","90","0","0","0.1694609","0.07081514","0","-1","0","0.07081514","0","0","0.09864579","0.1155919","0","0.07454225","0.07081514","0","0","4.97683","0.07454225","0","0.07454225","-0.07454225","1.200002","20","0.1593024","0.186407","0","0","0.07454225"
"1/12/2007 5:00:00 AM","0","0","-69.8667","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1593024","0","0","0","0"
"1/12/2007 6:00:00 AM","0.0005128765","0","-68.70979","90","0","0","0.2178535","0.2178535","1.670485","0","0.5121424","0.2178535","0","0","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1628807","0.2396389","0","1.7","0"
"1/12/2007 7:00:00 AM","0.08993678","7.724347","-66.25849","78.73338","0.1056654","0.188507","0.2246829","0.2246829","1.677314","0","0.5140069","0.2246829","83.89916","0.0000000000000002220446","0","0","0.188507","0","0","1.452632","1.38","3.679654","1.242","1.568507","0","1.568507","3.997202","66.6199","0.1656018","0.2471512","0.1508056","1.7","1.430507"
"1/12/2007 8:00:00 AM","0.2302731","21.0818","-62.2321","64.94508","0.2434543","0.4343225","0.09255772","0.09255772","1.545189","0","0.4779367","0.09255772","469.245","0","0","0","0.4343225","0","0","1.452632","1.38","2.111147","2.653656","1.814322","0","1.814322","5.718419","95.30679","0.1664294","0.1018135","0.347458","1.7","3.087979"
"1/12/2007 9:00:00 AM","0.5504398","33.81391","-55.88921","51.48307","0.6090026","1.086461","0.8778092","0.8778092","0","-1","0","0.8778092","123.7696","0","0","0","1.086461","0.9240097","0.8778092","0","0","0.2968248","4.286547","0.162451","0","0.162451","5.872534","97.87537","0.1658625","0.9655902","0.8691686","0","5.373007"
"1/12/2007 10:00:00 AM","0.6426749","45.34783","-45.73788","38.77851","0.691774","1.234125","0","0","0","0","0","0","0","1.099751","0","0","1.234125","0","0","0","0","0.1343738","4.432753","0.1343738","0","0.1343738","6.000012","100","0.1653964","0","0.9872997","0","5.666877"
"1/12/2007 11:00:00 AM","0.5127569","54.4701","-29.30324","27.95935","0.5253309","0.9371903","0.7101545","0.7101545","0","0","0","0.7101545","131.9699","0.1896592","0","0","0.9371903","0.7475311","0.7101545","0","0","0","4.553689","0","0","0","6.000012","100","0.1653964","0.78117","0.7497522","0","5.490879"
"1/12/2007 12:00:00 PM","0.3888064","58.95861","-5.134448","22.05851","0.3899851","0.6957335","1.149369","1.149369","0","0","0","1.149369","60.5318","0","0.0000000000000002220446","0","0.6957335","1.209862","1.149369","0","0","0","4.553689","0","0.5141281","-0.5141281","5.458073","90.9677","0.1653964","1.264305","0.5565868","0","5.249423"
"1/12/2007 1:00:00 PM","0.5434753","56.8671","20.93196","24.88309","0.5580525","0.9955657","1.855261","1.855261","1.452164","0","0.4525408","1.855261","53.66177","0","0","0","0.9955657","0.4243122","0.4030966","0","0","0.5712535","4.039561","0.5712535","0","0.5712535","6.000012","100","0.1668456","2.040787","0.7964526","1.7","5.035127"
"1/12/2007 2:00:00 PM","0.2681062","49.19727","40.38452","34.33837","0.2676744","0.4775312","0.5196649","0.5196649","0","-1","0","0.5196649","91.89214","0","0","0","0.4775312","0.5470157","0.5196649","0","0","0","4.553689","0","0.06948446","-0.06948446","5.926769","98.77928","0.1668456","0.5716314","0.3820249","0","5.03122"
"1/12/2007 3:00:00 PM","0.2010524","38.38581","52.59316","46.52731","0.2006769","0.3580076","1.10946","1.10946","0","-1","0","1.10946","32.26862","0","0","0","0.3580076","1.167853","1.10946","0","0","0.07720496","4.484204","0","0.8098453","-0.8098453","5.073117","84.55178","0.1668456","1.220406","0.286406","0","4.842212"
"1/12/2007 4:00:00 PM","0.09759445","26.01734","60.15419","59.77367","0.09736302","0.1736956","0.3706655","0.3706655","0","-1","0","0.3706655","46.86048","0","0.00000000000000005551115","0","0.1736956","0.3901742","0.3706655","0","0","0.9770331","3.674359","0","0.2164786","-0.2164786","4.844929","80.74865","0.1668456","0.4077321","0.1389565","0","3.848055"
"1/12/2007 5:00:00 PM","0.06873277","12.85334","64.94156","73.46952","0.06886758","0.1228598","0","0","0","-1","0","0","0","0","0","0","0.1228598","0","0","0","0","1.217565","3.45788","0.1228598","0","0.1228598","4.961483","82.69122","0.1664231","0","0.09828781","0","3.58074"
"1/12/2007 6:00:00 PM","0.02251411","0","67.93749","90","0","0","0.5206614","0.5206614","0","-1","0","0.5206614","0","0","0","0","0","0.5480646","0.5206614","0","0","1.094705","3.568454","0","0.5480646","-0.5480646","4.383773","73.06273","0.1664231","0.5727275","0","0","3.568454"
"1/12/2007 7:00:00 PM","0","0","69.57689","90","0","0","1.45975","1.38","0","-1","0","1.38","0","0","0.0797499","0.2257249","0","1.452632","1.38","0","0","1.703666","3.02039","0","1.452632","-1.452632","2.852565","47.54265","0.1664231","1.605725","0","0","3.02039"
"1/12/2007 8:00:00 PM","0","0","69.90809","90","0","0","1.03645","1.03645","0","-1","0","1.03645","0","0","0","0","0","1.091","1.03645","0","0","3.317701","1.567758","0","1.091","-1.091","1.70255","28.37578","0.1664231","1.140095","0","0","1.567758"
"1/12/2007 9:00:00 PM","0","0","68.51446","90","0","0","0.8102078","0.4529206","0","-1","0","0.4529206","0","0","0.3572873","0.438308","0","0.4767585","0.4529206","0","0","4.529923","0.4767585","0","0.4767585","-0.4767585","1.200002","20","0.1664231","0.8912286","0","0","0.4767585"
"1/12/2007 10:00:00 PM","0","0","63.93457","90","0","0","0.1661261","0","0","-1","0","0","0","0","0.1661261","0.1827388","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1664231","0.1827388","0","0","0"
"1/12/2007 11:00:00 PM","0","0","51.04618","90","0","0","0.05530457","0","0","-1","0","0","0","0","0.05530457","0.06083503","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1664231","0.06083503","0","0","0"
"1/13/2007 12:00:00 AM","0","0","12.21518","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1664231","0","0","0","0"
"1/13/2007 1:00:00 AM","0","0","-40.93219","90","0","0","0.05171638","0","0","-1","0","0","0","0","0.05171638","0.05688802","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1664231","0.05688802","0","0","0"
"1/13/2007 2:00:00 AM","0","0","-60.77223","90","0","0","0.2700743","0","0","-1","0","0","0","0","0.2700743","0.2970817","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1664231","0.2970817","0","0","0"
"1/13/2007 3:00:00 AM","0","0","-67.48313","90","0","0","0.1057788","0","0","-1","0","0","0","0","0.1057788","0.1163566","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1664231","0.1163566","0","0","0"
"1/13/2007 4:00:00 AM","0","0","-69.79662","90","0","0","0.04391564","0","0","-1","0","0","0","0","0.04391564","0.0483072","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1664231","0.0483072","0","0","0"
"1/13/2007 5:00:00 AM","0","0","-70.0269","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1664231","0","0","0","0"
"1/13/2007 6:00:00 AM","0.0004107667","0","-68.86854","90","0","0","0.3396473","0.3396473","1.7","0","0.5202","0.3396473","0","0","0","0","0","0","0","1.360353","1.292335","5.059654","0","1.292335","0","1.292335","2.426019","40.43357","0.1698697","0.373612","0","1.7","0"
"1/13/2007 7:00:00 AM","0.1330514","7.670002","-66.424","78.81119","0.1872192","0.3339991","0.1150345","0.1150345","1.567666","0","0.4840728","0.1150345","290.3469","0","0","0","0.3339991","0","0","1.452632","1.38","3.767319","1.163102","1.713999","0","1.713999","4.052062","67.53423","0.1709459","0.126538","0.2671993","1.7","1.497101"
"1/13/2007 8:00:00 AM","0.3268335","21.0467","-62.41339","65.00573","0.373351","0.6660582","0.8246699","0.8246699","1.7","0","0.5202","0.8246699","80.76665","0","0","0","0.6660582","0","0","0.8753301","0.8315636","2.05332","2.705701","1.497622","0","1.497622","5.47283","91.21365","0.1734116","0.9071369","0.5328466","1.7","3.371759"
"1/13/2007 9:00:00 AM","0.4949288","33.80432","-56.09684","51.52121","0.5404724","0.9642029","0","0","0","-1","0","0","0","0.4085045","0","0","0.9642029","0","0","0","0","0.5556984","4.05356","0.5556984","0","0.5556984","6.000012","100","0.171613","0","0.7713623","0","5.017763"
"1/13/2007 10:00:00 AM","0.6704469","45.37463","-45.98082","38.78285","0.7245615","1.292618","0.5270988","0.5270988","0","0","0","0.5270988","245.2325","0.7377768","0","0","1.292618","0.5548409","0.5270988","0","0","0","4.553689","0","0","0","6.000012","100","0.171613","0.5798087","1.034094","0","5.846307"
"1/13/2007 11:00:00 AM","0.9311951","54.54901","-29.56801","27.90684","1.006862","1.796242","0.06289604","0.06289604","0","0","0","0.06289604","2855.89","1.730035","0","0","1.796242","0.06620636","0.06289604","0","0","0","4.553689","0","0","0","6.000012","100","0.171613","0.06918564","1.436993","0","6.34993"
"1/13/2007 12:00:00 PM","0.9686084","59.09682","-5.335921","21.92436","1.043841","1.862212","0","0","0","0","0","0","0","1.862212","0","0","1.862212","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.171613","0","1.48977","0","6.415901"
"1/13/2007 1:00:00 PM","0.9634872","57.03777","20.88245","24.71035","1.039901","1.855184","0","0","0","0","0","0","0","1.855184","0","0","1.855184","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.171613","0","1.484147","0","6.408873"
"1/13/2007 2:00:00 PM","0.7840497","49.36609","40.44096","34.17899","0.8495645","1.515623","0.437793","0.437793","0","-1","0","0.437793","346.1962","1.054788","0","0","1.515623","0.4608348","0.437793","0","0","0","4.553689","0","0","0","6.000012","100","0.171613","0.4815724","1.212498","0","6.069312"
"1/13/2007 3:00:00 PM","0.5629679","38.54053","52.69141","46.38815","0.6110222","1.090064","0","0","0","-1","0","0","0","1.090064","0","0","1.090064","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.171613","0","0.8720509","0","5.643753"
"1/13/2007 4:00:00 PM","0.2707071","26.15692","60.26757","59.6519","0.2815132","0.5022195","0","0","0","-1","0","0","0","0.5022195","0","0","0.5022195","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.171613","0","0.4017756","0","5.055908"
"1/13/2007 5:00:00 PM","0.1458373","12.97904","65.06319","73.36282","0.1596691","0.2848497","1.303309","1.303309","0","-1","0","1.303309","21.85589","0","0","0.05363953","0.2848497","1.371904","1.303309","0","0","0","4.553689","0","1.087054","-1.087054","4.854156","80.90244","0.171613","1.43364","0.2278797","0","4.838539"
"1/13/2007 6:00:00 PM","0.01107917","0","68.0684","90","0","0","0.5307711","0.5307711","0","-1","0","0.5307711","0","0","0.0000000000000001110223","0","0","0.5587065","0.5307711","0","0","1.207838","3.466635","0","0.5587065","-0.5587065","4.265228","71.08699","0.171613","0.5838482","0","0","3.466635"
"1/13/2007 7:00:00 PM","0","0","69.72243","90","0","0","1.065768","1.065768","0","-1","0","1.065768","0","0","0.0000000000000002220446","0","0","1.121861","1.065768","0","0","1.828623","2.907928","0","1.121861","-1.121861","3.082682","51.37794","0.171613","1.172345","0","0","2.907928"
"1/13/2007 8:00:00 PM","0","0","70.07843","90","0","0","0.6613216","0.6613216","0","-1","0","0.6613216","0","0","0","0","0","0.696128","0.6613216","0","0","3.075135","1.786067","0","0.696128","-0.696128","2.348899","39.14824","0.171613","0.7274537","0","0","1.786067"
"1/13/2007 9:00:00 PM","0","0","68.72871","90","0","0","0.7330431","0.7330431","0","-1","0","0.7330431","0","0","0.0000000000000001110223","0","0","0.7716243","0.7330431","0","0","3.848611","1.089939","0","0.7716243","-0.7716243","1.535536","25.59221","0.171613","0.8063474","0","0","1.089939"
"1/13/2007 10:00:00 PM","0","0","64.23306","90","0","0","0.02174977","0.02174977","0","-1","0","0.02174977","0","0","0","0","0","0.02289449","0.02174977","0","0","4.705971","0.3183147","0","0.02289449","-0.02289449","1.511403","25.18999","0.171613","0.02392475","0","0","0.3183147"
"1/13/2007 11:00:00 PM","0","0","51.5182","90","0","0","0.1910138","0.1910138","0","-1","0","0.1910138","0","0","0.00000000000000002775558","0","0","0.2010672","0.1910138","0","0","4.73141","0.2954202","0","0.2010672","-0.2010672","1.299459","21.65761","0.171613","0.2101152","0","0","0.2954202"
"1/14/2007 12:00:00 AM","0","0","12.75401","90","0","0","0.2903875","0.08963537","0","-1","0","0.08963537","0","0","0.2007522","0.2297909","0","0.09435303","0.08963537","0","0","4.954818","0.09435303","0","0.09435303","-0.09435303","1.200002","20","0.171613","0.3194263","0","0","0.09435303"
"1/14/2007 1:00:00 AM","0","0","-41.08284","90","0","0","0.1083956","0","0","-1","0","0","0","0","0.1083956","0.1192351","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.171613","0.1192351","0","0","0"
"1/14/2007 2:00:00 AM","0","0","-61.00078","90","0","0","0.09686277","0","0","-1","0","0","0","0","0.09686277","0.1065491","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.171613","0.1065491","0","0","0"
"1/14/2007 3:00:00 AM","0","0","-67.68376","90","0","0","0.05090277","0","0","-1","0","0","0","0","0.05090277","0.05599305","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.171613","0.05599305","0","0","0"
"1/14/2007 4:00:00 AM","0","0","-69.9751","90","0","0","0.1874936","0","0","-1","0","0","0","0","0.1874936","0.206243","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.171613","0.206243","0","0","0"
"1/14/2007 5:00:00 AM","0","0","-70.19401","90","0","0","0.004684163","0.004684163","1.457316","0","0.4539472","0.004684163","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1730015","0.005152579","0","1.7","0"
"1/14/2007 6:00:00 AM","0.0002771394","0","-69.03349","90","0","0","0.267447","0.267447","1.7","0","0.5202","0.267447","0","0","0","0","0","0","0","1.432553","1.360925","3.679654","1.242","1.360925","0","1.360925","3.800272","63.33775","0.1756882","0.2941917","0","1.7","1.242"
"1/14/2007 7:00:00 AM","0.08544446","7.618671","-66.59537","78.88689","0.09866282","0.1760145","0.9650692","0.9650692","1.7","0","0.5202","0.9650692","18.23853","0","0","0","0.1760145","0","0","0.7349308","0.6981842","2.318729","2.466833","0.8741987","0","0.8741987","4.62961","77.16001","0.1777875","1.061576","0.1408116","1.7","2.642847"
"1/14/2007 8:00:00 AM","0.3479636","21.01513","-62.60046","65.06375","0.4014811","0.7162422","1.088362","1.088362","1.7","0","0.5202","1.088362","65.8092","0","0","0","0.7162422","0","0","0.6116382","0.5810564","1.44453","3.253612","1.297299","0","1.297299","5.860336","97.67207","0.1804564","1.197198","0.5729938","1.7","3.969854"
"1/14/2007 9:00:00 AM","0.4931559","33.79887","-56.31026","51.55613","0.5380131","0.9598154","0.3767514","0.3767514","0","-1","0","0.3767514","254.761","0.4160032","0","0","0.9598154","0.3965804","0.3767514","0","0","0.1472318","4.42118","0.1472318","0","0.1472318","6.000012","100","0.1800033","0.4144265","0.7678523","0","5.380996"
"1/14/2007 10:00:00 AM","0.4325802","45.40632","-46.22941","38.78322","0.4428366","0.7900206","0.06170607","0.06170607","0","0","0","0.06170607","1280.296","0.7250668","0","0","0.7900206","0.06495376","0.06170607","0","0","0","4.553689","0","0","0","6.000012","100","0.1800033","0.06787668","0.6320165","0","5.343709"
"1/14/2007 11:00:00 AM","0.4561976","54.63365","-29.83715","27.84932","0.4626357","0.8253421","0","0","0","0","0","0","0","0.8253421","0","0","0.8253421","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1800033","0","0.6602737","0","5.379031"
"1/14/2007 12:00:00 PM","0.6990533","59.24126","-5.537009","21.78416","0.7355198","1.312167","0","0","0","0","0","0","0","1.312167","0","0","1.312167","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1800033","0","1.049734","0","5.865856"
"1/14/2007 1:00:00 PM","0.7572445","57.21368","20.83982","24.53292","0.806584","1.438946","0.5286998","0.5286998","0","0","0","0.5286998","272.1669","0.8824197","0","0","1.438946","0.5565261","0.5286998","0","0","0","4.553689","0","0","0","6.000012","100","0.1800033","0.5815698","1.151157","0","5.992635"
"1/14/2007 2:00:00 PM","0.6416387","49.53834","40.50647","34.01736","0.6819124","1.216532","0.4695868","0.4695868","0","-1","0","0.4695868","259.0643","0.7222297","0","0","1.216532","0.4943019","0.4695868","0","0","0","4.553689","0","0","0","6.000012","100","0.1800033","0.5165455","0.9732254","0","5.770221"
"1/14/2007 3:00:00 PM","0.407778","38.69713","52.79816","46.24831","0.4222766","0.7533414","0.4695046","0.4695046","0","-1","0","0.4695046","160.4545","0.2591261","0","0","0.7533414","0.4942154","0.4695046","0","0","0","4.553689","0","0","0","6.000012","100","0.1800033","0.5164551","0.6026732","0","5.30703"
"1/14/2007 4:00:00 PM","0.2853884","26.29731","60.38853","59.53044","0.2988728","0.5331891","0","0","0","-1","0","0","0","0.5331891","0","0","0.5331891","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1800033","0","0.4265513","0","5.086878"
"1/14/2007 5:00:00 PM","0.138849","13.10473","65.19173","73.25714","0.1493738","0.2664828","0.7262452","0.7262452","0","-1","0","0.7262452","36.69322","0","0","0","0.2664828","0.7644687","0.7262452","0","0","0","4.553689","0","0.4979859","-0.4979859","5.475089","91.2513","0.1800033","0.7988697","0.2131862","0","4.820172"
"1/14/2007 6:00:00 PM","0.01548818","0","68.20589","90","0","0","0.6453805","0.6453805","0","-1","0","0.6453805","0","0","0.0000000000000001110223","0","0","0.6793479","0.6453805","0","0","0.5533177","4.055703","0","0.6793479","-0.6793479","4.758993","79.3164","0.1800033","0.7099186","0","0","4.055703"
"1/14/2007 7:00:00 PM","0","0","69.87455","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.308149","3.376355","0","0","0","4.758993","79.3164","0.1800033","0","0","0","3.376355"
"1/14/2007 8:00:00 PM","0","0","70.2557","90","0","0","1.546779","1.38","0","-1","0","1.38","0","0","0.1667789","0.3214568","0","1.452632","1.38","0","0","1.308149","3.376355","0","1.452632","-1.452632","3.227785","53.79631","0.1800033","1.701457","0","0","3.376355"
