sep=,
"1/14/2007 9:00:00 PM","0","0","68.95074","90","0","0","1.733202","1.38","0","-1","0","1.38","0","0","0.3532024","0.5265227","0","1.452632","1.38","0","0","2.922184","1.923724","0","1.452632","-1.452632","1.696577","28.27623","0.1800033","1.906523","0","0","1.923724"
"1/14/2007 10:00:00 PM","0","0","64.54095","90","0","0","0.244587","0.244587","0","-1","0","0.244587","0","0","0.00000000000000002775558","0","0","0.25746","0.244587","0","0","4.536219","0.471092","0","0.25746","-0.25746","1.42519","23.75312","0.1800033","0.2690457","0","0","0.471092"
"1/14/2007 11:00:00 PM","0","0","52.00262","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.822286","0.213632","0","0","0","1.42519","23.75312","0.1800033","0","0","0","0.213632"
"1/15/2007 12:00:00 AM","0","0","13.30279","90","0","0","0.03322304","0.03322304","0","-1","0","0.03322304","0","0","0.000000000000000006938894","0","0","0.03497162","0.03322304","0","0","4.822286","0.213632","0","0.03497162","-0.03497162","1.388327","23.13874","0.1800033","0.03654534","0","0","0.213632"
"1/15/2007 1:00:00 AM","0","0","-41.25611","90","0","0","0.2518611","0.1697274","0","-1","0","0.1697274","0","0","0.08213373","0.1073198","0","0.1786604","0.1697274","0","0","4.861143","0.1786604","0","0.1786604","-0.1786604","1.200002","20","0.1800033","0.2770472","0","0","0.1786604"
"1/15/2007 2:00:00 AM","0","0","-61.245","90","0","0","0.07906039","0","0","-1","0","0","0","0","0.07906039","0.08696643","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1800033","0.08696643","0","0","0"
"1/15/2007 3:00:00 AM","0","0","-67.89508","90","0","0","0.1893447","0","0","-1","0","0","0","0","0.1893447","0.2082792","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1800033","0.2082792","0","0","0"
"1/15/2007 4:00:00 AM","0","0","-70.16176","90","0","0","0.250909","0","0","-1","0","0","0","0","0.250909","0.2759999","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1800033","0.2759999","0","0","0"
"1/15/2007 5:00:00 AM","0","0","-70.36798","90","0","0","0.131817","0.131817","1.584449","0","0.4886544","0.131817","0","0","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1817244","0.1449986","0","1.7","0"
"1/15/2007 6:00:00 AM","0.000288602","0","-69.20458","90","0","0","0.1648297","0.1648297","1.617461","0","0.4976669","0.1648297","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","3.679654","1.242","1.38","0","1.38","3.818368","63.63934","0.1835312","0.1813126","0","1.7","1.242"
"1/15/2007 7:00:00 AM","0.1475035","7.570409","-66.77254","78.96043","0.2108409","0.3761402","0","0","1.452632","0","0.4526684","0","0","0","0","0","0.3761402","0","0","1.452632","1.38","2.299654","2.484","1.75614","0","1.75614","5.484389","91.4063","0.1833635","0","0.3009122","1.7","2.86014"
"1/15/2007 8:00:00 AM","0.4387697","20.98712","-62.79322","65.1191","0.5124125","0.9141439","1.050991","1.050991","0","0","0","1.050991","86.97923","0","0","0","0.9141439","1.106306","1.050991","0","0","0.5435141","4.064526","0","0.1921625","-0.1921625","5.281832","88.03036","0.1833635","1.15609","0.7313151","0","4.97867"
"1/15/2007 9:00:00 AM","0.6431121","33.79758","-56.52943","51.58782","0.7150379","1.275628","0.1333507","0.1333507","0","-1","0","0.1333507","956.5964","0.3782305","0","0","1.275628","0.1403691","0.1333507","0","0","0.757028","3.872364","0.757028","0","0.757028","6.000012","100","0.1811915","0.1466857","1.020502","0","5.147991"
"1/15/2007 10:00:00 AM","0.7675488","45.44288","-46.48363","38.77962","0.8358612","1.491176","1.014053","1.014053","0","0","0","1.014053","147.0511","0.4237517","0","0","1.491176","1.067425","1.014053","0","0","0","4.553689","0","0","0","6.000012","100","0.1811915","1.115459","1.192941","0","6.044865"
"1/15/2007 11:00:00 AM","0.9389614","54.72401","-30.11066","27.78683","1.014296","1.809505","0.09645431","0.09645431","0","0","0","0.09645431","1876.023","1.707974","0","0","1.809505","0.1015309","0.09645431","0","0","0","4.553689","0","0","0","6.000012","100","0.1811915","0.1060997","1.447604","0","6.363194"
"1/15/2007 12:00:00 PM","0.858369","59.39188","-5.737669","21.63794","0.920405","1.642003","0.6505708","0.6505708","0","0","0","0.6505708","252.3942","0.9571913","0","0","1.642003","0.6848113","0.6505708","0","0","0","4.553689","0","0","0","6.000012","100","0.1811915","0.7156278","1.313602","0","6.195692"
"1/15/2007 1:00:00 PM","0.9307128","57.39479","20.80427","24.35087","1.003083","1.789501","0","0","0","0","0","0","0","1.789501","0","0","1.789501","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1811915","0","1.431601","0","6.34319"
"1/15/2007 2:00:00 PM","0.8236932","49.71391","40.5812","33.85359","0.8929133","1.592957","0.3930198","0.3930198","0","-1","0","0.3930198","405.3122","1.179252","0","0","1.592957","0.4137051","0.3930198","0","0","0","4.553689","0","0","0","6.000012","100","0.1811915","0.4323218","1.274366","0","6.146646"
"1/15/2007 3:00:00 PM","0.5377827","38.85552","52.91349","46.10792","0.5788517","1.032671","0.9729175","0.9729175","0","-1","0","0.9729175","106.1417","0.008547797","0","0","1.032671","1.024124","0.9729175","0","0","0","4.553689","0","0","0","6.000012","100","0.1811915","1.070209","0.8261372","0","5.58636"
"1/15/2007 4:00:00 PM","0.445312","26.43839","60.51709","59.40941","0.5027565","0.8969176","0.1854919","0.1854919","0","-1","0","0.1854919","483.5347","0.701663","0","0","0.8969176","0.1952546","0.1854919","0","0","0","4.553689","0","0","0","6.000012","100","0.1811915","0.2040411","0.7175341","0","5.450606"
"1/15/2007 5:00:00 PM","0.2081229","13.23034","65.32718","73.15257","0.2527837","0.4509662","1.147628","1.147628","0","-1","0","1.147628","39.29549","0","0.0000000000000002220446","0","0.4509662","1.20803","1.147628","0","0","0","4.553689","0","0.7570635","-0.7570635","5.201997","86.69978","0.1811915","1.262391","0.360773","0","5.004655"
"1/15/2007 6:00:00 PM","0.02474559","0","68.34991","90","0","0","0.7210362","0.7210362","0","-1","0","0.7210362","0","0","0.0000000000000001110223","0","0","0.7589855","0.7210362","0","0","0.8411817","3.796625","0","0.7589855","-0.7589855","4.401956","73.36578","0.1811915","0.7931398","0","0","3.796625"
"1/15/2007 7:00:00 PM","0","0","70.0332","90","0","0","1.473396","1.38","0","-1","0","1.38","0","0","0.09339636","0.240736","0","1.452632","1.38","0","0","1.684499","3.03764","0","1.452632","-1.452632","2.870748","47.8457","0.1811915","1.620736","0","0","3.03764"
"1/15/2007 8:00:00 PM","0","0","70.43986","90","0","0","1.062001","1.062001","0","-1","0","1.062001","0","0","0.0000000000000002220446","0","0","1.117896","1.062001","0","0","3.298534","1.585008","0","1.117896","-1.117896","1.692382","28.20631","0.1811915","1.168201","0","0","1.585008"
"1/15/2007 9:00:00 PM","0","0","69.18047","90","0","0","0.4266537","0.4266537","0","-1","0","0.4266537","0","0","0.00000000000000005551115","0.02556228","0","0.4491092","0.4266537","0","0","4.54064","0.4671125","0","0.4491092","-0.4491092","1.218979","20.31628","0.1811915","0.4693191","0","0","0.4671125"
"1/15/2007 10:00:00 PM","0","0","64.85815","90","0","0","0.0678162","0.01710309","0","-1","0","0.01710309","0","0","0.0507131","0.05749472","0","0.01800326","0.01710309","0","0","5.039651","0.01800326","0","0.01800326","-0.01800326","1.200002","20","0.1811915","0.07459781","0","0","0.01800326"
"1/15/2007 11:00:00 PM","0","0","52.4995","90","0","0","0.1509863","0","0","-1","0","0","0","0","0.1509863","0.1660849","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1811915","0.1660849","0","0","0"
"1/16/2007 12:00:00 AM","0","0","13.86219","90","0","0","0.1201598","0","0","-1","0","0","0","0","0.1201598","0.1321757","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1811915","0.1321757","0","0","0"
"1/16/2007 1:00:00 AM","0","0","-41.45289","90","0","0","0.1412321","0","0","-1","0","0","0","0","0.1412321","0.1553553","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1811915","0.1553553","0","0","0"
"1/16/2007 2:00:00 AM","0","0","-61.5051","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1811915","0","0","0","0"
"1/16/2007 3:00:00 AM","0","0","-68.11709","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1811915","0","0","0","0"
"1/16/2007 4:00:00 AM","0","0","-70.35658","90","0","0","0.2459778","0","0","-1","0","0","0","0","0.2459778","0.2705756","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1811915","0.2705756","0","0","0"
"1/16/2007 5:00:00 AM","0","0","-70.54876","90","0","0","0.07834584","0.07834584","1.530977","0","0.4740568","0.07834584","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1825","0.08618042","0","1.7","0"
"1/16/2007 6:00:00 AM","0.000363403","0","-69.38177","90","0","0","0","0","1.452632","0","0.4526684","0","0","0","0","0","0","0","0","1.452632","1.38","3.679654","1.242","1.38","0","1.38","3.818368","63.63934","0.1833979","0","0","1.7","1.242"
"1/16/2007 7:00:00 AM","0.1085909","7.52527","-66.95546","79.03175","0.1422343","0.253746","0.5601534","0.5601534","1.7","0","0.5202","0.5601534","45.29937","0","0","0","0.253746","0","0","1.139847","1.082854","2.299654","2.484","1.3366","0","1.3366","5.086379","84.7728","0.1854804","0.6161688","0.2029968","1.7","2.737746"
"1/16/2007 8:00:00 AM","0.3194852","20.96271","-62.99164","65.17175","0.3629382","0.6474817","0","0","0","0","0","0","0","0","0","0","0.6474817","0","0","0","0","0.9630541","3.68694","0.6474817","0","0.6474817","5.700634","95.01038","0.1837311","0","0.5179854","0","4.334422"
"1/16/2007 9:00:00 AM","0.351952","33.80045","-56.75427","51.61625","0.3642738","0.6498645","0.3698195","0.3698195","0","-1","0","0.3698195","175.7248","0","0","0","0.6498645","0.3892837","0.3698195","0","0","0.3155724","4.269674","0.2605808","0","0.2605808","5.947842","99.13051","0.1830364","0.4068015","0.5198916","0","4.919538"
"1/16/2007 10:00:00 AM","0.3437169","45.48431","-46.74343","38.77209","0.3460137","0.6172885","0.3117462","0.3117462","0","0","0","0.3117462","198.0099","0.234143","0","0","0.6172885","0.3281539","0.3117462","0","0","0.05499163","4.504197","0.05499163","0","0.05499163","6.000012","100","0.1828905","0.3429208","0.4938308","0","5.121485"
"1/16/2007 11:00:00 AM","0.6374745","54.82006","-30.38854","27.71939","0.6683693","1.192371","0","0","0","0","0","0","0","1.192371","0","0","1.192371","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1828905","0","0.9538967","0","5.74606"
"1/16/2007 12:00:00 PM","0.6850976","59.54865","-5.937859","21.48574","0.7183744","1.28158","0.371176","0.371176","0","0","0","0.371176","345.2755","0.8908683","0","0","1.28158","0.3907116","0.371176","0","0","0","4.553689","0","0","0","6.000012","100","0.1828905","0.4082936","1.025264","0","5.835269"
"1/16/2007 1:00:00 PM","0.2230852","57.58104","20.77598","24.16428","0.2223815","0.3967286","0","0","0","0","0","0","0","0.3967286","0","0","0.3967286","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1828905","0","0.3173828","0","4.950418"
"1/16/2007 2:00:00 PM","0.1334777","49.89272","40.6653","33.68781","0.1329799","0.2372362","0.2118023","0.2118023","0","-1","0","0.2118023","112.0083","0.01428645","0","0","0.2372362","0.2229497","0.2118023","0","0","0","4.553689","0","0","0","6.000012","100","0.1828905","0.2329825","0.189789","0","4.790925"
"1/16/2007 3:00:00 PM","0.1848639","39.01558","53.03747","45.9671","0.1844208","0.3290067","0","0","0","-1","0","0","0","0.3290067","0","0","0.3290067","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1828905","0","0.2632053","0","4.882696"
"1/16/2007 4:00:00 PM","0.198603","26.58006","60.65326","59.28891","0.2000385","0.3568687","0","0","0","-1","0","0","0","0.3568687","0","0","0.3568687","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1828905","0","0.285495","0","4.910558"
"1/16/2007 5:00:00 PM","0.08370983","13.35577","65.46951","73.04921","0.08412158","0.1500729","0.543211","0.543211","0","-1","0","0.543211","27.627","0","0","0","0.1500729","0.5718011","0.543211","0","0","0","4.553689","0","0.4217282","-0.4217282","5.555471","92.591","0.1828905","0.5975322","0.1200583","0","4.703762"
"1/16/2007 6:00:00 PM","0.01671152","0","68.50047","90","0","0","0.531282","0.531282","0","-1","0","0.531282","0","0","0","0","0","0.5592442","0.531282","0","0","0.4685869","4.131961","0","0.5592442","-0.5592442","4.965976","82.76611","0.1828905","0.5844102","0","0","4.131961"
"1/16/2007 7:00:00 PM","0","0","70.19834","90","0","0","0.8360782","0.8360782","0","-1","0","0.8360782","0","0","0.0000000000000001110223","0","0","0.8800823","0.8360782","0","0","1.089969","3.572716","0","0.8800823","-0.8800823","4.038288","67.30466","0.1828905","0.919686","0","0","3.572716"
"1/16/2007 8:00:00 PM","0","0","70.63083","90","0","0","0.5021802","0.5021802","0","-1","0","0.5021802","0","0","0","0","0","0.5286107","0.5021802","0","0","2.067839","2.692634","0","0.5286107","-0.5286107","3.481083","58.01794","0.1828905","0.5523982","0","0","2.692634"
"1/16/2007 9:00:00 PM","0","0","69.41785","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.655184","2.164023","0","0","0","3.481083","58.01794","0.1828905","0","0","0","2.164023"
"1/16/2007 10:00:00 PM","0","0","65.18462","90","0","0","0.04308688","0.04308688","0","-1","0","0.04308688","0","0","0.000000000000000006938894","0","0","0.04535461","0.04308688","0","0","2.655184","2.164023","0","0.04535461","-0.04535461","3.433275","57.22114","0.1828905","0.04739557","0","0","2.164023"
"1/16/2007 11:00:00 PM","0","0","53.00893","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.705578","2.118669","0","0","0","3.433275","57.22114","0.1828905","0","0","0","2.118669"
"1/17/2007 12:00:00 AM","0","0","14.43298","90","0","0","0.08512691","0.08512691","0","-1","0","0.08512691","0","0","0","0","0","0.08960727","0.08512691","0","0","2.705578","2.118669","0","0.08960727","-0.08960727","3.338821","55.64691","0.1828905","0.0936396","0","0","2.118669"
"1/17/2007 1:00:00 AM","0","0","-41.67406","90","0","0","0.118569","0.118569","0","-1","0","0.118569","0","0","0.00000000000000001387779","0","0","0.1248095","0.118569","0","0","2.805141","2.029062","0","0.1248095","-0.1248095","3.20726","53.45423","0.1828905","0.1304259","0","0","2.029062"
"1/17/2007 2:00:00 AM","0","0","-61.78126","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.943819","1.904252","0","0","0","3.20726","53.45423","0.1828905","0","0","0","1.904252"
"1/17/2007 3:00:00 AM","0","0","-68.34981","90","0","0","0.05085226","0.05085226","0","-1","0","0.05085226","0","0","0.000000000000000006938894","0","0","0.0535287","0.05085226","0","0","2.943819","1.904252","0","0.0535287","-0.0535287","3.150836","52.51383","0.1828905","0.05593749","0","0","1.904252"
"1/17/2007 4:00:00 AM","0","0","-70.55952","90","0","0","0.09377817","0.09377817","0","-1","0","0.09377817","0","0","0.00000000000000001387779","0","0","0.09871387","0.09377817","0","0","3.003295","1.850723","0","0.09871387","-0.09871387","3.046783","50.77961","0.1828905","0.103156","0","0","1.850723"
"1/17/2007 5:00:00 AM","0","0","-70.73631","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","3.112977","1.75201","0","0","0","3.046783","50.77961","0.1828905","0","0","0","1.75201"
"1/17/2007 6:00:00 AM","0.000213021","0","-69.56501","90","0","0","0.0777081","0.0777081","0","0","0","0.0777081","0","0","0","0","0","0.08179799","0.0777081","0","0","3.112977","1.75201","0","0.08179799","-0.08179799","2.96056","49.34257","0.1828905","0.0854789","0","0","1.75201"
"1/17/2007 7:00:00 AM","0.1330875","7.483308","-67.14407","79.10078","0.1880846","0.335543","0.06126719","0.06126719","0","0","0","0.06126719","547.6716","0","0","0","0.335543","0.06449178","0.06126719","0","0","3.203864","1.670212","0.2710512","0","0.2710512","3.217702","53.62825","0.1821745","0.06739391","0.2684344","0","2.005754"
"1/17/2007 8:00:00 AM","0.3968426","20.94195","-63.19564","65.22165","0.4618611","0.8239602","1.072781","1.072781","0","0","0","1.072781","76.80597","0","0","0","0.8239602","1.129244","1.072781","0","0","2.932812","1.914158","0","0.3052834","-0.3052834","2.895905","48.26498","0.1821745","1.18006","0.6591682","0","2.738118"
"1/17/2007 9:00:00 AM","0.6636482","33.8075","-56.98475","51.64141","0.7371504","1.315076","1.015343","1.015343","0","-1","0","1.015343","129.5204","0","0","0","1.315076","1.068782","1.015343","0","0","3.272016","1.608874","0.2462945","0","0.2462945","3.12956","52.15923","0.1815288","1.116877","1.052061","0","2.923951"
"1/17/2007 10:00:00 AM","0.8303947","45.53059","-47.00879","38.76061","0.904224","1.613136","0","0","0","0","0","0","0","0","0","0","1.613136","0","0","0","0","3.025722","1.830539","1.613136","0","1.613136","4.659915","77.66509","0.1774103","0","1.290509","0","3.443675"
"1/17/2007 11:00:00 AM","0.988205","54.92178","-30.67081","27.64707","1.066816","1.903199","0.8233463","0.8233463","0","0","0","0.8233463","231.1542","0","0","0","1.903199","0.8666803","0.8233463","0","0","1.412586","3.282361","1.036519","0","1.036519","5.643243","94.05387","0.1748611","0.905681","1.52256","0","5.185561"
"1/17/2007 12:00:00 PM","0.9749408","59.71155","-6.137534","21.32757","1.048467","1.870465","0","0","0","0","0","0","0","1.494397","0","0","1.870465","0","0","0","0","0.3760672","4.215229","0.3760672","0","0.3760672","6.000012","100","0.1739543","0","1.496372","0","6.085693"
"1/17/2007 1:00:00 PM","0.8775097","57.77236","20.75514","23.97323","0.9429728","1.682263","0.4043114","0.4043114","0","0","0","0.4043114","416.0812","1.256673","0","0","1.682263","0.4255909","0.4043114","0","0","0","4.553689","0","0","0","6.000012","100","0.1739543","0.4447425","1.345811","0","6.235952"
"1/17/2007 2:00:00 PM","0.961598","50.07467","40.75892","33.52015","1.042801","1.860357","0.07889936","0.07889936","0","-1","0","0.07889936","2357.886","1.777305","0","0","1.860357","0.08305196","0.07889936","0","0","0","4.553689","0","0","0","6.000012","100","0.1739543","0.0867893","1.488286","0","6.414046"
"1/17/2007 3:00:00 PM","0.7389315","39.1772","53.17016","45.82597","0.8119667","1.448548","0.8611859","0.8611859","0","-1","0","0.8611859","168.2039","0.542037","0","0","1.448548","0.9065115","0.8611859","0","0","0","4.553689","0","0","0","6.000012","100","0.1739543","0.9473045","1.158839","0","6.002237"
"1/17/2007 4:00:00 PM","0.5370637","26.72222","60.79706","59.16906","0.6090376","1.086523","0.2180832","0.2180832","0","-1","0","0.2180832","498.215","0.8569618","0","0","1.086523","0.2295612","0.2180832","0","0","0","4.553689","0","0","0","6.000012","100","0.1739543","0.2398915","0.8692185","0","5.640212"
"1/17/2007 5:00:00 PM","0.2371155","13.48093","65.61871","72.94715","0.292924","0.5225763","1.250246","1.250246","0","-1","0","1.250246","41.79789","0","0","0","0.5225763","1.316048","1.250246","0","0","0","4.553689","0","0.7934717","-0.7934717","5.16362","86.06015","0.1739543","1.37527","0.4180611","0","5.076265"
"1/17/2007 6:00:00 PM","0.02051994","0","68.6575","90","0","0","0.6545766","0.6545766","0","-1","0","0.6545766","0","0","0.0000000000000001110223","0","0","0.689028","0.6545766","0","0","0.8816352","3.760217","0","0.689028","-0.689028","4.43732","73.95518","0.1739543","0.7200342","0","0","3.760217"
"1/17/2007 7:00:00 PM","0","0","70.36992","90","0","0","0.7648744","0.7648744","0","-1","0","0.7648744","0","0","0.0000000000000001110223","0","0","0.805131","0.7648744","0","0","1.647222","3.071189","0","0.805131","-0.805131","3.588638","59.81051","0.1739543","0.8413618","0","0","3.071189"
"1/17/2007 8:00:00 PM","0","0","70.82857","90","0","0","0.7027798","0.7027798","0","-1","0","0.7027798","0","0","0","0","0","0.7397682","0.7027798","0","0","2.541812","2.266058","0","0.7397682","-0.7397682","2.808853","46.81413","0.1739543","0.7730578","0","0","2.266058"
"1/17/2007 9:00:00 PM","0","0","69.6628","90","0","0","0.03225865","0.03225865","0","-1","0","0.03225865","0","0","0","0","0","0.03395648","0.03225865","0","0","3.363776","1.52629","0","0.03395648","-0.03395648","2.77306","46.21758","0.1739543","0.03548452","0","0","1.52629"
"1/17/2007 10:00:00 PM","0","0","65.52029","90","0","0","0.09061915","0.09061915","0","-1","0","0.09061915","0","0","0","0","0","0.09538858","0.09061915","0","0","3.401506","1.492334","0","0.09538858","-0.09538858","2.672512","44.54177","0.1739543","0.09968106","0","0","1.492334"
"1/17/2007 11:00:00 PM","0","0","53.53099","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.507493","1.396945","0","0","0","2.672512","44.54177","0.1739543","0","0","0","1.396945"
"1/18/2007 12:00:00 AM","0","0","15.01595","90","0","0","0.1965973","0.1965973","0","-1","0","0.1965973","0","0","0.00000000000000002775558","0","0","0.2069446","0.1965973","0","0","3.507493","1.396945","0","0.2069446","-0.2069446","2.454373","40.90614","0.1739543","0.2162571","0","0","1.396945"
"1/18/2007 1:00:00 AM","0","0","-41.92062","90","0","0","0.1876721","0.1876721","0","-1","0","0.1876721","0","0","0.00000000000000002775558","0","0","0.1975496","0.1876721","0","0","3.737432","1.190001","0","0.1975496","-0.1975496","2.246138","37.43555","0.1739543","0.2064393","0","0","1.190001"
"1/18/2007 2:00:00 AM","0","0","-62.07366","90","0","0","0.2261845","0.2261845","0","-1","0","0.2261845","0","0","0.00000000000000002775558","0","0","0.238089","0.2261845","0","0","3.956931","0.992451","0","0.238089","-0.238089","1.99517","33.25276","0.1739543","0.248803","0","0","0.992451"
"1/18/2007 3:00:00 AM","0","0","-68.59324","90","0","0","0.0481579","0.0481579","0","-1","0","0.0481579","0","0","0.000000000000000006938894","0","0","0.05069253","0.0481579","0","0","4.221474","0.754362","0","0.05069253","-0.05069253","1.941735","32.36219","0.1739543","0.05297369","0","0","0.754362"
"1/18/2007 4:00:00 AM","0","0","-70.77055","90","0","0","0.2093694","0.2093694","0","-1","0","0.2093694","0","0","0.00000000000000002775558","0","0","0.2203889","0.2093694","0","0","4.2778","0.7036694","0","0.2203889","-0.2203889","1.709425","28.49036","0.1739543","0.2303064","0","0","0.7036694"
"1/18/2007 5:00:00 AM","0","0","-70.93058","90","0","0","0.02601649","0.02601649","0","0","0","0.02601649","0","0","0","0","0","0.02738578","0.02601649","0","0","4.522676","0.4832806","0","0.02738578","-0.02738578","1.680558","28.00924","0.1739543","0.02861814","0","0","0.4832806"
"1/18/2007 6:00:00 AM","0.0001765","0","-69.75422","90","0","0","0.2449317","0.2449317","0","0","0","0.2449317","0","0","0","0","0","0.2578228","0.2449317","0","0","4.553104","0.4558948","0","0.2578228","-0.2578228","1.408789","23.47976","0.1739543","0.2694249","0","0","0.4558948"
"1/18/2007 7:00:00 AM","0.1184985","7.444574","-67.3383","79.16748","0.1619208","0.2888668","0.9183419","0.9183419","1.7","0","0.5202","0.9183419","31.45526","0","0","0","0.2888668","0","0","0.7816582","0.7425752","4.839574","0.198072","1.031442","0","1.031442","2.3873","39.78826","0.1758704","1.010176","0.2310934","1.7","0.4869388"
"1/18/2007 8:00:00 AM","0.4199835","20.92484","-63.40517","65.26877","0.4887948","0.8720099","0.6011196","0.6011196","1.7","0","0.5202","0.6011196","145.0643","0","0","0","0.8720099","0","0","1.09888","1.043936","3.808132","1.12637","1.915946","0","1.915946","4.204927","70.08197","0.1765302","0.6612315","0.6976079","1.7","1.99838"
"1/18/2007 9:00:00 AM","0.6973498","33.81874","-57.2208","51.6633","0.7745068","1.38172","0.280558","0.280558","0","-1","0","0.280558","492.49","0","0","0","1.38172","0.2953242","0.280558","0","0","1.892186","2.850722","1.086396","0","1.086396","5.235572","87.25937","0.1740248","0.3086138","1.105376","0","4.232442"
"1/18/2007 10:00:00 AM","0.8977039","45.58172","-47.27968","38.74523","0.9777066","1.744229","0.8524408","0.8524408","0","0","0","0.8524408","204.6158","0.04113245","0","0","1.744229","0.8973061","0.8524408","0","0","0.8057901","3.828478","0.8057901","0","0.8057901","6.000012","100","0.172212","0.9376849","1.395383","0","5.572707"
"1/18/2007 11:00:00 AM","1.017733","55.02914","-30.95746","27.56989","1.098356","1.959468","0.9404476","0.9404476","0","0","0","0.9404476","208.3548","0.9695231","0","0","1.959468","0.9899448","0.9404476","0","0","0","4.553689","0","0","0","6.000012","100","0.172212","1.034492","1.567574","0","6.513157"
"1/18/2007 12:00:00 PM","1.092032","59.88054","-6.336653","21.16349","1.174915","2.096049","1.320347","1.320347","0.425","0","0.172125","1.320347","158.7498","1.153578","0","0","2.096049","0.9424708","0.8953473","0","0","0","4.553689","0","0","0","6.000012","100","0.172212","1.452382","1.676839","1.7","6.649738"
"1/18/2007 1:00:00 PM","1.026962","57.96869","20.74195","23.77781","1.105781","1.972714","0.287359","0.287359","0","0","0","0.287359","686.4981","1.670231","0","0","1.972714","0.3024831","0.287359","0","0","0","4.553689","0","0","0","6.000012","100","0.172212","0.3160948","1.578171","0","6.526403"
"1/18/2007 2:00:00 PM","0.8477852","50.25963","40.86223","33.35074","0.9175565","1.636921","1.138598","1.138598","0","-1","0","1.138598","143.7663","0.438396","0","0","1.636921","1.198525","1.138598","0","0","0","4.553689","0","0","0","6.000012","100","0.172212","1.252458","1.309537","0","6.190609"
"1/18/2007 3:00:00 PM","0.6227645","39.34027","53.31164","45.68467","0.6792734","1.211824","0.6969508","0.6969508","0","-1","0","0.6969508","173.8751","0.4781912","0","0","1.211824","0.7336324","0.6969508","0","0","0","4.553689","0","0","0","6.000012","100","0.172212","0.7666459","0.9694589","0","5.765512"
"1/18/2007 4:00:00 PM","0.4982969","26.86475","60.94851","59.04996","0.5636401","1.005534","0.1612255","0.1612255","0","-1","0","0.1612255","623.6818","0.8358229","0","0","1.005534","0.169711","0.1612255","0","0","0","4.553689","0","0","0","6.000012","100","0.172212","0.177348","0.8044271","0","5.559223"
"1/18/2007 5:00:00 PM","0.2617971","13.60571","65.77478","72.84648","0.3247716","0.5793924","1.74456","1.38","0","-1","0","1.38","41.98496","0.0000000000000002220446","0.36456","0.5390161","0.5793924","1.452632","1.38","0","0","0","4.553689","0","0.8732392","-0.8732392","5.079537","84.65878","0.172212","1.919016","0.4635139","0","5.133081"
"1/18/2007 6:00:00 PM","0.02357677","0","68.82098","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0.9702657","3.68045","0","0","0","5.079537","84.65878","0.172212","0","0","0","3.68045"
"1/18/2007 7:00:00 PM","0","0","70.54789","90","0","0","0.3261354","0.3261354","0","-1","0","0.3261354","0","0","0.00000000000000005551115","0","0","0.3433004","0.3261354","0","0","0.9702657","3.68045","0","0.3433004","-0.3433004","4.717667","78.62762","0.172212","0.3587489","0","0","3.68045"
"1/18/2007 8:00:00 PM","0","0","71.03301","90","0","0","0.6990833","0.6990833","0","-1","0","0.6990833","0","0","0.0000000000000001110223","0","0","0.7358772","0.6990833","0","0","1.351711","3.337149","0","0.7358772","-0.7358772","3.941984","65.6996","0.172212","0.7689916","0","0","3.337149"
"1/18/2007 9:00:00 PM","0","0","69.91526","90","0","0","1.351144","1.351144","0","-1","0","1.351144","0","0","0.0000000000000002220446","0.1062589","0","1.422257","1.351144","0","0","2.169352","2.601272","0","1.422257","-1.422257","2.442793","40.71314","0.172212","1.486259","0","0","2.601272"
"1/18/2007 10:00:00 PM","0","0","65.86508","90","0","0","0.02461931","0.02461931","0","-1","0","0.02461931","0","0","0.000000000000000003469447","0","0","0.02591506","0.02461931","0","0","3.749638","1.179015","0","0.02591506","-0.02591506","2.415476","40.25786","0.172212","0.02708124","0","0","1.179015"
"1/18/2007 11:00:00 PM","0","0","54.06579","90","0","0","0.06807112","0.06807112","0","-1","0","0.06807112","0","0","0","0","0","0.07165381","0.06807112","0","0","3.778432","1.1531","0","0.07165381","-0.07165381","2.339947","38.99903","0.172212","0.07487823","0","0","1.1531"
"1/19/2007 12:00:00 AM","0","0","15.612","90","0","0","0.09811428","0.09811428","0","-1","0","0.09811428","0","0","0.00000000000000001387779","0","0","0.1032782","0.09811428","0","0","3.858048","1.081446","0","0.1032782","-0.1032782","2.231082","37.18462","0.172212","0.1079257","0","0","1.081446"
"1/19/2007 1:00:00 AM","0","0","-42.19357","90","0","0","0.3346443","0.3346443","0","-1","0","0.3346443","0","0","0.00000000000000005551115","0","0","0.3522572","0.3346443","0","0","3.972801","0.9781678","0","0.3522572","-0.3522572","1.85977","30.99611","0.172212","0.3681088","0","0","0.9781678"
"1/19/2007 2:00:00 AM","0","0","-62.38248","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.364198","0.6259106","0","0","0","1.85977","30.99611","0.172212","0","0","0","0.6259106"
"1/19/2007 3:00:00 AM","0","0","-68.84738","90","0","0","0.2167983","0.2167983","0","-1","0","0.2167983","0","0","0.00000000000000002775558","0","0","0.2282087","0.2167983","0","0","4.364198","0.6259106","0","0.2282087","-0.2282087","1.619217","26.9869","0.172212","0.2384781","0","0","0.6259106"
"1/19/2007 4:00:00 AM","0","0","-70.98962","90","0","0","0.2689786","0.2689786","0","-1","0","0.2689786","0","0","0","0","0","0.2831354","0.2689786","0","0","4.617764","0.3977019","0","0.2831354","-0.2831354","1.320766","22.01273","0.172212","0.2958764","0","0","0.3977019"
"1/19/2007 5:00:00 AM","0","0","-71.13151","90","0","0","0.06256472","0.06256472","0","0","0","0.06256472","0","0","0","0","0","0.0658576","0.06256472","0","0","4.932358","0.1145665","0","0.0658576","-0.0658576","1.251346","20.85573","0.172212","0.06882119","0","0","0.1145665"
"1/19/2007 6:00:00 AM","0.0001984013","0","-69.94936","90","0","0","0.1509488","0.1509488","1.60358","0","0.4938774","0.1509488","0","0","0","0","0","0","0","1.452632","1.38","5.005533","0.04870896","1.38","0","1.38","2.560529","42.6754","0.1737342","0.1660437","0","1.7","0.04870896"
"1/19/2007 7:00:00 AM","0.1319826","7.409117","-67.53811","79.2318","0.1862354","0.3322439","0.8615656","0.8615656","1.7","0","0.5202","0.8615656","38.56281","0","0","0","0.3322439","0","0","0.8384344","0.7965127","3.625533","1.290709","1.128757","0","1.128757","3.631362","60.52257","0.1756621","0.9477221","0.2657951","1.7","1.622953"
"1/19/2007 8:00:00 AM","0.4216398","20.91144","-63.62017","65.31308","0.4902616","0.8746268","0","0","1.452632","0","0.4526684","0","0","0","0","0","0.8746268","0","0","1.452632","1.38","2.496777","2.30659","2.254627","0","2.254627","5.770288","96.17128","0.1746351","0","0.6997014","1.7","3.181217"
"1/19/2007 9:00:00 AM","0.6537675","33.83417","-57.46238","51.6819","0.7249346","1.293283","0.7242517","0.7242517","0","-1","0","0.7242517","178.5682","0.2887632","0","0","1.293283","0.7623702","0.7242517","0","0","0.24215","4.335754","0.24215","0","0.24215","6.000012","100","0.1741216","0.7966769","1.034627","0","5.629037"
"1/19/2007 10:00:00 AM","0.7812236","45.63768","-47.55606","38.72595","0.8489951","1.514607","0","0","0","0","0","0","0","1.514607","0","0","1.514607","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1741216","0","1.211686","0","6.068296"
"1/19/2007 11:00:00 AM","0.957374","55.14209","-31.24853","27.48792","1.031979","1.841051","1.518237","1.518237","0.425","0","0.172125","1.518237","121.2625","0.6902757","0","0","1.841051","1.150775","1.093237","0","0","0","4.553689","0","0","0","6.000012","100","0.1741216","1.67006","1.472841","1.7","6.39474"
"1/19/2007 12:00:00 PM","1.077326","60.05558","-6.535174","20.99352","1.158233","2.066288","0.5166373","0.5166373","0","0","0","0.5166373","399.9495","1.52246","0","0","2.066288","0.5438287","0.5166373","0","0","0","4.553689","0","0","0","6.000012","100","0.1741216","0.568301","1.653031","0","6.619977"
"1/19/2007 1:00:00 PM","0.9450002","58.16994","20.73661","23.5781","1.016127","1.812771","0.1905547","0.1905547","0","0","0","0.1905547","951.3129","1.612188","0","0","1.812771","0.2005839","0.1905547","0","0","0","4.553689","0","0","0","6.000012","100","0.1741216","0.2096102","1.450217","0","6.36646"
"1/19/2007 2:00:00 PM","0.9034718","50.44751","40.97538","33.17972","0.9776958","1.744209","0","0","0","-1","0","0","0","1.744209","0","0","1.744209","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1741216","0","1.395367","0","6.297898"
"1/19/2007 3:00:00 PM","0.7278106","39.50467","53.46196","45.54332","0.7980918","1.423796","1.175592","1.175592","0","-1","0","1.175592","121.1131","0.1863306","0","0","1.423796","1.237465","1.175592","0","0","0","4.553689","0","0","0","6.000012","100","0.1741216","1.293151","1.139037","0","5.977485"
"1/19/2007 4:00:00 PM","0.4317084","27.00756","61.10761","58.93173","0.4821703","0.8601918","0.3234655","0.3234655","0","-1","0","0.3234655","265.93","0.5197018","0","0","0.8601918","0.34049","0.3234655","0","0","0","4.553689","0","0","0","6.000012","100","0.1741216","0.3558121","0.6881534","0","5.413881"
"1/19/2007 5:00:00 PM","0.2040928","13.73004","65.93768","72.74731","0.2414838","0.4308071","0.7636035","0.7636035","0","-1","0","0.7636035","56.41764","0","0.0000000000000001110223","0","0.4308071","0.8037931","0.7636035","0","0","0","4.553689","0","0.3729861","-0.3729861","5.60685","93.44732","0.1741216","0.8399639","0.3446456","0","4.984496"
"1/19/2007 6:00:00 PM","0.01843383","0.03617861","68.99088","86.73761","0.03899633","0.06956945","0.7600022","0.7600022","0","-1","0","0.7600022","9.15385","0","0","0","0.06956945","0.8000023","0.7600022","0","0","0.414429","4.180703","0","0.7304328","-0.7304328","4.836906","80.61494","0.1741216","0.8360024","0.05565556","0","4.250272"
"1/19/2007 7:00:00 PM","0","0","70.7322","90","0","0","1.003947","1.003947","0","-1","0","1.003947","0","0","0.0000000000000002220446","0","0","1.056787","1.003947","0","0","1.226021","3.45027","0","1.056787","-1.056787","3.722955","62.04913","0.1741216","1.104342","0","0","3.45027"
"1/19/2007 8:00:00 PM","0","0","71.2441","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.400229","2.393483","0","0","0","3.722955","62.04913","0.1741216","0","0","0","2.393483"
"1/19/2007 9:00:00 PM","0","0","70.17516","90","0","0","0.4440346","0.4440346","0","-1","0","0.4440346","0","0","0","0","0","0.4674048","0.4440346","0","0","2.400229","2.393483","0","0.4674048","-0.4674048","3.230267","53.83768","0.1741216","0.488438","0","0","2.393483"
"1/19/2007 10:00:00 PM","0","0","66.21896","90","0","0","0.06200058","0.06200058","0","-1","0","0.06200058","0","0","0","0","0","0.06526376","0.06200058","0","0","2.919567","1.926078","0","0.06526376","-0.06526376","3.161473","52.69112","0.1741216","0.06820063","0","0","1.926078"
"1/19/2007 11:00:00 PM","0","0","54.61342","90","0","0","0.3291764","0.3291764","0","-1","0","0.3291764","0","0","0.00000000000000005551115","0","0","0.3465015","0.3291764","0","0","2.992083","1.860815","0","0.3465015","-0.3465015","2.796229","46.60372","0.1741216","0.3620941","0","0","1.860815"
"1/20/2007 12:00:00 AM","0","0","16.22207","90","0","0","0.03390191","0.03390191","0","-1","0","0.03390191","0","0","0.000000000000000006938894","0","0","0.03568622","0.03390191","0","0","3.377084","1.514313","0","0.03568622","-0.03568622","2.758612","45.97678","0.1741216","0.0372921","0","0","1.514313"
"1/20/2007 1:00:00 AM","0","0","-42.49398","90","0","0","0.04969663","0.04969663","0","-1","0","0.04969663","0","0","0.000000000000000006938894","0","0","0.05231224","0.04969663","0","0","3.416736","1.478627","0","0.05231224","-0.05231224","2.70347","45.05774","0.1741216","0.05466629","0","0","1.478627"
"1/20/2007 2:00:00 AM","0","0","-62.70788","90","0","0","0.2236008","0.2236008","0","-1","0","0.2236008","0","0","0.00000000000000002775558","0","0","0.2353692","0.2236008","0","0","3.47486","1.426315","0","0.2353692","-0.2353692","2.455369","40.92274","0.1741216","0.2459608","0","0","1.426315"
"1/20/2007 3:00:00 AM","0","0","-69.11223","90","0","0","0.2730371","0.2730371","0","-1","0","0.2730371","0","0","0.00000000000000005551115","0","0","0.2874075","0.2730371","0","0","3.736382","1.190945","0","0.2874075","-0.2874075","2.152415","35.87351","0.1741216","0.3003408","0","0","1.190945"
"1/20/2007 4:00:00 AM","0","0","-71.2167","90","0","0","0.1137271","0.1137271","0","-1","0","0.1137271","0","0","0.00000000000000001387779","0","0","0.1197127","0.1137271","0","0","4.055723","0.903538","0","0.1197127","-0.1197127","2.026227","33.77038","0.1741216","0.1250998","0","0","0.903538"
"1/20/2007 5:00:00 AM","0","0","-71.33904","90","0","0","0.1520446","0.1520446","0","0","0","0.1520446","0","0","0","0","0","0.1600469","0.1520446","0","0","4.188737","0.7838252","0","0.1600469","-0.1600469","1.857522","30.95864","0.1741216","0.1672491","0","0","0.7838252"
"1/20/2007 6:00:00 AM","0.0001823281","0","-70.15036","90","0","0","0.2774675","0.2774675","0","0","0","0.2774675","0","0","0.00000000000000005551115","0","0","0.2920711","0.2774675","0","0","4.366568","0.6237783","0","0.2920711","-0.2920711","1.549652","25.82749","0.1741216","0.3052143","0","0","0.6237783"
"1/20/2007 7:00:00 AM","0.157429","7.376985","-67.74342","79.29366","0.2247922","0.4010293","0.1072469","0.1072469","0","0","0","0.1072469","373.931","0","0","0","0.4010293","0.1128915","0.1072469","0","0","4.691091","0.3317072","0.2881379","0","0.2881379","1.823004","30.38334","0.1735146","0.1179716","0.3208235","0","0.7327365"
"1/20/2007 8:00:00 AM","0.4086209","20.90176","-63.84058","65.35454","0.4743586","0.8462558","0.05136219","0.05136219","0","0","0","0.05136219","1647.624","0","0","0","0.8462558","0.05406547","0.05136219","0","0","4.402953","0.5910313","0.7921904","0","0.7921904","2.574542","42.90895","0.1718672","0.05649841","0.6770047","0","1.437287"
"1/20/2007 9:00:00 AM","0.664312","33.85381","-57.70942","51.6972","0.7361733","1.313333","0.2557085","0.2557085","0","-1","0","0.2557085","513.6057","0","0","0","1.313333","0.2691668","0.2557085","0","0","3.610763","1.304003","1.044166","0","1.044166","3.565125","59.41863","0.169743","0.2812793","1.050666","0","2.617336"
"1/20/2007 10:00:00 AM","0.8878829","45.69845","-47.83791","38.70281","0.9655797","1.722594","1.372651","1.372651","1.7","0","0.5202","1.372651","125.494","0","0","0","1.722594","0","0","0.3273492","0.3109818","2.566596","2.243752","2.033576","0","2.033576","5.494345","91.57223","0.1702234","1.509916","1.378075","1.7","3.966347"
"1/20/2007 11:00:00 AM","0.9610604","55.26062","-31.54401","27.40119","1.035335","1.847037","0.8469996","0.8469996","0","0","0","0.8469996","218.0683","0.4224387","0","0","1.847037","0.8915785","0.8469996","0","0","0.5330202","4.073971","0.5330202","0","0.5330202","6.000012","100","0.1691811","0.9316995","1.47763","0","5.921008"
"1/20/2007 12:00:00 PM","1.011367","60.23664","-6.733056","20.81769","1.086014","1.937449","0","0","0","0","0","0","0","1.937449","0","0","1.937449","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1691811","0","1.54996","0","6.491138"
"1/20/2007 1:00:00 PM","1.062392","58.37606","20.73935","23.3742","1.142786","2.038731","0.3453269","0.3453269","0","0","0","0.3453269","590.377","1.675229","0","0","2.038731","0.363502","0.3453269","0","0","0","4.553689","0","0","0","6.000012","100","0.1691811","0.3798596","1.630985","0","6.59242"
"1/20/2007 2:00:00 PM","0.821247","50.6382","41.09853","33.00724","0.8867562","1.581973","0.2431476","0.2431476","0","-1","0","0.2431476","650.6226","1.326028","0","0","1.581973","0.2559448","0.2431476","0","0","0","4.553689","0","0","0","6.000012","100","0.1691811","0.2674624","1.265579","0","6.135662"
"1/20/2007 3:00:00 PM","0.7307328","39.67028","53.6212","45.40206","0.8005488","1.428179","0.3499155","0.3499155","0","-1","0","0.3499155","408.1497","1.059847","0","0","1.428179","0.3683321","0.3499155","0","0","0","4.553689","0","0","0","6.000012","100","0.1691811","0.3849071","1.142543","0","5.981868"
"1/20/2007 4:00:00 PM","0.5191082","27.15053","61.27437","58.81448","0.5857921","1.045053","0.0316099","0.0316099","0","-1","0","0.0316099","3306.094","1.011779","0","0","1.045053","0.03327358","0.0316099","0","0","0","4.553689","0","0","0","6.000012","100","0.1691811","0.03477089","0.8360425","0","5.598742"
"1/20/2007 5:00:00 PM","0.1866801","13.85381","66.1074","72.6497","0.2138721","0.3815479","0.6060207","0.6060207","0","-1","0","0.6060207","62.95955","0","0","0","0.3815479","0.6379166","0.6060207","0","0","0","4.553689","0","0.2563687","-0.2563687","5.729776","95.49607","0.1691811","0.6666228","0.3052383","0","4.935237"
"1/20/2007 6:00:00 PM","0.02273674","0.1430149","69.16716","86.65782","0.06742397","0.1202844","0.5813383","0.5813383","0","-1","0","0.5813383","20.69094","0","0.0000000000000001110223","0","0.1202844","0.611935","0.5813383","0","0","0.2848541","4.29732","0","0.4916507","-0.4916507","5.21153","86.85867","0.1691811","0.6394721","0.09622749","0","4.417604"
"1/20/2007 7:00:00 PM","0","0","70.92281","90","0","0","0.9994917","0.9994917","0","-1","0","0.9994917","0","0","0.0000000000000002220446","0","0","1.052096","0.9994917","0","0","0.8311326","3.80567","0","1.052096","-1.052096","4.102523","68.37525","0.1691811","1.099441","0","0","3.80567"
"1/20/2007 8:00:00 PM","0","0","71.46178","90","0","0","1.026877","1.026877","0","-1","0","1.026877","0","0","0.0000000000000002220446","0","0","1.080923","1.026877","0","0","2.000129","2.753573","0","1.080923","-1.080923","2.96313","49.38541","0.1691811","1.129565","0","0","2.753573"
"1/20/2007 9:00:00 PM","0","0","70.44241","90","0","0","0.3778433","0.3778433","0","-1","0","0.3778433","0","0","0.00000000000000005551115","0","0","0.3977298","0.3778433","0","0","3.201154","1.67265","0","0.3977298","-0.3977298","2.543886","42.39802","0.1691811","0.4156276","0","0","1.67265"
"1/20/2007 10:00:00 PM","0","0","66.58184","90","0","0","0.1543226","0.1543226","0","-1","0","0.1543226","0","0","0.00000000000000002775558","0","0","0.1624448","0.1543226","0","0","3.643076","1.27492","0","0.1624448","-0.1624448","2.372654","39.54416","0.1691811","0.1697548","0","0","1.27492"
"1/20/2007 11:00:00 PM","0","0","55.17399","90","0","0","0.03495487","0.03495487","0","-1","0","0.03495487","0","0","0.000000000000000006938894","0","0","0.0367946","0.03495487","0","0","3.82357","1.112476","0","0.0367946","-0.0367946","2.33387","38.89775","0.1691811","0.03845036","0","0","1.112476"
"1/21/2007 12:00:00 AM","0","0","16.8472","90","0","0","0.1133398","0.1133398","0","-1","0","0.1133398","0","0","0.00000000000000001387779","0","0","0.119305","0.1133398","0","0","3.864453","1.075681","0","0.119305","-0.119305","2.208111","36.80178","0.1691811","0.1246738","0","0","1.075681"
"1/21/2007 1:00:00 AM","0","0","-42.823","90","0","0","0.1481795","0.1481795","0","-1","0","0.1481795","0","0","0","0","0","0.1559784","0.1481795","0","0","3.997015","0.9563758","0","0.1559784","-0.1559784","2.043695","34.06152","0.1691811","0.1629974","0","0","0.9563758"
"1/21/2007 2:00:00 AM","0","0","-63.05003","90","0","0","0.04377383","0.04377383","0","-1","0","0.04377383","0","0","0.000000000000000006938894","0","0","0.04607771","0.04377383","0","0","4.170324","0.8003975","0","0.04607771","-0.04607771","1.995125","33.25202","0.1691811","0.04815121","0","0","0.8003975"
"1/21/2007 3:00:00 AM","0","0","-69.38776","90","0","0","0.08417159","0.08417159","0","-1","0","0.08417159","0","0","0","0","0","0.08860167","0.08417159","0","0","4.221521","0.7543197","0","0.08860167","-0.08860167","1.901731","31.69545","0.1691811","0.09258875","0","0","0.7543197"
"1/21/2007 4:00:00 AM","0","0","-71.45171","90","0","0","0.2805007","0.2805007","0","-1","0","0.2805007","0","0","0.00000000000000005551115","0","0","0.2952639","0.2805007","0","0","4.319968","0.6657181","0","0.2952639","-0.2952639","1.590495","26.5082","0.1691811","0.3085508","0","0","0.6657181"
"1/21/2007 5:00:00 AM","0","0","-71.55312","90","0","0","0.05022745","0.05022745","0","0","0","0.05022745","0","0","0.000000000000000006938894","0","0","0.052871","0.05022745","0","0","4.648039","0.3704542","0","0.052871","-0.052871","1.534764","25.57936","0.1691811","0.0552502","0","0","0.3704542"
"1/21/2007 6:00:00 AM","0.0001084185","0","-70.35716","90","0","0","0.1152987","0.1152987","0","0","0","0.1152987","0","0","0","0","0","0.121367","0.1152987","0","0","4.706784","0.3175831","0","0.121367","-0.121367","1.406832","23.44716","0.1691811","0.1268286","0","0","0.3175831"
"1/21/2007 7:00:00 AM","0.1110153","7.348223","-67.95417","79.35303","0.1479488","0.2639406","0.9322135","0.9322135","1.7","0","0.5202","0.9322135","28.31332","0","0","0","0.2639406","0","0","0.7677864","0.7293971","4.841637","0.1962161","0.9933378","0","0.9933378","2.349195","39.15318","0.1707814","1.025435","0.2111525","1.7","0.4601568"
"1/21/2007 8:00:00 AM","0.4146448","20.89582","-64.06633","65.39313","0.4809246","0.8579695","0","0","1.452632","0","0.4526684","0","0","0","0","0","0.8579695","0","0","1.452632","1.38","3.848299","1.09022","2.23797","0","2.23797","4.47232","74.53851","0.1700007","0","0.6863756","1.7","1.94819"
"1/21/2007 9:00:00 AM","0.5212713","33.87764","-57.96189","51.70921","0.5701505","1.017148","0.1897777","0.1897777","0","-1","0","0.1897777","535.9684","0","0","0","1.017148","0.199766","0.1897777","0","0","1.610329","3.104393","0.8173825","0","0.8173825","5.247756","87.46244","0.1684753","0.2087555","0.8137188","0","4.121541"
"1/21/2007 10:00:00 AM","0.6073831","45.764","-48.12521","38.67582","0.6461044","1.15265","0.641786","0.641786","0","0","0","0.641786","179.6004","0","0","0","1.15265","0.6755642","0.641786","0","0","0.7929467","3.840037","0.4770861","0","0.4770861","5.70036","95.00581","0.1675976","0.7059646","0.9221202","0","4.992687"
"1/21/2007 11:00:00 AM","0.7841767","55.38469","-31.84395","27.30977","0.8379883","1.494971","0.1851268","0.1851268","0","0","0","0.1851268","807.5389","0.9842401","0","0","1.494971","0.1948703","0.1851268","0","0","0.3158606","4.269414","0.3158606","0","0.3158606","6.000012","100","0.1670215","0.2036395","1.195977","0","5.764385"
"1/21/2007 12:00:00 PM","0.9412655","60.42369","-6.930258","20.63606","1.009299","1.800589","0.6247354","0.6247354","0","0","0","0.6247354","288.2162","1.142973","0","0","1.800589","0.6576163","0.6247354","0","0","0","4.553689","0","0","0","6.000012","100","0.1670215","0.687209","1.440471","0","6.354278"
"1/21/2007 1:00:00 PM","0.9253677","58.58696","20.75037","23.1662","0.9933437","1.772125","0.100108","0.100108","0","0","0","0.100108","1770.213","1.666748","0","0","1.772125","0.1053768","0.100108","0","0","0","4.553689","0","0","0","6.000012","100","0.1670215","0.1101188","1.4177","0","6.325814"
"1/21/2007 2:00:00 PM","0.8530208","50.83158","41.23186","32.83343","0.9211669","1.643362","1.053371","1.053371","0","-1","0","1.053371","156.0098","0.5345505","0","0","1.643362","1.108811","1.053371","0","0","0","4.553689","0","0","0","6.000012","100","0.1670215","1.158708","1.314689","0","6.197051"
"1/21/2007 3:00:00 PM","0.5044144","39.83699","53.78941","45.26102","0.5343769","0.9533284","1.492389","1.38","0","-1","0","1.38","69.08176","0","0.1123887","0.2616276","0.9533284","1.452632","1.38","0","0","0","4.553689","0","0.4993032","-0.4993032","5.4737","91.22816","0.1670215","1.641628","0.7626627","0","5.507017"
"1/21/2007 4:00:00 PM","0.3131171","27.29355","61.4488","58.69832","0.32977","0.5883097","0.9167994","0.9167994","0","-1","0","0.9167994","64.16994","0","0","0","0.5883097","0.9650521","0.9167994","0","0","0.5547814","4.054386","0","0.3767424","-0.3767424","5.076579","84.60948","0.1670215","1.008479","0.4706478","0","4.642695"
"1/21/2007 5:00:00 PM","0.1848098","13.97694","66.28391","72.55376","0.2100607","0.3747482","0.2668472","0.2668472","0","-1","0","0.2668472","140.4355","0","0","0","0.3747482","0.2808918","0.2668472","0","0","0.973384","3.677643","0.09385645","0","0.09385645","5.165619","86.09348","0.1668511","0.2935319","0.2997986","0","4.052392"
