sep=,
"1/21/2007 6:00:00 PM","0.02302144","0.248695","69.34977","86.58015","0.06599382","0.117733","0.7274044","0.7274044","0","-1","0","0.7274044","16.18535","0","0.0000000000000001110223","0","0.117733","0.7656889","0.7274044","0","0","0.8795275","3.762114","0","0.6479559","-0.6479559","4.482614","74.71008","0.1668511","0.8001449","0.09418639","0","3.879847"
"1/21/2007 7:00:00 PM","0","0","71.11966","90","0","0","1.056236","1.056236","0","-1","0","1.056236","0","0","0","0","0","1.111827","1.056236","0","0","1.599478","3.114158","0","1.111827","-1.111827","3.310644","55.1773","0.1668511","1.16186","0","0","3.114158"
"1/21/2007 8:00:00 PM","0","0","71.68597","90","0","0","0.7157489","0.7157489","0","-1","0","0.7157489","0","0","0","0","0","0.7534199","0.7157489","0","0","2.834842","2.002331","0","0.7534199","-0.7534199","2.51647","41.94109","0.1668511","0.7873238","0","0","2.002331"
"1/21/2007 9:00:00 PM","0","0","70.71696","90","0","0","0.4470915","0.4470915","0","-1","0","0.4470915","0","0","0.00000000000000005551115","0","0","0.4706227","0.4470915","0","0","3.671976","1.248911","0","0.4706227","-0.4706227","2.02039","33.6731","0.1668511","0.4918007","0","0","1.248911"
"1/21/2007 10:00:00 PM","0","0","66.95369","90","0","0","0.0824932","0.0824932","0","-1","0","0.0824932","0","0","0.00000000000000001387779","0","0","0.08683494","0.0824932","0","0","4.19489","0.7782882","0","0.08683494","-0.08683494","1.928858","32.14757","0.1668511","0.09074252","0","0","0.7782882"
"1/21/2007 11:00:00 PM","0","0","55.74762","90","0","0","0.1706213","0.1706213","0","-1","0","0.1706213","0","0","0.00000000000000002775558","0","0","0.1796014","0.1706213","0","0","4.291373","0.6914533","0","0.1796014","-0.1796014","1.739542","28.9923","0.1668511","0.1876834","0","0","0.6914533"
"1/22/2007 12:00:00 AM","0","0","17.48852","90","0","0","0.2377866","0.2377866","0","-1","0","0.2377866","0","0","0","0","0","0.2503017","0.2377866","0","0","4.49093","0.5118519","0","0.2503017","-0.2503017","1.4757","24.59496","0.1668511","0.2615653","0","0","0.5118519"
"1/22/2007 1:00:00 AM","0","0","-43.18182","90","0","0","0.1831377","0.1831377","0","-1","0","0.1831377","0","0","0","0","0","0.1927765","0.1831377","0","0","4.769043","0.2615502","0","0.1927765","-0.1927765","1.272496","21.20823","0.1668511","0.2014515","0","0","0.2615502"
"1/22/2007 2:00:00 AM","0","0","-63.40908","90","0","0","0.4993533","0.06533497","0","-1","0","0.06533497","0","0","0.4340183","0.4839537","0","0.06877365","0.06533497","0","0","4.983239","0.06877365","0","0.06877365","-0.06877365","1.200002","20","0.1668511","0.5492886","0","0","0.06877365"
"1/22/2007 3:00:00 AM","0","0","-69.67397","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1668511","0","0","0","0"
"1/22/2007 4:00:00 AM","0","0","-71.69462","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1668511","0","0","0","0"
"1/22/2007 5:00:00 AM","0","0","-71.77368","90","0","0","0.2435923","0.2435923","1.696224","0","0.5191691","0.2435923","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.168515","0.2679515","0","1.7","0"
"1/22/2007 6:00:00 AM","0.0001013888","0","-70.56969","90","0","0","0.09910966","0.09910966","1.551741","0","0.4797254","0.09910966","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","3.679654","1.242","1.38","0","1.38","3.818368","63.63934","0.1696679","0.1090206","0","1.7","1.242"
"1/22/2007 7:00:00 AM","0.1279793","7.322873","-68.1703","79.40987","0.1790665","0.3194547","1.236072","1.236072","1.7","0","0.5202","1.236072","25.84435","0","0","0","0.3194547","0","0","0.4639283","0.4407319","2.299654","2.484","0.7601866","0","0.7601866","4.539545","75.65893","0.1707547","1.359679","0.2555638","1.7","2.803455"
"1/22/2007 8:00:00 AM","0.3631935","20.89365","-64.29737","65.42882","0.4183613","0.7463565","0.8983063","0.8983063","1.651762","0","0.507031","0.8983063","83.08486","0","0","0","0.7463565","0","0","0.7534556","0.7157829","1.539468","3.168168","1.462139","0","1.462139","5.926652","98.77734","0.1720175","0.9881369","0.5970852","1.7","3.914525"
"1/22/2007 9:00:00 AM","0.5119744","33.90568","-58.21973","51.71792","0.558323","0.9960482","0.5682253","0.5682253","0","-1","0","0.5682253","175.2911","0.3205879","0","0","0.9960482","0.598132","0.5682253","0","0","0.07732835","4.484094","0.07732835","0","0.07732835","6.000012","100","0.1718805","0.6250479","0.7968386","0","5.480142"
"1/22/2007 10:00:00 AM","0.77026","45.83433","-48.41794","38.64502","0.8349857","1.489614","0","0","0","0","0","0","0","1.489614","0","0","1.489614","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1718805","0","1.191692","0","6.043303"
"1/22/2007 11:00:00 AM","0.9518149","55.51426","-32.14837","27.21371","1.023929","1.826689","1.163671","1.163671","0","0","0","1.163671","156.9764","0.6017716","0","0","1.826689","1.224917","1.163671","0","0","0","4.553689","0","0","0","6.000012","100","0.1718805","1.280038","1.461351","0","6.380377"
"1/22/2007 12:00:00 PM","0.8415782","60.61668","-7.12674","20.44865","0.8970928","1.600414","0.8276258","0.8276258","0","0","0","0.8276258","193.3741","0.7292286","0","0","1.600414","0.8711851","0.8276258","0","0","0","4.553689","0","0","0","6.000012","100","0.1718805","0.9103884","1.280331","0","6.154102"
"1/22/2007 1:00:00 PM","0.9630346","58.80259","20.76991","22.95421","1.033568","1.843885","0.2766734","0.2766734","0","0","0","0.2766734","666.4482","1.55265","0","0","1.843885","0.2912352","0.2766734","0","0","0","4.553689","0","0","0","6.000012","100","0.1718805","0.3043408","1.475108","0","6.397574"
"1/22/2007 2:00:00 PM","0.8792083","51.02753","41.37551","32.65845","0.9489722","1.692966","1.354747","1.354747","0","-1","0","1.354747","124.9655","0.2669171","0","0.1102215","1.692966","1.426049","1.354747","0","0","0","4.553689","0","0","0","6.000012","100","0.1718805","1.490222","1.354373","0","6.246655"
"1/22/2007 3:00:00 PM","0.6820942","40.00467","53.96666","45.12035","0.7447492","1.328633","0.7819315","0.7819315","0","-1","0","0.7819315","169.9168","0.5055469","0","0","1.328633","0.8230858","0.7819315","0","0","0","4.553689","0","0","0","6.000012","100","0.1718805","0.8601246","1.062906","0","5.882322"
"1/22/2007 4:00:00 PM","0.4679098","27.43652","61.6309","58.58337","0.5240821","0.9349625","0","0","0","-1","0","0","0","0.9349625","0","0","0.9349625","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1718805","0","0.74797","0","5.488651"
"1/22/2007 5:00:00 PM","0.2221495","14.09933","66.46719","72.45959","0.2648455","0.4724844","1.055534","1.055534","0","-1","0","1.055534","44.76258","0","0","0","0.4724844","1.111089","1.055534","0","0","0","4.553689","0","0.6386043","-0.6386043","5.326864","88.78088","0.1718805","1.161088","0.3779875","0","5.026173"
"1/22/2007 6:00:00 PM","0.02092545","0.3531455","69.53868","86.50465","0.04725671","0.08430596","2.137038","1.38","0","-1","0","1.38","6.109128","0","0.7570379","0.9707417","0.08430596","1.452632","1.38","0","0","0.7095604","3.915085","0","1.368326","-1.368326","3.884522","64.74191","0.1718805","2.350742","0.06744477","0","3.999391"
"1/22/2007 7:00:00 PM","0","0","71.3227","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.229922","2.546759","0","0","0","3.884522","64.74191","0.1718805","0","0","0","2.546759"
"1/22/2007 8:00:00 PM","0","0","71.91663","90","0","0","1.231372","1.231372","0","-1","0","1.231372","0","0","0","0","0","1.29618","1.231372","0","0","2.229922","2.546759","0","1.29618","-1.29618","2.518228","41.97038","0.1718805","1.354509","0","0","2.546759"
"1/22/2007 9:00:00 PM","0","0","70.99876","90","0","0","1.147618","1.147618","0","-1","0","1.147618","0","0","0","0.07433039","0","1.208019","1.147618","0","0","3.670123","1.250579","0","1.208019","-1.208019","1.244864","20.74769","0.1718805","1.26238","0","0","1.250579"
"1/22/2007 10:00:00 PM","0","0","67.33444","90","0","0","0.1606348","0.04043142","0","-1","0","0.04043142","0","0","0.1202034","0.1362669","0","0.0425594","0.04043142","0","0","5.012366","0.0425594","0","0.0425594","-0.0425594","1.200002","20","0.1718805","0.1766983","0","0","0.0425594"
"1/22/2007 11:00:00 PM","0","0","56.33443","90","0","0","0.1199674","0","0","-1","0","0","0","0","0.1199674","0.1319641","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1718805","0.1319641","0","0","0"
"1/23/2007 12:00:00 AM","0","0","18.14727","90","0","0","0.14379","0","0","-1","0","0","0","0","0.14379","0.158169","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1718805","0.158169","0","0","0"
"1/23/2007 1:00:00 AM","0","0","-43.57168","90","0","0","0.1320471","0","0","-1","0","0","0","0","0.1320471","0.1452518","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1718805","0.1452518","0","0","0"
"1/23/2007 2:00:00 AM","0","0","-63.78516","90","0","0","0.09424991","0","0","-1","0","0","0","0","0.09424991","0.1036749","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1718805","0.1036749","0","0","0"
"1/23/2007 3:00:00 AM","0","0","-69.9708","90","0","0","0.1986501","0","0","-1","0","0","0","0","0.1986501","0.2185151","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1718805","0.2185151","0","0","0"
"1/23/2007 4:00:00 AM","0","0","-71.94536","90","0","0","0.05999447","0","0","-1","0","0","0","0","0.05999447","0.06599392","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1718805","0.06599392","0","0","0"
"1/23/2007 5:00:00 AM","0","0","-72.00066","90","0","0","0.07259645","0.07259645","1.525228","0","0.4724872","0.07259645","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1728613","0.0798561","0","1.7","0"
"1/23/2007 6:00:00 AM","0.00004219419","0","-70.7879","90","0","0","0.1405986","0.1405986","1.59323","0","0.4910518","0.1405986","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","3.679654","1.242","1.38","0","1.38","3.818368","63.63934","0.1740217","0.1546584","0","1.7","1.242"
"1/23/2007 7:00:00 AM","0.05232768","7.300978","-68.39175","79.4641","0.05347592","0.09540105","0.4325154","0.4325154","1.7","0","0.5202","0.4325154","22.05726","0","0","0","0.09540105","0","0","1.267485","1.20411","2.299654","2.484","1.299511","0","1.299511","5.051193","84.18639","0.1756103","0.4757669","0.07632084","1.7","2.579401"
"1/23/2007 8:00:00 AM","0.1704412","20.89528","-64.53364","65.46158","0.1728803","0.3084185","0.07888433","0.07888433","0","0","0","0.07888433","390.9756","0","0","0","0.3084185","0.08303613","0.07888433","0","0","1.000143","3.65356","0.2253824","0","0.2253824","5.265009","87.74998","0.1752197","0.08677276","0.2467348","0","3.961979"
"1/23/2007 9:00:00 AM","0.4009243","33.93791","-58.48288","51.72333","0.4214168","0.7518076","0","0","0","-1","0","0","0","0","0","0","0.7518076","0","0","0","0","0.7747606","3.856404","0.7518076","0","0.7518076","5.978237","99.63708","0.1739292","0","0.6014461","0","4.608212"
"1/23/2007 10:00:00 AM","0.7745861","45.90939","-48.71607","38.61045","0.8391569","1.497056","0","0","0","0","0","0","0","1.474103","0","0","1.497056","0","0","0","0","0.02295293","4.533031","0.02295293","0","0.02295293","6.000012","100","0.1738901","0","1.197645","0","6.030087"
"1/23/2007 11:00:00 AM","0.8569505","55.6493","-32.4573","27.11307","0.9193575","1.640134","1.700644","1.700644","0.425","0","0.172125","1.700644","96.44192","0.2973505","0","0","1.640134","1.342783","1.275644","0","0","0","4.553689","0","0","0","6.000012","100","0.1738901","1.870709","1.312107","1.7","6.193823"
"1/23/2007 12:00:00 PM","0.930976","60.81557","-7.322462","20.25551","0.9966189","1.777968","0.1963482","0.1963482","0","0","0","0.1963482","905.5176","1.571286","0","0","1.777968","0.2066824","0.1963482","0","0","0","4.553689","0","0","0","6.000012","100","0.1738901","0.2159831","1.422374","0","6.331657"
"1/23/2007 1:00:00 PM","0.6356393","59.02283","20.79822","22.73834","0.6600093","1.177457","0.1478832","0.1478832","0","0","0","0.1478832","796.2072","1.02179","0","0","1.177457","0.1556665","0.1478832","0","0","0","4.553689","0","0","0","6.000012","100","0.1738901","0.1626715","0.9419653","0","5.731145"
"1/23/2007 2:00:00 PM","0.5561253","51.22593","41.52966","32.48246","0.5767003","1.028833","0.6954066","0.6954066","0","-1","0","0.6954066","147.947","0.2968265","0","0","1.028833","0.7320069","0.6954066","0","0","0","4.553689","0","0","0","6.000012","100","0.1738901","0.7649472","0.8230667","0","5.582522"
"1/23/2007 3:00:00 PM","0.5203809","40.17319","54.15299","44.98016","0.552438","0.9855494","0","0","0","-1","0","0","0","0.9855494","0","0","0.9855494","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1738901","0","0.7884396","0","5.539238"
"1/23/2007 4:00:00 PM","0.2601953","27.57933","61.82067","58.46974","0.2665065","0.4754475","0.9312277","0.9312277","0","-1","0","0.9312277","51.05599","0","0.0000000000000001110223","0","0.4754475","0.9802397","0.9312277","0","0","0","4.553689","0","0.5047922","-0.5047922","5.467914","91.13172","0.1738901","1.024351","0.380358","0","5.029137"
"1/23/2007 5:00:00 PM","0.03337835","14.22089","66.65721","72.36726","0.03329052","0.05939028","0.2800111","0.2800111","0","-1","0","0.2800111","21.20997","0","0","0","0.05939028","0.2947485","0.2800111","0","0","0.5608802","4.048897","0","0.2353582","-0.2353582","5.219825","86.99691","0.1738901","0.3080122","0.04751223","0","4.108287"
"1/23/2007 6:00:00 PM","0.01678341","0.4562941","69.73383","86.43141","0.02491062","0.04444055","0","0","0","-1","0","0","0","0","0","0","0.04444055","0","0","0","0","0.8223894","3.813539","0.04444055","0","0.04444055","5.261985","87.69958","0.1738145","0","0.03555244","0","3.857979"
"1/23/2007 7:00:00 PM","0","0","71.53188","90","0","0","0.5828444","0.5828444","0","-1","0","0.5828444","0","0","0","0","0","0.6135204","0.5828444","0","0","0.7779489","3.853535","0","0.6135204","-0.6135204","4.615278","76.92114","0.1738145","0.6411288","0","0","3.853535"
"1/23/2007 8:00:00 PM","0","0","72.15368","90","0","0","1.225246","1.225246","0","-1","0","1.225246","0","0","0","0","0","1.289733","1.225246","0","0","1.459638","3.240015","0","1.289733","-1.289733","3.25578","54.26288","0.1738145","1.347771","0","0","3.240015"
"1/23/2007 9:00:00 PM","0","0","71.2877","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.892675","1.950282","0","0","0","3.25578","54.26288","0.1738145","0","0","0","1.950282"
"1/23/2007 10:00:00 PM","0","0","67.72405","90","0","0","0.2269589","0.2269589","0","-1","0","0.2269589","0","0","0.00000000000000002775558","0","0","0.2389041","0.2269589","0","0","2.892675","1.950282","0","0.2389041","-0.2389041","3.003953","50.06577","0.1738145","0.2496548","0","0","1.950282"
"1/23/2007 11:00:00 PM","0","0","56.93455","90","0","0","0.2157355","0.2157355","0","-1","0","0.2157355","0","0","0","0","0","0.22709","0.2157355","0","0","3.158124","1.711377","0","0.22709","-0.22709","2.764579","46.07622","0.1738145","0.237309","0","0","1.711377"
"1/24/2007 12:00:00 AM","0","0","18.82481","90","0","0","0.1309986","0.1309986","0","-1","0","0.1309986","0","0","0.00000000000000002775558","0","0","0.1378932","0.1309986","0","0","3.410446","1.484287","0","0.1378932","-0.1378932","2.619226","43.65369","0.1738145","0.1440984","0","0","1.484287"
"1/24/2007 1:00:00 AM","0","0","-43.99392","90","0","0","0.01629627","0.01629627","0","-1","0","0.01629627","0","0","0","0","0","0.01715397","0.01629627","0","0","3.563661","1.346394","0","0.01715397","-0.01715397","2.601145","43.35232","0.1738145","0.01792589","0","0","1.346394"
"1/24/2007 2:00:00 AM","0","0","-64.1784","90","0","0","0.1996644","0.1996644","0","-1","0","0.1996644","0","0","0.00000000000000002775558","0","0","0.210173","0.1996644","0","0","3.582721","1.32924","0","0.210173","-0.210173","2.379603","39.65997","0.1738145","0.2196308","0","0","1.32924"
"1/24/2007 3:00:00 AM","0","0","-70.27823","90","0","0","0.07098804","0.07098804","0","-1","0","0.07098804","0","0","0.00000000000000001387779","0","0","0.07472425","0.07098804","0","0","3.816247","1.119067","0","0.07472425","-0.07472425","2.300837","38.3472","0.1738145","0.07808684","0","0","1.119067"
"1/24/2007 4:00:00 AM","0","0","-72.20385","90","0","0","0.1789526","0.1789526","0","-1","0","0.1789526","0","0","0","0","0","0.1883712","0.1789526","0","0","3.899273","1.044343","0","0.1883712","-0.1883712","2.102276","35.03786","0.1738145","0.1968479","0","0","1.044343"
"1/24/2007 5:00:00 AM","0","0","-72.23397","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","4.108575","0.8559717","0","0","0","2.102276","35.03786","0.1738145","0","0","0","0.8559717"
"1/24/2007 6:00:00 AM","0.00003281652","0","-71.01171","90","0","0","0.100618","0.100618","0","0","0","0.100618","0","0","0.00000000000000001387779","0","0","0.1059136","0.100618","0","0","4.108575","0.8559717","0","0.1059136","-0.1059136","1.990633","33.17715","0.1738145","0.1106797","0","0","0.8559717"
"1/24/2007 7:00:00 AM","0.07638385","7.282576","-68.61845","79.51571","0.08537095","0.1523018","0.4746883","0.4746883","0","0","0","0.4746883","32.08458","0","0","0","0.1523018","0.4996719","0.4746883","0","0","4.226256","0.7500581","0","0.3473701","-0.3473701","1.624473","27.07449","0.1738145","0.5221571","0.1218414","0","0.9023598"
"1/24/2007 8:00:00 AM","0.2836825","20.9007","-64.77507","65.49139","0.3123756","0.5572782","0.9804922","0.9804922","1.7","0","0.5202","0.9804922","56.83657","0","0","0","0.5572782","0","0","0.7195078","0.6835324","4.612223","0.4026879","1.240811","0","1.240811","2.801609","46.69339","0.1753926","1.078541","0.4458225","1.7","0.959966"
"1/24/2007 9:00:00 AM","0.6237165","33.97434","-58.75131","51.72546","0.6881956","1.227741","0.7011297","0.7011297","0","-1","0","0.7011297","175.109","0","0","0","1.227741","0.7380312","0.7011297","0","0","3.371413","1.519417","0.4897097","0","0.4897097","3.266188","54.43636","0.1745658","0.7712426","0.9821928","0","2.747158"
"1/24/2007 10:00:00 AM","0.6932003","45.98917","-49.0196","38.57212","0.7459086","1.330701","1.118655","1.118655","0","0","0","1.118655","118.9554","0","0","0","1.330701","1.177532","1.118655","0","0","2.881703","1.960156","0.1531689","0","0.1531689","3.411497","56.85817","0.1743088","1.230521","1.064561","0","3.290857"
"1/24/2007 11:00:00 AM","0.8394541","55.78974","-32.77078","27.00791","0.8990653","1.603932","0","0","0","0","0","0","0","0","0","0","1.603932","0","0","0","0","2.728534","2.098008","1.603932","0","1.603932","4.933121","82.21852","0.1716622","0","1.283146","0","3.701941"
"1/24/2007 12:00:00 PM","0.7057277","61.02033","-7.517386","20.05669","0.7388591","1.318125","0","0","0","0","0","0","0","0.1935228","0","0","1.318125","0","0","0","0","1.124602","3.541547","1.124602","0","1.124602","6.000012","100","0.1698539","0","1.0545","0","4.859672"
"1/24/2007 1:00:00 PM","0.5709516","59.24763","20.83553","22.51869","0.5859516","1.045338","0.2351641","0.2351641","0","0","0","0.2351641","444.5142","0.7977964","0","0","1.045338","0.2475411","0.2351641","0","0","0","4.553689","0","0","0","6.000012","100","0.1698539","0.2586805","0.83627","0","5.599027"
"1/24/2007 2:00:00 PM","0.5346733","51.42667","41.69448","32.30561","0.5516634","0.9841675","1.018273","1.018273","0","-1","0","1.018273","96.65064","0","0","0","0.9841675","1.071867","1.018273","0","0","0","4.553689","0","0.08769894","-0.08769894","5.907569","98.45929","0.1698539","1.1201","0.787334","0","5.537857"
"1/24/2007 3:00:00 PM","0.4067037","40.34245","54.34848","44.84061","0.4179338","0.7455939","1.077389","1.077389","0","-1","0","1.077389","69.20375","0","0","0","0.7455939","1.134094","1.077389","0","0","0.09744326","4.46599","0","0.3885003","-0.3885003","5.498054","91.63405","0.1698539","1.185128","0.5964751","0","5.211584"
"1/24/2007 4:00:00 PM","0.1821637","27.72186","62.0181","58.35754","0.1824718","0.3255297","0","0","0","-1","0","0","0","0","0","0","0.3255297","0","0","0","0","0.5291103","4.07749","0.3255297","0","0.3255297","5.806879","96.78111","0.1693376","0","0.2604238","0","4.403019"
"1/24/2007 5:00:00 PM","0.1798503","14.34153","66.85394","72.27688","0.2000849","0.3569515","1.088828","1.088828","0","-1","0","1.088828","32.7831","0","0.0000000000000002220446","0","0.3569515","1.146134","1.088828","0","0","0.2035805","4.370467","0","0.789183","-0.789183","4.975007","82.91661","0.1693376","1.197711","0.2855612","0","4.727418"
"1/24/2007 6:00:00 PM","0.02326317","0.5580696","69.9352","86.36049","0.05764687","0.102842","1.013107","1.013107","0","-1","0","1.013107","10.15115","0","0","0","0.102842","1.066429","1.013107","0","0","1.080451","3.581284","0","0.9635866","-0.9635866","3.959297","65.98815","0.1693376","1.114418","0.08227361","0","3.684125"
"1/24/2007 7:00:00 PM","0","0","71.74713","90","0","0","0.5563039","0.5563039","0","-1","0","0.5563039","0","0","0","0","0","0.585583","0.5563039","0","0","2.151102","2.617697","0","0.585583","-0.585583","3.342038","55.70053","0.1693376","0.6119342","0","0","2.617697"
"1/24/2007 8:00:00 PM","0","0","72.39706","90","0","0","0.4749107","0.4749107","0","-1","0","0.4749107","0","0","0.00000000000000005551115","0","0","0.499906","0.4749107","0","0","2.80175","2.032114","0","0.499906","-0.499906","2.815091","46.91809","0.1693376","0.5224018","0","0","2.032114"
"1/24/2007 9:00:00 PM","0","0","71.58375","90","0","0","0.4876646","0.4876646","0","-1","0","0.4876646","0","0","0.00000000000000005551115","0","0","0.5133311","0.4876646","0","0","3.357201","1.532208","0","0.5133311","-0.5133311","2.273993","37.8998","0.1693376","0.536431","0","0","1.532208"
"1/24/2007 10:00:00 PM","0","0","68.12247","90","0","0","0.1506115","0.1506115","0","-1","0","0.1506115","0","0","0","0","0","0.1585384","0.1506115","0","0","3.927569","1.018877","0","0.1585384","-0.1585384","2.106879","35.11457","0.1693376","0.1656727","0","0","1.018877"
"1/24/2007 11:00:00 PM","0","0","57.54811","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.103723","0.8603382","0","0","0","2.106879","35.11457","0.1693376","0","0","0","0.8603382"
"1/25/2007 12:00:00 AM","0","0","19.52261","90","0","0","0.01366353","0.01366353","0","-1","0","0.01366353","0","0","0.000000000000000001734723","0","0","0.01438267","0.01366353","0","0","4.103723","0.8603382","0","0.01438267","-0.01438267","2.091718","34.86189","0.1693376","0.01502989","0","0","0.8603382"
"1/25/2007 1:00:00 AM","0","0","-44.44989","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.119704","0.8459555","0","0","0","2.091718","34.86189","0.1693376","0","0","0","0.8459555"
"1/25/2007 2:00:00 AM","0","0","-64.58891","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.119704","0.8459555","0","0","0","2.091718","34.86189","0.1693376","0","0","0","0.8459555"
"1/25/2007 3:00:00 AM","0","0","-70.5962","90","0","0","0.2401443","0.2401443","0","-1","0","0.2401443","0","0","0","0","0","0.2527835","0.2401443","0","0","4.119704","0.8459555","0","0.2527835","-0.2527835","1.825261","30.42095","0.1693376","0.2641588","0","0","0.8459555"
"1/25/2007 4:00:00 AM","0","0","-72.47004","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.400574","0.593172","0","0","0","1.825261","30.42095","0.1693376","0","0","0","0.593172"
"1/25/2007 5:00:00 AM","0","0","-72.47356","90","0","0","0.1253955","0.1253955","0","0","0","0.1253955","0","0","0","0","0","0.1319953","0.1253955","0","0","4.400574","0.593172","0","0.1319953","-0.1319953","1.686125","28.10203","0.1693376","0.1379351","0","0","0.593172"
"1/25/2007 6:00:00 AM","0.00006975817","0","-71.24104","90","0","0","0.04595966","0.04595966","0","0","0","0.04595966","0","0","0.000000000000000006938894","0","0","0.04837859","0.04595966","0","0","4.547236","0.4611768","0","0.04837859","-0.04837859","1.63513","27.25211","0.1693376","0.05055563","0","0","0.4611768"
"1/25/2007 7:00:00 AM","0.1298988","7.267704","-68.85032","79.56464","0.1814117","0.3236385","0.3849231","0.3849231","0","0","0","0.3849231","84.07874","0","0","0","0.3236385","0.4051822","0.3849231","0","0","4.60099","0.4127982","0","0.08154374","-0.08154374","1.549175","25.81954","0.1693376","0.4234154","0.2589108","0","0.7364367"
"1/25/2007 8:00:00 AM","0.3618769","20.90995","-65.0216","65.51824","0.4151005","0.7405394","1.492778","1.492778","1.7","0","0.5202","1.492778","49.60814","0","0","0","0.7405394","0","0","0.207222","0.1968609","4.691594","0.3312544","0.9374003","0","0.9374003","2.438471","40.64111","0.1704255","1.642056","0.5924315","1.7","1.071794"
"1/25/2007 9:00:00 AM","0.5704384","34.01495","-59.02496","51.72429","0.6266874","1.11801","0.2177507","0.2177507","0","-1","0","0.2177507","513.436","0","0","0","1.11801","0.2292112","0.2177507","0","0","3.754194","1.174915","0.8887991","0","0.8887991","3.28166","54.69423","0.1690347","0.2395257","0.8944082","0","2.292925"
"1/25/2007 10:00:00 AM","0.726095","46.07362","-49.3285","38.5301","0.7831707","1.397177","0.08654471","0.08654471","0","0","0","0.08654471","1614.399","0","0","0","1.397177","0.09109969","0.08654471","0","0","2.865395","1.974834","1.306077","0","1.306077","4.520713","75.34507","0.1670317","0.09519918","1.117741","0","3.37201"
"1/25/2007 11:00:00 AM","0.8460837","55.93557","-33.08885","26.8983","0.9058231","1.615988","0.9995949","0.9995949","0","0","0","0.9995949","161.6643","0","0","0","1.615988","1.052205","0.9995949","0","0","1.559318","3.150303","0.5637832","0","0.5637832","5.055565","84.25925","0.1661816","1.099554","1.292791","0","4.766292"
"1/25/2007 12:00:00 PM","1.0089","61.2309","-7.711475","19.85222","1.079682","1.926153","1.357192","1.357192","0.473105","0","0.1852576","1.357192","141.9219","0","0","0","1.926153","0.930618","0.8840871","0","0","0.9955345","3.657708","0.9955345","0","0.9955345","6.000012","100","0.1648321","1.492911","1.540922","1.7","5.58386"
"1/25/2007 1:00:00 PM","0.7828899","59.47689","20.88211","22.29539","0.8297265","1.480232","0.2373144","0.2373144","0","0","0","0.2373144","623.743","1.230427","0","0","1.480232","0.2498046","0.2373144","0","0","0","4.553689","0","0","0","6.000012","100","0.1648321","0.2610459","1.184186","0","6.033921"
"1/25/2007 2:00:00 PM","0.4914475","51.6296","41.87014","32.12806","0.5025416","0.8965342","0.4519919","0.4519919","0","-1","0","0.4519919","198.3519","0.4207533","0","0","0.8965342","0.4757809","0.4519919","0","0","0","4.553689","0","0","0","6.000012","100","0.1648321","0.497191","0.7172273","0","5.450223"
"1/25/2007 3:00:00 PM","0.4327433","40.5123","54.55315","44.70184","0.4474601","0.7982688","0","0","0","-1","0","0","0","0.7982688","0","0","0.7982688","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1648321","0","0.6386151","0","5.351958"
"1/25/2007 4:00:00 PM","0.4467947","27.86402","62.22319","58.24688","0.4954257","0.8838394","0","0","0","-1","0","0","0","0.8838394","0","0","0.8838394","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1648321","0","0.7070715","0","5.437529"
"1/25/2007 5:00:00 PM","0.1765269","14.46117","67.05733","72.18851","0.1945626","0.3470997","0","0","0","-1","0","0","0","0.3470997","0","0","0.3470997","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1648321","0","0.2776797","0","4.900789"
"1/25/2007 6:00:00 PM","0.02924861","0.6584027","70.14272","86.29194","0.1043736","0.1862025","0","0","0","-1","0","0","0","0.1862025","0","0","0.1862025","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1648321","0","0.148962","0","4.739892"
"1/25/2007 7:00:00 PM","0","0","71.96841","90","0","0","0.7765718","0.7765718","0","-1","0","0.7765718","0","0","0.0000000000000001110223","0","0","0.817444","0.7765718","0","0","0","4.553689","0","0.817444","-0.817444","5.13835","85.639","0.1648321","0.854229","0","0","4.553689"
"1/25/2007 8:00:00 PM","0","0","72.64672","90","0","0","0.2533202","0.2533202","0","-1","0","0.2533202","0","0","0","0","0","0.2666528","0.2533202","0","0","0.9082711","3.736245","0","0.2666528","-0.2666528","4.857274","80.9544","0.1648321","0.2786522","0","0","3.736245"
"1/25/2007 9:00:00 PM","0","0","71.88681","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.204552","3.469592","0","0","0","4.857274","80.9544","0.1648321","0","0","0","3.469592"
"1/25/2007 10:00:00 PM","0","0","68.52962","90","0","0","0.06113985","0.06113985","0","-1","0","0.06113985","0","0","0","0","0","0.06435774","0.06113985","0","0","1.204552","3.469592","0","0.06435774","-0.06435774","4.789434","79.82375","0.1648321","0.06725384","0","0","3.469592"
"1/25/2007 11:00:00 PM","0","0","58.17525","90","0","0","0.1010574","0.1010574","0","-1","0","0.1010574","0","0","0","0","0","0.1063762","0.1010574","0","0","1.276061","3.405234","0","0.1063762","-0.1063762","4.677304","77.95492","0.1648321","0.1111631","0","0","3.405234"
"1/26/2007 12:00:00 AM","0","0","20.24229","90","0","0","0.2350041","0.2350041","0","-1","0","0.2350041","0","0","0","0","0","0.2473727","0.2350041","0","0","1.394256","3.298858","0","0.2473727","-0.2473727","4.416551","73.60903","0.1648321","0.2585045","0","0","3.298858"
"1/26/2007 1:00:00 AM","0","0","-44.94105","90","0","0","0.03411776","0.03411776","0","-1","0","0.03411776","0","0","0","0","0","0.03591343","0.03411776","0","0","1.669115","3.051486","0","0.03591343","-0.03591343","4.378695","72.9781","0.1648321","0.03752954","0","0","3.051486"
"1/26/2007 2:00:00 AM","0","0","-65.01679","90","0","0","0.05936248","0.05936248","0","-1","0","0.05936248","0","0","0.000000000000000006938894","0","0","0.06248682","0.05936248","0","0","1.709019","3.015572","0","0.06248682","-0.06248682","4.312828","71.88032","0.1648321","0.06529873","0","0","3.015572"
"1/26/2007 3:00:00 AM","0","0","-70.92466","90","0","0","0.152861","0.152861","0","-1","0","0.152861","0","0","0.00000000000000002775558","0","0","0.1609064","0.152861","0","0","1.778449","2.953085","0","0.1609064","-0.1609064","4.143218","69.05348","0.1648321","0.1681471","0","0","2.953085"
"1/26/2007 4:00:00 AM","0","0","-72.74384","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.957233","2.792179","0","0","0","4.143218","69.05348","0.1648321","0","0","0","2.792179"
"1/26/2007 5:00:00 AM","0","0","-72.71935","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","1.957233","2.792179","0","0","0","4.143218","69.05348","0.1648321","0","0","0","2.792179"
"1/26/2007 6:00:00 AM","0.00006869343","0","-71.47584","90","0","0","0.09033111","0.09033111","0","0","0","0.09033111","0","0","0","0","0","0.09508539","0.09033111","0","0","1.957233","2.792179","0","0.09508539","-0.09508539","4.042989","67.38301","0.1648321","0.09936423","0","0","2.792179"
"1/26/2007 7:00:00 AM","0.1301601","7.256395","-69.0873","79.61085","0.1814136","0.3236419","0","0","0","0","0","0","0","0","0","0","0.3236419","0","0","0","0","2.062884","2.697093","0.3236419","0","0.3236419","4.350022","72.50023","0.1643562","0","0.2589135","0","3.020735"
"1/26/2007 8:00:00 AM","0.3747933","20.92303","-65.27317","65.5421","0.4305176","0.7680433","0.7822252","0.7822252","0","0","0","0.7822252","98.18699","0","0","0","0.7680433","0.823395","0.7822252","0","0","1.739242","2.988371","0","0.05535159","-0.05535159","4.291677","71.5278","0.1643562","0.8604477","0.6144347","0","3.756415"
"1/26/2007 9:00:00 AM","0.6129732","34.05973","-59.30379","51.71985","0.6748093","1.20386","0.009129457","0.009129457","0","-1","0","0.009129457","13186.54","0","0","0","1.20386","0.009609954","0.009129457","0","0","1.800744","2.93302","1.19425","0","1.19425","5.424641","90.41051","0.1626238","0.0100424","0.9630878","0","4.136879"
"1/26/2007 10:00:00 AM","0.8905523","46.16272","-49.64276","38.48441","0.9639968","1.71977","0.2863057","0.2863057","0","0","0","0.2863057","600.6763","0.8119019","0","0","1.71977","0.3013744","0.2863057","0","0","0.6064939","4.007844","0.6064939","0","0.6064939","6.000012","100","0.1617578","0.3149362","1.375816","0","5.727615"
"1/26/2007 11:00:00 AM","1.021712","56.08672","-33.41157","26.78432","1.096652","1.956427","0","0","0","0","0","0","0","1.956427","0","0","1.956427","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1617578","0","1.565142","0","6.510117"
"1/26/2007 12:00:00 PM","1.127383","61.44725","-7.904692","19.64216","1.206766","2.15287","0","0","0","0","0","0","0","2.15287","0","0","2.15287","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1617578","0","1.722296","0","6.706559"
"1/26/2007 1:00:00 PM","1.070001","59.71053","20.93822","22.06855","1.146034","2.044525","0.474168","0.474168","0","0","0","0.474168","431.1815","1.545401","0","0","2.044525","0.4991242","0.474168","0","0","0","4.553689","0","0","0","6.000012","100","0.1617578","0.5215848","1.63562","0","6.598214"
"1/26/2007 2:00:00 PM","1.004368","51.83461","42.0568","31.94999","1.081792","1.929917","0","0","0","-1","0","0","0","1.929917","0","0","1.929917","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1617578","0","1.543934","0","6.483606"
"1/26/2007 3:00:00 PM","0.7033097","40.68262","54.76708","44.56398","0.7652702","1.365242","0.4153114","0.4153114","0","-1","0","0.4153114","328.7273","0.9280721","0","0","1.365242","0.4371699","0.4153114","0","0","0","4.553689","0","0","0","6.000012","100","0.1617578","0.4568425","1.092194","0","5.918931"
"1/26/2007 4:00:00 PM","0.5093119","28.00568","62.43593","58.13787","0.5692067","1.015465","0.9727735","0.9727735","0","-1","0","0.9727735","104.3886","0","0","0","1.015465","1.023972","0.9727735","0","0","0","4.553689","0","0.008507359","-0.008507359","5.991045","99.85054","0.1617578","1.070051","0.8123718","0","5.569154"
"1/26/2007 5:00:00 PM","0.2236361","14.57971","67.26737","72.10226","0.2621112","0.4676063","0.7950108","0.7950108","0","-1","0","0.7950108","58.81761","0","0","0","0.4676063","0.8368535","0.7950108","0","0","0.009452621","4.545182","0","0.3692471","-0.3692471","5.601824","93.36354","0.1617578","0.8745119","0.3740851","0","5.012788"
"1/26/2007 6:00:00 PM","0.031731","0.7572253","70.35633","86.22584","0.1225436","0.2186178","0","0","0","-1","0","0","0","0","0","0","0.2186178","0","0","0","0","0.4197272","4.175934","0.2186178","0","0.2186178","5.809223","96.82019","0.161448","0","0.1748942","0","4.394552"
"1/26/2007 7:00:00 PM","0","0","72.19565","90","0","0","0.4837146","0.4837146","0","-1","0","0.4837146","0","0","0","0","0","0.5091733","0.4837146","0","0","0.2011094","4.372691","0","0.5091733","-0.5091733","5.272507","87.87494","0.161448","0.5320861","0","0","4.372691"
"1/26/2007 8:00:00 PM","0","0","72.90258","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0.7668576","3.863517","0","0","0","5.272507","87.87494","0.161448","0","0","0","3.863517"
"1/26/2007 9:00:00 PM","0","0","72.19684","90","0","0","0.233569","0.233569","0","-1","0","0.233569","0","0","0.00000000000000002775558","0","0","0.2458621","0.233569","0","0","0.7668576","3.863517","0","0.2458621","-0.2458621","5.013346","83.5556","0.161448","0.2569259","0","0","3.863517"
"1/26/2007 10:00:00 PM","0","0","68.94549","90","0","0","0.2127252","0.2127252","0","-1","0","0.2127252","0","0","0.00000000000000002775558","0","0","0.2239213","0.2127252","0","0","1.040038","3.617655","0","0.2239213","-0.2239213","4.777312","79.6217","0.161448","0.2339977","0","0","3.617655"
"1/26/2007 11:00:00 PM","0","0","58.81612","90","0","0","0.1080171","0.1080171","0","-1","0","0.1080171","0","0","0.00000000000000001387779","0","0","0.1137022","0.1080171","0","0","1.288839","3.393734","0","0.1137022","-0.1137022","4.657459","77.62417","0.161448","0.1188188","0","0","3.393734"
"1/27/2007 12:00:00 AM","0","0","20.98565","90","0","0","0.2251556","0.2251556","0","-1","0","0.2251556","0","0","0.00000000000000002775558","0","0","0.2370059","0.2251556","0","0","1.415175","3.280032","0","0.2370059","-0.2370059","4.407633","73.4604","0.161448","0.2476712","0","0","3.280032"
"1/27/2007 1:00:00 AM","0","0","-45.4689","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.678515","3.043026","0","0","0","4.407633","73.4604","0.161448","0","0","0","3.043026"
"1/27/2007 2:00:00 AM","0","0","-65.46211","90","0","0","0.2468788","0.2468788","0","-1","0","0.2468788","0","0","0.00000000000000002775558","0","0","0.2598725","0.2468788","0","0","1.678515","3.043026","0","0.2598725","-0.2598725","4.133704","68.89492","0.161448","0.2715667","0","0","3.043026"
"1/27/2007 3:00:00 AM","0","0","-71.26353","90","0","0","0.05136527","0.05136527","0","-1","0","0.05136527","0","0","0.000000000000000006938894","0","0","0.0540687","0.05136527","0","0","1.967262","2.783153","0","0.0540687","-0.0540687","4.07671","67.94503","0.161448","0.05650179","0","0","2.783153"
"1/27/2007 4:00:00 AM","0","0","-73.02518","90","0","0","0.07666213","0.07666213","0","-1","0","0.07666213","0","0","0.00000000000000001387779","0","0","0.08069698","0.07666213","0","0","2.027338","2.729084","0","0.08069698","-0.08069698","3.991648","66.52734","0.161448","0.08432834","0","0","2.729084"
"1/27/2007 5:00:00 AM","0","0","-72.97124","90","0","0","0.240575","0.240575","0","0","0","0.240575","0","0","0.00000000000000002775558","0","0","0.2532369","0.240575","0","0","2.117002","2.648387","0","0.2532369","-0.2532369","3.724713","62.07842","0.161448","0.2646326","0","0","2.648387"
"1/27/2007 6:00:00 AM","0.00004537927","0","-71.71601","90","0","0","0.1080436","0.1080436","0","0","0","0.1080436","0","0","0.00000000000000001387779","0","0","0.1137301","0.1080436","0","0","2.398376","2.395151","0","0.1137301","-0.1137301","3.604831","60.08039","0.161448","0.1188479","0","0","2.395151"
"1/27/2007 7:00:00 AM","0.06215739","7.248682","-69.32934","79.6543","0.06527678","0.1164538","0.4685565","0.4685565","0","0","0","0.4685565","24.85373","0","0.00000000000000005551115","0","0.1164538","0.4932173","0.4685565","0","0","2.524743","2.28142","0","0.3767636","-0.3767636","3.207687","53.46135","0.161448","0.5154122","0.09316301","0","2.397874"
"1/27/2007 8:00:00 AM","0.2296482","20.93995","-65.52972","65.56297","0.2415224","0.4308759","0.7743992","0.7743992","0","0","0","0.7743992","55.64002","0","0.0000000000000001110223","0","0.4308759","0.8151571","0.7743992","0","0","2.943369","1.904657","0","0.3842812","-0.3842812","2.802619","46.71023","0.161448","0.8518392","0.3447007","0","2.335533"
"1/27/2007 9:00:00 AM","0.4018427","34.10867","-59.58775","51.71215","0.4214106","0.7517965","1.249367","1.249367","0","-1","0","1.249367","60.17418","0","0","0","0.7517965","1.315123","1.249367","0","0","3.370348","1.520376","0","0.563327","-0.563327","2.20882","36.8136","0.161448","1.374304","0.6014372","0","2.272172"
"1/27/2007 10:00:00 AM","0.3398878","46.25643","-49.96238","38.4351","0.3414848","0.6092089","0.6040881","0.6040881","0","0","0","0.6040881","100.8477","0","0","0","0.6092089","0.6358823","0.6040881","0","0","3.996267","0.9570488","0","0.0266734","-0.0266734","2.180704","36.345","0.161448","0.664497","0.4873671","0","1.566258"
"1/27/2007 11:00:00 AM","0.4149941","56.24314","-33.73898","26.66603","0.4175201","0.7448559","0.8169895","0.8169895","0","0","0","0.8169895","91.17081","0","0","0","0.7448559","0.8599889","0.8169895","0","0","4.025904","0.9303754","0","0.115133","-0.115133","2.059343","34.32232","0.161448","0.8986884","0.5958847","0","1.675231"
"1/27/2007 12:00:00 PM","0.5910116","61.66932","-8.097002","19.42655","0.606374","1.081771","0.6877652","0.6877652","0","0","0","0.6877652","157.2879","0","0","0","1.081771","0.7239634","0.6877652","0","0","4.15383","0.8152424","0.3578078","0","0.3578078","2.39879","39.97975","0.1609434","0.7565418","0.865417","0","1.897014"
"1/27/2007 1:00:00 PM","0.4543588","59.94846","21.00414","21.83831","0.4580578","0.8171751","1.088295","1.088295","0","0","0","1.088295","75.08763","0","0","0","0.8171751","1.145574","1.088295","0","0","3.796022","1.137269","0","0.3283988","-0.3283988","2.052627","34.21038","0.1609434","1.197125","0.65374","0","1.954445"
"1/27/2007 2:00:00 PM","0.2296513","52.04155","42.25465","31.77155","0.2289632","0.4084703","0","0","0","-1","0","0","0","0","0","0","0.4084703","0","0","0","0","4.160909","0.8088707","0.4084703","0","0.4084703","2.440136","40.66885","0.1603711","0","0.3267763","0","1.217341"
"1/27/2007 3:00:00 PM","0.4225384","40.85328","54.99029","44.42718","0.4350327","0.7760983","1.01803","1.01803","0","-1","0","1.01803","76.23534","0","0","0","0.7760983","1.07161","1.01803","0","0","3.752439","1.176494","0","0.2955118","-0.2955118","2.128639","35.47725","0.1603711","1.119833","0.6208786","0","1.952592"
"1/27/2007 4:00:00 PM","0.42566","28.14674","62.6563","58.03064","0.4672724","0.8336139","0","0","0","-1","0","0","0","0","0","0","0.8336139","0","0","0","0","4.080785","0.8809821","0.8336139","0","0.8336139","2.919475","48.65781","0.1592159","0","0.6668911","0","1.714596"
"1/27/2007 5:00:00 PM","0.203835","14.69706","67.48401","72.0182","0.2320763","0.4140241","0","0","0","-1","0","0","0","0","0","0","0.4140241","0","0","0","0","3.247171","1.631235","0.4140241","0","0.4140241","3.312253","55.2041","0.1586483","0","0.3312193","0","2.045259"
"1/27/2007 6:00:00 PM","0.0263916","0.8544707","70.576","86.16224","0.06566575","0.1171477","0","0","0","-1","0","0","0","0","0","0","0.1171477","0","0","0","0","2.833147","2.003856","0.1171477","0","0.1171477","3.423388","57.05636","0.1584884","0","0.09371816","0","2.121004"
"1/27/2007 7:00:00 PM","0","0","72.42879","90","0","0","0.8771554","0.8771554","0","-1","0","0.8771554","0","0","0","0","0","0.9233215","0.8771554","0","0","2.716","2.109289","0","0.9233215","-0.9233215","2.450122","40.83529","0.1584884","0.964871","0","0","2.109289"
"1/27/2007 8:00:00 PM","0","0","73.16458","90","0","0","0.1542596","0.1542596","0","-1","0","0.1542596","0","0","0.00000000000000002775558","0","0","0.1623785","0.1542596","0","0","3.741912","1.185968","0","0.1623785","-0.1623785","2.27896","37.98259","0.1584884","0.1696856","0","0","1.185968"
"1/27/2007 9:00:00 PM","0","0","72.51375","90","0","0","0.83048","0.83048","0","-1","0","0.83048","0","0","0.0000000000000001110223","0","0","0.8741895","0.83048","0","0","3.922333","1.023589","0","0.8741895","-0.8741895","1.357484","22.62468","0.1584884","0.913528","0","0","1.023589"
"1/27/2007 10:00:00 PM","0","0","69.37001","90","0","0","0.2301925","0.1419298","0","-1","0","0.1419298","0","0","0.08826274","0.111282","0","0.1493998","0.1419298","0","0","4.893655","0.1493998","0","0.1493998","-0.1493998","1.200002","20","0.1584884","0.2532118","0","0","0.1493998"
"1/27/2007 11:00:00 PM","0","0","59.47087","90","0","0","0.06327129","0","0","-1","0","0","0","0","0.06327129","0.06959842","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1584884","0.06959842","0","0","0"
"1/28/2007 12:00:00 AM","0","0","21.75465","90","0","0","0.09334305","0","0","-1","0","0","0","0","0.09334305","0.1026774","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1584884","0.1026774","0","0","0"
"1/28/2007 1:00:00 AM","0","0","-46.035","90","0","0","0.1479271","0","0","-1","0","0","0","0","0.1479271","0.1627198","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1584884","0.1627198","0","0","0"
"1/28/2007 2:00:00 AM","0","0","-65.92494","90","0","0","0.1595036","0","0","-1","0","0","0","0","0.1595036","0.175454","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1584884","0.175454","0","0","0"
"1/28/2007 3:00:00 AM","0","0","-71.61275","90","0","0","0.07117444","0","0","-1","0","0","0","0","0.07117444","0.07829188","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1584884","0.07829188","0","0","0"
"1/28/2007 4:00:00 AM","0","0","-73.31396","90","0","0","0.07375122","0","0","-1","0","0","0","0","0.07375122","0.08112634","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1584884","0.08112634","0","0","0"
"1/28/2007 5:00:00 AM","0","0","-73.22917","90","0","0","0.05642159","0.05642159","1.509053","0","0.4680715","0.05642159","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1594245","0.06206375","0","1.7","0"
"1/28/2007 6:00:00 AM","0.00001219213","0","-71.96149","90","0","0","0.06522804","0.06522804","1.51786","0","0.4704757","0.06522804","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","3.679654","1.242","1.38","0","1.38","3.818368","63.63934","0.1603613","0.07175085","0","1.7","1.242"
"1/28/2007 7:00:00 AM","0.08206166","7.244593","-69.57634","79.69495","0.09424219","0.1681281","0.3976393","0.3976393","1.7","0","0.5202","0.3976393","42.28155","0","0","0","0.1681281","0","0","1.302361","1.237243","2.299654","2.484","1.405371","0","1.405371","5.15162","85.86016","0.1617015","0.4374033","0.1345025","1.7","2.652128"
"1/28/2007 8:00:00 AM","0.2652841","20.96071","-65.79119","65.58082","0.286727","0.5115209","0.4443648","0.4443648","0","0","0","0.4443648","115.1128","0","0","0","0.5115209","0.4677525","0.4443648","0","0","0.8942837","3.748834","0.04376842","0","0.04376842","5.193142","86.5522","0.1616428","0.4888013","0.4092167","0","4.260355"
"1/28/2007 9:00:00 AM","0.5280818","34.16175","-59.87679","51.7012","0.5745218","1.024947","0.8668954","0.8668954","0","-1","0","0.8668954","118.2319","0","0","0","1.024947","0.9125215","0.8668954","0","0","0.8505152","3.788225","0.1124254","0","0.1124254","5.299798","88.3298","0.1614921","0.953585","0.8199575","0","4.813172"
"1/28/2007 10:00:00 AM","0.7604692","46.35471","-50.28735","38.38223","0.8198997","1.462701","0","0","0","0","0","0","0","0.7246112","0","0","1.462701","0","0","0","0","0.7380899","3.889408","0.7380899","0","0.7380899","6.000012","100","0.1605095","0","1.170161","0","5.352109"
"1/28/2007 11:00:00 AM","0.5543412","56.40479","-34.07115","26.54352","0.5688511","1.01483","0.8499923","0.8499923","0","0","0","0.8499923","119.3929","0.1201016","0","0","1.01483","0.8947288","0.8499923","0","0","0","4.553689","0","0","0","6.000012","100","0.1605095","0.9349916","0.8118643","0","5.568519"
"1/28/2007 12:00:00 PM","0.8017207","61.89706","-8.288369","19.20544","0.8474622","1.511873","0.5034098","0.5034098","0","0","0","0.5034098","300.3264","0.9819674","0","0","1.511873","0.5299051","0.5034098","0","0","0","4.553689","0","0","0","6.000012","100","0.1605095","0.5537508","1.209498","0","6.065561"
"1/28/2007 1:00:00 PM","0.7719921","60.19056","21.08016","21.60481","0.815099","1.454137","0","0","0","0","0","0","0","1.454137","0","0","1.454137","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1605095","0","1.163309","0","6.007825"
"1/28/2007 2:00:00 PM","0.7580477","52.2503","42.46384","31.59294","0.8089847","1.443229","0.02940589","0.02940589","0","-1","0","0.02940589","4907.958","1.412275","0","0","1.443229","0.03095357","0.02940589","0","0","0","4.553689","0","0","0","6.000012","100","0.1605095","0.03234648","1.154583","0","5.996918"
"1/28/2007 3:00:00 PM","0.4647444","41.02415","55.22283","44.29159","0.4834366","0.862451","0.1164251","0.1164251","0","-1","0","0.1164251","740.7775","0.7398982","0","0","0.862451","0.1225527","0.1164251","0","0","0","4.553689","0","0","0","6.000012","100","0.1605095","0.1280676","0.6899607","0","5.41614"
"1/28/2007 4:00:00 PM","0.2445617","28.2871","62.88428","57.92527","0.2481669","0.4427297","0.5137488","0.5137488","0","-1","0","0.5137488","86.1763","0","0","0","0.4427297","0.5407882","0.5137488","0","0","0","4.553689","0","0.0980585","-0.0980585","5.896649","98.27729","0.1605095","0.5651237","0.3541838","0","4.996418"
