sep=,
"1/28/2007 5:00:00 PM","0.1778999","14.81314","67.70719","71.93643","0.1943033","0.3466372","0.6688756","0.6688756","0","-1","0","0.6688756","51.82386","0","0.0000000000000001110223","0","0.3466372","0.7040796","0.6688756","0","0","0.1089539","4.45563","0","0.3574425","-0.3574425","5.519872","91.99768","0.1605095","0.7357632","0.2773097","0","4.802268"
"1/28/2007 6:00:00 PM","0.03356327","0.9500744","70.80168","86.1012","0.1091179","0.1946664","0","0","0","-1","0","0","0","0","0","0","0.1946664","0","0","0","0","0.5061122","4.098188","0.1946664","0","0.1946664","5.704548","95.07562","0.1602523","0","0.1557331","0","4.292854"
"1/28/2007 7:00:00 PM","0","0","72.66776","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0.3114458","4.273388","0","0","0","5.704548","95.07562","0.1602523","0","0","0","4.273388"
"1/28/2007 8:00:00 PM","0","0","73.43265","90","0","0","1.517246","1.38","0","-1","0","1.38","0","0","0.137246","0.2889706","0","1.452632","1.38","0","0","0.3114458","4.273388","0","1.452632","-1.452632","4.17334","69.55553","0.1602523","1.668971","0","0","4.273388"
"1/28/2007 9:00:00 PM","0","0","72.83748","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.925481","2.820756","0","0","0","4.17334","69.55553","0.1602523","0","0","0","2.820756"
"1/28/2007 10:00:00 PM","0","0","69.80312","90","0","0","0.1121242","0.1121242","0","-1","0","0.1121242","0","0","0","0","0","0.1180255","0.1121242","0","0","1.925481","2.820756","0","0.1180255","-0.1180255","4.048931","67.48204","0.1602523","0.1233366","0","0","2.820756"
"1/28/2007 11:00:00 PM","0","0","60.13963","90","0","0","0.01360017","0.01360017","0","-1","0","0.01360017","0","0","0.000000000000000001734723","0","0","0.01431597","0.01360017","0","0","2.05662","2.702731","0","0.01431597","-0.01431597","4.03384","67.23054","0.1602523","0.01496018","0","0","2.702731"
"1/29/2007 12:00:00 AM","0","0","22.55146","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.072527","2.688415","0","0","0","4.03384","67.23054","0.1602523","0","0","0","2.688415"
"1/29/2007 1:00:00 AM","0","0","-46.64096","90","0","0","0.2268417","0.2268417","0","-1","0","0.2268417","0","0","0.00000000000000002775558","0","0","0.2387808","0.2268417","0","0","2.072527","2.688415","0","0.2387808","-0.2387808","3.782143","63.03559","0.1602523","0.2495259","0","0","2.688415"
"1/29/2007 2:00:00 AM","0","0","-66.4053","90","0","0","0.1655636","0.1655636","0","-1","0","0.1655636","0","0","0","0","0","0.1742774","0.1655636","0","0","2.337839","2.449634","0","0.1742774","-0.1742774","3.598439","59.97386","0.1602523","0.1821199","0","0","2.449634"
"1/29/2007 3:00:00 AM","0","0","-71.97222","90","0","0","0.07895263","0.07895263","0","-1","0","0.07895263","0","0","0.00000000000000001387779","0","0","0.08310804","0.07895263","0","0","2.531481","2.275357","0","0.08310804","-0.08310804","3.510835","58.5138","0.1602523","0.08684789","0","0","2.275357"
"1/29/2007 4:00:00 AM","0","0","-73.61008","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.623823","2.192248","0","0","0","3.510835","58.5138","0.1602523","0","0","0","2.192248"
"1/29/2007 5:00:00 AM","0","0","-73.49306","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","2.623823","2.192248","0","0","0","3.510835","58.5138","0.1602523","0","0","0","2.192248"
"1/29/2007 6:00:00 AM","0.00003206067","0","-72.2122","90","0","0","0.265227","0.265227","0","0","0","0.265227","0","0","0.00000000000000005551115","0","0","0.2791862","0.265227","0","0","2.623823","2.192248","0","0.2791862","-0.2791862","3.216547","53.60901","0.1602523","0.2917497","0","0","2.192248"
"1/29/2007 7:00:00 AM","0.06576223","7.244153","-69.82824","79.73278","0.06990571","0.1247118","1.256369","1.256369","1.7","0","0.5202","1.256369","9.926367","0","0","0","0.1247118","0","0","0.4436311","0.4214495","2.93403","1.913062","0.5461614","0","0.5461614","3.734681","62.24456","0.1609322","1.382006","0.09976943","1.7","2.037774"
"1/29/2007 8:00:00 AM","0.1360599","20.98533","-66.05751","65.59565","0.1363483","0.2432454","0.3402405","0.3402405","1.7","0","0.5202","0.3402405","71.49221","0","0","0","0.2432454","0","0","1.35976","1.291772","2.387868","2.404607","1.535017","0","1.535017","5.190926","86.51526","0.1620627","0.3742645","0.1945964","1.7","2.647853"
"1/29/2007 9:00:00 AM","0.5607218","34.21895","-60.17088","51.68703","0.6126156","1.092906","0","0","0","-1","0","0","0","0.2400549","0","0","1.092906","0","0","0","0","0.8528514","3.786123","0.8528514","0","0.8528514","6.000012","100","0.160952","0","0.874325","0","4.879029"
"1/29/2007 10:00:00 AM","0.5882584","46.45752","-50.61766","38.32583","0.6196244","1.10541","0","0","0","0","0","0","0","1.10541","0","0","1.10541","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.160952","0","0.8843279","0","5.659099"
"1/29/2007 11:00:00 AM","0.637594","56.57161","-34.40814","26.41686","0.6633989","1.183504","0.288583","0.288583","0","0","0","0.288583","410.1085","0.8797319","0","0","1.183504","0.3037716","0.288583","0","0","0","4.553689","0","0","0","6.000012","100","0.160952","0.3174413","0.9468028","0","5.737193"
"1/29/2007 12:00:00 PM","0.5063317","62.13044","-8.478762","18.97889","0.5127726","0.9147864","0","0","0","0","0","0","0","0.9147864","0","0","0.9147864","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.160952","0","0.7318291","0","5.468475"
"1/29/2007 1:00:00 PM","0.6199638","60.43676","21.16658","21.36817","0.6395969","1.141041","0.05002898","0.05002898","0","0","0","0.05002898","2280.76","1.088379","0","0","1.141041","0.05266208","0.05002898","0","0","0","4.553689","0","0","0","6.000012","100","0.160952","0.05503187","0.9128327","0","5.69473"
"1/29/2007 2:00:00 PM","0.4688495","52.46071","42.68457","31.41432","0.4766266","0.8503019","0.3262871","0.3262871","0","-1","0","0.3262871","260.5993","0.5068418","0","0","0.8503019","0.3434601","0.3262871","0","0","0","4.553689","0","0","0","6.000012","100","0.160952","0.3589157","0.6802415","0","5.403991"
"1/29/2007 3:00:00 PM","0.4870149","41.1951","55.46474","44.15734","0.5090932","0.9082223","1.226846","1.226846","0","-1","0","1.226846","74.02904","0","0","0","0.9082223","1.291417","1.226846","0","0","0","4.553689","0","0.3831946","-0.3831946","5.596089","93.26797","0.160952","1.349531","0.7265779","0","5.461911"
"1/29/2007 4:00:00 PM","0.2016347","28.42663","63.11985","57.8219","0.2023661","0.361021","0.4995258","0.4995258","0","-1","0","0.4995258","72.27276","0","0","0","0.361021","0.5258166","0.4995258","0","0","0.4257717","4.170495","0","0.1647955","-0.1647955","5.422379","90.37282","0.160952","0.5494784","0.2888168","0","4.531516"
"1/29/2007 5:00:00 PM","0.1438232","14.92786","67.93688","71.85701","0.1496288","0.2669377","0.8506557","0.8506557","0","-1","0","0.8506557","31.38023","0","0","0","0.2669377","0.8954271","0.8506557","0","0","0.6088779","4.005699","0","0.6284893","-0.6284893","4.759894","79.33141","0.160952","0.9357213","0.2135502","0","4.272636"
"1/29/2007 6:00:00 PM","0.04023033","1.043973","71.03329","86.04279","0.1409126","0.2513881","0.9694959","0.9694959","0","-1","0","0.9694959","25.92977","0","0","0","0.2513881","1.020522","0.9694959","0","0","1.307199","3.377209","0","0.7691339","-0.7691339","3.949155","65.81912","0.160952","1.066445","0.2011105","0","3.628597"
"1/29/2007 7:00:00 PM","0","0","72.91252","90","0","0","0.6529121","0.6529121","0","-1","0","0.6529121","0","0","0.0000000000000001110223","0","0","0.6872759","0.6529121","0","0","2.161793","2.608076","0","0.6872759","-0.6872759","3.224703","53.74494","0.160952","0.7182033","0","0","2.608076"
"1/29/2007 8:00:00 PM","0","0","73.70671","90","0","0","0.2064273","0.2064273","0","-1","0","0.2064273","0","0","0","0","0","0.2172919","0.2064273","0","0","2.925432","1.9208","0","0.2172919","-0.2172919","2.995657","49.92752","0.160952","0.22707","0","0","1.9208"
"1/29/2007 9:00:00 PM","0","0","73.16796","90","0","0","0.6754364","0.6754364","0","-1","0","0.6754364","0","0","0","0","0","0.7109857","0.6754364","0","0","3.166868","1.703508","0","0.7109857","-0.7109857","2.246212","37.4368","0.160952","0.7429801","0","0","1.703508"
"1/29/2007 10:00:00 PM","0","0","70.2448","90","0","0","0.2209279","0.2209279","0","-1","0","0.2209279","0","0","0.00000000000000002775558","0","0","0.2325557","0.2209279","0","0","3.956852","0.9925221","0","0.2325557","-0.2325557","2.001077","33.35122","0.160952","0.2430207","0","0","0.9925221"
"1/29/2007 11:00:00 PM","0","0","60.82257","90","0","0","0.05780203","0.05780203","0","-1","0","0.05780203","0","0","0.000000000000000006938894","0","0","0.06084425","0.05780203","0","0","4.215247","0.7599664","0","0.06084425","-0.06084425","1.936942","32.2823","0.160952","0.06358223","0","0","0.7599664"
"1/30/2007 12:00:00 AM","0","0","23.37848","90","0","0","0.2563421","0.2563421","0","-1","0","0.2563421","0","0","0.00000000000000005551115","0","0","0.2698338","0.2563421","0","0","4.282852","0.6991221","0","0.2698338","-0.2698338","1.652512","27.54181","0.160952","0.2819763","0","0","0.6991221"
"1/30/2007 1:00:00 AM","0","0","-47.28848","90","0","0","0.1895127","0.1895127","0","-1","0","0.1895127","0","0","0.00000000000000002775558","0","0","0.1994871","0.1895127","0","0","4.582667","0.4292883","0","0.1994871","-0.1994871","1.442234","24.03719","0.160952","0.208464","0","0","0.4292883"
"1/30/2007 2:00:00 AM","0","0","-66.90322","90","0","0","0.2055697","0.2055697","0","-1","0","0.2055697","0","0","0.00000000000000002775558","0.007815481","0","0.2163892","0.2055697","0","0","4.80432","0.2298013","0","0.2163892","-0.2163892","1.21414","20.23563","0.160952","0.2261267","0","0","0.2298013"
"1/30/2007 3:00:00 AM","0","0","-72.34185","90","0","0","0.04755357","0.01274149","0","-1","0","0.01274149","0","0","0.03481208","0.03956744","0","0.01341209","0.01274149","0","0","5.044752","0.01341209","0","0.01341209","-0.01341209","1.200002","20","0.160952","0.05230892","0","0","0.01341209"
"1/30/2007 4:00:00 AM","0","0","-73.91347","90","0","0","0.2834619","0","0","-1","0","0","0","0","0.2834619","0.311808","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.160952","0.311808","0","0","0"
"1/30/2007 5:00:00 AM","0","0","-73.76279","90","0","0","0.214101","0.214101","1.666733","0","0.511118","0.214101","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1621803","0.2355111","0","1.7","0"
"1/30/2007 6:00:00 AM","0.00004754242","0","-72.46806","90","0","0","0.2313538","0.2313538","1.683985","0","0.515828","0.2313538","0","0","0","0","0","0","0","1.452632","1.38","3.679654","1.242","1.38","0","1.38","3.818368","63.63934","0.1634231","0.2544892","0","1.7","1.242"
"1/30/2007 7:00:00 AM","0.1285824","7.247388","-70.08497","79.76775","0.1765861","0.3150296","1.348493","1.348493","1.7","0","0.5202","1.348493","23.3616","0","0","0","0.3150296","0","0","0.3515066","0.3339313","2.299654","2.484","0.6489608","0","0.6489608","4.434027","73.9003","0.1641376","1.483343","0.2520236","1.7","2.79903"
"1/30/2007 8:00:00 AM","0.3368618","21.0138","-66.32861","65.60746","0.380115","0.6781251","0.8324475","0.8324475","1.7","0","0.5202","0.8324475","81.46161","0","0","0","0.6781251","0","0","0.8675525","0.8241749","1.650694","3.068065","1.5023","0","1.5023","5.859233","97.65369","0.1652212","0.9156923","0.5425001","1.7","3.74619"
"1/30/2007 9:00:00 AM","0.6717126","34.28025","-60.46995","51.66964","0.7370343","1.314869","0.9991028","0.9991028","0","-1","0","0.9991028","131.605","0.1147886","0","0","1.314869","1.051687","0.9991028","0","0","0.1483935","4.420135","0.1483935","0","0.1483935","6.000012","100","0.1650319","1.099013","1.051895","0","5.735004"
"1/30/2007 10:00:00 AM","0.9365512","46.5648","-50.95332","38.26597","1.010678","1.803049","0.1141044","0.1141044","0","0","0","0.1141044","1580.175","1.682939","0","0","1.803049","0.1201099","0.1141044","0","0","0","4.553689","0","0","0","6.000012","100","0.1650319","0.1255148","1.442439","0","6.356738"
"1/30/2007 11:00:00 AM","0.9515564","56.74355","-34.75002","26.28615","1.017485","1.815194","0","0","0","0","0","0","0","1.815194","0","0","1.815194","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1650319","0","1.452155","0","6.368883"
"1/30/2007 12:00:00 PM","0.8874225","62.36938","-8.668148","18.74695","0.9430405","1.682384","0.9452161","0.9452161","0","0","0","0.9452161","177.9894","0.6874201","0","0","1.682384","0.9949642","0.9452161","0","0","0","4.553689","0","0","0","6.000012","100","0.1650319","1.039738","1.345907","0","6.236073"
"1/30/2007 1:00:00 PM","0.8133017","60.68695","21.2637","21.12856","0.8609918","1.536009","1.024442","1.024442","0","0","0","1.024442","149.9362","0.4576494","0","0","1.536009","1.07836","1.024442","0","0","0","4.553689","0","0","0","6.000012","100","0.1650319","1.126886","1.228808","0","6.089698"
"1/30/2007 2:00:00 PM","0.7355546","52.67264","42.91699","31.23589","0.7815485","1.394283","0","0","0","-1","0","0","0","1.394283","0","0","1.394283","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1650319","0","1.115426","0","5.947971"
"1/30/2007 3:00:00 PM","0.7145507","41.366","55.71605","44.02459","0.7742544","1.38127","0.7894385","0.7894385","0","-1","0","0.7894385","174.9686","0.5502818","0","0","1.38127","0.8309879","0.7894385","0","0","0","4.553689","0","0","0","6.000012","100","0.1650319","0.8683824","1.105016","0","5.934959"
"1/30/2007 4:00:00 PM","0.5112054","28.56523","63.363","57.72062","0.5675521","1.012513","0.9060334","0.9060334","0","-1","0","0.9060334","111.7523","0.05879354","0","0","1.012513","0.9537194","0.9060334","0","0","0","4.553689","0","0","0","6.000012","100","0.1650319","0.9966367","0.8100103","0","5.566202"
"1/30/2007 5:00:00 PM","0.2721847","15.04114","68.17303","71.78004","0.3241445","0.5782738","1.681487","1.38","0","-1","0","1.38","41.9039","0.0000000000000002220446","0.3014871","0.4696358","0.5782738","1.452632","1.38","0","0","0","4.553689","0","0.8743578","-0.8743578","5.078358","84.63913","0.1650319","1.849636","0.462619","0","5.131963"
"1/30/2007 6:00:00 PM","0.03424981","1.136106","71.27079","85.98705","0.09384868","0.167426","1.038549","1.038549","0","-1","0","1.038549","16.12114","0","0.0000000000000002220446","0","0.167426","1.09321","1.038549","0","0","0.9715087","3.679331","0","0.9257839","-0.9257839","4.102496","68.37479","0.1650319","1.142404","0.1339408","0","3.846757"
"1/30/2007 7:00:00 PM","0","0","73.16299","90","0","0","0.9427679","0.9427679","0","-1","0","0.9427679","0","0","0.0000000000000001110223","0","0","0.9923872","0.9427679","0","0","2.000157","2.753547","0","0.9923872","-0.9923872","3.056428","50.94036","0.1650319","1.037045","0","0","2.753547"
"1/30/2007 8:00:00 PM","0","0","73.98672","90","0","0","2.281074","1.38","0","-1","0","1.38","0","0","0.9010739","1.129181","0","1.452632","1.38","0","0","3.10281","1.76116","0","1.452632","-1.452632","1.52522","25.42028","0.1650319","2.509181","0","0","1.76116"
"1/30/2007 9:00:00 PM","0","0","73.50512","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.716845","0.3085285","0","0","0","1.52522","25.42028","0.1650319","0","0","0","0.3085285"
"1/30/2007 10:00:00 PM","0","0","70.69498","90","0","0","0.129278","0.129278","0","-1","0","0.129278","0","0","0.00000000000000002775558","0","0","0.1360821","0.129278","0","0","4.716845","0.3085285","0","0.1360821","-0.1360821","1.381777","23.02957","0.1650319","0.1422058","0","0","0.3085285"
"1/30/2007 11:00:00 PM","0","0","61.51984","90","0","0","0.111447","0.111447","0","-1","0","0.111447","0","0","0.00000000000000001387779","0","0","0.1173126","0.111447","0","0","4.868047","0.1724464","0","0.1173126","-0.1173126","1.258118","20.9686","0.1650319","0.1225917","0","0","0.1724464"
"1/31/2007 12:00:00 AM","0","0","24.23837","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.998394","0.05513372","0","0","0","1.258118","20.9686","0.1650319","0","0","0","0.05513372"
"1/31/2007 1:00:00 AM","0","0","-47.97924","90","0","0","0.1689866","0.05237703","0","-1","0","0.05237703","0","0","0.1166096","0.1335083","0","0.05513372","0.05237703","0","0","4.998394","0.05513372","0","0.05513372","-0.05513372","1.200002","20","0.1650319","0.1858853","0","0","0.05513372"
"1/31/2007 2:00:00 AM","0","0","-67.41869","90","0","0","0.1961709","0","0","-1","0","0","0","0","0.1961709","0.215788","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1650319","0.215788","0","0","0"
"1/31/2007 3:00:00 AM","0","0","-72.72152","90","0","0","0.1854209","0","0","-1","0","0","0","0","0.1854209","0.203963","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1650319","0.203963","0","0","0"
"1/31/2007 4:00:00 AM","0","0","-74.22401","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1650319","0","0","0","0"
"1/31/2007 5:00:00 AM","0","0","-74.0383","90","0","0","0.4198623","0.4198623","1.7","0","0.5202","0.4198623","0","0","0","0","0","0","0","1.280138","1.216131","5.059654","0","1.216131","0","1.216131","2.353725","39.22868","0.1664552","0.4618486","0","1.7","0"
"1/31/2007 6:00:00 AM","0.0000518546","0","-72.72897","90","0","0","0.1489327","0.1489327","1.601564","0","0.4933271","0.1489327","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","3.843524","1.094518","1.38","0","1.38","3.662908","61.04835","0.167418","0.163826","0","1.7","1.094518"
"1/31/2007 7:00:00 AM","0.1501322","7.254317","-70.34645","79.79984","0.2077885","0.3706946","0.8797591","0.8797591","1.7","0","0.5202","0.8797591","42.13592","0","0","0","0.3706946","0","0","0.8202409","0.7792289","2.463524","2.336518","1.149923","0","1.149923","4.753821","79.2302","0.1686421","0.9677349","0.2965557","1.7","2.707212"
"1/31/2007 8:00:00 AM","0.3647418","21.04612","-66.60445","65.61623","0.4146878","0.739803","0.5353017","0.5353017","1.080409","0","0.3510517","0.5353017","138.203","0","0","0","0.739803","0","0","0.5451072","0.5178519","1.3136","3.371449","1.257655","0","1.257655","5.946938","99.11543","0.1685434","0.588832","0.5918424","1.7","4.111252"
"1/31/2007 9:00:00 AM","0.540646","34.34562","-60.77398","51.64907","0.5875052","1.048109","0.8810083","0.8810083","0","-1","0","0.8810083","118.967","0.06478696","0","0","1.048109","0.9273772","0.8810083","0","0","0.05594522","4.503338","0.05594522","0","0.05594522","6.000012","100","0.1684733","0.9691091","0.8384874","0","5.551447"
"1/31/2007 10:00:00 AM","0.8114741","46.67652","-51.29432","38.20271","0.8736979","1.558677","0.2947656","0.2947656","0","0","0","0.2947656","528.7853","1.248398","0","0","1.558677","0.3102795","0.2947656","0","0","0","4.553689","0","0","0","6.000012","100","0.1684733","0.3242421","1.246942","0","6.112366"
"1/31/2007 11:00:00 AM","0.6718167","56.92053","-35.09687","26.15147","0.7019233","1.252231","0.891671","0.891671","0","0","0","0.891671","140.4365","0.3136301","0","0","1.252231","0.9386011","0.891671","0","0","0","4.553689","0","0","0","6.000012","100","0.1684733","0.9808381","1.001785","0","5.80592"
"1/31/2007 12:00:00 PM","0.7665166","62.61385","-8.856498","18.50968","0.8050416","1.436194","0.5507088","0.5507088","0","0","0","0.5507088","260.7901","0.8565007","0","0","1.436194","0.5796935","0.5507088","0","0","0","4.553689","0","0","0","6.000012","100","0.1684733","0.6057797","1.148955","0","5.989883"
"1/31/2007 1:00:00 PM","0.7525207","60.94102","21.37184","20.88613","0.7906266","1.410478","0.3519902","0.3519902","0","0","0","0.3519902","400.7151","1.039962","0","0","1.410478","0.370516","0.3519902","0","0","0","4.553689","0","0","0","6.000012","100","0.1684733","0.3871892","1.128382","0","5.964167"
"1/31/2007 2:00:00 PM","0.7363148","52.88594","43.16127","31.05782","0.7816346","1.394436","0.01472858","0.01472858","0","-1","0","0.01472858","9467.554","1.378932","0","0","1.394436","0.01550377","0.01472858","0","0","0","4.553689","0","0","0","6.000012","100","0.1684733","0.01620144","1.115549","0","5.948125"
"1/31/2007 3:00:00 PM","0.4928137","41.53671","55.97679","43.89347","0.5148592","0.9185088","0.9440849","0.9440849","0","-1","0","0.9440849","97.29091","0","0.0000000000000001110223","0","0.9185088","0.9937736","0.9440849","0","0","0","4.553689","0","0.07526483","-0.07526483","5.920676","98.67773","0.1684733","1.038493","0.734807","0","5.472198"
"1/31/2007 4:00:00 PM","0.4024178","28.7028","63.61367","57.62155","0.4347648","0.7756205","0.6250945","0.6250945","0","-1","0","0.6250945","124.0805","0.03399865","0","0","0.7756205","0.6579943","0.6250945","0","0","0.08362759","4.478424","0.08362759","0","0.08362759","6.000012","100","0.1683687","0.687604","0.6204964","0","5.254045"
"1/31/2007 5:00:00 PM","0.2135799","15.15289","68.4156","71.70557","0.2420985","0.4319038","0.9266255","0.9266255","0","-1","0","0.9266255","46.61039","0","0","0","0.4319038","0.9753953","0.9266255","0","0","0","4.553689","0","0.5434915","-0.5434915","5.427122","90.45185","0.1683687","1.019288","0.3455231","0","4.985593"
"1/31/2007 6:00:00 PM","0.02799384","1.226414","71.51411","85.93404","0.05262238","0.09387832","0","0","0","-1","0","0","0","0","0","0","0.09387832","0","0","0","0","0.6038794","4.010198","0.09387832","0","0.09387832","5.516182","91.93619","0.1682514","0","0.07510266","0","4.104076"
"1/31/2007 7:00:00 PM","0","0","73.41911","90","0","0","1.14819","1.14819","0","-1","0","1.14819","0","0","0.0000000000000002220446","0","0","1.208621","1.14819","0","0","0.5100011","4.094688","0","1.208621","-1.208621","4.242185","70.70293","0.1682514","1.263009","0","0","4.094688"
"1/31/2007 8:00:00 PM","0","0","74.27258","90","0","0","0.943686","0.943686","0","-1","0","0.943686","0","0","0.0000000000000001110223","0","0","0.9933537","0.943686","0","0","1.852913","2.886067","0","0.9933537","-0.9933537","3.195098","53.25152","0.1682514","1.038055","0","0","2.886067"
"1/31/2007 9:00:00 PM","0","0","73.84889","90","0","0","1.00174","1.00174","0","-1","0","1.00174","0","0","0","0","0","1.054463","1.00174","0","0","2.956639","1.892714","0","1.054463","-1.054463","2.083596","34.72652","0.1682514","1.101914","0","0","1.892714"
"1/31/2007 10:00:00 PM","0","0","71.15363","90","0","0","0.3730693","0.3730693","0","-1","0","0.3730693","0","0","0.00000000000000005551115","0","0","0.3927046","0.3730693","0","0","4.128265","0.8382502","0","0.3927046","-0.3927046","1.669649","27.82742","0.1682514","0.4103763","0","0","0.8382502"
"1/31/2007 11:00:00 PM","0","0","62.23158","90","0","0","0.02937625","0.02937625","0","-1","0","0.02937625","0","0","0","0","0","0.03092237","0.02937625","0","0","4.564604","0.4455456","0","0.03092237","-0.03092237","1.637054","27.28417","0.1682514","0.03231388","0","0","0.4455456"
"2/1/2007 12:00:00 AM","0","0","25.13406","90","0","0","0.2124763","0.2124763","0","-1","0","0.2124763","0","0","0.00000000000000002775558","0","0","0.2236593","0.2124763","0","0","4.598962","0.4146233","0","0.2236593","-0.2236593","1.401296","23.35489","0.1682514","0.2337239","0","0","0.4146233"
"2/1/2007 1:00:00 AM","0","0","-48.71504","90","0","0","0.4640631","0.1814158","0","-1","0","0.1814158","0","0","0.2826473","0.3290536","0","0.190964","0.1814158","0","0","4.847472","0.190964","0","0.190964","-0.190964","1.200002","20","0.1682514","0.5104694","0","0","0.190964"
"2/1/2007 2:00:00 AM","0","0","-67.95166","90","0","0","0.03588893","0","0","-1","0","0","0","0","0.03588893","0.03947783","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1682514","0.03947783","0","0","0"
"2/1/2007 3:00:00 AM","0","0","-73.11111","90","0","0","0.1422195","0","0","-1","0","0","0","0","0.1422195","0.1564415","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1682514","0.1564415","0","0","0"
"2/1/2007 4:00:00 AM","0","0","-74.54158","90","0","0","0.1999925","0","0","-1","0","0","0","0","0.1999925","0.2199917","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1682514","0.2199917","0","0","0"
"2/1/2007 5:00:00 AM","0","0","-74.31948","90","0","0","0.3653098","0.3653098","1.7","0","0.5202","0.3653098","0","0","0","0","0","0","0","1.33469","1.267956","5.059654","0","1.267956","0","1.267956","2.402891","40.0481","0.1695264","0.4018408","0","1.7","0"
"2/1/2007 6:00:00 AM","0.00003553395","0","-72.99487","90","0","0","0.2025037","0.2025037","1.655135","0","0.5079519","0.2025037","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","3.791699","1.14116","1.38","0","1.38","3.712074","61.86777","0.1705396","0.222754","0","1.7","1.14116"
"2/1/2007 7:00:00 AM","0.1103405","7.264958","-70.61262","79.82902","0.1435156","0.2560319","0.9191288","0.9191288","1.7","0","0.5202","0.9191288","27.85593","0","0","0","0.2560319","0","0","0.7808712","0.7418276","2.411699","2.38316","0.9978595","0","0.9978595","4.658726","77.64529","0.1715546","1.011042","0.2048255","1.7","2.639192"
"2/1/2007 8:00:00 AM","0.3238578","21.08228","-66.88496","65.62198","0.3619516","0.6457216","0.2695381","0.2695381","1.078083","0","0.3504166","0.2695381","239.566","0","0","0","0.6457216","0","0","0.8085448","0.7681175","1.413839","3.281234","1.413839","0","1.413839","6.000012","100","0.1712367","0.2964919","0.5165773","1.7","3.926955"
"2/1/2007 9:00:00 AM","0.565118","34.41503","-61.08291","51.62535","0.6155357","1.098116","0","0","0","-1","0","0","0","1.098116","0","0","1.098116","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1712367","0","0.8784926","0","5.651805"
"2/1/2007 10:00:00 AM","0.8186842","46.79262","-51.64066","38.1361","0.8806772","1.571128","1.147213","1.147213","0","0","0","1.147213","136.9517","0.3635353","0","0","1.571128","1.207593","1.147213","0","0","0","4.553689","0","0","0","6.000012","100","0.1712367","1.261934","1.256902","0","6.124817"
"2/1/2007 11:00:00 AM","1.002737","57.1025","-35.44879","26.01292","1.07087","1.910432","1.21882","1.21882","0","0","0","1.21882","156.7444","0.6274634","0","0","1.910432","1.282968","1.21882","0","0","0","4.553689","0","0","0","6.000012","100","0.1712367","1.340702","1.528345","0","6.464121"
"2/1/2007 12:00:00 PM","1.044254","62.86379","-9.043782","18.26714","1.111804","1.983458","0.3010257","0.3010257","0","0","0","0.3010257","658.8998","1.666589","0","0","1.983458","0.3168692","0.3010257","0","0","0","4.553689","0","0","0","6.000012","100","0.1712367","0.3311283","1.586766","0","6.537147"
"2/1/2007 1:00:00 PM","1.063183","61.19887","21.49134","20.64104","1.13312","2.021487","1.502084","1.502084","0.425","0","0.172125","1.502084","134.5789","0.8877147","0","0","2.021487","1.133772","1.077084","0","0","0","4.553689","0","0","0","6.000012","100","0.1712367","1.652292","1.61719","1.7","6.575176"
"2/1/2007 2:00:00 PM","0.8861578","53.10047","43.4176","30.88032","0.9482282","1.691639","0.7237651","0.7237651","0","-1","0","0.7237651","233.7277","0.9297813","0","0","1.691639","0.761858","0.7237651","0","0","0","4.553689","0","0","0","6.000012","100","0.1712367","0.7961416","1.353311","0","6.245328"
"2/1/2007 3:00:00 PM","0.6621007","41.70709","56.24698","43.76414","0.7132554","1.272448","0.3927969","0.3927969","0","-1","0","0.3927969","323.9454","0.8589772","0","0","1.272448","0.4134704","0.3927969","0","0","0","4.553689","0","0","0","6.000012","100","0.1712367","0.4320766","1.017958","0","5.826137"
"2/1/2007 4:00:00 PM","0.4933001","28.83922","63.87185","57.52479","0.5447357","0.9718086","0.03292223","0.03292223","0","-1","0","0.03292223","2951.831","0.9371536","0","0","0.9718086","0.03465498","0.03292223","0","0","0","4.553689","0","0","0","6.000012","100","0.1712367","0.03621445","0.7774469","0","5.525497"
"2/1/2007 5:00:00 PM","0.2545062","15.26304","68.66451","71.63371","0.2983752","0.5323015","0.3221453","0.3221453","0","-1","0","0.3221453","165.2365","0.1932012","0","0","0.5323015","0.3391003","0.3221453","0","0","0","4.553689","0","0","0","6.000012","100","0.1712367","0.3543598","0.4258412","0","5.08599"
"2/1/2007 6:00:00 PM","0.03621218","1.31484","71.76318","85.8838","0.09039048","0.1612566","1.458638","1.38","0","-1","0","1.38","11.68526","0","0.07863794","0.2245017","0.1612566","1.452632","1.38","0","0","0","4.553689","0","1.291375","-1.291375","4.638783","77.3129","0.1712367","1.604502","0.1290053","0","4.714946"
"2/1/2007 7:00:00 PM","0","0","73.68079","90","0","0","0.5885895","0.5885895","0","-1","0","0.5885895","0","0","0.0000000000000001110223","0","0","0.6195679","0.5885895","0","0","1.434861","3.262314","0","0.6195679","-0.6195679","3.985701","66.42822","0.1712367","0.6474484","0","0","3.262314"
"2/1/2007 8:00:00 PM","0","0","74.56423","90","0","0","0.9486255","0.9486255","0","-1","0","0.9486255","0","0","0.0000000000000001110223","0","0","0.9985532","0.9486255","0","0","2.12327","2.642746","0","0.9985532","-0.9985532","2.933134","48.88547","0.1712367","1.043488","0","0","2.642746"
"2/1/2007 9:00:00 PM","0","0","74.19921","90","0","0","0.3991157","0.3991157","0","-1","0","0.3991157","0","0","0.00000000000000005551115","0","0","0.4201218","0.3991157","0","0","3.232773","1.644193","0","0.4201218","-0.4201218","2.490287","41.5047","0.1712367","0.4390272","0","0","1.644193"
"2/1/2007 10:00:00 PM","0","0","71.62068","90","0","0","0.3505137","0.3505137","0","-1","0","0.3505137","0","0","0","0","0","0.3689618","0.3505137","0","0","3.699575","1.224071","0","0.3689618","-0.3689618","2.101367","35.02271","0.1712367","0.3855651","0","0","1.224071"
"2/1/2007 11:00:00 PM","0","0","62.95797","90","0","0","0.2935497","0.2935497","0","-1","0","0.2935497","0","0","0.00000000000000005551115","0","0","0.3089997","0.2935497","0","0","4.109533","0.8551094","0","0.3089997","-0.3089997","1.775653","29.59415","0.1712367","0.3229047","0","0","0.8551094"
"2/2/2007 12:00:00 AM","0","0","26.06882","90","0","0","0.241006","0.241006","0","-1","0","0.241006","0","0","0.00000000000000002775558","0","0","0.2536905","0.241006","0","0","4.452866","0.5461097","0","0.2536905","-0.2536905","1.508239","25.13727","0.1712367","0.2651066","0","0","0.5461097"
"2/2/2007 1:00:00 AM","0","0","-49.49765","90","0","0","0.01735508","0.01735508","0","-1","0","0.01735508","0","0","0.000000000000000003469447","0","0","0.01826851","0.01735508","0","0","4.734744","0.2924192","0","0.01826851","-0.01826851","1.488983","24.81633","0.1712367","0.01909059","0","0","0.2924192"
"2/2/2007 2:00:00 AM","0","0","-68.50207","90","0","0","0.1496147","0.1496147","0","-1","0","0.1496147","0","0","0.00000000000000002775558","0","0","0.1574891","0.1496147","0","0","4.755043","0.2741506","0","0.1574891","-0.1574891","1.322974","22.04953","0.1712367","0.1645762","0","0","0.2741506"
"2/2/2007 3:00:00 AM","0","0","-73.5105","90","0","0","0.2037961","0.1108284","0","-1","0","0.1108284","0","0","0.09296767","0.1133473","0","0.1166615","0.1108284","0","0","4.93003","0.1166615","0","0.1166615","-0.1166615","1.200002","20","0.1712367","0.2241757","0","0","0.1166615"
"2/2/2007 4:00:00 AM","0","0","-74.86607","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1712367","0","0","0","0"
"2/2/2007 5:00:00 AM","0","0","-74.60624","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1712367","0","0","0","0"
"2/2/2007 6:00:00 AM","0.00001791536","0","-73.26567","90","0","0","0.09622397","0.09622397","1.548856","0","0.4789376","0.09622397","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1719776","0.1058464","0","1.7","0"
"2/2/2007 7:00:00 AM","0.05580896","7.279326","-70.88339","79.85526","0.05732298","0.1022642","0","0","1.452632","0","0.4526684","0","0","0","0","0","0.1022642","0","0","1.452632","1.38","3.679654","1.242","1.482264","0","1.482264","3.915385","65.25628","0.1723757","0","0.08181136","1.7","1.344264"
"2/2/2007 8:00:00 AM","0.203408","21.12229","-67.17007","65.62469","0.2092","0.3732128","1.302423","1.302423","1.7","0","0.5202","1.302423","28.65527","0","0","0","0.3732128","0","0","0.397577","0.3776982","2.19739","2.576038","0.7509109","0","0.7509109","4.627761","77.1292","0.173064","1.432665","0.2985702","1.7","2.94925"
"2/2/2007 9:00:00 AM","0.2316704","34.48845","-61.39671","51.5985","0.2319552","0.4138081","0.5603628","0.5603628","0","-1","0","0.5603628","73.84645","0","0","0","0.4138081","0.5898556","0.5603628","0","0","1.446479","3.251858","0","0.1760475","-0.1760475","4.442191","74.03637","0.173064","0.6163991","0.3310465","0","3.665666"
"2/2/2007 10:00:00 AM","0.2694962","46.91304","-51.99236","38.06621","0.2690754","0.4800305","0.1749319","0.1749319","0","0","0","0.1749319","274.4099","0","0","0","0.4800305","0.1841388","0.1749319","0","0","1.642088","3.07581","0.2958917","0","0.2958917","4.722898","78.71481","0.1727077","0.1924251","0.3840244","0","3.555841"
"2/2/2007 11:00:00 AM","0.4411735","57.2894","-35.80585","25.8706","0.444555","0.7930862","1.127968","1.127968","0","0","0","1.127968","70.31108","0","0.0000000000000002220446","0","0.7930862","1.187334","1.127968","0","0","1.346196","3.342113","0","0.3942481","-0.3942481","4.307324","71.7886","0.1727077","1.240764","0.6344689","0","4.135199"
"2/2/2007 12:00:00 PM","0.8146428","63.11913","-9.229977","18.01939","0.8586463","1.531825","0.9866749","0.9866749","0","0","0","0.9866749","155.2512","0","0","0","1.531825","1.038605","0.9866749","0","0","1.784249","2.947865","0.4932199","0","0.4932199","4.775234","79.58707","0.1721169","1.085342","1.22546","0","4.47969"
"2/2/2007 1:00:00 PM","0.5462884","61.46037","21.62255","20.39345","0.5560822","0.9920508","0.7241175","0.7241175","0","0","0","0.7241175","137.0014","0","0","0","0.9920508","0.7622289","0.7241175","0","0","1.29103","3.391762","0.2298218","0","0.2298218","4.993262","83.22086","0.1718431","0.7965292","0.7936406","0","4.383813"
"2/2/2007 2:00:00 PM","0.3270783","53.31607","43.68613","30.70357","0.3269809","0.5833339","0","0","0","-1","0","0","0","0","0","0","0.5833339","0","0","0","0","1.061208","3.598602","0.5833339","0","0.5833339","5.546661","92.44417","0.1711518","0","0.4666671","0","4.181936"
"2/2/2007 3:00:00 PM","0.4101861","41.87702","56.52664","43.63675","0.4192724","0.747982","0.3834593","0.3834593","0","-1","0","0.3834593","195.0616","0","0","0","0.747982","0.4036414","0.3834593","0","0","0.4778738","4.123602","0.3443406","0","0.3443406","5.873332","97.88866","0.1707463","0.4218053","0.5983856","0","4.871584"
"2/2/2007 4:00:00 PM","0.3457507","28.9744","64.1375","57.43044","0.3635102","0.6485022","1.323352","1.323352","0","-1","0","1.323352","49.00451","0","0.0000000000000002220446","0.07568722","0.6485022","1.393002","1.323352","0","0","0.1335332","4.433509","0","0.7444999","-0.7444999","5.08856","84.80916","0.1707463","1.455687","0.5188017","0","5.082011"
"2/2/2007 5:00:00 PM","0.2023124","15.3715","68.91972","71.56451","0.2243818","0.4002971","0.7139616","0.7139616","0","-1","0","0.7139616","56.06704","0","0","0","0.4002971","0.7515385","0.7139616","0","0","0.9607553","3.689009","0","0.3512414","-0.3512414","4.718318","78.63848","0.1707463","0.7853578","0.3202377","0","4.089306"
"2/2/2007 6:00:00 PM","0.03547755","1.401329","72.01794","85.83639","0.08046443","0.1435485","0","0","0","-1","0","0","0","0","0","0","0.1435485","0","0","0","0","1.351024","3.337768","0.1435485","0","0.1435485","4.854501","80.90818","0.1705779","0","0.1148388","0","3.481316"
"2/2/2007 7:00:00 PM","0","0","73.94799","90","0","0","0.8621215","0.8621215","0","-1","0","0.8621215","0","0","0.0000000000000001110223","0","0","0.9074963","0.8621215","0","0","1.207475","3.466961","0","0.9074963","-0.9074963","3.897916","64.96513","0.1705779","0.9483337","0","0","3.466961"
"2/2/2007 8:00:00 PM","0","0","74.8616","90","0","0","1.07395","1.07395","0","-1","0","1.07395","0","0","0","0","0","1.130474","1.07395","0","0","2.215804","2.559465","0","1.130474","-1.130474","2.706291","45.10476","0.1705779","1.181345","0","0","2.559465"
"2/2/2007 9:00:00 PM","0","0","74.55599","90","0","0","0.5310718","0.5310718","0","-1","0","0.5310718","0","0","0","0","0","0.559023","0.5310718","0","0","3.471887","1.428991","0","0.559023","-0.559023","2.117029","35.28375","0.1705779","0.584179","0","0","1.428991"
"2/2/2007 10:00:00 PM","0","0","72.09609","90","0","0","0.1200943","0.1200943","0","-1","0","0.1200943","0","0","0","0","0","0.126415","0.1200943","0","0","4.093023","0.8699681","0","0.126415","-0.126415","1.983776","33.06287","0.1705779","0.1321037","0","0","0.8699681"
"2/2/2007 11:00:00 PM","0","0","63.69913","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.233484","0.743553","0","0","0","1.983776","33.06287","0.1705779","0","0","0","0.743553"
"2/3/2007 12:00:00 AM","0","0","27.0463","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.233484","0.743553","0","0","0","1.983776","33.06287","0.1705779","0","0","0","0.743553"
"2/3/2007 1:00:00 AM","0","0","-50.32888","90","0","0","0.2518472","0.2518472","0","-1","0","0.2518472","0","0","0.00000000000000005551115","0","0","0.2651023","0.2518472","0","0","4.233484","0.743553","0","0.2651023","-0.2651023","1.704334","28.4055","0.1705779","0.2770319","0","0","0.743553"
"2/3/2007 2:00:00 AM","0","0","-69.06983","90","0","0","0.02408993","0.02408993","0","-1","0","0.02408993","0","0","0.000000000000000003469447","0","0","0.02535782","0.02408993","0","0","4.528042","0.4784507","0","0.02535782","-0.02535782","1.677604","27.96001","0.1705779","0.02649892","0","0","0.4784507"
"2/3/2007 3:00:00 AM","0","0","-73.91954","90","0","0","0.0542237","0.0542237","0","-1","0","0.0542237","0","0","0","0","0","0.05707758","0.0542237","0","0","4.556218","0.4530928","0","0.05707758","-0.05707758","1.617439","26.95727","0.1705779","0.05964607","0","0","0.4530928"
"2/3/2007 4:00:00 AM","0","0","-75.19738","90","0","0","0.08298197","0.08298197","0","-1","0","0.08298197","0","0","0.00000000000000001387779","0","0","0.08734944","0.08298197","0","0","4.619637","0.3960153","0","0.08734944","-0.08734944","1.525365","25.4227","0.1705779","0.09128017","0","0","0.3960153"
"2/3/2007 5:00:00 AM","0","0","-74.89846","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","4.716692","0.3086658","0","0","0","1.525365","25.4227","0.1705779","0","0","0","0.3086658"
"2/3/2007 6:00:00 AM","0.00004629579","0","-73.54128","90","0","0","0.09218686","0.09218686","0","0","0","0.09218686","0","0","0.00000000000000001387779","0","0","0.0970388","0.09218686","0","0","4.716692","0.3086658","0","0.0970388","-0.0970388","1.423077","23.7179","0.1705779","0.1014055","0","0","0.3086658"
"2/3/2007 7:00:00 AM","0.126701","7.297432","-71.15869","79.87854","0.1704763","0.3041298","0.5289364","0.5289364","1.7","0","0.5202","0.5289364","57.49837","0","0","0","0.3041298","0","0","1.171064","1.11251","4.824513","0.211627","1.41664","0","1.41664","2.76702","46.11691","0.1715655","0.58183","0.2433038","1.7","0.5157568"
"2/3/2007 8:00:00 AM","0.2622766","21.16611","-67.45971","65.62439","0.280687","0.5007456","1.060673","1.060673","1.7","0","0.5202","1.060673","47.21016","0","0","0","0.5007456","0","0","0.6393265","0.6073602","3.407873","1.486603","1.108106","0","1.108106","3.818261","63.63756","0.1725661","1.166741","0.4005965","1.7","1.987349"
"2/3/2007 9:00:00 AM","0.3523093","34.56585","-61.71534","51.56856","0.3617156","0.6453006","0.5222281","0.5222281","0","-1","0","0.5222281","123.5668","0","0","0","0.6453006","0.5497137","0.5222281","0","0","2.299767","2.483898","0.09558692","0","0.09558692","3.908943","65.14892","0.1724548","0.5744509","0.5162405","0","3.129199"
"2/3/2007 10:00:00 AM","0.5697781","47.03772","-52.34941","37.99311","0.5954506","1.062284","0.1709703","0.1709703","0","0","0","0.1709703","621.3264","0","0","0","1.062284","0.1799688","0.1709703","0","0","2.20418","2.569927","0.882315","0","0.882315","4.745981","79.09952","0.1714336","0.1880674","0.8498271","0","3.63221"
"2/3/2007 11:00:00 AM","0.6802242","57.48114","-36.16815","25.72461","0.7099593","1.266567","0.3229357","0.3229357","0","0","0","0.3229357","392.2042","0","0","0","1.266567","0.3399324","0.3229357","0","0","1.321865","3.36401","0.926635","0","0.926635","5.625064","93.75088","0.1703741","0.3552293","1.013254","0","4.630578"
"2/3/2007 12:00:00 PM","0.6911134","63.37982","-9.415056","17.76649","0.7169021","1.278953","0.1296279","0.1296279","0","0","0","0.1296279","986.6342","0.7472727","0","0","1.278953","0.1364504","0.1296279","0","0","0.3952302","4.197982","0.3952302","0","0.3952302","6.000012","100","0.1699261","0.1425907","1.023163","0","5.476935"
"2/3/2007 1:00:00 PM","0.6481112","61.72543","21.76582","20.14356","0.6693493","1.194119","0.3048026","0.3048026","0","0","0","0.3048026","391.768","0.8732744","0","0","1.194119","0.3208449","0.3048026","0","0","0","4.553689","0","0","0","6.000012","100","0.1699261","0.3352829","0.9552954","0","5.747808"
"2/3/2007 2:00:00 PM","0.5036863","53.53259","43.96704","30.52777","0.5136747","0.9163957","0.2201372","0.2201372","0","-1","0","0.2201372","416.284","0.6846724","0","0","0.9163957","0.2317233","0.2201372","0","0","0","4.553689","0","0","0","6.000012","100","0.1699261","0.2421509","0.7331166","0","5.470085"
"2/3/2007 3:00:00 PM","0.5136516","42.04635","56.81578","43.51142","0.537654","0.9591748","0","0","0","-1","0","0","0","0.9591748","0","0","0.9591748","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1699261","0","0.7673399","0","5.512864"
"2/3/2007 4:00:00 PM","0.3001512","29.10821","64.41056","57.33861","0.3092166","0.5516423","0","0","0","-1","0","0","0","0.5516423","0","0","0.5516423","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1699261","0","0.4413139","0","5.105331"
"2/3/2007 5:00:00 PM","0.1425108","15.4782","69.18115","71.49805","0.1467771","0.2618504","0","0","0","-1","0","0","0","0.2618504","0","0","0.2618504","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1699261","0","0.2094803","0","4.815539"
"2/3/2007 6:00:00 PM","0.02654689","1.485828","72.27833","85.79184","0.03892336","0.06943927","0","0","0","-1","0","0","0","0.06943927","0","0","0.06943927","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1699261","0","0.05555142","0","4.623128"
"2/3/2007 7:00:00 PM","0","0","74.22062","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1699261","0","0","0","4.553689"
"2/3/2007 8:00:00 PM","0","0","75.16462","90","0","0","0.1348511","0.1348511","0","-1","0","0.1348511","0","0","0","0","0","0.1419485","0.1348511","0","0","0","4.553689","0","0.1419485","-0.1419485","5.850385","97.50623","0.1699261","0.1483362","0","0","4.553689"
"2/3/2007 9:00:00 PM","0","0","74.91917","90","0","0","0.1689168","0.1689168","0","-1","0","0.1689168","0","0","0.00000000000000002775558","0","0","0.1778072","0.1689168","0","0","0.1577205","4.41174","0","0.1778072","-0.1778072","5.66296","94.38248","0.1699261","0.1858085","0","0","4.41174"
"2/3/2007 10:00:00 PM","0","0","72.57982","90","0","0","0.1388261","0.1388261","0","-1","0","0.1388261","0","0","0","0","0","0.1461327","0.1388261","0","0","0.355284","4.233933","0","0.1461327","-0.1461327","5.508923","91.81519","0.1699261","0.1527086","0","0","4.233933"
"2/3/2007 11:00:00 PM","0","0","64.45523","90","0","0","0.005290597","0.005290597","0","-1","0","0.005290597","0","0","0","0","0","0.00556905","0.005290597","0","0","0.5176537","4.087801","0","0.00556905","-0.00556905","5.503052","91.71735","0.1699261","0.005819657","0","0","4.087801"
"2/4/2007 12:00:00 AM","0","0","28.07054","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0.5238415","4.082232","0","0","0","5.503052","91.71735","0.1699261","0","0","0","4.082232"
"2/4/2007 1:00:00 AM","0","0","-51.21054","90","0","0","0.1112128","0.1112128","0","-1","0","0.1112128","0","0","0.00000000000000001387779","0","0","0.1170661","0.1112128","0","0","0.5238415","4.082232","0","0.1170661","-0.1170661","5.379654","89.66072","0.1699261","0.1223341","0","0","4.082232"
"2/4/2007 2:00:00 AM","0","0","-69.65482","90","0","0","0.08531093","0.08531093","0","-1","0","0.08531093","0","0","0.00000000000000001387779","0","0","0.08980098","0.08531093","0","0","0.653915","3.965165","0","0.08980098","-0.08980098","5.284995","88.08308","0.1699261","0.09384202","0","0","3.965165"
"2/4/2007 3:00:00 AM","0","0","-74.33807","90","0","0","0.1201553","0.1201553","0","-1","0","0.1201553","0","0","0","0","0","0.1264792","0.1201553","0","0","0.7536938","3.875365","0","0.1264792","-0.1264792","5.151674","85.86107","0.1699261","0.1321708","0","0","3.875365"
"2/4/2007 4:00:00 AM","0","0","-75.53536","90","0","0","0.0578289","0.0578289","0","-1","0","0.0578289","0","0","0.000000000000000006938894","0","0","0.06087252","0.0578289","0","0","0.8942263","3.748885","0","0.06087252","-0.06087252","5.087509","84.79165","0.1699261","0.06361178","0","0","3.748885"
"2/4/2007 5:00:00 AM","0","0","-75.19606","90","0","0","0.2087913","0.2087913","0","0","0","0.2087913","0","0","0.00000000000000002775558","0","0","0.2197804","0.2087913","0","0","0.9618624","3.688013","0","0.2197804","-0.2197804","4.85584","80.93051","0.1699261","0.2296705","0","0","3.688013"
"2/4/2007 6:00:00 AM","0.00004258638","0","-73.82161","90","0","0","0.4578812","0.4578812","0","0","0","0.4578812","0","0","0.00000000000000005551115","0","0","0.4819801","0.4578812","0","0","1.206063","3.468232","0","0.4819801","-0.4819801","4.347789","72.463","0.1699261","0.5036693","0","0","3.468232"
"2/4/2007 7:00:00 AM","0.09190298","7.319284","-71.43845","79.89885","0.1088598","0.1942059","0.6854615","0.6854615","0","0","0","0.6854615","28.33215","0","0.0000000000000001110223","0","0.1942059","0.7215384","0.6854615","0","0","1.741596","2.986252","0","0.5273325","-0.5273325","3.791931","63.19873","0.1699261","0.7540076","0.1553648","0","3.180458"
"2/4/2007 8:00:00 AM","0.2989962","21.21375","-67.75383","65.62106","0.3276578","0.5845415","0.714445","0.714445","0","0","0","0.714445","81.81756","0","0","0","0.5845415","0.7520474","0.714445","0","0","2.327521","2.45892","0","0.1675059","-0.1675059","3.615365","60.25596","0.1699261","0.7858895","0.4676332","0","3.043461"
"2/4/2007 9:00:00 AM","0.4570343","34.64719","-62.03876","51.53556","0.4844602","0.864277","0.9162969","0.9162969","0","-1","0","0.9162969","94.32281","0","0","0","0.864277","0.9645231","0.9162969","0","0","2.513639","2.291414","0","0.1002461","-0.1002461","3.509696","58.49482","0.1699261","1.007927","0.6914216","0","3.155691"
"2/4/2007 10:00:00 AM","0.5275308","47.16661","-52.71184","37.91687","0.546161","0.9743512","0","0","0","0","0","0","0","0","0","0","0.9743512","0","0","0","0","2.625023","2.191168","0.9743512","0","0.9743512","4.434047","73.90063","0.1688318","0","0.779481","0","3.165519"
"2/4/2007 11:00:00 AM","0.8964061","57.67766","-36.53582","25.57505","0.9535646","1.701159","0.545741","0.545741","0","0","0","0.545741","311.7155","0","0","0","1.701159","0.5744641","0.545741","0","0","1.650672","3.068084","1.126695","0","1.126695","5.502923","91.71521","0.1675839","0.600315","1.360927","0","4.769243"
"2/4/2007 12:00:00 PM","0.9609523","63.6458","-9.598999","17.50851","1.019682","1.819113","0","0","0","0","0","0","0","1.295136","0","0","1.819113","0","0","0","0","0.523977","4.082109","0.523977","0","0.523977","6.000012","100","0.1670097","0","1.45529","0","5.901222"
"2/4/2007 1:00:00 PM","0.5614149","61.99391","21.92152","19.89155","0.5721417","1.020701","0","0","0","0","0","0","0","1.020701","0","0","1.020701","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1670097","0","0.8165606","0","5.57439"
