sep=,
"2/4/2007 2:00:00 PM","0.6158632","53.74987","44.26049","30.35313","0.6397991","1.141402","1.920761","1.38","0","-1","0","1.38","82.71025","0.0000000000000002220446","0.5407614","0.7328376","1.141402","1.452632","1.38","0","0","0","4.553689","0","0.3112301","-0.3112301","5.671947","94.53226","0.1670097","2.112838","0.9131212","0","5.69509"
"2/4/2007 3:00:00 PM","0.6224957","42.21495","57.1144","43.38832","0.6648375","1.18607","1.128145","1.128145","0","-1","0","1.128145","105.1345","0","0","0","1.18607","1.187521","1.128145","0","0","0.3458112","4.242459","0","0.001451166","-0.001451166","5.670417","94.50676","0.1670097","1.24096","0.9488561","0","5.428529"
"2/4/2007 4:00:00 PM","0.4600178","29.24056","64.69099","57.2494","0.5021225","0.8957865","0.3552105","0.3552105","0","-1","0","0.3552105","252.1847","0.1744571","0","0","0.8957865","0.3739058","0.3552105","0","0","0.3474236","4.241008","0.3474236","0","0.3474236","6.000012","100","0.1666312","0.3907316","0.7166292","0","5.136794"
"2/4/2007 5:00:00 PM","0.2450647","15.58306","69.44876","71.4344","0.2820432","0.503165","0.9159223","0.9159223","0","-1","0","0.9159223","54.93533","0","0","0","0.503165","0.9641288","0.9159223","0","0","0","4.553689","0","0.4609638","-0.4609638","5.514113","91.90171","0.1666312","1.007515","0.402532","0","5.056854"
"2/4/2007 6:00:00 PM","0.02485725","1.568288","72.54427","85.75021","0.03266661","0.05827723","0.7313911","0.7313911","0","-1","0","0.7313911","7.967999","0","0","0","0.05827723","0.7698853","0.7313911","0","0","0.512182","4.092725","0","0.7116081","-0.7116081","4.764013","79.40005","0.1666312","0.8045301","0.04662178","0","4.151002"
"2/4/2007 7:00:00 PM","0","0","74.49862","90","0","0","0.7469794","0.7469794","0","-1","0","0.7469794","0","0","0","0","0","0.7862941","0.7469794","0","0","1.302858","3.381117","0","0.7862941","-0.7862941","3.935186","65.5863","0.1666312","0.8216773","0","0","3.381117"
"2/4/2007 8:00:00 PM","0","0","75.47321","90","0","0","1.353236","1.353236","0","-1","0","1.353236","0","0","0.0000000000000002220446","0.1085598","0","1.424459","1.353236","0","0","2.176518","2.594823","0","1.424459","-1.424459","2.433674","40.56116","0.1666312","1.48856","0","0","2.594823"
"2/4/2007 9:00:00 PM","0","0","75.28867","90","0","0","2.128888","1.111846","0","-1","0","1.111846","0","0","1.017043","1.229931","0","1.170364","1.111846","0","0","3.75925","1.170364","0","1.170364","-1.170364","1.200002","20","0.1666312","2.341777","0","0","1.170364"
"2/4/2007 10:00:00 PM","0","0","73.0718","90","0","0","0.01573098","0","0","-1","0","0","0","0","0.01573098","0.01730408","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1666312","0.01730408","0","0","0"
"2/4/2007 11:00:00 PM","0","0","65.22641","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1666312","0","0","0","0"
"2/5/2007 12:00:00 AM","0","0","29.14606","90","0","0","0.09751911","0","0","-1","0","0","0","0","0.09751911","0.107271","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1666312","0.107271","0","0","0"
"2/5/2007 1:00:00 AM","0","0","-52.14443","90","0","0","0.00983128","0","0","-1","0","0","0","0","0.00983128","0.01081441","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1666312","0.01081441","0","0","0"
"2/5/2007 2:00:00 AM","0","0","-70.25687","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1666312","0","0","0","0"
"2/5/2007 3:00:00 AM","0","0","-74.76594","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1666312","0","0","0","0"
"2/5/2007 4:00:00 AM","0","0","-75.8799","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1666312","0","0","0","0"
"2/5/2007 5:00:00 AM","0","0","-75.49892","90","0","0","0.01771466","0.01771466","1.470346","0","0.4575045","0.01771466","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1671946","0.01948612","0","1.7","0"
"2/5/2007 6:00:00 AM","0.00005248822","0","-74.10657","90","0","0","0.1192642","0.1192642","1.571896","0","0.4852276","0.1192642","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","3.679654","1.242","1.38","0","1.38","3.818368","63.63934","0.1679454","0.1311906","0","1.7","1.242"
"2/5/2007 7:00:00 AM","0.06049126","7.344888","-71.72258","79.91618","0.06268691","0.1118334","0","0","1.452632","0","0.4526684","0","0","0","0","0","0.1118334","0","0","1.452632","1.38","2.299654","2.484","1.491833","0","1.491833","5.233646","87.22726","0.1683336","0","0.08946675","1.7","2.595834"
"2/5/2007 8:00:00 AM","0.2756402","21.26517","-68.05237","65.61473","0.2969009","0.5296713","1.659649","1.659649","1.7","0","0.5202","1.659649","31.91467","0","0","0","0.5296713","0","0","0.04035151","0.03833393","0.8078209","3.82665","0.5680052","0","0.5680052","5.772503","96.20819","0.1687716","1.825613","0.423737","1.7","4.356321"
"2/5/2007 9:00:00 AM","0.3277","34.73243","-62.36692","51.49955","0.3337776","0.5954592","0.4708436","0.4708436","0","-1","0","0.4708436","126.4664","0","0","0","0.5954592","0.4956249","0.4708436","0","0","0.2398157","4.337855","0.09983435","0","0.09983435","5.867214","97.78671","0.1686651","0.517928","0.4763674","0","4.933314"
"2/5/2007 10:00:00 AM","0.4699667","47.29964","-53.07965","37.83757","0.4807098","0.8575863","0.1613144","0.1613144","0","0","0","0.1613144","531.6241","0.5478002","0","0","0.8575863","0.1698046","0.1613144","0","0","0.1399814","4.427706","0.1399814","0","0.1399814","6.000012","100","0.168516","0.1774459","0.686069","0","5.285292"
"2/5/2007 11:00:00 AM","0.8405858","57.87888","-36.90894","25.42206","0.8910931","1.58971","0.8882804","0.8882804","0","0","0","0.8882804","178.9649","0.6546782","0","0","1.58971","0.935032","0.8882804","0","0","0","4.553689","0","0","0","6.000012","100","0.168516","0.9771084","1.271768","0","6.143399"
"2/5/2007 12:00:00 PM","0.9560791","63.917","-9.781785","17.24552","1.013499","1.808081","0.3345687","0.3345687","0","0","0","0.3345687","540.4215","1.455904","0","0","1.808081","0.3521776","0.3345687","0","0","0","4.553689","0","0","0","6.000012","100","0.168516","0.3680256","1.446465","0","6.36177"
"2/5/2007 1:00:00 PM","0.7892922","62.26569","22.09005","19.63762","0.8290842","1.479086","0.966261","0.966261","0","0","0","0.966261","153.0732","0.4619693","0","0","1.479086","1.017117","0.966261","0","0","0","4.553689","0","0","0","6.000012","100","0.168516","1.062887","1.183269","0","6.032775"
"2/5/2007 2:00:00 PM","0.408271","53.96775","44.56664","30.17986","0.4106724","0.7326396","0.1393388","0.1393388","0","-1","0","0.1393388","525.7971","0.5859671","0","0","0.7326396","0.1466725","0.1393388","0","0","0","4.553689","0","0","0","6.000012","100","0.168516","0.1532727","0.5861117","0","5.286328"
"2/5/2007 3:00:00 PM","0.3303021","42.38269","57.42252","43.26758","0.332307","0.5928356","0.1610934","0.1610934","0","-1","0","0.1610934","368.0075","0.4232636","0","0","0.5928356","0.169572","0.1610934","0","0","0","4.553689","0","0","0","6.000012","100","0.168516","0.1772027","0.4742685","0","5.146524"
"2/5/2007 4:00:00 PM","0.2384333","29.37135","64.97875","57.16291","0.2405353","0.429115","0.09614201","0.09614201","0","-1","0","0.09614201","446.3345","0.3279128","0","0","0.429115","0.1012021","0.09614201","0","0","0","4.553689","0","0","0","6.000012","100","0.168516","0.1057562","0.343292","0","4.982804"
"2/5/2007 5:00:00 PM","0.05158977","15.68601","69.72247","71.37363","0.05147134","0.09182487","0.7442459","0.7442459","0","-1","0","0.7442459","12.33797","0","0.0000000000000001110223","0","0.09182487","0.7834167","0.7442459","0","0","0","4.553689","0","0.6915919","-0.6915919","5.27101","87.84999","0.168516","0.8186705","0.07345989","0","4.645514"
"2/5/2007 6:00:00 PM","0.02034043","1.648659","72.8157","85.71153","0.02270609","0.04050766","1.741682","1.38","0","-1","0","1.38","2.935338","0.0000000000000002220446","0.3616821","0.5358503","0.04050766","1.452632","1.38","0","0","0.7684354","3.862097","0","1.412124","-1.412124","3.782501","63.04155","0.168516","1.91585","0.03240613","0","3.902605"
"2/5/2007 7:00:00 PM","0","0","74.7819","90","0","0","1.272821","1.272821","0","-1","0","1.272821","0","0","0","0.02010335","0","1.339812","1.272821","0","0","2.337462","2.449973","0","1.339812","-1.339812","2.370215","39.50351","0.168516","1.400103","0","0","2.449973"
"2/5/2007 8:00:00 PM","0","0","75.78729","90","0","0","1.586404","1.054653","0","-1","0","1.054653","0","0","0.5317506","0.690391","0","1.110161","1.054653","0","0","3.826142","1.110161","0","1.110161","-1.110161","1.200002","20","0.168516","1.745044","0","0","1.110161"
"2/5/2007 9:00:00 PM","0","0","75.66443","90","0","0","1.558481","0","0","-1","0","0","0","0","1.558481","1.714329","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.168516","1.714329","0","0","0"
"2/5/2007 10:00:00 PM","0","0","73.572","90","0","0","0.2329816","0","0","-1","0","0","0","0","0.2329816","0.2562797","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.168516","0.2562797","0","0","0"
"2/5/2007 11:00:00 PM","0","0","66.01281","90","0","0","0.06035141","0","0","-1","0","0","0","0","0.06035141","0.06638655","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.168516","0.06638655","0","0","0"
"2/6/2007 12:00:00 AM","0","0","30.27792","90","0","0","0.08463062","0","0","-1","0","0","0","0","0.08463062","0.09309367","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.168516","0.09309367","0","0","0"
"2/6/2007 1:00:00 AM","0","0","-53.1323","90","0","0","0.1615804","0","0","-1","0","0","0","0","0.1615804","0.1777384","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.168516","0.1777384","0","0","0"
"2/6/2007 2:00:00 AM","0","0","-70.87579","90","0","0","0.2043253","0","0","-1","0","0","0","0","0.2043253","0.2247579","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.168516","0.2247579","0","0","0"
"2/6/2007 3:00:00 AM","0","0","-75.20296","90","0","0","0.02001288","0","0","-1","0","0","0","0","0.02001288","0.02201417","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.168516","0.02201417","0","0","0"
"2/6/2007 4:00:00 AM","0","0","-76.23084","90","0","0","0.04711306","0","0","-1","0","0","0","0","0.04711306","0.05182436","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.168516","0.05182436","0","0","0"
"2/6/2007 5:00:00 AM","0","0","-75.80693","90","0","0","0.2012603","0.2012603","1.653892","0","0.5076125","0.2012603","0","0","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1693938","0.2213863","0","1.7","0"
"2/6/2007 6:00:00 AM","0.00006390805","0","-74.39606","90","0","0","0.2094332","0.2094332","1.662065","0","0.5098437","0.2094332","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","3.679654","1.242","1.38","0","1.38","3.818368","63.63934","0.1702719","0.2303766","0","1.7","1.242"
"2/6/2007 7:00:00 AM","0.1217779","7.374245","-72.01101","79.93051","0.1596309","0.2847815","1.244238","1.244238","1.7","0","0.5202","1.244238","22.88804","0","0","0","0.2847815","0","0","0.4557625","0.4329743","2.299654","2.484","0.7177559","0","0.7177559","4.499291","74.98804","0.1708781","1.368661","0.2278252","1.7","2.768781"
"2/6/2007 8:00:00 AM","0.3955521","21.32038","-68.35525","65.60542","0.4465281","0.7966061","0.4944826","0.4944826","1.24051","0","0.3947593","0.4944826","161.0989","0","0","0","0.7966061","0","0","0.7460278","0.7087263","1.581898","3.12998","1.505332","0","1.505332","5.927375","98.78939","0.1708177","0.5439309","0.6372849","1.7","3.926586"
"2/6/2007 9:00:00 AM","0.6612945","34.82151","-62.69978","51.46057","0.7191052","1.282884","0.5040139","0.5040139","0","-1","0","0.5040139","254.5334","0.6757768","0","0","1.282884","0.5305409","0.5040139","0","0","0.076566","4.484779","0.076566","0","0.076566","6.000012","100","0.1707377","0.5544153","1.026307","0","5.767663"
"2/6/2007 10:00:00 AM","0.9082555","47.43673","-53.45286","37.75529","0.9729612","1.735763","0","0","0","0","0","0","0","1.735763","0","0","1.735763","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1707377","0","1.38861","0","6.289452"
"2/6/2007 11:00:00 AM","1.033939","58.08472","-37.28766","25.26574","1.099517","1.961538","1.212646","1.212646","0","0","0","1.212646","161.7568","0.6850681","0","0","1.961538","1.276469","1.212646","0","0","0","4.553689","0","0","0","6.000012","100","0.1707377","1.333911","1.56923","0","6.515226"
"2/6/2007 12:00:00 PM","1.04108","64.19336","-9.963398","16.97758","1.103676","1.968958","0.2088474","0.2088474","0","0","0","0.2088474","942.7736","1.749118","0","0","1.968958","0.2198393","0.2088474","0","0","0","4.553689","0","0","0","6.000012","100","0.1707377","0.2297321","1.575166","0","6.522646"
"2/6/2007 1:00:00 PM","0.9699032","62.54065","22.27179","19.38197","1.028441","1.834738","0","0","0","0","0","0","0","1.834738","0","0","1.834738","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1707377","0","1.467791","0","6.388427"
"2/6/2007 2:00:00 PM","0.8463075","54.18606","44.88564","30.00815","0.9002095","1.605974","0.02170093","0.02170093","0","-1","0","0.02170093","7400.483","1.583131","0","0","1.605974","0.02284308","0.02170093","0","0","0","4.553689","0","0","0","6.000012","100","0.1707377","0.02387102","1.284779","0","6.159663"
"2/6/2007 3:00:00 PM","0.6837131","42.54942","57.74012","43.14935","0.7332063","1.30804","0.5150177","0.5150177","0","-1","0","0.5150177","253.9796","0.7659161","0","0","1.30804","0.5421239","0.5150177","0","0","0","4.553689","0","0","0","6.000012","100","0.1707377","0.5665194","1.046432","0","5.861729"
"2/6/2007 4:00:00 PM","0.4685553","29.50047","65.27377","57.07924","0.5104806","0.9106975","0.4438311","0.4438311","0","-1","0","0.4438311","205.1901","0.4435069","0","0","0.9106975","0.4671907","0.4438311","0","0","0","4.553689","0","0","0","6.000012","100","0.1707377","0.4882142","0.728558","0","5.464386"
"2/6/2007 5:00:00 PM","0.2133147","15.78696","70.0022","71.31578","0.2362653","0.4214974","1.980017","1.38","0","-1","0","1.38","30.54329","0","0.6000172","0.7980189","0.4214974","1.452632","1.38","0","0","0","4.553689","0","1.031134","-1.031134","4.913101","81.88486","0.1707377","2.178019","0.3371979","0","4.975186"
"2/6/2007 6:00:00 PM","0.03934103","1.726897","73.09252","85.67583","0.07951549","0.1418556","0.4992025","0.4992025","0","-1","0","0.4992025","28.41645","0","0.00000000000000005551115","0","0.1418556","0.5254764","0.4992025","0","0","1.145705","3.522555","0","0.3836207","-0.3836207","4.508729","75.14534","0.1707377","0.5491228","0.1134845","0","3.66441"
"2/6/2007 7:00:00 PM","0","0","75.0704","90","0","0","0.5906401","0.5906401","0","-1","0","0.5906401","0","0","0.0000000000000001110223","0","0","0.6217264","0.5906401","0","0","1.57195","3.138934","0","0.6217264","-0.6217264","3.853372","64.22274","0.1707377","0.649704","0","0","3.138934"
"2/6/2007 8:00:00 PM","0","0","76.1068","90","0","0","1.11496","1.11496","0","-1","0","1.11496","0","0","0","0","0","1.173642","1.11496","0","0","2.262757","2.517208","0","1.173642","-1.173642","2.616245","43.60399","0.1707377","1.226456","0","0","2.517208"
"2/6/2007 9:00:00 PM","0","0","76.04636","90","0","0","0.3454926","0.3454926","0","-1","0","0.3454926","0","0","0","0","0","0.3636764","0.3454926","0","0","3.566804","1.343565","0","0.3636764","-0.3636764","2.232896","37.21486","0.1707377","0.3800419","0","0","1.343565"
"2/6/2007 10:00:00 PM","0","0","74.08034","90","0","0","0.06571399","0.06571399","0","-1","0","0.06571399","0","0","0.00000000000000001387779","0","0","0.06917263","0.06571399","0","0","3.970889","0.9798889","0","0.06917263","-0.06917263","2.159982","35.99962","0.1707377","0.0722854","0","0","0.9798889"
"2/6/2007 11:00:00 PM","0","0","66.81456","90","0","0","0.1312409","0.1312409","0","-1","0","0.1312409","0","0","0","0","0","0.1381484","0.1312409","0","0","4.047748","0.9107162","0","0.1381484","-0.1381484","2.01436","33.57261","0.1707377","0.144365","0","0","0.9107162"
"2/7/2007 12:00:00 AM","0","0","31.47175","90","0","0","0.06629281","0.06629281","0","-1","0","0.06629281","0","0","0.00000000000000001387779","0","0","0.06978191","0.06629281","0","0","4.201246","0.7725679","0","0.06978191","-0.06978191","1.940804","32.34666","0.1707377","0.0729221","0","0","0.7725679"
"2/7/2007 1:00:00 AM","0","0","-54.17585","90","0","0","0.1060106","0.1060106","0","-1","0","0.1060106","0","0","0","0","0","0.1115901","0.1060106","0","0","4.278781","0.702786","0","0.1115901","-0.1115901","1.823177","30.38623","0.1707377","0.1166117","0","0","0.702786"
"2/7/2007 2:00:00 AM","0","0","-71.51135","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.40277","0.5911958","0","0","0","1.823177","30.38623","0.1707377","0","0","0","0.5911958"
"2/7/2007 3:00:00 AM","0","0","-75.64893","90","0","0","0.07265341","0.07265341","0","-1","0","0.07265341","0","0","0","0","0","0.07647727","0.07265341","0","0","4.40277","0.5911958","0","0.07647727","-0.07647727","1.742563","29.04267","0.1707377","0.07991875","0","0","0.5911958"
"2/7/2007 4:00:00 AM","0","0","-76.58805","90","0","0","0.09661444","0.09661444","0","-1","0","0.09661444","0","0","0.00000000000000001387779","0","0","0.1016994","0.09661444","0","0","4.487745","0.5147185","0","0.1016994","-0.1016994","1.635363","27.25599","0.1707377","0.1062759","0","0","0.5147185"
"2/7/2007 5:00:00 AM","0","0","-76.11998","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","4.600744","0.4130192","0","0","0","1.635363","27.25599","0.1707377","0","0","0","0.4130192"
"2/7/2007 6:00:00 AM","0.00006297086","0","-74.69001","90","0","0","0.05558686","0.05558686","0","0","0","0.05558686","0","0","0.000000000000000006938894","0","0","0.05851249","0.05558686","0","0","4.600744","0.4130192","0","0.05851249","-0.05851249","1.573685","26.22803","0.1707377","0.06114555","0","0","0.4130192"
"2/7/2007 7:00:00 AM","0.1004449","7.407354","-72.30366","79.94183","0.1218566","0.2173922","0","0","0","0","0","0","0","0","0","0","0.2173922","0","0","0","0","4.665758","0.3545066","0.2173922","0","0.2173922","1.779922","29.6653","0.1705109","0","0.1739138","0","0.5718988"
"2/7/2007 8:00:00 AM","0.2952825","21.37932","-68.66242","65.59312","0.3210283","0.5727144","0.8105685","0.8105685","1.7","0","0.5202","0.8105685","70.65589","0","0","0","0.5727144","0","0","0.8894315","0.8449599","4.448366","0.5501596","1.417674","0","1.417674","3.124846","52.08065","0.1713895","0.8916253","0.4581715","1.7","1.122874"
"2/7/2007 9:00:00 AM","0.6711023","34.91439","-63.03732","51.41867","0.7288854","1.300331","1.457367","1.38","0","-1","0","1.38","94.22692","0.0000000000000002220446","0.07736658","0.2231032","1.300331","1.452632","1.38","0","0","3.030692","1.826066","0","0.1523001","-0.1523001","2.964307","49.40502","0.1713895","1.603103","1.040265","0","3.126398"
"2/7/2007 10:00:00 AM","0.8621529","47.57783","-53.83149","37.67011","0.922166","1.645144","0.6951742","0.6951742","0","0","0","0.6951742","236.6521","0","0","0","1.645144","0.7317623","0.6951742","0","0","3.199914","1.673766","0.9133818","0","0.9133818","3.830817","63.84682","0.1704463","0.7646916","1.316115","0","3.318911"
"2/7/2007 11:00:00 AM","0.9952768","58.2951","-37.6721","25.10622","1.057094","1.885855","0.6443697","0.6443697","0","0","0","0.6443697","292.6666","0","0","0","1.885855","0.6782839","0.6443697","0","0","2.286532","2.49581","1.207571","0","1.207571","4.976419","82.94016","0.1692151","0.7088067","1.508684","0","4.381665"
"2/7/2007 12:00:00 PM","1.072588","64.47482","-10.14382","16.70479","1.136316","2.027188","1.197781","1.197781","0","0","0","1.197781","169.2453","0","0","0","2.027188","1.260822","1.197781","0","0","1.078961","3.582624","0.7663658","0","0.7663658","5.703458","95.05744","0.1684429","1.317559","1.62175","0","5.609812"
"2/7/2007 1:00:00 PM","0.9681252","62.81864","22.46717","19.12483","1.025589","1.829652","0.6004896","0.6004896","0","0","0","0.6004896","304.6933","0.8849619","0","0","1.829652","0.6320943","0.6004896","0","0","0.3125954","4.272353","0.3125954","0","0.3125954","6.000012","100","0.1681299","0.6605385","1.463721","0","6.102005"
"2/7/2007 2:00:00 PM","0.7386656","54.40464","45.21766","29.83822","0.7786917","1.389186","1.562798","1.38","0","-1","0","1.38","100.6657","0.0000000000000002220446","0.1827982","0.339078","1.389186","1.452632","1.38","0","0","0","4.553689","0","0.06344552","-0.06344552","5.933135","98.88538","0.1681299","1.719078","1.111349","0","5.942875"
"2/7/2007 3:00:00 PM","0.6698785","42.71501","58.06718","43.03378","0.7166151","1.278441","0.7876899","0.7876899","0","-1","0","0.7876899","162.3026","0.378799","0","0","1.278441","0.8291472","0.7876899","0","0","0.07049502","4.490243","0.07049502","0","0.07049502","6.000012","100","0.1680595","0.8664588","1.022753","0","5.768685"
"2/7/2007 4:00:00 PM","0.4518005","29.62782","65.576","56.99847","0.4894221","0.873129","0","0","0","-1","0","0","0","0.873129","0","0","0.873129","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1680595","0","0.6985031","0","5.426818"
"2/7/2007 5:00:00 PM","0.2595998","15.88587","70.28789","71.26093","0.2983144","0.5321928","1.010326","1.010326","0","-1","0","1.010326","52.67536","0","0.0000000000000002220446","0","0.5321928","1.063501","1.010326","0","0","0","4.553689","0","0.5313082","-0.5313082","5.439964","90.66589","0.1680595","1.111359","0.4257542","0","5.085882"
"2/7/2007 6:00:00 PM","0.02584501","1.80296","73.37468","85.64316","0.03213155","0.05732267","0.7122563","0.7122563","0","-1","0","0.7122563","8.04804","0","0.0000000000000001110223","0","0.05732267","0.7497435","0.7122563","0","0","0.5903425","4.022381","0","0.6924208","-0.6924208","4.710088","78.50132","0.1680595","0.7834819","0.04585814","0","4.079703"
"2/7/2007 7:00:00 PM","0","0","75.36403","90","0","0","0.3339123","0.3339123","0","-1","0","0.3339123","0","0","0.00000000000000005551115","0","0","0.3514867","0.3339123","0","0","1.359699","3.32996","0","0.3514867","-0.3514867","4.339589","72.32634","0.1680595","0.3673036","0","0","3.32996"
"2/7/2007 8:00:00 PM","0","0","76.43164","90","0","0","1.305923","1.305923","0","-1","0","1.305923","0","0","0.0000000000000002220446","0.05651497","0","1.374655","1.305923","0","0","1.75024","2.978473","0","1.374655","-1.374655","2.890575","48.17615","0.1680595","1.436515","0","0","2.978473"
"2/7/2007 9:00:00 PM","0","0","76.43439","90","0","0","1.040799","1.040799","0","-1","0","1.040799","0","0","0","0","0","1.095577","1.040799","0","0","3.277635","1.603818","0","1.095577","-1.095577","1.735735","28.92886","0.1680595","1.144878","0","0","1.603818"
"2/7/2007 10:00:00 PM","0","0","74.59679","90","0","0","0.1593906","0.1593906","0","-1","0","0.1593906","0","0","0","0","0","0.1677795","0.1593906","0","0","4.494943","0.5082404","0","0.1677795","-0.1677795","1.55888","25.98128","0.1680595","0.1753296","0","0","0.5082404"
"2/7/2007 11:00:00 PM","0","0","67.63178","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.681365","0.3404609","0","0","0","1.55888","25.98128","0.1680595","0","0","0","0.3404609"
"2/8/2007 12:00:00 AM","0","0","32.73388","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.681365","0.3404609","0","0","0","1.55888","25.98128","0.1680595","0","0","0","0.3404609"
"2/8/2007 1:00:00 AM","0","0","-55.27666","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.681365","0.3404609","0","0","0","1.55888","25.98128","0.1680595","0","0","0","0.3404609"
"2/8/2007 2:00:00 AM","0","0","-72.1633","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.681365","0.3404609","0","0","0","1.55888","25.98128","0.1680595","0","0","0","0.3404609"
"2/8/2007 3:00:00 AM","0","0","-76.10368","90","0","0","0.1614635","0.1614635","0","-1","0","0.1614635","0","0","0.00000000000000002775558","0","0","0.1699616","0.1614635","0","0","4.681365","0.3404609","0","0.1699616","-0.1699616","1.379724","22.99536","0.1680595","0.1776099","0","0","0.3404609"
"2/8/2007 4:00:00 AM","0","0","-76.95139","90","0","0","0.01837613","0.01837613","0","-1","0","0.01837613","0","0","0","0","0","0.01934329","0.01837613","0","0","4.870211","0.1704993","0","0.01934329","-0.01934329","1.359335","22.65553","0.1680595","0.02021374","0","0","0.1704993"
"2/8/2007 5:00:00 AM","0","0","-76.43796","90","0","0","0.2026988","0.2026988","1.65533","0","0.5080052","0.2026988","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","4.891703","0.151156","1.38","0","1.38","2.668518","44.47521","0.168892","0.2229687","0","1.7","0.151156"
"2/8/2007 6:00:00 AM","0.00005490708","0","-74.9883","90","0","0","0","0","1.452632","0","0.4526684","0","0","0","0","0","0","0","0","1.452632","1.38","3.511703","1.393156","1.38","0","1.38","3.977701","66.29488","0.1693517","0","0","1.7","1.393156"
"2/8/2007 7:00:00 AM","0.06640208","7.444208","-72.60044","79.95014","0.06965593","0.1242662","0.5247074","0.5247074","1.7","0","0.5202","0.5247074","23.68295","0","0","0","0.1242662","0","0","1.175293","1.116528","2.131703","2.635156","1.240794","0","1.240794","5.154821","85.91352","0.1703766","0.5771781","0.09941295","1.7","2.759422"
"2/8/2007 8:00:00 AM","0.116502","21.44198","-68.97381","65.57788","0.116347","0.207563","0.7564489","0.7564489","0","0","0","0.7564489","27.43913","0","0","0","0.207563","0.796262","0.7564489","0","0","0.8909091","3.751871","0","0.588699","-0.588699","4.534278","75.57115","0.1703766","0.8320938","0.1660504","0","3.959434"
"2/8/2007 9:00:00 AM","0.08971885","35.01102","-63.37948","51.37389","0.08937264","0.1594408","0","0","0","-1","0","0","0","0","0","0","0.1594408","0","0","0","0","1.545019","3.163172","0.1594408","0","0.1594408","4.685537","78.09212","0.1702192","0","0.1275526","0","3.322613"
"2/8/2007 10:00:00 AM","0.1039161","47.72284","-54.21557","37.58212","0.1034852","0.1846175","1.214015","1.214015","0","0","0","1.214015","15.20719","0","0.0000000000000002220446","0","0.1846175","1.277911","1.214015","0","0","1.385578","3.306668","0","1.093293","-1.093293","3.533105","58.88496","0.1702192","1.335417","0.147694","0","3.491286"
"2/8/2007 11:00:00 AM","0.1661193","58.50993","-38.0624","24.94362","0.1654689","0.2951965","0","0","0","0","0","0","0","0","0","0","0.2951965","0","0","0","0","2.600348","2.213375","0.2951965","0","0.2951965","3.813153","63.55242","0.1699283","0","0.2361572","0","2.508572"
"2/8/2007 12:00:00 PM","0.1569965","64.76128","-10.32305","16.4272","0.1563569","0.2789406","0","0","0","0","0","0","0","0","0","0","0.2789406","0","0","0","0","2.305152","2.479052","0.2789406","0","0.2789406","4.077779","67.96285","0.1696544","0","0.2231525","0","2.757993"
"2/8/2007 1:00:00 PM","0.3111342","63.09954","22.67662","18.86642","0.3103006","0.5535763","0.3733872","0.3733872","0","0","0","0.3733872","148.258","0","0","0","0.5535763","0.3930391","0.3733872","0","0","2.026211","2.730099","0.1605372","0","0.1605372","4.230078","70.50116","0.1694972","0.4107259","0.442861","0","3.283675"
"2/8/2007 2:00:00 PM","0.2337877","54.62331","45.56283","29.67029","0.2330155","0.4156996","0.1387017","0.1387017","0","-1","0","0.1387017","299.7076","0","0","0","0.4156996","0.1460018","0.1387017","0","0","1.865674","2.874582","0.2696978","0","0.2696978","4.485936","74.76545","0.1692337","0.1525719","0.3325597","0","3.290282"
"2/8/2007 3:00:00 PM","0.1900487","42.87933","58.4037","42.92099","0.1894548","0.3379873","0.4669073","0.4669073","0","-1","0","0.4669073","72.38853","0.00000000000000005551115","0","0","0.3379873","0.4914814","0.4669073","0","0","1.595976","3.11731","0","0.153494","-0.153494","4.324139","72.06884","0.1692337","0.513598","0.2703899","0","3.455297"
"2/8/2007 4:00:00 PM","0.04564894","29.75331","65.88535","56.92071","0.04545473","0.08109123","0","0","0","-1","0","0","0","0","0","0","0.08109123","0","0","0","0","1.766525","2.963816","0.08109123","0","0.08109123","4.401069","73.351","0.1691546","0","0.06487299","0","3.044907"
"2/8/2007 5:00:00 PM","0.05811418","15.98265","70.57945","71.20914","0.05798886","0.1034521","0","0","0","-1","0","0","0","0","0","0","0.1034521","0","0","0","0","1.685434","3.036798","0.1034521","0","0.1034521","4.499212","74.98672","0.1690539","0","0.0827617","0","3.14025"
"2/8/2007 6:00:00 PM","0.02940007","1.876807","73.66209","85.61353","0.03973892","0.07089423","0.458437","0.458437","0","-1","0","0.458437","15.46433","0","0","0","0.07089423","0.4825653","0.458437","0","0","1.581982","3.129905","0","0.411671","-0.411671","4.065273","67.75441","0.1690539","0.5042807","0.05671538","0","3.200799"
"2/8/2007 7:00:00 PM","0","0","75.66271","90","0","0","0.9866703","0.9866703","0","-1","0","0.9866703","0","0","0","0","0","1.0386","0.9866703","0","0","2.039394","2.718234","0","1.0386","-1.0386","2.970492","49.5081","0.1690539","1.085337","0","0","2.718234"
"2/8/2007 8:00:00 PM","0","0","76.76175","90","0","0","0.4832092","0.4832092","0","-1","0","0.4832092","0","0","0.00000000000000005551115","0","0","0.5086412","0.4832092","0","0","3.193394","1.679634","0","0.5086412","-0.5086412","2.434337","40.5722","0.1690539","0.5315301","0","0","1.679634"
"2/8/2007 9:00:00 PM","0","0","76.82846","90","0","0","0.5083679","0.5083679","0","-1","0","0.5083679","0","0","0","0","0","0.5351241","0.5083679","0","0","3.758551","1.170993","0","0.5351241","-0.5351241","1.870267","31.17105","0.1690539","0.5592047","0","0","1.170993"
"2/8/2007 10:00:00 PM","0","0","75.12126","90","0","0","0.0127105","0.0127105","0","-1","0","0.0127105","0","0","0.000000000000000001734723","0","0","0.01337948","0.0127105","0","0","4.353134","0.6358685","0","0.01337948","-0.01337948","1.856164","30.936","0.1690539","0.01398155","0","0","0.6358685"
"2/8/2007 11:00:00 PM","0","0","68.46458","90","0","0","0.09752148","0.09752148","0","-1","0","0.09752148","0","0","0","0","0","0.1026542","0.09752148","0","0","4.368","0.622489","0","0.1026542","-0.1026542","1.747957","29.13255","0.1690539","0.1072736","0","0","0.622489"
"2/9/2007 12:00:00 AM","0","0","34.07139","90","0","0","0.1438199","0.1438199","0","-1","0","0.1438199","0","0","0.00000000000000002775558","0","0","0.1513894","0.1438199","0","0","4.48206","0.5198349","0","0.1513894","-0.1513894","1.588378","26.47291","0.1690539","0.1582019","0","0","0.5198349"
"2/9/2007 1:00:00 AM","0","0","-56.4362","90","0","0","0.1532308","0.1532308","0","-1","0","0.1532308","0","0","0","0","0","0.1612956","0.1532308","0","0","4.65027","0.3684455","0","0.1612956","-0.1612956","1.418357","23.63924","0.1690539","0.1685539","0","0","0.3684455"
"2/9/2007 2:00:00 AM","0","0","-72.83131","90","0","0","0.01208337","0.01208337","0","-1","0","0.01208337","0","0","0.000000000000000001734723","0","0","0.01271933","0.01208337","0","0","4.829488","0.2071499","0","0.01271933","-0.01271933","1.40495","23.41579","0.1690539","0.0132917","0","0","0.2071499"
"2/9/2007 3:00:00 AM","0","0","-76.56697","90","0","0","0.1190832","0.1190832","0","-1","0","0.1190832","0","0","0.00000000000000002775558","0","0","0.1253508","0.1190832","0","0","4.84362","0.1944305","0","0.1253508","-0.1253508","1.272819","21.21361","0.1690539","0.1309915","0","0","0.1944305"
"2/9/2007 4:00:00 AM","0","0","-77.3207","90","0","0","0.1059477","0.0656258","0","-1","0","0.0656258","0","0","0.04032185","0.05091662","0","0.06907979","0.0656258","0","0","4.982899","0.06907979","0","0.06907979","-0.06907979","1.200002","20","0.1690539","0.1165424","0","0","0.06907979"
"2/9/2007 5:00:00 AM","0","0","-76.76074","90","0","0","0.1275963","0.1275963","1.580228","0","0.4875022","0.1275963","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1697229","0.140356","0","1.7","0"
"2/9/2007 6:00:00 AM","0.00005817082","0","-75.29085","90","0","0","0.3018589","0.3018589","1.7","0","0.5202","0.3018589","0","0","0","0","0","0","0","1.398141","1.328234","3.679654","1.242","1.328234","0","1.328234","3.769259","62.82085","0.1706376","0.3320448","0","1.7","1.242"
"2/9/2007 7:00:00 AM","0.1041635","7.4848","-72.90129","79.95545","0.1267451","0.2261132","1.043581","1.043581","1.7","0","0.5202","1.043581","21.66706","0","0","0","0.2261132","0","0","0.6564193","0.6235984","2.35142","2.437411","0.8497117","0","0.8497117","4.575366","76.25595","0.1713106","1.147939","0.1808906","1.7","2.663524"
"2/9/2007 8:00:00 AM","0.2283401","21.50834","-69.28936","65.55971","0.2369244","0.422673","0.2813706","0.2813706","1.417198","0","0.442995","0.2813706","150.2193","0","0","0","0.422673","0","0","1.135827","1.079036","1.501709","3.202151","1.501709","0","1.501709","6.000012","100","0.1715551","0.3095077","0.3381384","1.7","3.624824"
"2/9/2007 9:00:00 AM","0.3209956","35.11135","-63.72625","51.32628","0.3257616","0.5811586","0.3332512","0.3332512","0","-1","0","0.3332512","174.3905","0.2303678","0","0","0.5811586","0.3507908","0.3332512","0","0","0","4.553689","0","0","0","6.000012","100","0.1715551","0.3665763","0.4649269","0","5.134848"
"2/9/2007 10:00:00 AM","0.3649087","47.87169","-54.6051","37.49141","0.3667247","0.6542369","0.2571439","0.2571439","0","0","0","0.2571439","254.4244","0.3835591","0","0","0.6542369","0.2706778","0.2571439","0","0","0","4.553689","0","0","0","6.000012","100","0.1715551","0.2828583","0.5233896","0","5.207926"
"2/9/2007 11:00:00 AM","0.2991491","58.72912","-38.45871","24.7781","0.2983666","0.532286","0","0","0","0","0","0","0","0.532286","0","0","0.532286","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1715551","0","0.4258288","0","5.085975"
"2/9/2007 12:00:00 PM","0.4217138","65.05271","-10.50107","16.14491","0.4224972","0.7537349","1.579477","1.579477","0.8634291","0","0.2918161","1.579477","47.72053","0.0000000000000001110223","0","0","0.7537349","0.7537349","0.7160482","0","0","0","4.553689","0","0","0","6.000012","100","0.1715551","1.737425","0.6029879","1.7","5.307424"
"2/9/2007 1:00:00 PM","0.5372677","63.38319","22.90058","18.60698","0.5445863","0.971542","0.3657499","0.3657499","0","0","0","0.3657499","265.6302","0.5865421","0","0","0.971542","0.3849999","0.3657499","0","0","0","4.553689","0","0","0","6.000012","100","0.1715551","0.4023249","0.7772336","0","5.525231"
"2/9/2007 2:00:00 PM","0.5871649","54.84192","45.92131","29.50456","0.604664","1.078721","0.2228364","0.2228364","0","-1","0","0.2228364","484.0864","0.844156","0","0","1.078721","0.2345646","0.2228364","0","0","0","4.553689","0","0","0","6.000012","100","0.1715551","0.24512","0.8629765","0","5.63241"
"2/9/2007 3:00:00 PM","0.4476218","43.04222","58.74964","42.81114","0.4589978","0.818852","0","0","0","-1","0","0","0","0.818852","0","0","0.818852","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1715551","0","0.6550816","0","5.372541"
"2/9/2007 4:00:00 PM","0.2024279","29.87683","66.20178","56.84604","0.2026637","0.3615521","1.125686","1.125686","0","-1","0","1.125686","32.11838","0","0.0000000000000002220446","0","0.3615521","1.184932","1.125686","0","0","0","4.553689","0","0.8233804","-0.8233804","5.132093","85.53471","0.1715551","1.238254","0.2892417","0","4.915241"
"2/9/2007 5:00:00 PM","0.04913905","16.07725","70.87682","71.16046","0.04900668","0.08742791","0","0","0","-1","0","0","0","0","0","0","0.08742791","0","0","0","0","0.9148672","3.730309","0.08742791","0","0.08742791","5.215034","86.91706","0.1714713","0","0.06994233","0","3.817736"
"2/9/2007 6:00:00 PM","0.02218556","1.948401","73.95466","85.58698","0.02436325","0.04346403","0","0","0","-1","0","0","0","0","0","0","0.04346403","0","0","0","0","0.8274392","3.808994","0.04346403","0","0.04346403","5.256268","87.60429","0.1714296","0","0.03477123","0","3.852458"
"2/9/2007 7:00:00 PM","0","0","75.96638","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0.7839752","3.848111","0","0","0","5.256268","87.60429","0.1714296","0","0","0","3.848111"
"2/9/2007 8:00:00 PM","0","0","77.09704","90","0","0","0.5304487","0.5304487","0","-1","0","0.5304487","0","0","0","0","0","0.5583671","0.5304487","0","0","0.7839752","3.848111","0","0.5583671","-0.5583671","4.667697","77.7948","0.1714296","0.5834936","0","0","3.848111"
"2/9/2007 9:00:00 PM","0","0","77.22847","90","0","0","0.1014925","0.1014925","0","-1","0","0.1014925","0","0","0","0","0","0.1068342","0.1014925","0","0","1.404383","3.289744","0","0.1068342","-0.1068342","4.555084","75.91792","0.1714296","0.1116417","0","0","3.289744"
"2/9/2007 10:00:00 PM","0","0","75.65372","90","0","0","0.225767","0.225767","0","-1","0","0.225767","0","0","0.00000000000000002775558","0","0","0.2376495","0.225767","0","0","1.523088","3.18291","0","0.2376495","-0.2376495","4.30458","71.74285","0.1714296","0.2483438","0","0","3.18291"
"2/9/2007 11:00:00 PM","0","0","69.31308","90","0","0","0.2098324","0.2098324","0","-1","0","0.2098324","0","0","0.00000000000000002775558","0","0","0.2208762","0.2098324","0","0","1.787143","2.945261","0","0.2208762","-0.2208762","4.071755","67.86246","0.1714296","0.2308156","0","0","2.945261"
"2/10/2007 12:00:00 AM","0","0","35.49219","90","0","0","0.08791442","0.08791442","0","-1","0","0.08791442","0","0","0.00000000000000001387779","0","0","0.0925415","0.08791442","0","0","2.032561","2.724384","0","0.0925415","-0.0925415","3.974208","66.23667","0.1714296","0.09670587","0","0","2.724384"
"2/10/2007 1:00:00 AM","0","0","-57.65576","90","0","0","0.08290538","0.08290538","0","-1","0","0.08290538","0","0","0","0","0","0.08726882","0.08290538","0","0","2.135385","2.631843","0","0.08726882","-0.08726882","3.882219","64.70351","0.1714296","0.09119593","0","0","2.631843"
"2/10/2007 2:00:00 AM","0","0","-73.51507","90","0","0","0.02976077","0.02976077","0","-1","0","0.02976077","0","0","0.000000000000000003469447","0","0","0.03132712","0.02976077","0","0","2.23235","2.544574","0","0.03132712","-0.03132712","3.849197","64.15316","0.1714296","0.03273685","0","0","2.544574"
"2/10/2007 3:00:00 AM","0","0","-77.03859","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.267158","2.513247","0","0","0","3.849197","64.15316","0.1714296","0","0","0","2.513247"
"2/10/2007 4:00:00 AM","0","0","-77.69582","90","0","0","0.2292736","0.2292736","0","-1","0","0.2292736","0","0","0","0","0","0.2413406","0.2292736","0","0","2.267158","2.513247","0","0.2413406","-0.2413406","3.594802","59.91324","0.1714296","0.2522009","0","0","2.513247"
"2/10/2007 5:00:00 AM","0","0","-77.08822","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","2.535314","2.271906","0","0","0","3.594802","59.91324","0.1714296","0","0","0","2.271906"
"2/10/2007 6:00:00 AM","0.0001037721","0","-75.59755","90","0","0","0.08692171","0.08692171","0","0","0","0.08692171","0","0","0","0","0","0.09149654","0.08692171","0","0","2.535314","2.271906","0","0.09149654","-0.09149654","3.498356","58.30582","0.1714296","0.09561389","0","0","2.271906"
"2/10/2007 7:00:00 AM","0.1125978","7.529118","-73.20612","79.95774","0.14022","0.2501524","0","0","0","0","0","0","0","0","0","0","0.2501524","0","0","0","0","2.636977","2.18041","0.2501524","0","0.2501524","3.735671","62.26107","0.1711902","0","0.2001219","0","2.430562"
"2/10/2007 8:00:00 AM","0.344536","21.57834","-69.60901","65.53864","0.3813044","0.6802469","0","0","0","0","0","0","0","0","0","0","0.6802469","0","0","0","0","2.386825","2.405547","0.6802469","0","0.6802469","4.381011","73.01669","0.1705425","0","0.5441976","0","3.085794"
"2/10/2007 9:00:00 AM","0.5895261","35.21531","-64.07757","51.27592","0.6357971","1.134262","0.8002448","0.8002448","0","-1","0","0.8002448","141.7394","0","0","0","1.134262","0.8423629","0.8002448","0","0","1.706578","3.017769","0.2918992","0","0.2918992","4.65793","77.63201","0.170266","0.8802693","0.9074097","0","4.152031"
"2/10/2007 10:00:00 AM","0.7864213","48.0243","-55.00013","37.39807","0.8374276","1.493971","1.599215","1.599215","1.523887","0","0.4721211","1.599215","93.41903","0.0000000000000002220446","0","0","1.493971","0.07929239","0.07532778","0","0","1.414678","3.280478","1.414678","0","1.414678","6.000012","100","0.1707754","1.759136","1.195177","1.7","4.774449"
"2/10/2007 11:00:00 AM","0.9229488","58.95258","-38.86118","24.60977","0.9767982","1.742608","0.4906122","0.4906122","0","0","0","0.4906122","355.1906","1.226174","0","0","1.742608","0.5164339","0.4906122","0","0","0","4.553689","0","0","0","6.000012","100","0.1707754","0.5396734","1.394086","0","6.296297"
"2/10/2007 12:00:00 PM","1.054246","65.34902","-10.67789","15.85799","1.113693","1.986829","0","0","0","0","0","0","0","1.986829","0","0","1.986829","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1707754","0","1.589463","0","6.540518"
"2/10/2007 1:00:00 PM","1.055577","63.66947","23.13951","18.34676","1.115867","1.990707","0.1510391","0.1510391","0","0","0","0.1510391","1318.007","1.831718","0","0","1.990707","0.1589886","0.1510391","0","0","0","4.553689","0","0","0","6.000012","100","0.1707754","0.166143","1.592565","0","6.544396"
"2/10/2007 2:00:00 PM","0.9195538","55.06027","46.29324","29.34127","0.9755216","1.74033","0","0","0","-1","0","0","0","1.74033","0","0","1.74033","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1707754","0","1.392264","0","6.294019"
"2/10/2007 3:00:00 PM","0.7111812","43.20358","59.10497","42.70435","0.7600561","1.35594","0.03316669","0.03316669","0","-1","0","0.03316669","4088.259","1.321028","0","0","1.35594","0.0349123","0.03316669","0","0","0","4.553689","0","0","0","6.000012","100","0.1707754","0.03648336","1.084752","0","5.909629"
"2/10/2007 4:00:00 PM","0.4015256","29.9983","66.52518","56.77455","0.4261469","0.760246","0.6967061","0.6967061","0","-1","0","0.6967061","109.12","0.02687115","0","0","0.760246","0.7333748","0.6967061","0","0","0","4.553689","0","0","0","6.000012","100","0.1707754","0.7663767","0.6081968","0","5.313935"
"2/10/2007 5:00:00 PM","0.2524524","16.16959","71.17989","71.11494","0.2856159","0.5095388","0.3740712","0.3740712","0","-1","0","0.3740712","136.2144","0.1157796","0","0","0.5095388","0.3937592","0.3740712","0","0","0","4.553689","0","0","0","6.000012","100","0.1707754","0.4114784","0.407631","0","5.063228"
"2/10/2007 6:00:00 PM","0.03011975","2.017707","74.25231","85.56351","0.03933525","0.07017408","1.068604","1.068604","0","-1","0","1.068604","6.566892","0","0","0","0.07017408","1.124846","1.068604","0","0","0","4.553689","0","1.054672","-1.054672","4.888289","81.47133","0.1707754","1.175465","0.05613926","0","4.623863"
"2/10/2007 7:00:00 PM","0","0","76.27493","90","0","0","0.2360688","0.2360688","0","-1","0","0.2360688","0","0","0.00000000000000002775558","0","0","0.2484934","0.2360688","0","0","1.171858","3.499017","0","0.2484934","-0.2484934","4.626355","77.10576","0.1707754","0.2596757","0","0","3.499017"
"2/10/2007 8:00:00 PM","0","0","77.43743","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.447962","3.250523","0","0","0","4.626355","77.10576","0.1707754","0","0","0","3.250523"
"2/10/2007 9:00:00 PM","0","0","77.63435","90","0","0","0.4161866","0.4161866","0","-1","0","0.4161866","0","0","0","0","0","0.4380911","0.4161866","0","0","1.447962","3.250523","0","0.4380911","-0.4380911","4.164566","69.40929","0.1707754","0.4578052","0","0","3.250523"
"2/10/2007 10:00:00 PM","0","0","76.1941","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.93473","2.812432","0","0","0","4.164566","69.40929","0.1707754","0","0","0","2.812432"
"2/10/2007 11:00:00 PM","0","0","70.17735","90","0","0","0.05083016","0.05083016","0","-1","0","0.05083016","0","0","0.000000000000000006938894","0","0","0.05350543","0.05083016","0","0","1.93473","2.812432","0","0.05350543","-0.05350543","4.108166","68.4693","0.1707754","0.05591317","0","0","2.812432"
"2/11/2007 12:00:00 AM","0","0","37.00516","90","0","0","0.013834","0.013834","0","-1","0","0.013834","0","0","0.000000000000000001734723","0","0","0.01456211","0.013834","0","0","1.99418","2.758927","0","0.01456211","-0.01456211","4.092816","68.21347","0.1707754","0.0152174","0","0","2.758927"
"2/11/2007 1:00:00 AM","0","0","-58.9364","90","0","0","0.14827","0.14827","0","-1","0","0.14827","0","0","0","0","0","0.1560737","0.14827","0","0","2.01036","2.744365","0","0.1560737","-0.1560737","3.9283","65.47154","0.1707754","0.1630971","0","0","2.744365"
"2/11/2007 2:00:00 AM","0","0","-74.21416","90","0","0","0.1540281","0.1540281","0","-1","0","0.1540281","0","0","0","0","0","0.1621349","0.1540281","0","0","2.183776","2.588291","0","0.1621349","-0.1621349","3.757395","62.62313","0.1707754","0.169431","0","0","2.588291"
"2/11/2007 3:00:00 AM","0","0","-77.5183","90","0","0","0.02204053","0.02204053","0","-1","0","0.02204053","0","0","0","0","0","0.02320056","0.02204053","0","0","2.363926","2.426156","0","0.02320056","-0.02320056","3.732939","62.21553","0.1707754","0.02424459","0","0","2.426156"
"2/11/2007 4:00:00 AM","0","0","-78.07661","90","0","0","0.1499337","0.1499337","0","-1","0","0.1499337","0","0","0","0","0","0.1578249","0.1499337","0","0","2.389704","2.402955","0","0.1578249","-0.1578249","3.566577","59.44284","0.1707754","0.1649271","0","0","2.402955"
"2/11/2007 5:00:00 AM","0","0","-77.42026","90","0","0","0.1843943","0.1843943","0","0","0","0.1843943","0","0","0","0","0","0.1940993","0.1843943","0","0","2.565065","2.24513","0","0.1940993","-0.1940993","3.361979","56.03287","0.1707754","0.2028338","0","0","2.24513"
"2/11/2007 6:00:00 AM","0.00007434525","0","-75.90831","90","0","0","0.1006298","0.1006298","0","0","0","0.1006298","0","0","0.00000000000000001387779","0","0","0.1059261","0.1006298","0","0","2.780731","2.051031","0","0.1059261","-0.1059261","3.250323","54.17194","0.1707754","0.1106927","0","0","2.051031"
"2/11/2007 7:00:00 AM","0.06866673","7.577144","-73.51484","79.95703","0.07201675","0.1284779","0","0","0","0","0","0","0","0","0","0","0.1284779","0","0","0","0","2.898427","1.945105","0.1284779","0","0.1284779","3.372208","56.20335","0.1706546","0","0.1027823","0","2.073583"
"2/11/2007 8:00:00 AM","0.2634795","21.65195","-69.93269","65.51469","0.2786869","0.4971775","0.6483137","0.6483137","0","0","0","0.6483137","76.6878","0","0","0","0.4971775","0.6824355","0.6483137","0","0","2.769949","2.060735","0","0.185258","-0.185258","3.176929","52.94871","0.1706546","0.7131451","0.397742","0","2.557913"
"2/11/2007 9:00:00 AM","0.6125348","35.32285","-64.43341","51.22285","0.6606448","1.17859","0.8061301","0.8061301","0","-1","0","0.8061301","146.2035","0","0","0","1.17859","0.8485579","0.8061301","0","0","2.975791","1.875477","0.3300323","0","0.3300323","3.490025","58.16697","0.1703451","0.8867431","0.9428722","0","3.054067"
"2/11/2007 10:00:00 AM","0.8206168","48.18057","-55.40068","37.3022","0.8735333","1.558383","0.6953897","0.6953897","0","0","0","0.6953897","224.1022","0","0","0","1.558383","0.7319891","0.6953897","0","0","2.645759","2.172506","0.8263942","0","0.8263942","4.274011","71.23338","0.1695749","0.7649286","1.246707","0","3.730889"
"2/11/2007 11:00:00 AM","0.9553993","59.1802","-39.26998","24.4388","1.01054","1.802803","0.03410343","0.03410343","0","0","0","0.03410343","5286.282","0","0","0","1.802803","0.03589834","0.03410343","0","0","1.819365","2.916261","1.766905","0","1.766905","5.950244","99.17054","0.1679514","0.03751377","1.442243","0","4.719064"
"2/11/2007 12:00:00 PM","0.9908854","65.65013","-10.85349","15.56654","1.045307","1.864828","0.4401025","0.4401025","0","0","0","0.4401025","423.726","1.349103","0","0","1.864828","0.4632658","0.4401025","0","0","0.05245972","4.506475","0.05245972","0","0.05245972","6.000012","100","0.1679037","0.4841127","1.491863","0","6.371304"
