sep=,
"2/11/2007 1:00:00 PM","0.955738","63.9582","23.39391","18.08603","1.008405","1.798995","0.2255315","0.2255315","0","0","0","0.2255315","797.669","1.561594","0","0","1.798995","0.2374016","0.2255315","0","0","0","4.553689","0","0","0","6.000012","100","0.1679037","0.2480847","1.439196","0","6.352684"
"2/11/2007 2:00:00 PM","1.006486","55.27819","46.67874","29.18062","1.067353","1.904158","0.8110279","0.8110279","0","-1","0","0.8110279","234.7833","1.050444","0","0","1.904158","0.8537136","0.8110279","0","0","0","4.553689","0","0","0","6.000012","100","0.1679037","0.8921307","1.523326","0","6.457847"
"2/11/2007 3:00:00 PM","0.5987748","43.36324","59.46965","42.60077","0.6315184","1.126629","0.886797","0.886797","0","-1","0","0.886797","127.0447","0.1931583","0","0","1.126629","0.9334705","0.886797","0","0","0","4.553689","0","0","0","6.000012","100","0.1679037","0.9754767","0.9013031","0","5.680318"
"2/11/2007 4:00:00 PM","0.4353004","30.11761","66.8555","56.70632","0.4660797","0.8314862","0.6717745","0.6717745","0","-1","0","0.6717745","123.7746","0.1243552","0","0","0.8314862","0.707131","0.6717745","0","0","0","4.553689","0","0","0","6.000012","100","0.1679037","0.7389519","0.665189","0","5.385175"
"2/11/2007 5:00:00 PM","0.1148338","16.25963","71.48859","71.07262","0.1154177","0.2059052","0.0005715028","0.0005715028","0","-1","0","0.0005715028","36028.74","0.2053037","0","0","0.2059052","0.0006015819","0.0005715028","0","0","0","4.553689","0","0","0","6.000012","100","0.1679037","0.0006286531","0.1647242","0","4.759594"
"2/11/2007 6:00:00 PM","0.02721221","2.084696","74.55497","85.54317","0.03224431","0.05752385","0","0","0","-1","0","0","0","0.05752385","0","0","0.05752385","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1679037","0","0.04601908","0","4.611213"
"2/11/2007 7:00:00 PM","0","0","76.58829","90","0","0","0.0695208","0.0695208","0","-1","0","0.0695208","0","0","0","0","0","0.07317979","0.0695208","0","0","0","4.553689","0","0.07317979","-0.07317979","5.922873","98.71436","0.1679037","0.07647288","0","0","4.553689"
"2/11/2007 8:00:00 PM","0","0","77.78284","90","0","0","0.7010153","0.7010153","0","-1","0","0.7010153","0","0","0","0","0","0.7379109","0.7010153","0","0","0.08131088","4.480509","0","0.7379109","-0.7379109","5.145047","85.75062","0.1679037","0.7711169","0","0","4.480509"
"2/11/2007 9:00:00 PM","0","0","78.04601","90","0","0","0.4537771","0.4537771","0","-1","0","0.4537771","0","0","0.00000000000000005551115","0","0","0.4776601","0.4537771","0","0","0.9012119","3.742598","0","0.4776601","-0.4776601","4.64155","77.359","0.1679037","0.4991548","0","0","3.742598"
"2/11/2007 10:00:00 PM","0","0","76.74232","90","0","0","0.0597621","0.0597621","0","-1","0","0.0597621","0","0","0.000000000000000006938894","0","0","0.06290748","0.0597621","0","0","1.431945","3.264938","0","0.06290748","-0.06290748","4.575239","76.25383","0.1679037","0.06573831","0","0","3.264938"
"2/11/2007 11:00:00 PM","0","0","71.05746","90","0","0","0.172852","0.172852","0","-1","0","0.172852","0","0","0.00000000000000002775558","0","0","0.1819495","0.172852","0","0","1.501842","3.202031","0","0.1819495","-0.1819495","4.383448","73.05731","0.1679037","0.1901372","0","0","3.202031"
"2/12/2007 12:00:00 AM","0","0","38.6202","90","0","0","0.1259983","0.1259983","0","-1","0","0.1259983","0","0","0.00000000000000002775558","0","0","0.1326298","0.1259983","0","0","1.704009","3.020081","0","0.1326298","-0.1326298","4.243643","70.72725","0.1679037","0.1385981","0","0","3.020081"
"2/12/2007 1:00:00 AM","0","0","-60.27892","90","0","0","0.06565175","0.06565175","0","-1","0","0.06565175","0","0","0.00000000000000001387779","0","0","0.06910711","0.06565175","0","0","1.851375","2.887451","0","0.06910711","-0.06910711","4.170798","69.51316","0.1679037","0.07221693","0","0","2.887451"
"2/12/2007 2:00:00 AM","0","0","-74.92819","90","0","0","0.1726319","0.1726319","0","-1","0","0.1726319","0","0","0.00000000000000002775558","0","0","0.1817178","0.1726319","0","0","1.928161","2.818344","0","0.1817178","-0.1817178","3.979251","66.32072","0.1679037","0.1898951","0","0","2.818344"
"2/12/2007 3:00:00 AM","0","0","-78.00585","90","0","0","0.2076406","0.2076406","0","-1","0","0.2076406","0","0","0","0","0","0.218569","0.2076406","0","0","2.130069","2.636626","0","0.218569","-0.218569","3.748859","62.48086","0.1679037","0.2284046","0","0","2.636626"
"2/12/2007 4:00:00 AM","0","0","-78.46288","90","0","0","0.139396","0.139396","0","-1","0","0.139396","0","0","0","0","0","0.1467326","0.139396","0","0","2.372924","2.418058","0","0.1467326","-0.1467326","3.594189","59.90303","0.1679037","0.1533356","0","0","2.418058"
"2/12/2007 5:00:00 AM","0","0","-77.75674","90","0","0","0.2422697","0.2422697","0","0","0","0.2422697","0","0","0.00000000000000002775558","0","0","0.2550207","0.2422697","0","0","2.53596","2.271325","0","0.2550207","-0.2550207","3.325374","55.42278","0.1679037","0.2664966","0","0","2.271325"
"2/12/2007 6:00:00 AM","0.00007614963","0","-76.22303","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","2.819316","2.016304","0","0","0","3.325374","55.42278","0.1679037","0","0","0","2.016304"
"2/12/2007 7:00:00 AM","0.0455809","7.62886","-73.82738","79.95332","0.04581667","0.08173694","0.6788706","0.6788706","0","0","0","0.6788706","12.04014","0","0","0","0.08173694","0.7146006","0.6788706","0","0","2.819316","2.016304","0","0.6328637","-0.6328637","2.658277","44.30452","0.1679037","0.7467576","0.06538955","0","2.098041"
"2/12/2007 8:00:00 AM","0.2162909","21.72914","-70.26033","65.48792","0.2221769","0.3963636","0","0","0","0","0","0","0","0","0","0","0.3963636","0","0","0","0","3.522498","1.383441","0.3963636","0","0.3963636","3.0343","50.57157","0.167544","0","0.3170909","0","1.779804"
"2/12/2007 9:00:00 AM","0.3573093","35.43389","-64.79374","51.16713","0.3651483","0.6514246","0","0","0","-1","0","0","0","0","0","0","0.6514246","0","0","0","0","3.126135","1.740168","0.6514246","0","0.6514246","3.652296","60.87148","0.1669561","0","0.5211397","0","2.391593"
"2/12/2007 10:00:00 AM","0.5939444","48.34042","-55.80677","37.2039","0.6183078","1.103061","0.2699479","0.2699479","0","0","0","0.2699479","408.6199","0","0","0","1.103061","0.2841558","0.2699479","0","0","2.47471","2.32645","0.8189054","0","0.8189054","4.429178","73.81948","0.1662229","0.2969427","0.8824489","0","3.429511"
"2/12/2007 11:00:00 AM","0.8087398","59.41188","-39.6853","24.26534","0.8495213","1.515546","0.0922628","0.0922628","0","0","0","0.0922628","1642.64","0","0","0","1.515546","0.09711874","0.0922628","0","0","1.655805","3.063465","1.418427","0","1.418427","5.774816","96.24674","0.164968","0.1014891","1.212437","0","4.579011"
"2/12/2007 12:00:00 PM","0.8875219","65.95596","-11.02789","15.27064","0.9320237","1.66273","0.6122786","0.6122786","0","0","0","0.6122786","271.5644","0.7808494","0","0","1.66273","0.6445038","0.6122786","0","0","0.2373772","4.340049","0.2373772","0","0.2373772","6.000012","100","0.1647598","0.6735064","1.330184","0","6.00278"
"2/12/2007 1:00:00 PM","0.9228157","64.24924","23.66425","17.82508","0.9717709","1.733639","0","0","0","0","0","0","0","1.733639","0","0","1.733639","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1647598","0","1.386911","0","6.287328"
"2/12/2007 2:00:00 PM","0.7349234","55.49552","47.07793","29.02284","0.7703921","1.37438","1.258677","1.258677","0","-1","0","1.258677","109.1924","0.04945639","0","0.004544687","1.37438","1.324923","1.258677","0","0","0","4.553689","0","0","0","6.000012","100","0.1647598","1.384545","1.099504","0","5.928069"
"2/12/2007 3:00:00 PM","0.4338726","43.5211","59.84362","42.50052","0.4427367","0.7898423","0.3103332","0.3103332","0","-1","0","0.3103332","254.5143","0.4631758","0","0","0.7898423","0.3266665","0.3103332","0","0","0","4.553689","0","0","0","6.000012","100","0.1647598","0.3413665","0.6318738","0","5.343531"
"2/12/2007 4:00:00 PM","0.2994247","30.23468","67.19263","56.64143","0.3058937","0.5457143","0.630843","0.630843","0","-1","0","0.630843","86.50557","0","0","0","0.5457143","0.6640453","0.630843","0","0","0","4.553689","0","0.118331","-0.118331","5.87528","97.92114","0.1647598","0.6939273","0.4365715","0","5.099403"
"2/12/2007 5:00:00 PM","0.1208176","16.3473","71.80281","71.03355","0.1216544","0.2170314","1.304502","1.304502","0","-1","0","1.304502","16.6371","0","0","0.05495241","0.2170314","1.37316","1.304502","0","0","0.1314788","4.435358","0","1.156129","-1.156129","4.656613","77.61007","0.1647598","1.434952","0.1736251","0","4.65239"
"2/12/2007 6:00:00 PM","0.03722164","2.149338","74.86253","85.52597","0.05592359","0.09976768","0","0","0","-1","0","0","0","0","0","0","0.09976768","0","0","0","0","1.416066","3.279229","0.09976768","0","0.09976768","4.751261","79.18753","0.1646725","0","0.07981415","0","3.378997"
"2/12/2007 7:00:00 PM","0","0","76.90639","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.316299","3.36902","0","0","0","4.751261","79.18753","0.1646725","0","0","0","3.36902"
"2/12/2007 8:00:00 PM","0","0","78.13319","90","0","0","0.596099","0.596099","0","-1","0","0.596099","0","0","0","0","0","0.6274726","0.596099","0","0","1.316299","3.36902","0","0.6274726","-0.6274726","4.089847","68.16399","0.1646725","0.6557088","0","0","3.36902"
"2/12/2007 9:00:00 PM","0","0","78.46339","90","0","0","1.138063","1.138063","0","-1","0","1.138063","0","0","0.0000000000000002220446","0","0","1.197961","1.138063","0","0","2.01349","2.741548","0","1.197961","-1.197961","2.827085","47.11799","0.1646725","1.25187","0","0","2.741548"
"2/12/2007 10:00:00 PM","0","0","77.29832","90","0","0","0.2752259","0.2752259","0","-1","0","0.2752259","0","0","0.00000000000000005551115","0","0","0.2897115","0.2752259","0","0","3.344559","1.543586","0","0.2897115","-0.2897115","2.521703","42.02829","0.1646725","0.3027485","0","0","1.543586"
"2/12/2007 11:00:00 PM","0","0","71.95347","90","0","0","0.1456998","0.1456998","0","-1","0","0.1456998","0","0","0.00000000000000002775558","0","0","0.1533683","0.1456998","0","0","3.66646","1.253875","0","0.1533683","-0.1533683","2.360038","39.33389","0.1646725","0.1602698","0","0","1.253875"
"2/13/2007 12:00:00 AM","0","0","40.34837","90","0","0","0.07832638","0.07832638","0","-1","0","0.07832638","0","0","0.00000000000000001387779","0","0","0.08244883","0.07832638","0","0","3.836869","1.100506","0","0.08244883","-0.08244883","2.273129","37.88541","0.1646725","0.08615902","0","0","1.100506"
"2/13/2007 1:00:00 AM","0","0","-61.68381","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.928479","1.018058","0","0","0","2.273129","37.88541","0.1646725","0","0","0","1.018058"
"2/13/2007 2:00:00 AM","0","0","-75.65668","90","0","0","0.06662229","0.06662229","0","-1","0","0.06662229","0","0","0.00000000000000001387779","0","0","0.07012873","0.06662229","0","0","3.928479","1.018058","0","0.07012873","-0.07012873","2.199207","36.65338","0.1646725","0.07328453","0","0","1.018058"
"2/13/2007 3:00:00 AM","0","0","-78.50099","90","0","0","0.05489889","0.05489889","0","-1","0","0.05489889","0","0","0","0","0","0.0577883","0.05489889","0","0","4.0064","0.9479289","0","0.0577883","-0.0577883","2.138293","35.63815","0.1646725","0.06038878","0","0","0.9479289"
"2/13/2007 4:00:00 AM","0","0","-78.85446","90","0","0","0.1303079","0.1303079","0","-1","0","0.1303079","0","0","0","0","0","0.1371662","0.1303079","0","0","4.070609","0.8901406","0","0.1371662","-0.1371662","1.993707","33.22839","0.1646725","0.1433387","0","0","0.8901406"
"2/13/2007 5:00:00 AM","0","0","-78.09753","90","0","0","0.06547988","0.06547988","0","0","0","0.06547988","0","0","0.00000000000000001387779","0","0","0.06892619","0.06547988","0","0","4.223016","0.7529744","0","0.06892619","-0.06892619","1.921052","32.01748","0.1646725","0.07202787","0","0","0.7529744"
"2/13/2007 6:00:00 AM","0.00008731717","0","-76.5416","90","0","0","0.003238549","0.003238549","0","0","0","0.003238549","0","0","0.0000000000000000004336809","0","0","0.003408999","0.003238549","0","0","4.299601","0.6840482","0","0.003408999","-0.003408999","1.917459","31.95759","0.1646725","0.003562404","0","0","0.6840482"
"2/13/2007 7:00:00 AM","0.08865976","7.684241","-74.14365","79.94663","0.09897622","0.1765736","1.077466","1.077466","1.7","0","0.5202","1.077466","16.38786","0","0","0","0.1765736","0","0","0.6225344","0.5914077","4.303389","0.6806391","0.7679812","0","0.7679812","2.64603","44.10041","0.1652717","1.185212","0.1412589","1.7","0.8572127"
"2/13/2007 8:00:00 AM","0.1287222","21.80985","-70.59188","65.45834","0.1286091","0.2294386","0.2300193","0.2300193","1.682651","0","0.5154637","0.2300193","99.74752","0.0000000000000002220446","0","0","0.2294386","0","0","1.452632","1.38","3.535407","1.371822","1.609439","0","1.609439","4.172878","69.54782","0.1658777","0.2530213","0.1835509","1.7","1.601261"
"2/13/2007 9:00:00 AM","0.3363257","35.54836","-65.15853","51.10885","0.3417677","0.6097137","0.3527032","0.3527032","0","-1","0","0.3527032","172.8688","0","0","0","0.6097137","0.3712665","0.3527032","0","0","1.925969","2.820317","0.2384471","0","0.2384471","4.399088","73.31799","0.1656704","0.3879735","0.4877709","0","3.430031"
"2/13/2007 10:00:00 AM","0.4173686","48.50376","-56.21845","37.10329","0.4216472","0.7522185","0.6104543","0.6104543","0","0","0","0.6104543","123.2227","0","0","0","0.7522185","0.6425835","0.6104543","0","0","1.687522","3.03492","0.1096351","0","0.1096351","4.503098","75.05148","0.1655753","0.6714997","0.6017748","0","3.787138"
"2/13/2007 11:00:00 AM","0.5455763","59.64752","-40.1073","24.08955","0.5545876","0.9893844","0","0","0","0","0","0","0","0","0","0","0.9893844","0","0","0","0","1.577887","3.133591","0.9893844","0","0.9893844","5.44171","90.69498","0.1647218","0","0.7915075","0","4.122975"
"2/13/2007 12:00:00 PM","0.611067","66.26645","-11.20109","14.9704","0.6230198","1.111467","0.5774945","0.5774945","0","0","0","0.5774945","192.4637","0","0","0","1.111467","0.6078889","0.5774945","0","0","0.5885022","4.024037","0.5035784","0","0.5035784","5.919446","98.65723","0.1642908","0.635244","0.8891738","0","5.135504"
"2/13/2007 1:00:00 PM","0.6216868","64.54243","23.95106","17.56418","0.6355042","1.13374","0.2921995","0.2921995","0","0","0","0.2921995","388.0019","0.7412373","0","0","1.13374","0.3075784","0.2921995","0","0","0.08492392","4.477257","0.08492392","0","0.08492392","6.000012","100","0.1642183","0.3214194","0.9069917","0","5.610997"
"2/13/2007 2:00:00 PM","0.5538771","55.71205","47.49093","28.86815","0.5659186","1.009599","0","0","0","-1","0","0","0","1.009599","0","0","1.009599","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1642183","0","0.8076791","0","5.563288"
"2/13/2007 3:00:00 PM","0.4888447","43.677","60.22683","42.40374","0.5038946","0.8989479","0.1304357","0.1304357","0","-1","0","0.1304357","689.1887","0.7616472","0","0","0.8989479","0.1373007","0.1304357","0","0","0","4.553689","0","0","0","6.000012","100","0.1642183","0.1434792","0.7191583","0","5.452637"
"2/13/2007 4:00:00 PM","0.2134706","30.34943","67.53648","56.57995","0.2138416","0.3814935","0.6834248","0.6834248","0","-1","0","0.6834248","55.82085","0","0","0","0.3814935","0.7193945","0.6834248","0","0","0","4.553689","0","0.337901","-0.337901","5.643833","94.0637","0.1642183","0.7517672","0.3051948","0","4.935183"
"2/13/2007 5:00:00 PM","0.08166394","16.43256","72.12248","70.99778","0.08155166","0.1454882","0","0","0","-1","0","0","0","0","0","0","0.1454882","0","0","0","0","0.3754455","4.215788","0.1454882","0","0.1454882","5.781855","96.36406","0.1640943","0","0.1163905","0","4.361276"
"2/13/2007 6:00:00 PM","0.03569356","2.211607","75.17492","85.51191","0.0501152","0.08940552","1.576355","1.38","0","-1","0","1.38","6.478661","0.0000000000000002220446","0.1963549","0.3539904","0.08940552","1.452632","1.38","0","0","0.2299574","4.346727","0","1.363226","-1.363226","4.344889","72.41467","0.1640943","1.73399","0.07152442","0","4.436133"
"2/13/2007 7:00:00 PM","0","0","77.22911","90","0","0","0.9910175","0.9910175","0","-1","0","0.9910175","0","0","0.0000000000000001110223","0","0","1.043176","0.9910175","0","0","1.744653","2.983501","0","1.043176","-1.043176","3.245285","54.08797","0.1640943","1.090119","0","0","2.983501"
"2/13/2007 8:00:00 PM","0","0","78.48839","90","0","0","0.2562048","0.2562048","0","-1","0","0.2562048","0","0","0.00000000000000005551115","0","0","0.2696893","0.2562048","0","0","2.903738","1.940325","0","0.2696893","-0.2696893","2.961007","49.35002","0.1640943","0.2818253","0","0","1.940325"
"2/13/2007 9:00:00 PM","0","0","78.88639","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.203393","1.670636","0","0","0","2.961007","49.35002","0.1640943","0","0","0","1.670636"
"2/13/2007 10:00:00 PM","0","0","77.86202","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.203393","1.670636","0","0","0","2.961007","49.35002","0.1640943","0","0","0","1.670636"
"2/13/2007 11:00:00 PM","0","0","72.8654","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.203393","1.670636","0","0","0","2.961007","49.35002","0.1640943","0","0","0","1.670636"
"2/14/2007 12:00:00 AM","0","0","42.20191","90","0","0","0.1238302","0.1238302","0","-1","0","0.1238302","0","0","0.00000000000000001387779","0","0","0.1303476","0.1238302","0","0","3.203393","1.670636","0","0.1303476","-0.1303476","2.823609","47.06005","0.1640943","0.1362133","0","0","1.670636"
"2/14/2007 1:00:00 AM","0","0","-63.15116","90","0","0","0.09123278","0.09123278","0","-1","0","0.09123278","0","0","0","0","0","0.09603451","0.09123278","0","0","3.348223","1.540288","0","0.09603451","-0.09603451","2.722379","45.3729","0.1640943","0.1003561","0","0","1.540288"
"2/14/2007 2:00:00 AM","0","0","-76.39915","90","0","0","0.1810895","0.1810895","0","-1","0","0.1810895","0","0","0.00000000000000002775558","0","0","0.1906206","0.1810895","0","0","3.454928","1.444254","0","0.1906206","-0.1906206","2.521448","42.02404","0.1640943","0.1991985","0","0","1.444254"
"2/14/2007 3:00:00 AM","0","0","-79.00346","90","0","0","0.1537753","0.1537753","0","-1","0","0.1537753","0","0","0.00000000000000002775558","0","0","0.1618688","0.1537753","0","0","3.666729","1.253633","0","0.1618688","-0.1618688","2.350823","39.1803","0.1640943","0.1691529","0","0","1.253633"
"2/14/2007 4:00:00 AM","0","0","-79.2512","90","0","0","0.2748198","0.2748198","0","-1","0","0.2748198","0","0","0.00000000000000005551115","0","0","0.289284","0.2748198","0","0","3.846583","1.091764","0","0.289284","-0.289284","2.045891","34.09811","0.1640943","0.3023018","0","0","1.091764"
"2/14/2007 5:00:00 AM","0","0","-78.44252","90","0","0","0.1213129","0.1213129","0","0","0","0.1213129","0","0","0.00000000000000002775558","0","0","0.1276978","0.1213129","0","0","4.16801","0.8024802","0","0.1276978","-0.1276978","1.911286","31.85469","0.1640943","0.1334442","0","0","0.8024802"
"2/14/2007 6:00:00 AM","0.0001616797","0","-76.86394","90","0","0","0.1413058","0.1413058","0","0","0","0.1413058","0","0","0.00000000000000002775558","0","0","0.148743","0.1413058","0","0","4.309896","0.6747824","0","0.148743","-0.148743","1.754497","29.24155","0.1640943","0.1554364","0","0","0.6747824"
"2/14/2007 7:00:00 AM","0.09966396","7.743261","-74.46358","79.93697","0.1153037","0.2057019","0.7100995","0.7100995","1.7","0","0.5202","0.7100995","28.96804","0","0","0","0.2057019","0","0","0.9899006","0.9404055","4.475166","0.5260394","1.146107","0","1.146107","2.841789","47.36306","0.164979","0.7811094","0.1645615","1.7","0.7317412"
"2/14/2007 8:00:00 AM","0.2774237","21.89404","-70.92728","65.42602","0.2943182","0.5250636","0.7663108","0.7663108","1.7","0","0.5202","0.7663108","68.51837","0","0","0","0.5250636","0","0","0.9336892","0.8870048","3.329059","1.557536","1.412068","0","1.412068","4.181395","69.68978","0.1657668","0.8429418","0.4200509","1.7","2.0826"
"2/14/2007 9:00:00 AM","0.5766178","35.6662","-65.52773","51.04806","0.6173441","1.101342","0.670378","0.670378","0","-1","0","0.670378","164.2867","0","0","0","1.101342","0.7056611","0.670378","0","0","1.91699","2.828398","0.3956809","0","0.3956809","4.556771","75.94604","0.1654315","0.7374159","0.8810736","0","3.92974"
"2/14/2007 10:00:00 AM","0.7166638","48.67048","-56.63575","37.00047","0.7563514","1.349331","0.9088943","0.9088943","0","0","0","0.9088943","148.4585","0","0","0","1.349331","0.9567308","0.9088943","0","0","1.521309","3.18451","0.3926001","0","0.3926001","4.929224","82.15357","0.1651001","0.9997838","1.079465","0","4.533842"
"2/14/2007 11:00:00 AM","0.980491","59.887","-40.5362","23.91159","1.034142","1.844909","0.3519983","0.3519983","0","0","0","0.3519983","524.1244","0.3456752","0","0","1.844909","0.3705245","0.3519983","0","0","1.128709","3.537851","1.128709","0","1.128709","6.000012","100","0.1641549","0.3871981","1.475927","0","5.38276"
"2/14/2007 12:00:00 PM","1.077367","66.5815","-11.37312","14.66589","1.133988","2.023035","0.8719347","0.8719347","0","0","0","0.8719347","232.0168","1.105209","0","0","2.023035","0.9178259","0.8719347","0","0","0","4.553689","0","0","0","6.000012","100","0.1641549","0.9591281","1.618428","0","6.576724"
"2/14/2007 1:00:00 PM","1.016835","64.83759","24.25488","17.30365","1.070526","1.909818","0.9705389","0.9705389","0","0","0","0.9705389","196.7791","0.8881981","0","0","1.909818","1.02162","0.9705389","0","0","0","4.553689","0","0","0","6.000012","100","0.1641549","1.067593","1.527854","0","6.463507"
"2/14/2007 2:00:00 PM","0.9602928","55.92762","47.91784","28.71678","1.014781","1.81037","0.4678309","0.4678309","0","-1","0","0.4678309","386.9709","1.317916","0","0","1.81037","0.4924535","0.4678309","0","0","0","4.553689","0","0","0","6.000012","100","0.1641549","0.5146139","1.448296","0","6.364058"
"2/14/2007 3:00:00 PM","0.7405637","43.83082","60.61921","42.31054","0.7882946","1.406318","0","0","0","-1","0","0","0","1.406318","0","0","1.406318","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1641549","0","1.125054","0","5.960007"
"2/14/2007 4:00:00 PM","0.4454575","30.46176","67.88697","56.52196","0.475721","0.8486863","0","0","0","-1","0","0","0","0.8486863","0","0","0.8486863","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1641549","0","0.678949","0","5.402375"
"2/14/2007 5:00:00 PM","0.1563212","16.51535","72.44749","70.96534","0.1604183","0.2861862","0","0","0","-1","0","0","0","0.2861862","0","0","0.2861862","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1641549","0","0.228949","0","4.839875"
"2/14/2007 6:00:00 PM","0.01949008","2.271484","75.49203","85.50101","0.02009364","0.03584705","0.7173121","0.7173121","0","-1","0","0.7173121","4.997413","0","0.0000000000000001110223","0","0.03584705","0.7550654","0.7173121","0","0","0","4.553689","0","0.7192183","-0.7192183","5.241889","87.36465","0.1641549","0.7890433","0.02867764","0","4.589536"
"2/14/2007 7:00:00 PM","0","0","77.55638","90","0","0","0.5903236","0.5903236","0","-1","0","0.5903236","0","0","0.0000000000000001110223","0","0","0.6213932","0.5903236","0","0","0.7991315","3.834471","0","0.6213932","-0.6213932","4.586884","76.44791","0.1641549","0.6493559","0","0","3.834471"
"2/14/2007 8:00:00 PM","0","0","78.84835","90","0","0","0.6618951","0.6618951","0","-1","0","0.6618951","0","0","0.0000000000000001110223","0","0","0.6967317","0.6618951","0","0","1.489568","3.213077","0","0.6967317","-0.6967317","3.852464","64.2076","0.1641549","0.7280846","0","0","3.213077"
"2/14/2007 9:00:00 PM","0","0","79.31493","90","0","0","0.526528","0.526528","0","-1","0","0.526528","0","0","0","0","0","0.55424","0.526528","0","0","2.263715","2.516346","0","0.55424","-0.55424","3.268244","54.47062","0.1641549","0.5791808","0","0","2.516346"
"2/14/2007 10:00:00 PM","0","0","78.43336","90","0","0","0.1194741","0.1194741","0","-1","0","0.1194741","0","0","0.00000000000000002775558","0","0","0.1257622","0.1194741","0","0","2.879537","1.962106","0","0.1257622","-0.1257622","3.135679","52.2612","0.1641549","0.1314215","0","0","1.962106"
"2/14/2007 11:00:00 PM","0","0","73.79327","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.019273","1.836344","0","0","0","3.135679","52.2612","0.1641549","0","0","0","1.836344"
"2/15/2007 12:00:00 AM","0","0","44.19438","90","0","0","0.176815","0.176815","0","-1","0","0.176815","0","0","0.00000000000000002775558","0","0","0.1861211","0.176815","0","0","3.019273","1.836344","0","0.1861211","-0.1861211","2.93949","48.99139","0.1641549","0.1944966","0","0","1.836344"
"2/15/2007 1:00:00 AM","0","0","-64.68063","90","0","0","0.1491569","0.1491569","0","-1","0","0.1491569","0","0","0.00000000000000002775558","0","0","0.1570072","0.1491569","0","0","3.226074","1.650222","0","0.1570072","-0.1570072","2.773989","46.23307","0.1641549","0.1640726","0","0","1.650222"
"2/15/2007 2:00:00 AM","0","0","-77.15504","90","0","0","0.07937934","0.07937934","0","-1","0","0.07937934","0","0","0","0","0","0.0835572","0.07937934","0","0","3.400526","1.493215","0","0.0835572","-0.0835572","2.685912","44.76512","0.1641549","0.08731727","0","0","1.493215"
"2/15/2007 3:00:00 AM","0","0","-79.51297","90","0","0","0.05632002","0.05632002","0","-1","0","0.05632002","0","0","0.000000000000000006938894","0","0","0.05928423","0.05632002","0","0","3.493368","1.409658","0","0.05928423","-0.05928423","2.623421","43.7236","0.1641549","0.06195202","0","0","1.409658"
"2/15/2007 4:00:00 AM","0","0","-79.65289","90","0","0","0.1260961","0.1260961","0","-1","0","0.1260961","0","0","0.00000000000000002775558","0","0","0.1327327","0.1260961","0","0","3.559239","1.350374","0","0.1327327","-0.1327327","2.483509","41.39173","0.1641549","0.1387057","0","0","1.350374"
"2/15/2007 5:00:00 AM","0","0","-78.79156","90","0","0","0.3824392","0.3824392","0","0","0","0.3824392","0","0","0.00000000000000005551115","0","0","0.4025676","0.3824392","0","0","3.70672","1.217641","0","0.4025676","-0.4025676","2.059165","34.31935","0.1641549","0.4206831","0","0","1.217641"
"2/15/2007 6:00:00 AM","0.0002859533","0","-77.18993","90","0","0","0.1320539","0.1320539","0","0","0","0.1320539","0","0","0.00000000000000002775558","0","0","0.1390041","0.1320539","0","0","4.154017","0.8150735","0","0.1390041","-0.1390041","1.912642","31.8773","0.1641549","0.1452592","0","0","0.8150735"
"2/15/2007 7:00:00 AM","0.1480755","7.805889","-74.78706","79.92437","0.1884145","0.3361315","0.04852719","0.04852719","0","0","0","0.04852719","692.6664","0","0","0","0.3361315","0.05108126","0.04852719","0","0","4.308466","0.6760694","0.2850503","0","0.2850503","2.183064","36.38434","0.1639179","0.05337991","0.2689053","0","1.012201"
"2/15/2007 8:00:00 AM","0.3728271","21.98165","-71.26644","65.39098","0.4108504","0.7329571","0.07596421","0.07596421","0","0","0","0.07596421","964.8716","0","0","0","0.7329571","0.07996233","0.07596421","0","0","4.023416","0.9326147","0.6529948","0","0.6529948","2.80255","46.70907","0.1633776","0.08356063","0.5863657","0","1.665572"
"2/15/2007 9:00:00 AM","0.6334869","35.78732","-65.90133","50.98484","0.679667","1.212526","0","0","0","-1","0","0","0","0","0","0","1.212526","0","0","0","0","3.370421","1.52031","1.212526","0","1.212526","3.952853","65.88075","0.1623836","0","0.9700208","0","2.732836"
"2/15/2007 10:00:00 AM","0.7856286","48.84048","-57.0587","36.89556","0.83164","1.483646","0","0","0","0","0","0","0","0","0","0","1.483646","0","0","0","0","2.157895","2.611583","1.483646","0","1.483646","5.360363","89.3392","0.1611837","0","1.186917","0","4.095229"
"2/15/2007 11:00:00 AM","0.8122204","60.13022","-40.9722","23.73164","0.8507799","1.517791","0.6718183","0.6718183","0","0","0","0.6718183","225.9229","0.1363649","0","0","1.517791","0.7071771","0.6718183","0","0","0.6742494","3.946865","0.6742494","0","0.6742494","6.000012","100","0.1606442","0.7390001","1.214233","0","5.464656"
"2/15/2007 12:00:00 PM","1.007483","66.90103","-11.54398","14.35725","1.058956","1.889178","1.090047","1.090047","0","0","0","1.090047","173.3116","0.74176","0","0","1.889178","1.147418","1.090047","0","0","0","4.553689","0","0","0","6.000012","100","0.1606442","1.199052","1.511342","0","6.442867"
"2/15/2007 1:00:00 PM","1.043459","65.13455","24.57625","17.04382","1.097663","1.958232","0.8798742","0.8798742","0","0","0","0.8798742","222.5581","1.032048","0","0","1.958232","0.9261833","0.8798742","0","0","0","4.553689","0","0","0","6.000012","100","0.1606442","0.9678616","1.566585","0","6.51192"
"2/15/2007 2:00:00 PM","0.9020335","56.14202","48.35876","28.56893","0.9517547","1.69793","2.132515","1.38","0","-1","0","1.38","123.0384","0.2452989","0.7525152","0.9657667","1.69793","1.452632","1.38","0","0","0","4.553689","0","0","0","6.000012","100","0.1606442","2.345767","1.358344","0","6.251619"
"2/15/2007 3:00:00 PM","0.7487543","43.98243","61.02069","42.22106","0.7961525","1.420336","0","0","0","-1","0","0","0","1.420336","0","0","1.420336","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1606442","0","1.136269","0","5.974025"
"2/15/2007 4:00:00 PM","0.4826699","30.57159","68.24397","56.46753","0.5185987","0.9251801","0.3509632","0.3509632","0","-1","0","0.3509632","263.6117","0.5557451","0","0","0.9251801","0.3694349","0.3509632","0","0","0","4.553689","0","0","0","6.000012","100","0.1606442","0.3860595","0.740144","0","5.478869"
"2/15/2007 5:00:00 PM","0.2650704","16.59562","72.77774","70.93625","0.2970011","0.5298499","0","0","0","-1","0","0","0","0.5298499","0","0","0.5298499","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1606442","0","0.42388","0","5.083539"
"2/15/2007 6:00:00 PM","0.03398034","2.328948","75.81377","85.49326","0.04370882","0.07797654","0.2067997","0.2067997","0","-1","0","0.2067997","37.70631","0","0.00000000000000002775558","0","0.07797654","0.2176839","0.2067997","0","0","0","4.553689","0","0.1397073","-0.1397073","5.852747","97.54559","0.1606442","0.2274797","0.06238123","0","4.631666"
"2/15/2007 7:00:00 PM","0","0","77.88811","90","0","0","0.8289154","0.8289154","0","-1","0","0.8289154","0","0","0.0000000000000001110223","0","0","0.8725425","0.8289154","0","0","0.1552304","4.413981","0","0.8725425","-0.8725425","4.933007","82.21662","0.1606442","0.9118069","0","0","4.413981"
"2/15/2007 8:00:00 PM","0","0","79.21298","90","0","0","0.3097753","0.3097753","0","-1","0","0.3097753","0","0","0","0","0","0.3260792","0.3097753","0","0","1.124722","3.541439","0","0.3260792","-0.3260792","4.589289","76.488","0.1606442","0.3407528","0","0","3.541439"
"2/15/2007 9:00:00 PM","0","0","79.74892","90","0","0","0.4710823","0.4710823","0","-1","0","0.4710823","0","0","0.00000000000000005551115","0","0","0.4958761","0.4710823","0","0","1.487032","3.21536","0","0.4958761","-0.4958761","4.06659","67.77637","0.1606442","0.5181906","0","0","3.21536"
"2/15/2007 10:00:00 PM","0","0","79.01223","90","0","0","0.2025744","0.2025744","0","-1","0","0.2025744","0","0","0","0","0","0.2132362","0.2025744","0","0","2.038006","2.719484","0","0.2132362","-0.2132362","3.841819","64.03019","0.1606442","0.2228318","0","0","2.719484"
"2/15/2007 11:00:00 PM","0","0","74.73705","90","0","0","0.06565717","0.06565717","0","-1","0","0.06565717","0","0","0.00000000000000001387779","0","0","0.06911281","0.06565717","0","0","2.274935","2.506248","0","0.06911281","-0.06911281","3.768968","62.81601","0.1606442","0.07222289","0","0","2.506248"
"2/16/2007 12:00:00 AM","0","0","46.3406","90","0","0","0.1441132","0.1441132","0","-1","0","0.1441132","0","0","0.00000000000000002775558","0","0","0.1516981","0.1441132","0","0","2.351727","2.437135","0","0.1516981","-0.1516981","3.609064","60.15095","0.1606442","0.1585245","0","0","2.437135"
"2/16/2007 1:00:00 AM","0","0","-66.27139","90","0","0","0.01486893","0.01486893","0","-1","0","0.01486893","0","0","0.000000000000000001734723","0","0","0.0156515","0.01486893","0","0","2.52028","2.285437","0","0.0156515","-0.0156515","3.592566","59.87598","0.1606442","0.01635582","0","0","2.285437"
"2/16/2007 2:00:00 AM","0","0","-77.92377","90","0","0","0.1627873","0.1627873","0","-1","0","0.1627873","0","0","0","0","0","0.1713551","0.1627873","0","0","2.537671","2.269785","0","0.1713551","-0.1713551","3.411942","56.86559","0.1606442","0.1790661","0","0","2.269785"
"2/16/2007 3:00:00 AM","0","0","-80.02924","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.728065","2.09843","0","0","0","3.411942","56.86559","0.1606442","0","0","0","2.09843"
"2/16/2007 4:00:00 AM","0","0","-80.05939","90","0","0","0.1848596","0.1848596","0","-1","0","0.1848596","0","0","0","0","0","0.1945891","0.1848596","0","0","2.728065","2.09843","0","0.1945891","-0.1945891","3.206827","53.44701","0.1606442","0.2033456","0","0","2.09843"
"2/16/2007 5:00:00 AM","0","0","-79.14452","90","0","0","0.1668665","0.1668665","0","0","0","0.1668665","0","0","0","0","0","0.1756489","0.1668665","0","0","2.944276","1.903841","0","0.1756489","-0.1756489","3.021677","50.36118","0.1606442","0.1835531","0","0","1.903841"
"2/16/2007 6:00:00 AM","0.0003252406","0","-77.51946","90","0","0","0.2663747","0.2663747","0","0","0","0.2663747","0","0","0.00000000000000005551115","0","0","0.2803944","0.2663747","0","0","3.139441","1.728192","0","0.2803944","-0.2803944","2.726115","45.43516","0.1606442","0.2930122","0","0","1.728192"
"2/16/2007 7:00:00 AM","0.1380748","7.872089","-75.11404","79.90884","0.1732421","0.309064","0.04889038","0.04889038","0","0","0","0.04889038","632.157","0","0","0","0.309064","0.05146356","0.04889038","0","0","3.45099","1.447798","0.2576004","0","0.2576004","2.970496","49.50817","0.1604391","0.05377942","0.2472512","0","1.756862"
"2/16/2007 8:00:00 AM","0.4251846","22.07262","-71.60932","65.35326","0.469762","0.8380554","0.9368955","0.9368955","0","0","0","0.9368955","89.45026","0","0.0000000000000001110223","0","0.8380554","0.9862058","0.9368955","0","0","3.19339","1.679638","0","0.1481503","-0.1481503","2.814332","46.90544","0.1604391","1.030585","0.6704444","0","2.517693"
"2/16/2007 9:00:00 AM","0.6832837","35.91165","-66.27927","50.91927","0.7324993","1.306779","0.5939906","0.5939906","0","-1","0","0.5939906","219.9999","0","0","0","1.306779","0.6252533","0.5939906","0","0","3.358001","1.531488","0.6815255","0","0.6815255","3.460884","57.68128","0.1598988","0.6533897","1.045423","0","2.838266"
"2/16/2007 10:00:00 AM","0.869348","49.01366","-57.48735","36.78867","0.9204151","1.642021","0.8483595","0.8483595","0","0","0","0.8483595","193.5524","0","0","0","1.642021","0.89301","0.8483595","0","0","2.676476","2.144861","0.7490106","0","0.7490106","4.171458","69.52415","0.1593093","0.9331954","1.313616","0","3.786881"
"2/16/2007 11:00:00 AM","1.044829","60.37705","-41.41552","23.54987","1.100201","1.962758","2.195569","2.195569","1.7","0","0.5202","2.195569","89.39635","0","0","0","1.962758","0.521651","0.4955685","0","0","1.927465","2.81897","1.441107","0","1.441107","5.538612","92.31001","0.1594984","2.415125","1.570206","1.7","4.781728"
"2/16/2007 12:00:00 PM","1.113587","67.22496","-11.71371","14.04456","1.170087","2.087435","0.6738749","0.6738749","0","0","0","0.6738749","309.7659","0.8917341","0","0","2.087435","0.709342","0.6738749","0","0","0.4863585","4.115966","0.4863585","0","0.4863585","6.000012","100","0.1591202","0.7412624","1.669948","0","6.203401"
"2/16/2007 1:00:00 PM","0.9489303","65.43314","24.91575","16.78501","0.9961109","1.777062","2.087375","2.087375","0.7073746","0","0.2492133","2.087375","85.13383","0.3244303","0","0","1.777062","1.452632","1.38","0","0","0","4.553689","0","0","0","6.000012","100","0.1591202","2.296112","1.421649","1.7","6.330751"
"2/16/2007 2:00:00 PM","0.8983819","56.35509","48.81378","28.42484","0.9468192","1.689126","0.4663199","0.4663199","0","-1","0","0.4663199","362.2246","1.198262","0","0","1.689126","0.4908631","0.4663199","0","0","0","4.553689","0","0","0","6.000012","100","0.1591202","0.5129519","1.3513","0","6.242815"
"2/16/2007 3:00:00 PM","0.7640924","44.13171","61.43118","42.13541","0.8116403","1.447966","0.1822153","0.1822153","0","-1","0","0.1822153","794.6459","1.256161","0","0","1.447966","0.1918056","0.1822153","0","0","0","4.553689","0","0","0","6.000012","100","0.1591202","0.2004368","1.158373","0","6.001655"
"2/16/2007 4:00:00 PM","0.4924699","30.67885","68.6074","56.41672","0.5289999","0.9437358","0.3393249","0.3393249","0","-1","0","0.3393249","278.1216","0.5865517","0","0","0.9437358","0.3571841","0.3393249","0","0","0","4.553689","0","0","0","6.000012","100","0.1591202","0.3732573","0.7549887","0","5.497425"
"2/16/2007 5:00:00 PM","0.2182845","16.67334","73.11312","70.91055","0.2355307","0.4201868","0.3637041","0.3637041","0","-1","0","0.3637041","115.5299","0.03734047","0","0","0.4201868","0.3828464","0.3637041","0","0","0","4.553689","0","0","0","6.000012","100","0.1591202","0.4000745","0.3361495","0","4.973876"
"2/16/2007 6:00:00 PM","0.02550854","2.383985","76.14005","85.48869","0.02761307","0.04926172","0.8901536","0.8901536","0","-1","0","0.8901536","5.534069","0","0.0000000000000001110223","0","0.04926172","0.9370039","0.8901536","0","0","0","4.553689","0","0.8877422","-0.8877422","5.06425","84.40399","0.1591202","0.979169","0.03940937","0","4.602951"
"2/16/2007 7:00:00 PM","0","0","78.2242","90","0","0","0.5663582","0.5663582","0","-1","0","0.5663582","0","0","0","0","0","0.5961665","0.5663582","0","0","0.9863802","3.665947","0","0.5961665","-0.5961665","4.435835","73.93044","0.1591202","0.622994","0","0","3.665947"
"2/16/2007 8:00:00 PM","0","0","79.58221","90","0","0","0.9129247","0.9129247","0","-1","0","0.9129247","0","0","0.0000000000000001110223","0","0","0.9609734","0.9129247","0","0","1.648787","3.06978","0","0.9609734","-0.9609734","3.42288","57.04789","0.1591202","1.004217","0","0","3.06978"
"2/16/2007 9:00:00 PM","0","0","80.18826","90","0","0","0.4851498","0.4851498","0","-1","0","0.4851498","0","0","0.00000000000000005551115","0","0","0.510684","0.4851498","0","0","2.716536","2.108807","0","0.510684","-0.510684","2.884572","48.0761","0.1591202","0.5336648","0","0","2.108807"
"2/16/2007 10:00:00 PM","0","0","79.59856","90","0","0","0.0668821","0.0668821","0","-1","0","0.0668821","0","0","0.00000000000000001387779","0","0","0.0704022","0.0668821","0","0","3.283962","1.598123","0","0.0704022","-0.0704022","2.810361","46.83926","0.1591202","0.0735703","0","0","1.598123"
"2/16/2007 11:00:00 PM","0","0","75.69671","90","0","0","0.3215961","0.3215961","0","-1","0","0.3215961","0","0","0.00000000000000005551115","0","0","0.3385222","0.3215961","0","0","3.362187","1.527721","0","0.3385222","-0.3385222","2.453528","40.89205","0.1591202","0.3537557","0","0","1.527721"
"2/17/2007 12:00:00 AM","0","0","48.65663","90","0","0","0.1164205","0.1164205","0","-1","0","0.1164205","0","0","0.00000000000000001387779","0","0","0.1225479","0.1164205","0","0","3.738323","1.189198","0","0.1225479","-0.1225479","2.324351","38.7391","0.1591202","0.1280626","0","0","1.189198"
"2/17/2007 1:00:00 AM","0","0","-67.92207","90","0","0","0.1236284","0.1236284","0","-1","0","0.1236284","0","0","0.00000000000000001387779","0","0","0.1301352","0.1236284","0","0","3.874487","1.066651","0","0.1301352","-0.1301352","2.187176","36.45287","0.1591202","0.1359913","0","0","1.066651"
"2/17/2007 2:00:00 AM","0","0","-78.70473","90","0","0","0.2178986","0.2178986","0","-1","0","0.2178986","0","0","0","0","0","0.229367","0.2178986","0","0","4.019082","0.9365154","0","0.229367","-0.229367","1.945402","32.42331","0.1591202","0.2396885","0","0","0.9365154"
"2/17/2007 3:00:00 AM","0","0","-80.55198","90","0","0","0.07619026","0.07619026","0","-1","0","0.07619026","0","0","0","0","0","0.08020028","0.07619026","0","0","4.273934","0.7071484","0","0.08020028","-0.08020028","1.860864","31.01433","0.1591202","0.08380929","0","0","0.7071484"
"2/17/2007 4:00:00 AM","0","0","-80.47047","90","0","0","0.2076223","0.2076223","0","-1","0","0.2076223","0","0","0","0","0","0.2185498","0.2076223","0","0","4.363045","0.6269481","0","0.2185498","-0.2185498","1.630492","27.17481","0.1591202","0.2283845","0","0","0.6269481"
"2/17/2007 5:00:00 AM","0","0","-79.50128","90","0","0","0.03871642","0.03871642","0","0","0","0.03871642","0","0","0.000000000000000006938894","0","0","0.04075413","0.03871642","0","0","4.605878","0.4083984","0","0.04075413","-0.04075413","1.587533","26.45884","0.1591202","0.04258806","0","0","0.4083984"
"2/17/2007 6:00:00 AM","0.0003379744","0","-77.85244","90","0","0","0.1217534","0.1217534","0","0","0","0.1217534","0","0","0","0","0","0.1281615","0.1217534","0","0","4.651161","0.3676442","0","0.1281615","-0.1281615","1.452439","24.20728","0.1591202","0.1339287","0","0","0.3676442"
"2/17/2007 7:00:00 AM","0.1452324","7.941822","-75.44441","79.89041","0.1819449","0.3245896","1.035389","1.035389","1.7","0","0.5202","1.035389","31.34952","0","0","0","0.3245896","0","0","0.6646105","0.63138","4.793562","0.2394828","0.9559696","0","0.9559696","2.359352","39.32245","0.1598143","1.138928","0.2596717","1.7","0.5640724"
"2/17/2007 8:00:00 AM","0.3752695","22.1669","-71.95585","65.31294","0.4116445","0.7343739","0","0","1.452632","0","0.4526684","0","0","0","0","0","0.7343739","0","0","1.452632","1.38","3.837593","1.099855","2.114374","0","2.114374","4.365223","72.75357","0.1596885","0","0.5874991","1.7","1.834229"
"2/17/2007 9:00:00 AM","0.6645494","36.03909","-66.66154","50.85143","0.7111442","1.268681","0.5883564","0.5883564","0","-1","0","0.5883564","215.6314","0","0","0","1.268681","0.6193225","0.5883564","0","0","1.723219","3.002792","0.6493587","0","0.6493587","4.981259","83.02081","0.1591918","0.6471921","1.014945","0","4.271473"
"2/17/2007 10:00:00 AM","0.8746274","49.1899","-57.92174","36.67992","0.9249313","1.650078","0.4499134","0.4499134","0","0","0","0.4499134","366.7545","0.1026243","0","0","1.650078","0.4735931","0.4499134","0","0","1.07386","3.587215","1.07386","0","1.07386","6.000012","100","0.1583773","0.4949048","1.320062","0","5.237292"
"2/17/2007 11:00:00 AM","1.056895","60.62737","-41.8664","23.36648","1.111826","1.983497","0.2665243","0.2665243","0","0","0","0.2665243","744.2087","1.702945","0","0","1.983497","0.2805519","0.2665243","0","0","0","4.553689","0","0","0","6.000012","100","0.1583773","0.2931768","1.586798","0","6.537186"
"2/17/2007 12:00:00 PM","1.082568","67.5532","-11.88233","13.72794","1.136167","2.026922","0.6944442","0.6944442","0","0","0","0.6944442","291.8768","1.295928","0","0","2.026922","0.7309939","0.6944442","0","0","0","4.553689","0","0","0","6.000012","100","0.1583773","0.7638887","1.621537","0","6.58061"
"2/17/2007 1:00:00 PM","1.008626","65.73318","25.27397","16.52759","1.058715","1.888747","0.9768445","0.9768445","0","0","0","0.9768445","193.3518","0.8604892","0","0","1.888747","1.028257","0.9768445","0","0","0","4.553689","0","0","0","6.000012","100","0.1583773","1.074529","1.510997","0","6.442436"
"2/17/2007 2:00:00 PM","0.9239547","56.56664","49.28295","28.28471","0.9729941","1.735821","0.4258198","0.4258198","0","-1","0","0.4258198","407.6422","1.28759","0","0","1.735821","0.4482314","0.4258198","0","0","0","4.553689","0","0","0","6.000012","100","0.1583773","0.4684018","1.388657","0","6.28951"
"2/17/2007 3:00:00 PM","0.7365539","44.27852","61.85058","42.05371","0.7808513","1.393039","0.3526049","0.3526049","0","-1","0","0.3526049","395.0707","1.021876","0","0","1.393039","0.3711631","0.3526049","0","0","0","4.553689","0","0","0","6.000012","100","0.1583773","0.3878654","1.114431","0","5.946728"
"2/17/2007 4:00:00 PM","0.5256577","30.78346","68.97712","56.36959","0.5658077","1.009401","0.7117898","0.7117898","0","-1","0","0.7117898","141.8116","0.2601485","0","0","1.009401","0.7492524","0.7117898","0","0","0","4.553689","0","0","0","6.000012","100","0.1583773","0.7829688","0.8075207","0","5.56309"
"2/17/2007 5:00:00 PM","0.2968388","16.74846","73.45354","70.88828","0.3343424","0.5964668","0","0","0","-1","0","0","0","0.5964668","0","0","0.5964668","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1583773","0","0.4771735","0","5.150156"
"2/17/2007 6:00:00 PM","0.04440818","2.436582","76.47076","85.48726","0.06804665","0.1213952","0.7327276","0.7327276","0","-1","0","0.7327276","16.56758","0","0","0","0.1213952","0.7712922","0.7327276","0","0","0","4.553689","0","0.649897","-0.649897","5.31496","88.5825","0.1583773","0.8060004","0.09711619","0","4.675084"
"2/17/2007 7:00:00 PM","0","0","78.56457","90","0","0","0.8462455","0.8462455","0","-1","0","0.8462455","0","0","0.0000000000000001110223","0","0","0.8907847","0.8462455","0","0","0.7221078","3.903792","0","0.8907847","-0.8907847","4.375991","72.93304","0.1583773","0.9308701","0","0","3.903792"
"2/17/2007 8:00:00 PM","0","0","79.95592","90","0","0","0.6364871","0.6364871","0","-1","0","0.6364871","0","0","0","0","0","0.6699864","0.6364871","0","0","1.711869","3.013007","0","0.6699864","-0.6699864","3.669763","61.1626","0.1583773","0.7001358","0","0","3.013007"
"2/17/2007 9:00:00 PM","0","0","80.63289","90","0","0","0.9030849","0.9030849","0","-1","0","0.9030849","0","0","0.0000000000000001110223","0","0","0.9506156","0.9030849","0","0","2.456298","2.343021","0","0.9506156","-0.9506156","2.667726","44.46202","0.1583773","0.9933934","0","0","2.343021"
"2/17/2007 10:00:00 PM","0","0","80.19225","90","0","0","0.1698882","0.1698882","0","-1","0","0.1698882","0","0","0.00000000000000002775558","0","0","0.1788296","0.1698882","0","0","3.512537","1.392405","0","0.1788296","-0.1788296","2.479223","41.3203","0.1583773","0.186877","0","0","1.392405"
"2/17/2007 11:00:00 PM","0","0","76.67216","90","0","0","0.06701943","0.06701943","0","-1","0","0.06701943","0","0","0","0","0","0.07054676","0.06701943","0","0","3.711237","1.213576","0","0.07054676","-0.07054676","2.40486","40.08093","0.1583773","0.07372137","0","0","1.213576"
"2/18/2007 12:00:00 AM","0","0","51.15955","90","0","0","0.1050851","0.1050851","0","-1","0","0.1050851","0","0","0.00000000000000001387779","0","0","0.1106159","0.1050851","0","0","3.789622","1.143029","0","0.1106159","-0.1106159","2.288261","38.13761","0.1583773","0.1155936","0","0","1.143029"
"2/18/2007 1:00:00 AM","0","0","-69.63068","90","0","0","0.0753115","0.0753115","0","-1","0","0.0753115","0","0","0.00000000000000001387779","0","0","0.07927526","0.0753115","0","0","3.912529","1.032413","0","0.07927526","-0.07927526","2.204698","36.74489","0.1583773","0.08284265","0","0","1.032413"
"2/18/2007 2:00:00 AM","0","0","-79.49728","90","0","0","0.07268088","0.07268088","0","-1","0","0.07268088","0","0","0.00000000000000001387779","0","0","0.0765062","0.07268088","0","0","4.000613","0.9531376","0","0.0765062","-0.0765062","2.124053","35.40081","0.1583773","0.07994898","0","0","0.9531376"
"2/18/2007 3:00:00 AM","0","0","-81.08089","90","0","0","0.2568646","0.2568646","0","-1","0","0.2568646","0","0","0","0","0","0.2703838","0.2568646","0","0","4.085619","0.8766314","0","0.2703838","-0.2703838","1.839043","30.65067","0.1583773","0.282551","0","0","0.8766314"
"2/18/2007 4:00:00 AM","0","0","-80.88598","90","0","0","0.005699109","0.005699109","0","-1","0","0.005699109","0","0","0.0000000000000000008673617","0","0","0.005999063","0.005699109","0","0","4.386046","0.6062477","0","0.005999063","-0.005999063","1.83272","30.54527","0.1583773","0.00626902","0","0","0.6062477"
"2/18/2007 5:00:00 AM","0","0","-79.86169","90","0","0","0.02823342","0.02823342","0","0","0","0.02823342","0","0","0.000000000000000003469447","0","0","0.02971939","0.02823342","0","0","4.392712","0.6002486","0","0.02971939","-0.02971939","1.801393","30.02316","0.1583773","0.03105676","0","0","0.6002486"
"2/18/2007 6:00:00 AM","0.0001886065","0","-78.18876","90","0","0","0.1306969","0.1306969","0","0","0","0.1306969","0","0","0","0","0","0.1375757","0.1306969","0","0","4.425733","0.5705292","0","0.1375757","-0.1375757","1.656376","27.6062","0.1583773","0.1437666","0","0","0.5705292"
