sep=,
"2/18/2007 7:00:00 AM","0.1030801","8.015046","-75.7781","79.86911","0.1173468","0.2093466","0.0908632","0.0908632","0","0","0","0.0908632","230.3976","0","0","0","0.2093466","0.09564547","0.0908632","0","0","4.578595","0.4329535","0.1137011","0","0.1137011","1.764242","29.40397","0.1582915","0.09994952","0.1674773","0","0.6423002"
"2/18/2007 8:00:00 AM","0.3524921","22.26442","-72.30595","65.27006","0.3834694","0.6841094","0.5282652","0.5282652","0","0","0","0.5282652","129.5011","0","0","0","0.6841094","0.5560686","0.5282652","0","0","4.464894","0.5352846","0.1280408","0","0.1280408","1.885712","31.42847","0.1581951","0.5810917","0.5472875","0","1.219394"
"2/18/2007 9:00:00 AM","0.6230779","36.16957","-67.0481","50.78139","0.6650975","1.186534","0","0","0","-1","0","0","0","0","0","0","1.186534","0","0","0","0","4.336853","0.6505213","1.186534","0","1.186534","3.011357","50.18918","0.1573067","0","0.9492272","0","1.837055"
"2/18/2007 10:00:00 AM","0.6936252","49.36909","-58.36191","36.56945","0.7269542","1.296886","0.5429127","0.5429127","0","0","0","0.5429127","238.8757","0","0","0","1.296886","0.5714871","0.5429127","0","0","3.150319","1.718402","0.7253992","0","0.7253992","3.699531","61.65873","0.1567685","0.597204","1.037509","0","3.015288"
"2/18/2007 11:00:00 AM","0.9889461","60.88104","-42.32507","23.18166","1.038805","1.853228","0.1984419","0.1984419","0","0","0","0.1984419","933.8892","0","0","0","1.853228","0.2088862","0.1984419","0","0","2.42492","2.371261","1.644341","0","1.644341","5.25949","87.658","0.155562","0.2182861","1.482582","0","4.224489"
"2/18/2007 12:00:00 PM","1.013056","67.88566","-12.04989","13.40751","1.061736","1.894136","0.338105","0.338105","0","0","0","0.338105","560.2213","0.757658","0","0","1.894136","0.3559","0.338105","0","0","0.7805783","3.851168","0.7805783","0","0.7805783","6.000012","100","0.1549958","0.3719155","1.515309","0","5.745305"
"2/18/2007 1:00:00 PM","1.007168","66.03445","25.65153","16.27192","1.056123","1.884123","0","0","0","0","0","0","0","1.884123","0","0","1.884123","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1549958","0","1.507298","0","6.437811"
"2/18/2007 2:00:00 PM","0.9156044","56.77645","49.76635","28.14878","0.9630873","1.718148","0.5712481","0.5712481","0","-1","0","0.5712481","300.7709","1.116834","0","0","1.718148","0.6013138","0.5712481","0","0","0","4.553689","0","0","0","6.000012","100","0.1549958","0.6283729","1.374518","0","6.271837"
"2/18/2007 3:00:00 PM","0.7005557","44.42275","62.2788","41.97606","0.7404059","1.320884","1.188367","1.188367","0","-1","0","1.188367","111.1512","0.06997152","0","0","1.320884","1.250913","1.188367","0","0","0","4.553689","0","0","0","6.000012","100","0.1549958","1.307204","1.056707","0","5.874573"
"2/18/2007 4:00:00 PM","0.4124185","30.88535","69.35303","56.32619","0.4336655","0.7736593","0.1549354","0.1549354","0","-1","0","0.1549354","499.3432","0.6105694","0","0","0.7736593","0.1630899","0.1549354","0","0","0","4.553689","0","0","0","6.000012","100","0.1549958","0.1704289","0.6189275","0","5.327348"
"2/18/2007 5:00:00 PM","0.2569224","16.82095","73.79887","70.86942","0.2837236","0.5061629","0.4122952","0.4122952","0","-1","0","0.4122952","122.7671","0.0721679","0","0","0.5061629","0.433995","0.4122952","0","0","0","4.553689","0","0","0","6.000012","100","0.1549958","0.4535248","0.4049303","0","5.059852"
"2/18/2007 6:00:00 PM","0.03218952","2.486731","76.80581","85.48899","0.03799942","0.06779096","0.7619236","0.7619236","0","-1","0","0.7619236","8.897345","0","0","0","0.06779096","0.8020248","0.7619236","0","0","0","4.553689","0","0.7342339","-0.7342339","5.226061","87.10085","0.1549958","0.8381159","0.05423277","0","4.62148"
"2/18/2007 7:00:00 PM","0","0","78.90911","90","0","0","0.4854057","0.4854057","0","-1","0","0.4854057","0","0","0","0","0","0.5109534","0.4854057","0","0","0.8158154","3.819455","0","0.5109534","-0.5109534","4.687469","78.12434","0.1549958","0.5339462","0","0","3.819455"
"2/18/2007 8:00:00 PM","0","0","80.33405","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.383541","3.308502","0","0","0","4.687469","78.12434","0.1549958","0","0","0","3.308502"
"2/18/2007 9:00:00 PM","0","0","81.08269","90","0","0","0.8690891","0.8690891","0","-1","0","0.8690891","0","0","0.0000000000000001110223","0","0","0.9148306","0.8690891","0","0","1.383541","3.308502","0","0.9148306","-0.9148306","3.723153","62.05243","0.1549958","0.9559979","0","0","3.308502"
"2/18/2007 10:00:00 PM","0","0","80.79321","90","0","0","0.003727846","0.003727846","0","-1","0","0.003727846","0","0","0.0000000000000000004336809","0","0","0.003924049","0.003727846","0","0","2.40002","2.393671","0","0.003924049","-0.003924049","3.719017","61.98349","0.1549958","0.004100631","0","0","2.393671"
"2/18/2007 11:00:00 PM","0","0","77.6633","90","0","0","0.03993652","0.03993652","0","-1","0","0.03993652","0","0","0","0","0","0.04203844","0.03993652","0","0","2.40438","2.389747","0","0.04203844","-0.04203844","3.674705","61.24495","0.1549958","0.04393017","0","0","2.389747"
"2/19/2007 12:00:00 AM","0","0","53.86713","90","0","0","0.07573676","0.07573676","0","-1","0","0.07573676","0","0","0.00000000000000001387779","0","0","0.0797229","0.07573676","0","0","2.451089","2.347709","0","0.0797229","-0.0797229","3.590669","59.84437","0.1549958","0.08331043","0","0","2.347709"
"2/19/2007 1:00:00 AM","0","0","-71.39465","90","0","0","0.2193191","0.2193191","0","-1","0","0.2193191","0","0","0.00000000000000002775558","0","0","0.2308622","0.2193191","0","0","2.53967","2.267986","0","0.2308622","-0.2308622","3.347319","55.78854","0.1549958","0.241251","0","0","2.267986"
"2/19/2007 2:00:00 AM","0","0","-80.30072","90","0","0","0.1732077","0.1732077","0","-1","0","0.1732077","0","0","0","0","0","0.1823239","0.1732077","0","0","2.796184","2.037123","0","0.1823239","-0.1823239","3.155133","52.58544","0.1549958","0.1905284","0","0","2.037123"
"2/19/2007 3:00:00 AM","0","0","-81.61565","90","0","0","0.3992785","0.3992785","0","-1","0","0.3992785","0","0","0.00000000000000005551115","0","0","0.4202932","0.3992785","0","0","2.998766","1.8548","0","0.4202932","-0.4202932","2.712105","45.20166","0.1549958","0.4392064","0","0","1.8548"
"2/19/2007 4:00:00 AM","0","0","-81.3057","90","0","0","0.2202457","0.2202457","0","-1","0","0.2202457","0","0","0.00000000000000002775558","0","0","0.2318376","0.2202457","0","0","3.465758","1.434507","0","0.2318376","-0.2318376","2.467727","41.1287","0.1549958","0.2422702","0","0","1.434507"
"2/19/2007 5:00:00 AM","0","0","-80.22562","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","3.723356","1.202669","0","0","0","2.467727","41.1287","0.1549958","0","0","0","1.202669"
"2/19/2007 6:00:00 AM","0.000493601","0","-78.52831","90","0","0","0.2431308","0.2431308","0","0","0","0.2431308","0","0","0.00000000000000005551115","0","0","0.2559271","0.2431308","0","0","3.723356","1.202669","0","0.2559271","-0.2559271","2.197956","36.63253","0.1549958","0.2674439","0","0","1.202669"
"2/19/2007 7:00:00 AM","0.1557519","8.091715","-76.11502","79.84498","0.1930601","0.3444192","0.6168326","0.6168326","0","0","0","0.6168326","55.83674","0","0.0000000000000001110223","0","0.3444192","0.6492975","0.6168326","0","0","4.007719","0.9467418","0","0.3048783","-0.3048783","1.876586","31.27637","0.1549958","0.6785159","0.2755353","0","1.291161"
"2/19/2007 8:00:00 AM","0.4401433","22.36512","-72.65959","65.22468","0.4829021","0.8614973","0.6373811","0.6373811","0","0","0","0.6373811","135.162","0","0","0","0.8614973","0.6709275","0.6373811","0","0","4.346473","0.6418635","0.1905698","0","0.1905698","2.057376","34.28954","0.1548582","0.7011192","0.6891978","0","1.503361"
"2/19/2007 9:00:00 AM","0.6507536","36.30299","-67.4389","50.70926","0.6940941","1.238264","0.7588414","0.7588414","0","-1","0","0.7588414","163.1782","0","0","0","1.238264","0.7987804","0.7588414","0","0","4.155903","0.8133764","0.4394834","0","0.4394834","2.474307","41.23837","0.1545417","0.8347255","0.990611","0","2.05164"
"2/19/2007 10:00:00 AM","0.9030509","49.55111","-58.8079","36.45738","0.952876","1.699931","0.7411784","0.7411784","0","0","0","0.7411784","229.3552","0","0","0","1.699931","0.7801878","0.7411784","0","0","3.716419","1.208911","0.9197431","0","0.9197431","3.346852","55.78075","0.1538837","0.8152962","1.359945","0","2.908842"
"2/19/2007 11:00:00 AM","1.03248","61.13794","-42.7918","22.99561","1.083678","1.933281","0.794377","0.794377","0","0","0","0.794377","243.3707","0","0","0","1.933281","0.8361863","0.794377","0","0","2.796676","2.03668","1.097095","0","1.097095","4.387648","73.12731","0.153106","0.8738147","1.546625","0","3.969961"
"2/19/2007 12:00:00 PM","0.9686993","68.22224","-12.21644","13.0834","1.013483","1.808054","0","0","0","0","0","0","0","0.1084722","0","0","1.808054","0","0","0","0","1.699582","3.024065","1.699582","0","1.699582","6.000012","100","0.1519167","0","1.446443","0","4.832119"
"2/19/2007 1:00:00 PM","0.8728584","66.33678","26.04905","16.01841","0.9105606","1.62444","0.4758157","0.4758157","0","0","0","0.4758157","341.4011","1.123582","0","0","1.62444","0.5008586","0.4758157","0","0","0","4.553689","0","0","0","6.000012","100","0.1519167","0.5233973","1.299552","0","6.178129"
"2/19/2007 2:00:00 PM","0.8040533","56.98437","50.26401","28.01725","0.841422","1.501097","0.4108493","0.4108493","0","-1","0","0.4108493","365.3643","1.068624","0","0","1.501097","0.4324729","0.4108493","0","0","0","4.553689","0","0","0","6.000012","100","0.1519167","0.4519342","1.200877","0","6.054786"
"2/19/2007 3:00:00 PM","0.6950744","44.56428","62.71571","41.90258","0.7333751","1.308341","0.5073796","0.5073796","0","-1","0","0.5073796","257.8624","0.7742575","0","0","1.308341","0.5340838","0.5073796","0","0","0","4.553689","0","0","0","6.000012","100","0.1519167","0.5581176","1.046673","0","5.86203"
"2/19/2007 4:00:00 PM","0.4903697","30.98444","69.735","56.28658","0.5237286","0.9343319","1.274906","1.274906","0","-1","0","1.274906","73.28635","0","0.0000000000000002220446","0.02239618","0.9343319","1.342006","1.274906","0","0","0","4.553689","0","0.407674","-0.407674","5.570286","92.83791","0.1519167","1.402396","0.7474655","0","5.488021"
"2/19/2007 5:00:00 PM","0.2369674","16.89076","74.14902","70.85403","0.2574061","0.4592125","0","0","0","-1","0","0","0","0.006241345","0","0","0.4592125","0","0","0","0","0.4529712","4.146015","0.4529712","0","0.4529712","6.000012","100","0.1516028","0","0.36737","0","4.605227"
"2/19/2007 6:00:00 PM","0.03769487","2.534428","77.14509","85.49387","0.04864934","0.08679043","0.5612812","0.5612812","0","-1","0","0.5612812","15.46291","0","0","0","0.08679043","0.5908223","0.5612812","0","0","0","4.553689","0","0.5040319","-0.5040319","5.468716","91.14508","0.1516028","0.6174093","0.06943234","0","4.64048"
"2/19/2007 7:00:00 PM","0","0","79.25773","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0.5600355","4.049657","0","0","0","5.468716","91.14508","0.1516028","0","0","0","4.049657"
"2/19/2007 8:00:00 PM","0","0","80.71647","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0.5600355","4.049657","0","0","0","5.468716","91.14508","0.1516028","0","0","0","4.049657"
"2/19/2007 9:00:00 PM","0","0","81.53757","90","0","0","0.5007065","0.5007065","0","-1","0","0.5007065","0","0","0","0","0","0.5270594","0.5007065","0","0","0.5600355","4.049657","0","0.5270594","-0.5270594","4.913146","81.8856","0.1516028","0.5507771","0","0","4.049657"
"2/19/2007 10:00:00 PM","0","0","81.40134","90","0","0","0.02129949","0.02129949","0","-1","0","0.02129949","0","0","0.000000000000000003469447","0","0","0.02242051","0.02129949","0","0","1.145657","3.522598","0","0.02242051","-0.02242051","4.889513","81.49172","0.1516028","0.02342943","0","0","3.522598"
"2/19/2007 11:00:00 PM","0","0","78.66998","90","0","0","0.3336253","0.3336253","0","-1","0","0.3336253","0","0","0.00000000000000005551115","0","0","0.3511845","0.3336253","0","0","1.170569","3.500177","0","0.3511845","-0.3511845","4.519332","75.32205","0.1516028","0.3669879","0","0","3.500177"
"2/20/2007 12:00:00 AM","0","0","56.79718","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.560774","3.148993","0","0","0","4.519332","75.32205","0.1516028","0","0","0","3.148993"
"2/20/2007 1:00:00 AM","0","0","-73.21068","90","0","0","0.06270052","0.06270052","0","-1","0","0.06270052","0","0","0.00000000000000001387779","0","0","0.06600054","0.06270052","0","0","1.560774","3.148993","0","0.06600054","-0.06600054","4.449761","74.16254","0.1516028","0.06897057","0","0","3.148993"
"2/20/2007 2:00:00 AM","0","0","-81.11434","90","0","0","0.1037115","0.1037115","0","-1","0","0.1037115","0","0","0","0","0","0.10917","0.1037115","0","0","1.634108","3.082992","0","0.10917","-0.10917","4.334686","72.24462","0.1516028","0.1140827","0","0","3.082992"
"2/20/2007 3:00:00 AM","0","0","-82.15594","90","0","0","0.05636243","0.05636243","0","-1","0","0.05636243","0","0","0.000000000000000006938894","0","0","0.05932887","0.05636243","0","0","1.755408","2.973822","0","0.05932887","-0.05932887","4.272148","71.20232","0.1516028","0.06199867","0","0","2.973822"
"2/20/2007 4:00:00 AM","0","0","-81.72946","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.821329","2.914493","0","0","0","4.272148","71.20232","0.1516028","0","0","0","2.914493"
"2/20/2007 5:00:00 AM","0","0","-80.59294","90","0","0","0.2205891","0.2205891","0","0","0","0.2205891","0","0","0.00000000000000002775558","0","0","0.232199","0.2205891","0","0","1.821329","2.914493","0","0.232199","-0.232199","4.027389","67.12301","0.1516028","0.242648","0","0","2.914493"
"2/20/2007 6:00:00 AM","0.0005755717","0","-78.87099","90","0","0","0.1627893","0.1627893","0","0","0","0.1627893","0","0","0.00000000000000002775558","0","0","0.1713571","0.1627893","0","0","2.079328","2.682294","0","0.1713571","-0.1713571","3.846762","64.11258","0.1516028","0.1790682","0","0","2.682294"
"2/20/2007 7:00:00 AM","0.1087271","8.171777","-76.45509","79.81805","0.1240778","0.2213549","0.7835587","0.7835587","0","0","0","0.7835587","28.24994","0","0","0","0.2213549","0.8247986","0.7835587","0","0","2.269725","2.510937","0","0.6034438","-0.6034438","3.210677","53.51117","0.1516028","0.8619146","0.1770839","0","2.732292"
"2/20/2007 8:00:00 AM","0.3359692","22.46891","-73.01667","65.17686","0.3616199","0.6451299","0.6252136","0.6252136","0","0","0","0.6252136","103.1855","0","0","0","0.6451299","0.6581195","0.6252136","0","0","2.940217","1.907493","0","0.01298964","-0.01298964","3.196984","53.28297","0.1516028","0.6877349","0.5161039","0","2.552623"
"2/20/2007 9:00:00 AM","0.55247","36.43925","-67.83393","50.63512","0.5841709","1.042161","1.204117","1.204117","0","-1","0","1.204117","86.54977","0","0","0","1.042161","1.267492","1.204117","0","0","2.954651","1.894503","0","0.2253312","-0.2253312","2.959465","49.32431","0.1516028","1.324529","0.8337287","0","2.936664"
"2/20/2007 10:00:00 AM","0.7142358","49.73584","-59.25977","36.34384","0.7481376","1.334677","0","0","0","0","0","0","0","0","0","0","1.334677","0","0","0","0","3.205019","1.669172","1.334677","0","1.334677","4.225651","70.42737","0.1506855","0","1.067742","0","3.00385"
"2/20/2007 11:00:00 AM","0.9073964","61.39793","-43.26684","22.80853","0.9500023","1.694804","0.386687","0.386687","0","0","0","0.386687","438.2883","0","0","0","1.694804","0.407039","0.386687","0","0","1.870341","2.870382","1.287765","0","1.287765","5.447332","90.78868","0.1498109","0.4253557","1.355843","0","4.565186"
"2/20/2007 12:00:00 PM","1.051903","68.56287","-12.38202","12.75573","1.100501","1.963294","0.3010092","0.3010092","0","0","0","0.3010092","652.2373","1.063866","0","0","1.963294","0.3168518","0.3010092","0","0","0.582576","4.02937","0.582576","0","0.582576","6.000012","100","0.1494186","0.3311101","1.570635","0","5.992665"
"2/20/2007 1:00:00 PM","1.001472","66.63996","26.46718","15.76746","1.047986","1.869607","0.7953753","0.7953753","0","0","0","0.7953753","235.0597","1.032369","0","0","1.869607","0.8372372","0.7953753","0","0","0","4.553689","0","0","0","6.000012","100","0.1494186","0.8749129","1.495685","0","6.423295"
"2/20/2007 2:00:00 PM","0.9074597","57.19018","50.77596","27.89034","0.952319","1.698937","0.6933728","0.6933728","0","-1","0","0.6933728","245.0251","0.969071","0","0","1.698937","0.7298661","0.6933728","0","0","0","4.553689","0","0","0","6.000012","100","0.1494186","0.76271","1.35915","0","6.252626"
"2/20/2007 3:00:00 PM","0.5979015","44.70299","63.16121","41.83335","0.6236241","1.112545","1.130544","1.130544","0","-1","0","1.130544","98.40799","0","0","0","1.112545","1.190046","1.130544","0","0","0","4.553689","0","0.07750063","-0.07750063","5.918319","98.63846","0.1494186","1.243598","0.8900363","0","5.666234"
"2/20/2007 4:00:00 PM","0.4529784","31.08068","70.1229","56.2508","0.4796261","0.855653","0.6500176","0.6500176","0","-1","0","0.6500176","131.6354","0.08531214","0","0","0.855653","0.6842291","0.6500176","0","0","0.08611181","4.476188","0.08611181","0","0.08611181","6.000012","100","0.1493607","0.7150193","0.6845224","0","5.331841"
"2/20/2007 5:00:00 PM","0.1751904","16.95788","74.50385","70.84209","0.1808347","0.3226092","0.610116","0.610116","0","-1","0","0.610116","52.87669","0","0","0","0.3226092","0.6422274","0.610116","0","0","0","4.553689","0","0.3196183","-0.3196183","5.663105","94.38489","0.1493607","0.6711276","0.2580873","0","4.876298"
"2/20/2007 6:00:00 PM","0.03115871","2.57967","77.48849","85.50187","0.03533856","0.06304399","1.081763","1.081763","0","-1","0","1.081763","5.827895","0","0","0","0.06304399","1.138698","1.081763","0","0","0.3551314","4.234071","0","1.075653","-1.075653","4.529266","75.48763","0.1493607","1.189939","0.05043519","0","4.297115"
"2/20/2007 7:00:00 PM","0","0","79.61034","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.550302","3.158417","0","0","0","4.529266","75.48763","0.1493607","0","0","0","3.158417"
"2/20/2007 8:00:00 PM","0","0","81.10311","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.550302","3.158417","0","0","0","4.529266","75.48763","0.1493607","0","0","0","3.158417"
"2/20/2007 9:00:00 PM","0","0","81.99744","90","0","0","0.04886549","0.04886549","0","-1","0","0.04886549","0","0","0","0","0","0.05143736","0.04886549","0","0","1.550302","3.158417","0","0.05143736","-0.05143736","4.475047","74.58396","0.1493607","0.05375204","0","0","3.158417"
"2/20/2007 10:00:00 PM","0","0","82.0165","90","0","0","0.05224865","0.05224865","0","-1","0","0.05224865","0","0","0.000000000000000006938894","0","0","0.05499857","0.05224865","0","0","1.607455","3.10698","0","0.05499857","-0.05499857","4.417073","73.61774","0.1493607","0.05747351","0","0","3.10698"
"2/20/2007 11:00:00 PM","0","0","79.69202","90","0","0","0.06076896","0.06076896","0","-1","0","0.06076896","0","0","0.000000000000000006938894","0","0","0.06396733","0.06076896","0","0","1.668564","3.051981","0","0.06396733","-0.06396733","4.349646","72.49395","0.1493607","0.06684586","0","0","3.051981"
"2/21/2007 12:00:00 AM","0","0","59.96667","90","0","0","0.03168773","0.03168773","0","-1","0","0.03168773","0","0","0","0","0","0.0333555","0.03168773","0","0","1.739639","2.988014","0","0.0333555","-0.0333555","4.314486","71.90795","0.1493607","0.0348565","0","0","2.988014"
"2/21/2007 1:00:00 AM","0","0","-75.07487","90","0","0","0.1952077","0.1952077","0","-1","0","0.1952077","0","0","0.00000000000000002775558","0","0","0.2054818","0.1952077","0","0","1.7767","2.954659","0","0.2054818","-0.2054818","4.097889","68.29801","0.1493607","0.2147284","0","0","2.954659"
"2/21/2007 2:00:00 AM","0","0","-81.93739","90","0","0","0.0237897","0.0237897","0","-1","0","0.0237897","0","0","0.000000000000000003469447","0","0","0.02504179","0.0237897","0","0","2.005014","2.749177","0","0.02504179","-0.02504179","4.071493","67.85808","0.1493607","0.02616867","0","0","2.749177"
"2/21/2007 3:00:00 AM","0","0","-82.70145","90","0","0","0.1866432","0.1866432","0","-1","0","0.1866432","0","0","0","0","0","0.1964666","0.1866432","0","0","2.032838","2.724135","0","0.1964666","-0.1964666","3.864399","64.40652","0.1493607","0.2053075","0","0","2.724135"
"2/21/2007 4:00:00 AM","0","0","-82.15706","90","0","0","0.1397277","0.1397277","0","-1","0","0.1397277","0","0","0.00000000000000002775558","0","0","0.1470818","0.1397277","0","0","2.251134","2.527668","0","0.1470818","-0.1470818","3.709361","61.82256","0.1493607","0.1537004","0","0","2.527668"
"2/21/2007 5:00:00 AM","0","0","-80.9635","90","0","0","0.1153948","0.1153948","0","0","0","0.1153948","0","0","0.00000000000000001387779","0","0","0.1214682","0.1153948","0","0","2.414558","2.380587","0","0.1214682","-0.1214682","3.581322","59.68858","0.1493607","0.1269343","0","0","2.380587"
"2/21/2007 6:00:00 AM","0.0006024345","0","-79.2167","90","0","0","0.07800581","0.07800581","0","0","0","0.07800581","0","0","0","0","0","0.08211138","0.07800581","0","0","2.549523","2.259118","0","0.08211138","-0.08211138","3.494769","58.24604","0.1493607","0.08580639","0","0","2.259118"
"2/21/2007 7:00:00 AM","0.07709568","8.255177","-76.79821","79.78836","0.08019054","0.1430599","1.546072","1.546072","1.7","0","0.5202","1.546072","9.25312","0","0","0","0.1430599","0","0","0.1539279","0.1462315","2.640758","2.177007","0.2892914","0","0.2892914","3.769215","62.82013","0.1495614","1.700679","0.1144479","1.7","2.320067"
"2/21/2007 8:00:00 AM","0.3358502","22.57573","-73.37715","65.12666","0.3605564","0.6432327","0.5521818","0.5521818","1.7","0","0.5202","0.5521818","116.4893","0","0","0","0.6432327","0","0","1.147818","1.090427","2.351466","2.437369","1.73366","0","1.73366","5.413909","90.23164","0.150129","0.6074","0.5145862","1.7","3.080602"
"2/21/2007 9:00:00 AM","0.4122191","36.57827","-68.23315","50.55906","0.4235065","0.7555357","0.4104011","0.4104011","0","-1","0","0.4104011","184.0969","0","0","0","0.7555357","0.4320011","0.4104011","0","0","0.6178064","3.997663","0.3235345","0","0.3235345","5.720841","95.34716","0.149913","0.4514412","0.6044285","0","4.753199"
"2/21/2007 10:00:00 AM","0.8078281","49.92315","-59.71756","36.22898","0.8494124","1.515352","1.595291","1.595291","0.4352655","0","0.1749275","1.595291","94.98902","0","0","0","1.515352","1.22108","1.160026","0","0","0.2942718","4.288844","0.2942718","0","0.2942718","6.000012","100","0.1497309","1.754821","1.212281","1.7","5.804196"
"2/21/2007 11:00:00 AM","0.7696204","61.66086","-43.75049","22.62065","0.7984233","1.424387","1.183551","1.183551","0","0","0","1.183551","120.3486","0.1785437","0","0","1.424387","1.245844","1.183551","0","0","0","4.553689","0","0","0","6.000012","100","0.1497309","1.301906","1.13951","0","5.978076"
"2/21/2007 12:00:00 PM","0.6516863","68.90742","-12.5467","12.42465","0.6643531","1.185206","0.5323625","0.5323625","0","0","0","0.5323625","222.6314","0.6248245","0","0","1.185206","0.5603816","0.5323625","0","0","0","4.553689","0","0","0","6.000012","100","0.1497309","0.5855988","0.9481648","0","5.738895"
"2/21/2007 1:00:00 PM","0.6876716","66.94377","26.90661","15.5195","0.7045949","1.256997","0.4397853","0.4397853","0","0","0","0.4397853","285.8206","0.7940652","0","0","1.256997","0.4629319","0.4397853","0","0","0","4.553689","0","0","0","6.000012","100","0.1497309","0.4837639","1.005598","0","5.810686"
"2/21/2007 2:00:00 PM","0.7758437","57.39371","51.30222","27.76826","0.808537","1.44243","0.0398137","0.0398137","0","-1","0","0.0398137","3622.948","1.400521","0","0","1.44243","0.04190917","0.0398137","0","0","0","4.553689","0","0","0","6.000012","100","0.1497309","0.04379508","1.153944","0","5.996119"
"2/21/2007 3:00:00 PM","0.2552339","44.83876","63.61514","41.76849","0.2546034","0.4542125","0.1114767","0.1114767","0","-1","0","0.1114767","407.4506","0.3368686","0","0","0.4542125","0.1173439","0.1114767","0","0","0","4.553689","0","0","0","6.000012","100","0.1497309","0.1226244","0.36337","0","5.007901"
"2/21/2007 4:00:00 PM","0.1865287","31.174","70.51661","56.21889","0.1861742","0.3321347","0.393551","0.393551","0","-1","0","0.393551","84.39432","0","0","0","0.3321347","0.4142642","0.393551","0","0","0","4.553689","0","0.08212952","-0.08212952","5.91344","98.55714","0.1497309","0.4329061","0.2657077","0","4.885824"
"2/21/2007 5:00:00 PM","0.2095947","17.02228","74.86325","70.83362","0.2217488","0.3955999","0.3783036","0.3783036","0","-1","0","0.3783036","104.5721","0","0","0","0.3955999","0.3982143","0.3783036","0","0","0.09125502","4.47156","0","0.00261446","-0.00261446","5.910684","98.5112","0.1497309","0.416134","0.3164799","0","4.867159"
"2/21/2007 6:00:00 PM","0.04027002","2.62246","77.83592","85.51299","0.0526739","0.09397023","0.6508301","0.6508301","0","-1","0","0.6508301","14.43852","0","0","0","0.09397023","0.6850843","0.6508301","0","0","0.09415998","4.468945","0","0.591114","-0.591114","5.287595","88.12641","0.1497309","0.7159131","0.07517619","0","4.562915"
"2/21/2007 7:00:00 PM","0","0","79.96683","90","0","0","0.8207211","0.8207211","0","-1","0","0.8207211","0","0","0.0000000000000001110223","0","0","0.8639171","0.8207211","0","0","0.7509534","3.877831","0","0.8639171","-0.8639171","4.376946","72.94897","0.1497309","0.9027933","0","0","3.877831"
"2/21/2007 8:00:00 PM","0","0","81.49387","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.710861","3.013914","0","0","0","4.376946","72.94897","0.1497309","0","0","0","3.013914"
"2/21/2007 9:00:00 PM","0","0","82.4622","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.710861","3.013914","0","0","0","4.376946","72.94897","0.1497309","0","0","0","3.013914"
"2/21/2007 10:00:00 PM","0","0","82.6386","90","0","0","0.08112112","0.08112112","0","-1","0","0.08112112","0","0","0.00000000000000001387779","0","0","0.08539066","0.08112112","0","0","1.710861","3.013914","0","0.08539066","-0.08539066","4.286937","71.44881","0.1497309","0.08923323","0","0","3.013914"
"2/21/2007 11:00:00 PM","0","0","80.72919","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.80574","2.928523","0","0","0","4.286937","71.44881","0.1497309","0","0","0","2.928523"
"2/22/2007 12:00:00 AM","0","0","63.39036","90","0","0","0.2320141","0.2320141","0","-1","0","0.2320141","0","0","0.00000000000000002775558","0","0","0.2442254","0.2320141","0","0","1.80574","2.928523","0","0.2442254","-0.2442254","4.029501","67.15821","0.1497309","0.2552155","0","0","2.928523"
"2/22/2007 1:00:00 AM","0","0","-76.98261","90","0","0","0.08127079","0.08127079","0","-1","0","0.08127079","0","0","0.00000000000000001387779","0","0","0.0855482","0.08127079","0","0","2.077101","2.684298","0","0.0855482","-0.0855482","3.939325","65.65529","0.1497309","0.08939787","0","0","2.684298"
"2/22/2007 2:00:00 AM","0","0","-82.7691","90","0","0","0.1865322","0.1865322","0","-1","0","0.1865322","0","0","0.00000000000000002775558","0","0","0.1963497","0.1865322","0","0","2.172155","2.59875","0","0.1963497","-0.1963497","3.732354","62.20578","0.1497309","0.2051854","0","0","2.59875"
"2/22/2007 3:00:00 AM","0","0","-83.25184","90","0","0","0.2066219","0.2066219","0","-1","0","0.2066219","0","0","0.00000000000000002775558","0","0","0.2174968","0.2066219","0","0","2.390321","2.4024","0","0.2174968","-0.2174968","3.503093","58.38476","0.1497309","0.2272841","0","0","2.4024"
"2/22/2007 4:00:00 AM","0","0","-82.58829","90","0","0","0.1736982","0.1736982","0","-1","0","0.1736982","0","0","0","0","0","0.1828402","0.1736982","0","0","2.631984","2.184903","0","0.1828402","-0.1828402","3.310362","55.17259","0.1497309","0.1910681","0","0","2.184903"
"2/22/2007 5:00:00 AM","0","0","-81.33717","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","2.83514","2.002063","0","0","0","3.310362","55.17259","0.1497309","0","0","0","2.002063"
"2/22/2007 6:00:00 AM","0.0004685278","0","-79.56532","90","0","0","0.2159067","0.2159067","0","0","0","0.2159067","0","0","0","0","0","0.2272702","0.2159067","0","0","2.83514","2.002063","0","0.2272702","-0.2272702","3.070798","51.17987","0.1497309","0.2374974","0","0","2.002063"
"2/22/2007 7:00:00 AM","0.1152374","8.341859","-77.14432","79.75596","0.1317762","0.2350887","0.8325459","0.8325459","0","0","0","0.8325459","28.23733","0","0.0000000000000001110223","0","0.2350887","0.8763641","0.8325459","0","0","3.087662","1.774793","0","0.6412754","-0.6412754","2.394835","39.91383","0.1497309","0.9158005","0.188071","0","2.009881"
"2/22/2007 8:00:00 AM","0.2927625","22.6855","-73.74095","65.07416","0.307982","0.5494399","0","0","0","0","0","0","0","0","0","0","0.5494399","0","0","0","0","3.800191","1.133517","0.5494399","0","0.5494399","2.916079","48.60122","0.1493665","0","0.4395519","0","1.682957"
"2/22/2007 9:00:00 AM","0.5663064","36.71992","-68.63654","50.48119","0.5978662","1.066593","0.5607483","0.5607483","0","-1","0","0.5607483","190.2089","0","0","0","1.066593","0.5902614","0.5607483","0","0","3.250751","1.628013","0.4763319","0","0.4763319","3.367967","56.13268","0.1490519","0.6168231","0.8532746","0","2.694607"
"2/22/2007 10:00:00 AM","0.8372536","50.11291","-60.18132","36.11293","0.879736","1.569449","0","0","0","0","0","0","0","0","0","0","1.569449","0","0","0","0","2.774419","2.056712","1.569449","0","1.569449","4.856877","80.94779","0.1480249","0","1.255559","0","3.626161"
"2/22/2007 11:00:00 AM","0.9046205","61.92658","-44.24304","22.43218","0.9449513","1.685793","0","0","0","0","0","0","0","0.4808234","0","0","1.685793","0","0","0","0","1.20497","3.469216","1.20497","0","1.20497","6.000012","100","0.1472459","0","1.348634","0","5.155009"
"2/22/2007 12:00:00 PM","0.7497301","69.25583","-12.71056","12.09029","0.7714199","1.376213","0","0","0","0","0","0","0","1.376213","0","0","1.376213","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1472459","0","1.100971","0","5.929902"
"2/22/2007 1:00:00 PM","0.7329833","67.24801","27.36802","15.27497","0.7539439","1.345036","0.5824196","0.5824196","0","0","0","0.5824196","230.9393","0.7319627","0","0","1.345036","0.6130732","0.5824196","0","0","0","4.553689","0","0","0","6.000012","100","0.1472459","0.6406615","1.076029","0","5.898725"
"2/22/2007 2:00:00 PM","0.723955","57.59476","51.84278","27.6512","0.7502853","1.338509","1.407779","1.38","0","-1","0","1.38","96.9934","0","0.02777912","0.168557","1.338509","1.452632","1.38","0","0","0","4.553689","0","0.1141226","-0.1141226","5.879716","97.99507","0.1472459","1.548557","1.070807","0","5.892198"
"2/22/2007 3:00:00 PM","0.7029405","44.97149","64.07738","41.70807","0.7390868","1.318531","0","0","0","-1","0","0","0","1.191728","0","0","1.318531","0","0","0","0","0.1268029","4.439566","0.1268029","0","0.1268029","6.000012","100","0.1471644","0","1.054825","0","5.758097"
"2/22/2007 4:00:00 PM","0.4640142","31.26435","70.91596","56.1909","0.490746","0.8754908","0","0","0","-1","0","0","0","0.8754908","0","0","0.8754908","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1471644","0","0.7003927","0","5.42918"
"2/22/2007 5:00:00 PM","0.1882184","17.08393","75.2271","70.82862","0.1955286","0.348823","0.4334461","0.4334461","0","-1","0","0.4334461","80.47668","0.00000000000000005551115","0","0","0.348823","0.4562591","0.4334461","0","0","0","4.553689","0","0.107436","-0.107436","5.886765","98.11255","0.1471644","0.4767907","0.2790584","0","4.902512"
"2/22/2007 6:00:00 PM","0.0396453","2.662803","78.18726","85.52718","0.05048738","0.0900695","0.243677","0.243677","0","-1","0","0.243677","36.96265","0","0.00000000000000002775558","0","0.0900695","0.2565021","0.243677","0","0","0.1193734","4.446253","0","0.1664326","-0.1664326","5.711329","95.18863","0.1471644","0.2680447","0.07205559","0","4.536323"
"2/22/2007 7:00:00 PM","0","0","80.3271","90","0","0","1.074317","1.074317","0","-1","0","1.074317","0","0","0.0000000000000002220446","0","0","1.13086","1.074317","0","0","0.3042985","4.27982","0","1.13086","-1.13086","4.519298","75.32147","0.1471644","1.181749","0","0","4.27982"
"2/22/2007 8:00:00 PM","0","0","81.88865","90","0","0","0.9288809","0.9288809","0","-1","0","0.9288809","0","0","0.0000000000000001110223","0","0","0.9777694","0.9288809","0","0","1.56081","3.14896","0","0.9777694","-0.9777694","3.488638","58.14385","0.1471644","1.021769","0","0","3.14896"
"2/22/2007 9:00:00 PM","0","0","82.93174","90","0","0","0.5233922","0.5233922","0","-1","0","0.5233922","0","0","0.0000000000000001110223","0","0","0.5509391","0.5233922","0","0","2.647221","2.171191","0","0.5509391","-0.5509391","2.907897","48.46486","0.1471644","0.5757314","0","0","2.171191"
"2/22/2007 10:00:00 PM","0","0","83.26752","90","0","0","0.05452598","0.05452598","0","-1","0","0.05452598","0","0","0.000000000000000006938894","0","0","0.05739577","0.05452598","0","0","3.259375","1.620251","0","0.05739577","-0.05739577","2.847397","47.45652","0.1471644","0.05997858","0","0","1.620251"
"2/22/2007 11:00:00 PM","0","0","81.78122","90","0","0","0.2489296","0.2489296","0","-1","0","0.2489296","0","0","0.00000000000000002775558","0","0","0.2620311","0.2489296","0","0","3.323148","1.562856","0","0.2620311","-0.2620311","2.571192","42.85311","0.1471644","0.2738225","0","0","1.562856"
"2/23/2007 12:00:00 AM","0","0","67.07899","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.614294","1.300824","0","0","0","2.571192","42.85311","0.1471644","0","0","0","1.300824"
"2/23/2007 1:00:00 AM","0","0","-78.9287","90","0","0","0.3244675","0.3244675","0","-1","0","0.3244675","0","0","0.00000000000000005551115","0","0","0.3415447","0.3244675","0","0","3.614294","1.300824","0","0.3415447","-0.3415447","2.211172","36.85279","0.1471644","0.3569142","0","0","1.300824"
"2/23/2007 2:00:00 AM","0","0","-83.60867","90","0","0","0.1349141","0.1349141","0","-1","0","0.1349141","0","0","0","0","0","0.1420148","0.1349141","0","0","3.993788","0.9592798","0","0.1420148","-0.1420148","2.061475","34.35785","0.1471644","0.1484055","0","0","0.9592798"
"2/23/2007 3:00:00 AM","0","0","-83.80679","90","0","0","0.06557649","0.06557649","0","-1","0","0.06557649","0","0","0","0","0","0.06902789","0.06557649","0","0","4.151582","0.8172649","0","0.06902789","-0.06902789","1.988714","33.14516","0.1471644","0.07213414","0","0","0.8172649"
"2/23/2007 4:00:00 AM","0","0","-83.02297","90","0","0","0.06949122","0.06949122","0","-1","0","0.06949122","0","0","0.00000000000000001387779","0","0","0.07314865","0.06949122","0","0","4.22828","0.748237","0","0.07314865","-0.07314865","1.911608","31.86007","0.1471644","0.07644034","0","0","0.748237"
"2/23/2007 5:00:00 AM","0","0","-81.71381","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","4.309556","0.6750884","0","0","0","1.911608","31.86007","0.1471644","0","0","0","0.6750884"
"2/23/2007 6:00:00 AM","0.0007216628","0","-79.91674","90","0","0","0.1764682","0.1764682","0","0","0","0.1764682","0","0","0","0","0","0.185756","0.1764682","0","0","4.309556","0.6750884","0","0.185756","-0.185756","1.715804","28.59668","0.1471644","0.1941151","0","0","0.6750884"
"2/23/2007 7:00:00 AM","0.1520538","8.431759","-77.4933","79.7209","0.1827493","0.3260248","0","0","0","0","0","0","0","0","0","0","0.3260248","0","0","0","0","4.515952","0.4893323","0.3260248","0","0.3260248","2.025098","33.75157","0.1469553","0","0.2608199","0","0.8153571"
"2/23/2007 8:00:00 AM","0.3953673","22.79814","-74.10801","65.01942","0.4282958","0.7640797","0.8317209","0.8317209","1.7","0","0.5202","0.8317209","91.86732","0","0","0","0.7640797","0","0","0.868279","0.8248651","4.189927","0.7827547","1.588945","0","1.588945","3.532504","58.87494","0.1476187","0.914893","0.6112638","1.7","1.546834"
"2/23/2007 9:00:00 AM","0.6105057","36.86411","-69.04404","50.40159","0.6459315","1.152342","0.4785701","0.4785701","0","-1","0","0.4785701","240.7885","0","0","0","1.152342","0.503758","0.4785701","0","0","2.600982","2.212805","0.6485839","0","0.6485839","4.147804","69.12994","0.1472054","0.5264271","0.9218735","0","3.365147"
"2/23/2007 10:00:00 AM","0.6643953","50.30499","-60.6511","35.99583","0.6900693","1.231084","0.2043539","0.2043539","0","0","0","0.2043539","602.4272","0","0","0","1.231084","0.2151094","0.2043539","0","0","1.952398","2.79653","1.015974","0","1.015974","5.111642","85.19387","0.1465626","0.2247893","0.984867","0","4.027614"
"2/23/2007 11:00:00 AM","0.7945057","62.19495","-44.74479","22.24336","0.8242114","1.470393","0","0","0","0","0","0","0","0.5339691","0","0","1.470393","0","0","0","0","0.936424","3.710907","0.936424","0","0.936424","6.000012","100","0.1459752","0","1.176314","0","5.181301"
"2/23/2007 12:00:00 PM","0.7170193","69.60796","-12.87368","11.75282","0.7348415","1.310957","0.5411921","0.5411921","0","0","0","0.5411921","242.2351","0.7412813","0","0","1.310957","0.5696759","0.5411921","0","0","0","4.553689","0","0","0","6.000012","100","0.1459752","0.5953113","1.048766","0","5.864646"
"2/23/2007 1:00:00 PM","0.6454231","67.55244","27.85212","15.03436","0.6574755","1.172936","0","0","0","0","0","0","0","1.172936","0","0","1.172936","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1459752","0","0.9383489","0","5.726625"
"2/23/2007 2:00:00 PM","0.8116065","57.79315","52.39762","27.53937","0.8459631","1.509198","0.6214964","0.6214964","0","-1","0","0.6214964","242.833","0.8549914","0","0","1.509198","0.6542068","0.6214964","0","0","0","4.553689","0","0","0","6.000012","100","0.1459752","0.6836461","1.207359","0","6.062887"
"2/23/2007 3:00:00 PM","0.5343427","45.10107","64.54778","41.65218","0.550213","0.9815801","0","0","0","-1","0","0","0","0.9815801","0","0","0.9815801","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1459752","0","0.785264","0","5.535269"
"2/23/2007 4:00:00 PM","0.5016176","31.35166","71.32084","56.16684","0.5327377","0.9504039","0.8819722","0.8819722","0","-1","0","0.8819722","107.7589","0.0220122","0","0","0.9504039","0.9283918","0.8819722","0","0","0","4.553689","0","0","0","6.000012","100","0.1459752","0.9701694","0.7603232","0","5.504093"
"2/23/2007 5:00:00 PM","0.2244615","17.14283","75.59528","70.8271","0.2390377","0.4264432","1.427612","1.38","0","-1","0","1.38","30.90168","0.0000000000000002220446","0.04761232","0.1903736","0.4264432","1.452632","1.38","0","0","0","4.553689","0","1.026188","-1.026188","4.918314","81.97174","0.1459752","1.570374","0.3411546","0","4.980132"
"2/23/2007 6:00:00 PM","0.02845538","2.700709","78.5424","85.54445","0.0304878","0.05439023","0.4994338","0.4994338","0","-1","0","0.4994338","10.89038","0","0.00000000000000005551115","0","0.05439023","0.5257198","0.4994338","0","0","1.140209","3.527501","0","0.4713296","-0.4713296","4.42149","73.69135","0.1459752","0.5493772","0.04351218","0","3.581891"
"2/23/2007 7:00:00 PM","0","0","80.69105","90","0","0","0.1310265","0.1310265","0","-1","0","0.1310265","0","0","0","0","0","0.1379226","0.1310265","0","0","1.663909","3.056171","0","0.1379226","-0.1379226","4.276106","71.2683","0.1459752","0.1441292","0","0","3.056171"
"2/23/2007 8:00:00 PM","0","0","82.28735","90","0","0","0.4778163","0.4778163","0","-1","0","0.4778163","0","0","0","0","0","0.5029645","0.4778163","0","0","1.817156","2.918248","0","0.5029645","-0.5029645","3.745935","62.43213","0.1459752","0.5255979","0","0","2.918248"
"2/23/2007 9:00:00 PM","0","0","83.40595","90","0","0","0.4734151","0.4734151","0","-1","0","0.4734151","0","0","0","0","0","0.4983317","0.4734151","0","0","2.376006","2.415284","0","0.4983317","-0.4983317","3.220648","53.67735","0.1459752","0.5207566","0","0","2.415284"
"2/23/2007 10:00:00 PM","0","0","83.90311","90","0","0","0.1809316","0.1809316","0","-1","0","0.1809316","0","0","0.00000000000000002775558","0","0","0.1904543","0.1809316","0","0","2.929708","1.916952","0","0.1904543","-0.1904543","3.019891","50.33142","0.1459752","0.1990247","0","0","1.916952"
"2/23/2007 11:00:00 PM","0","0","82.8478","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.141323","1.726498","0","0","0","3.019891","50.33142","0.1459752","0","0","0","1.726498"
"2/24/2007 12:00:00 AM","0","0","71.03706","90","0","0","0.09518115","0.09518115","0","-1","0","0.09518115","0","0","0","0","0","0.1001907","0.09518115","0","0","3.141323","1.726498","0","0.1001907","-0.1001907","2.914281","48.57125","0.1459752","0.1046993","0","0","1.726498"
"2/24/2007 1:00:00 AM","0","0","-80.90733","90","0","0","0.138257","0.138257","0","-1","0","0.138257","0","0","0.00000000000000002775558","0","0","0.1455337","0.138257","0","0","3.252646","1.626307","0","0.1455337","-0.1455337","2.760875","46.01449","0.1459752","0.1520827","0","0","1.626307"
"2/24/2007 2:00:00 AM","0","0","-84.45528","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.414351","1.480774","0","0","0","2.760875","46.01449","0.1459752","0","0","0","1.480774"
"2/24/2007 3:00:00 AM","0","0","-84.36595","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.414351","1.480774","0","0","0","2.760875","46.01449","0.1459752","0","0","0","1.480774"
"2/24/2007 4:00:00 AM","0","0","-83.46089","90","0","0","0.1432227","0.1432227","0","-1","0","0.1432227","0","0","0","0","0","0.1507607","0.1432227","0","0","3.414351","1.480774","0","0.1507607","-0.1507607","2.601959","43.36589","0.1459752","0.157545","0","0","1.480774"
"2/24/2007 5:00:00 AM","0","0","-82.09326","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","3.581862","1.330013","0","0","0","2.601959","43.36589","0.1459752","0","0","0","1.330013"
"2/24/2007 6:00:00 AM","0.000704311","0","-80.27087","90","0","0","0.1728453","0.1728453","0","0","0","0.1728453","0","0","0","0","0","0.1819424","0.1728453","0","0","3.581862","1.330013","0","0.1819424","-0.1819424","2.410175","40.1695","0.1459752","0.1901298","0","0","1.330013"
"2/24/2007 7:00:00 AM","0.1394732","8.524811","-77.8451","79.68323","0.1643527","0.2932052","0.09206503","0.09206503","0","0","0","0.09206503","318.4762","0","0","0","0.2932052","0.09691056","0.09206503","0","0","3.784021","1.14807","0.1962946","0","0.1962946","2.596396","43.27318","0.1458526","0.1012715","0.2345641","0","1.441275"
"2/24/2007 8:00:00 AM","0.3271199","22.91355","-74.47826","64.96252","0.3474411","0.619835","1.041134","1.041134","0","0","0","1.041134","59.53462","0","0","0","0.619835","1.09593","1.041134","0","0","3.587726","1.324736","0","0.4760953","-0.4760953","2.094548","34.90906","0.1458526","1.145247","0.495868","0","1.944571"
"2/24/2007 9:00:00 AM","0.5035545","37.01073","-69.45564","50.32038","0.5251113","0.9367986","0.6855869","0.6855869","0","-1","0","0.6855869","136.6419","0","0","0","0.9367986","0.7216704","0.6855869","0","0","4.116721","0.8486402","0.2151282","0","0.2151282","2.298636","38.31053","0.1457185","0.7541456","0.7494389","0","1.785439"
"2/24/2007 10:00:00 AM","0.7509437","50.49924","-61.12694","35.87784","0.7846835","1.399875","0.4509433","0.4509433","0","0","0","0.4509433","310.4327","0","0","0","1.399875","0.4746771","0.4509433","0","0","3.901592","1.042256","0.9251982","0","0.9251982","3.176356","52.93917","0.1451447","0.4960376","1.1199","0","2.442131"
"2/24/2007 11:00:00 AM","0.9872682","62.4658","-45.25607","22.05443","1.030381","1.8382","0.6221422","0.6221422","0","0","0","0.6221422","295.463","0","0","0","1.8382","0.6548865","0.6221422","0","0","2.976394","1.874934","1.183314","0","1.183314","4.298946","71.64896","0.1444174","0.6843564","1.47056","0","3.713134"
"2/24/2007 12:00:00 PM","0.8063551","69.96375","-13.03615","11.41239","0.8323013","1.484826","0","0","0","0","0","0","0","0","0","0","1.484826","0","0","0","0","1.793081","2.939916","1.484826","0","1.484826","5.707575","95.12607","0.143515","0","1.18786","0","4.424742"
"2/24/2007 1:00:00 PM","0.8658361","67.85683","28.35966","14.79813","0.8983274","1.602616","0.9583096","0.9583096","0","0","0","0.9583096","167.2336","0.2856139","0","0","1.602616","1.008747","0.9583096","0","0","0.3082551","4.276259","0.3082551","0","0.3082551","6.000012","100","0.1433291","1.054141","1.282093","0","5.878875"
"2/24/2007 2:00:00 PM","0.9361909","57.98868","52.9667","27.43296","0.9783608","1.745396","0","0","0","-1","0","0","0","1.745396","0","0","1.745396","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1433291","0","1.396316","0","6.299085"
"2/24/2007 3:00:00 PM","0.6081287","45.22739","65.02617","41.6009","0.6321404","1.127738","0.7296974","0.7296974","0","-1","0","0.7296974","154.5488","0.3596359","0","0","1.127738","0.7681026","0.7296974","0","0","0","4.553689","0","0","0","6.000012","100","0.1433291","0.8026672","0.9021908","0","5.681427"
"2/24/2007 4:00:00 PM","0.3795105","31.4359","71.73109","56.14675","0.3922274","0.6997336","0.6776174","0.6776174","0","-1","0","0.6776174","103.2638","0","0","0","0.6997336","0.7132815","0.6776174","0","0","0","4.553689","0","0.0135479","-0.0135479","5.985731","99.76199","0.1433291","0.7453791","0.5597869","0","5.253423"
"2/24/2007 5:00:00 PM","0.2453544","17.19895","75.96765","70.82904","0.2642689","0.4714558","1.161295","1.161295","0","-1","0","1.161295","40.59742","0","0","0","0.4714558","1.222416","1.161295","0","0","0.01505322","4.540141","0","0.75096","-0.75096","5.19415","86.56899","0.1433291","1.277424","0.3771646","0","5.011597"
"2/24/2007 6:00:00 PM","0.04554627","2.736191","78.90123","85.56474","0.06168798","0.1100514","0.144847","0.144847","0","-1","0","0.144847","75.97765","0","0","0","0.1100514","0.1524705","0.144847","0","0","0.8494532","3.789181","0","0.04241918","-0.04241918","5.149436","85.82376","0.1433291","0.1593317","0.08804108","0","3.899232"
"2/24/2007 7:00:00 PM","0","0","81.05857","90","0","0","1.643166","1.38","0","-1","0","1.38","0","0","0.2631657","0.4274823","0","1.452632","1.38","0","0","0.8965856","3.746762","0","1.452632","-1.452632","3.618228","60.30368","0.1433291","1.807482","0","0","3.746762"
"2/24/2007 8:00:00 PM","0","0","82.68985","90","0","0","1.230218","1.230218","0","-1","0","1.230218","0","0","0","0","0","1.294967","1.230218","0","0","2.510621","2.29413","0","1.294967","-1.294967","2.253213","37.55348","0.1433291","1.35324","0","0","2.29413"
"2/24/2007 9:00:00 PM","0","0","83.88473","90","0","0","0.8413495","0.8413495","0","-1","0","0.8413495","0","0","0.0000000000000001110223","0","0","0.885631","0.8413495","0","0","3.949472","0.9991636","0","0.885631","-0.885631","1.319676","21.99456","0.1433291","0.9254844","0","0","0.9991636"
"2/24/2007 10:00:00 PM","0","0","84.54523","90","0","0","0.1362004","0.107856","0","-1","0","0.107856","0","0","0.02834441","0.04196445","0","0.1135326","0.107856","0","0","4.933507","0.1135326","0","0.1135326","-0.1135326","1.200002","20","0.1433291","0.1498204","0","0","0.1135326"
"2/24/2007 11:00:00 PM","0","0","83.92857","90","0","0","0.2891042","0","0","-1","0","0","0","0","0.2891042","0.3180146","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1433291","0.3180146","0","0","0"
"2/25/2007 12:00:00 AM","0","0","75.26025","90","0","0","0.1033821","0","0","-1","0","0","0","0","0.1033821","0.1137203","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1433291","0.1137203","0","0","0"
"2/25/2007 1:00:00 AM","0","0","-82.91223","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1433291","0","0","0","0"
"2/25/2007 2:00:00 AM","0","0","-85.30811","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1433291","0","0","0","0"
"2/25/2007 3:00:00 AM","0","0","-84.92899","90","0","0","0.1128784","0","0","-1","0","0","0","0","0.1128784","0.1241663","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1433291","0.1241663","0","0","0"
