sep=,
"2/25/2007 4:00:00 AM","0","0","-83.90185","90","0","0","0.03999426","0","0","-1","0","0","0","0","0.03999426","0.04399369","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1433291","0.04399369","0","0","0"
"2/25/2007 5:00:00 AM","0","0","-82.47541","90","0","0","0.1536109","0.1536109","1.606242","0","0.4946042","0.1536109","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1439998","0.168972","0","1.7","0"
"2/25/2007 6:00:00 AM","0.0008501397","0","-80.62759","90","0","0","0.08209654","0.08209654","1.534728","0","0.4750808","0.08209654","0","0","0","0","0","0","0","1.452632","1.38","3.679654","1.242","1.38","0","1.38","3.818368","63.63934","0.1445727","0.09030619","0","1.7","1.242"
"2/25/2007 7:00:00 AM","0.09586818","8.620946","-78.19961","79.64299","0.1023356","0.1825667","0.4582752","0.4582752","1.7","0","0.5202","0.4582752","39.83779","0","0","0","0.1825667","0","0","1.241725","1.179639","2.299654","2.484","1.362205","0","1.362205","5.11067","85.17766","0.1453569","0.5041027","0.1460534","1.7","2.666567"
"2/25/2007 8:00:00 AM","0.3152555","23.03166","-74.85165","64.90353","0.33255","0.5932691","0","0","0","0","0","0","0","0","0","0","0.5932691","0","0","0","0","0.9374491","3.709985","0.5932691","0","0.5932691","5.673494","94.55804","0.1450015","0","0.4746153","0","4.303254"
"2/25/2007 9:00:00 AM","0.3782702","37.15967","-69.87128","50.23765","0.3845162","0.6859769","0","0","0","-1","0","0","0","0.3417969","0","0","0.6859769","0","0","0","0","0.34418","4.243927","0.34418","0","0.34418","6.000012","100","0.1447961","0","0.5487815","0","4.929904"
"2/25/2007 10:00:00 AM","0.5466543","50.69553","-61.60891","35.75911","0.5583061","0.9960181","0.009146505","0.009146505","0","0","0","0.009146505","10889.6","0.9863902","0","0","0.9960181","0.0096279","0.009146505","0","0","0","4.553689","0","0","0","6.000012","100","0.1447961","0.01006116","0.7968145","0","5.549707"
"2/25/2007 11:00:00 AM","0.4570525","62.73896","-45.77721","21.86564","0.4584787","0.8179259","0.116014","0.116014","0","0","0","0.116014","705.0234","0.6958059","0","0","0.8179259","0.12212","0.116014","0","0","0","4.553689","0","0","0","6.000012","100","0.1447961","0.1276154","0.6543407","0","5.371615"
"2/25/2007 12:00:00 PM","0.8601962","70.32305","-13.19809","11.0692","0.8903403","1.588367","1.453683","1.453683","0.425","0","0.172125","1.453683","109.265","0.5055431","0","0","1.588367","1.082824","1.028683","0","0","0","4.553689","0","0","0","6.000012","100","0.1447961","1.599051","1.270694","1.7","6.142056"
"2/25/2007 1:00:00 PM","0.8358164","68.16094","28.89138","14.5668","0.864731","1.54268","0","0","0","0","0","0","0","1.54268","0","0","1.54268","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1447961","0","1.234144","0","6.096369"
"2/25/2007 2:00:00 PM","0.9262478","58.18116","53.54996","27.33215","0.966812","1.724793","0.4690426","0.4690426","0","-1","0","0.4690426","367.7262","1.231063","0","0","1.724793","0.4937291","0.4690426","0","0","0","4.553689","0","0","0","6.000012","100","0.1447961","0.5159469","1.379834","0","6.278481"
"2/25/2007 3:00:00 PM","0.8103301","45.35036","65.51237","41.5543","0.8509462","1.518088","0","0","0","-1","0","0","0","1.518088","0","0","1.518088","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1447961","0","1.21447","0","6.071777"
"2/25/2007 4:00:00 PM","0.3603624","31.51702","72.14655","56.13064","0.3701788","0.660399","1.127365","1.127365","0","-1","0","1.127365","58.579","0","0","0","0.660399","1.1867","1.127365","0","0","0","4.553689","0","0.5263008","-0.5263008","5.445242","90.75385","0.1447961","1.240101","0.5283192","0","5.214088"
"2/25/2007 5:00:00 PM","0.1614215","17.25228","76.3441","70.83443","0.1642556","0.293032","0.4879095","0.4879095","0","-1","0","0.4879095","60.05868","0","0","0","0.293032","0.513589","0.4879095","0","0","0.5847787","4.027388","0","0.220557","-0.220557","5.212755","86.87907","0.1447961","0.5367005","0.2344256","0","4.32042"
"2/25/2007 6:00:00 PM","0.03915207","2.769265","79.26363","85.58804","0.04751167","0.08476082","0","0","0","-1","0","0","0","0","0","0","0.08476082","0","0","0","0","0.829842","3.806831","0.08476082","0","0.08476082","5.293166","88.21925","0.1447456","0","0.06780866","0","3.891592"
"2/25/2007 7:00:00 PM","0","0","81.42957","90","0","0","1.025165","1.025165","0","-1","0","1.025165","0","0","0","0","0","1.079121","1.025165","0","0","0.7450811","3.883116","0","1.079121","-1.079121","4.155673","69.26107","0.1447456","1.127681","0","0","3.883116"
"2/25/2007 8:00:00 PM","0","0","83.09607","90","0","0","0.7302161","0.7302161","0","-1","0","0.7302161","0","0","0","0","0","0.7686485","0.7302161","0","0","1.944104","2.803995","0","0.7686485","-0.7686485","3.345446","55.75732","0.1447456","0.8032377","0","0","2.803995"
"2/25/2007 9:00:00 PM","0","0","84.36796","90","0","0","1.135753","1.135753","0","-1","0","1.135753","0","0","0.0000000000000002220446","0","0","1.19553","1.135753","0","0","2.798158","2.035347","0","1.19553","-1.19553","2.085247","34.75404","0.1447456","1.249329","0","0","2.035347"
"2/25/2007 10:00:00 PM","0","0","85.19374","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.126525","0.8398166","0","0","0","2.085247","34.75404","0.1447456","0","0","0","0.8398166"
"2/25/2007 11:00:00 PM","0","0","85.02312","90","0","0","0.178492","0.178492","0","-1","0","0.178492","0","0","0.00000000000000002775558","0","0","0.1878864","0.178492","0","0","4.126525","0.8398166","0","0.1878864","-0.1878864","1.887197","31.45322","0.1447456","0.1963412","0","0","0.8398166"
"2/26/2007 12:00:00 AM","0","0","79.73293","90","0","0","0.01752361","0.01752361","0","-1","0","0.01752361","0","0","0.000000000000000003469447","0","0","0.01844591","0.01752361","0","0","4.335288","0.6519302","0","0.01844591","-0.01844591","1.867754","31.12916","0.1447456","0.01927597","0","0","0.6519302"
"2/26/2007 1:00:00 AM","0","0","-84.93668","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.355783","0.6334843","0","0","0","1.867754","31.12916","0.1447456","0","0","0","0.6334843"
"2/26/2007 2:00:00 AM","0","0","-86.1663","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.355783","0.6334843","0","0","0","1.867754","31.12916","0.1447456","0","0","0","0.6334843"
"2/26/2007 3:00:00 AM","0","0","-85.49557","90","0","0","0.08595236","0.08595236","0","-1","0","0.08595236","0","0","0.00000000000000001387779","0","0","0.09047617","0.08595236","0","0","4.355783","0.6334843","0","0.09047617","-0.09047617","1.772383","29.53966","0.1447456","0.0945476","0","0","0.6334843"
"2/26/2007 4:00:00 AM","0","0","-84.34565","90","0","0","0.3142386","0.3142386","0","-1","0","0.3142386","0","0","0","0","0","0.3307775","0.3142386","0","0","4.456312","0.5430081","0","0.3307775","-0.3307775","1.423713","23.72851","0.1447456","0.3456624","0","0","0.5430081"
"2/26/2007 5:00:00 AM","0","0","-82.8601","90","0","0","0.08004495","0.08004495","0","0","0","0.08004495","0","0","0.00000000000000001387779","0","0","0.08425783","0.08004495","0","0","4.823843","0.2122307","0","0.08425783","-0.08425783","1.334898","22.24825","0.1447456","0.08804944","0","0","0.2122307"
"2/26/2007 6:00:00 AM","0.0009489528","0","-80.98679","90","0","0","0.169051","0.169051","1.621683","0","0.4988194","0.169051","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","4.917462","0.1279728","1.38","0","1.38","2.644081","44.06792","0.1454134","0.1859561","0","1.7","0.1279728"
"2/26/2007 7:00:00 AM","0.139561","8.720089","-78.55676","79.60027","0.1617768","0.2886099","0.6353438","0.6353438","1.7","0","0.5202","0.6353438","45.42577","0","0","0","0.2886099","0","0","1.064656","1.011423","3.537462","1.369973","1.300033","0","1.300033","3.8774","64.62321","0.1462179","0.6988782","0.2308879","1.7","1.658583"
"2/26/2007 8:00:00 AM","0.4321515","23.15236","-75.2281","64.84255","0.4656873","0.8307862","0.7029939","0.7029939","1.7","0","0.5202","0.7029939","118.1783","0","0","0","0.8307862","0","0","0.9970061","0.9471558","2.237429","2.540003","1.777942","0","1.777942","5.564104","92.73489","0.1467301","0.7732933","0.6646289","1.7","3.370789"
"2/26/2007 9:00:00 AM","0.6570683","37.31081","-70.29095","50.15353","0.6929918","1.236297","0.8433176","0.8433176","0","-1","0","0.8433176","146.5993","0","0","0","1.236297","0.8877028","0.8433176","0","0","0.4594872","4.140151","0.3485946","0","0.3485946","5.89481","98.24664","0.1465237","0.9276494","0.9890379","0","5.376448"
"2/26/2007 10:00:00 AM","0.8703791","50.89371","-62.09706","35.63978","0.9101635","1.623732","0.6884231","0.6884231","0","0","0","0.6884231","235.8625","0.7881832","0","0","1.623732","0.7246559","0.6884231","0","0","0.1108926","4.453886","0.1108926","0","0.1108926","6.000012","100","0.1464582","0.7572654","1.298985","0","6.077617"
"2/26/2007 11:00:00 AM","1.000754","63.01428","-46.30857","21.67723","1.042245","1.859365","1.024527","1.024527","0","0","0","1.024527","181.4852","0.7809157","0","0","1.859365","1.07845","1.024527","0","0","0","4.553689","0","0","0","6.000012","100","0.1464582","1.12698","1.487492","0","6.413054"
"2/26/2007 12:00:00 PM","1.127965","70.68578","-13.35962","10.72341","1.173305","2.093177","0.1728785","0.1728785","0","0","0","0.1728785","1210.779","1.911199","0","0","2.093177","0.1819774","0.1728785","0","0","0","4.553689","0","0","0","6.000012","100","0.1464582","0.1901664","1.674541","0","6.646866"
"2/26/2007 1:00:00 PM","0.9376448","68.46453","29.44805","14.3409","0.9738436","1.737337","0","0","0","0","0","0","0","1.737337","0","0","1.737337","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1464582","0","1.38987","0","6.291026"
"2/26/2007 2:00:00 PM","0.8468667","58.37043","54.14732","27.23714","0.8812565","1.572162","0","0","0","-1","0","0","0","1.572162","0","0","1.572162","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1464582","0","1.257729","0","6.125851"
"2/26/2007 3:00:00 PM","0.7263957","45.46989","66.00622","41.51244","0.7605646","1.356847","0.1426487","0.1426487","0","-1","0","0.1426487","951.1808","1.206691","0","0","1.356847","0.1501565","0.1426487","0","0","0","4.553689","0","0","0","6.000012","100","0.1464582","0.1569136","1.085478","0","5.910536"
"2/26/2007 4:00:00 PM","0.5971264","31.59497","72.56707","56.11853","0.6339586","1.130982","0.5492533","0.5492533","0","-1","0","0.5492533","205.9127","0.5528208","0","0","1.130982","0.5781614","0.5492533","0","0","0","4.553689","0","0","0","6.000012","100","0.1464582","0.6041786","0.9047858","0","5.684671"
"2/26/2007 5:00:00 PM","0.2969351","17.30282","76.72448","70.84326","0.3249203","0.5796579","0.9616473","0.9616473","0","-1","0","0.9616473","60.2776","0","0.0000000000000001110223","0","0.5796579","1.01226","0.9616473","0","0","0","4.553689","0","0.4326024","-0.4326024","5.544009","92.39996","0.1464582","1.057812","0.4637263","0","5.133347"
"2/26/2007 6:00:00 PM","0.05364428","2.799951","79.62949","85.61429","0.0773517","0.1379954","0.7412882","0.7412882","0","-1","0","0.7412882","18.61562","0","0","0","0.1379954","0.7803034","0.7412882","0","0","0.4806693","4.121087","0","0.642308","-0.642308","4.866957","81.11578","0.1464582","0.8154171","0.1103963","0","4.259082"
"2/26/2007 7:00:00 PM","0","0","81.80392","90","0","0","0.4079885","0.4079885","0","-1","0","0.4079885","0","0","0.00000000000000005551115","0","0","0.4294616","0.4079885","0","0","1.194345","3.478779","0","0.4294616","-0.4294616","4.414265","73.57093","0.1464582","0.4487873","0","0","3.478779"
"2/26/2007 8:00:00 PM","0","0","83.50589","90","0","0","1.500375","1.38","0","-1","0","1.38","0","0","0.1203748","0.2704122","0","1.452632","1.38","0","0","1.671524","3.049317","0","1.452632","-1.452632","2.883057","48.05085","0.1464582","1.650412","0","0","3.049317"
"2/26/2007 9:00:00 PM","0","0","84.85553","90","0","0","0.4308844","0.4308844","0","-1","0","0.4308844","0","0","0.00000000000000005551115","0","0","0.4535625","0.4308844","0","0","3.285559","1.596685","0","0.4535625","-0.4535625","2.40496","40.08258","0.1464582","0.4739729","0","0","1.596685"
"2/26/2007 10:00:00 PM","0","0","85.84849","90","0","0","0.03832239","0.03832239","0","-1","0","0.03832239","0","0","0.000000000000000006938894","0","0","0.04033935","0.03832239","0","0","3.789518","1.143123","0","0.04033935","-0.04033935","2.362438","39.37389","0.1464582","0.04215463","0","0","1.143123"
"2/26/2007 11:00:00 PM","0","0","86.131","90","0","0","0.1380937","0.1380937","0","-1","0","0.1380937","0","0","0","0","0","0.1453618","0.1380937","0","0","3.834339","1.102783","0","0.1453618","-0.1453618","2.209213","36.82015","0.1464582","0.1519031","0","0","1.102783"
"2/27/2007 12:00:00 AM","0","0","84.42612","90","0","0","0.2046054","0.2046054","0","-1","0","0.2046054","0","0","0","0","0","0.2153741","0.2046054","0","0","3.995852","0.9574217","0","0.2153741","-0.2153741","1.982189","33.03642","0.1464582","0.2250659","0","0","0.9574217"
"2/27/2007 1:00:00 AM","0","0","-86.97371","90","0","0","0.2656233","0.2656233","0","-1","0","0.2656233","0","0","0.00000000000000005551115","0","0","0.2796035","0.2656233","0","0","4.235157","0.7420476","0","0.2796035","-0.2796035","1.687461","28.1243","0.1464582","0.2921857","0","0","0.7420476"
"2/27/2007 2:00:00 AM","0","0","-87.02901","90","0","0","0.1336976","0.1336976","0","-1","0","0.1336976","0","0","0.00000000000000002775558","0","0","0.1407344","0.1336976","0","0","4.545827","0.4624441","0","0.1407344","-0.1407344","1.539114","25.65185","0.1464582","0.1470674","0","0","0.4624441"
"2/27/2007 3:00:00 AM","0","0","-86.06533","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.702199","0.3217097","0","0","0","1.539114","25.65185","0.1464582","0","0","0","0.3217097"
"2/27/2007 4:00:00 AM","0","0","-84.79209","90","0","0","0.1832843","0.1832843","0","-1","0","0.1832843","0","0","0.00000000000000002775558","0","0","0.1929309","0.1832843","0","0","4.702199","0.3217097","0","0.1929309","-0.1929309","1.335747","22.26241","0.1464582","0.2016128","0","0","0.3217097"
"2/27/2007 5:00:00 AM","0","0","-83.2472","90","0","0","0.2453487","0.2453487","1.69798","0","0.5196486","0.2453487","0","0","0","0","0","0","0","1.452632","1.38","4.916567","0.1287788","1.38","0","1.38","2.64493","44.08208","0.1471962","0.2698835","0","1.7","0.1287788"
"2/27/2007 6:00:00 AM","0.001458999","0","-81.34836","90","0","0","0","0","1.452632","0","0.4526684","0","0","0","0","0","0","0","0","1.452632","1.38","3.536567","1.370779","1.38","0","1.38","3.954113","65.90176","0.1476292","0","0","1.7","1.370779"
"2/27/2007 7:00:00 AM","0.1386795","8.822163","-78.91644","79.5551","0.1592519","0.2841054","0","0","1.452632","0","0.4526684","0","0","0","0","0","0.2841054","0","0","1.452632","1.38","2.156567","2.612779","1.664105","0","1.664105","5.532822","92.21352","0.1478908","0","0.2272843","1.7","2.896884"
"2/27/2007 8:00:00 AM","0.2296885","23.27556","-75.60754","64.77965","0.233504","0.4165712","0","0","0","0","0","0","0","0","0","0","0.4165712","0","0","0","0","0.4924613","4.110474","0.4165712","0","0.4165712","5.928016","98.80007","0.1476472","0","0.3332569","0","4.527045"
"2/27/2007 9:00:00 AM","0.5823978","37.46402","-70.71461","50.06811","0.6107727","1.089618","1.326674","1.326674","0","-1","0","1.326674","82.13155","0","0","0.07934191","1.089618","1.396499","1.326674","0","0","0.07589018","4.485388","0","0.306881","-0.306881","5.604535","93.40874","0.1476472","1.459342","0.8716947","0","5.575006"
"2/27/2007 10:00:00 AM","0.6539441","51.09364","-62.59143","35.52002","0.675335","1.204798","0","0","0","0","0","0","0","0.7879286","0","0","1.204798","0","0","0","0","0.4168691","4.178507","0.4168691","0","0.4168691","6.000012","100","0.1474041","0","0.9638382","0","5.383305"
"2/27/2007 11:00:00 AM","0.7334796","63.29157","-46.8505","21.48946","0.7540796","1.345278","0.3860574","0.3860574","0","0","0","0.3860574","348.4658","0.9389017","0","0","1.345278","0.4063762","0.3860574","0","0","0","4.553689","0","0","0","6.000012","100","0.1474041","0.4246632","1.076222","0","5.898967"
"2/27/2007 12:00:00 PM","0.6510259","71.05183","-13.52087","10.37524","0.6612063","1.179592","0.7981921","0.7981921","0","0","0","0.7981921","147.783","0.3393899","0","0","1.179592","0.8402022","0.7981921","0","0","0","4.553689","0","0","0","6.000012","100","0.1474041","0.8780113","0.9436737","0","5.733281"
"2/27/2007 1:00:00 PM","0.8391391","68.76734","30.03046","14.12096","0.866657","1.546116","0.4234488","0.4234488","0","0","0","0.4234488","365.1246","1.10038","0","0","1.546116","0.4457356","0.4234488","0","0","0","4.553689","0","0","0","6.000012","100","0.1474041","0.4657937","1.236893","0","6.099805"
"2/27/2007 2:00:00 PM","0.7931873","58.55627","54.75867","27.14808","0.8222327","1.466863","0.5747241","0.5747241","0","-1","0","0.5747241","255.2291","0.8618904","0","0","1.466863","0.6049727","0.5747241","0","0","0","4.553689","0","0","0","6.000012","100","0.1474041","0.6321964","1.173491","0","6.020552"
"2/27/2007 3:00:00 PM","0.71956","45.58588","66.50751","41.47539","0.7521669","1.341866","0","0","0","-1","0","0","0","1.341866","0","0","1.341866","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1474041","0","1.073493","0","5.895555"
"2/27/2007 4:00:00 PM","0.4659695","31.66973","72.99249","56.11044","0.4888625","0.8721307","0.4843324","0.4843324","0","-1","0","0.4843324","180.0686","0.3623071","0","0","0.8721307","0.5098236","0.4843324","0","0","0","4.553689","0","0","0","6.000012","100","0.1474041","0.5327657","0.6977046","0","5.425819"
"2/27/2007 5:00:00 PM","0.3222108","17.35057","77.10867","70.85551","0.3527482","0.6293029","1.461603","1.38","0","-1","0","1.38","45.60166","0.0000000000000002220446","0.08160318","0.2277635","0.6293029","1.452632","1.38","0","0","0","4.553689","0","0.8233287","-0.8233287","5.132147","85.53561","0.1474041","1.607764","0.5034423","0","5.182992"
"2/27/2007 6:00:00 PM","0.06186111","2.828272","79.9987","85.64346","0.09237313","0.1647937","0.1841585","0.1841585","0","-1","0","0.1841585","89.48469","0","0.00000000000000002775558","0","0.1647937","0.1938511","0.1841585","0","0","0.9148097","3.73036","0","0.02905739","-0.02905739","5.101518","85.02513","0.1474041","0.2025744","0.1318349","0","3.895154"
"2/27/2007 7:00:00 PM","0","0","82.18153","90","0","0","1.165099","1.165099","0","-1","0","1.165099","0","0","0.0000000000000002220446","0","0","1.226419","1.165099","0","0","0.9470957","3.701303","0","1.226419","-1.226419","3.808758","63.47918","0.1474041","1.281608","0","0","3.701303"
"2/27/2007 8:00:00 PM","0","0","83.91921","90","0","0","0.05560085","0.05560085","0","-1","0","0.05560085","0","0","0.000000000000000006938894","0","0","0.05852721","0.05560085","0","0","2.309784","2.474883","0","0.05852721","-0.05852721","3.747065","62.45097","0.1474041","0.06116094","0","0","2.474883"
"2/27/2007 9:00:00 PM","0","0","85.34733","90","0","0","0.6938879","0.6938879","0","-1","0","0.6938879","0","0","0.0000000000000001110223","0","0","0.7304083","0.6938879","0","0","2.374814","2.416356","0","0.7304083","-0.7304083","2.977147","49.61903","0.1474041","0.7632767","0","0","2.416356"
"2/27/2007 10:00:00 PM","0","0","86.5093","90","0","0","0.2279144","0.2279144","0","-1","0","0.2279144","0","0","0.00000000000000002775558","0","0","0.2399099","0.2279144","0","0","3.186379","1.685948","0","0.2399099","-0.2399099","2.72426","45.40425","0.1474041","0.2507059","0","0","1.685948"
"2/27/2007 11:00:00 PM","0","0","87.25168","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.452946","1.446038","0","0","0","2.72426","45.40425","0.1474041","0","0","0","1.446038"
"2/28/2007 12:00:00 AM","0","0","89.29675","90","0","0","0.1314353","0.1314353","0","-1","0","0.1314353","0","0","0","0","0","0.138353","0.1314353","0","0","3.452946","1.446038","0","0.138353","-0.138353","2.578423","42.97364","0.1474041","0.1445789","0","0","1.446038"
"2/28/2007 1:00:00 AM","0","0","-89.01615","90","0","0","0.05723377","0.05723377","0","-1","0","0.05723377","0","0","0.000000000000000006938894","0","0","0.06024607","0.05723377","0","0","3.606671","1.307685","0","0.06024607","-0.06024607","2.514918","41.91522","0.1474041","0.06295715","0","0","1.307685"
"2/28/2007 2:00:00 AM","0","0","-87.89536","90","0","0","0.1812599","0.1812599","0","-1","0","0.1812599","0","0","0.00000000000000002775558","0","0","0.1907999","0.1812599","0","0","3.673611","1.247439","0","0.1907999","-0.1907999","2.313798","38.56322","0.1474041","0.1993859","0","0","1.247439"
"2/28/2007 3:00:00 AM","0","0","-86.63795","90","0","0","0.02340301","0.02340301","0","-1","0","0.02340301","0","0","0.000000000000000003469447","0","0","0.02463475","0.02340301","0","0","3.885611","1.056639","0","0.02463475","-0.02463475","2.28783","38.13043","0.1474041","0.02574332","0","0","1.056639"
"2/28/2007 4:00:00 AM","0","0","-85.24097","90","0","0","0.1912127","0.1912127","0","-1","0","0.1912127","0","0","0.00000000000000002775558","0","0","0.2012765","0.1912127","0","0","3.912983","1.032004","0","0.2012765","-0.2012765","2.075666","34.59437","0.1474041","0.210334","0","0","1.032004"
"2/28/2007 5:00:00 AM","0","0","-83.63656","90","0","0","0.2662898","0.2662898","0","0","0","0.2662898","0","0","0.00000000000000005551115","0","0","0.280305","0.2662898","0","0","4.136624","0.8307276","0","0.280305","-0.280305","1.780199","29.66992","0.1474041","0.2929187","0","0","0.8307276"
"2/28/2007 6:00:00 AM","0.0007833298","0","-81.7122","90","0","0","0.05430884","0.05430884","0","0","0","0.05430884","0","0","0.000000000000000006938894","0","0","0.05716721","0.05430884","0","0","4.448074","0.5504226","0","0.05716721","-0.05716721","1.719939","28.6656","0.1474041","0.05973973","0","0","0.5504226"
"2/28/2007 7:00:00 AM","0.09523463","8.927088","-79.27859","79.50757","0.1000422","0.1784754","0.04876221","0.04876221","0","0","0","0.04876221","366.0117","0","0","0","0.1784754","0.05132864","0.04876221","0","0","4.511593","0.4932554","0.1271467","0","0.1271467","1.840561","30.67596","0.1473302","0.05363843","0.1427803","0","0.6717308"
"2/28/2007 8:00:00 AM","0.1577655","23.40117","-75.98991","64.71491","0.1576993","0.2813356","0.9789214","0.9789214","1.7","0","0.5202","0.9789214","28.73934","0","0","0","0.2813356","0","0","0.7210786","0.6850247","4.384446","0.6076875","0.9663602","0","0.9663602","2.757331","45.95543","0.1479491","1.076814","0.2250684","1.7","0.8890231"
"2/28/2007 9:00:00 AM","0.2951314","37.6192","-71.14223","49.98152","0.2958865","0.5278616","0","0","0","-1","0","0","0","0","0","0","0.5278616","0","0","0","0","3.418086","1.477412","0.5278616","0","0.5278616","3.258105","54.30163","0.1476427","0","0.4222893","0","2.005273"
"2/28/2007 10:00:00 AM","0.5479797","51.29514","-63.09207","35.39998","0.5583959","0.9961782","0","0","0","0","0","0","0","0","0","0","0.9961782","0","0","0","0","2.890224","1.952487","0.9961782","0","0.9961782","4.203162","70.05257","0.1470679","0","0.7969426","0","2.948665"
"2/28/2007 11:00:00 AM","0.4246474","63.57065","-47.40339","21.30262","0.4248575","0.7579457","0.5103033","0.5103033","0","0","0","0.5103033","148.5285","0","0","0","0.7579457","0.5371614","0.5103033","0","0","1.894046","2.849047","0.2207844","0","0.2207844","4.412617","73.54346","0.1469411","0.5613336","0.6063566","0","3.606993"
"2/28/2007 12:00:00 PM","0.4624394","71.4211","-13.68201","10.0249","0.4628854","0.8257876","0.5702822","0.5702822","0","0","0","0.5702822","144.8033","0","0","0","0.8257876","0.6002971","0.5702822","0","0","1.673262","3.047754","0.2254905","0","0.2254905","4.626536","77.10877","0.1468118","0.6273105","0.66063","0","3.873541"
"2/28/2007 1:00:00 PM","0.444539","69.06911","30.63941","13.90755","0.4447359","0.7934089","1.147556","1.147556","0","0","0","1.147556","69.13903","0","0","0","0.7934089","1.207953","1.147556","0","0","1.447771","3.250695","0","0.4145445","-0.4145445","4.189568","69.82598","0.1468118","1.262311","0.6347271","0","4.044104"
"2/28/2007 2:00:00 PM","0.6123289","58.73853","55.38388","27.06514","0.6239578","1.113141","0","0","0","-1","0","0","0","0","0","0","1.113141","0","0","0","0","1.908376","2.83615","1.113141","0","1.113141","5.245585","87.42625","0.146177","0","0.8905125","0","3.949291"
"2/28/2007 3:00:00 PM","0.4604804","45.69825","67.01606","41.44318","0.46715","0.8333956","0.6921394","0.6921394","0","-1","0","0.6921394","120.4086","0","0","0","0.8333956","0.7285678","0.6921394","0","0","0.7952354","3.837977","0.1048278","0","0.1048278","5.345034","89.08372","0.1461175","0.7613534","0.6667165","0","4.671373"
"2/28/2007 4:00:00 PM","0.2238293","31.74126","73.42263","56.10635","0.2238165","0.3992886","0.7382681","0.7382681","0","-1","0","0.7382681","54.0845","0","0","0","0.3992886","0.7771243","0.7382681","0","0","0.6904076","3.932322","0","0.3778357","-0.3778357","4.94676","82.44584","0.1461175","0.8120949","0.3194309","0","4.331611"
"2/28/2007 5:00:00 PM","0.1334749","17.39553","77.49652","70.87115","0.1340408","0.2391288","0.9765983","0.9765983","0","-1","0","0.9765983","24.48589","0","0.0000000000000001110223","0","0.2391288","1.027998","0.9765983","0","0","1.110225","3.554487","0","0.7888694","-0.7888694","4.115219","68.58684","0.1461175","1.074258","0.1913031","0","3.793615"
"2/28/2007 6:00:00 PM","0.04506467","2.854257","80.37113","85.67549","0.05716661","0.1019852","1.082877","1.082877","0","-1","0","1.082877","9.417988","0","0.0000000000000002220446","0","0.1019852","1.139871","1.082877","0","0","1.986747","2.765617","0","1.037885","-1.037885","3.021192","50.35309","0.1461175","1.191165","0.08158819","0","2.867602"
"2/28/2007 7:00:00 PM","0","0","82.56229","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.139952","1.727732","0","0","0","3.021192","50.35309","0.1461175","0","0","0","1.727732"
"2/28/2007 8:00:00 PM","0","0","84.33592","90","0","0","0.416437","0.416437","0","-1","0","0.416437","0","0","0.00000000000000005551115","0","0","0.4383548","0.416437","0","0","3.139952","1.727732","0","0.4383548","-0.4383548","2.559125","42.652","0.1461175","0.4580807","0","0","1.727732"
"2/28/2007 9:00:00 PM","0","0","85.84322","90","0","0","0.5826896","0.5826896","0","-1","0","0.5826896","0","0","0","0","0","0.6133575","0.5826896","0","0","3.627013","1.289377","0","0.6133575","-0.6133575","1.912589","31.87643","0.1461175","0.6409585","0","0","1.289377"
"2/28/2007 10:00:00 PM","0","0","87.17601","90","0","0","0.2015855","0.2015855","0","-1","0","0.2015855","0","0","0.00000000000000002775558","0","0","0.2121953","0.2015855","0","0","4.308522","0.6760194","0","0.2121953","-0.2121953","1.688916","28.14854","0.1461175","0.2217441","0","0","0.6760194"
"2/28/2007 11:00:00 PM","0","0","88.38459","90","0","0","0.1267243","0.1267243","0","-1","0","0.1267243","0","0","0.00000000000000002775558","0","0","0.133394","0.1267243","0","0","4.544294","0.4638242","0","0.133394","-0.133394","1.548306","25.80505","0.1461175","0.1393967","0","0","0.4638242"
"3/1/2007 12:00:00 AM","0","0","94.2886","90","0","0","0.0202383","0.0202383","0","-1","0","0.0202383","0","0","0.000000000000000003469447","0","0","0.02130347","0.0202383","0","0","4.69251","0.3304302","0","0.02130347","-0.02130347","1.525851","25.43079","0.1461175","0.02226213","0","0","0.3304302"
"3/1/2007 1:00:00 AM","0","0","-91.05683","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.71618","0.3091267","0","0","0","1.525851","25.43079","0.1461175","0","0","0","0.3091267"
"3/1/2007 2:00:00 AM","0","0","-88.76452","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.71618","0.3091267","0","0","0","1.525851","25.43079","0.1461175","0","0","0","0.3091267"
"3/1/2007 3:00:00 AM","0","0","-87.21306","90","0","0","0.2895291","0.2895291","0","-1","0","0.2895291","0","0","0","0.02481166","0","0.3047675","0.2895291","0","0","4.71618","0.3091267","0","0.3047675","-0.3047675","1.204597","20.07658","0.1461175","0.318482","0","0","0.3091267"
"3/1/2007 4:00:00 AM","0","0","-85.69209","90","0","0","0.09245523","0.004141252","0","-1","0","0.004141252","0","0","0.08831397","0.0975595","0","0.004359212","0.004141252","0","0","5.054811","0.004359212","0","0.004359212","-0.004359212","1.200002","20","0.1461175","0.1017008","0","0","0.004359212"
"3/1/2007 5:00:00 AM","0","0","-84.02805","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1461175","0","0","0","0"
"3/1/2007 6:00:00 AM","0.0006609199","0","-82.07821","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1461175","0","0","0","0"
"3/1/2007 7:00:00 AM","0.06790015","9.034778","-79.64311","79.45773","0.06847577","0.1221608","0.7188808","0.7188808","1.7","0","0.5202","0.7188808","16.99319","0","0","0","0.1221608","0","0","0.9811192","0.9320632","5.059654","0","1.054224","0","1.054224","2.200127","36.66871","0.1468088","0.7907689","0.09772862","1.7","0.1221608"
"3/1/2007 8:00:00 AM","0.15879","23.52907","-76.37514","64.64844","0.1587034","0.2831269","0.2136912","0.2136912","1.666323","0","0.5110061","0.2136912","132.4935","0","0","0","0.2831269","0","0","1.452632","1.38","4.00543","0.9488016","1.663127","0","1.663127","3.777908","62.965","0.1473174","0.2350603","0.2265015","1.7","1.231928"
"3/1/2007 9:00:00 AM","0.4896098","37.77621","-71.57375","49.89387","0.5057031","0.9021743","0.236311","0.236311","0","-1","0","0.236311","381.7741","0","0","0","0.9021743","0.2487485","0.236311","0","0","2.342304","2.445616","0.6534258","0","0.6534258","4.397802","73.29655","0.1469485","0.2599421","0.7217394","0","3.34779"
"3/1/2007 10:00:00 AM","0.5984699","51.49808","-63.59903","35.27983","0.6129707","1.09354","0.5821817","0.5821817","0","0","0","0.5821817","187.8348","0","0","0","1.09354","0.6128228","0.5821817","0","0","1.688878","3.033699","0.4807168","0","0.4807168","4.85385","80.89734","0.1466782","0.6403998","0.8748317","0","4.127239"
"3/1/2007 11:00:00 AM","0.8064872","63.85134","-47.96763","21.11696","0.8321044","1.484474","0.2442961","0.2442961","0","0","0","0.2442961","607.6537","0.01915964","0","0","1.484474","0.2571538","0.2442961","0","0","1.208161","3.466344","1.208161","0","1.208161","6.000012","100","0.1460034","0.2687257","1.187579","0","4.950819"
"3/1/2007 12:00:00 PM","0.8514628","71.79345","-13.84319","9.672647","0.8773965","1.565275","0.3767602","0.3767602","0","0","0","0.3767602","415.4566","1.168686","0","0","1.565275","0.3965897","0.3767602","0","0","0","4.553689","0","0","0","6.000012","100","0.1460034","0.4144363","1.25222","0","6.118964"
"3/1/2007 1:00:00 PM","0.8876833","69.36956","31.27571","13.70125","0.9173462","1.636546","0","0","0","0","0","0","0","1.636546","0","0","1.636546","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1460034","0","1.309237","0","6.190235"
"3/1/2007 2:00:00 PM","0.8525826","58.91702","56.02283","26.98847","0.8843869","1.577746","0.6016696","0.6016696","0","-1","0","0.6016696","262.228","0.9444098","0","0","1.577746","0.6333364","0.6016696","0","0","0","4.553689","0","0","0","6.000012","100","0.1460034","0.6618366","1.262197","0","6.131435"
"3/1/2007 3:00:00 PM","0.6604184","45.80692","67.53165","41.41588","0.6859393","1.223716","0.1173694","0.1173694","0","-1","0","0.1173694","1042.619","1.100169","0","0","1.223716","0.1235467","0.1173694","0","0","0","4.553689","0","0","0","6.000012","100","0.1460034","0.1291063","0.9789726","0","5.777405"
"3/1/2007 4:00:00 PM","0.4546065","31.80953","73.85735","56.10628","0.4744647","0.8464451","1.124783","1.124783","0","-1","0","1.124783","75.25411","0","0","0","0.8464451","1.183982","1.124783","0","0","0","4.553689","0","0.3375365","-0.3375365","5.644217","94.0701","0.1460034","1.237261","0.677156","0","5.400134"
"3/1/2007 5:00:00 PM","0.2630014","17.43771","77.8879","70.89016","0.2819331","0.5029687","0.5687262","0.5687262","0","-1","0","0.5687262","88.43774","0","0","0","0.5029687","0.5986592","0.5687262","0","0","0.3750406","4.216152","0","0.09569055","-0.09569055","5.543351","92.38899","0.1460034","0.6255988","0.4023749","0","4.719121"
"3/1/2007 6:00:00 PM","0.04614864","2.877936","80.74667","85.71035","0.05856118","0.1044731","0.6558098","0.6558098","0","-1","0","0.6558098","15.9304","0","0.0000000000000001110223","0","0.1044731","0.6903261","0.6558098","0","0","0.4813634","4.120462","0","0.5858529","-0.5858529","4.925807","82.09663","0.1460034","0.7213907","0.08357852","0","4.224935"
"3/1/2007 7:00:00 PM","0","0","82.94608","90","0","0","1.296284","1.296284","0","-1","0","1.296284","0","0","0","0.04591259","0","1.36451","1.296284","0","0","1.132311","3.534609","0","1.36451","-1.36451","3.487488","58.12468","0.1460034","1.425913","0","0","3.534609"
"3/1/2007 8:00:00 PM","0","0","84.75591","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.648433","2.170099","0","0","0","3.487488","58.12468","0.1460034","0","0","0","2.170099"
"3/1/2007 9:00:00 PM","0","0","86.34309","90","0","0","1.096501","1.096501","0","-1","0","1.096501","0","0","0.0000000000000002220446","0","0","1.154211","1.096501","0","0","2.648433","2.170099","0","1.154211","-1.154211","2.270843","37.8473","0.1460034","1.206151","0","0","2.170099"
"3/1/2007 10:00:00 PM","0","0","87.84843","90","0","0","0.06898905","0.06898905","0","-1","0","0.06898905","0","0","0","0","0","0.07262006","0.06898905","0","0","3.93089","1.015888","0","0.07262006","-0.07262006","2.194294","36.5715","0.1460034","0.07588796","0","0","1.015888"
"3/1/2007 11:00:00 PM","0","0","89.52911","90","0","0","0.1625544","0.1625544","0","-1","0","0.1625544","0","0","0","0","0","0.1711099","0.1625544","0","0","4.011579","0.9432681","0","0.1711099","-0.1711099","2.013929","33.56541","0.1460034","0.1788098","0","0","0.9432681"
"3/2/2007 12:00:00 AM","0","0","99.33556","90","0","0","0.096467","0.096467","0","-1","0","0.096467","0","0","0.00000000000000001387779","0","0","0.1015442","0.096467","0","0","4.201701","0.7721581","0","0.1015442","-0.1015442","1.906892","31.78146","0.1460034","0.1061137","0","0","0.7721581"
"3/2/2007 1:00:00 AM","0","0","-93.08867","90","0","0","0.1319874","0.1319874","0","-1","0","0.1319874","0","0","0","0","0","0.1389341","0.1319874","0","0","4.314528","0.6706139","0","0.1389341","-0.1389341","1.760442","29.34064","0.1460034","0.1451861","0","0","0.6706139"
"3/2/2007 2:00:00 AM","0","0","-89.6356","90","0","0","0.09909493","0.09909493","0","-1","0","0.09909493","0","0","0.00000000000000001387779","0","0","0.1043105","0.09909493","0","0","4.468899","0.5316798","0","0.1043105","-0.1043105","1.650489","27.5081","0.1460034","0.1090044","0","0","0.5316798"
"3/2/2007 3:00:00 AM","0","0","-87.79034","90","0","0","0.3141052","0.3141052","0","-1","0","0.3141052","0","0","0.00000000000000005551115","0","0","0.3306371","0.3141052","0","0","4.584799","0.4273694","0","0.3306371","-0.3306371","1.301967","21.69941","0.1460034","0.3455158","0","0","0.4273694"
"3/2/2007 4:00:00 AM","0","0","-86.14525","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.952174","0.0967323","0","0","0","1.301967","21.69941","0.1460034","0","0","0","0.0967323"
"3/2/2007 5:00:00 AM","0","0","-84.42152","90","0","0","0.1292886","0.1292886","1.58192","0","0.4879642","0.1292886","0","0","0","0","0","0","0","1.452632","1.38","4.952174","0.0967323","1.38","0","1.38","2.61115","43.51908","0.1465695","0.1422174","0","1.7","0.0967323"
"3/2/2007 6:00:00 AM","0.0006778056","0","-82.44627","90","0","0","0.07818602","0.07818602","1.530818","0","0.4740132","0.07818602","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","3.572174","1.338732","1.38","0","1.38","3.920333","65.33875","0.1470714","0.08600462","0","1.7","1.338732"
"3/2/2007 7:00:00 AM","0.07515748","9.145145","-80.00992","79.40567","0.07618526","0.1359145","0.07948483","0.07948483","1.532116","0","0.4743678","0.07948483","170.9943","0.0000000000000002220446","0","0","0.1359145","0","0","1.452632","1.38","2.192174","2.580732","1.515915","0","1.515915","5.358456","89.30742","0.1474943","0.08743332","0.1087316","1.7","2.716647"
"3/2/2007 8:00:00 AM","0.1735576","23.65917","-76.76318","64.58031","0.173742","0.3099557","1.147387","1.147387","0","0","0","1.147387","27.01404","0","0.0000000000000002220446","0","0.3099557","1.207776","1.147387","0","0","0.6762595","3.945055","0","0.8978205","-0.8978205","4.41207","73.53436","0.1474943","1.262126","0.2479646","0","4.255011"
"3/2/2007 9:00:00 AM","0.4330118","37.93493","-72.00914","49.80528","0.4424467","0.7893249","0.9331035","0.9331035","0","-1","0","0.9331035","84.59135","0","0","0","0.7893249","0.9822142","0.9331035","0","0","1.673838","3.047235","0","0.1928893","-0.1928893","4.208747","70.14564","0.1474943","1.026414","0.63146","0","3.83656"
"3/2/2007 10:00:00 AM","0.554589","51.70228","-64.11237","35.15974","0.5646611","1.007355","0.4088206","0.4088206","0","0","0","0.4088206","246.4052","0","0","0","1.007355","0.4303375","0.4088206","0","0","1.888159","2.854346","0.5770179","0","0.5770179","4.756154","79.26907","0.1471761","0.4497027","0.8058843","0","3.861701"
"3/2/2007 11:00:00 AM","0.3153294","64.13344","-48.54362","20.93278","0.3142665","0.5606514","0","0","0","0","0","0","0","0","0","0","0.5606514","0","0","0","0","1.311141","3.373662","0.5606514","0","0.5606514","5.288034","88.13374","0.1468682","0","0.4485211","0","3.934313"
"3/2/2007 12:00:00 PM","0.5092779","72.16879","-14.00463","9.318728","0.510892","0.9114314","0.2238922","0.2238922","0","0","0","0.2238922","407.0849","0","0","0","0.9114314","0.235676","0.2238922","0","0","0.75049","3.878248","0.6757554","0","0.6757554","5.929112","98.81834","0.1464989","0.2462814","0.7291451","0","4.78968"
"3/2/2007 1:00:00 PM","0.3868469","69.66842","31.9402","13.50263","0.3860343","0.6886852","1.037278","1.037278","0","0","0","1.037278","66.39351","0","0","0","0.6886852","1.091872","1.037278","0","0","0.07473466","4.486428","0","0.4031863","-0.4031863","5.504117","91.7351","0.1464989","1.141006","0.5509482","0","5.175113"
"3/2/2007 2:00:00 PM","0.2070731","59.09156","56.67531","26.91822","0.2062311","0.3679163","0","0","0","-1","0","0","0","0","0","0","0.3679163","0","0","0","0","0.5227194","4.083241","0.3679163","0","0.3679163","5.853153","97.55235","0.1462985","0","0.294333","0","4.451158"
"3/2/2007 3:00:00 PM","0.1604006","45.91182","68.05407","41.39351","0.1597507","0.2849953","0.6153815","0.6153815","0","-1","0","0.6153815","46.31196","0","0.0000000000000001110223","0","0.2849953","0.64777","0.6153815","0","0","0.1548031","4.414366","0","0.3627748","-0.3627748","5.470755","91.17906","0.1462985","0.6769197","0.2279962","0","4.699361"
"3/2/2007 4:00:00 PM","0.1229559","31.87453","74.29645","56.11021","0.1224879","0.2185183","0","0","0","-1","0","0","0","0","0","0","0.2185183","0","0","0","0","0.5578862","4.051591","0.2185183","0","0.2185183","5.67806","94.63413","0.1461798","0","0.1748147","0","4.27011"
"3/2/2007 5:00:00 PM","0.03807778","17.47711","78.28267","70.9125","0.03792308","0.06765478","0.6545152","0.6545152","0","-1","0","0.6545152","10.33663","0","0","0","0.06765478","0.6889634","0.6545152","0","0","0.3393679","4.248258","0","0.6213086","-0.6213086","5.023143","83.71887","0.1461798","0.7199667","0.05412383","0","4.315913"
"3/2/2007 6:00:00 PM","0.029173","2.899343","81.12518","85.74797","0.03053875","0.05448112","0","0","0","-1","0","0","0","0","0","0","0.05448112","0","0","0","0","1.029711","3.626949","0.05448112","0","0.05448112","5.074828","84.5803","0.1461502","0","0.04358489","0","3.68143"
"3/2/2007 7:00:00 PM","0","0","83.33278","90","0","0","0.8926689","0.8926689","0","-1","0","0.8926689","0","0","0.0000000000000001110223","0","0","0.9396515","0.8926689","0","0","0.9752296","3.675982","0","0.9396515","-0.9396515","4.084348","68.07233","0.1461502","0.9819358","0","0","3.675982"
"3/2/2007 8:00:00 PM","0","0","85.17905","90","0","0","0.2432384","0.2432384","0","-1","0","0.2432384","0","0","0","0","0","0.2560404","0.2432384","0","0","2.019287","2.736331","0","0.2560404","-0.2560404","3.814458","63.57417","0.1461502","0.2675623","0","0","2.736331"
"3/2/2007 9:00:00 PM","0","0","86.8468","90","0","0","0.2423593","0.2423593","0","-1","0","0.2423593","0","0","0.00000000000000002775558","0","0","0.255115","0.2423593","0","0","2.303776","2.48029","0","0.255115","-0.255115","3.545543","59.09227","0.1461502","0.2665952","0","0","2.48029"
"3/2/2007 10:00:00 PM","0","0","88.52636","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.587237","2.225175","0","0","0","3.545543","59.09227","0.1461502","0","0","0","2.225175"
"3/2/2007 11:00:00 PM","0","0","90.68458","90","0","0","0.2433103","0.2433103","0","-1","0","0.2433103","0","0","0","0","0","0.2561161","0.2433103","0","0","2.587237","2.225175","0","0.2561161","-0.2561161","3.275573","54.59278","0.1461502","0.2676413","0","0","2.225175"
"3/3/2007 12:00:00 AM","0","0","104.3665","90","0","0","0.08569967","0.08569967","0","-1","0","0.08569967","0","0","0.00000000000000001387779","0","0","0.09021018","0.08569967","0","0","2.871811","1.969059","0","0.09021018","-0.09021018","3.180483","53.00795","0.1461502","0.09426963","0","0","1.969059"
"3/3/2007 1:00:00 AM","0","0","-95.10483","90","0","0","0.3935362","0.3935362","0","-1","0","0.3935362","0","0","0.00000000000000005551115","0","0","0.4142486","0.3935362","0","0","2.972044","1.878849","0","0.4142486","-0.4142486","2.743827","45.73035","0.1461502","0.4328898","0","0","1.878849"
"3/3/2007 2:00:00 AM","0","0","-90.50777","90","0","0","0.1010083","0.1010083","0","-1","0","0.1010083","0","0","0.00000000000000001387779","0","0","0.1063245","0.1010083","0","0","3.432321","1.4646","0","0.1063245","-0.1063245","2.631751","43.86243","0.1461502","0.1111091","0","0","1.4646"
"3/3/2007 3:00:00 AM","0","0","-88.36943","90","0","0","0.2043727","0.2043727","0","-1","0","0.2043727","0","0","0.00000000000000002775558","0","0","0.2151291","0.2043727","0","0","3.550459","1.358276","0","0.2151291","-0.2151291","2.404985","40.083","0.1461502","0.2248099","0","0","1.358276"
"3/3/2007 4:00:00 AM","0","0","-86.60025","90","0","0","0.1795459","0.1795459","0","-1","0","0.1795459","0","0","0.00000000000000002775558","0","0","0.1889956","0.1795459","0","0","3.789491","1.143147","0","0.1889956","-0.1889956","2.205766","36.7627","0.1461502","0.1975005","0","0","1.143147"
"3/3/2007 5:00:00 AM","0","0","-84.81685","90","0","0","0.1197446","0.1197446","0","0","0","0.1197446","0","0","0","0","0","0.1260469","0.1197446","0","0","3.999486","0.9541512","0","0.1260469","-0.1260469","2.072901","34.54828","0.1461502","0.131719","0","0","0.9541512"
"3/3/2007 6:00:00 AM","0.00225014","0","-82.81628","90","0","0","0.3822949","0.3822949","0","0","0","0.3822949","0","0","0.00000000000000005551115","0","0","0.4024157","0.3822949","0","0","4.139539","0.8281043","0","0.4024157","-0.4024157","1.648718","27.47857","0.1461502","0.4205244","0","0","0.8281043"
"3/3/2007 7:00:00 AM","0.1567603","9.2581","-80.37891","79.35146","0.1775645","0.3167751","0.5302058","0.5302058","1.7","0","0.5202","0.5302058","59.74569","0","0","0","0.3167751","0","0","1.169794","1.111305","4.586667","0.4256886","1.42808","0","1.42808","3.003513","50.05845","0.1468078","0.5832264","0.2534201","1.7","0.7424637"
"3/3/2007 8:00:00 AM","0.4199826","23.79135","-77.15392","64.51064","0.4464138","0.7964022","0.309439","0.309439","1.7","0","0.5202","0.309439","257.3697","0","0","0","0.7964022","0","0","1.390561","1.321033","3.158587","1.71096","2.117435","0","2.117435","5.012288","83.53797","0.1470859","0.3403829","0.6371218","1.7","2.507362"
"3/3/2007 9:00:00 AM","0.629276","38.09521","-72.44837","49.71587","0.6575465","1.173063","0.7002954","0.7002954","0","-1","0","0.7002954","167.5097","0","0","0","1.173063","0.7371531","0.7002954","0","0","1.041152","3.616652","0.4359099","0","0.4359099","5.425828","90.4303","0.1468513","0.7703249","0.9384503","0","4.789715"
"3/3/2007 10:00:00 AM","0.7305545","51.90759","-64.63213","35.03987","0.7556739","1.348122","0.7536421","0.7536421","0","0","0","0.7536421","178.881","0","0","0","1.348122","0.7933075","0.7536421","0","0","0.6052425","4.008971","0.5548149","0","0.5548149","5.952172","99.20267","0.1465538","0.8290063","1.078498","0","5.357093"
"3/3/2007 11:00:00 AM","0.8904209","64.41675","-49.13179","20.75037","0.9204483","1.64208","0.331255","0.331255","0","0","0","0.331255","495.7147","1.242963","0","0","1.64208","0.3486895","0.331255","0","0","0.05042762","4.508304","0.05042762","0","0.05042762","6.000012","100","0.1465268","0.3643805","1.313664","0","6.150384"
"3/3/2007 12:00:00 PM","0.9099584","72.54697","-14.16654","8.963442","0.9385028","1.674289","0.7463349","0.7463349","0","0","0","0.7463349","224.3348","0.8886734","0","0","1.674289","0.7856156","0.7463349","0","0","0","4.553689","0","0","0","6.000012","100","0.1465268","0.8209683","1.339431","0","6.227978"
"3/3/2007 1:00:00 PM","0.931778","69.96539","32.6337","13.3123","0.9625171","1.717131","1.207944","1.207944","0","0","0","1.207944","142.1532","0.4456108","0","0","1.717131","1.27152","1.207944","0","0","0","4.553689","0","0","0","6.000012","100","0.1465268","1.328738","1.373704","0","6.27082"
"3/3/2007 2:00:00 PM","0.9158531","59.26199","57.34115","26.85452","0.9493026","1.693556","1.408888","1.38","0","-1","0","1.38","122.7214","0.2409242","0.02888752","0.1697763","1.693556","1.452632","1.38","0","0","0","4.553689","0","0","0","6.000012","100","0.1465268","1.549776","1.354845","0","6.247245"
"3/3/2007 3:00:00 PM","0.8167078","46.01287","68.58308","41.37609","0.8507132","1.517672","0.1896872","0.1896872","0","-1","0","0.1896872","800.092","1.318002","0","0","1.517672","0.1996707","0.1896872","0","0","0","4.553689","0","0","0","6.000012","100","0.1465268","0.2086559","1.214138","0","6.071361"
"3/3/2007 4:00:00 PM","0.5544808","31.93623","74.73977","56.11813","0.5828267","1.039763","1.075907","1.075907","0","-1","0","1.075907","96.64061","0","0.0000000000000002220446","0","1.039763","1.132533","1.075907","0","0","0","4.553689","0","0.09277055","-0.09277055","5.902223","98.37019","0.1465268","1.183497","0.8318103","0","5.593452"
"3/3/2007 5:00:00 PM","0.2674587","17.51376","78.68068","70.93813","0.2856111","0.5095301","0.4429562","0.4429562","0","-1","0","0.4429562","115.0295","0","0","0","0.5095301","0.4662697","0.4429562","0","0","0.1030784","4.460918","0.04326045","0","0.04326045","5.943264","99.0542","0.1465037","0.4872518","0.4076241","0","4.970448"
"3/3/2007 6:00:00 PM","0.05495674","2.918515","81.50655","85.78831","0.07398228","0.1319844","0.4389606","0.4389606","0","-1","0","0.4389606","30.06748","0","0","0","0.1319844","0.4620638","0.4389606","0","0","0.05981795","4.499853","0","0.3300794","-0.3300794","5.595329","93.2553","0.1465037","0.4828567","0.1055875","0","4.631837"
"3/3/2007 7:00:00 PM","0","0","83.7223","90","0","0","0.9362198","0.9362198","0","-1","0","0.9362198","0","0","0.0000000000000001110223","0","0","0.9854945","0.9362198","0","0","0.4265729","4.169774","0","0.9854945","-0.9854945","4.556527","75.94196","0.1465037","1.029842","0","0","4.169774"
"3/3/2007 8:00:00 PM","0","0","85.60526","90","0","0","0.5726658","0.5726658","0","-1","0","0.5726658","0","0","0.0000000000000001110223","0","0","0.6028061","0.5726658","0","0","1.521567","3.184279","0","0.6028061","-0.6028061","3.921113","65.35176","0.1465037","0.6299323","0","0","3.184279"
"3/3/2007 9:00:00 PM","0","0","87.35423","90","0","0","1.153538","1.153538","0","-1","0","1.153538","0","0","0.0000000000000002220446","0","0","1.214251","1.153538","0","0","2.191351","2.581473","0","1.214251","-1.214251","2.641181","44.01959","0.1465037","1.268892","0","0","2.581473"
