sep=,
"3/3/2007 10:00:00 PM","0","0","89.20961","90","0","0","0.1709851","0.1709851","0","-1","0","0.1709851","0","0","0","0","0","0.1799843","0.1709851","0","0","3.540519","1.367222","0","0.1799843","-0.1799843","2.451461","40.85759","0.1465037","0.1880836","0","0","1.367222"
"3/3/2007 11:00:00 PM","0","0","91.85025","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.740502","1.187237","0","0","0","2.451461","40.85759","0.1465037","0","0","0","1.187237"
"3/4/2007 12:00:00 AM","0","0","109.3115","90","0","0","0.07632682","0.07632682","0","-1","0","0.07632682","0","0","0","0","0","0.08034401","0.07632682","0","0","3.740502","1.187237","0","0.08034401","-0.08034401","2.366771","39.44609","0.1465037","0.0839595","0","0","1.187237"
"3/4/2007 1:00:00 AM","0","0","-97.09882","90","0","0","0.334348","0.334348","0","-1","0","0.334348","0","0","0","0","0","0.3519453","0.334348","0","0","3.829773","1.106893","0","0.3519453","-0.3519453","1.995788","33.26306","0.1465037","0.3677828","0","0","1.106893"
"3/4/2007 2:00:00 AM","0","0","-91.38019","90","0","0","0.2370839","0.2370839","0","-1","0","0.2370839","0","0","0.00000000000000002775558","0","0","0.249562","0.2370839","0","0","4.220823","0.7549481","0","0.249562","-0.249562","1.732726","28.87871","0.1465037","0.2607923","0","0","0.7549481"
"3/4/2007 3:00:00 AM","0","0","-88.95001","90","0","0","0.1756864","0.1756864","0","-1","0","0.1756864","0","0","0.00000000000000002775558","0","0","0.1849331","0.1756864","0","0","4.498114","0.5053862","0","0.1849331","-0.1849331","1.53779","25.62978","0.1465037","0.193255","0","0","0.5053862"
"3/4/2007 4:00:00 AM","0","0","-87.05688","90","0","0","0.1211032","0.1211032","0","-1","0","0.1211032","0","0","0.00000000000000002775558","0","0","0.1274771","0.1211032","0","0","4.703595","0.3204531","0","0.1274771","-0.1274771","1.403417","23.39024","0.1465037","0.1332135","0","0","0.3204531"
"3/4/2007 5:00:00 AM","0","0","-85.21387","90","0","0","0.1354683","0.1354683","0","0","0","0.1354683","0","0","0.00000000000000002775558","0","0","0.1425983","0.1354683","0","0","4.845237","0.192976","0","0.1425983","-0.1425983","1.253105","20.88504","0.1465037","0.1490152","0","0","0.192976"
"3/4/2007 6:00:00 AM","0.001550072","0","-83.18812","90","0","0","0.03125884","0.03125884","0","0","0","0.03125884","0","0","0","0","0","0.03290404","0.03125884","0","0","5.003679","0.05037775","0","0.03290404","-0.03290404","1.218421","20.30698","0.1465037","0.03438472","0","0","0.05037775"
"3/4/2007 7:00:00 AM","0.1365116","9.373545","-80.75003","79.29517","0.1502797","0.2680989","0.08111175","0.08111175","1.533743","0","0.4748119","0.08111175","330.5303","0.0000000000000002220446","0","0","0.2680989","0","0","1.452632","1.38","5.040239","0.01747371","1.648099","0","1.648099","2.781945","46.36566","0.1468479","0.08922292","0.2144791","1.7","0.2855726"
"3/4/2007 8:00:00 AM","0.3431348","23.92551","-77.54733","64.4395","0.3591031","0.6406399","0.4259801","0.4259801","1.7","0","0.5202","0.4259801","150.392","0","0","0","0.6406399","0","0","1.27402","1.210319","3.39214","1.500763","1.850959","0","1.850959","4.537919","75.63183","0.1472622","0.4685781","0.5125119","1.7","2.141403"
"3/4/2007 9:00:00 AM","0.5857168","38.25693","-72.8914","49.62577","0.609333","1.08705","0","0","0","-1","0","0","0","0","0","0","1.08705","0","0","0","0","1.541181","3.166626","1.08705","0","1.08705","5.569185","92.81956","0.1466875","0","0.8696401","0","4.253676"
"3/4/2007 10:00:00 AM","0.8851099","52.11383","-65.15835","34.92039","0.9185427","1.63868","0.9343839","0.9343839","0","0","0","0.9343839","175.3755","0.2009869","0","0","1.63868","0.9835619","0.9343839","0","0","0.4541313","4.144971","0.4541313","0","0.4541313","6.000012","100","0.1464487","1.027822","1.310944","0","5.783651"
"3/4/2007 11:00:00 AM","0.9014333","64.70107","-49.73257","20.57002","0.9311193","1.661117","0","0","0","0","0","0","0","1.661117","0","0","1.661117","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1464487","0","1.328893","0","6.214806"
"3/4/2007 12:00:00 PM","0.8314183","72.92792","-14.32915","8.60711","0.8532751","1.522243","0.6493498","0.6493498","0","0","0","0.6493498","234.4257","0.8387166","0","0","1.522243","0.6835261","0.6493498","0","0","0","4.553689","0","0","0","6.000012","100","0.1464487","0.7142848","1.217794","0","6.075932"
"3/4/2007 1:00:00 PM","1.010477","70.26018","33.35705","13.13086","1.044318","1.863063","1.286811","1.286811","0.425","0","0.172125","1.286811","144.7814","0.9558941","0","0","1.863063","0.9071693","0.8618108","0","0","0","4.553689","0","0","0","6.000012","100","0.1464487","1.415492","1.490451","1.7","6.416752"
"3/4/2007 2:00:00 PM","0.8255255","59.42813","58.02011","26.79749","0.8525051","1.520869","0.8947012","0.8947012","0","-1","0","0.8947012","169.9863","0.5790785","0","0","1.520869","0.9417908","0.8947012","0","0","0","4.553689","0","0","0","6.000012","100","0.1464487","0.9841713","1.216695","0","6.074558"
"3/4/2007 3:00:00 PM","0.598699","46.11001","69.11846","41.36366","0.615989","1.098925","0.7274222","0.7274222","0","-1","0","0.7274222","151.0711","0.3332169","0","0","1.098925","0.7657076","0.7274222","0","0","0","4.553689","0","0","0","6.000012","100","0.1464487","0.8001644","0.8791395","0","5.652614"
"3/4/2007 4:00:00 PM","0.4173505","31.99463","75.18712","56.13002","0.4306767","0.7683272","0.4992193","0.4992193","0","-1","0","0.4992193","153.9057","0.2428332","0","0","0.7683272","0.525494","0.4992193","0","0","0","4.553689","0","0","0","6.000012","100","0.1464487","0.5491412","0.6146618","0","5.322016"
"3/4/2007 5:00:00 PM","0.2622963","17.54767","79.08179","70.967","0.2787503","0.4972905","1.076117","1.076117","0","-1","0","1.076117","46.21158","0","0","0","0.4972905","1.132754","1.076117","0","0","0","4.553689","0","0.6354638","-0.6354638","5.330174","88.83606","0.1464487","1.183728","0.3978324","0","5.05098"
"3/4/2007 6:00:00 PM","0.03730434","2.935495","81.89066","85.83129","0.04152849","0.07408683","1.372583","1.372583","0","-1","0","1.372583","5.397619","0","0.0000000000000002220446","0.1298417","0.07408683","1.444825","1.372583","0","0","0.7060709","3.918225","0","1.370738","-1.370738","3.88529","64.7547","0.1464487","1.509842","0.05926946","0","3.992312"
"3/4/2007 7:00:00 PM","0","0","84.1145","90","0","0","0.6171129","0.6171129","0","-1","0","0.6171129","0","0","0.0000000000000001110223","0","0","0.6495925","0.6171129","0","0","2.229113","2.547487","0","0.6495925","-0.6495925","3.200559","53.34254","0.1464487","0.6788242","0","0","2.547487"
"3/4/2007 8:00:00 PM","0","0","86.03438","90","0","0","0.1114826","0.1114826","0","-1","0","0.1114826","0","0","0.00000000000000001387779","0","0","0.1173501","0.1114826","0","0","2.950882","1.897895","0","0.1173501","-0.1173501","3.076861","51.28092","0.1464487","0.1226308","0","0","1.897895"
"3/4/2007 9:00:00 PM","0","0","87.86523","90","0","0","0.003657902","0.003657902","0","-1","0","0.003657902","0","0","0.0000000000000000004336809","0","0","0.003850423","0.003657902","0","0","3.081271","1.780545","0","0.003850423","-0.003850423","3.072803","51.21327","0.1464487","0.004023692","0","0","1.780545"
"3/4/2007 10:00:00 PM","0","0","89.89796","90","0","0","0.0725172","0.0725172","0","-1","0","0.0725172","0","0","0","0","0","0.0763339","0.0725172","0","0","3.08555","1.776694","0","0.0763339","-0.0763339","2.99234","49.87223","0.1464487","0.07976893","0","0","1.776694"
"3/4/2007 11:00:00 PM","0","0","93.02534","90","0","0","0.1504571","0.1504571","0","-1","0","0.1504571","0","0","0","0","0","0.1583759","0.1504571","0","0","3.170365","1.70036","0","0.1583759","-0.1583759","2.825397","47.08985","0.1464487","0.1655028","0","0","1.70036"
"3/5/2007 12:00:00 AM","0","0","114.1073","90","0","0","0.1364253","0.1364253","0","-1","0","0.1364253","0","0","0","0","0","0.1436055","0.1364253","0","0","3.346338","1.541984","0","0.1436055","-0.1436055","2.674023","44.56696","0.1464487","0.1500678","0","0","1.541984"
"3/5/2007 1:00:00 AM","0","0","-99.06463","90","0","0","0.01174261","0.01174261","0","-1","0","0.01174261","0","0","0.000000000000000001734723","0","0","0.01236065","0.01174261","0","0","3.5059","1.398379","0","0.01236065","-0.01236065","2.660994","44.34981","0.1464487","0.01291688","0","0","1.398379"
"3/5/2007 2:00:00 AM","0","0","-92.25201","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.519634","1.386018","0","0","0","2.660994","44.34981","0.1464487","0","0","0","1.386018"
"3/5/2007 3:00:00 AM","0","0","-89.53174","90","0","0","0.2544815","0.2544815","0","-1","0","0.2544815","0","0","0","0","0","0.2678752","0.2544815","0","0","3.519634","1.386018","0","0.2678752","-0.2678752","2.378629","39.64373","0.1464487","0.2799296","0","0","1.386018"
"3/5/2007 4:00:00 AM","0","0","-87.51498","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.817273","1.118143","0","0","0","2.378629","39.64373","0.1464487","0","0","0","1.118143"
"3/5/2007 5:00:00 AM","0","0","-85.61248","90","0","0","0.3056735","0.3056735","0","0","0","0.3056735","0","0","0.00000000000000005551115","0","0","0.3217616","0.3056735","0","0","3.817273","1.118143","0","0.3217616","-0.3217616","2.039462","33.99097","0.1464487","0.3362409","0","0","1.118143"
"3/5/2007 6:00:00 AM","0.002209064","0","-83.5617","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","4.174786","0.7963814","0","0","0","2.039462","33.99097","0.1464487","0","0","0","0.7963814"
"3/5/2007 7:00:00 AM","0.1354339","9.491384","-81.12317","79.23689","0.1478035","0.2636814","0.371335","0.371335","0","0","0","0.371335","71.00904","0","0","0","0.2636814","0.3908789","0.371335","0","0","4.174786","0.7963814","0","0.1271975","-0.1271975","1.905384","31.75634","0.1464487","0.4084685","0.2109451","0","1.060063"
"3/5/2007 8:00:00 AM","0.3380435","24.06152","-77.94331","64.36701","0.3524565","0.6287824","0.5006246","0.5006246","0","0","0","0.5006246","125.5996","0","0","0","0.6287824","0.5269732","0.5006246","0","0","4.316117","0.6691839","0.1018091","0","0.1018091","2.001969","33.36608","0.1463953","0.5506871","0.5030259","0","1.297966"
"3/5/2007 9:00:00 AM","0.6600275","38.41996","-73.33817","49.5351","0.688059","1.227497","1.116011","1.116011","0","-1","0","1.116011","109.9897","0","0","0.2716163","1.227497","1.174749","1.116011","0","0","4.214308","0.7608121","0.0527487","0","0.0527487","2.052011","34.20011","0.1463676","1.227612","0.9819979","0","1.98831"
"3/5/2007 10:00:00 AM","0.7542629","52.32084","-65.69108","34.80147","0.7792757","1.390228","1.402027","1.402027","1.7","0","0.5202","1.402027","99.15842","0","0","0","1.390228","0","0","0.2979732","0.2830746","4.161559","0.808286","1.673302","0","1.673302","3.639445","60.65729","0.1468727","1.542229","1.112182","1.7","2.198514"
"3/5/2007 11:00:00 AM","0.7925856","64.98619","-50.3464","20.39203","0.8136864","1.451617","1.448918","1.448918","1.7","0","0.5202","1.448918","100.1863","0","0","0","1.451617","0","0","0.2510823","0.2385282","2.488257","2.314258","1.690145","0","1.690145","5.242857","87.38077","0.147363","1.593809","1.161293","1.7","3.765874"
"3/5/2007 12:00:00 PM","0.9411065","73.31149","-14.49275","8.250098","0.9696833","1.729915","1.255814","1.255814","0.425","0","0.172125","1.255814","137.7525","0.05726194","0","0","1.729915","0.8745413","0.8308142","0","0","0.7981119","3.835388","0.7981119","0","0.7981119","6.000012","100","0.1469478","1.381396","1.383932","1.7","5.565303"
"3/5/2007 1:00:00 PM","1.010151","70.55248","34.11109","12.95893","1.042863","1.860469","0","0","0","0","0","0","0","1.860469","0","0","1.860469","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1469478","0","1.488375","0","6.414157"
"3/5/2007 2:00:00 PM","0.8224885","59.58984","58.71195","26.74723","0.8483116","1.513388","0.29149","0.29149","0","-1","0","0.29149","519.1902","1.206556","0","0","1.513388","0.3068316","0.29149","0","0","0","4.553689","0","0","0","6.000012","100","0.1469478","0.320639","1.21071","0","6.067077"
"3/5/2007 3:00:00 PM","0.7201697","46.20319","69.65997","41.35623","0.7467585","1.332217","0","0","0","-1","0","0","0","1.332217","0","0","1.332217","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1469478","0","1.065774","0","5.885906"
"3/5/2007 4:00:00 PM","0.5339825","32.04971","75.63832","56.14586","0.5586432","0.9966195","0.2630092","0.2630092","0","-1","0","0.2630092","378.9296","0.7197677","0","0","0.9966195","0.2768517","0.2630092","0","0","0","4.553689","0","0","0","6.000012","100","0.1469478","0.2893101","0.7972956","0","5.550308"
"3/5/2007 5:00:00 PM","0.2424098","17.57887","79.48586","70.99908","0.2547301","0.4544385","0.2882425","0.2882425","0","-1","0","0.2882425","157.6584","0.1510253","0","0","0.4544385","0.3034132","0.2882425","0","0","0","4.553689","0","0","0","6.000012","100","0.1469478","0.3170668","0.3635508","0","5.008127"
"3/5/2007 6:00:00 PM","0.03821531","2.950327","82.27739","85.87685","0.04263384","0.07605877","0.6775299","0.6775299","0","-1","0","0.6775299","11.22589","0","0.0000000000000001110223","0","0.07605877","0.7131893","0.6775299","0","0","0","4.553689","0","0.6371306","-0.6371306","5.328417","88.80678","0.1469478","0.7452828","0.06084701","0","4.629748"
"3/5/2007 7:00:00 PM","0","0","84.50928","90","0","0","0.09882305","0.09882305","0","-1","0","0.09882305","0","0","0.00000000000000001387779","0","0","0.1040243","0.09882305","0","0","0.7079228","3.916559","0","0.1040243","-0.1040243","5.218766","86.97926","0.1469478","0.1087054","0","0","3.916559"
"3/5/2007 8:00:00 PM","0","0","86.46632","90","0","0","1.476345","1.38","0","-1","0","1.38","0","0","0.09634521","0.2439797","0","1.452632","1.38","0","0","0.8235053","3.812534","0","1.452632","-1.452632","3.687558","61.45918","0.1469478","1.62398","0","0","3.812534"
"3/5/2007 9:00:00 PM","0","0","88.37968","90","0","0","0.05553432","0.05553432","0","-1","0","0.05553432","0","0","0.000000000000000006938894","0","0","0.05845718","0.05553432","0","0","2.437541","2.359903","0","0.05845718","-0.05845718","3.625939","60.43219","0.1469478","0.06108775","0","0","2.359903"
"3/5/2007 10:00:00 PM","0","0","90.5912","90","0","0","0.1806457","0.1806457","0","-1","0","0.1806457","0","0","0","0","0","0.1901533","0.1806457","0","0","2.502493","2.301445","0","0.1901533","-0.1901533","3.4255","57.09155","0.1469478","0.1987102","0","0","2.301445"
"3/5/2007 11:00:00 PM","0","0","94.20904","90","0","0","0.129598","0.129598","0","-1","0","0.129598","0","0","0.00000000000000002775558","0","0","0.1364189","0.129598","0","0","2.713774","2.111292","0","0.1364189","-0.1364189","3.281702","54.69492","0.1469478","0.1425578","0","0","2.111292"
"3/6/2007 12:00:00 AM","0","0","118.7021","90","0","0","0.1737968","0.1737968","0","-1","0","0.1737968","0","0","0.00000000000000002775558","0","0","0.182944","0.1737968","0","0","2.865351","1.974873","0","0.182944","-0.182944","3.088861","51.48092","0.1469478","0.1911765","0","0","1.974873"
"3/6/2007 1:00:00 AM","0","0","-100.9968","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.068622","1.791929","0","0","0","3.088861","51.48092","0.1469478","0","0","0","1.791929"
"3/6/2007 2:00:00 AM","0","0","-93.12246","90","0","0","0.01397445","0.01397445","0","-1","0","0.01397445","0","0","0.000000000000000001734723","0","0","0.01470994","0.01397445","0","0","3.068622","1.791929","0","0.01470994","-0.01470994","3.073356","51.2225","0.1469478","0.01537189","0","0","1.791929"
"3/6/2007 3:00:00 AM","0","0","-90.11429","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.084966","1.777219","0","0","0","3.073356","51.2225","0.1469478","0","0","0","1.777219"
"3/6/2007 4:00:00 AM","0","0","-87.97432","90","0","0","0.1771264","0.1771264","0","-1","0","0.1771264","0","0","0","0","0","0.1864488","0.1771264","0","0","3.084966","1.777219","0","0.1864488","-0.1864488","2.876822","47.94693","0.1469478","0.194839","0","0","1.777219"
"3/6/2007 5:00:00 AM","0","0","-86.01252","90","0","0","0.1633634","0.1633634","0","0","0","0.1633634","0","0","0.00000000000000002775558","0","0","0.1719615","0.1633634","0","0","3.292132","1.59077","0","0.1719615","-0.1719615","2.695558","44.92588","0.1469478","0.1796998","0","0","1.59077"
"3/6/2007 6:00:00 AM","0.002695984","0","-83.9369","90","0","0","0.1090989","0.1090989","0","0","0","0.1090989","0","0","0","0","0","0.114841","0.1090989","0","0","3.4832","1.418809","0","0.114841","-0.114841","2.574505","42.90833","0.1469478","0.1200088","0","0","1.418809"
"3/6/2007 7:00:00 AM","0.1533131","9.611513","-81.49825","79.1767","0.1693076","0.3020447","0.07206527","0.07206527","0","0","0","0.07206527","419.1266","0","0","0","0.3020447","0.07585818","0.07206527","0","0","3.610801","1.303968","0.2261865","0","0.2261865","2.789084","46.48465","0.1468306","0.0792718","0.2416358","0","1.606012"
"3/6/2007 8:00:00 AM","0.4327745","24.19928","-78.34181","64.29327","0.4567219","0.8147919","1.064755","1.064755","0","0","0","1.064755","76.52387","0","0","0","0.8147919","1.120795","1.064755","0","0","3.384615","1.507536","0","0.3060031","-0.3060031","2.466529","41.10873","0.1468306","1.171231","0.6518335","0","2.322328"
"3/6/2007 9:00:00 AM","0.6866172","38.58415","-73.78864","49.44398","0.7148432","1.27528","0.1388509","0.1388509","0","-1","0","0.1388509","918.4531","0","0","0","1.27528","0.1461588","0.1388509","0","0","3.724618","1.201533","1.129122","0","1.129122","3.537708","58.96168","0.1462482","0.152736","1.020224","0","2.476813"
"3/6/2007 10:00:00 AM","0.8514245","52.52844","-66.23035","34.68328","0.8811026","1.571887","1.037764","1.037764","0","0","0","1.037764","151.4686","0","0","0","1.571887","1.092384","1.037764","0","0","2.595497","2.217742","0.4795035","0","0.4795035","3.992605","66.54328","0.1460023","1.141541","1.25751","0","3.789629"
"3/6/2007 11:00:00 AM","0.9491757","65.27189","-50.97376","20.21671","0.9792903","1.747054","0.5124969","0.5124969","0","0","0","0.5124969","340.8907","0","0","0","1.747054","0.5394704","0.5124969","0","0","2.115993","2.649295","1.207583","0","1.207583","5.138219","85.63681","0.1453866","0.5637466","1.397643","0","4.396349"
"3/6/2007 12:00:00 PM","0.9406586","73.69755","-14.65762","7.892816","0.9682015","1.727272","1.241415","1.241415","0","0","0","1.241415","139.1373","0","0","0","1.727272","1.306753","1.241415","0","0","0.9084097","3.73612","0.4205187","0","0.4205187","5.537158","92.28578","0.1451734","1.365557","1.381817","0","5.463392"
"3/6/2007 1:00:00 PM","1.080702","70.84198","34.89666","12.79709","1.114884","1.988953","0.8032893","0.8032893","0","0","0","0.8032893","247.601","0.655494","0","0","1.988953","0.8455676","0.8032893","0","0","0.4878909","4.114587","0.4878909","0","0.4878909","6.000012","100","0.1449268","0.8836182","1.591162","0","6.103539"
"3/6/2007 2:00:00 PM","0.8045853","59.74695","59.4164","26.70386","0.8282434","1.477586","0.9569841","0.9569841","0","-1","0","0.9569841","154.4003","0.4702346","0","0","1.477586","1.007352","0.9569841","0","0","0","4.553689","0","0","0","6.000012","100","0.1449268","1.052683","1.182069","0","6.031275"
"3/6/2007 3:00:00 PM","0.6985172","46.29236","70.20734","41.35379","0.7226173","1.289149","1.889854","1.38","0","-1","0","1.38","93.41662","0","0.5098541","0.6988395","1.289149","1.452632","1.38","0","0","0","4.553689","0","0.1634822","-0.1634822","5.827687","97.12791","0.1449268","2.07884","1.031319","0","5.842838"
"3/6/2007 4:00:00 PM","0.407822","32.10149","76.09319","56.16561","0.4189987","0.7474937","0.4416717","0.4416717","0","-1","0","0.4416717","169.2419","0.1009292","0","0","0.7474937","0.4649176","0.4416717","0","0","0.1816469","4.390207","0.1816469","0","0.1816469","6.000012","100","0.1448352","0.4858389","0.5979949","0","5.137701"
"3/6/2007 5:00:00 PM","0.2215515","17.60737","79.89274","71.03431","0.2299754","0.4102762","0.8369992","0.8369992","0","-1","0","0.8369992","49.01752","0","0","0","0.4102762","0.8810517","0.8369992","0","0","0","4.553689","0","0.4707755","-0.4707755","5.503771","91.72933","0.1448352","0.9206991","0.328221","0","4.963965"
"3/6/2007 6:00:00 PM","0.03402318","2.963059","82.66659","85.92493","0.03636858","0.06488155","0","0","0","-1","0","0","0","0","0","0","0.06488155","0","0","0","0","0.5230839","4.082913","0.06488155","0","0.06488155","5.565323","92.7552","0.1448025","0","0.05190524","0","4.147795"
"3/6/2007 7:00:00 PM","0","0","84.90652","90","0","0","0.7431467","0.7431467","0","-1","0","0.7431467","0","0","0.0000000000000001110223","0","0","0.7822597","0.7431467","0","0","0.4582024","4.141307","0","0.7822597","-0.7822597","4.740749","79.01232","0.1448025","0.8174614","0","0","4.141307"
"3/6/2007 8:00:00 PM","0","0","86.90096","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.32738","3.359047","0","0","0","4.740749","79.01232","0.1448025","0","0","0","3.359047"
"3/6/2007 9:00:00 PM","0","0","88.89742","90","0","0","0.4820661","0.4820661","0","-1","0","0.4820661","0","0","0","0","0","0.507438","0.4820661","0","0","1.32738","3.359047","0","0.507438","-0.507438","4.205863","70.09756","0.1448025","0.5302727","0","0","3.359047"
"3/6/2007 10:00:00 PM","0","0","91.28908","90","0","0","0.2860796","0.2860796","0","-1","0","0.2860796","0","0","0","0","0","0.3011364","0.2860796","0","0","1.8912","2.851609","0","0.3011364","-0.3011364","3.888437","64.80715","0.1448025","0.3146875","0","0","2.851609"
"3/6/2007 11:00:00 PM","0","0","95.40043","90","0","0","0.03528339","0.03528339","0","-1","0","0.03528339","0","0","0.000000000000000006938894","0","0","0.03714042","0.03528339","0","0","2.225796","2.550473","0","0.03714042","-0.03714042","3.849287","64.15466","0.1448025","0.03881174","0","0","2.550473"
"3/7/2007 12:00:00 AM","0","0","123.0577","90","0","0","0.2837406","0.2837406","0","-1","0","0.2837406","0","0","0","0","0","0.2986743","0.2837406","0","0","2.267063","2.513332","0","0.2986743","-0.2986743","3.534457","58.9075","0.1448025","0.3121147","0","0","2.513332"
"3/7/2007 1:00:00 AM","0","0","-102.8903","90","0","0","0.1067202","0.1067202","0","-1","0","0.1067202","0","0","0.00000000000000001387779","0","0","0.112337","0.1067202","0","0","2.598923","2.214658","0","0.112337","-0.112337","3.416043","56.93394","0.1448025","0.1173922","0","0","2.214658"
"3/7/2007 2:00:00 AM","0","0","-93.99072","90","0","0","0.2212352","0.2212352","0","-1","0","0.2212352","0","0","0.00000000000000002775558","0","0","0.2328792","0.2212352","0","0","2.723742","2.102321","0","0.2328792","-0.2328792","3.170567","52.84268","0.1448025","0.2433588","0","0","2.102321"
"3/7/2007 3:00:00 AM","0","0","-90.69734","90","0","0","0.1026556","0.1026556","0","-1","0","0.1026556","0","0","0.00000000000000001387779","0","0","0.1080585","0.1026556","0","0","2.982497","1.869442","0","0.1080585","-0.1080585","3.056663","50.94429","0.1448025","0.1129211","0","0","1.869442"
"3/7/2007 4:00:00 AM","0","0","-88.43472","90","0","0","0.2810442","0.2810442","0","-1","0","0.2810442","0","0","0","0","0","0.295836","0.2810442","0","0","3.102562","1.761383","0","0.295836","-0.295836","2.744825","45.74699","0.1448025","0.3091486","0","0","1.761383"
"3/7/2007 5:00:00 AM","0","0","-86.41386","90","0","0","0.1265372","0.1265372","0","0","0","0.1265372","0","0","0","0","0","0.133197","0.1265372","0","0","3.431269","1.465547","0","0.133197","-0.133197","2.604423","43.40696","0.1448025","0.1391909","0","0","1.465547"
"3/7/2007 6:00:00 AM","0.003480305","0","-84.31362","90","0","0","0.1545053","0.1545053","0","0","0","0.1545053","0","0","0.00000000000000002775558","0","0","0.1626372","0.1545053","0","0","3.579265","1.33235","0","0.1626372","-0.1626372","2.432988","40.54972","0.1448025","0.1699559","0","0","1.33235"
"3/7/2007 7:00:00 AM","0.1830458","9.733831","-81.87517","79.1147","0.2033917","0.3628508","0.8440288","0.8440288","0","0","0","0.8440288","42.99034","0.0000000000000001110223","0","0","0.3628508","0.8884513","0.8440288","0","0","3.759973","1.169713","0","0.5256005","-0.5256005","1.878957","31.31588","0.1448025","0.9284316","0.2902807","0","1.532564"
"3/7/2007 8:00:00 AM","0.4987845","24.33866","-78.74275","64.21838","0.5256597","0.937777","0","0","0","0","0","0","0","0","0","0","0.937777","0","0","0","0","4.343974","0.6441125","0.937777","0","0.937777","2.76861","46.14341","0.1443318","0","0.7502216","0","1.58189"
"3/7/2007 9:00:00 AM","0.7574822","38.74936","-74.24277","49.35255","0.7877038","1.405263","0.9124514","0.9124514","0","-1","0","0.9124514","154.0097","0","0","0","1.405263","0.9604751","0.9124514","0","0","3.406197","1.488112","0.4447883","0","0.4447883","3.190573","53.17611","0.1441095","1.003697","1.124211","0","2.893375"
"3/7/2007 10:00:00 AM","0.8812147","52.73645","-66.7762","34.566","0.9109346","1.625107","0.3902087","0.3902087","0","0","0","0.3902087","416.4714","0","0","0","1.625107","0.4107459","0.3902087","0","0","2.961409","1.888421","1.214361","0","1.214361","4.342618","72.37682","0.1435063","0.4292295","1.300086","0","3.513529"
"3/7/2007 11:00:00 AM","1.009242","65.55795","-51.6151","20.04439","1.040622","1.856469","1.193458","1.193458","0","0","0","1.193458","155.5538","0","0","0","1.856469","1.256271","1.193458","0","0","1.747047","2.981347","0.6001979","0","0.6001979","4.912015","81.86676","0.14321","1.312803","1.485175","0","4.837816"
"3/7/2007 12:00:00 PM","1.058388","74.08599","-14.82412","7.535736","1.090234","1.944978","1.093356","1.093356","0","0","0","1.093356","177.8906","0","0","0","1.944978","1.150901","1.093356","0","0","1.146849","3.521525","0.7940768","0","0.7940768","5.665343","94.42219","0.1428199","1.202692","1.555983","0","5.466503"
"3/7/2007 1:00:00 PM","0.9513419","71.12835","35.71458","12.64596","0.9791068","1.746727","0.7747638","0.7747638","0","0","0","0.7747638","225.4528","0.5784134","0","0","1.746727","0.8155408","0.7747638","0","0","0.3527724","4.236194","0.3527724","0","0.3527724","6.000012","100","0.1426473","0.8522401","1.397381","0","5.98292"
"3/7/2007 2:00:00 PM","0.9454984","59.89931","60.13316","26.66744","0.9757525","1.740742","0.1484008","0.1484008","0","-1","0","0.1484008","1173.001","1.584531","0","0","1.740742","0.1562113","0.1484008","0","0","0","4.553689","0","0","0","6.000012","100","0.1426473","0.1632408","1.392594","0","6.294431"
"3/7/2007 3:00:00 PM","0.8593131","46.37747","70.76034","41.35635","0.8903774","1.588433","0.5868406","0.5868406","0","-1","0","0.5868406","270.6754","0.9707063","0","0","1.588433","0.617727","0.5868406","0","0","0","4.553689","0","0","0","6.000012","100","0.1426473","0.6455247","1.270747","0","6.142122"
"3/7/2007 4:00:00 PM","0.5457451","32.14995","76.55154","56.18925","0.5692202","1.015489","1.161279","1.161279","0","-1","0","1.161279","87.4457","0","0","0","1.015489","1.222399","1.161279","0","0","0","4.553689","0","0.2069104","-0.2069104","5.781909","96.36496","0.1426473","1.277407","0.812391","0","5.569178"
"3/7/2007 5:00:00 PM","0.3098661","17.63323","80.30228","71.07262","0.3303517","0.5893474","0.8676975","0.8676975","0","-1","0","0.8676975","67.92085","0","0","0","0.5893474","0.9133658","0.8676975","0","0","0.2299004","4.346778","0","0.3240183","-0.3240183","5.440364","90.67255","0.1426473","0.9544672","0.471478","0","4.936126"
"3/7/2007 6:00:00 PM","0.05178088","2.973741","83.05815","85.97544","0.06435224","0.1148044","0.9731501","0.9731501","0","-1","0","0.9731501","11.79719","0","0","0","0.1148044","1.024369","0.9731501","0","0","0.5899208","4.02276","0","0.9095641","-0.9095641","4.481599","74.69317","0.1426473","1.070465","0.09184352","0","4.137565"
"3/7/2007 7:00:00 PM","0","0","85.30609","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.600548","3.113196","0","0","0","4.481599","74.69317","0.1426473","0","0","0","3.113196"
"3/7/2007 8:00:00 PM","0","0","87.33815","90","0","0","0.2792722","0.2792722","0","-1","0","0.2792722","0","0","0.00000000000000005551115","0","0","0.2939707","0.2792722","0","0","1.600548","3.113196","0","0.2939707","-0.2939707","4.171727","69.52864","0.1426473","0.3071994","0","0","3.113196"
"3/7/2007 9:00:00 PM","0","0","89.41831","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.927182","2.819225","0","0","0","4.171727","69.52864","0.1426473","0","0","0","2.819225"
"3/7/2007 10:00:00 PM","0","0","91.99136","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.927182","2.819225","0","0","0","4.171727","69.52864","0.1426473","0","0","0","2.819225"
"3/7/2007 11:00:00 PM","0","0","96.59859","90","0","0","0.1191051","0.1191051","0","-1","0","0.1191051","0","0","0","0","0","0.1253738","0.1191051","0","0","1.927182","2.819225","0","0.1253738","-0.1253738","4.039571","67.32605","0.1426473","0.1310156","0","0","2.819225"
"3/8/2007 12:00:00 AM","0","0","127.15","90","0","0","0.1312391","0.1312391","0","-1","0","0.1312391","0","0","0.00000000000000002775558","0","0","0.1381464","0.1312391","0","0","2.066486","2.693851","0","0.1381464","-0.1381464","3.893952","64.89907","0.1426473","0.144363","0","0","2.693851"
"3/8/2007 1:00:00 AM","0","0","-104.7412","90","0","0","0.07118475","0.07118475","0","-1","0","0.07118475","0","0","0.00000000000000001387779","0","0","0.07493132","0.07118475","0","0","2.219982","2.555705","0","0.07493132","-0.07493132","3.814968","63.58267","0.1426473","0.07830323","0","0","2.555705"
"3/8/2007 2:00:00 AM","0","0","-94.85605","90","0","0","0.1636365","0.1636365","0","-1","0","0.1636365","0","0","0.00000000000000002775558","0","0","0.1722489","0.1636365","0","0","2.303239","2.480774","0","0.1722489","-0.1722489","3.633401","60.55657","0.1426473","0.1800001","0","0","2.480774"
"3/8/2007 3:00:00 AM","0","0","-91.28056","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.494627","2.308525","0","0","0","3.633401","60.55657","0.1426473","0","0","0","2.308525"
"3/8/2007 4:00:00 AM","0","0","-88.896","90","0","0","0.1814069","0.1814069","0","-1","0","0.1814069","0","0","0.00000000000000002775558","0","0","0.1909546","0.1814069","0","0","2.494627","2.308525","0","0.1909546","-0.1909546","3.432117","57.20184","0.1426473","0.1995476","0","0","2.308525"
"3/8/2007 5:00:00 AM","0","0","-86.81636","90","0","0","0.07914194","0.07914194","0","0","0","0.07914194","0","0","0","0","0","0.0833073","0.07914194","0","0","2.706799","2.11757","0","0.0833073","-0.0833073","3.344304","55.73829","0.1426473","0.08705613","0","0","2.11757"
"3/8/2007 6:00:00 AM","0.002648127","0","-84.69176","90","0","0","0.04442007","0.04442007","0","0","0","0.04442007","0","0","0","0","0","0.04675797","0.04442007","0","0","2.799362","2.034263","0","0.04675797","-0.04675797","3.295017","54.91684","0.1426473","0.04886208","0","0","2.034263"
"3/8/2007 7:00:00 AM","0.1367728","9.85823","-82.25385","79.05096","0.1464874","0.2613336","0.6495627","0.6495627","0","0","0","0.6495627","40.23224","0","0","0","0.2613336","0.6837502","0.6495627","0","0","2.851315","1.987505","0","0.4224165","-0.4224165","2.849751","47.49575","0.1426473","0.7145189","0.2090669","0","2.248839"
"3/8/2007 8:00:00 AM","0.4397821","24.47953","-79.14606","64.14244","0.4618387","0.8239202","0.3371225","0.3371225","0","0","0","0.3371225","244.3979","0","0","0","0.8239202","0.3548658","0.3371225","0","0","3.320667","1.565089","0.4690544","0","0.4690544","3.294735","54.91214","0.1424184","0.3708348","0.6591362","0","2.389009"
"3/8/2007 9:00:00 AM","0.6037923","38.91544","-74.70051","49.26094","0.62479","1.114625","0.8298088","0.8298088","0","-1","0","0.8298088","134.3232","0","0","0","1.114625","0.873483","0.8298088","0","0","2.851613","1.987237","0.2411424","0","0.2411424","3.523502","58.72492","0.142301","0.9127897","0.8917003","0","3.101863"
"3/8/2007 10:00:00 AM","0.7547283","52.9447","-67.32866","34.44981","0.7768127","1.385834","0.3096991","0.3096991","0","0","0","0.3096991","447.4774","0","0","0","1.385834","0.3259991","0.3096991","0","0","2.61047","2.204266","1.059835","0","1.059835","4.52895","75.48235","0.1417874","0.340669","1.108667","0","3.590099"
"3/8/2007 11:00:00 AM","0.9253525","65.84412","-52.27092","19.87536","0.9521328","1.698605","0","0","0","0","0","0","0","0.1479693","0","0","1.698605","0","0","0","0","1.550636","3.158117","1.550636","0","1.550636","6.000012","100","0.1410425","0","1.358884","0","4.856722"
"3/8/2007 12:00:00 PM","1.085734","74.47668","-14.99262","7.179401","1.117323","1.993304","0.9508439","0.9508439","0","0","0","0.9508439","209.6353","0.9924158","0","0","1.993304","1.000888","0.9508439","0","0","0","4.553689","0","0","0","6.000012","100","0.1410425","1.045928","1.594643","0","6.546993"
"3/8/2007 1:00:00 PM","1.019548","71.41127","36.56566","12.50612","1.04927","1.871898","0.9259154","0.9259154","0","0","0","0.9259154","202.1673","0.8972506","0","0","1.871898","0.9746478","0.9259154","0","0","0","4.553689","0","0","0","6.000012","100","0.1410425","1.018507","1.497519","0","6.425587"
"3/8/2007 2:00:00 PM","0.6096802","60.04678","60.86189","26.63806","0.6177676","1.102098","0.1918923","0.1918923","0","-1","0","0.1918923","574.3312","0.9001055","0","0","1.102098","0.2019919","0.1918923","0","0","0","4.553689","0","0","0","6.000012","100","0.1410425","0.2110816","0.881678","0","5.655787"
"3/8/2007 3:00:00 PM","0.249833","46.45848","71.31869","41.36391","0.2489531","0.4441322","0.1585132","0.1585132","0","-1","0","0.1585132","280.1863","0.2772762","0","0","0.4441322","0.166856","0.1585132","0","0","0","4.553689","0","0","0","6.000012","100","0.1410425","0.1743645","0.3553058","0","4.997821"
"3/8/2007 4:00:00 PM","0.242254","32.19511","77.01317","56.21672","0.2422578","0.4321879","0.7223402","0.7223402","0","-1","0","0.7223402","59.83163","0","0.0000000000000001110223","0","0.4321879","0.7603582","0.7223402","0","0","0","4.553689","0","0.3281702","-0.3281702","5.65409","94.23465","0.1410425","0.7945743","0.3457503","0","4.985877"
"3/8/2007 5:00:00 PM","0.1422079","17.65646","80.71432","71.11398","0.1426771","0.2545359","1.272361","1.272361","0","-1","0","1.272361","20.00501","0","0.0000000000000002220446","0.01959675","0.2545359","1.339327","1.272361","0","0","0.3646336","4.225519","0","1.084791","-1.084791","4.51062","75.17685","0.1410425","1.399597","0.2036287","0","4.480054"
"3/8/2007 6:00:00 PM","0.02607306","2.982428","83.45193","86.02832","0.02650825","0.04729072","0.0245999","0.0245999","0","-1","0","0.0245999","192.2395","0","0","0","0.04729072","0.02589463","0.0245999","0","0","1.569957","3.140728","0.02139609","0","0.02139609","4.530918","75.51515","0.1410323","0.02705989","0.03783258","0","3.188018"
"3/8/2007 7:00:00 PM","0","0","85.70788","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.548561","3.159984","0","0","0","4.530918","75.51515","0.1410323","0","0","0","3.159984"
"3/8/2007 8:00:00 PM","0","0","87.77779","90","0","0","0.02668823","0.02668823","0","-1","0","0.02668823","0","0","0.000000000000000003469447","0","0","0.02809288","0.02668823","0","0","1.548561","3.159984","0","0.02809288","-0.02809288","4.501306","75.02161","0.1410323","0.02935706","0","0","3.159984"
"3/8/2007 9:00:00 PM","0","0","89.94219","90","0","0","1.02181","1.02181","0","-1","0","1.02181","0","0","0","0","0","1.075589","1.02181","0","0","1.579775","3.131891","0","1.075589","-1.075589","3.367535","56.12547","0.1410323","1.123991","0","0","3.131891"
"3/8/2007 10:00:00 PM","0","0","92.6978","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.774875","2.056302","0","0","0","3.367535","56.12547","0.1410323","0","0","0","2.056302"
"3/8/2007 11:00:00 PM","0","0","97.80256","90","0","0","0.04874205","0.04874205","0","-1","0","0.04874205","0","0","0.000000000000000006938894","0","0","0.05130742","0.04874205","0","0","2.774875","2.056302","0","0.05130742","-0.05130742","3.313452","55.22409","0.1410323","0.05361626","0","0","2.056302"
"3/9/2007 12:00:00 AM","0","0","130.9677","90","0","0","0.05574824","0.05574824","0","-1","0","0.05574824","0","0","0","0","0","0.05868235","0.05574824","0","0","2.831883","2.004994","0","0.05868235","-0.05868235","3.251595","54.19315","0.1410323","0.06132306","0","0","2.004994"
"3/9/2007 1:00:00 AM","0","0","-106.5456","90","0","0","0.08662581","0.08662581","0","-1","0","0.08662581","0","0","0","0","0","0.09118506","0.08662581","0","0","2.897085","1.946312","0","0.09118506","-0.09118506","3.155478","52.59119","0.1410323","0.09528839","0","0","1.946312"
"3/9/2007 2:00:00 AM","0","0","-95.71771","90","0","0","0.1233256","0.1233256","0","-1","0","0.1233256","0","0","0.00000000000000001387779","0","0","0.1298164","0.1233256","0","0","2.998402","1.855127","0","0.1298164","-0.1298164","3.018639","50.31055","0.1410323","0.1356581","0","0","1.855127"
"3/9/2007 3:00:00 AM","0","0","-91.86366","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.142643","1.725311","0","0","0","3.018639","50.31055","0.1410323","0","0","0","1.725311"
"3/9/2007 4:00:00 AM","0","0","-89.35796","90","0","0","0.05653076","0.05653076","0","-1","0","0.05653076","0","0","0.000000000000000006938894","0","0","0.05950606","0.05653076","0","0","3.142643","1.725311","0","0.05950606","-0.05950606","2.955914","49.26514","0.1410323","0.06218383","0","0","1.725311"
"3/9/2007 5:00:00 AM","0","0","-87.2199","90","0","0","0.06459865","0.06459865","0","0","0","0.06459865","0","0","0","0","0","0.06799858","0.06459865","0","0","3.20876","1.665805","0","0.06799858","-0.06799858","2.884238","48.07053","0.1410323","0.07105852","0","0","1.665805"
"3/9/2007 6:00:00 AM","0.001476467","0","-85.07121","90","0","0","0.01299516","0.01299516","0","0","0","0.01299516","0","0","0.000000000000000001734723","0","0","0.01367912","0.01299516","0","0","3.284314","1.597806","0","0.01367912","-0.01367912","2.869819","47.83022","0.1410323","0.01429468","0","0","1.597806"
"3/9/2007 7:00:00 AM","0.05883997","9.984599","-82.6342","78.9856","0.05875166","0.104813","0.4770958","0.4770958","0","0","0","0.4770958","21.96895","0","0.00000000000000005551115","0","0.104813","0.5022061","0.4770958","0","0","3.299514","1.584127","0","0.3973931","-0.3973931","2.450929","40.84874","0.1410323","0.5248054","0.08385037","0","1.68894"
"3/9/2007 8:00:00 AM","0.1632682","24.62179","-79.55166","64.06557","0.1629527","0.2907076","0.8219377","0.8219377","0","0","0","0.8219377","35.36857","0","0.0000000000000001110223","0","0.2907076","0.8651976","0.8219377","0","0","3.741061","1.186734","0","0.57449","-0.57449","1.845364","30.756","0.1410323","0.9041315","0.2325661","0","1.477441"
"3/9/2007 9:00:00 AM","0.3682352","39.08226","-75.1618","49.16928","0.37065","0.6612396","0.3232487","0.3232487","0","-1","0","0.3232487","204.5606","0","0","0","0.6612396","0.3402618","0.3232487","0","0","4.379384","0.6122437","0.3209778","0","0.3209778","2.14987","35.8311","0.1408791","0.3555736","0.5289917","0","1.273483"
"3/9/2007 10:00:00 AM","0.5838103","53.153","-67.88775","34.33487","0.5927359","1.057441","0.8342821","0.8342821","0","0","0","0.8342821","126.7486","0","0","0","1.057441","0.8781917","0.8342821","0","0","4.058406","0.9011237","0.1792491","0","0.1792491","2.319921","38.66527","0.1407937","0.9177103","0.8459526","0","1.958565"
"3/9/2007 11:00:00 AM","0.5167611","66.1302","-52.94172","19.70995","0.518564","0.9251181","0.4167791","0.4167791","0","0","0","0.4167791","221.9685","0","0","0","0.9251181","0.4387149","0.4167791","0","0","3.879157","1.062448","0.4864033","0","0.4864033","2.781363","46.35596","0.1405625","0.458457","0.7400945","0","1.987566"
"3/9/2007 12:00:00 PM","0.6861377","74.8695","-15.16353","6.824446","0.6945713","1.239115","0.4022578","0.4022578","0","0","0","0.4022578","308.04","0","0","0","1.239115","0.4234293","0.4022578","0","0","3.392753","1.500211","0.8156858","0","0.8156858","3.555191","59.25306","0.1401764","0.4424836","0.9912921","0","2.739326"
"3/9/2007 1:00:00 PM","0.6771162","71.69038","37.45069","12.37813","0.68564","1.223182","0.5146699","0.5146699","0","0","0","0.5146699","237.6633","0","0","0","1.223182","0.5417578","0.5146699","0","0","2.577068","2.234328","0.6814239","0","0.6814239","4.201646","70.0273","0.1398555","0.5661369","0.9785454","0","3.45751"
"3/9/2007 2:00:00 PM","0.5589325","60.18922","61.60225","26.61576","0.5637347","1.005703","0.02806917","0.02806917","0","-1","0","0.02806917","3582.943","0","0","0","1.005703","0.0295465","0.02806917","0","0","1.895644","2.84761","0.9761562","0","0.9761562","5.127709","85.46165","0.1393984","0.03087609","0.8045621","0","3.853312"
"3/9/2007 3:00:00 PM","0.634849","46.53535","71.88211","41.37643","0.6515827","1.162423","0.6502912","0.6502912","0","-1","0","0.6502912","178.7543","0","0","0","1.162423","0.6845171","0.6502912","0","0","0.9194875","3.72615","0.4779064","0","0.4779064","5.581091","93.01801","0.1391757","0.7153203","0.9299388","0","4.888574"
"3/9/2007 4:00:00 PM","0.213634","32.23699","77.4779","56.24798","0.2131801","0.3803134","0","0","0","-1","0","0","0","0","0","0","0.3803134","0","0","0","0","0.4415811","4.156266","0.3803134","0","0.3803134","5.941888","99.03127","0.138999","0","0.3042507","0","4.536579"
"3/9/2007 5:00:00 PM","0.07733987","17.67711","81.12874","71.15829","0.0770668","0.1374872","0.977941","0.977941","0","-1","0","0.977941","14.05884","0","0","0","0.1374872","1.029412","0.977941","0","0","0.06126774","4.498548","0","0.8919244","-0.8919244","5.001718","83.36179","0.138999","1.075735","0.1099897","0","4.636035"
"3/9/2007 6:00:00 PM","0.02952054","2.989177","83.84782","86.08349","0.03037759","0.05419363","0.825857","0.825857","0","-1","0","0.825857","6.562108","0","0.0000000000000001110223","0","0.05419363","0.8693232","0.825857","0","0","1.052295","3.606623","0","0.8151296","-0.8151296","4.142495","69.04145","0.138999","0.9084427","0.0433549","0","3.660817"
"3/9/2007 7:00:00 PM","0","0","86.11176","90","0","0","0.07882183","0.07882183","0","-1","0","0.07882183","0","0","0","0","0","0.08297035","0.07882183","0","0","1.957994","2.791494","0","0.08297035","-0.08297035","4.055037","67.58382","0.138999","0.08670402","0","0","2.791494"
"3/9/2007 8:00:00 PM","0","0","88.21976","90","0","0","0.479778","0.479778","0","-1","0","0.479778","0","0","0.0000000000000001110223","0","0","0.5050295","0.479778","0","0","2.050184","2.708524","0","0.5050295","-0.5050295","3.522689","58.71137","0.138999","0.5277558","0","0","2.708524"
"3/9/2007 9:00:00 PM","0","0","90.46891","90","0","0","1.544689","1.38","0","-1","0","1.38","0","0","0.1646886","0.3191574","0","1.452632","1.38","0","0","2.611328","2.203494","0","1.452632","-1.452632","1.991481","33.19128","0.138999","1.699157","0","0","2.203494"
"3/9/2007 10:00:00 PM","0","0","93.40812","90","0","0","0.2265057","0.2265057","0","-1","0","0.2265057","0","0","0.00000000000000002775558","0","0","0.238427","0.2265057","0","0","4.225363","0.7508625","0","0.238427","-0.238427","1.740157","29.00256","0.138999","0.2491563","0","0","0.7508625"
"3/9/2007 11:00:00 PM","0","0","99.0113","90","0","0","0.2157943","0.2157943","0","-1","0","0.2157943","0","0","0.00000000000000002775558","0","0","0.2271518","0.2157943","0","0","4.490282","0.5124355","0","0.2271518","-0.2271518","1.500718","25.01191","0.138999","0.2373737","0","0","0.5124355"
"3/10/2007 12:00:00 AM","0","0","134.5096","90","0","0","0.2356614","0.2356614","0","-1","0","0.2356614","0","0","0.00000000000000002775558","0","0","0.2480646","0.2356614","0","0","4.742672","0.2852836","0","0.2480646","-0.2480646","1.239235","20.65387","0.138999","0.2592275","0","0","0.2852836"
"3/10/2007 1:00:00 AM","0","0","-108.3009","90","0","0","0.1954444","0.03535805","0","-1","0","0.03535805","0","0","0.1600864","0.1796308","0","0.037219","0.03535805","0","0","5.0183","0.037219","0","0.037219","-0.037219","1.200002","20","0.138999","0.2149889","0","0","0.037219"
"3/10/2007 2:00:00 AM","0","0","-96.575","90","0","0","0.1194934","0","0","-1","0","0","0","0","0.1194934","0.1314428","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.138999","0.1314428","0","0","0"
"3/10/2007 3:00:00 AM","0","0","-92.44632","90","0","0","0.2717764","0","0","-1","0","0","0","0","0.2717764","0.2989541","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.138999","0.2989541","0","0","0"
"3/10/2007 4:00:00 AM","0","0","-89.82043","90","0","0","0.2136903","0","0","-1","0","0","0","0","0.2136903","0.2350593","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.138999","0.2350593","0","0","0"
"3/10/2007 5:00:00 AM","0","0","-87.62434","90","0","0","0.07700787","0.07700787","1.529639","0","0.4736916","0.07700787","0","0","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1394751","0.08470866","0","1.7","0"
"3/10/2007 6:00:00 AM","0.004295409","0","-85.45186","90","0","0","0.2690727","0.2690727","1.7","0","0.5202","0.2690727","0","0","0","0","0","0","0","1.430927","1.359381","3.679654","1.242","1.359381","0","1.359381","3.798807","63.31333","0.1401274","0.2959799","0","1.7","1.242"
"3/10/2007 7:00:00 AM","0.1816516","10.11283","-83.01614","78.91868","0.1977673","0.3528168","1.149914","1.149914","1.7","0","0.5202","1.149914","30.68202","0","0","0","0.3528168","0","0","0.5500861","0.5225819","2.320273","2.465443","0.8753986","0","0.8753986","4.629283","77.15457","0.1406086","1.264905","0.2822534","1.7","2.81826"
"3/10/2007 8:00:00 AM","0.4857275","24.76529","-79.95947","63.98788","0.5078642","0.9060297","0.7447942","0.7447942","1.256697","0","0.3991783","0.7447942","121.6483","0","0","0","0.9060297","0","0","0.5119029","0.4863077","1.444875","3.253302","1.392337","0","1.392337","5.950171","99.16931","0.1407941","0.8192737","0.7248238","1.7","4.159331"
"3/10/2007 9:00:00 AM","0.6676147","39.24966","-75.62658","49.07769","0.6902661","1.231435","1.529719","1.38","0","-1","0","1.38","89.2344","0","0.149719","0.3026908","1.231435","1.452632","1.38","0","0","0.0525374","4.506405","0","0.2211969","-0.2211969","5.717009","95.28329","0.1407941","1.682691","0.9851478","0","5.73784"
"3/10/2007 10:00:00 AM","0.8708148","53.36117","-68.45351","34.22137","0.8966482","1.59962","0.5591913","0.5591913","0","0","0","0.5591913","286.0596","0.7126862","0","0","1.59962","0.5886225","0.5591913","0","0","0.2983117","4.285208","0.2983117","0","0.2983117","6.000012","100","0.1406563","0.6151105","1.279696","0","5.884829"
"3/10/2007 11:00:00 AM","0.8847174","66.4159","-53.62798","19.5485","0.9073181","1.618656","1.38392","1.38392","0.425","0","0.172125","1.38392","116.9617","0.6092664","0","0","1.618656","1.009389","0.9589197","0","0","0","4.553689","0","0","0","6.000012","100","0.1406563","1.522312","1.294924","1.7","6.172345"
"3/10/2007 12:00:00 PM","1.09207","75.26431","-15.33734","6.471616","1.121473","2.000709","1.008729","1.008729","0","0","0","1.008729","198.3396","0.9388886","0","0","2.000709","1.06182","1.008729","0","0","0","4.553689","0","0","0","6.000012","100","0.1406563","1.109602","1.600567","0","6.554398"
"3/10/2007 1:00:00 PM","1.04568","71.96536","38.37042","12.26254","1.073988","1.915995","0.3213069","0.3213069","0","0","0","0.3213069","596.313","1.577777","0","0","1.915995","0.3382177","0.3213069","0","0","0","4.553689","0","0","0","6.000012","100","0.1406563","0.3534375","1.532796","0","6.469684"
"3/10/2007 2:00:00 PM","0.9452132","60.3265","62.35387","26.60059","0.9720405","1.73412","0.6497892","0.6497892","0","-1","0","0.6497892","266.8743","1.050132","0","0","1.73412","0.6839886","0.6497892","0","0","0","4.553689","0","0","0","6.000012","100","0.1406563","0.7147681","1.387296","0","6.287809"
"3/10/2007 3:00:00 PM","0.7543012","46.60808","72.45035","41.39389","0.7776335","1.387298","0","0","0","-1","0","0","0","1.387298","0","0","1.387298","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1406563","0","1.109838","0","5.940987"
"3/10/2007 4:00:00 PM","0.538317","32.2756","77.94553","56.28298","0.5581884","0.9958082","0","0","0","-1","0","0","0","0.9958082","0","0","0.9958082","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1406563","0","0.7966466","0","5.549497"
