sep=,
"3/10/2007 5:00:00 PM","0.2671844","17.69522","81.54536","71.20551","0.2797779","0.4991238","0.01005112","0.01005112","0","-1","0","0.01005112","4965.851","0.4885437","0","0","0.4991238","0.01058013","0.01005112","0","0","0","4.553689","0","0","0","6.000012","100","0.1406563","0.01105624","0.3992991","0","5.052813"
"3/10/2007 6:00:00 PM","0.04485025","2.994048","84.24567","86.14086","0.05100959","0.09100112","0","0","0","-1","0","0","0","0.09100112","0","0","0.09100112","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1406563","0","0.07280089","0","4.64469"
"3/10/2007 7:00:00 PM","0","0","86.51762","90","0","0","0.4790609","0.4790609","0","-1","0","0.4790609","0","0","0","0","0","0.5042746","0.4790609","0","0","0","4.553689","0","0.5042746","-0.5042746","5.46846","91.14082","0.1406563","0.526967","0","0","4.553689"
"3/10/2007 8:00:00 PM","0","0","88.6639","90","0","0","1.339598","1.339598","0","-1","0","1.339598","0","0","0.0000000000000002220446","0.09355795","0","1.410103","1.339598","0","0","0.5603051","4.049414","0","1.410103","-1.410103","3.98208","66.36787","0.1406563","1.473558","0","0","4.049414"
"3/10/2007 9:00:00 PM","0","0","90.99831","90","0","0","0.5896845","0.5896845","0","-1","0","0.5896845","0","0","0.0000000000000001110223","0","0","0.6207205","0.5896845","0","0","2.127087","2.639311","0","0.6207205","-0.6207205","3.327784","55.46295","0.1406563","0.6486529","0","0","2.639311"
"3/10/2007 10:00:00 PM","0","0","94.12206","90","0","0","0.04864221","0.04864221","0","-1","0","0.04864221","0","0","0.000000000000000006938894","0","0","0.05120233","0.04864221","0","0","2.816776","2.01859","0","0.05120233","-0.05120233","3.273812","54.56342","0.1406563","0.05350643","0","0","2.01859"
"3/10/2007 11:00:00 PM","0","0","100.2238","90","0","0","0.03162275","0.03162275","0","-1","0","0.03162275","0","0","0.000000000000000006938894","0","0","0.0332871","0.03162275","0","0","2.873667","1.967388","0","0.0332871","-0.0332871","3.238724","53.97863","0.1406563","0.03478502","0","0","1.967388"
"3/11/2007 12:00:00 AM","0","0","137.7829","90","0","0","0.121949","0.121949","0","-1","0","0.121949","0","0","0.00000000000000001387779","0","0","0.1283674","0.121949","0","0","2.910653","1.934101","0","0.1283674","-0.1283674","3.103413","51.72344","0.1406563","0.1341439","0","0","1.934101"
"3/11/2007 1:00:00 AM","0","0","-110.0047","90","0","0","0.2888387","0.2888387","0","-1","0","0.2888387","0","0","0.00000000000000005551115","0","0","0.3040408","0.2888387","0","0","3.053284","1.805734","0","0.3040408","-0.3040408","2.782926","46.382","0.1406563","0.3177226","0","0","1.805734"
"3/11/2007 2:00:00 AM","0","0","-97.42723","90","0","0","0.1244869","0.1244869","0","-1","0","0.1244869","0","0","0.00000000000000001387779","0","0","0.1310388","0.1244869","0","0","3.391107","1.501693","0","0.1310388","-0.1310388","2.644799","44.07989","0.1406563","0.1369355","0","0","1.501693"
"3/11/2007 3:00:00 AM","0","0","-93.02824","90","0","0","0.08451268","0.08451268","0","-1","0","0.08451268","0","0","0.00000000000000001387779","0","0","0.08896071","0.08451268","0","0","3.536705","1.370654","0","0.08896071","-0.08896071","2.551026","42.51701","0.1406563","0.09296395","0","0","1.370654"
"3/11/2007 4:00:00 AM","0","0","-90.28323","90","0","0","0.1515515","0.1515515","0","-1","0","0.1515515","0","0","0.00000000000000002775558","0","0","0.1595279","0.1515515","0","0","3.635551","1.281693","0","0.1595279","-0.1595279","2.382869","39.7144","0.1406563","0.1667067","0","0","1.281693"
"3/11/2007 5:00:00 AM","0","0","-88.02955","90","0","0","0.2503319","0.2503319","0","0","0","0.2503319","0","0","0","0","0","0.2635073","0.2503319","0","0","3.812804","1.122165","0","0.2635073","-0.2635073","2.105108","35.08506","0.1406563","0.2753651","0","0","1.122165"
"3/11/2007 6:00:00 AM","0.003645856","0","-85.83362","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","4.10559","0.8586581","0","0","0","2.105108","35.08506","0.1406563","0","0","0","0.8586581"
"3/11/2007 7:00:00 AM","0.1430446","10.2428","-83.39958","78.85031","0.1513076","0.2699328","0.3024629","0.3024629","0","0","0","0.3024629","89.24494","0","0","0","0.2699328","0.318382","0.3024629","0","0","4.10559","0.8586581","0","0.04844915","-0.04844915","2.054038","34.23389","0.1406563","0.3327092","0.2159463","0","1.128591"
"3/11/2007 8:00:00 AM","0.4247117","24.90991","-80.36943","63.90947","0.4422044","0.7888926","1.154469","1.154469","1.7","0","0.5202","1.154469","68.33383","0","0","0","0.7888926","0","0","0.5455315","0.5182549","4.159422","0.810209","1.307148","0","1.307148","3.294107","54.90167","0.1413191","1.269915","0.6311141","1.7","1.599102"
"3/11/2007 9:00:00 AM","0.7347106","39.4175","-76.0948","48.98632","0.7588093","1.353716","0.667912","0.667912","0","-1","0","0.667912","202.6787","0","0","0","1.353716","0.7030653","0.667912","0","0","2.852275","1.986642","0.6506504","0","0.6506504","3.911368","65.18933","0.1410194","0.7347032","1.082973","0","3.340358"
"3/11/2007 10:00:00 AM","0.9060996","53.56902","-69.02592","34.10947","0.9319114","1.66253","1.374235","1.374235","1.7","0","0.5202","1.374235","120.9786","0","0","0","1.66253","0","0","0.3257655","0.3094772","2.201624","2.572227","1.972007","0","1.972007","5.782178","96.36944","0.1413713","1.511658","1.330024","1.7","4.234757"
"3/11/2007 11:00:00 AM","0.880522","66.70101","-54.33022","19.39132","0.9019085","1.609005","1.349038","1.349038","0.425","0","0.172125","1.349038","119.2705","0.4067157","0","0","1.609005","0.9726719","0.9240383","0","0","0.2296171","4.347034","0.2296171","0","0.2296171","6.000012","100","0.1412663","1.483942","1.287204","1.7","5.956038"
"3/11/2007 12:00:00 PM","1.012617","75.66098","-15.51457","6.121804","1.038305","1.852336","0.5973333","0.5973333","0","0","0","0.5973333","310.101","1.223564","0","0","1.852336","0.6287719","0.5973333","0","0","0","4.553689","0","0","0","6.000012","100","0.1412663","0.6570666","1.481869","0","6.406025"
"3/11/2007 1:00:00 PM","0.9027212","72.23583","39.32556","12.15985","0.9239428","1.648314","0.2472333","0.2472333","0","0","0","0.2472333","666.704","1.388068","0","0","1.648314","0.2602455","0.2472333","0","0","0","4.553689","0","0","0","6.000012","100","0.1412663","0.2719566","1.318651","0","6.202003"
"3/11/2007 2:00:00 PM","0.5868678","60.45851","63.11633","26.59257","0.5925165","1.057049","0.9942947","0.9942947","0","-1","0","0.9942947","106.3115","0.01042344","0","0","1.057049","1.046626","0.9942947","0","0","0","4.553689","0","0","0","6.000012","100","0.1412663","1.093724","0.8456395","0","5.610738"
"3/11/2007 3:00:00 PM","0.4669425","46.67662","73.0231","41.41627","0.4709795","0.8402275","0.08235296","0.08235296","0","-1","0","0.08235296","1020.276","0.7535402","0","0","0.8402275","0.08668733","0.08235296","0","0","0","4.553689","0","0","0","6.000012","100","0.1412663","0.09058826","0.672182","0","5.393917"
"3/11/2007 4:00:00 PM","0.3293566","32.31096","78.41586","56.32166","0.3323365","0.5928882","0.6753178","0.6753178","0","-1","0","0.6753178","87.79396","0","0","0","0.5928882","0.7108608","0.6753178","0","0","0","4.553689","0","0.1179726","-0.1179726","5.875658","97.92744","0.1412663","0.7428495","0.4743106","0","5.146577"
"3/11/2007 5:00:00 PM","0.09296836","17.71084","81.96404","71.25555","0.09265681","0.1652997","0.1244683","0.1244683","0","-1","0","0.1244683","132.8047","0","0","0","0.1652997","0.1310193","0.1244683","0","0","0.1310806","4.435716","0.03428048","0","0.03428048","5.908179","98.46946","0.1412506","0.1369151","0.1322398","0","4.601016"
"3/11/2007 6:00:00 PM","0.02821094","2.997104","84.64536","86.20035","0.02875468","0.05129836","0.2557308","0.2557308","0","-1","0","0.2557308","20.05951","0","0","0","0.05129836","0.2691903","0.2557308","0","0","0.09680016","4.466569","0","0.217892","-0.217892","5.678501","94.64149","0.1412506","0.2813039","0.04103868","0","4.517867"
"3/11/2007 7:00:00 PM","0","0","86.92532","90","0","0","0.4212142","0.4212142","0","-1","0","0.4212142","0","0","0","0","0","0.4433833","0.4212142","0","0","0.3389024","4.248677","0","0.4433833","-0.4433833","5.211134","86.85206","0.1412506","0.4633356","0","0","4.248677"
"3/11/2007 8:00:00 PM","0","0","89.11011","90","0","0","0.2507595","0.2507595","0","-1","0","0.2507595","0","0","0","0","0","0.2639574","0.2507595","0","0","0.8315505","3.805294","0","0.2639574","-0.2639574","4.932899","82.21481","0.1412506","0.2758354","0","0","3.805294"
"3/11/2007 9:00:00 PM","0","0","91.53024","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.124836","3.541336","0","0","0","4.932899","82.21481","0.1412506","0","0","0","3.541336"
"3/11/2007 10:00:00 PM","0","0","94.83932","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.124836","3.541336","0","0","0","4.932899","82.21481","0.1412506","0","0","0","3.541336"
"3/11/2007 11:00:00 PM","0","0","101.4389","90","0","0","0.1778574","0.1778574","0","-1","0","0.1778574","0","0","0.00000000000000002775558","0","0","0.1872184","0.1778574","0","0","1.124836","3.541336","0","0.1872184","-0.1872184","4.735553","78.92573","0.1412506","0.1956432","0","0","3.541336"
"3/12/2007 12:00:00 AM","0","0","140.8","90","0","0","0.1780609","0.1780609","0","-1","0","0.1780609","0","0","0.00000000000000002775558","0","0","0.1874325","0.1780609","0","0","1.332857","3.354118","0","0.1874325","-0.1874325","4.537982","75.63288","0.1412506","0.195867","0","0","3.354118"
"3/12/2007 1:00:00 AM","0","0","-111.6553","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.541115","3.166685","0","0","0","4.537982","75.63288","0.1412506","0","0","0","3.166685"
"3/12/2007 2:00:00 AM","0","0","-98.27379","90","0","0","0.1285062","0.1285062","0","-1","0","0.1285062","0","0","0","0","0","0.1352696","0.1285062","0","0","1.541115","3.166685","0","0.1352696","-0.1352696","4.395395","73.25644","0.1412506","0.1413568","0","0","3.166685"
"3/12/2007 3:00:00 AM","0","0","-93.60915","90","0","0","0.2026137","0.2026137","0","-1","0","0.2026137","0","0","0","0","0","0.2132776","0.2026137","0","0","1.691415","3.031416","0","0.2132776","-0.2132776","4.170581","69.50954","0.1412506","0.2228751","0","0","3.031416"
"3/12/2007 4:00:00 AM","0","0","-90.74617","90","0","0","0.07728665","0.07728665","0","-1","0","0.07728665","0","0","0","0","0","0.08135437","0.07728665","0","0","1.92839","2.818138","0","0.08135437","-0.08135437","4.084826","68.08029","0.1412506","0.08501531","0","0","2.818138"
"3/12/2007 5:00:00 AM","0","0","-88.43541","90","0","0","0.2819455","0.2819455","0","0","0","0.2819455","0","0","0.00000000000000005551115","0","0","0.2967847","0.2819455","0","0","2.018784","2.736784","0","0.2967847","-0.2967847","3.771987","62.86633","0.1412506","0.31014","0","0","2.736784"
"3/12/2007 6:00:00 AM","0.003216822","0","-86.21637","90","0","0","0.3114401","0.3114401","0","0","0","0.3114401","0","0","0.00000000000000005551115","0","0","0.3278317","0.3114401","0","0","2.348544","2.439999","0","0.3278317","-0.3278317","3.426422","57.10692","0.1412506","0.3425841","0","0","2.439999"
"3/12/2007 7:00:00 AM","0.07752094","10.3744","-83.78442","78.78061","0.07766942","0.1385622","0.8748883","0.8748883","0","0","0","0.8748883","15.83771","0","0","0","0.1385622","0.920935","0.8748883","0","0","2.712802","2.112167","0","0.7823728","-0.7823728","2.601729","43.36206","0.1412506","0.9623771","0.1108498","0","2.25073"
"3/12/2007 8:00:00 AM","0.3013721","25.05552","-80.78144","63.83046","0.3070322","0.5477454","0.8515634","0.8515634","0","0","0","0.8515634","64.32233","0","0","0","0.5477454","0.8963825","0.8515634","0","0","3.582105","1.329795","0","0.3486371","-0.3486371","2.234233","37.23714","0.1412506","0.9367197","0.4381963","0","1.87754"
"3/12/2007 9:00:00 AM","0.3543261","39.58562","-76.5664","48.89529","0.3555816","0.6343576","0.7373392","0.7373392","0","-1","0","0.7373392","86.03334","0.0000000000000001110223","0","0","0.6343576","0.7761465","0.7373392","0","0","3.96948","0.9811574","0","0.141789","-0.141789","2.084774","34.74617","0.1412506","0.8110731","0.507486","0","1.615515"
"3/12/2007 10:00:00 AM","0.7575402","53.77636","-69.60503","33.99937","0.775906","1.384216","0.4720097","0.4720097","0","0","0","0.4720097","293.2601","0","0","0","1.384216","0.4968524","0.4720097","0","0","4.127023","0.8393684","0.8873639","0","0.8873639","2.926602","48.7766","0.1408461","0.5192107","1.107373","0","2.223585"
"3/12/2007 11:00:00 AM","0.5356048","66.98525","-55.04897","19.23874","0.5374941","0.9588894","0.9797187","0.9797187","0","0","0","0.9797187","97.87395","0","0","0","0.9588894","1.031283","0.9797187","0","0","3.239659","1.637996","0","0.07239344","-0.07239344","2.850292","47.50478","0.1408461","1.077691","0.7671115","0","2.596885"
"3/12/2007 12:00:00 PM","0.7289193","76.05937","-15.69582","5.776078","0.7384391","1.317375","0.4293601","0.4293601","0","0","0","0.4293601","306.823","0","0","0","1.317375","0.451958","0.4293601","0","0","3.320096","1.565603","0.8654175","0","0.8654175","3.671299","61.1882","0.1404539","0.4722961","1.0539","0","2.882978"
"3/12/2007 1:00:00 PM","0.8339911","72.50143","40.31678","12.07053","0.8504683","1.517236","1.030638","1.030638","0","0","0","1.030638","147.2132","0","0","0","1.517236","1.084882","1.030638","0","0","2.454679","2.344478","0.4323534","0","0.4323534","4.081466","68.02429","0.1402588","1.133702","1.213788","0","3.861714"
"3/12/2007 2:00:00 PM","0.5278895","60.58513","63.88921","26.59173","0.5305472","0.9464962","0.7089244","0.7089244","0","-1","0","0.7089244","133.5116","0","0","0","0.9464962","0.7462362","0.7089244","0","0","2.022325","2.733596","0.20026","0","0.20026","4.271449","71.19067","0.1401686","0.7798169","0.757197","0","3.680093"
"3/12/2007 3:00:00 PM","0.3189436","46.74099","73.6001","41.44351","0.3183481","0.567933","0.5804391","0.5804391","0","-1","0","0.5804391","97.84541","0","0","0","0.567933","0.6109886","0.5804391","0","0","1.822065","2.91383","0","0.04305552","-0.04305552","4.226065","70.43427","0.1401686","0.638483","0.4543464","0","3.481763"
"3/12/2007 4:00:00 PM","0.2708811","32.3431","78.88871","56.36396","0.2712998","0.4839989","0.08677754","0.08677754","0","-1","0","0.08677754","557.7467","0","0","0","0.4839989","0.09134478","0.08677754","0","0","1.869905","2.870775","0.3926541","0","0.3926541","4.598569","76.64266","0.139992","0.0954553","0.3871991","0","3.354774"
"3/12/2007 5:00:00 PM","0.1569132","17.72402","82.38461","71.30834","0.1576767","0.2812952","0.2675617","0.2675617","0","-1","0","0.2675617","105.1328","0","0","0","0.2812952","0.2816439","0.2675617","0","0","1.477251","3.224163","0","0.0003487679","-0.0003487679","4.598201","76.63654","0.139992","0.2943179","0.2250361","0","3.505459"
"3/12/2007 6:00:00 PM","0.04798984","2.998411","85.04676","86.26187","0.05474183","0.09765943","0","0","0","-1","0","0","0","0","0","0","0.09765943","0","0","0","0","1.477638","3.223815","0.09765943","0","0.09765943","4.690849","78.18066","0.1399482","0","0.07812754","0","3.321474"
"3/12/2007 7:00:00 PM","0","0","87.33475","90","0","0","1.288903","1.288903","0","-1","0","1.288903","0","0","0","0.03779331","0","1.35674","1.288903","0","0","1.379979","3.311708","0","1.35674","-1.35674","3.26072","54.34522","0.1399482","1.417793","0","0","3.311708"
"3/12/2007 8:00:00 PM","0","0","89.55823","90","0","0","1.000295","1.000295","0","-1","0","1.000295","0","0","0","0","0","1.052943","1.000295","0","0","2.887468","1.954968","0","1.052943","-1.052943","2.150821","35.84694","0.1399482","1.100325","0","0","1.954968"
"3/12/2007 9:00:00 PM","0","0","92.06451","90","0","0","0.1746728","0.1746728","0","-1","0","0.1746728","0","0","0.00000000000000002775558","0","0","0.1838661","0.1746728","0","0","4.057404","0.9020256","0","0.1838661","-0.1838661","1.957009","32.61675","0.1399482","0.1921401","0","0","0.9020256"
"3/12/2007 10:00:00 PM","0","0","95.55962","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.261699","0.7181596","0","0","0","1.957009","32.61675","0.1399482","0","0","0","0.7181596"
"3/12/2007 11:00:00 PM","0","0","102.6555","90","0","0","0.1348387","0.1348387","0","-1","0","0.1348387","0","0","0","0","0","0.1419354","0.1348387","0","0","4.261699","0.7181596","0","0.1419354","-0.1419354","1.807396","30.12321","0.1399482","0.1483225","0","0","0.7181596"
"3/13/2007 12:00:00 AM","0","0","143.5765","90","0","0","0.1757483","0.1757483","0","-1","0","0.1757483","0","0","0","0","0","0.1849982","0.1757483","0","0","4.419405","0.5762241","0","0.1849982","-0.1849982","1.612391","26.87313","0.1399482","0.1933231","0","0","0.5762241"
"3/13/2007 1:00:00 AM","0","0","-113.2518","90","0","0","0.1930198","0.1930198","0","-1","0","0.1930198","0","0","0.00000000000000002775558","0","0","0.2031787","0.1930198","0","0","4.624959","0.3912259","0","0.2031787","-0.2031787","1.398222","23.30365","0.1399482","0.2123217","0","0","0.3912259"
"3/13/2007 2:00:00 AM","0","0","-99.11406","90","0","0","0.1055802","0.1055802","0","-1","0","0.1055802","0","0","0.00000000000000001387779","0","0","0.1111371","0.1055802","0","0","4.850713","0.1880472","0","0.1111371","-0.1111371","1.281073","21.35117","0.1399482","0.1161383","0","0","0.1880472"
"3/13/2007 3:00:00 AM","0","0","-94.18875","90","0","0","0.05959943","0.05959943","0","-1","0","0.05959943","0","0","0","0","0","0.06273624","0.05959943","0","0","4.974199","0.07691012","0","0.06273624","-0.06273624","1.214943","20.24901","0.1399482","0.06555936","0","0","0.07691012"
"3/13/2007 4:00:00 AM","0","0","-91.20908","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.043906","0.01417389","0","0","0","1.214943","20.24901","0.1399482","0","0","0","0.01417389"
"3/13/2007 5:00:00 AM","0","0","-88.84178","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","5.043906","0.01417389","0","0","0","1.214943","20.24901","0.1399482","0","0","0","0.01417389"
"3/13/2007 6:00:00 AM","0.004053215","0","-86.60001","90","0","0","0.0001964492","0.0001964492","0","0","0","0.0001964492","0","0","0.00000000000000000002710505","0","0","0.0002067886","0.0001964492","0","0","5.043906","0.01417389","0","0.0002067886","-0.0002067886","1.214725","20.24538","0.1399482","0.0002160941","0","0","0.01417389"
"3/13/2007 7:00:00 AM","0.2021887","10.5075","-84.17059","78.70966","0.2164458","0.3861392","0.4333412","0.4333412","1.7","0","0.5202","0.4333412","89.10744","0","0","0","0.3861392","0","0","1.266659","1.203326","5.044136","0.0139671","1.589465","0","1.589465","2.722624","45.37698","0.1404724","0.4766754","0.3089114","1.7","0.4001064"
"3/13/2007 8:00:00 AM","0.4509766","25.202","-81.19544","63.75097","0.4677308","0.8344317","0.2822052","0.2822052","1.7","0","0.5202","0.2822052","295.6826","0","0","0","0.8344317","0","0","1.417795","1.346905","3.45467","1.444486","2.181337","0","2.181337","4.792022","79.86687","0.1407268","0.3104257","0.6675453","1.7","2.278917"
"3/13/2007 9:00:00 AM","0.7054021","39.75387","-77.04131","48.80475","0.7260075","1.295197","0","0","0","-1","0","0","0","0.02186378","0","0","1.295197","0","0","0","0","1.273334","3.407689","1.273334","0","1.273334","6.000012","100","0.1401614","0","1.036158","0","4.702886"
"3/13/2007 10:00:00 AM","0.7133946","53.98301","-70.19082","33.89123","0.7282697","1.299233","0.7953461","0.7953461","0","0","0","0.7953461","163.3544","0.4620267","0","0","1.299233","0.8372064","0.7953461","0","0","0","4.553689","0","0","0","6.000012","100","0.1401614","0.8748807","1.039387","0","5.852922"
"3/13/2007 11:00:00 AM","0.690043","67.26837","-55.78474","19.09109","0.6987457","1.246562","0","0","0","0","0","0","0","1.246562","0","0","1.246562","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1401614","0","0.9972498","0","5.800251"
"3/13/2007 12:00:00 PM","0.8217462","76.45936","-15.88176","5.435744","0.8360395","1.491494","0.6778244","0.6778244","0","0","0","0.6778244","220.0414","0.7779951","0","0","1.491494","0.7134994","0.6778244","0","0","0","4.553689","0","0","0","6.000012","100","0.1401614","0.7456068","1.193196","0","6.045183"
"3/13/2007 1:00:00 PM","1.133842","72.76181","41.34468","11.99499","1.161081","2.071369","0.9259463","0.9259463","0","0","0","0.9259463","223.703","1.096689","0","0","2.071369","0.9746803","0.9259463","0","0","0","4.553689","0","0","0","6.000012","100","0.1401614","1.018541","1.657095","0","6.625058"
"3/13/2007 2:00:00 PM","1.056843","60.70625","64.67206","26.59806","1.083431","1.932841","0.4747293","0.4747293","0","-1","0","0.4747293","407.1459","1.433126","0","0","1.932841","0.4997151","0.4747293","0","0","0","4.553689","0","0","0","6.000012","100","0.1401614","0.5222023","1.546273","0","6.48653"
"3/13/2007 3:00:00 PM","0.6636125","46.80115","74.18104","41.47557","0.6790608","1.211444","0.2186079","0.2186079","0","-1","0","0.2186079","554.1631","0.9813308","0","0","1.211444","0.2301136","0.2186079","0","0","0","4.553689","0","0","0","6.000012","100","0.1401614","0.2404687","0.9691555","0","5.765133"
"3/13/2007 4:00:00 PM","0.4877769","32.37206","79.36386","56.40981","0.5013809","0.8944635","0.8041167","0.8041167","0","-1","0","0.8041167","111.2355","0.04802484","0","0","0.8944635","0.8464386","0.8041167","0","0","0","4.553689","0","0","0","6.000012","100","0.1401614","0.8845284","0.7155708","0","5.448153"
"3/13/2007 5:00:00 PM","0.2536086","17.73481","82.80695","71.3638","0.2624338","0.4681818","0.2298555","0.2298555","0","-1","0","0.2298555","203.6853","0.2262286","0","0","0.4681818","0.2419532","0.2298555","0","0","0","4.553689","0","0","0","6.000012","100","0.1401614","0.2528411","0.3745455","0","5.021871"
"3/13/2007 6:00:00 PM","0.05391067","2.998037","85.44973","86.32533","0.0628869","0.1121902","0.2200896","0.2200896","0","-1","0","0.2200896","50.97481","0","0.00000000000000002775558","0","0.1121902","0.2316732","0.2200896","0","0","0","4.553689","0","0.119483","-0.119483","5.874066","97.9009","0.1401614","0.2420985","0.08975218","0","4.665879"
"3/13/2007 7:00:00 PM","0","0","87.74577","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0.1327589","4.434206","0","0","0","5.874066","97.9009","0.1401614","0","0","0","4.434206"
"3/13/2007 8:00:00 PM","0","0","90.00814","90","0","0","0.3459246","0.3459246","0","-1","0","0.3459246","0","0","0.00000000000000005551115","0","0","0.3641312","0.3459246","0","0","0.1327589","4.434206","0","0.3641312","-0.3641312","5.490238","91.50378","0.1401614","0.3805171","0","0","4.434206"
"3/13/2007 9:00:00 PM","0","0","92.60095","90","0","0","0.4777127","0.4777127","0","-1","0","0.4777127","0","0","0","0","0","0.5028555","0.4777127","0","0","0.5373491","4.070075","0","0.5028555","-0.5028555","4.960182","82.66953","0.1401614","0.525484","0","0","4.070075"
"3/13/2007 10:00:00 PM","0","0","96.28265","90","0","0","0.2996444","0.2996444","0","-1","0","0.2996444","0","0","0","0","0","0.3154151","0.2996444","0","0","1.096077","3.567219","0","0.3154151","-0.3154151","4.627705","77.12826","0.1401614","0.3296088","0","0","3.567219"
"3/13/2007 11:00:00 PM","0","0","103.8725","90","0","0","0.05509536","0.05509536","0","-1","0","0.05509536","0","0","0.000000000000000006938894","0","0","0.05799511","0.05509536","0","0","1.446539","3.251804","0","0.05799511","-0.05799511","4.566573","76.10939","0.1401614","0.06060489","0","0","3.251804"
"3/14/2007 12:00:00 AM","0","0","146.1299","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.510978","3.193809","0","0","0","4.566573","76.10939","0.1401614","0","0","0","3.193809"
"3/14/2007 1:00:00 AM","0","0","-114.7935","90","0","0","0.1592374","0.1592374","0","-1","0","0.1592374","0","0","0","0","0","0.1676183","0.1592374","0","0","1.510978","3.193809","0","0.1676183","-0.1676183","4.389887","73.16464","0.1401614","0.1751611","0","0","3.193809"
"3/14/2007 2:00:00 AM","0","0","-99.94749","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.69722","3.026191","0","0","0","4.389887","73.16464","0.1401614","0","0","0","3.026191"
"3/14/2007 3:00:00 AM","0","0","-94.76678","90","0","0","0.2650119","0.2650119","0","-1","0","0.2650119","0","0","0.00000000000000005551115","0","0","0.27896","0.2650119","0","0","1.69722","3.026191","0","0.27896","-0.27896","4.095838","68.26382","0.1401614","0.2915131","0","0","3.026191"
"3/14/2007 4:00:00 AM","0","0","-91.6718","90","0","0","0.1180977","0.1180977","0","-1","0","0.1180977","0","0","0.00000000000000001387779","0","0","0.1243134","0.1180977","0","0","2.007176","2.747231","0","0.1243134","-0.1243134","3.9648","66.07987","0.1401614","0.1299075","0","0","2.747231"
"3/14/2007 5:00:00 AM","0","0","-89.24854","90","0","0","0.05679232","0.05679232","0","0","0","0.05679232","0","0","0","0","0","0.05978139","0.05679232","0","0","2.145302","2.622917","0","0.05978139","-0.05978139","3.901785","65.02962","0.1401614","0.06247155","0","0","2.622917"
"3/14/2007 6:00:00 AM","0.00239925","0","-86.98446","90","0","0","0.2661475","0.2661475","0","0","0","0.2661475","0","0","0.00000000000000005551115","0","0","0.2801552","0.2661475","0","0","2.211725","2.563136","0","0.2801552","-0.2801552","3.606475","60.1078","0.1401614","0.2927622","0","0","2.563136"
"3/14/2007 7:00:00 AM","0.07072626","10.64199","-84.55798","78.63756","0.07063173","0.126007","0.2383796","0.2383796","0","0","0","0.2383796","52.8598","0","0","0","0.126007","0.2509259","0.2383796","0","0","2.523009","2.282981","0","0.1249189","-0.1249189","3.474799","57.9132","0.1401614","0.2622176","0.1008056","0","2.408988"
"3/14/2007 8:00:00 AM","0.2551649","25.34919","-81.61134","63.67112","0.2569982","0.4584848","1.268782","1.268782","1.7","0","0.5202","1.268782","36.13581","0","0","0","0.4584848","0","0","0.4312176","0.4096568","2.661808","2.158062","0.8681416","0","0.8681416","4.298391","71.6397","0.1406059","1.395661","0.3667879","1.7","2.616547"
"3/14/2007 9:00:00 AM","0.5101316","39.9221","-77.51946","48.71482","0.5191134","0.9260983","0.2007428","0.2007428","0","-1","0","0.2007428","461.3358","0","0","0","0.9260983","0.2113082","0.2007428","0","0","1.793666","2.939389","0.7147902","0","0.7147902","4.9765","82.94151","0.1402903","0.2208171","0.7408787","0","3.865488"
"3/14/2007 10:00:00 AM","0.5030086","54.18876","-70.78328","33.78522","0.5056933","0.9021567","0.6357377","0.6357377","0","0","0","0.6357377","141.9071","0","0","0","0.9021567","0.6691976","0.6357377","0","0","1.078876","3.5827","0.2329592","0","0.2329592","5.197505","86.62491","0.1401878","0.6993114","0.7217254","0","4.484857"
"3/14/2007 11:00:00 AM","0.4153049","67.55009","-56.53805","18.9487","0.4144475","0.7393745","1.037394","1.037394","0","0","0","1.037394","71.27232","0","0","0","0.7393745","1.091993","1.037394","0","0","0.845917","3.792364","0","0.3526188","-0.3526188","4.825812","80.43004","0.1401878","1.141133","0.5914996","0","4.531738"
"3/14/2007 12:00:00 PM","0.5922931","76.8608","-16.07315","5.102399","0.5946934","1.060933","0.3817187","0.3817187","0","0","0","0.3817187","277.9358","0","0","0","1.060933","0.4018092","0.3817187","0","0","1.237716","3.439745","0.6591237","0","0.6591237","5.451111","90.85168","0.1398985","0.4198906","0.8487464","0","4.500678"
"3/14/2007 1:00:00 PM","0.6547947","73.01657","42.4098","11.93361","0.6601611","1.177727","0.225454","0.225454","0","0","0","0.225454","522.3802","0.3618154","0","0","1.177727","0.2373201","0.225454","0","0","0.5785919","4.032956","0.5785919","0","0.5785919","6.000012","100","0.1396456","0.2479994","0.9421819","0","5.210683"
"3/14/2007 2:00:00 PM","0.9136656","60.82178","65.46439","26.61154","0.9349401","1.667933","1.168538","1.168538","0","-1","0","1.168538","142.7368","0.4378935","0","0","1.667933","1.23004","1.168538","0","0","0","4.553689","0","0","0","6.000012","100","0.1396456","1.285391","1.334347","0","6.221622"
"3/14/2007 3:00:00 PM","0.7574583","46.85712","74.76563","41.51239","0.7766182","1.385487","0.9073594","0.9073594","0","-1","0","0.9073594","152.6944","0.4303719","0","0","1.385487","0.9551151","0.9073594","0","0","0","4.553689","0","0","0","6.000012","100","0.1396456","0.9980953","1.10839","0","5.939176"
"3/14/2007 4:00:00 PM","0.4966597","32.39788","79.84113","56.45913","0.510005","0.9098489","0.749804","0.749804","0","-1","0","0.749804","121.3449","0.1205816","0","0","0.9098489","0.7892673","0.749804","0","0","0","4.553689","0","0","0","6.000012","100","0.1396456","0.8247843","0.7278792","0","5.463538"
"3/14/2007 5:00:00 PM","0.2750778","17.74328","83.23087","71.42184","0.28538","0.509118","0.8458975","0.8458975","0","-1","0","0.8458975","60.18672","0","0","0","0.509118","0.8904184","0.8458975","0","0","0","4.553689","0","0.3813005","-0.3813005","5.598086","93.30125","0.1396456","0.9304873","0.4072944","0","5.062807"
"3/14/2007 6:00:00 PM","0.04118349","2.996053","85.85413","86.39064","0.04422994","0.07890622","1.290653","1.290653","0","-1","0","1.290653","6.113668","0","0.0000000000000002220446","0.03971788","0.07890622","1.358582","1.290653","0","0","0.4236672","4.172389","0","1.279675","-1.279675","4.249189","70.81969","0.1396456","1.419718","0.06312497","0","4.251295"
"3/14/2007 7:00:00 PM","0","0","88.15827","90","0","0","0.7705296","0.7705296","0","-1","0","0.7705296","0","0","0.0000000000000001110223","0","0","0.8110838","0.7705296","0","0","1.845529","2.892713","0","0.8110838","-0.8110838","3.394232","56.57042","0.1396456","0.8475826","0","0","2.892713"
"3/14/2007 8:00:00 PM","0","0","90.4597","90","0","0","0.1874469","0.1874469","0","-1","0","0.1874469","0","0","0.00000000000000002775558","0","0","0.1973126","0.1874469","0","0","2.746733","2.081629","0","0.1973126","-0.1973126","3.186246","53.104","0.1396456","0.2061916","0","0","2.081629"
"3/14/2007 9:00:00 PM","0","0","93.1394","90","0","0","0.8208735","0.8208735","0","-1","0","0.8208735","0","0","0.0000000000000001110223","0","0","0.8640774","0.8208735","0","0","2.965969","1.884317","0","0.8640774","-0.8640774","2.275429","37.92374","0.1396456","0.9029609","0","0","1.884317"
"3/14/2007 10:00:00 PM","0","0","97.00809","90","0","0","0.1203629","0.1203629","0","-1","0","0.1203629","0","0","0.00000000000000001387779","0","0","0.1266978","0.1203629","0","0","3.926055","1.020239","0","0.1266978","-0.1266978","2.141878","35.69789","0.1396456","0.1323992","0","0","1.020239"
"3/14/2007 11:00:00 PM","0","0","105.0888","90","0","0","0.3086813","0.3086813","0","-1","0","0.3086813","0","0","0.00000000000000005551115","0","0","0.3249277","0.3086813","0","0","4.066831","0.8935414","0","0.3249277","-0.3249277","1.799374","29.9895","0.1396456","0.3395495","0","0","0.8935414"
"3/15/2007 12:00:00 AM","0","0","148.478","90","0","0","0.1269587","0.1269587","0","-1","0","0.1269587","0","0","0","0","0","0.1336408","0.1269587","0","0","4.427861","0.5686137","0","0.1336408","-0.1336408","1.658504","27.64168","0.1396456","0.1396546","0","0","0.5686137"
"3/15/2007 1:00:00 AM","0","0","-116.2803","90","0","0","0.07113729","0.07113729","0","-1","0","0.07113729","0","0","0.00000000000000001387779","0","0","0.07488136","0.07113729","0","0","4.576351","0.4349729","0","0.07488136","-0.07488136","1.579572","26.32615","0.1396456","0.07825103","0","0","0.4349729"
"3/15/2007 2:00:00 AM","0","0","-100.7735","90","0","0","0.1627473","0.1627473","0","-1","0","0.1627473","0","0","0.00000000000000002775558","0","0","0.171313","0.1627473","0","0","4.659553","0.3600916","0","0.171313","-0.171313","1.398993","23.3165","0.1396456","0.179022","0","0","0.3600916"
"3/15/2007 3:00:00 AM","0","0","-95.34297","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.8499","0.1887786","0","0","0","1.398993","23.3165","0.1396456","0","0","0","0.1887786"
"3/15/2007 4:00:00 AM","0","0","-92.13416","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.8499","0.1887786","0","0","0","1.398993","23.3165","0.1396456","0","0","0","0.1887786"
"3/15/2007 5:00:00 AM","0","0","-89.65558","90","0","0","0.2778955","0.2778955","1.7","0","0.5202","0.2778955","0","0","0","0","0","0","0","1.422104","1.350999","4.8499","0.1887786","1.350999","0","1.350999","2.680663","44.67763","0.140262","0.305685","0","1.7","0.1887786"
"3/15/2007 6:00:00 AM","0.005522454","0","-87.36959","90","0","0","0.132166","0.132166","1.584798","0","0.4887497","0.132166","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","3.498901","1.404678","1.38","0","1.38","3.989846","66.4973","0.1407524","0.1453826","0","1.7","1.404678"
"3/15/2007 7:00:00 AM","0.1356175","10.77775","-84.9465","78.56442","0.1396872","0.249202","0.926563","0.926563","1.7","0","0.5202","0.926563","26.89531","0","0","0","0.249202","0","0","0.773437","0.7347652","2.118901","2.646678","0.9839672","0","0.9839672","4.923319","82.05515","0.1412711","1.019219","0.1993616","1.7","2.89588"
"3/15/2007 8:00:00 AM","0.4056023","25.49698","-82.02905","63.591","0.4174558","0.7447411","0.05458155","0.05458155","0","0","0","0.05458155","1364.456","0","0","0","0.7447411","0.05745427","0.05458155","0","0","1.134934","3.532248","0.6872869","0","0.6872869","5.575337","92.9221","0.1409718","0.06003971","0.5957929","0","4.276989"
"3/15/2007 9:00:00 AM","0.6761221","40.09015","-78.00079","48.62564","0.6933925","1.237012","1.122967","1.122967","0","-1","0","1.122967","110.1557","0","0","0","1.237012","1.18207","1.122967","0","0","0.4476471","4.150806","0.05494195","0","0.05494195","5.627459","93.7908","0.140948","1.235263","0.9896098","0","5.387819"
"3/15/2007 10:00:00 AM","0.7872751","54.39343","-71.38239","33.68153","0.804185","1.434666","0.3388605","0.3388605","0","0","0","0.3388605","423.3795","0.6852655","0","0","1.434666","0.3566953","0.3388605","0","0","0.3927051","4.200254","0.3927051","0","0.3927051","6.000012","100","0.1407775","0.3727466","1.147733","0","5.63492"
"3/15/2007 11:00:00 AM","1.047011","67.83013","-57.30942","18.81188","1.069986","1.908855","1.235318","1.235318","0","0","0","1.235318","154.5233","0.6085199","0","0","1.908855","1.300335","1.235318","0","0","0","4.553689","0","0","0","6.000012","100","0.1407775","1.35885","1.527084","0","6.462543"
"3/15/2007 12:00:00 PM","1.053997","77.26355","-16.27083","4.778024","1.07649","1.920459","0.9077534","0.9077534","0","0","0","0.9077534","211.5617","0.9649289","0","0","1.920459","0.9555299","0.9077534","0","0","0","4.553689","0","0","0","6.000012","100","0.1407775","0.9985287","1.536367","0","6.474148"
"3/15/2007 1:00:00 PM","1.073206","73.26535","43.51257","11.88668","1.096402","1.955982","0.5648944","0.5648944","0","0","0","0.5648944","346.2562","1.361356","0","0","1.955982","0.5946257","0.5648944","0","0","0","4.553689","0","0","0","6.000012","100","0.1407775","0.6213838","1.564785","0","6.509671"
"3/15/2007 2:00:00 PM","0.8599857","60.93164","66.26573","26.63214","0.8781691","1.566654","0.8343325","0.8343325","0","-1","0","0.8343325","187.7733","0.6884088","0","0","1.566654","0.8782448","0.8343325","0","0","0","4.553689","0","0","0","6.000012","100","0.1407775","0.9177657","1.253323","0","6.120343"
"3/15/2007 3:00:00 PM","0.5548658","46.90891","75.35358","41.55391","0.5623126","1.003166","0.6683024","0.6683024","0","-1","0","0.6683024","150.1066","0.2996894","0","0","1.003166","0.7034762","0.6683024","0","0","0","4.553689","0","0","0","6.000012","100","0.1407775","0.7351326","0.8025326","0","5.556855"
"3/15/2007 4:00:00 PM","0.5557283","32.42059","80.3203","56.51185","0.5712784","1.019161","0.5815845","0.5815845","0","-1","0","0.5815845","175.2386","0.4069664","0","0","1.019161","0.6121942","0.5815845","0","0","0","4.553689","0","0","0","6.000012","100","0.1407775","0.639743","0.8153285","0","5.57285"
"3/15/2007 5:00:00 PM","0.2347528","17.74947","83.65624","71.48238","0.2404806","0.4290174","1.369613","1.369613","0","-1","0","1.369613","31.324","0","0","0.1265738","0.4290174","1.441697","1.369613","0","0","0","4.553689","0","1.01268","-1.01268","4.932553","82.20906","0.1407775","1.506574","0.3432139","0","4.982707"
"3/15/2007 6:00:00 PM","0.03837071","2.992532","86.25985","86.4577","0.04034472","0.07197497","0.726156","0.726156","0","-1","0","0.726156","9.911777","0","0.0000000000000001110223","0","0.07197497","0.7643747","0.726156","0","0","1.1252","3.541009","0","0.6923998","-0.6923998","4.2027","70.04486","0.1407775","0.7987716","0.05757998","0","3.612984"
"3/15/2007 7:00:00 PM","0","0","88.57211","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.894533","2.848609","0","0","0","4.2027","70.04486","0.1407775","0","0","0","2.848609"
"3/15/2007 8:00:00 PM","0","0","90.91277","90","0","0","0.7247924","0.7247924","0","-1","0","0.7247924","0","0","0","0","0","0.7629394","0.7247924","0","0","1.894533","2.848609","0","0.7629394","-0.7629394","3.398491","56.64141","0.1407775","0.7972717","0","0","2.848609"
"3/15/2007 9:00:00 PM","0","0","93.67968","90","0","0","0.6765794","0.6765794","0","-1","0","0.6765794","0","0","0","0","0","0.7121888","0.6765794","0","0","2.742244","2.08567","0","0.7121888","-0.7121888","2.647778","44.12955","0.1407775","0.7442374","0","0","2.08567"
"3/15/2007 10:00:00 PM","0","0","97.73564","90","0","0","0.3347979","0.3347979","0","-1","0","0.3347979","0","0","0.00000000000000005551115","0","0","0.3524189","0.3347979","0","0","3.533565","1.373481","0","0.3524189","-0.3524189","2.276296","37.93819","0.1407775","0.3682777","0","0","1.373481"
"3/15/2007 11:00:00 PM","0","0","106.3031","90","0","0","0.1237183","0.1237183","0","-1","0","0.1237183","0","0","0.00000000000000001387779","0","0","0.1302298","0.1237183","0","0","3.925141","1.021062","0","0.1302298","-0.1302298","2.139022","35.6503","0.1407775","0.1360901","0","0","1.021062"
"3/16/2007 12:00:00 AM","0","0","150.6386","90","0","0","0.2075967","0.2075967","0","-1","0","0.2075967","0","0","0.00000000000000002775558","0","0","0.2185229","0.2075967","0","0","4.069841","0.8908322","0","0.2185229","-0.2185229","1.908679","31.81125","0.1407775","0.2283564","0","0","0.8908322"
"3/16/2007 1:00:00 AM","0","0","-117.7126","90","0","0","0.1050314","0.1050314","0","-1","0","0.1050314","0","0","0.00000000000000001387779","0","0","0.1105593","0.1050314","0","0","4.312644","0.6723094","0","0.1105593","-0.1105593","1.792139","29.86892","0.1407775","0.1155345","0","0","0.6723094"
"3/16/2007 2:00:00 AM","0","0","-101.5917","90","0","0","0.09031248","0.09031248","0","-1","0","0.09031248","0","0","0.00000000000000001387779","0","0","0.09506577","0.09031248","0","0","4.435488","0.5617501","0","0.09506577","-0.09506577","1.691931","28.19879","0.1407775","0.09934372","0","0","0.5617501"
"3/16/2007 3:00:00 AM","0","0","-95.91708","90","0","0","0.2801952","0.2801952","0","-1","0","0.2801952","0","0","0","0","0","0.2949423","0.2801952","0","0","4.541116","0.4666843","0","0.2949423","-0.2949423","1.381034","23.01719","0.1407775","0.3082147","0","0","0.4666843"
"3/16/2007 4:00:00 AM","0","0","-92.59599","90","0","0","0.03787667","0.03787667","0","-1","0","0.03787667","0","0","0.000000000000000006938894","0","0","0.03987018","0.03787667","0","0","4.86883","0.1717419","0","0.03987018","-0.03987018","1.339007","22.31675","0.1407775","0.04166434","0","0","0.1717419"
"3/16/2007 5:00:00 AM","0","0","-90.06276","90","0","0","0.4910671","0.4910671","1.7","0","0.5202","0.4910671","0","0","0","0","0","0","0","1.208933","1.148486","4.91313","0.1318718","1.148486","0","1.148486","2.428557","40.47587","0.1414065","0.5401738","0","1.7","0.1318718"
"3/16/2007 6:00:00 AM","0.006059729","0","-87.75531","90","0","0","0.1318987","0.1318987","1.58453","0","0.4886768","0.1318987","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","3.764644","1.165509","1.38","0","1.38","3.73774","62.29554","0.1418848","0.1450886","0","1.7","1.165509"
"3/16/2007 7:00:00 AM","0.1254508","10.91464","-85.33607","78.49036","0.1278946","0.228164","0.4019685","0.4019685","1.7","0","0.5202","0.4019685","56.76166","0","0","0","0.228164","0","0","1.298032","1.23313","2.384644","2.407509","1.461294","0","1.461294","5.124045","85.40058","0.1424304","0.4421653","0.1825312","1.7","2.635674"
"3/16/2007 8:00:00 AM","0.2694097","25.64522","-82.44849","63.51075","0.2713982","0.4841744","1.680523","1.680523","1.7","0","0.5202","1.680523","28.81094","0","0","0","0.4841744","0","0","0.01947724","0.01850338","0.92335","3.722674","0.5026778","0","0.5026778","5.600927","93.3486","0.1426546","1.848575","0.3873395","1.7","4.206848"
"3/16/2007 9:00:00 AM","0.3606396","40.25788","-78.48521","48.53734","0.3614067","0.6447495","0.1015472","0.1015472","0","-1","0","0.1015472","634.926","0.1171856","0","0","0.6447495","0.1068918","0.1015472","0","0","0.4206722","4.175084","0.4206722","0","0.4206722","6.000012","100","0.1424727","0.1117019","0.5157996","0","4.819833"
"3/16/2007 10:00:00 AM","0.6646709","54.59682","-71.98814","33.58031","0.6744464","1.203212","0.8052887","0.8052887","0","0","0","0.8052887","149.4138","0.35554","0","0","1.203212","0.8476724","0.8052887","0","0","0","4.553689","0","0","0","6.000012","100","0.1424727","0.8858176","0.9625699","0","5.756901"
"3/16/2007 11:00:00 AM","0.9330714","68.10822","-58.09937","18.68097","0.951661","1.697763","0.9765229","0.9765229","0","0","0","0.9765229","173.858","0.6698443","0","0","1.697763","1.027919","0.9765229","0","0","0","4.553689","0","0","0","6.000012","100","0.1424727","1.074175","1.358211","0","6.251452"
"3/16/2007 12:00:00 PM","0.8631439","77.66748","-16.47579","4.465083","0.8772913","1.565088","0.6966123","0.6966123","0","0","0","0.6966123","224.6713","0.8318117","0","0","1.565088","0.7332761","0.6966123","0","0","0","4.553689","0","0","0","6.000012","100","0.1424727","0.7662736","1.25207","0","6.118777"
"3/16/2007 1:00:00 PM","0.9332499","73.50776","44.65334","11.85445","0.9510604","1.696692","0.44997","0.44997","0","0","0","0.44997","377.0677","1.223039","0","0","1.696692","0.4736527","0.44997","0","0","0","4.553689","0","0","0","6.000012","100","0.1424727","0.494967","1.357353","0","6.250381"
"3/16/2007 2:00:00 PM","0.6282929","61.03575","67.07555","26.65982","0.6341449","1.131315","0.6077316","0.6077316","0","-1","0","0.6077316","186.1536","0.491597","0","0","1.131315","0.6397175","0.6077316","0","0","0","4.553689","0","0","0","6.000012","100","0.1424727","0.6685048","0.9050516","0","5.685003"
"3/16/2007 3:00:00 PM","0.5824092","46.95653","75.94457","41.60004","0.5908704","1.054113","0.5490207","0.5490207","0","-1","0","0.5490207","191.9987","0.4761963","0","0","1.054113","0.5779166","0.5490207","0","0","0","4.553689","0","0","0","6.000012","100","0.1424727","0.6039228","0.8432903","0","5.607802"
"3/16/2007 4:00:00 PM","0.2942331","32.44024","80.80119","56.56788","0.2948841","0.5260732","0","0","0","-1","0","0","0","0.5260732","0","0","0.5260732","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1424727","0","0.4208585","0","5.079762"
"3/16/2007 5:00:00 PM","0.1550342","17.75346","84.0829","71.54532","0.1553666","0.2771741","0.967989","0.967989","0","-1","0","0.967989","28.63401","0","0.0000000000000001110223","0","0.2771741","1.018936","0.967989","0","0","0","4.553689","0","0.7417617","-0.7417617","5.218126","86.9686","0.1424727","1.064788","0.2217392","0","4.830863"
"3/16/2007 6:00:00 PM","0.04573319","2.987549","86.66674","86.52641","0.04947","0.08825447","0.8923594","0.8923594","0","-1","0","0.8923594","9.890015","0","0","0","0.08825447","0.9393257","0.8923594","0","0","0.8241797","3.811927","0","0.8510712","-0.8510712","4.321019","72.01683","0.1424727","0.9815953","0.07060358","0","3.900182"
"3/16/2007 7:00:00 PM","0","0","88.98714","90","0","0","0.9825945","0.9825945","0","-1","0","0.9825945","0","0","0.0000000000000001110223","0","0","1.03431","0.9825945","0","0","1.769814","2.960856","0","1.03431","-1.03431","3.23076","53.84589","0.1424727","1.080854","0","0","2.960856"
"3/16/2007 8:00:00 PM","0","0","91.36722","90","0","0","0.7065829","0.7065829","0","-1","0","0.7065829","0","0","0.0000000000000001110223","0","0","0.7437715","0.7065829","0","0","2.919048","1.926546","0","0.7437715","-0.7437715","2.446756","40.77919","0.1424727","0.7772412","0","0","1.926546"
"3/16/2007 9:00:00 PM","0","0","94.22159","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.745461","1.182774","0","0","0","2.446756","40.77919","0.1424727","0","0","0","1.182774"
"3/16/2007 10:00:00 PM","0","0","98.46496","90","0","0","0.2020006","0.2020006","0","-1","0","0.2020006","0","0","0.00000000000000002775558","0","0","0.2126322","0.2020006","0","0","3.745461","1.182774","0","0.2126322","-0.2126322","2.222622","37.04363","0.1424727","0.2222006","0","0","1.182774"
"3/16/2007 11:00:00 PM","0","0","107.5143","90","0","0","0.1111692","0.1111692","0","-1","0","0.1111692","0","0","0.00000000000000001387779","0","0","0.1170202","0.1111692","0","0","3.981719","0.9701423","0","0.1170202","-0.1170202","2.099272","34.9878","0.1424727","0.1222861","0","0","0.9701423"
"3/17/2007 12:00:00 AM","0","0","152.6284","90","0","0","0.1724855","0.1724855","0","-1","0","0.1724855","0","0","0","0","0","0.1815636","0.1724855","0","0","4.111741","0.8531221","0","0.1815636","-0.1815636","1.907887","31.79806","0.1424727","0.189734","0","0","0.8531221"
"3/17/2007 1:00:00 AM","0","0","-119.091","90","0","0","0.2556401","0.2556401","0","-1","0","0.2556401","0","0","0","0","0","0.2690949","0.2556401","0","0","4.313478","0.6715584","0","0.2690949","-0.2690949","1.624236","27.07055","0.1424727","0.2812041","0","0","0.6715584"
"3/17/2007 2:00:00 AM","0","0","-102.4016","90","0","0","0.269661","0.269661","0","-1","0","0.269661","0","0","0.00000000000000005551115","0","0","0.2838537","0.269661","0","0","4.612473","0.4024636","0","0.2838537","-0.2838537","1.325028","22.08376","0.1424727","0.2966271","0","0","0.4024636"
"3/17/2007 3:00:00 AM","0","0","-96.48888","90","0","0","0.2727287","0.1126794","0","-1","0","0.1126794","0","0","0.1600493","0.1873222","0","0.1186099","0.1126794","0","0","4.927866","0.1186099","0","0.1186099","-0.1186099","1.200002","20","0.1424727","0.3000016","0","0","0.1186099"
"3/17/2007 4:00:00 AM","0","0","-93.05714","90","0","0","0.1522357","0","0","-1","0","0","0","0","0.1522357","0.1674592","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1424727","0.1674592","0","0","0"
"3/17/2007 5:00:00 AM","0","0","-90.46997","90","0","0","0.0711946","0.0711946","1.523826","0","0.4721045","0.0711946","0","0","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1428855","0.07831405","0","1.7","0"
"3/17/2007 6:00:00 AM","0.006997067","0","-88.14153","90","0","0","0.2845167","0.2845167","1.7","0","0.5202","0.2845167","0","0","0","0","0","0","0","1.415483","1.344709","3.679654","1.242","1.344709","0","1.344709","3.784889","63.08135","0.1434708","0.3129683","0","1.7","1.242"
"3/17/2007 7:00:00 AM","0.130308","11.05254","-85.7266","78.41547","0.1327459","0.2368187","0.2031248","0.2031248","1.655756","0","0.5081215","0.2031248","116.5878","0","0","0","0.2368187","0","0","1.452632","1.38","2.334945","2.452238","1.616819","0","1.616819","5.318738","88.64545","0.143894","0.2234373","0.189455","1.7","2.689057"
"3/17/2007 8:00:00 AM","0.3850036","25.79378","-82.86958","63.43048","0.3936163","0.7022114","0.1329829","0.1329829","0","0","0","0.1329829","528.0465","0","0","0","0.7022114","0.139982","0.1329829","0","0","0.7181265","3.907375","0.5622295","0","0.5622295","5.852115","97.53506","0.1436522","0.1462812","0.5617691","0","4.609587"
"3/17/2007 9:00:00 AM","0.6736461","40.42511","-78.97263","48.45006","0.6885662","1.228402","0","0","0","-1","0","0","0","1.072505","0","0","1.228402","0","0","0","0","0.1558971","4.413382","0.1558971","0","0.1558971","6.000012","100","0.1435853","0","0.9827217","0","5.641784"
"3/17/2007 10:00:00 AM","0.6990902","54.79874","-72.60049","33.48174","0.7099242","1.266505","0.4028706","0.4028706","0","0","0","0.4028706","314.3701","0.8424305","0","0","1.266505","0.4240744","0.4028706","0","0","0","4.553689","0","0","0","6.000012","100","0.1435853","0.4431577","1.013204","0","5.820194"
