sep=,
"3/17/2007 11:00:00 AM","0.9184179","68.38407","-58.90841","18.55626","0.9354382","1.668822","0","0","0","0","0","0","0","1.668822","0","0","1.668822","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1435853","0","1.335057","0","6.222511"
"3/17/2007 12:00:00 PM","1.13477","78.07243","-16.68912","4.166649","1.156761","2.063661","0.4096366","0.4096366","0","0","0","0.4096366","503.7785","1.632465","0","0","2.063661","0.4311965","0.4096366","0","0","0","4.553689","0","0","0","6.000012","100","0.1435853","0.4506003","1.650929","0","6.61735"
"3/17/2007 1:00:00 PM","1.114191","73.74341","45.83232","11.83708","1.135924","2.026489","0.5812187","0.5812187","0","0","0","0.5812187","348.6621","1.41468","0","0","2.026489","0.6118091","0.5812187","0","0","0","4.553689","0","0","0","6.000012","100","0.1435853","0.6393406","1.621191","0","6.580178"
"3/17/2007 2:00:00 PM","0.9454609","61.13404","67.89329","26.69452","0.9643062","1.720322","0","0","0","-1","0","0","0","1.720322","0","0","1.720322","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1435853","0","1.376258","0","6.274011"
"3/17/2007 3:00:00 PM","0.6494367","47","76.53831","41.65073","0.660804","1.178874","1.11954","1.11954","0","-1","0","1.11954","105.2999","0.0004114296","0","0","1.178874","1.178463","1.11954","0","0","0","4.553689","0","0","0","6.000012","100","0.1435853","1.231494","0.9430994","0","5.732563"
"3/17/2007 4:00:00 PM","0.3600384","32.45689","81.28359","56.62714","0.3630399","0.6476632","0.6963417","0.6963417","0","-1","0","0.6963417","93.00939","0","0","0","0.6476632","0.7329912","0.6963417","0","0","0","4.553689","0","0.08532806","-0.08532806","5.910069","98.50094","0.1435853","0.7659758","0.5181305","0","5.201352"
"3/17/2007 5:00:00 PM","0.1486862","17.75532","84.5107","71.61057","0.1487723","0.2654098","1.232127","1.232127","0","-1","0","1.232127","21.54079","0","0","0","0.2654098","1.296976","1.232127","0","0","0.09480896","4.468361","0","1.031566","-1.031566","4.822702","80.37821","0.1435853","1.35534","0.2123278","0","4.733771"
"3/17/2007 6:00:00 PM","0.04547512","2.981181","87.07467","86.59667","0.04866183","0.08681271","0.5453259","0.5453259","0","-1","0","0.5453259","15.91942","0","0","0","0.08681271","0.5740273","0.5453259","0","0","1.240993","3.436795","0","0.4872146","-0.4872146","4.309133","71.81874","0.1435853","0.5998585","0.06945017","0","3.523608"
"3/17/2007 7:00:00 PM","0","0","89.40327","90","0","0","0.9393224","0.9393224","0","-1","0","0.9393224","0","0","0.0000000000000001110223","0","0","0.9887604","0.9393224","0","0","1.782343","2.94958","0","0.9887604","-0.9887604","3.266888","54.44803","0.1435853","1.033255","0","0","2.94958"
"3/17/2007 8:00:00 PM","0","0","91.82289","90","0","0","0.6656387","0.6656387","0","-1","0","0.6656387","0","0","0.0000000000000001110223","0","0","0.7006723","0.6656387","0","0","2.880965","1.96082","0","0.7006723","-0.7006723","2.528315","42.1385","0.1435853","0.7322026","0","0","1.96082"
"3/17/2007 9:00:00 PM","0","0","94.76495","90","0","0","0.02555485","0.02555485","0","-1","0","0.02555485","0","0","0.000000000000000003469447","0","0","0.02689985","0.02555485","0","0","3.65949","1.260148","0","0.02689985","-0.02689985","2.49996","41.66591","0.1435853","0.02811034","0","0","1.260148"
"3/17/2007 10:00:00 PM","0","0","99.1957","90","0","0","0.234618","0.234618","0","-1","0","0.234618","0","0","0.00000000000000002775558","0","0","0.2469663","0.234618","0","0","3.689379","1.233248","0","0.2469663","-0.2469663","2.239635","37.32717","0.1435853","0.2580798","0","0","1.233248"
"3/17/2007 11:00:00 PM","0","0","108.7213","90","0","0","0.1683865","0.1683865","0","-1","0","0.1683865","0","0","0","0","0","0.1772489","0.1683865","0","0","3.963786","0.9862816","0","0.1772489","-0.1772489","2.052798","34.21323","0.1435853","0.1852251","0","0","0.9862816"
"3/18/2007 12:00:00 AM","0","0","154.4631","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.160729","0.8090326","0","0","0","2.052798","34.21323","0.1435853","0","0","0","0.8090326"
"3/18/2007 1:00:00 AM","0","0","-120.4165","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.160729","0.8090326","0","0","0","2.052798","34.21323","0.1435853","0","0","0","0.8090326"
"3/18/2007 2:00:00 AM","0","0","-103.2027","90","0","0","0.1646369","0.1646369","0","-1","0","0.1646369","0","0","0","0","0","0.173302","0.1646369","0","0","4.160729","0.8090326","0","0.173302","-0.173302","1.870121","31.16863","0.1435853","0.1811006","0","0","0.8090326"
"3/18/2007 3:00:00 AM","0","0","-97.05811","90","0","0","0.06971782","0.06971782","0","-1","0","0.06971782","0","0","0.00000000000000001387779","0","0","0.07338718","0.06971782","0","0","4.353287","0.6357306","0","0.07338718","-0.07338718","1.792764","29.87935","0.1435853","0.0766896","0","0","0.6357306"
"3/18/2007 4:00:00 AM","0","0","-93.51746","90","0","0","0.04655296","0.04655296","0","-1","0","0.04655296","0","0","0.000000000000000006938894","0","0","0.04900311","0.04655296","0","0","4.434828","0.5623434","0","0.04900311","-0.04900311","1.741111","29.01845","0.1435853","0.05120825","0","0","0.5623434"
"3/18/2007 5:00:00 AM","0","0","-90.87709","90","0","0","0.03664467","0.03664467","0","0","0","0.03664467","0","0","0","0","0","0.03857334","0.03664467","0","0","4.489276","0.5133404","0","0.03857334","-0.03857334","1.700451","28.34079","0.1435853","0.04030914","0","0","0.5133404"
"3/18/2007 6:00:00 AM","0.007826667","0","-88.52812","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","4.532135","0.474767","0","0","0","1.700451","28.34079","0.1435853","0","0","0","0.474767"
"3/18/2007 7:00:00 AM","0.174164","11.19133","-86.118","78.33987","0.1800651","0.3212361","0.3282938","0.3282938","0","0","0","0.3282938","97.8502","0.00000000000000005551115","0","0","0.3212361","0.3455724","0.3282938","0","0","4.532135","0.474767","0","0.0243363","-0.0243363","1.674798","27.91324","0.1435853","0.3611232","0.2569889","0","0.7960031"
"3/18/2007 8:00:00 AM","0.3447281","25.94253","-83.29224","63.3503","0.3500544","0.624497","0.5823609","0.5823609","1.7","0","0.5202","0.5823609","107.2354","0","0","0","0.624497","0","0","1.117639","1.061757","4.559176","0.4504307","1.686254","0","1.686254","3.274519","54.57521","0.1440151","0.640597","0.4995976","1.7","1.074928"
"3/18/2007 9:00:00 AM","0.6975785","40.59171","-79.46299","48.36393","0.7120764","1.270344","1.147582","1.147582","0","-1","0","1.147582","110.6975","0","0","0","1.270344","1.207981","1.147582","0","0","2.872922","1.968059","0.0623635","0","0.0623635","3.333682","55.56126","0.1439884","1.26234","1.016275","0","3.238404"
"3/18/2007 10:00:00 AM","0.7215819","54.99899","-73.2194","33.38599","0.7326916","1.307122","0.2249527","0.2249527","0","0","0","0.2249527","581.0651","0","0","0","1.307122","0.2367924","0.2249527","0","0","2.810558","2.024187","1.070329","0","1.070329","4.349086","72.48462","0.143532","0.247448","1.045697","0","3.331308"
"3/18/2007 11:00:00 AM","0.9157133","68.65737","-59.73705","18.43808","0.9316146","1.662001","0.8003421","0.8003421","0","0","0","0.8003421","207.6613","0","0","0","1.662001","0.8424654","0.8003421","0","0","1.740229","2.987483","0.8195351","0","0.8195351","5.126565","85.44258","0.1431844","0.8803763","1.3296","0","4.649484"
"3/18/2007 12:00:00 PM","0.8692573","78.47826","-16.91209","3.886547","0.8820449","1.573568","0.1522581","0.1522581","0","0","0","0.1522581","1033.487","0.4926026","0","0","1.573568","0.1602717","0.1522581","0","0","0.9206937","3.725065","0.9206937","0","0.9206937","6.000012","100","0.142796","0.167484","1.258854","0","5.298633"
"3/18/2007 1:00:00 PM","0.8773788","73.97192","47.04964","11.83467","0.8910514","1.589636","0","0","0","0","0","0","0","1.589636","0","0","1.589636","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.142796","0","1.271708","0","6.143324"
"3/18/2007 2:00:00 PM","0.8532774","61.22646","68.71842","26.73617","0.8682302","1.548923","0.0559364","0.0559364","0","-1","0","0.0559364","2769.078","1.490042","0","0","1.548923","0.05888042","0.0559364","0","0","0","4.553689","0","0","0","6.000012","100","0.142796","0.06153004","1.239138","0","6.102612"
"3/18/2007 3:00:00 PM","0.5062029","47.03936","77.13451","41.70588","0.5099266","0.909709","1.049726","1.049726","0","-1","0","1.049726","86.66158","0","0","0","0.909709","1.104975","1.049726","0","0","0","4.553689","0","0.1952656","-0.1952656","5.794184","96.56954","0.142796","1.154698","0.7277672","0","5.463398"
"3/18/2007 4:00:00 PM","0.2409731","32.4706","81.7673","56.68953","0.2404685","0.4289958","0.006574616","0.006574616","0","-1","0","0.006574616","6525.033","0.2051135","0","0","0.4289958","0.006920649","0.006574616","0","0","0.2169617","4.358423","0.2169617","0","0.2169617","6.000012","100","0.1427047","0.007232078","0.3431967","0","4.787419"
"3/18/2007 5:00:00 PM","0.149261","17.75511","84.93947","71.67805","0.1492885","0.2663307","1.279844","1.279844","0","-1","0","1.279844","20.80963","0","0.0000000000000002220446","0.0278283","0.2663307","1.347204","1.279844","0","0","0","4.553689","0","1.080873","-1.080873","4.860672","81.01102","0.1427047","1.407828","0.2130646","0","4.82002"
"3/18/2007 6:00:00 PM","0.03635568","2.973507","87.4835","86.66839","0.03732605","0.06658967","1.153428","1.153428","0","-1","0","1.153428","5.773197","0","0.0000000000000002220446","0","0.06658967","1.214135","1.153428","0","0","1.20097","3.472816","0","1.147545","-1.147545","3.651053","60.85075","0.1427047","1.268771","0.05327174","0","3.539405"
"3/18/2007 7:00:00 PM","0","0","89.82035","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.476021","2.32527","0","0","0","3.651053","60.85075","0.1427047","0","0","0","2.32527"
"3/18/2007 8:00:00 PM","0","0","92.27964","90","0","0","0.6066055","0.6066055","0","-1","0","0.6066055","0","0","0.0000000000000001110223","0","0","0.6385321","0.6066055","0","0","2.476021","2.32527","0","0.6385321","-0.6385321","2.977981","49.63291","0.1427047","0.6672661","0","0","2.32527"
"3/18/2007 9:00:00 PM","0","0","95.30958","90","0","0","0.6238153","0.6238153","0","-1","0","0.6238153","0","0","0.0000000000000001110223","0","0","0.6566477","0.6238153","0","0","3.185501","1.686738","0","0.6566477","-0.6566477","2.285813","38.09681","0.1427047","0.6861969","0","0","1.686738"
"3/18/2007 10:00:00 PM","0","0","99.92753","90","0","0","0.09441401","0.09441401","0","-1","0","0.09441401","0","0","0.00000000000000001387779","0","0","0.09938317","0.09441401","0","0","3.915109","1.030091","0","0.09938317","-0.09938317","2.181054","36.35083","0.1427047","0.1038554","0","0","1.030091"
"3/18/2007 11:00:00 PM","0","0","109.9228","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.025535","0.9307074","0","0","0","2.181054","36.35083","0.1427047","0","0","0","0.9307074"
"3/19/2007 12:00:00 AM","0","0","156.157","90","0","0","0.3455979","0.3455979","0","-1","0","0.3455979","0","0","0.00000000000000005551115","0","0","0.3637873","0.3455979","0","0","4.025535","0.9307074","0","0.3637873","-0.3637873","1.797589","29.95975","0.1427047","0.3801577","0","0","0.9307074"
"3/19/2007 1:00:00 AM","0","0","-121.6901","90","0","0","0.07147875","0.07147875","0","-1","0","0.07147875","0","0","0.00000000000000001387779","0","0","0.07524078","0.07147875","0","0","4.429743","0.5669201","0","0.07524078","-0.07524078","1.718278","28.63791","0.1427047","0.07862662","0","0","0.5669201"
"3/19/2007 2:00:00 AM","0","0","-103.9948","90","0","0","0.09892693","0.09892693","0","-1","0","0.09892693","0","0","0","0","0","0.1041336","0.09892693","0","0","4.513344","0.4916793","0","0.1041336","-0.1041336","1.608511","26.80847","0.1427047","0.1088196","0","0","0.4916793"
"3/19/2007 3:00:00 AM","0","0","-97.62456","90","0","0","0.2099089","0.2099089","0","-1","0","0.2099089","0","0","0.00000000000000002775558","0","0","0.2209567","0.2099089","0","0","4.629048","0.3875457","0","0.2209567","-0.2209567","1.375603","22.92666","0.1427047","0.2308998","0","0","0.3875457"
"3/19/2007 4:00:00 AM","0","0","-93.97679","90","0","0","0.2171604","0.1582596","0","-1","0","0.1582596","0","0","0.0589008","0.08061683","0","0.166589","0.1582596","0","0","4.874556","0.166589","0","0.166589","-0.166589","1.200002","20","0.1427047","0.2388764","0","0","0.166589"
"3/19/2007 5:00:00 AM","0","0","-91.284","90","0","0","0.1186843","0.1186843","1.571316","0","0.4850692","0.1186843","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.143147","0.1305527","0","1.7","0"
"3/19/2007 6:00:00 AM","0.00727038","0","-88.91502","90","0","0","0.1323822","0.1323822","1.585014","0","0.4888088","0.1323822","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","3.679654","1.242","1.38","0","1.38","3.818368","63.63934","0.1435978","0.1456204","0","1.7","1.242"
"3/19/2007 7:00:00 AM","0.2133551","11.33087","-86.51016","78.26366","0.2206595","0.3936566","0.2732649","0.2732649","1.7","0","0.5202","0.2732649","144.0568","0","0","0","0.3936566","0","0","1.426735","1.355398","2.299654","2.484","1.749055","0","1.749055","5.477667","91.29427","0.1439918","0.3005914","0.3149253","1.7","2.877657"
"3/19/2007 8:00:00 AM","0.4754766","26.09131","-83.71635","63.27034","0.4860892","0.8671831","0.6806182","0.6806182","0","0","0","0.6806182","127.4111","0","0","0","0.8671831","0.7164403","0.6806182","0","0","0.5505995","4.058149","0.1507428","0","0.1507428","5.620675","93.67773","0.1439288","0.7486801","0.6937464","0","4.925333"
"3/19/2007 9:00:00 AM","0.7423783","40.75751","-79.95618","48.27907","0.7567259","1.349999","0.2138726","0.2138726","0","-1","0","0.2138726","631.2165","0.7250133","0","0","1.349999","0.225129","0.2138726","0","0","0.3998566","4.193818","0.3998566","0","0.3998566","6.000012","100","0.1437618","0.2352598","1.079999","0","5.543817"
"3/19/2007 10:00:00 AM","0.8581721","55.19738","-73.8448","33.29321","0.8733225","1.558007","0.5565845","0.5565845","0","0","0","0.5565845","279.9229","0.972129","0","0","1.558007","0.5858784","0.5565845","0","0","0","4.553689","0","0","0","6.000012","100","0.1437618","0.612243","1.246406","0","6.111696"
"3/19/2007 11:00:00 AM","1.125015","68.92783","-60.58574","18.32671","1.144738","2.042213","1.002199","1.002199","0","0","0","1.002199","203.7732","0.9872666","0","0","2.042213","1.054946","1.002199","0","0","0","4.553689","0","0","0","6.000012","100","0.1437618","1.102419","1.63377","0","6.595901"
"3/19/2007 12:00:00 PM","1.098709","78.88482","-17.14614","3.629482","1.117507","1.993633","0.7764046","0.7764046","0","0","0","0.7764046","256.7776","1.176365","0","0","1.993633","0.817268","0.7764046","0","0","0","4.553689","0","0","0","6.000012","100","0.1437618","0.854045","1.594906","0","6.547321"
"3/19/2007 1:00:00 PM","0.9200504","74.19289","48.30523","11.84724","0.9344544","1.667067","0.5915622","0.5915622","0","0","0","0.5915622","281.8075","1.04437","0","0","1.667067","0.622697","0.5915622","0","0","0","4.553689","0","0","0","6.000012","100","0.1437618","0.6507184","1.333653","0","6.220756"
"3/19/2007 2:00:00 PM","0.7155067","61.31297","69.55035","26.78466","0.7238532","1.291354","0.6386502","0.6386502","0","-1","0","0.6386502","202.2005","0.6190907","0","0","1.291354","0.6722634","0.6386502","0","0","0","4.553689","0","0","0","6.000012","100","0.1437618","0.7025152","1.033083","0","5.845043"
"3/19/2007 3:00:00 PM","0.2858511","47.07462","77.73284","41.76538","0.2848344","0.5081447","0.6266866","0.6266866","0","-1","0","0.6266866","81.08434","0","0","0","0.5081447","0.6596701","0.6266866","0","0","0","4.553689","0","0.1515254","-0.1515254","5.84029","97.33797","0.1437618","0.6893553","0.4065157","0","5.061833"
"3/19/2007 4:00:00 PM","0.3638307","32.48141","82.25212","56.75497","0.3663635","0.6535925","0.8054754","0.8054754","0","-1","0","0.8054754","81.14371","0","0.0000000000000001110223","0","0.6535925","0.8478687","0.8054754","0","0","0.1683616","4.402164","0","0.1942762","-0.1942762","5.635505","93.9249","0.1437618","0.8860229","0.5228741","0","5.055756"
"3/19/2007 5:00:00 PM","0.1564198","17.7529","85.36907","71.74763","0.1565214","0.2792341","0.2996196","0.2996196","0","-1","0","0.2996196","93.19622","0","0","0","0.2792341","0.315389","0.2996196","0","0","0.3842241","4.207887","0","0.03615492","-0.03615492","5.597394","93.28972","0.1437618","0.3295816","0.2233873","0","4.487122"
"3/19/2007 6:00:00 PM","0.02978331","2.964609","87.8931","86.74145","0.0299992","0.05351857","0.956125","0.956125","0","-1","0","0.956125","5.597445","0","0.0000000000000001110223","0","0.05351857","1.006447","0.956125","0","0","0.4243962","4.171732","0","0.9529288","-0.9529288","4.592919","76.5485","0.1437618","1.051738","0.04281486","0","4.225251"
"3/19/2007 7:00:00 PM","0","0","90.23824","90","0","0","0.634141","0.634141","0","-1","0","0.634141","0","0","0.0000000000000001110223","0","0","0.6675168","0.634141","0","0","1.483206","3.218804","0","0.6675168","-0.6675168","3.889295","64.82145","0.1437618","0.6975551","0","0","3.218804"
"3/19/2007 8:00:00 PM","0","0","92.73733","90","0","0","0.7751788","0.7751788","0","-1","0","0.7751788","0","0","0","0","0","0.8159778","0.7751788","0","0","2.224891","2.551287","0","0.8159778","-0.8159778","3.029179","50.48621","0.1437618","0.8526968","0","0","2.551287"
"3/19/2007 9:00:00 PM","0","0","95.85527","90","0","0","0.8327159","0.8327159","0","-1","0","0.8327159","0","0","0.0000000000000001110223","0","0","0.876543","0.8327159","0","0","3.131533","1.735309","0","0.876543","-0.876543","2.105221","35.08695","0.1437618","0.9159875","0","0","1.735309"
"3/19/2007 10:00:00 PM","0","0","100.6601","90","0","0","0.0199066","0.0199066","0","-1","0","0.0199066","0","0","0.000000000000000003469447","0","0","0.02095431","0.0199066","0","0","4.10547","0.8587659","0","0.02095431","-0.02095431","2.083133","34.71882","0.1437618","0.02189726","0","0","0.8587659"
"3/19/2007 11:00:00 PM","0","0","111.1178","90","0","0","0.04963763","0.04963763","0","-1","0","0.04963763","0","0","0.000000000000000006938894","0","0","0.05225014","0.04963763","0","0","4.128753","0.8378116","0","0.05225014","-0.05225014","2.028057","33.80088","0.1437618","0.0546014","0","0","0.8378116"
"3/20/2007 12:00:00 AM","0","0","157.7233","90","0","0","0.01710637","0.01710637","0","-1","0","0.01710637","0","0","0.000000000000000003469447","0","0","0.0180067","0.01710637","0","0","4.186808","0.7855614","0","0.0180067","-0.0180067","2.009076","33.48454","0.1437618","0.01881701","0","0","0.7855614"
"3/20/2007 1:00:00 AM","0","0","-122.9134","90","0","0","0.3179981","0.3179981","0","-1","0","0.3179981","0","0","0.00000000000000005551115","0","0","0.3347348","0.3179981","0","0","4.206816","0.7675548","0","0.3347348","-0.3347348","1.656235","27.60386","0.1437618","0.3497979","0","0","0.7675548"
"3/20/2007 2:00:00 AM","0","0","-104.7774","90","0","0","0.2372175","0.2372175","0","-1","0","0.2372175","0","0","0.00000000000000002775558","0","0","0.2497026","0.2372175","0","0","4.578743","0.4328199","0","0.2497026","-0.2497026","1.393025","23.21704","0.1437618","0.2609392","0","0","0.4328199"
"3/20/2007 3:00:00 AM","0","0","-98.18802","90","0","0","0.0637011","0.0637011","0","-1","0","0.0637011","0","0","0.00000000000000001387779","0","0","0.06705379","0.0637011","0","0","4.856191","0.1831173","0","0.06705379","-0.06705379","1.322344","22.03902","0.1437618","0.07007121","0","0","0.1831173"
"3/20/2007 4:00:00 AM","0","0","-94.43499","90","0","0","0.1833591","0.1102604","0","-1","0","0.1102604","0","0","0.07309877","0.09143469","0","0.1160636","0.1102604","0","0","4.930695","0.1160636","0","0.1160636","-0.1160636","1.200002","20","0.1437618","0.2016951","0","0","0.1160636"
"3/20/2007 5:00:00 AM","0","0","-91.69059","90","0","0","0.2655392","0.2655392","1.7","0","0.5202","0.2655392","0","0","0","0","0","0","0","1.434461","1.362738","5.059654","0","1.362738","0","1.362738","2.492809","41.54673","0.1443133","0.2920931","0","1.7","0"
"3/20/2007 6:00:00 AM","0.009390201","0","-89.3021","90","0","0","0.05791065","0.05791065","1.510542","0","0.468478","0.05791065","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","3.696917","1.226464","1.38","0","1.38","3.801992","63.36641","0.1446879","0.06370171","0","1.7","1.226464"
"3/20/2007 7:00:00 AM","0.2096443","11.47103","-86.90301","78.18696","0.2156088","0.3846461","0","0","1.452632","0","0.4526684","0","0","0","0","0","0.3846461","0","0","1.452632","1.38","2.316917","2.468464","1.764646","0","1.764646","5.476082","91.26785","0.1448494","0","0.3077169","1.7","2.85311"
"3/20/2007 8:00:00 AM","0.4645011","26.24001","-84.14183","63.19072","0.4736564","0.8450031","0.4480551","0.4480551","0","0","0","0.4480551","188.5936","0","0","0","0.8450031","0.471637","0.4480551","0","0","0.5522705","4.056645","0.3733661","0","0.3733661","5.830288","97.17128","0.1446947","0.4928606","0.6760025","0","4.901649"
"3/20/2007 9:00:00 AM","0.763897","40.92236","-80.45212","48.19562","0.7774603","1.386989","0","0","0","-1","0","0","0","1.208085","0","0","1.386989","0","0","0","0","0.1789044","4.392675","0.1789044","0","0.1789044","6.000012","100","0.1446207","0","1.109591","0","5.779665"
"3/20/2007 10:00:00 AM","0.9440574","55.39371","-74.47662","33.20357","0.9598383","1.712352","0","0","0","0","0","0","0","1.712352","0","0","1.712352","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1446207","0","1.369881","0","6.26604"
"3/20/2007 11:00:00 AM","0.9670421","69.19514","-61.45498","18.22245","0.9823553","1.752522","0","0","0","0","0","0","0","1.752522","0","0","1.752522","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1446207","0","1.402017","0","6.306211"
"3/20/2007 12:00:00 PM","1.12907","79.29196","-17.39292","3.401106","1.147238","2.046673","0","0","0","0","0","0","0","2.046673","0","0","2.046673","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1446207","0","1.637338","0","6.600361"
"3/20/2007 1:00:00 PM","1.028183","74.40597","49.5989","11.87473","1.04459","1.863549","1.602921","1.602921","0.425","0","0.172125","1.602921","116.2595","0.6236317","0","0","1.863549","1.239917","1.177921","0","0","0","4.553689","0","0","0","6.000012","100","0.1446207","1.763214","1.490839","1.7","6.417238"
"3/20/2007 2:00:00 PM","0.8915195","61.39354","70.3885","26.83992","0.905658","1.615694","0.3993142","0.3993142","0","-1","0","0.3993142","404.6172","1.195363","0","0","1.615694","0.4203307","0.3993142","0","0","0","4.553689","0","0","0","6.000012","100","0.1446207","0.4392456","1.292555","0","6.169383"
"3/20/2007 3:00:00 PM","0.7362055","47.10584","78.33301","41.82916","0.7482984","1.334964","0.2852821","0.2852821","0","-1","0","0.2852821","467.9453","1.034667","0","0","1.334964","0.300297","0.2852821","0","0","0","4.553689","0","0","0","6.000012","100","0.1446207","0.3138103","1.067971","0","5.888653"
"3/20/2007 4:00:00 PM","0.4835211","32.48941","82.73786","56.82334","0.4910618","0.8760543","0.6837646","0.6837646","0","-1","0","0.6837646","128.1222","0.1563022","0","0","0.8760543","0.7197522","0.6837646","0","0","0","4.553689","0","0","0","6.000012","100","0.1446207","0.752141","0.7008435","0","5.429743"
"3/20/2007 5:00:00 PM","0.2107343","17.74878","85.79935","71.81922","0.212617","0.3793086","0.3399943","0.3399943","0","-1","0","0.3399943","111.5632","0.02141991","0","0","0.3793086","0.3578887","0.3399943","0","0","0","4.553689","0","0","0","6.000012","100","0.1446207","0.3739937","0.3034469","0","4.932998"
"3/20/2007 6:00:00 PM","0.03504499","2.954569","88.30333","86.81575","0.03552613","0.06337861","0.05576885","0.05576885","0","-1","0","0.05576885","113.6452","0.004674557","0","0","0.06337861","0.05870405","0.05576885","0","0","0","4.553689","0","0","0","6.000012","100","0.1446207","0.06134573","0.05070288","0","4.617067"
"3/20/2007 7:00:00 PM","0","0","90.65681","90","0","0","1.349434","1.349434","0","-1","0","1.349434","0","0","0.0000000000000002220446","0.1043779","0","1.420457","1.349434","0","0","0","4.553689","0","1.420457","-1.420457","4.502718","75.04516","0.1446207","1.484378","0","0","4.553689"
"3/20/2007 8:00:00 PM","0","0","93.1958","90","0","0","1.040579","1.040579","0","-1","0","1.040579","0","0","0.0000000000000002220446","0","0","1.095347","1.040579","0","0","1.578286","3.133232","0","1.095347","-1.095347","3.348122","55.80192","0.1446207","1.144637","0","0","3.133232"
"3/20/2007 9:00:00 PM","0","0","96.40182","90","0","0","0.128117","0.128117","0","-1","0","0.128117","0","0","0","0","0","0.1348599","0.128117","0","0","2.795338","2.037885","0","0.1348599","-0.1348599","3.205967","53.43267","0.1446207","0.1409286","0","0","2.037885"
"3/20/2007 10:00:00 PM","0","0","101.393","90","0","0","0.1758319","0.1758319","0","-1","0","0.1758319","0","0","0.00000000000000002775558","0","0","0.1850863","0.1758319","0","0","2.945182","1.903025","0","0.1850863","-0.1850863","3.010869","50.18105","0.1446207","0.1934151","0","0","1.903025"
"3/20/2007 11:00:00 PM","0","0","112.305","90","0","0","0.1138225","0.1138225","0","-1","0","0.1138225","0","0","0.00000000000000001387779","0","0","0.1198132","0.1138225","0","0","3.150834","1.717939","0","0.1198132","-0.1198132","2.884575","48.07615","0.1446207","0.1252048","0","0","1.717939"
"3/21/2007 12:00:00 AM","0","0","159.1739","90","0","0","0.09737987","0.09737987","0","-1","0","0.09737987","0","0","0","0","0","0.1025051","0.09737987","0","0","3.283959","1.598125","0","0.1025051","-0.1025051","2.776525","46.27532","0.1446207","0.1071179","0","0","1.598125"
"3/21/2007 1:00:00 AM","0","0","-124.0878","90","0","0","0.03433311","0.03433311","0","-1","0","0.03433311","0","0","0","0","0","0.03614011","0.03433311","0","0","3.397854","1.49562","0","0.03614011","-0.03614011","2.73843","45.6404","0.1446207","0.03776642","0","0","1.49562"
"3/21/2007 2:00:00 AM","0","0","-105.5503","90","0","0","0.1306133","0.1306133","0","-1","0","0.1306133","0","0","0","0","0","0.1374877","0.1306133","0","0","3.43801","1.45948","0","0.1374877","-0.1374877","2.593505","43.22499","0.1446207","0.1436746","0","0","1.45948"
"3/21/2007 3:00:00 AM","0","0","-98.7483","90","0","0","0.1269852","0.1269852","0","-1","0","0.1269852","0","0","0.00000000000000002775558","0","0","0.1336686","0.1269852","0","0","3.590774","1.321993","0","0.1336686","-0.1336686","2.452606","40.87668","0.1446207","0.1396837","0","0","1.321993"
"3/21/2007 4:00:00 AM","0","0","-94.89192","90","0","0","0.05868131","0.05868131","0","-1","0","0.05868131","0","0","0","0","0","0.0617698","0.05868131","0","0","3.739295","1.188324","0","0.0617698","-0.0617698","2.387495","39.7915","0.1446207","0.06454945","0","0","1.188324"
"3/21/2007 5:00:00 AM","0","0","-92.09675","90","0","0","0.1853832","0.1853832","0","0","0","0.1853832","0","0","0.00000000000000002775558","0","0","0.1951402","0.1853832","0","0","3.807928","1.126554","0","0.1951402","-0.1951402","2.181799","36.36324","0.1446207","0.2039215","0","0","1.126554"
"3/21/2007 6:00:00 AM","0.009014674","0","-89.68928","90","0","0","0.08009572","0.08009572","0","0","0","0.08009572","0","0","0","0","0","0.08431128","0.08009572","0","0","4.02475","0.9314139","0","0.08431128","-0.08431128","2.092927","34.88205","0.1446207","0.08810529","0","0","0.9314139"
"3/21/2007 7:00:00 AM","0.1882577","11.6117","-87.29644","78.10987","0.1921722","0.3428352","0.24858","0.24858","0","0","0","0.24858","137.9175","0","0","0","0.3428352","0.2616631","0.24858","0","0","4.118429","0.8471026","0.0811721","0","0.0811721","2.169934","36.16549","0.1445871","0.273438","0.2742682","0","1.189938"
"3/21/2007 8:00:00 AM","0.4951238","26.38847","-84.5686","63.11154","0.5038137","0.8988037","0.64353","0.64353","0","0","0","0.64353","139.6677","0","0","0","0.8988037","0.6773999","0.64353","0","0","4.037257","0.9201575","0.2214037","0","0.2214037","2.379976","39.66618","0.1444957","0.7078829","0.7190429","0","1.818961"
"3/21/2007 9:00:00 AM","0.7062443","41.08611","-80.95069","48.1137","0.7174847","1.279993","0.3757766","0.3757766","0","-1","0","0.3757766","340.6259","0","0","0","1.279993","0.3955544","0.3757766","0","0","3.815853","1.119421","0.8844383","0","0.8844383","3.219028","53.65035","0.1441314","0.4133543","1.023994","0","2.399414"
"3/21/2007 10:00:00 AM","0.9380163","55.58779","-75.11478","33.11722","0.9524608","1.69919","0.7502734","0.7502734","0","0","0","0.7502734","226.4761","0","0","0","1.69919","0.7897615","0.7502734","0","0","2.931415","1.915415","0.9094285","0","0.9094285","4.081787","68.02965","0.1437588","0.8253008","1.359352","0","3.614605"
"3/21/2007 11:00:00 AM","0.9810237","69.459","-62.34518","18.12557","0.9955624","1.776083","0.4368898","0.4368898","0","0","0","0.4368898","406.5289","0","0","0","1.776083","0.459884","0.4368898","0","0","2.021987","2.733901","1.316199","0","1.316199","5.330443","88.84055","0.143223","0.4805788","1.420867","0","4.509984"
"3/21/2007 12:00:00 PM","0.9208643","79.69952","-17.65437","3.20794","0.9330059","1.664483","1.465863","1.465863","0.5551028","0","0.2076431","1.465863","113.5496","0","0","0","1.664483","0.9586953","0.9107605","0","0","0.7057873","3.91848","0.7057873","0","0.7057873","6.000012","100","0.1430488","1.61245","1.331586","1.7","5.582963"
"3/21/2007 1:00:00 PM","1.090965","74.61076","50.93024","11.917","1.107347","1.975506","0.212612","0.212612","0","0","0","0.212612","929.1603","1.751704","0","0","1.975506","0.2238021","0.212612","0","0","0","4.553689","0","0","0","6.000012","100","0.1430488","0.2338732","1.580405","0","6.529195"
"3/21/2007 2:00:00 PM","0.9867997","61.46813","71.23227","26.90182","1.001812","1.787233","0.7436998","0.7436998","0","-1","0","0.7436998","240.3164","1.004391","0","0","1.787233","0.7828419","0.7436998","0","0","0","4.553689","0","0","0","6.000012","100","0.1430488","0.8180698","1.429786","0","6.340921"
"3/21/2007 3:00:00 PM","0.70754","47.13307","78.9347","41.8971","0.7177559","1.280476","0.9169312","0.9169312","0","-1","0","0.9169312","139.648","0.3152857","0","0","1.280476","0.9651907","0.9169312","0","0","0","4.553689","0","0","0","6.000012","100","0.1430488","1.008624","1.024381","0","5.834166"
"3/21/2007 4:00:00 PM","0.5283207","32.49465","83.22431","56.89454","0.5366372","0.9573609","0.7986012","0.7986012","0","-1","0","0.7986012","119.8797","0.1167281","0","0","0.9573609","0.8406328","0.7986012","0","0","0","4.553689","0","0","0","6.000012","100","0.1430488","0.8784612","0.7658887","0","5.51105"
"3/21/2007 5:00:00 PM","0.3216129","17.74282","86.23014","71.89272","0.3278905","0.5849566","1.035081","1.035081","0","-1","0","1.035081","56.51313","0","0","0","0.5849566","1.089559","1.035081","0","0","0","4.553689","0","0.5046022","-0.5046022","5.468114","91.13506","0.1430488","1.138589","0.4679653","0","5.138646"
"3/21/2007 6:00:00 PM","0.04046894","2.94347","88.71407","86.89118","0.0412035","0.07350704","0.7953732","0.7953732","0","-1","0","0.7953732","9.241831","0","0","0","0.07350704","0.837235","0.7953732","0","0","0.5606691","4.049087","0","0.7637279","-0.7637279","4.663074","77.71776","0.1430488","0.8749105","0.05880563","0","4.122594"
"3/21/2007 7:00:00 PM","0","0","91.07594","90","0","0","2.084078","1.38","0","-1","0","1.38","0","0","0.7040784","0.9124862","0","1.452632","1.38","0","0","1.409256","3.285359","0","1.452632","-1.452632","3.131866","52.19767","0.1430488","2.292486","0","0","3.285359"
"3/21/2007 8:00:00 PM","0","0","93.65491","90","0","0","1.617394","1.38","0","-1","0","1.38","0","0","0.2373937","0.3991331","0","1.452632","1.38","0","0","3.023291","1.832727","0","1.452632","-1.452632","1.600658","26.67759","0.1430488","1.779133","0","0","1.832727"
"3/21/2007 9:00:00 PM","0","0","96.94905","90","0","0","0.8900514","0.3610908","0","-1","0","0.3610908","0","0","0.5289605","0.6179656","0","0.3800956","0.3610908","0","0","4.637326","0.3800956","0","0.3800956","-0.3800956","1.200002","20","0.1430488","0.9790565","0","0","0.3800956"
"3/21/2007 10:00:00 PM","0","0","102.1259","90","0","0","0.2159909","0","0","-1","0","0","0","0","0.2159909","0.23759","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1430488","0.23759","0","0","0"
"3/21/2007 11:00:00 PM","0","0","113.4835","90","0","0","0.1283232","0","0","-1","0","0","0","0","0.1283232","0.1411555","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1430488","0.1411555","0","0","0"
"3/22/2007 12:00:00 AM","0","0","160.5194","90","0","0","0.2212801","0","0","-1","0","0","0","0","0.2212801","0.2434081","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1430488","0.2434081","0","0","0"
"3/22/2007 1:00:00 AM","0","0","-125.2149","90","0","0","0.07547571","0","0","-1","0","0","0","0","0.07547571","0.08302328","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1430488","0.08302328","0","0","0"
"3/22/2007 2:00:00 AM","0","0","-106.3131","90","0","0","0.1434275","0","0","-1","0","0","0","0","0.1434275","0.1577702","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1430488","0.1577702","0","0","0"
"3/22/2007 3:00:00 AM","0","0","-99.3052","90","0","0","0.177614","0","0","-1","0","0","0","0","0.177614","0.1953754","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1430488","0.1953754","0","0","0"
"3/22/2007 4:00:00 AM","0","0","-95.34744","90","0","0","0.0462945","0","0","-1","0","0","0","0","0.0462945","0.05092395","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1430488","0.05092395","0","0","0"
"3/22/2007 5:00:00 AM","0","0","-92.50236","90","0","0","0.1186984","0.1186984","1.57133","0","0.4850731","0.1186984","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.143472","0.1305682","0","1.7","0"
"3/22/2007 6:00:00 AM","0.009517896","0","-90.07645","90","0","0","0.02055591","0.02055591","1.473187","0","0.4582802","0.02055591","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","3.679654","1.242","1.38","0","1.38","3.818368","63.63934","0.1438084","0.0226115","0","1.7","1.242"
"3/22/2007 7:00:00 AM","0.1512069","11.75272","-87.69037","78.03251","0.1525357","0.2721237","0.3374297","0.3374297","1.7","0","0.5202","0.3374297","80.64605","0","0","0","0.2721237","0","0","1.36257","1.294442","2.299654","2.484","1.566566","0","1.566566","5.304543","88.40887","0.1442593","0.3711727","0.217699","1.7","2.756124"
"3/22/2007 8:00:00 AM","0.4156632","26.53656","-84.99654","63.03292","0.4211808","0.7513865","0.7330291","0.7330291","0","0","0","0.7330291","102.5043","0","0","0","0.7513865","0.7716095","0.7330291","0","0","0.7330889","3.893909","0","0.02022305","-0.02022305","5.283226","88.05359","0.1442593","0.806332","0.6011092","0","4.645296"
"3/22/2007 9:00:00 AM","0.5724691","41.24859","-81.4518","48.03345","0.5787787","1.032541","0.8414025","0.8414025","0","-1","0","0.8414025","122.7167","0","0","0","1.032541","0.8856868","0.8414025","0","0","0.7555589","3.873686","0.1468545","0","0.1468545","5.422544","90.37556","0.1442001","0.9255427","0.8260331","0","4.906227"
"3/22/2007 10:00:00 AM","0.674129","55.77943","-75.75918","33.03431","0.6802633","1.21359","0.1629131","0.1629131","0","0","0","0.1629131","744.9309","0.4333979","0","0","1.21359","0.1714874","0.1629131","0","0","0.6087044","4.005855","0.6087044","0","0.6087044","6.000012","100","0.1439556","0.1792044","0.9708718","0","5.219445"
"3/22/2007 11:00:00 AM","0.6727338","69.71908","-63.25676","18.03634","0.6763754","1.206654","0.4216038","0.4216038","0","0","0","0.4216038","286.2056","0.7628602","0","0","1.206654","0.4437935","0.4216038","0","0","0","4.553689","0","0","0","6.000012","100","0.1439556","0.4637642","0.965323","0","5.760343"
"3/22/2007 12:00:00 PM","0.2899078","80.10735","-17.9327","3.056997","0.2886234","0.5149041","0.8352591","0.8352591","0","0","0","0.8352591","61.64604","0","0.0000000000000001110223","0","0.5149041","0.8792201","0.8352591","0","0","0","4.553689","0","0.3643159","-0.3643159","5.615989","93.59963","0.1439556","0.918785","0.4119233","0","5.068593"
"3/22/2007 1:00:00 PM","0.7438806","74.80689","52.29869","11.97386","0.7493902","1.336912","0","0","0","0","0","0","0","0.9321166","0","0","1.336912","0","0","0","0","0.4047955","4.189373","0.4047955","0","0.4047955","6.000012","100","0.1437934","0","1.06953","0","5.526285"
"3/22/2007 2:00:00 PM","0.554499","61.53675","72.08104","26.97023","0.5557129","0.9913918","0.4064246","0.4064246","0","-1","0","0.4064246","243.9301","0.5635764","0","0","0.9913918","0.4278154","0.4064246","0","0","0","4.553689","0","0","0","6.000012","100","0.1437934","0.4470671","0.7931135","0","5.545081"
"3/22/2007 3:00:00 PM","0.5425186","47.15635","79.53762","41.96909","0.5460249","0.9741085","0.1114265","0.1114265","0","-1","0","0.1114265","874.2159","0.8568174","0","0","0.9741085","0.1172911","0.1114265","0","0","0","4.553689","0","0","0","6.000012","100","0.1437934","0.1225692","0.7792867","0","5.527797"
"3/22/2007 4:00:00 PM","0.2992885","32.49721","83.71128","56.96847","0.2992585","0.5338772","0","0","0","-1","0","0","0","0.5338772","0","0","0.5338772","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1437934","0","0.4271017","0","5.087566"
"3/22/2007 5:00:00 PM","0.1805792","17.7351","86.6613","71.96803","0.1808578","0.3226503","0.2927311","0.2927311","0","-1","0","0.2927311","110.2207","0.01451229","0","0","0.3226503","0.308138","0.2927311","0","0","0","4.553689","0","0","0","6.000012","100","0.1437934","0.3220043","0.2581203","0","4.876339"
"3/22/2007 6:00:00 PM","0.04818125","2.931398","89.12516","86.96764","0.04913305","0.08765336","0.8230097","0.8230097","0","-1","0","0.8230097","10.65034","0","0.0000000000000001110223","0","0.08765336","0.866326","0.8230097","0","0","0","4.553689","0","0.7786726","-0.7786726","5.179219","86.32014","0.1437934","0.9053107","0.07012269","0","4.641342"
"3/22/2007 7:00:00 PM","0","0","91.49548","90","0","0","0.425479","0.425479","0","-1","0","0.425479","0","0","0.00000000000000005551115","0","0","0.4478726","0.425479","0","0","0.8651919","3.775016","0","0.4478726","-0.4478726","4.70712","78.45184","0.1437934","0.4680269","0","0","3.775016"
"3/22/2007 8:00:00 PM","0","0","94.1145","90","0","0","0.1770359","0.1770359","0","-1","0","0.1770359","0","0","0","0","0","0.1863535","0.1770359","0","0","1.362828","3.327144","0","0.1863535","-0.1863535","4.510686","75.17795","0.1437934","0.1947394","0","0","3.327144"
"3/22/2007 9:00:00 PM","0","0","97.49673","90","0","0","1.66854","1.38","0","-1","0","1.38","0","0","0.2885401","0.4553941","0","1.452632","1.38","0","0","1.569888","3.14079","0","1.452632","-1.452632","2.979478","49.65786","0.1437934","1.835394","0","0","3.14079"
"3/22/2007 10:00:00 PM","0","0","102.8585","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.183923","1.688159","0","0","0","2.979478","49.65786","0.1437934","0","0","0","1.688159"
"3/22/2007 11:00:00 PM","0","0","114.6522","90","0","0","0.1636815","0.1636815","0","-1","0","0.1636815","0","0","0","0","0","0.1722963","0.1636815","0","0","3.183923","1.688159","0","0.1722963","-0.1722963","2.797862","46.63093","0.1437934","0.1800496","0","0","1.688159"
"3/23/2007 12:00:00 AM","0","0","161.7695","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.375363","1.515862","0","0","0","2.797862","46.63093","0.1437934","0","0","0","1.515862"
"3/23/2007 1:00:00 AM","0","0","-126.2965","90","0","0","0.03725597","0.03725597","0","-1","0","0.03725597","0","0","0.000000000000000006938894","0","0","0.03921681","0.03725597","0","0","3.375363","1.515862","0","0.03921681","-0.03921681","2.756523","45.94196","0.1437934","0.04098156","0","0","1.515862"
"3/23/2007 2:00:00 AM","0","0","-107.0658","90","0","0","0.1601366","0.1601366","0","-1","0","0.1601366","0","0","0.00000000000000002775558","0","0","0.1685648","0.1601366","0","0","3.418937","1.476645","0","0.1685648","-0.1685648","2.57884","42.98059","0.1437934","0.1761502","0","0","1.476645"
"3/23/2007 3:00:00 AM","0","0","-99.85854","90","0","0","0.2327248","0.2327248","0","-1","0","0.2327248","0","0","0.00000000000000002775558","0","0","0.2449735","0.2327248","0","0","3.606231","1.308081","0","0.2449735","-0.2449735","2.320616","38.67685","0.1437934","0.2559973","0","0","1.308081"
"3/23/2007 4:00:00 AM","0","0","-95.80141","90","0","0","0.04936308","0.04936308","0","-1","0","0.04936308","0","0","0.000000000000000006938894","0","0","0.05196114","0.04936308","0","0","3.878424","1.063107","0","0.05196114","-0.05196114","2.265844","37.76399","0.1437934","0.05429939","0","0","1.063107"
"3/23/2007 5:00:00 AM","0","0","-92.90732","90","0","0","0.137376","0.137376","0","0","0","0.137376","0","0","0","0","0","0.1446064","0.137376","0","0","3.936159","1.011146","0","0.1446064","-0.1446064","2.113415","35.22352","0.1437934","0.1511136","0","0","1.011146"
"3/23/2007 6:00:00 AM","0.007498322","0","-90.46351","90","0","0","0.01418","0.01418","0","0","0","0.01418","0","0","0.000000000000000001734723","0","0","0.01492632","0.01418","0","0","4.096833","0.8665396","0","0.01492632","-0.01492632","2.097682","34.96129","0.1437934","0.015598","0","0","0.8665396"
"3/23/2007 7:00:00 AM","0.09947668","11.89398","-88.08469","77.95499","0.09923678","0.1770384","0","0","0","0","0","0","0","0","0","0","0.1770384","0","0","0","0","4.113418","0.8516133","0.1770384","0","0.1770384","2.265635","37.76051","0.1437226","0","0.1416307","0","1.028652"
"3/23/2007 8:00:00 AM","0.08486029","26.68414","-85.42558","62.95499","0.08446628","0.1506878","0.4491485","0.4491485","0","0","0","0.4491485","33.54967","0","0","0","0.1506878","0.4727879","0.4491485","0","0","3.936379","1.010948","0","0.3221001","-0.3221001","1.926112","32.1018","0.1437226","0.4940633","0.1205503","0","1.161636"
"3/23/2007 9:00:00 AM","0.2124323","41.40967","-81.95533","47.95499","0.2115031","0.3773216","0","0","0","-1","0","0","0","0","0","0","0.3773216","0","0","0","0","4.294268","0.6888478","0.3773216","0","0.3773216","2.28407","38.06776","0.1435719","0","0.3018573","0","1.066169"
"3/23/2007 10:00:00 AM","0.4346158","55.96843","-76.40972","32.95499","0.4339884","0.7742352","1.386597","1.386597","1.7","0","0.5202","1.386597","55.83707","0","0","0","0.7742352","0","0","0.3134028","0.2977326","3.916946","1.028437","1.071968","0","1.071968","3.301028","55.01703","0.144027","1.525257","0.6193882","1.7","1.802673"
"3/23/2007 11:00:00 AM","0.451918","69.97505","-64.19009","17.95499","0.4508125","0.8042495","1.351428","1.351428","1.7","0","0.5202","1.351428","59.51109","-0.00000000000000005551115","0","0","0.8042495","0","0","0.3485721","0.3311435","2.844979","1.993208","1.135393","0","1.135393","4.378157","72.96913","0.1445075","1.486571","0.6433996","1.7","2.797458"
"3/23/2007 12:00:00 PM","0.3972127","80.51528","-18.23052","2.955028","0.3957314","0.7059849","0.9515185","0.9515185","1.7","0","0.5202","0.9515185","74.1956","0","0","0","0.7059849","0","0","0.7484815","0.7110574","1.709585","3.015062","1.417042","0","1.417042","5.722481","95.3745","0.1450081","1.04667","0.5647879","1.7","3.721047"
"3/23/2007 1:00:00 PM","0.6769034","74.99402","53.70347","12.04502","0.679763","1.212697","1.670451","1.670451","0.7963045","0","0.2734911","1.670451","72.597","0","0","0","1.212697","0.9201542","0.8741465","0","0","0.2925431","4.2904","0.2925431","0","0.2925431","6.000012","100","0.1451232","1.837496","0.9701578","1.7","5.503098"
"3/23/2007 2:00:00 PM","0.4040722","61.59941","72.93418","27.04502","0.402913","0.7187967","0.3393572","0.3393572","0","-1","0","0.3393572","211.8113","0.3615786","0","0","0.7187967","0.3572181","0.3393572","0","0","0","4.553689","0","0","0","6.000012","100","0.1451232","0.3732929","0.5750374","0","5.272486"
"3/23/2007 3:00:00 PM","0.2898404","47.17575","80.14146","42.04502","0.288734","0.5151016","0.664966","0.664966","0","-1","0","0.664966","77.46284","0","0","0","0.5151016","0.6999643","0.664966","0","0","0","4.553689","0","0.1848627","-0.1848627","5.80515","96.7523","0.1451232","0.7314627","0.4120812","0","5.06879"
"3/23/2007 4:00:00 PM","0.08309316","32.49717","84.19859","57.04502","0.08270258","0.1475414","0.2159579","0.2159579","0","-1","0","0.2159579","68.31953","0","0.00000000000000002775558","0","0.1475414","0.2273241","0.2159579","0","0","0.205403","4.368826","0","0.07978265","-0.07978265","5.721051","95.35066","0.1451232","0.2375536","0.1180331","0","4.516367"
"3/23/2007 5:00:00 PM","0.09349261","17.7257","87.09268","72.04501","0.09307918","0.1660533","0.8543862","0.8543862","0","-1","0","0.8543862","19.43539","0","0","0","0.1660533","0.8993539","0.8543862","0","0","0.2940504","4.289043","0","0.7333006","-0.7333006","4.948084","82.46791","0.1451232","0.9398248","0.1328426","0","4.455097"
"3/23/2007 6:00:00 PM","0.04661082","2.918438","89.53649","87.04501","0.04687662","0.08362789","0.5049446","0.5049446","0","-1","0","0.5049446","16.56179","0","0.0000000000000001110223","0","0.08362789","0.5315207","0.5049446","0","0","1.108829","3.555743","0","0.4478928","-0.4478928","4.475964","74.59925","0.1451232","0.5554391","0.06690231","0","3.639371"
"3/23/2007 7:00:00 PM","0","0","91.91531","90","0","0","0.2507909","0.2507909","0","-1","0","0.2507909","0","0","0","0","0","0.2639904","0.2507909","0","0","1.606488","3.10785","0","0.2639904","-0.2639904","4.197694","69.96143","0.1451232","0.27587","0","0","3.10785"
"3/23/2007 8:00:00 PM","0","0","94.57442","90","0","0","0.7042784","0.7042784","0","-1","0","0.7042784","0","0","0","0","0","0.7413457","0.7042784","0","0","1.89981","2.84386","0","0.7413457","-0.7413457","3.416247","56.93733","0.1451232","0.7747062","0","0","2.84386"
"3/23/2007 9:00:00 PM","0","0","98.04467","90","0","0","0.5052158","0.5052158","0","-1","0","0.5052158","0","0","0.0000000000000001110223","0","0","0.5318061","0.5052158","0","0","2.723528","2.102514","0","0.5318061","-0.5318061","2.855674","47.59447","0.1451232","0.5557373","0","0","2.102514"
"3/23/2007 10:00:00 PM","0","0","103.5903","90","0","0","0.1753436","0.1753436","0","-1","0","0.1753436","0","0","0","0","0","0.1845722","0.1753436","0","0","3.314423","1.570708","0","0.1845722","-0.1845722","2.661118","44.35188","0.1451232","0.192878","0","0","1.570708"
"3/23/2007 11:00:00 PM","0","0","115.8099","90","0","0","0.3491291","0.3491291","0","-1","0","0.3491291","0","0","0.00000000000000005551115","0","0","0.3675043","0.3491291","0","0","3.519504","1.386136","0","0.3675043","-0.3675043","2.273734","37.8955","0.1451232","0.384042","0","0","1.386136"
"3/24/2007 12:00:00 AM","0","0","162.9326","90","0","0","0.1353092","0.1353092","0","-1","0","0.1353092","0","0","0.00000000000000002775558","0","0","0.1424308","0.1353092","0","0","3.927842","1.018631","0","0.1424308","-0.1424308","2.123599","35.39325","0.1451232","0.1488401","0","0","1.018631"
"3/24/2007 1:00:00 AM","0","0","-127.3344","90","0","0","0.08532923","0.08532923","0","-1","0","0.08532923","0","0","0.00000000000000001387779","0","0","0.08982024","0.08532923","0","0","4.086098","0.8762007","0","0.08982024","-0.08982024","2.02892","33.81527","0.1451232","0.09386215","0","0","0.8762007"
"3/24/2007 2:00:00 AM","0","0","-107.8081","90","0","0","0.1068618","0.1068618","0","-1","0","0.1068618","0","0","0.00000000000000001387779","0","0","0.1124861","0.1068618","0","0","4.185898","0.7863805","0","0.1124861","-0.1124861","1.910349","31.83909","0.1451232","0.117548","0","0","0.7863805"
"3/24/2007 3:00:00 AM","0","0","-100.4081","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.310883","0.6738944","0","0","0","1.910349","31.83909","0.1451232","0","0","0","0.6738944"
"3/24/2007 4:00:00 AM","0","0","-96.25373","90","0","0","0.01342761","0.01342761","0","-1","0","0.01342761","0","0","0.000000000000000001734723","0","0","0.01413433","0.01342761","0","0","4.310883","0.6738944","0","0.01413433","-0.01413433","1.895451","31.59078","0.1451232","0.01477037","0","0","0.6738944"
