sep=,
"3/24/2007 5:00:00 AM","0","0","-93.31152","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","4.326588","0.6597601","0","0","0","1.895451","31.59078","0.1451232","0","0","0","0.6597601"
"3/24/2007 6:00:00 AM","0.002493728","0","-90.85038","90","0","0","0.1194858","0.1194858","0","0","0","0.1194858","0","0","0","0","0","0.1257745","0.1194858","0","0","4.326588","0.6597601","0","0.1257745","-0.1257745","1.762873","29.38115","0.1451232","0.1314344","0","0","0.6597601"
"3/24/2007 7:00:00 AM","0.1333434","12.03534","-88.47932","77.87741","0.1333562","0.2379074","0.06525483","0.06525483","0","0","0","0.06525483","364.582","0","0","0","0.2379074","0.06868929","0.06525483","0","0","4.466337","0.5339856","0.1692181","0","0.1692181","1.923407","32.05672","0.1450558","0.07178032","0.1903259","0","0.7718929"
"3/24/2007 8:00:00 AM","0.253758","26.83108","-85.85558","62.87785","0.2535069","0.4522563","0","0","0","0","0","0","0","0","0","0","0.4522563","0","0","0","0","4.297119","0.6862818","0.4522563","0","0.4522563","2.352455","39.2075","0.1448757","0","0.361805","0","1.138538"
"3/24/2007 9:00:00 AM","0.3171498","41.56918","-82.46117","47.87843","0.3162894","0.5642603","0.0793521","0.0793521","0","-1","0","0.0793521","711.0843","0","0","0","0.5642603","0.08352853","0.0793521","0","0","3.844863","1.093313","0.4807318","0","0.4807318","2.808517","46.80853","0.1446849","0.08728731","0.4514083","0","1.657573"
"3/24/2007 10:00:00 AM","0.5600899","56.1546","-77.06627","32.8794","0.5616065","1.001906","0.5704123","0.5704123","0","0","0","0.5704123","175.6459","0","0","0","1.001906","0.600434","0.5704123","0","0","3.364131","1.525971","0.4014719","0","0.4014719","3.189387","53.15634","0.1445258","0.6274535","0.8015247","0","2.527877"
"3/24/2007 11:00:00 AM","0.713626","70.22661","-65.14548","17.88177","0.7176096","1.280216","0.8644933","0.8644933","0","0","0","0.8644933","148.0885","0","0","0","1.280216","0.909993","0.8644933","0","0","2.962659","1.887296","0.3702225","0","0.3702225","3.540611","59.01006","0.1443795","0.9509426","1.024172","0","3.167511"
"3/24/2007 12:00:00 PM","0.7515272","80.92314","-18.55089","2.907388","0.7558141","1.348372","0.4396834","0.4396834","0","0","0","0.4396834","306.6689","0","0","0","1.348372","0.4628246","0.4396834","0","0","2.592437","2.220496","0.8855478","0","0.8855478","4.380715","73.01177","0.1440307","0.4836518","1.078698","0","3.568869"
"3/24/2007 1:00:00 PM","0.8039486","75.17179","55.14358","12.13017","0.8102602","1.445504","0","0","0","0","0","0","0","0","0","0","1.445504","0","0","0","0","1.706889","3.017489","1.445504","0","1.445504","5.752041","95.86716","0.1434649","0","1.156403","0","4.462993"
"3/24/2007 2:00:00 PM","0.3690186","61.65609","73.79108","27.12603","0.3676893","0.6559577","0.9935414","0.9935414","0","-1","0","0.9935414","66.02218","0","0","0","0.6559577","1.045833","0.9935414","0","0","0.2613845","4.318443","0","0.3898753","-0.3898753","5.341076","89.01776","0.1434649","1.092896","0.5247661","0","4.974401"
"3/24/2007 3:00:00 PM","0.3215436","47.19133","80.74593","42.12475","0.3204637","0.5717072","1.417959","1.38","0","-1","0","1.38","41.42806","0.0000000000000002220446","0.03795933","0.1797553","0.5717072","1.452632","1.38","0","0","0.6945794","3.928567","0","0.8809244","-0.8809244","4.4125","73.54153","0.1434649","1.559755","0.4573658","0","4.500275"
"3/24/2007 4:00:00 PM","0.4671325","32.4946","84.68601","57.12406","0.4709292","0.8401377","1.331635","1.331635","0","-1","0","1.331635","63.09071","0","0.0000000000000002220446","0.08479803","0.8401377","1.401721","1.331635","0","0","1.673384","3.047643","0","0.5615829","-0.5615829","3.82054","63.67554","0.1434649","1.464798","0.6721102","0","3.887781"
"3/24/2007 5:00:00 PM","0.1404272","17.71471","87.52412","72.12359","0.139975","0.2497155","0","0","0","-1","0","0","0","0","0","0","0.2497155","0","0","0","0","2.297365","2.48606","0.2497155","0","0.2497155","4.057441","67.62388","0.1433676","0","0.1997724","0","2.735776"
"3/24/2007 6:00:00 PM","0.04575118","2.904679","89.94791","87.12319","0.04544704","0.08107752","0","0","0","-1","0","0","0","0","0","0","0.08107752","0","0","0","0","2.04765","2.710804","0.08107752","0","0.08107752","4.134358","68.90582","0.1433361","0","0.06486201","0","2.791882"
"3/24/2007 7:00:00 PM","0","0","92.33528","90","0","0","0.6111048","0.6111048","0","-1","0","0.6111048","0","0","0.0000000000000001110223","0","0","0.6432683","0.6111048","0","0","1.966572","2.783774","0","0.6432683","-0.6432683","3.456294","57.60478","0.1433361","0.6722153","0","0","2.783774"
"3/24/2007 8:00:00 PM","0","0","95.03452","90","0","0","1.070578","1.070578","0","-1","0","1.070578","0","0","0","0","0","1.126925","1.070578","0","0","2.681315","2.140506","0","1.126925","-1.126925","2.268411","37.80677","0.1433361","1.177636","0","0","2.140506"
"3/24/2007 9:00:00 PM","0","0","98.59265","90","0","0","1.08461","0.962902","0","-1","0","0.962902","0","0","0.1217084","0.2301695","0","1.013581","0.962902","0","0","3.933453","1.013581","0","1.013581","-1.013581","1.200002","20","0.1433361","1.193071","0","0","1.013581"
"3/24/2007 10:00:00 PM","0","0","104.321","90","0","0","0.09788796","0","0","-1","0","0","0","0","0.09788796","0.1076768","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1433361","0.1076768","0","0","0"
"3/24/2007 11:00:00 PM","0","0","116.9558","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1433361","0","0","0","0"
"3/25/2007 12:00:00 AM","0","0","164.0165","90","0","0","0.2410235","0","0","-1","0","0","0","0","0.2410235","0.2651259","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1433361","0.2651259","0","0","0"
"3/25/2007 1:00:00 AM","0","0","-128.3302","90","0","0","0.2432557","0","0","-1","0","0","0","0","0.2432557","0.2675813","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1433361","0.2675813","0","0","0"
"3/25/2007 2:00:00 AM","0","0","-108.5398","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1433361","0","0","0","0"
"3/25/2007 3:00:00 AM","0","0","-100.9539","90","0","0","0.1204032","0","0","-1","0","0","0","0","0.1204032","0.1324435","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1433361","0.1324435","0","0","0"
"3/25/2007 4:00:00 AM","0","0","-96.70425","90","0","0","0.2691363","0","0","-1","0","0","0","0","0.2691363","0.2960499","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1433361","0.2960499","0","0","0"
"3/25/2007 5:00:00 AM","0","0","-93.71486","90","0","0","0.04477974","0.04477974","1.497411","0","0.4648933","0.04477974","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1436809","0.04925771","0","1.7","0"
"3/25/2007 6:00:00 AM","0.01115391","0","-91.23695","90","0","0","0.105656","0.105656","1.558288","0","0.4815125","0.105656","0","0.0000000000000004440892","0","0","0","0","0","1.452632","1.38","3.679654","1.242","1.38","0","1.38","3.818368","63.63934","0.144073","0.1162216","0","1.7","1.242"
"3/25/2007 7:00:00 AM","0.1710421","12.17668","-88.87415","77.7999","0.1711682","0.305364","1.182749","1.182749","1.7","0","0.5202","1.182749","25.81816","0","0","0","0.305364","0","0","0.5172509","0.4913884","2.299654","2.484","0.7967523","0","0.7967523","4.574234","76.23708","0.1444229","1.301024","0.2442912","1.7","2.789364"
"3/25/2007 8:00:00 AM","0.3946222","26.97724","-86.28647","62.80161","0.3969559","0.7081694","0.1657778","0.1657778","1.002338","0","0.3297384","0.1657778","427.1799","0","0","0","0.7081694","0","0","0.8365607","0.7947326","1.502902","3.201077","1.502902","0","1.502902","6.000012","100","0.1443106","0.1823556","0.5665355","1.7","3.909246"
"3/25/2007 9:00:00 AM","0.7755276","41.72699","-82.96919","47.80389","0.783031","1.396927","1.721065","1.38","0","-1","0","1.38","101.2266","0","0.3410651","0.5131716","1.396927","1.452632","1.38","0","0","0","4.553689","0","0.0557042","-0.0557042","5.941295","99.02138","0.1443106","1.893172","1.117542","0","5.950616"
"3/25/2007 10:00:00 AM","0.8018008","56.33776","-77.72868","32.80767","0.8092831","1.443761","0.3554501","0.3554501","0","0","0","0.3554501","406.1782","1.00771","0","0","1.443761","0.374158","0.3554501","0","0","0.06189355","4.497985","0.06189355","0","0.06189355","6.000012","100","0.1442866","0.3909951","1.155009","0","5.941746"
"3/25/2007 11:00:00 AM","0.2975715","70.47341","-66.12323","17.81687","0.2962453","0.5285017","1.176085","1.176085","0","0","0","1.176085","44.93739","0","0","0","0.5285017","1.237984","1.176085","0","0","0","4.553689","0","0.709482","-0.709482","5.252152","87.5357","0.1442866","1.293693","0.4228013","0","5.082191"
"3/25/2007 12:00:00 PM","0.6971507","81.33076","-18.8974","2.916862","0.6994478","1.247815","0.8691288","0.8691288","0","0","0","0.8691288","143.5708","0","0","0","1.247815","0.9148724","0.8691288","0","0","0.7883133","3.844207","0.3329425","0","0.3329425","5.568009","92.79997","0.1441581","0.9560416","0.9982519","0","5.092022"
"3/25/2007 1:00:00 PM","0.9078417","75.33987","56.61779","12.22889","0.9162861","1.634654","0.6739017","0.6739017","0","0","0","0.6739017","242.5657","0.4699133","0","0","1.634654","0.7093703","0.6739017","0","0","0.4553708","4.143855","0.4553708","0","0.4553708","6.000012","100","0.1439827","0.7412919","1.307723","0","5.77851"
"3/25/2007 2:00:00 PM","0.6936227","61.70685","74.65109","27.21312","0.6975467","1.244423","0.2758556","0.2758556","0","-1","0","0.2758556","451.114","0.9540489","0","0","1.244423","0.2903743","0.2758556","0","0","0","4.553689","0","0","0","6.000012","100","0.1439827","0.3034411","0.9955386","0","5.798112"
"3/25/2007 3:00:00 PM","0.5716242","47.20317","81.35072","42.20817","0.5745295","1.024961","0.7460104","0.7460104","0","-1","0","0.7460104","137.3923","0.2396865","0","0","1.024961","0.7852741","0.7460104","0","0","0","4.553689","0","0","0","6.000012","100","0.1439827","0.8206115","0.8199685","0","5.57865"
"3/25/2007 4:00:00 PM","0.2302404","32.48959","85.17338","57.20549","0.2293882","0.4092285","0.6556891","0.6556891","0","-1","0","0.6556891","62.41197","0","0.0000000000000001110223","0","0.4092285","0.6901991","0.6556891","0","0","0","4.553689","0","0.2809706","-0.2809706","5.703843","95.06386","0.1439827","0.721258","0.3273828","0","4.962917"
"3/25/2007 5:00:00 PM","0.2006011","17.70222","87.95548","72.20363","0.2005607","0.3578004","1.1845","1.1845","0","-1","0","1.1845","30.20686","0","0","0","0.3578004","1.246843","1.1845","0","0","0.3121895","4.272718","0","0.8890421","-0.8890421","4.76671","79.44501","0.1439827","1.30295","0.2862403","0","4.630519"
"3/25/2007 6:00:00 PM","0.03595133","2.890207","90.35929","87.20206","0.03554177","0.06340652","0.9990644","0.9990644","0","-1","0","0.9990644","6.34659","0","0.0000000000000002220446","0","0.06340652","1.051647","0.9990644","0","0","1.300014","3.383676","0","0.9882402","-0.9882402","3.725014","62.08344","0.1439827","1.098971","0.05072522","0","3.447083"
"3/25/2007 7:00:00 PM","0","0","92.75526","90","0","0","0.8087103","0.8087103","0","-1","0","0.8087103","0","0","0.0000000000000001110223","0","0","0.8512741","0.8087103","0","0","2.398059","2.395436","0","0.8512741","-0.8512741","2.827692","47.12811","0.1439827","0.8895814","0","0","2.395436"
"3/25/2007 8:00:00 PM","0","0","95.49464","90","0","0","1.505989","1.38","0","-1","0","1.38","0","0","0.1259891","0.276588","0","1.452632","1.38","0","0","3.343919","1.544162","0","1.452632","-1.452632","1.296484","21.60802","0.1439827","1.656588","0","0","1.544162"
"3/25/2007 9:00:00 PM","0","0","99.14046","90","0","0","0.7084625","0.08695384","0","-1","0","0.08695384","0","0","0.6215087","0.692355","0","0.09153036","0.08695384","0","0","4.957954","0.09153036","0","0.09153036","-0.09153036","1.200002","20","0.1439827","0.7793088","0","0","0.09153036"
"3/25/2007 10:00:00 PM","0","0","105.0501","90","0","0","0.05729003","0","0","-1","0","0","0","0","0.05729003","0.06301904","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1439827","0.06301904","0","0","0"
"3/25/2007 11:00:00 PM","0","0","118.0888","90","0","0","0.2131336","0","0","-1","0","0","0","0","0.2131336","0.234447","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1439827","0.234447","0","0","0"
"3/26/2007 12:00:00 AM","0","0","165.028","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1439827","0","0","0","0"
"3/26/2007 1:00:00 AM","0","0","-129.2858","90","0","0","0.1159664","0","0","-1","0","0","0","0","0.1159664","0.127563","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1439827","0.127563","0","0","0"
"3/26/2007 2:00:00 AM","0","0","-109.2607","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1439827","0","0","0","0"
"3/26/2007 3:00:00 AM","0","0","-101.4956","90","0","0","0.1234727","0","0","-1","0","0","0","0","0.1234727","0.13582","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1439827","0.13582","0","0","0"
"3/26/2007 4:00:00 AM","0","0","-97.15285","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1439827","0","0","0","0"
"3/26/2007 5:00:00 AM","0","0","-94.11723","90","0","0","0.0001014304","0.0001014304","1.452733","0","0.4526961","0.0001014304","0","0","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1442837","0.0001115734","0","1.7","0"
"3/26/2007 6:00:00 AM","0.004223913","0","-91.62313","90","0","0","0.06132339","0.06132339","1.513955","0","0.4694097","0.06132339","0","0","0","0","0","0","0","1.452632","1.38","3.679654","1.242","1.38","0","1.38","3.818368","63.63934","0.1446317","0.06745573","0","1.7","1.242"
"3/26/2007 7:00:00 AM","0.05736703","12.31785","-89.26908","77.72255","0.05708971","0.1018481","0.1886137","0.1886137","1.641245","0","0.50416","0.1886137","53.99822","0","0","0","0.1018481","0","0","1.452632","1.38","2.299654","2.484","1.481848","0","1.481848","5.224173","87.06937","0.1450402","0.2074751","0.08147844","1.7","2.585848"
"3/26/2007 8:00:00 AM","0.2862493","27.12248","-86.71812","62.72639","0.2860026","0.5102286","0","0","0","0","0","0","0","0","0","0","0.5102286","0","0","0","0","0.8178063","3.817663","0.5102286","0","0.5102286","5.708218","95.13678","0.144845","0","0.4081829","0","4.327892"
"3/26/2007 9:00:00 AM","0.439194","41.88293","-83.47927","47.7315","0.4395045","0.784076","0","0","0","-1","0","0","0","0.4764984","0","0","0.784076","0","0","0","0","0.3075777","4.276869","0.3075777","0","0.3075777","6.000012","100","0.1447275","0","0.6272609","0","5.060945"
"3/26/2007 10:00:00 AM","0.5746548","56.51772","-78.3968","32.73994","0.5757931","1.027215","0.2593741","0.2593741","0","0","0","0.2593741","396.036","0.7541895","0","0","1.027215","0.2730254","0.2593741","0","0","0","4.553689","0","0","0","6.000012","100","0.1447275","0.2853115","0.8217719","0","5.580904"
"3/26/2007 11:00:00 AM","0.5535372","70.71514","-67.12354","17.7605","0.5531857","0.9868833","0.3228847","0.3228847","0","0","0","0.3228847","305.6457","0.6470047","0","0","0.9868833","0.3398786","0.3228847","0","0","0","4.553689","0","0","0","6.000012","100","0.1447275","0.3551732","0.7895067","0","5.540572"
"3/26/2007 12:00:00 PM","0.8523551","81.73796","-19.27437","2.982952","0.8582755","1.531164","0","0","0","0","0","0","0","1.531164","0","0","1.531164","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1447275","0","1.224931","0","6.084853"
"3/26/2007 1:00:00 PM","0.5375366","75.49796","58.12465","12.34076","0.5367997","0.9576507","0.5012183","0.5012183","0","0","0","0.5012183","191.0646","0.4300525","0","0","0.9576507","0.5275982","0.5012183","0","0","0","4.553689","0","0","0","6.000012","100","0.1447275","0.5513401","0.7661206","0","5.51134"
"3/26/2007 2:00:00 PM","0.666178","61.75171","75.51358","27.3061","0.6688359","1.193203","1.590334","1.38","0","-1","0","1.38","86.464","0.0000000000000002220446","0.2103341","0.3693675","1.193203","1.452632","1.38","0","0","0","4.553689","0","0.2594284","-0.2594284","5.726551","95.44231","0.1447275","1.749368","0.9545626","0","5.746892"
"3/26/2007 3:00:00 PM","0.3396485","47.21134","81.95553","42.29514","0.3385309","0.6039391","0.8072785","0.8072785","0","-1","0","0.8072785","74.81174","0","0","0","0.6039391","0.8497668","0.8072785","0","0","0.2882537","4.294261","0","0.2458277","-0.2458277","5.467425","91.12357","0.1447275","0.8880063","0.4831513","0","4.8982"
"3/26/2007 4:00:00 PM","0.3671594","32.48222","85.66049","57.28919","0.3674623","0.6555528","1.662678","1.38","0","-1","0","1.38","47.50383","0.0000000000000002220446","0.2826776","0.4489453","0.6555528","1.452632","1.38","0","0","0.5613956","4.048433","0","0.7970787","-0.7970787","4.627231","77.12035","0.1447275","1.828945","0.5244423","0","4.703986"
"3/26/2007 5:00:00 PM","0.1415386","17.68831","88.3866","72.28502","0.1409761","0.2515014","0.6152499","0.6152499","0","-1","0","0.6152499","40.87793","0","0","0","0.2515014","0.6476314","0.6152499","0","0","1.447039","3.251354","0","0.39613","-0.39613","4.209673","70.16107","0.1447275","0.6767749","0.2012011","0","3.502856"
"3/26/2007 6:00:00 PM","0.0395239","2.87511","90.77049","87.28152","0.03864966","0.068951","1.087376","1.087376","0","-1","0","1.087376","6.341043","0","0.0000000000000002220446","0","0.068951","1.144606","1.087376","0","0","1.887183","2.855224","0","1.075655","-1.075655","3.075832","51.26377","0.1447275","1.196114","0.0551608","0","2.924175"
"3/26/2007 7:00:00 PM","0","0","93.1751","90","0","0","0.5055947","0.5055947","0","-1","0","0.5055947","0","0","0","0","0","0.532205","0.5055947","0","0","3.082356","1.779569","0","0.532205","-0.532205","2.514839","41.9139","0.1447275","0.5561543","0","0","1.779569"
"3/26/2007 8:00:00 PM","0","0","95.95461","90","0","0","0.5271094","0.5271094","0","-1","0","0.5271094","0","0","0","0","0","0.554852","0.5271094","0","0","3.673695","1.247364","0","0.554852","-0.554852","1.929974","32.16616","0.1447275","0.5798204","0","0","1.247364"
"3/26/2007 9:00:00 PM","0","0","99.68787","90","0","0","0.09650483","0.09650483","0","-1","0","0.09650483","0","0","0.00000000000000001387779","0","0","0.101584","0.09650483","0","0","4.290197","0.6925116","0","0.101584","-0.101584","1.822895","30.38152","0.1447275","0.1061553","0","0","0.6925116"
"3/26/2007 10:00:00 PM","0","0","105.7774","90","0","0","0.2282849","0.2282849","0","-1","0","0.2282849","0","0","0.00000000000000002775558","0","0","0.2402999","0.2282849","0","0","4.403068","0.5909275","0","0.2402999","-0.2402999","1.569596","26.15989","0.1447275","0.2511134","0","0","0.5909275"
"3/26/2007 11:00:00 PM","0","0","119.2081","90","0","0","0.05764559","0.05764559","0","-1","0","0.05764559","0","0","0.000000000000000006938894","0","0","0.06067957","0.05764559","0","0","4.670068","0.3506276","0","0.06067957","-0.06067957","1.505635","25.09386","0.1447275","0.06341015","0","0","0.3506276"
"3/27/2007 12:00:00 AM","0","0","165.9732","90","0","0","0.2547778","0.2547778","0","-1","0","0.2547778","0","0","0","0.004804879","0","0.2681871","0.2547778","0","0","4.73749","0.289948","0","0.2681871","-0.2681871","1.22294","20.3823","0.1447275","0.2802555","0","0","0.289948"
"3/27/2007 1:00:00 AM","0","0","-130.203","90","0","0","0.2720231","0.0206729","0","-1","0","0.0206729","0","0","0.2513503","0.2785526","0","0.02176094","0.0206729","0","0","5.035476","0.02176094","0","0.02176094","-0.02176094","1.200002","20","0.1447275","0.2992254","0","0","0.02176094"
"3/27/2007 2:00:00 AM","0","0","-109.9709","90","0","0","0.2990705","0","0","-1","0","0","0","0","0.2990705","0.3289776","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1447275","0.3289776","0","0","0"
"3/27/2007 3:00:00 AM","0","0","-102.0331","90","0","0","0.1466982","0","0","-1","0","0","0","0","0.1466982","0.161368","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1447275","0.161368","0","0","0"
"3/27/2007 4:00:00 AM","0","0","-97.59942","90","0","0","0.0310772","0","0","-1","0","0","0","0","0.0310772","0.03418492","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1447275","0.03418492","0","0","0"
"3/27/2007 5:00:00 AM","0","0","-94.51852","90","0","0","0.055069","0.055069","1.507701","0","0.4677023","0.055069","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1450656","0.0605759","0","1.7","0"
"3/27/2007 6:00:00 AM","0.0001823233","0","-92.00882","90","0","0","0.1584381","0.1584381","1.61107","0","0.495922","0.1584381","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","3.679654","1.242","1.38","0","1.38","3.818368","63.63934","0.1454833","0.174282","0","1.7","1.242"
"3/27/2007 7:00:00 AM","0.03317993","12.45873","-89.66403","77.64548","0.0330162","0.0589009","0.9345033","0.9345033","1.7","0","0.5202","0.9345033","6.302909","0","0","0","0.0589009","0","0","0.7654967","0.7272218","2.299654","2.484","0.7861227","0","0.7861227","4.56415","76.06901","0.1458354","1.027954","0.04712072","1.7","2.542901"
"3/27/2007 8:00:00 AM","0.07182652","27.26668","-87.15044","62.6523","0.07148112","0.1275223","1.250503","1.250503","1.7","0","0.5202","1.250503","10.19768","0","0","0","0.1275223","0","0","0.449497","0.4270222","1.513532","3.19151","0.5545445","0","0.5545445","5.090237","84.83711","0.146076","1.375553","0.1020179","1.7","3.319033"
"3/27/2007 9:00:00 AM","0.2090088","42.03688","-83.99127","47.66136","0.2080519","0.3711645","0.3185112","0.3185112","0","-1","0","0.3185112","116.5311","0","0","0","0.3711645","0.3352749","0.3185112","0","0","0.9589872","3.6906","0.03588961","0","0.03588961","5.124285","85.40458","0.1460623","0.3503623","0.2969316","0","4.061765"
"3/27/2007 10:00:00 AM","0.1330504","56.69431","-79.07046","32.67632","0.1324177","0.2362332","0.5600823","0.5600823","0","0","0","0.5600823","42.1783","0","0.0000000000000001110223","0","0.2362332","0.5895603","0.5600823","0","0","0.9230976","3.722901","0","0.3533271","-0.3533271","4.751845","79.19727","0.1460623","0.6160905","0.1889865","0","3.959134"
"3/27/2007 11:00:00 AM","0.4528418","70.95146","-68.14657","17.71281","0.4514551","0.805396","1.021491","1.021491","0","0","0","1.021491","78.84515","0","0","0","0.805396","1.075253","1.021491","0","0","1.315683","3.369574","0","0.2698575","-0.2698575","4.467391","74.45636","0.1460623","1.12364","0.6443167","0","4.17497"
"3/27/2007 12:00:00 PM","0.1414206","82.14454","-19.68692","3.10201","0.1407465","0.2510918","0.6049688","0.6049688","0","0","0","0.6049688","41.50492","0","0","0","0.2510918","0.6368092","0.6049688","0","0","1.615525","3.099716","0","0.3857174","-0.3857174","4.060809","67.68001","0.1460623","0.6654657","0.2008734","0","3.350808"
"3/27/2007 1:00:00 PM","0.05094419","75.64576","59.66247","12.46526","0.05069552","0.09044082","0","0","0","0","0","0","0","0","0","0","0.09044082","0","0","0","0","2.0441","2.713999","0.09044082","0","0.09044082","4.146608","69.11","0.1460278","0","0.07235266","0","2.80444"
"3/27/2007 2:00:00 PM","0.06595791","61.79071","76.37791","27.40479","0.06563766","0.1170976","0.7040949","0.7040949","0","-1","0","0.7040949","16.63094","0","0","0","0.1170976","0.7411525","0.7040949","0","0","1.953659","2.795396","0","0.624055","-0.624055","3.488797","58.1465","0.1460278","0.7745044","0.09367806","0","2.912493"
"3/27/2007 3:00:00 PM","0.03058268","47.21593","82.56007","42.38552","0.03043285","0.05429221","0.3224871","0.3224871","0","-1","0","0.3224871","16.83547","0","0","0","0.05429221","0.3394601","0.3224871","0","0","2.647053","2.171341","0","0.2851679","-0.2851679","3.188203","53.13662","0.1460278","0.3547358","0.04343377","0","2.225633"
"3/27/2007 4:00:00 PM","0.06799591","32.47258","86.14717","57.37503","0.06766804","0.1207198","0.9748251","0.9748251","0","-1","0","0.9748251","12.38374","0","0.0000000000000002220446","0","0.1207198","1.026132","0.9748251","0","0","2.963907","1.886173","0","0.9054118","-0.9054118","2.233815","37.23018","0.1460278","1.072308","0.09657583","0","2.006893"
"3/27/2007 5:00:00 PM","0.09074304","17.67307","88.81734","72.36765","0.09030758","0.1611087","0","0","0","-1","0","0","0","0","0","0","0.1611087","0","0","0","0","3.96992","0.9807611","0.1611087","0","0.1611087","2.386657","39.77753","0.1459665","0","0.128887","0","1.14187"
"3/27/2007 6:00:00 PM","0.03851965","2.859478","91.18138","87.36145","0.03742149","0.06675994","0.6427894","0.6427894","0","-1","0","0.6427894","10.38597","0","0.0000000000000001110223","0","0.06675994","0.6766204","0.6427894","0","0","3.808811","1.125759","0","0.6098604","-0.6098604","1.743807","29.06339","0.1459665","0.7070683","0.05340796","0","1.192519"
"3/27/2007 7:00:00 PM","0","0","93.59469","90","0","0","0.1324225","0.1324225","0","-1","0","0.1324225","0","0","0","0","0","0.1393921","0.1324225","0","0","4.486434","0.5158985","0","0.1393921","-0.1393921","1.596875","26.61453","0.1459665","0.1456647","0","0","0.5158985"
"3/27/2007 8:00:00 PM","0","0","96.41429","90","0","0","0.3663846","0.3576811","0","-1","0","0.3576811","0","0","0.008703461","0.04534192","0","0.3765064","0.3576811","0","0","4.641314","0.3765064","0","0.3765064","-0.3765064","1.200002","20","0.1459665","0.403023","0","0","0.3765064"
"3/27/2007 9:00:00 PM","0","0","100.2347","90","0","0","0.915607","0","0","-1","0","0","0","0","0.915607","1.007168","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1459665","1.007168","0","0","0"
"3/27/2007 10:00:00 PM","0","0","106.5024","90","0","0","0.08117943","0","0","-1","0","0","0","0","0.08117943","0.08929738","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1459665","0.08929738","0","0","0"
"3/27/2007 11:00:00 PM","0","0","120.3129","90","0","0","0.1062503","0","0","-1","0","0","0","0","0.1062503","0.1168753","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1459665","0.1168753","0","0","0"
"3/28/2007 12:00:00 AM","0","0","166.8576","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1459665","0","0","0","0"
"3/28/2007 1:00:00 AM","0","0","-131.0836","90","0","0","0.2873509","0","0","-1","0","0","0","0","0.2873509","0.316086","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1459665","0.316086","0","0","0"
"3/28/2007 2:00:00 AM","0","0","-110.6702","90","0","0","0.08361927","0","0","-1","0","0","0","0","0.08361927","0.09198119","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1459665","0.09198119","0","0","0"
"3/28/2007 3:00:00 AM","0","0","-102.5663","90","0","0","0.160704","0","0","-1","0","0","0","0","0.160704","0.1767744","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1459665","0.1767744","0","0","0"
"3/28/2007 4:00:00 AM","0","0","-98.04385","90","0","0","0.08861929","0","0","-1","0","0","0","0","0.08861929","0.09748122","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1459665","0.09748122","0","0","0"
"3/28/2007 5:00:00 AM","0","0","-94.91866","90","0","0","0.1243557","0.1243557","1.576987","0","0.4866175","0.1243557","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1463509","0.1367912","0","1.7","0"
"3/28/2007 6:00:00 AM","0.01262971","0","-92.39392","90","0","0","0","0","1.452632","0","0.4526684","0","0","0","0","0","0","0","0","1.452632","1.38","3.679654","1.242","1.38","0","1.38","3.818368","63.63934","0.1466349","0","0","1.7","1.242"
"3/28/2007 7:00:00 AM","0.2335235","12.59919","-90.05889","77.5688","0.2308474","0.4118317","1.628402","1.628402","1.7","0","0.5202","1.628402","25.29055","0","0","0","0.4118317","0","0","0.07159813","0.06801822","2.299654","2.484","0.4798499","0","0.4798499","4.273594","71.22643","0.1468159","1.791242","0.3294654","1.7","2.895832"
"3/28/2007 8:00:00 AM","0.5266258","27.40969","-87.58331","62.57945","0.527311","0.9407228","2.025205","2.025205","1.7","0","0.5202","2.025205","46.45074","0","0","0","0.9407228","0.3423211","0.325205","0","0","1.819804","2.915865","0.5984017","0","0.5984017","4.841288","80.68797","0.1470342","2.227726","0.7525782","1.7","3.856588"
"3/28/2007 9:00:00 AM","0.6448741","42.18867","-84.50506","47.59358","0.6476527","1.155412","0.1598477","0.1598477","0","-1","0","0.1598477","722.8207","0","0","0","1.155412","0.1682608","0.1598477","0","0","1.221403","3.454427","0.9871516","0","0.9871516","5.777782","96.29617","0.1466606","0.1758325","0.9243299","0","4.609839"
"3/28/2007 10:00:00 AM","0.9534429","56.86734","-79.74945","32.61694","0.9596326","1.711985","1.348894","1.348894","0.425","0","0.172125","1.348894","126.9177","0.5052137","0","0","1.711985","0.9725198","0.9238939","0","0","0.2342511","4.342863","0.2342511","0","0.2342511","6.000012","100","0.1465722","1.483783","1.369588","1.7","6.054848"
"3/28/2007 11:00:00 AM","1.022952","71.18204","-69.1924","17.67396","1.03027","1.838001","0.5560454","0.5560454","0","0","0","0.5560454","330.5488","1.25269","0","0","1.838001","0.585311","0.5560454","0","0","0","4.553689","0","0","0","6.000012","100","0.1465722","0.61165","1.470401","0","6.39169"
"3/28/2007 12:00:00 PM","0.9578449","82.55031","-20.14128","3.268156","0.9643146","1.720337","1.211783","1.211783","0","0","0","1.211783","141.9675","0.4447764","0","0","1.720337","1.275561","1.211783","0","0","0","4.553689","0","0","0","6.000012","100","0.1465722","1.332961","1.37627","0","6.274026"
"3/28/2007 1:00:00 PM","1.039322","75.78302","61.22931","12.60189","1.046878","1.86763","1.93692","1.93692","0.5569195","0","0.208139","1.93692","96.42268","0.4149981","0","0","1.86763","1.452632","1.38","0","0","0","4.553689","0","0","0","6.000012","100","0.1465722","2.130611","1.494104","1.7","6.421319"
"3/28/2007 2:00:00 PM","1.008852","61.82392","77.24344","27.50901","1.015728","1.812059","0.4043892","0.4043892","0","-1","0","0.4043892","448.0978","1.386386","0","0","1.812059","0.4256729","0.4043892","0","0","0","4.553689","0","0","0","6.000012","100","0.1465722","0.4448281","1.449647","0","6.365748"
"3/28/2007 3:00:00 PM","0.8237532","47.21701","83.16407","42.47918","0.8283502","1.477777","0.4812896","0.4812896","0","-1","0","0.4812896","307.0452","0.9711561","0","0","1.477777","0.5066206","0.4812896","0","0","0","4.553689","0","0","0","6.000012","100","0.1465722","0.5294186","1.182221","0","6.031466"
"3/28/2007 4:00:00 PM","0.5175569","32.46077","86.63322","57.46289","0.5188393","0.9256093","1.173621","1.173621","0","-1","0","1.173621","78.86782","0","0","0","0.9256093","1.235391","1.173621","0","0","0","4.553689","0","0.3097812","-0.3097812","5.673474","94.55771","0.1465722","1.290983","0.7404875","0","5.479298"
"3/28/2007 5:00:00 PM","0.2357787","17.6566","89.24755","72.45139","0.23468","0.4186692","0.2157187","0.2157187","0","-1","0","0.2157187","194.0811","0","0","0","0.4186692","0.2270723","0.2157187","0","0","0.3442013","4.243908","0.1915969","0","0.1915969","5.855239","97.58712","0.1465","0.2372906","0.3349354","0","4.662577"
"3/28/2007 6:00:00 PM","0.02863538","2.8434","91.59183","87.44173","0.02820202","0.0503124","0.3181703","0.3181703","0","-1","0","0.3181703","15.81304","0","0.00000000000000005551115","0","0.0503124","0.3349161","0.3181703","0","0","0.1526045","4.416345","0","0.2846037","-0.2846037","5.55524","92.58715","0.1465","0.3499874","0.04024992","0","4.466657"
"3/28/2007 7:00:00 PM","0","0","94.01386","90","0","0","1.144553","1.144553","0","-1","0","1.144553","0","0","0.0000000000000002220446","0","0","1.204793","1.144553","0","0","0.4688308","4.131741","0","1.204793","-1.204793","4.285277","71.42114","0.1465","1.259008","0","0","4.131741"
"3/28/2007 8:00:00 PM","0","0","96.87351","90","0","0","1.164248","1.164248","0","-1","0","1.164248","0","0","0.0000000000000002220446","0","0","1.225525","1.164248","0","0","1.807489","2.926949","0","1.225525","-1.225525","2.993461","49.89091","0.1465","1.280673","0","0","2.926949"
"3/28/2007 9:00:00 PM","0","0","100.7807","90","0","0","0.7668965","0.7668965","0","-1","0","0.7668965","0","0","0.0000000000000001110223","0","0","0.8072594","0.7668965","0","0","3.169183","1.701424","0","0.8072594","-0.8072594","2.142534","35.70884","0.1465","0.8435861","0","0","1.701424"
"3/28/2007 10:00:00 PM","0","0","107.2248","90","0","0","0.2873616","0.2873616","0","-1","0","0.2873616","0","0","0.00000000000000005551115","0","0","0.3024859","0.2873616","0","0","4.066138","0.8941644","0","0.3024859","-0.3024859","1.823686","30.39471","0.1465","0.3160977","0","0","0.8941644"
"3/28/2007 11:00:00 PM","0","0","121.4023","90","0","0","0.2162038","0.2162038","0","-1","0","0.2162038","0","0","0.00000000000000002775558","0","0","0.2275829","0.2162038","0","0","4.402234","0.5916786","0","0.2275829","-0.2275829","1.583793","26.3965","0.1465","0.2378242","0","0","0.5916786"
"3/29/2007 12:00:00 AM","0","0","167.6861","90","0","0","0.2094197","0.2094197","0","-1","0","0.2094197","0","0","0.00000000000000002775558","0","0","0.2204418","0.2094197","0","0","4.655104","0.3640957","0","0.2204418","-0.2204418","1.351427","22.52374","0.1465","0.2303617","0","0","0.3640957"
"3/29/2007 1:00:00 AM","0","0","-131.9292","90","0","0","0.01060085","0.01060085","0","-1","0","0.01060085","0","0","0","0","0","0.01115879","0.01060085","0","0","4.900039","0.1436539","0","0.01115879","-0.01115879","1.339664","22.3277","0.1465","0.01166094","0","0","0.1436539"
"3/29/2007 2:00:00 AM","0","0","-111.3586","90","0","0","0.1418099","0.1258703","0","-1","0","0.1258703","0","0","0.01593955","0.03012053","0","0.1324951","0.1258703","0","0","4.912437","0.1324951","0","0.1324951","-0.1324951","1.200002","20","0.1465","0.1559908","0","0","0.1324951"
"3/29/2007 3:00:00 AM","0","0","-103.0951","90","0","0","0.05964674","0","0","-1","0","0","0","0","0.05964674","0.06561141","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1465","0.06561141","0","0","0"
"3/29/2007 4:00:00 AM","0","0","-98.48602","90","0","0","0.2775358","0","0","-1","0","0","0","0","0.2775358","0.3052894","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1465","0.3052894","0","0","0"
"3/29/2007 5:00:00 AM","0","0","-95.31752","90","0","0","0.2907099","0.2907099","1.7","0","0.5202","0.2907099","0","0","0","0","0","0","0","1.40929","1.338826","5.059654","0","1.338826","0","1.338826","2.470124","41.16865","0.1469884","0.3197809","0","1.7","0"
"3/29/2007 6:00:00 AM","0.01728116","0","-92.77835","90","0","0","0","0","1.452632","0","0.4526684","0","0","0","0","0","0","0","0","1.452632","1.38","3.720829","1.204943","1.38","0","1.38","3.779307","62.98832","0.1472664","0","0","1.7","1.204943"
"3/29/2007 7:00:00 AM","0.2166122","12.7391","-90.45357","77.49262","0.213253","0.3804434","0.05057323","0.05057323","1.503205","0","0.4664749","0.05057323","752.2625","0.0000000000000002220446","0","0","0.3804434","0","0","1.452632","1.38","2.340829","2.446943","1.760443","0","1.760443","5.44941","90.82332","0.1474387","0.05563055","0.3043547","1.7","2.827386"
"3/29/2007 8:00:00 AM","0.446374","27.5514","-88.0166","62.50794","0.445859","0.7954124","0.7240551","0.7240551","0","0","0","0.7240551","109.8552","0","0","0","0.7954124","0.7621633","0.7240551","0","0","0.5803854","4.031342","0.03324913","0","0.03324913","5.480953","91.34903","0.1474263","0.7964606","0.6363299","0","4.826755"
"3/29/2007 9:00:00 AM","0.7420376","42.33818","-85.02048","47.52827","0.7445215","1.328226","0","0","0","-1","0","0","0","0.78109","0","0","1.328226","0","0","0","0","0.5471363","4.061266","0.5471363","0","0.5471363","6.000012","100","0.1472216","0","1.062581","0","5.389493"
"3/29/2007 10:00:00 AM","0.9095409","57.03663","-80.43358","32.56189","0.9142607","1.631041","0.9036319","0.9036319","0","0","0","0.9036319","180.4984","0.6798496","0","0","1.631041","0.9511915","0.9036319","0","0","0","4.553689","0","0","0","6.000012","100","0.1472216","0.9939951","1.304833","0","6.18473"
"3/29/2007 11:00:00 AM","1.086574","71.40654","-70.26102","17.64406","1.093228","1.950319","0.3765538","0.3765538","0","0","0","0.3765538","517.9391","1.553947","0","0","1.950319","0.3963724","0.3765538","0","0","0","4.553689","0","0","0","6.000012","100","0.1472216","0.4142092","1.560255","0","6.504008"
"3/29/2007 12:00:00 PM","1.035431","82.95505","-20.64502","3.474486","1.041912","1.858771","0","0","0","0","0","0","0","1.858771","0","0","1.858771","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1472216","0","1.487017","0","6.41246"
"3/29/2007 1:00:00 PM","1.005931","75.90949","62.82301","12.75008","1.012056","1.805507","0.9760143","0.9760143","0","0","0","0.9760143","184.9878","0.778124","0","0","1.805507","1.027383","0.9760143","0","0","0","4.553689","0","0","0","6.000012","100","0.1472216","1.073616","1.444406","0","6.359196"
"3/29/2007 2:00:00 PM","0.9438936","61.85141","78.10954","27.61856","0.9491191","1.693228","1.110085","1.110085","0","-1","0","1.110085","152.5314","0.524718","0","0","1.693228","1.16851","1.110085","0","0","0","4.553689","0","0","0","6.000012","100","0.1472216","1.221093","1.354583","0","6.246917"
"3/29/2007 3:00:00 PM","0.7276704","47.2147","83.76723","42.57597","0.7304388","1.303103","0.6002624","0.6002624","0","-1","0","0.6002624","217.0888","0.6712475","0","0","1.303103","0.6318552","0.6002624","0","0","0","4.553689","0","0","0","6.000012","100","0.1472216","0.6602887","1.042482","0","5.856791"
"3/29/2007 4:00:00 PM","0.568522","32.44688","87.11846","57.55264","0.5690395","1.015167","0","0","0","-1","0","0","0","1.015167","0","0","1.015167","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1472216","0","0.8121333","0","5.568855"
"3/29/2007 5:00:00 PM","0.2844441","17.63899","89.67708","72.53615","0.2822043","0.5034525","0","0","0","-1","0","0","0","0.5034525","0","0","0.5034525","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1472216","0","0.402762","0","5.057141"
"3/29/2007 6:00:00 PM","0.04989638","2.826963","92.00169","87.52226","0.0456214","0.08138858","0.5745308","0.5745308","0","-1","0","0.5745308","14.16609","0","0.0000000000000001110223","0","0.08138858","0.6047692","0.5745308","0","0","0","4.553689","0","0.5233806","-0.5233806","5.44832","90.80516","0.1472216","0.6319839","0.06511086","0","4.635077"
"3/29/2007 7:00:00 PM","0","0","94.4325","90","0","0","0.843478","0.843478","0","-1","0","0.843478","0","0","0.0000000000000001110223","0","0","0.8878716","0.843478","0","0","0.5815341","4.030308","0","0.8878716","-0.8878716","4.512422","75.20687","0.1472216","0.9278258","0","0","4.030308"
"3/29/2007 8:00:00 PM","0","0","97.33211","90","0","0","1.362695","1.362695","0","-1","0","1.362695","0","0","0","0.1189645","0","1.434416","1.362695","0","0","1.568058","3.142437","0","1.434416","-1.434416","3.000414","50.00681","0.1472216","1.498965","0","0","3.142437"
"3/29/2007 9:00:00 PM","0","0","101.3256","90","0","0","0.8532729","0.8532729","0","-1","0","0.8532729","0","0","0.0000000000000001110223","0","0","0.8981819","0.8532729","0","0","3.161854","1.708021","0","0.8981819","-0.8981819","2.053648","34.22739","0.1472216","0.9386001","0","0","1.708021"
"3/29/2007 10:00:00 PM","0","0","107.9441","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.159833","0.8098389","0","0","0","2.053648","34.22739","0.1472216","0","0","0","0.8098389"
"3/29/2007 11:00:00 PM","0","0","122.4755","90","0","0","0.3342784","0.3342784","0","-1","0","0.3342784","0","0","0.00000000000000005551115","0","0","0.351872","0.3342784","0","0","4.159833","0.8098389","0","0.351872","-0.351872","1.682742","28.04564","0.1472216","0.3677062","0","0","0.8098389"
"3/30/2007 12:00:00 AM","0","0","168.4631","90","0","0","0.1219086","0.1219086","0","-1","0","0.1219086","0","0","0.00000000000000002775558","0","0","0.1283249","0.1219086","0","0","4.550802","0.457967","0","0.1283249","-0.1283249","1.547476","25.79121","0.1472216","0.1340995","0","0","0.457967"
"3/30/2007 1:00:00 AM","0","0","-132.7415","90","0","0","0.126022","0.126022","0","-1","0","0.126022","0","0","0.00000000000000002775558","0","0","0.1326547","0.126022","0","0","4.693386","0.3296421","0","0.1326547","-0.1326547","1.407645","23.46071","0.1472216","0.1386242","0","0","0.3296421"
"3/30/2007 2:00:00 AM","0","0","-112.0361","90","0","0","0.2455688","0.187138","0","-1","0","0.187138","0","0","0.05843083","0.08298771","0","0.1969874","0.187138","0","0","4.840779","0.1969874","0","0.1969874","-0.1969874","1.200002","20","0.1472216","0.2701257","0","0","0.1969874"
"3/30/2007 3:00:00 AM","0","0","-103.6194","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1472216","0","0","0","0"
"3/30/2007 4:00:00 AM","0","0","-98.92585","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1472216","0","0","0","0"
"3/30/2007 5:00:00 AM","0","0","-95.71503","90","0","0","0.1148563","0.1148563","1.567488","0","0.4840242","0.1148563","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1475842","0.126342","0","1.7","0"
"3/30/2007 6:00:00 AM","0.0170553","0","-93.16199","90","0","0","0.1191845","0.1191845","1.571816","0","0.4852058","0.1191845","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","3.679654","1.242","1.38","0","1.38","3.818368","63.63934","0.1479477","0.131103","0","1.7","1.242"
"3/30/2007 7:00:00 AM","0.2349826","12.87834","-90.84795","77.41705","0.2302115","0.4106973","0.6086838","0.6086838","1.7","0","0.5202","0.6086838","67.47301","0","0","0","0.4106973","0","0","1.091316","1.03675","2.299654","2.484","1.447448","0","1.447448","5.191538","86.52546","0.1483812","0.6695522","0.3285578","1.7","2.894697"
"3/30/2007 8:00:00 AM","0.5414281","27.69166","-88.45022","62.43787","0.5397286","0.9628759","1.899825","1.899825","1.7","0","0.5202","1.899825","50.68235","0","0","0","0.9628759","0.2103423","0.1998252","0","0","0.8522067","3.786703","0.7525337","0","0.7525337","5.905454","98.42403","0.1486448","2.089808","0.7703007","1.7","4.749579"
"3/30/2007 9:00:00 AM","0.7738519","42.48526","-85.53738","47.46553","0.775281","1.383101","0.795597","0.795597","0","-1","0","0.795597","173.8445","0.4459577","0","0","1.383101","0.8374705","0.795597","0","0","0.09967303","4.463983","0.09967303","0","0.09967303","6.000012","100","0.1486077","0.8751566","1.106481","0","5.847085"
"3/30/2007 10:00:00 AM","0.8635488","57.20203","-81.1226","32.51129","0.8668538","1.546467","0.3498842","0.3498842","0","0","0","0.3498842","441.9941","1.178168","0","0","1.546467","0.3682991","0.3498842","0","0","0","4.553689","0","0","0","6.000012","100","0.1486077","0.3848726","1.237174","0","6.100156"
"3/30/2007 11:00:00 AM","0.9438847","71.62465","-71.35235","17.62321","0.9482712","1.691716","1.171628","1.171628","0","0","0","1.171628","144.3902","0.4584235","0","0","1.691716","1.233292","1.171628","0","0","0","4.553689","0","0","0","6.000012","100","0.1486077","1.28879","1.353373","0","6.245405"
"3/30/2007 12:00:00 PM","0.9329902","83.35853","-21.20747","3.714104","0.9372118","1.671986","0.2148546","0.2148546","0","0","0","0.2148546","778.1942","1.445823","0","0","1.671986","0.2261627","0.2148546","0","0","0","4.553689","0","0","0","6.000012","100","0.1486077","0.23634","1.337589","0","6.225675"
"3/30/2007 1:00:00 PM","0.8625935","76.02499","64.44119","12.90925","0.8658476","1.544672","2.246966","2.246966","0.8669664","0","0.2927818","2.246966","68.74478","0.09204058","0","0","1.544672","1.452632","1.38","0","0","0","4.553689","0","0","0","6.000012","100","0.1486077","2.471663","1.235738","1.7","6.098361"
"3/30/2007 2:00:00 PM","0.9170853","61.87326","78.97558","27.73325","0.921008","1.643078","0.2305498","0.2305498","0","-1","0","0.2305498","712.6783","1.400394","0","0","1.643078","0.2426839","0.2305498","0","0","0","4.553689","0","0","0","6.000012","100","0.1486077","0.2536047","1.314463","0","6.196767"
"3/30/2007 3:00:00 PM","0.7314566","47.20908","84.36928","42.67574","0.7332491","1.308116","0","0","0","-1","0","0","0","1.308116","0","0","1.308116","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1486077","0","1.046493","0","5.861805"
"3/30/2007 4:00:00 PM","0.4811202","32.431","87.60271","57.64415","0.4804052","0.8570428","0.5988398","0.5988398","0","-1","0","0.5988398","143.1172","0.2266852","0","0","0.8570428","0.6303577","0.5988398","0","0","0","4.553689","0","0","0","6.000012","100","0.1486077","0.6587238","0.6856343","0","5.410732"
"3/30/2007 5:00:00 PM","0.3064238","17.62032","90.10579","72.62179","0.3029014","0.5403761","0.7531066","0.7531066","0","-1","0","0.7531066","71.75294","0","0","0","0.5403761","0.7927438","0.7531066","0","0","0","4.553689","0","0.2523677","-0.2523677","5.733993","95.56636","0.1486077","0.8284173","0.4323009","0","5.094065"
"3/30/2007 6:00:00 PM","0.04252109","2.810256","92.41084","87.60293","0.03950439","0.07047582","1.159926","1.159926","0","-1","0","1.159926","6.075891","0","0.0000000000000002220446","0","0.07047582","1.220974","1.159926","0","0","0.2804086","4.301321","0","1.150499","-1.150499","4.521261","75.3542","0.1486077","1.275918","0.05638066","0","4.371797"
"3/30/2007 7:00:00 PM","0","0","94.85046","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.55874","3.150823","0","0","0","4.521261","75.3542","0.1486077","0","0","0","3.150823"
"3/30/2007 8:00:00 PM","0","0","97.78992","90","0","0","0.6543092","0.6543092","0","-1","0","0.6543092","0","0","0.0000000000000001110223","0","0","0.6887465","0.6543092","0","0","1.55874","3.150823","0","0.6887465","-0.6887465","3.795259","63.25418","0.1486077","0.7197401","0","0","3.150823"
"3/30/2007 9:00:00 PM","0","0","101.8693","90","0","0","0.7694573","0.7694573","0","-1","0","0.7694573","0","0","0.0000000000000001110223","0","0","0.8099551","0.7694573","0","0","2.324014","2.462076","0","0.8099551","-0.8099551","2.941491","49.02475","0.1486077","0.8464031","0","0","2.462076"
"3/30/2007 10:00:00 PM","0","0","108.6599","90","0","0","0.1621049","0.1621049","0","-1","0","0.1621049","0","0","0.00000000000000002775558","0","0","0.1706368","0.1621049","0","0","3.223964","1.652121","0","0.1706368","-0.1706368","2.761624","46.02697","0.1486077","0.1783154","0","0","1.652121"
"3/30/2007 11:00:00 PM","0","0","123.532","90","0","0","0.2358738","0.2358738","0","-1","0","0.2358738","0","0","0.00000000000000002775558","0","0","0.2482882","0.2358738","0","0","3.413561","1.481484","0","0.2482882","-0.2482882","2.499905","41.665","0.1486077","0.2594612","0","0","1.481484"
"3/31/2007 12:00:00 AM","0","0","169.1926","90","0","0","0.06319235","0.06319235","0","-1","0","0.06319235","0","0","0.00000000000000001387779","0","0","0.06651826","0.06319235","0","0","3.689437","1.233196","0","0.06651826","-0.06651826","2.429789","40.4964","0.1486077","0.06951158","0","0","1.233196"
"3/31/2007 1:00:00 AM","0","0","-133.5222","90","0","0","0.2095486","0.2095486","0","-1","0","0.2095486","0","0","0","0","0","0.2205774","0.2095486","0","0","3.763346","1.166678","0","0.2205774","-0.2205774","2.19728","36.62125","0.1486077","0.2305034","0","0","1.166678"
"3/31/2007 2:00:00 AM","0","0","-112.7026","90","0","0","0.2222805","0.2222805","0","-1","0","0.2222805","0","0","0.00000000000000002775558","0","0","0.2339795","0.2222805","0","0","4.008432","0.9461003","0","0.2339795","-0.2339795","1.950644","32.51066","0.1486077","0.2445086","0","0","0.9461003"
"3/31/2007 3:00:00 AM","0","0","-104.139","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.268409","0.7121208","0","0","0","1.950644","32.51066","0.1486077","0","0","0","0.7121208"
