sep=,
"3/31/2007 4:00:00 AM","0","0","-99.36322","90","0","0","0.1950604","0.1950604","0","-1","0","0.1950604","0","0","0.00000000000000002775558","0","0","0.2053268","0.1950604","0","0","4.268409","0.7121208","0","0.2053268","-0.2053268","1.73421","28.90345","0.1486077","0.2145665","0","0","0.7121208"
"3/31/2007 5:00:00 AM","0","0","-96.11107","90","0","0","0.1440437","0.1440437","0","0","0","0.1440437","0","0","0.00000000000000002775558","0","0","0.1516249","0.1440437","0","0","4.49655","0.506794","0","0.1516249","-0.1516249","1.574383","26.23967","0.1486077","0.1584481","0","0","0.506794"
"3/31/2007 6:00:00 AM","0.01391713","0","-93.54478","90","0","0","0.02077136","0.02077136","0","0","0","0.02077136","0","0","0.000000000000000003469447","0","0","0.02186459","0.02077136","0","0","4.665022","0.3551691","0","0.02186459","-0.02186459","1.551336","25.85555","0.1486077","0.02284849","0","0","0.3551691"
"3/31/2007 7:00:00 AM","0.1866243","13.01677","-91.24194","77.34219","0.1828903","0.3262763","0.9768203","0.9768203","1.7","0","0.5202","0.9768203","33.40187","0","0","0","0.3262763","0","0","0.7231797","0.6870207","4.689316","0.3333045","1.013297","0","1.013297","2.512634","41.87715","0.1490147","1.074502","0.261021","1.7","0.6595808"
"3/31/2007 8:00:00 AM","0.4319724","27.83036","-88.88403","62.36935","0.4297043","0.7665925","0.7125365","0.7125365","1.7","0","0.5202","0.7125365","107.5864","0","0","0","0.7665925","0","0","0.9874635","0.9380903","3.676019","1.245272","1.704683","0","1.704683","4.129838","68.8305","0.149345","0.7837902","0.613274","1.7","2.011864"
"3/31/2007 9:00:00 AM","0.730138","42.62979","-86.0556","47.40546","0.7303473","1.30294","1.110456","1.110456","0","-1","0","1.110456","117.3338","0","0","0","1.30294","1.168901","1.110456","0","0","1.971336","2.779486","0.1340388","0","0.1340388","4.256999","70.94984","0.1492952","1.221501","1.042352","0","4.082426"
"3/31/2007 10:00:00 AM","0.8797035","57.36336","-81.81629","32.46521","0.88205","1.573577","1.088076","1.088076","0","0","0","1.088076","144.6201","0","0","0","1.573577","1.145343","1.088076","0","0","1.837297","2.900121","0.4282339","0","0.4282339","4.663257","77.72079","0.1491363","1.196884","1.258862","0","4.473699"
"3/31/2007 11:00:00 AM","1.01528","71.83603","-72.46619","17.61147","1.019187","1.818229","1.028535","1.028535","0","0","0","1.028535","176.7786","0","0","0","1.818229","1.082668","1.028535","0","0","1.409064","3.285532","0.735561","0","0.735561","5.361071","89.35101","0.1488641","1.131388","1.454583","0","5.103761"
"3/31/2007 12:00:00 PM","0.8418618","83.76048","-21.84023","3.980756","0.8439374","1.505584","0.02642834","0.02642834","0","0","0","0.02642834","5696.854","0.8042623","0","0","1.505584","0.02781931","0.02642834","0","0","0.6735026","3.947536","0.6735026","0","0.6735026","6.000012","100","0.1486158","0.02907118","1.204467","0","5.453121"
"3/31/2007 1:00:00 PM","0.7580358","76.12933","66.08125","13.0788","0.7589964","1.35405","0.778217","0.778217","0","0","0","0.778217","173.9938","0.5348738","0","0","1.35405","0.8191757","0.778217","0","0","0","4.553689","0","0","0","6.000012","100","0.1486158","0.8560386","1.08324","0","5.907739"
"3/31/2007 2:00:00 PM","0.9734726","61.88956","79.84094","27.85284","0.9765828","1.742224","1.462509","1.38","0","-1","0","1.38","126.2481","0.2895921","0.08250873","0.2287596","1.742224","1.452632","1.38","0","0","0","4.553689","0","0","0","6.000012","100","0.1486158","1.60876","1.393779","0","6.295913"
"3/31/2007 3:00:00 PM","0.7249215","47.20026","84.96992","42.77834","0.7256715","1.294598","1.1888","1.1888","0","-1","0","1.1888","108.8996","0.04323005","0","0","1.294598","1.251368","1.1888","0","0","0","4.553689","0","0","0","6.000012","100","0.1486158","1.307679","1.035678","0","5.848287"
"3/31/2007 4:00:00 PM","0.4060736","32.41323","88.0858","57.7373","0.4046134","0.7218302","0.7341287","0.7341287","0","-1","0","0.7341287","98.32476","0","0","0","0.7218302","0.7727671","0.7341287","0","0","0","4.553689","0","0.05093678","-0.05093678","5.94632","99.10513","0.1486158","0.8075415","0.5774642","0","5.275519"
"3/31/2007 5:00:00 PM","0.1843147","17.6007","90.53353","72.70819","0.1827982","0.326112","0.6435685","0.6435685","0","-1","0","0.6435685","50.67247","0","0","0","0.326112","0.6774405","0.6435685","0","0","0.05659642","4.502752","0","0.3513284","-0.3513284","5.575987","92.93294","0.1486158","0.7079253","0.2608896","0","4.828864"
"3/31/2007 6:00:00 PM","0.03954173","2.793369","92.81915","87.68362","0.03686614","0.0657692","1.951972","1.38","0","-1","0","1.38","4.765883","0.0000000000000002220446","0.571972","0.7671691","0.0657692","1.452632","1.38","0","0","0.4469613","4.151424","0","1.386862","-1.386862","4.114106","68.5683","0.1486158","2.147169","0.05261536","0","4.217193"
"3/31/2007 7:00:00 PM","0","0","95.26759","90","0","0","1.236788","1.236788","0","-1","0","1.236788","0","0","0","0","0","1.301882","1.236788","0","0","1.98792","2.764561","0","1.301882","-1.301882","2.741802","45.6966","0.1486158","1.360467","0","0","2.764561"
"3/31/2007 8:00:00 PM","0","0","98.24678","90","0","0","0.9730821","0.9730821","0","-1","0","0.9730821","0","0","0","0","0","1.024297","0.9730821","0","0","3.434456","1.462679","0","1.024297","-1.024297","1.662098","27.70157","0.1486158","1.07039","0","0","1.462679"
"3/31/2007 9:00:00 PM","0","0","102.4114","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.572563","0.4383821","0","0","0","1.662098","27.70157","0.1486158","0","0","0","0.4383821"
"3/31/2007 10:00:00 PM","0","0","109.372","90","0","0","0.1235558","0.1235558","0","-1","0","0.1235558","0","0","0.00000000000000002775558","0","0","0.1300588","0.1235558","0","0","4.572563","0.4383821","0","0.1300588","-0.1300588","1.525004","25.41668","0.1486158","0.1359114","0","0","0.4383821"
"3/31/2007 11:00:00 PM","0","0","124.5711","90","0","0","0.06411091","0.06411091","0","-1","0","0.06411091","0","0","0.00000000000000001387779","0","0","0.06748518","0.06411091","0","0","4.717073","0.3083233","0","0.06748518","-0.06748518","1.453868","24.23109","0.1486158","0.07052201","0","0","0.3083233"
"4/1/2007 12:00:00 AM","0","0","169.878","90","0","0","0.1484308","0.1484308","0","-1","0","0.1484308","0","0","0.00000000000000002775558","0","0","0.156243","0.1484308","0","0","4.792057","0.2408381","0","0.156243","-0.156243","1.289173","21.48618","0.1486158","0.1632739","0","0","0.2408381"
"4/1/2007 1:00:00 AM","0","0","-134.2728","90","0","0","0.1844252","0.08036539","0","-1","0","0.08036539","0","0","0.1040598","0.1225023","0","0.08459514","0.08036539","0","0","4.96566","0.08459514","0","0.08459514","-0.08459514","1.200002","20","0.1486158","0.2028677","0","0","0.08459514"
"4/1/2007 2:00:00 AM","0","0","-113.3581","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1486158","0","0","0","0"
"4/1/2007 3:00:00 AM","0","0","-104.6539","90","0","0","0.1817945","0","0","-1","0","0","0","0","0.1817945","0.199974","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1486158","0.199974","0","0","0"
"4/1/2007 4:00:00 AM","0","0","-99.79804","90","0","0","0.1133597","0","0","-1","0","0","0","0","0.1133597","0.1246957","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1486158","0.1246957","0","0","0"
"4/1/2007 5:00:00 AM","0","0","-96.50555","90","0","0","0.08280418","0.08280418","1.535436","0","0.475274","0.08280418","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.148941","0.0910846","0","1.7","0"
"4/1/2007 6:00:00 AM","0.01152266","0","-93.9266","90","0","0","0.410677","0.410677","1.7","0","0.5202","0.410677","0","0","0","0","0","0","0","1.289323","1.224857","3.679654","1.242","1.224857","0","1.224857","3.671186","61.18632","0.1494438","0.4517447","0","1.7","1.242"
"4/1/2007 7:00:00 AM","0.1533899","13.15427","-91.63544","77.26814","0.1509502","0.2692952","1.035712","1.035712","1.7","0","0.5202","1.035712","26.00096","0","0","0","0.2692952","0","0","0.6642876","0.6310732","2.454798","2.344371","0.9003683","0","0.9003683","4.525351","75.42236","0.1497988","1.139284","0.2154362","1.7","2.613666"
"4/1/2007 8:00:00 AM","0.2120253","27.96736","-89.31792","62.30248","0.2109422","0.3763209","1.09496","1.09496","1.7","0","0.5202","1.09496","34.36847","0","0","0","0.3763209","0","0","0.6050404","0.5747884","1.554429","3.154703","0.9511093","0","0.9511093","5.427652","90.46069","0.150165","1.204456","0.3010567","1.7","3.531024"
"4/1/2007 9:00:00 AM","0.3649448","42.77163","-86.57499","47.34814","0.3634797","0.6484478","0.9351438","0.9351438","0","-1","0","0.9351438","69.34205","0","0","0","0.6484478","0.9843619","0.9351438","0","0","0.6033199","4.010701","0","0.335914","-0.335914","5.073568","84.5593","0.150165","1.028658","0.5187582","0","4.659149"
"4/1/2007 10:00:00 AM","0.351195","57.52047","-82.51437","32.42376","0.3496602","0.6237938","0.01051596","0.01051596","0","0","0","0.01051596","5931.879","0","0","0","0.6237938","0.01106943","0.01051596","0","0","0.9765577","3.674787","0.6127244","0","0.6127244","5.65485","94.2473","0.14994","0.01156755","0.4990351","0","4.298581"
"4/1/2007 11:00:00 AM","0.5714261","72.04037","-73.60225","17.6089","0.570095","1.017049","0.4953301","0.4953301","0","0","0","0.4953301","205.3276","0.1318161","0","0","1.017049","0.5214","0.4953301","0","0","0.3638333","4.226239","0.3638333","0","0.3638333","6.000012","100","0.1498066","0.544863","0.8136396","0","5.243289"
"4/1/2007 12:00:00 PM","0.7105181","84.16063","-22.55792","4.269096","0.7102596","1.267103","0.2801909","0.2801909","0","0","0","0.2801909","452.2285","0.9721653","0","0","1.267103","0.2949377","0.2801909","0","0","0","4.553689","0","0","0","6.000012","100","0.1498066","0.3082099","1.013682","0","5.820792"
"4/1/2007 1:00:00 PM","0.8274058","76.22238","67.74039","13.25814","0.8286605","1.47833","0.8534355","0.8534355","0","0","0","0.8534355","173.2211","0.5799772","0","0","1.47833","0.8983531","0.8534355","0","0","0","4.553689","0","0","0","6.000012","100","0.1498066","0.938779","1.182664","0","6.032019"
"4/1/2007 2:00:00 PM","0.62625","61.90041","80.70502","27.97714","0.6255684","1.116014","0.1933917","0.1933917","0","-1","0","0.1933917","577.0745","0.9124439","0","0","1.116014","0.2035702","0.1933917","0","0","0","4.553689","0","0","0","6.000012","100","0.1498066","0.2127309","0.8928113","0","5.669703"
"4/1/2007 3:00:00 PM","0.1667302","47.18833","85.56892","42.88361","0.1659276","0.2960149","0.6428862","0.6428862","0","-1","0","0.6428862","46.04468","0","0.0000000000000001110223","0","0.2960149","0.6767223","0.6428862","0","0","0","4.553689","0","0.3807074","-0.3807074","5.598711","93.31167","0.1498066","0.7071748","0.2368119","0","4.849704"
"4/1/2007 4:00:00 PM","0.09656136","32.39368","88.56754","57.83195","0.09608744","0.17142","0.3013698","0.3013698","0","-1","0","0.3013698","56.88028","0","0","0","0.17142","0.3172314","0.3013698","0","0","0.4230083","4.172981","0","0.1458114","-0.1458114","5.445013","90.75002","0.1498066","0.3315068","0.137136","0","4.344401"
"4/1/2007 5:00:00 PM","0.1160263","17.58021","90.96016","72.79525","0.1153759","0.2058306","0.7011209","0.7011209","0","-1","0","0.7011209","29.35737","0","0","0","0.2058306","0.738022","0.7011209","0","0","0.585021","4.02717","0","0.5321914","-0.5321914","4.884033","81.40039","0.1498066","0.771233","0.1646645","0","4.233001"
"4/1/2007 6:00:00 PM","0.0430559","2.776388","93.22648","87.76422","0.03881059","0.06923809","1.303887","1.303887","0","-1","0","1.303887","5.310128","0.0000000000000002220446","0","0.05427612","0.06923809","1.372513","1.303887","0","0","1.176345","3.494979","0","1.303275","-1.303275","3.510261","58.50423","0.1498066","1.434276","0.05539047","0","3.564217"
"4/1/2007 7:00:00 PM","0","0","95.68376","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.624428","2.191704","0","0","0","3.510261","58.50423","0.1498066","0","0","0","2.191704"
"4/1/2007 8:00:00 PM","0","0","98.70253","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.624428","2.191704","0","0","0","3.510261","58.50423","0.1498066","0","0","0","2.191704"
"4/1/2007 9:00:00 PM","0","0","102.9519","90","0","0","0.2510946","0.2510946","0","-1","0","0.2510946","0","0","0.00000000000000005551115","0","0","0.2643101","0.2510946","0","0","2.624428","2.191704","0","0.2643101","-0.2643101","3.231654","53.86079","0.1498066","0.276204","0","0","2.191704"
"4/1/2007 10:00:00 PM","0","0","110.0798","90","0","0","0.05175408","0.05175408","0","-1","0","0.05175408","0","0","0.000000000000000006938894","0","0","0.05447798","0.05175408","0","0","2.918106","1.927394","0","0.05447798","-0.05447798","3.174229","52.90371","0.1498066","0.05692949","0","0","1.927394"
"4/1/2007 11:00:00 PM","0","0","125.5922","90","0","0","0.07604729","0.07604729","0","-1","0","0.07604729","0","0","0.00000000000000001387779","0","0","0.08004978","0.07604729","0","0","2.978637","1.872916","0","0.08004978","-0.08004978","3.089849","51.49738","0.1498066","0.08365201","0","0","1.872916"
"4/2/2007 12:00:00 AM","0","0","170.5227","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.067581","1.792866","0","0","0","3.089849","51.49738","0.1498066","0","0","0","1.792866"
"4/2/2007 1:00:00 AM","0","0","-134.9948","90","0","0","0.263972","0.263972","0","-1","0","0.263972","0","0","0","0","0","0.2778653","0.263972","0","0","3.067581","1.792866","0","0.2778653","-0.2778653","2.796953","46.6158","0.1498066","0.2903692","0","0","1.792866"
"4/2/2007 2:00:00 AM","0","0","-114.0028","90","0","0","0.02010564","0.02010564","0","-1","0","0.02010564","0","0","0","0","0","0.02116383","0.02010564","0","0","3.37632","1.515001","0","0.02116383","-0.02116383","2.774645","46.24398","0.1498066","0.0221162","0","0","1.515001"
"4/2/2007 3:00:00 AM","0","0","-105.164","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.399836","1.493837","0","0","0","2.774645","46.24398","0.1498066","0","0","0","1.493837"
"4/2/2007 4:00:00 AM","0","0","-100.2302","90","0","0","0.2594145","0.2594145","0","-1","0","0.2594145","0","0","0.00000000000000005551115","0","0","0.2730679","0.2594145","0","0","3.399836","1.493837","0","0.2730679","-0.2730679","2.486806","41.44668","0.1498066","0.285356","0","0","1.493837"
"4/2/2007 5:00:00 AM","0","0","-96.8984","90","0","0","0.07205577","0.07205577","0","0","0","0.07205577","0","0","0.00000000000000001387779","0","0","0.07584818","0.07205577","0","0","3.703244","1.220769","0","0.07584818","-0.07584818","2.406855","40.11417","0.1498066","0.07926135","0","0","1.220769"
"4/2/2007 6:00:00 AM","0.008870087","0","-94.30736","90","0","0","0.06942613","0.06942613","0","0","0","0.06942613","0","0","0.00000000000000001387779","0","0","0.07308013","0.06942613","0","0","3.78752","1.144921","0","0.07308013","-0.07308013","2.329822","38.83028","0.1498066","0.07636873","0","0","1.144921"
"4/2/2007 7:00:00 AM","0.1360176","13.29072","-92.02834","77.195","0.1342028","0.2394178","0.2052236","0.2052236","0","0","0","0.2052236","116.6619","0","0","0","0.2394178","0.2160248","0.2052236","0","0","3.86872","1.071841","0.02339299","0","0.02339299","2.352014","39.20016","0.1497981","0.225746","0.1915343","0","1.311258"
"4/2/2007 8:00:00 AM","0.3313873","28.10256","-89.75176","62.23735","0.3289843","0.586908","0","0","0","0","0","0","0","0","0","0","0.586908","0","0","0","0","3.845327","1.092894","0.586908","0","0.586908","2.908804","48.47997","0.1495835","0","0.4695264","0","1.679802"
"4/2/2007 9:00:00 AM","0.4702402","42.91066","-87.09536","47.29367","0.4685017","0.8358069","0.1362351","0.1362351","0","-1","0","0.1362351","613.5032","0","0","0","0.8358069","0.1434054","0.1362351","0","0","3.258419","1.621112","0.6924015","0","0.6924015","3.565674","59.42778","0.1493312","0.1498587","0.6686456","0","2.456918"
"4/2/2007 10:00:00 AM","0.6769472","57.6732","-83.21655","32.387","0.6762117","1.206362","0.3339691","0.3339691","0","0","0","0.3339691","361.2195","0","0","0","1.206362","0.3515464","0.3339691","0","0","2.566018","2.244273","0.8548152","0","0.8548152","4.376623","72.94357","0.1490208","0.367366","0.9650893","0","3.450634"
"4/2/2007 11:00:00 AM","0.8517584","72.23736","-74.76012","17.61549","0.8525059","1.520871","0","0","0","0","0","0","0","0","0","0","1.520871","0","0","0","0","1.711203","3.013607","1.520871","0","1.520871","5.819447","96.99059","0.1484719","0","1.216697","0","4.534477"
"4/2/2007 12:00:00 PM","0.9287014","84.55863","-23.37917","4.574712","0.930194","1.659466","0.1214575","0.1214575","0","0","0","0.1214575","1366.294","1.341284","0","0","1.659466","0.12785","0.1214575","0","0","0.190332","4.38239","0.190332","0","0.190332","6.000012","100","0.1484035","0.1336032","1.327573","0","6.041856"
"4/2/2007 1:00:00 PM","0.5472084","76.30406","69.41566","13.44663","0.5455363","0.9732367","0.9468658","0.9468658","0","0","0","0.9468658","102.7851","0","0","0","0.9732367","0.9967009","0.9468658","0","0","0","4.553689","0","0.02346419","-0.02346419","5.975278","99.58778","0.1484035","1.041552","0.7785894","0","5.526926"
"4/2/2007 2:00:00 PM","0.4576731","61.90593","81.56721","28.10592","0.4559616","0.8134356","1.70009","1.38","0","-1","0","1.38","58.9446","0.0000000000000002220446","0.3200904","0.4900995","0.8134356","1.452632","1.38","0","0","0.02607132","4.530225","0","0.639196","-0.639196","5.301507","88.35827","0.1484035","1.870099","0.6507484","0","5.34366"
"4/2/2007 3:00:00 PM","0.5932387","47.17342","86.166","42.99141","0.5918122","1.055793","0.2255301","0.2255301","0","-1","0","0.2255301","468.1383","0.0821037","0","0","1.055793","0.2374001","0.2255301","0","0","0.7362891","3.891029","0.7362891","0","0.7362891","6.000012","100","0.1481394","0.2480831","0.8446344","0","4.946822"
"4/2/2007 4:00:00 PM","0.4025539","32.37245","89.04776","57.92798","0.400117","0.7138088","0.5501918","0.5501918","0","-1","0","0.5501918","129.7382","0.1346596","0","0","0.7138088","0.5791492","0.5501918","0","0","0","4.553689","0","0","0","6.000012","100","0.1481394","0.605211","0.5710471","0","5.267498"
"4/2/2007 5:00:00 PM","0.08428933","17.55896","91.38554","72.88283","0.08384271","0.1495754","0.07389106","0.07389106","0","-1","0","0.07389106","202.4269","0.07179532","0","0","0.1495754","0.07778007","0.07389106","0","0","0","4.553689","0","0","0","6.000012","100","0.1481394","0.08128016","0.1196603","0","4.703264"
"4/2/2007 6:00:00 PM","0.03445963","2.759401","93.6327","87.84464","0.03249354","0.05796847","0.6097407","0.6097407","0","-1","0","0.6097407","9.50707","0","0","0","0.05796847","0.6418323","0.6097407","0","0","0","4.553689","0","0.5838638","-0.5838638","5.384565","89.74258","0.1481394","0.6707147","0.04637478","0","4.611658"
"4/2/2007 7:00:00 PM","0","0","96.09883","90","0","0","1.213273","1.213273","0","-1","0","1.213273","0","0","0.0000000000000002220446","0","0","1.277129","1.213273","0","0","0.6487375","3.969825","0","1.277129","-1.277129","4.038353","67.30575","0.1481394","1.3346","0","0","3.969825"
"4/2/2007 8:00:00 PM","0","0","99.157","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.06777","2.692696","0","0","0","4.038353","67.30575","0.1481394","0","0","0","2.692696"
"4/2/2007 9:00:00 PM","0","0","103.4904","90","0","0","0.9309524","0.9309524","0","-1","0","0.9309524","0","0","0.0000000000000001110223","0","0","0.9799498","0.9309524","0","0","2.06777","2.692696","0","0.9799498","-0.9799498","3.005395","50.08982","0.1481394","1.024048","0","0","2.692696"
"4/2/2007 10:00:00 PM","0","0","110.7831","90","0","0","0.2231501","0.2231501","0","-1","0","0.2231501","0","0","0.00000000000000002775558","0","0","0.2348948","0.2231501","0","0","3.156603","1.712746","0","0.2348948","-0.2348948","2.757794","45.96315","0.1481394","0.2454651","0","0","1.712746"
"4/2/2007 11:00:00 PM","0","0","126.5949","90","0","0","0.08590544","0.08590544","0","-1","0","0.08590544","0","0","0","0","0","0.09042678","0.08590544","0","0","3.417598","1.477851","0","0.09042678","-0.09042678","2.662476","44.37451","0.1481394","0.09449598","0","0","1.477851"
"4/3/2007 12:00:00 AM","0","0","171.1295","90","0","0","0.04404144","0.04404144","0","-1","0","0.04404144","0","0","0.000000000000000006938894","0","0","0.04635941","0.04404144","0","0","3.518072","1.387424","0","0.04635941","-0.04635941","2.613609","43.56006","0.1481394","0.04844558","0","0","1.387424"
"4/3/2007 1:00:00 AM","0","0","-135.6896","90","0","0","0.1477794","0.1477794","0","-1","0","0.1477794","0","0","0","0","0","0.1555573","0.1477794","0","0","3.569582","1.341065","0","0.1555573","-0.1555573","2.449637","40.82721","0.1481394","0.1625574","0","0","1.341065"
"4/3/2007 2:00:00 AM","0","0","-114.6366","90","0","0","0.3028537","0.3028537","0","-1","0","0.3028537","0","0","0.00000000000000005551115","0","0","0.3187934","0.3028537","0","0","3.742424","1.185508","0","0.3187934","-0.3187934","2.1136","35.22659","0.1481394","0.3331391","0","0","1.185508"
"4/3/2007 3:00:00 AM","0","0","-105.6692","90","0","0","0.1909927","0.1909927","0","-1","0","0.1909927","0","0","0.00000000000000002775558","0","0","0.201045","0.1909927","0","0","4.096639","0.8667143","0","0.201045","-0.201045","1.90168","31.6946","0.1481394","0.210092","0","0","0.8667143"
"4/3/2007 4:00:00 AM","0","0","-100.6596","90","0","0","0.1085463","0.1085463","0","-1","0","0.1085463","0","0","0.00000000000000001387779","0","0","0.1142593","0.1085463","0","0","4.320022","0.6656693","0","0.1142593","-0.1142593","1.78124","29.68727","0.1481394","0.1194009","0","0","0.6656693"
"4/3/2007 5:00:00 AM","0","0","-97.28951","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","4.446977","0.5514101","0","0","0","1.78124","29.68727","0.1481394","0","0","0","0.5514101"
"4/3/2007 6:00:00 AM","0.02060946","0","-94.68697","90","0","0","0.2526382","0.2526382","0","0","0","0.2526382","0","0","0.00000000000000005551115","0","0","0.2659349","0.2526382","0","0","4.446977","0.5514101","0","0.2659349","-0.2659349","1.50092","25.01528","0.1481394","0.277902","0","0","0.5514101"
"4/3/2007 7:00:00 AM","0.2028238","13.426","-92.42055","77.12288","0.1963597","0.3503057","0.6993732","0.6993732","1.7","0","0.5202","0.6993732","50.08852","0","0","0","0.3503057","0","0","1.000627","0.9505954","4.74246","0.2854752","1.300901","0","1.300901","2.735063","45.58429","0.1486069","0.7693105","0.2802446","1.7","0.6357809"
"4/3/2007 8:00:00 AM","0.3511285","28.23582","-90.18542","62.17405","0.3480017","0.6208351","0","0","1.452632","0","0.4526684","0","0","0","0","0","0.6208351","0","0","1.452632","1.38","3.441559","1.456286","2.000835","0","2.000835","4.633222","77.22021","0.1486413","0","0.4966681","1.7","2.077121"
"4/3/2007 9:00:00 AM","0.7150546","43.04675","-87.61654","47.24213","0.7120572","1.27031","0.1383402","0.1383402","0","-1","0","0.1383402","918.2509","0","0","0","1.27031","0.1456213","0.1383402","0","0","1.440724","3.257038","1.124689","0","1.124689","5.700195","95.00306","0.1482416","0.1521742","1.016248","0","4.527348"
"4/3/2007 10:00:00 AM","0.878093","57.82141","-83.92255","32.35501","0.877259","1.56503","0","0","0","0","0","0","0","1.248995","0","0","1.56503","0","0","0","0","0.3160347","4.269258","0.3160347","0","0.3160347","6.000012","100","0.1481296","0","1.252024","0","5.834288"
"4/3/2007 11:00:00 AM","0.848749","72.42669","-75.93927","17.63125","0.8486776","1.514041","0.6375155","0.6375155","0","0","0","0.6375155","237.4908","0.8429719","0","0","1.514041","0.6710689","0.6375155","0","0","0","4.553689","0","0","0","6.000012","100","0.1481296","0.701267","1.211233","0","6.06773"
"4/3/2007 12:00:00 PM","0.9315376","84.95411","-24.3281","4.894033","0.9321672","1.662986","0.4157406","0.4157406","0","0","0","0.4157406","400.0057","1.225365","0","0","1.662986","0.4376217","0.4157406","0","0","0","4.553689","0","0","0","6.000012","100","0.1481296","0.4573147","1.330389","0","6.216675"
"4/3/2007 1:00:00 PM","1.030526","76.37431","71.10395","13.64368","1.031382","1.839986","0.3730554","0.3730554","0","0","0","0.3730554","493.2206","1.447296","0","0","1.839986","0.3926899","0.3730554","0","0","0","4.553689","0","0","0","6.000012","100","0.1481296","0.4103609","1.471989","0","6.393675"
"4/3/2007 2:00:00 PM","0.8433028","61.90622","82.42694","28.23896","0.8427838","1.503526","0.01953832","0.01953832","0","-1","0","0.01953832","7695.268","1.48296","0","0","1.503526","0.02056666","0.01953832","0","0","0","4.553689","0","0","0","6.000012","100","0.1481296","0.02149216","1.202821","0","6.057215"
"4/3/2007 3:00:00 PM","0.6363242","47.15563","86.76089","43.10157","0.6342353","1.131476","0","0","0","-1","0","0","0","1.131476","0","0","1.131476","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1481296","0","0.9051806","0","5.685164"
"4/3/2007 4:00:00 PM","0.4430817","32.34964","89.5263","58.02524","0.4395941","0.7842358","0.5975316","0.5975316","0","-1","0","0.5975316","131.2459","0.1552552","0","0","0.7842358","0.6289806","0.5975316","0","0","0","4.553689","0","0","0","6.000012","100","0.1481296","0.6572847","0.6273887","0","5.337925"
"4/3/2007 5:00:00 PM","0.1790251","17.53703","91.80954","72.97083","0.1770208","0.3158052","0.3123536","0.3123536","0","-1","0","0.3123536","101.105","0","0","0","0.3158052","0.3287933","0.3123536","0","0","0","4.553689","0","0.01298809","-0.01298809","5.986321","99.77182","0.1481296","0.343589","0.2526442","0","4.869494"
"4/3/2007 6:00:00 PM","0.04353201","2.742493","94.03767","87.92474","0.03791382","0.06763825","0","0","0","-1","0","0","0","0.05320704","0","0","0.06763825","0","0","0","0","0.01443121","4.540701","0.01443121","0","0.01443121","6.000012","100","0.1481245","0","0.0541106","0","4.608339"
"4/3/2007 7:00:00 PM","0","0","96.51267","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1481245","0","0","0","4.553689"
"4/3/2007 8:00:00 PM","0","0","99.61003","90","0","0","0.1117661","0.1117661","0","-1","0","0.1117661","0","0","0.00000000000000001387779","0","0","0.1176485","0.1117661","0","0","0","4.553689","0","0.1176485","-0.1176485","5.875999","97.93313","0.1481245","0.1229427","0","0","4.553689"
"4/3/2007 9:00:00 PM","0","0","104.0267","90","0","0","0.00997583","0.00997583","0","-1","0","0.00997583","0","0","0.000000000000000001734723","0","0","0.01050087","0.00997583","0","0","0.1307206","4.43604","0","0.01050087","-0.01050087","5.864931","97.74865","0.1481245","0.01097341","0","0","4.43604"
"4/3/2007 10:00:00 PM","0","0","111.4815","90","0","0","0.09710411","0.09710411","0","-1","0","0.09710411","0","0","0","0","0","0.1022149","0.09710411","0","0","0.1423882","4.425539","0","0.1022149","-0.1022149","5.757187","95.95292","0.1481245","0.1068145","0","0","4.425539"
"4/3/2007 11:00:00 PM","0","0","127.5786","90","0","0","0.281193","0.281193","0","-1","0","0.281193","0","0","0","0","0","0.2959927","0.281193","0","0","0.2559603","4.323325","0","0.2959927","-0.2959927","5.445183","90.75287","0.1481245","0.3093123","0","0","4.323325"
"4/4/2007 12:00:00 AM","0","0","171.701","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0.584841","4.027332","0","0","0","5.445183","90.75287","0.1481245","0","0","0","4.027332"
"4/4/2007 1:00:00 AM","0","0","-136.3587","90","0","0","0.04090602","0.04090602","0","-1","0","0.04090602","0","0","0.000000000000000006938894","0","0","0.04305897","0.04090602","0","0","0.584841","4.027332","0","0.04305897","-0.04305897","5.399795","89.9964","0.1481245","0.04499663","0","0","4.027332"
"4/4/2007 2:00:00 AM","0","0","-115.2597","90","0","0","0.04567553","0.04567553","0","-1","0","0.04567553","0","0","0","0","0","0.0480795","0.04567553","0","0","0.6326844","3.984273","0","0.0480795","-0.0480795","5.349115","89.15173","0.1481245","0.05024308","0","0","3.984273"
"4/4/2007 3:00:00 AM","0","0","-106.1694","90","0","0","0.1087046","0.1087046","0","-1","0","0.1087046","0","0","0.00000000000000001387779","0","0","0.1144259","0.1087046","0","0","0.686106","3.936193","0","0.1144259","-0.1144259","5.228499","87.14148","0.1481245","0.1195751","0","0","3.936193"
"4/4/2007 4:00:00 AM","0","0","-101.0863","90","0","0","0.1355453","0.1355453","0","-1","0","0.1355453","0","0","0.00000000000000002775558","0","0","0.1426793","0.1355453","0","0","0.8132459","3.821768","0","0.1426793","-0.1426793","5.078102","84.63486","0.1481245","0.1490998","0","0","3.821768"
"4/4/2007 5:00:00 AM","0","0","-97.67879","90","0","0","0.1622053","0.1622053","0","0","0","0.1622053","0","0","0","0","0","0.1707424","0.1622053","0","0","0.9717785","3.679088","0","0.1707424","-0.1707424","4.898124","81.63523","0.1481245","0.1784258","0","0","3.679088"
"4/4/2007 6:00:00 AM","0.002809168","0","-95.06532","90","0","0","0.2984169","0.2984169","0","0","0","0.2984169","0","0","0.00000000000000005551115","0","0","0.3141231","0.2984169","0","0","1.161492","3.508346","0","0.3141231","-0.3141231","4.567009","76.11666","0.1481245","0.3282586","0","0","3.508346"
"4/4/2007 7:00:00 AM","0.1316373","13.55999","-92.81194","77.05188","0.1298046","0.2315714","0.4881695","0.4881695","0","0","0","0.4881695","47.43667","0","0.0000000000000001110223","0","0.2315714","0.5138626","0.4881695","0","0","1.510518","3.194223","0","0.2822913","-0.2822913","4.269448","71.15732","0.1481245","0.5369865","0.1852571","0","3.425794"
"4/4/2007 8:00:00 AM","0.3229691","28.36703","-90.61877","62.11266","0.3200571","0.5709819","0.7565806","0.7565806","0","0","0","0.7565806","75.46874","0","0","0","0.5709819","0.7964007","0.7565806","0","0","1.824175","2.911932","0","0.2254188","-0.2254188","4.031836","67.19712","0.1481245","0.8322387","0.4567855","0","3.482913"
"4/4/2007 9:00:00 AM","0.5337046","43.17978","-88.13835","47.1936","0.5308602","0.9470546","1.37287","1.37287","0","-1","0","1.37287","68.98355","0","0.0000000000000002220446","0.1301572","0.9470546","1.445127","1.37287","0","0","2.07464","2.686513","0","0.4980719","-0.4980719","3.506822","58.44691","0.1481245","1.510157","0.7576437","0","3.633567"
"4/4/2007 10:00:00 AM","0.53885","57.96495","-84.63203","32.32783","0.5368555","0.9577502","1.039521","1.039521","0","0","0","1.039521","92.13377","0","0","0","0.9577502","1.094233","1.039521","0","0","2.628053","2.188441","0","0.1364828","-0.1364828","3.362956","56.04916","0.1481245","1.143474","0.7662002","0","3.146191"
"4/4/2007 11:00:00 AM","0.5809706","72.60806","-77.13905","17.65613","0.5790606","1.033044","0","0","0","0","0","0","0","0","0","0","1.033044","0","0","0","0","2.779701","2.051958","1.033044","0","1.033044","4.342988","72.38299","0.1477598","0","0.8264353","0","3.085002"
"4/4/2007 12:00:00 PM","0.9959746","85.34658","-25.43645","5.22419","0.9959524","1.776779","0.3062099","0.3062099","0","0","0","0.3062099","580.2487","0","0","0","1.776779","0.3223262","0.3062099","0","0","1.746657","2.981698","1.454453","0","1.454453","5.722803","95.37986","0.1472493","0.3368309","1.421423","0","4.758477"
"4/4/2007 1:00:00 PM","1.086752","76.43312","72.80206","13.84868","1.08654","1.938387","0","0","0","0","0","0","0","1.646183","0","0","1.938387","0","0","0","0","0.2922039","4.290705","0.2922039","0","0.2922039","6.000012","100","0.1471472","0","1.550709","0","6.229092"
"4/4/2007 2:00:00 PM","0.8912769","61.90143","83.28363","28.37602","0.8898529","1.587497","0.3574317","0.3574317","0","-1","0","0.3574317","444.1401","1.211254","0","0","1.587497","0.3762439","0.3574317","0","0","0","4.553689","0","0","0","6.000012","100","0.1471472","0.3931749","1.269998","0","6.141186"
"4/4/2007 3:00:00 PM","0.4696896","47.13509","87.35336","43.21394","0.4675289","0.8340715","0.5114772","0.5114772","0","-1","0","0.5114772","163.0711","0.2956745","0","0","0.8340715","0.538397","0.5114772","0","0","0","4.553689","0","0","0","6.000012","100","0.1471472","0.5626249","0.6672572","0","5.387761"
"4/4/2007 4:00:00 PM","0.2589343","32.32534","90.00298","58.12361","0.2574684","0.4593237","0.5887514","0.5887514","0","-1","0","0.5887514","78.01658","0","0","0","0.4593237","0.6197383","0.5887514","0","0","0","4.553689","0","0.1604146","-0.1604146","5.83092","97.18181","0.1471472","0.6476265","0.367459","0","5.013012"
"4/4/2007 5:00:00 PM","0.2340205","17.51452","92.232","73.05912","0.2290664","0.4086545","1.27123","1.27123","0","-1","0","1.27123","32.14639","0","0","0.01835306","0.4086545","1.338137","1.27123","0","0","0.1782385","4.393274","0","0.9294824","-0.9294824","4.85116","80.8525","0.1471472","1.398353","0.3269236","0","4.801929"
"4/4/2007 6:00:00 PM","0.0471428","2.72575","94.44126","88.00443","0.038982","0.06954388","1.678604","1.38","0","-1","0","1.38","5.039412","0.0000000000000002220446","0.2986045","0.4664649","0.06954388","1.452632","1.38","0","0","1.210997","3.463792","0","1.383088","-1.383088","3.393257","56.55418","0.1471472","1.846465","0.05563511","0","3.533336"
"4/4/2007 7:00:00 PM","0","0","96.92513","90","0","0","0.9701342","0.9701342","0","-1","0","0.9701342","0","0","0","0","0","1.021194","0.9701342","0","0","2.747761","2.080704","0","1.021194","-1.021194","2.316824","38.61366","0.1471472","1.067148","0","0","2.080704"
"4/4/2007 8:00:00 PM","0","0","100.0615","90","0","0","1.082543","1.006535","0","-1","0","1.006535","0","0","0.07600763","0.1842619","0","1.05951","1.006535","0","0","3.882421","1.05951","0","1.05951","-1.05951","1.200002","20","0.1471472","1.190797","0","0","1.05951"
"4/4/2007 9:00:00 PM","0","0","104.5606","90","0","0","0.7992705","0","0","-1","0","0","0","0","0.7992705","0.8791975","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1471472","0.8791975","0","0","0"
"4/4/2007 10:00:00 PM","0","0","112.1745","90","0","0","0.2195494","0","0","-1","0","0","0","0","0.2195494","0.2415044","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1471472","0.2415044","0","0","0"
"4/4/2007 11:00:00 PM","0","0","128.543","90","0","0","0.006610733","0","0","-1","0","0","0","0","0.006610733","0.007271806","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1471472","0.007271806","0","0","0"
"4/5/2007 12:00:00 AM","0","0","172.2395","90","0","0","0.1031334","0","0","-1","0","0","0","0","0.1031334","0.1134467","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1471472","0.1134467","0","0","0"
"4/5/2007 1:00:00 AM","0","0","-137.0033","90","0","0","0.1147744","0","0","-1","0","0","0","0","0.1147744","0.1262519","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1471472","0.1262519","0","0","0"
"4/5/2007 2:00:00 AM","0","0","-115.872","90","0","0","0.1249215","0","0","-1","0","0","0","0","0.1249215","0.1374137","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1471472","0.1374137","0","0","0"
"4/5/2007 3:00:00 AM","0","0","-106.6646","90","0","0","0.1857096","0","0","-1","0","0","0","0","0.1857096","0.2042806","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1471472","0.2042806","0","0","0"
"4/5/2007 4:00:00 AM","0","0","-101.51","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1471472","0","0","0","0"
"4/5/2007 5:00:00 AM","0","0","-98.06617","90","0","0","0.249781","0.249781","1.7","0","0.5202","0.249781","0","0","0","0","0","0","0","1.450219","1.377708","5.059654","0","1.377708","0","1.377708","2.507011","41.78343","0.1475826","0.2747591","0","1.7","0"
"4/5/2007 6:00:00 AM","0.014394","0","-95.44234","90","0","0","0.2486528","0.2486528","1.7","0","0.5202","0.2486528","0","0","0","0","0","0","0","1.451347","1.37878","3.681946","1.239937","1.37878","0","1.37878","3.815036","63.58381","0.1480148","0.2735181","0","1.7","1.239937"
"4/5/2007 7:00:00 AM","0.19662","13.69256","-93.20242","76.98209","0.189597","0.338241","0.5333251","0.5333251","1.7","0","0.5202","0.5333251","63.42116","0","0","0","0.338241","0","0","1.166675","1.108341","2.303166","2.480839","1.446582","0","1.446582","5.187385","86.45624","0.1484205","0.5866576","0.2705928","1.7","2.81908"
"4/5/2007 8:00:00 AM","0.4830808","28.49609","-91.05169","62.0533","0.4755563","0.8483924","0","0","0","0","0","0","0","0","0","0","0.8483924","0","0","0","0","0.8565844","3.782763","0.8483924","0","0.8483924","5.99224","99.87048","0.1481251","0","0.6787139","0","4.631155"
"4/5/2007 9:00:00 AM","0.6985871","43.30964","-88.6606","47.14814","0.6936481","1.237468","1.10428","1.10428","0","-1","0","1.10428","112.0611","0.06687597","0","0","1.237468","1.1624","1.10428","0","0","0.008191972","4.546316","0.008191972","0","0.008191972","6.000012","100","0.1481223","1.214708","0.9899746","0","5.783784"
"4/5/2007 10:00:00 AM","0.881215","58.1037","-85.34467","32.30552","0.8782953","1.566879","1.241581","1.241581","0","0","0","1.241581","126.2003","0.2599519","0","0","1.566879","1.306927","1.241581","0","0","0","4.553689","0","0","0","6.000012","100","0.1481223","1.365739","1.253503","0","6.120568"
"4/5/2007 11:00:00 AM","0.7975914","72.78119","-78.35866","17.69007","0.795844","1.419786","0.1514277","0.1514277","0","0","0","0.1514277","937.5995","1.260388","0","0","1.419786","0.1593976","0.1514277","0","0","0","4.553689","0","0","0","6.000012","100","0.1481223","0.1665705","1.135828","0","5.973475"
"4/5/2007 12:00:00 PM","0.7915576","85.73546","-26.7467","5.562881","0.7899753","1.409316","0.4717073","0.4717073","0","0","0","0.4717073","298.7692","0.9127821","0","0","1.409316","0.496534","0.4717073","0","0","0","4.553689","0","0","0","6.000012","100","0.1481223","0.518878","1.127453","0","5.963005"
"4/5/2007 1:00:00 PM","0.9459621","76.48053","74.50668","14.06102","0.9446207","1.685203","0.6393176","0.6393176","0","0","0","0.6393176","263.5941","1.012237","0","0","1.685203","0.6729659","0.6393176","0","0","0","4.553689","0","0","0","6.000012","100","0.1481223","0.7032494","1.348163","0","6.238892"
"4/5/2007 2:00:00 PM","0.7650804","61.89168","84.13672","28.51688","0.7627741","1.360789","0","0","0","-1","0","0","0","1.360789","0","0","1.360789","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1481223","0","1.088631","0","5.914478"
"4/5/2007 3:00:00 PM","0.6858793","47.1119","87.94316","43.32834","0.681938","1.216577","0.3708842","0.3708842","0","-1","0","0.3708842","328.0208","0.826173","0","0","1.216577","0.3904044","0.3708842","0","0","0","4.553689","0","0","0","6.000012","100","0.1481223","0.4079726","0.9732619","0","5.770267"
"4/5/2007 4:00:00 PM","0.4995023","32.29968","90.47764","58.22295","0.4934641","0.88034","0","0","0","-1","0","0","0","0.88034","0","0","0.88034","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1481223","0","0.704272","0","5.434029"
"4/5/2007 5:00:00 PM","0.2337056","17.49154","92.65281","73.14758","0.2282039","0.4071157","1.009264","1.009264","0","-1","0","1.009264","40.33787","0","0.0000000000000002220446","0","0.4071157","1.062384","1.009264","0","0","0","4.553689","0","0.6552678","-0.6552678","5.309299","88.48814","0.1481223","1.110191","0.3256926","0","4.960804"
"4/5/2007 6:00:00 PM","0.0464524","2.709256","94.84335","88.0836","0.0378741","0.0675674","0.2468527","0.2468527","0","-1","0","0.2468527","27.37155","0","0","0","0.0675674","0.2598449","0.2468527","0","0","0.7280753","3.898421","0","0.1922775","-0.1922775","5.106621","85.11018","0.1481223","0.2715379","0.05405392","0","3.965989"
"4/5/2007 7:00:00 PM","0","0","97.33607","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0.941717","3.706144","0","0","0","5.106621","85.11018","0.1481223","0","0","0","3.706144"
"4/5/2007 8:00:00 PM","0","0","100.5111","90","0","0","1.107619","1.107619","0","-1","0","1.107619","0","0","0","0","0","1.165914","1.107619","0","0","0.941717","3.706144","0","1.165914","-1.165914","3.877639","64.62719","0.1481223","1.21838","0","0","3.706144"
"4/5/2007 9:00:00 PM","0","0","105.0919","90","0","0","0.9909557","0.9909557","0","-1","0","0.9909557","0","0","0","0","0","1.043111","0.9909557","0","0","2.237177","2.540229","0","1.043111","-1.043111","2.778103","46.30163","0.1481223","1.090051","0","0","2.540229"
"4/5/2007 10:00:00 PM","0","0","112.8619","90","0","0","0.03269073","0.03269073","0","-1","0","0.03269073","0","0","0.000000000000000006938894","0","0","0.03441129","0.03269073","0","0","3.39619","1.497118","0","0.03441129","-0.03441129","2.741831","45.69709","0.1481223","0.0359598","0","0","1.497118"
"4/5/2007 11:00:00 PM","0","0","129.4877","90","0","0","0.1546955","0.1546955","0","-1","0","0.1546955","0","0","0","0","0","0.1628374","0.1546955","0","0","3.434425","1.462707","0","0.1628374","-0.1628374","2.570185","42.83633","0.1481223","0.1701651","0","0","1.462707"
"4/6/2007 12:00:00 AM","0","0","172.7474","90","0","0","0.03996761","0.03996761","0","-1","0","0.03996761","0","0","0","0","0","0.04207116","0.03996761","0","0","3.615355","1.299869","0","0.04207116","-0.04207116","2.525838","42.09722","0.1481223","0.04396437","0","0","1.299869"
"4/6/2007 1:00:00 AM","0","0","-137.6248","90","0","0","0.3430068","0.3430068","0","-1","0","0.3430068","0","0","0.00000000000000005551115","0","0","0.3610598","0.3430068","0","0","3.662101","1.257798","0","0.3610598","-0.3610598","2.145248","35.75406","0.1481223","0.3773075","0","0","1.257798"
"4/6/2007 2:00:00 AM","0","0","-116.4738","90","0","0","0.2104278","0.2104278","0","-1","0","0.2104278","0","0","0.00000000000000002775558","0","0","0.2215029","0.2104278","0","0","4.063278","0.8967384","0","0.2215029","-0.2215029","1.911763","31.86265","0.1481223","0.2314706","0","0","0.8967384"
"4/6/2007 3:00:00 AM","0","0","-107.1547","90","0","0","0.113835","0.113835","0","-1","0","0.113835","0","0","0","0","0","0.1198263","0.113835","0","0","4.309393","0.6752355","0","0.1198263","-0.1198263","1.785455","29.75752","0.1481223","0.1252185","0","0","0.6752355"
"4/6/2007 4:00:00 AM","0","0","-101.9307","90","0","0","0.1481577","0.1481577","0","-1","0","0.1481577","0","0","0","0","0","0.1559555","0.1481577","0","0","4.442533","0.5554092","0","0.1559555","-0.1559555","1.621063","27.01767","0.1481223","0.1629735","0","0","0.5554092"
"4/6/2007 5:00:00 AM","0","0","-98.45155","90","0","0","0.14962","0.14962","0","0","0","0.14962","0","0","0","0","0","0.1574948","0.14962","0","0","4.615817","0.3994537","0","0.1574948","-0.1574948","1.455049","24.25078","0.1481223","0.1645821","0","0","0.3994537"
"4/6/2007 6:00:00 AM","0.01735578","0","-95.81792","90","0","0","0.1714176","0.1714176","0","0","0","0.1714176","0","0","0","0","0","0.1804395","0.1714176","0","0","4.790811","0.2419589","0","0.1804395","-0.1804395","1.264849","21.08078","0.1481223","0.1885593","0","0","0.2419589"
"4/6/2007 7:00:00 AM","0.2123172","13.82361","-93.59187","76.9136","0.2032754","0.3626434","1.114407","1.114407","1.7","0","0.5202","1.114407","32.54139","0","0","0","0.3626434","0","0","0.5855933","0.5563136","4.9913","0.06151932","0.918957","0","0.918957","2.136649","35.61074","0.148464","1.225847","0.2901147","1.7","0.4241627"
"4/6/2007 8:00:00 AM","0.3888366","28.62288","-91.48402","61.99601","0.3832308","0.6836838","0.4091275","0.4091275","1.7","0","0.5202","0.4091275","167.1078","0","0","0","0.6836838","0","0","1.290873","1.226329","4.072342","0.8885806","1.910013","0","1.910013","3.948646","65.81063","0.1487044","0.4500402","0.5469471","1.7","1.572264"
"4/6/2007 9:00:00 AM","0.5394886","43.43623","-89.18309","47.10584","0.5355258","0.955378","0.4052458","0.4052458","0","-1","0","0.4052458","235.7527","0","0","0","0.955378","0.4265745","0.4052458","0","0","2.16233","2.607592","0.5288035","0","0.5288035","4.450313","74.17173","0.1485214","0.4457703","0.7643024","0","3.56297"
"4/6/2007 10:00:00 AM","0.441905","58.23753","-86.06009","32.28812","0.4398157","0.7846313","0.01464986","0.01464986","0","0","0","0.01464986","5355.895","0","0","0","0.7846313","0.01542091","0.01464986","0","0","1.633526","3.083515","0.7692103","0","0.7692103","5.18005","86.33399","0.148256","0.01611485","0.627705","0","3.868146"
"4/6/2007 11:00:00 AM","0.3836369","72.94582","-79.59719","17.73297","0.3818314","0.6811872","0.3449633","0.3449633","0","0","0","0.3449633","197.4666","0","0","0","0.6811872","0.3631193","0.3449633","0","0","0.864316","3.775805","0.3180679","0","0.3180679","5.481796","91.36308","0.1481466","0.3794596","0.5449497","0","4.456992"
"4/6/2007 12:00:00 PM","0.3315462","86.11999","-28.31691","5.908253","0.3299586","0.5886462","0.2972214","0.2972214","0","0","0","0.2972214","198.0497","0","0","0","0.5886462","0.3128647","0.2972214","0","0","0.5462481","4.062066","0.2757815","0","0.2757815","5.743425","95.72356","0.1480518","0.3269436","0.470917","0","4.650712"
"4/6/2007 1:00:00 PM","0.3973854","76.51661","76.21449","14.28011","0.3955285","0.7056228","1.346279","1.346279","0.9328803","0","0.3107763","1.346279","52.41283","0","0","0","0.7056228","0.4351563","0.4133984","0","0","0.2704665","4.310269","0.2704665","0","0.2704665","6.000012","100","0.1481397","1.480907","0.5644982","1.7","5.015892"
"4/6/2007 2:00:00 PM","0.3086094","61.87713","84.98568","28.66129","0.307116","0.5478949","0.1707105","0.1707105","0","-1","0","0.1707105","320.9497","0.3681996","0","0","0.5478949","0.1796953","0.1707105","0","0","0","4.553689","0","0","0","6.000012","100","0.1481397","0.1877816","0.4383159","0","5.101584"
"4/6/2007 3:00:00 PM","0.5773082","47.08621","88.53004","43.44463","0.5735779","1.023263","0","0","0","-1","0","0","0","1.023263","0","0","1.023263","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1481397","0","0.8186104","0","5.576952"
"4/6/2007 4:00:00 PM","0.3944868","32.27276","90.95012","58.32314","0.390275","0.6962506","0.9129395","0.9129395","0","-1","0","0.9129395","76.2647","0","0","0","0.6962506","0.9609889","0.9129395","0","0","0","4.553689","0","0.2647384","-0.2647384","5.720953","95.34903","0.1481397","1.004233","0.5570005","0","5.249939"
"4/6/2007 5:00:00 PM","0.154446","17.46815","93.07181","73.23611","0.152826","0.2726416","0.4626858","0.4626858","0","-1","0","0.4626858","58.92586","0","0","0","0.2726416","0.4870376","0.4626858","0","0","0.2941537","4.28895","0","0.2143961","-0.2143961","5.49496","91.58248","0.1481397","0.5089543","0.2181133","0","4.561592"
"4/6/2007 6:00:00 PM","0.02606452","2.693093","95.2438","88.16216","0.02524159","0.04503099","0.6552094","0.6552094","0","-1","0","0.6552094","6.872764","0","0","0","0.04503099","0.6896941","0.6552094","0","0","0.5323716","4.074554","0","0.6446631","-0.6446631","4.815425","80.25693","0.1481397","0.7207303","0.03602479","0","4.119586"
"4/6/2007 7:00:00 PM","0","0","97.74536","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.248664","3.429891","0","0","0","4.815425","80.25693","0.1481397","0","0","0","3.429891"
"4/6/2007 8:00:00 PM","0","0","100.9588","90","0","0","0.9224365","0.9224365","0","-1","0","0.9224365","0","0","0.0000000000000001110223","0","0","0.9709858","0.9224365","0","0","1.248664","3.429891","0","0.9709858","-0.9709858","3.791917","63.19848","0.1481397","1.01468","0","0","3.429891"
"4/6/2007 9:00:00 PM","0","0","105.6204","90","0","0","1.24141","1.24141","0","-1","0","1.24141","0","0","0.0000000000000002220446","0","0","1.306747","1.24141","0","0","2.327537","2.458906","0","1.306747","-1.306747","2.414485","40.24133","0.1481397","1.36555","0","0","2.458906"
"4/6/2007 10:00:00 PM","0","0","113.5433","90","0","0","0.2302138","0.2302138","0","-1","0","0.2302138","0","0","0.00000000000000002775558","0","0","0.2423303","0.2302138","0","0","3.779478","1.152159","0","0.2423303","-0.2423303","2.159046","35.98402","0.1481397","0.2532352","0","0","1.152159"
"4/6/2007 11:00:00 PM","0","0","130.4125","90","0","0","0.2727315","0.2727315","0","-1","0","0.2727315","0","0","0","0","0","0.2870858","0.2727315","0","0","4.048734","0.9098285","0","0.2870858","-0.2870858","1.856431","30.94045","0.1481397","0.3000046","0","0","0.9098285"
