sep=,
"4/7/2007 12:00:00 AM","0","0","173.2264","90","0","0","0.1400841","0.1400841","0","-1","0","0.1400841","0","0","0","0","0","0.1474569","0.1400841","0","0","4.367718","0.6227428","0","0.1474569","-0.1474569","1.700998","28.34991","0.1481397","0.1540925","0","0","0.6227428"
"4/7/2007 1:00:00 AM","0","0","-138.2243","90","0","0","0.1869644","0.1869644","0","-1","0","0.1869644","0","0","0.00000000000000002775558","0","0","0.1968046","0.1869644","0","0","4.531559","0.4752859","0","0.1968046","-0.1968046","1.493547","24.89241","0.1481397","0.2056608","0","0","0.4752859"
"4/7/2007 2:00:00 AM","0","0","-117.0652","90","0","0","0.08645478","0.08645478","0","-1","0","0.08645478","0","0","0.00000000000000001387779","0","0","0.09100503","0.08645478","0","0","4.750231","0.2784812","0","0.09100503","-0.09100503","1.39762","23.29362","0.1481397","0.09510026","0","0","0.2784812"
"4/7/2007 3:00:00 AM","0","0","-107.6396","90","0","0","0.1749831","0.1749831","0","-1","0","0.1749831","0","0","0.00000000000000002775558","0.01437905","0","0.1841928","0.1749831","0","0","4.851347","0.1874762","0","0.1841928","-0.1841928","1.203463","20.05768","0.1481397","0.1924814","0","0","0.1874762"
"4/7/2007 4:00:00 AM","0","0","-102.3484","90","0","0","0.2394435","0.003119261","0","-1","0","0.003119261","0","0","0.2363242","0.2602686","0","0.003283432","0.003119261","0","0","5.056006","0.003283432","0","0.003283432","-0.003283432","1.200002","20","0.1481397","0.2633878","0","0","0.003283432"
"4/7/2007 5:00:00 AM","0","0","-98.83484","90","0","0","0.2086602","0.2086602","1.661292","0","0.5096326","0.2086602","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1485339","0.2295262","0","1.7","0"
"4/7/2007 6:00:00 AM","0.02267554","0","-96.19198","90","0","0","0.0732703","0.0732703","1.525902","0","0.4726712","0.0732703","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","3.679654","1.242","1.38","0","1.38","3.818368","63.63934","0.1488309","0.08059733","0","1.7","1.242"
"4/7/2007 7:00:00 AM","0.1444887","13.95303","-93.98019","76.8465","0.1416019","0.2526177","0.8834829","0.8834829","1.7","0","0.5202","0.8834829","28.59339","0","0","0","0.2526177","0","0","0.8165171","0.7756912","2.299654","2.484","1.028309","0","1.028309","4.793908","79.89831","0.1492157","0.9718313","0.2020942","1.7","2.736618"
"4/7/2007 8:00:00 AM","0.4522723","28.74729","-91.91564","61.9409","0.4438137","0.7917635","1.379704","1.379704","1.7","0","0.5202","1.379704","57.38648","0","0","0","0.7917635","0","0","0.3202961","0.3042813","1.271345","3.409478","1.096045","0","1.096045","5.833707","97.22826","0.1495865","1.517674","0.6334109","1.7","4.201241"
"4/7/2007 9:00:00 AM","0.5444045","43.55943","-89.70562","47.06675","0.5398348","0.9630652","0.2368614","0.2368614","0","-1","0","0.2368614","406.5944","0.5384368","0","0","0.9630652","0.2493278","0.2368614","0","0","0.1753006","4.395918","0.1753006","0","0.1753006","6.000012","100","0.1495264","0.2605476","0.7704522","0","5.358984"
"4/7/2007 10:00:00 AM","0.8029364","58.36631","-86.77794","32.27567","0.7984564","1.424446","1.367607","1.367607","0.425","0","0.172125","1.367607","104.1561","0.4322279","0","0","1.424446","0.9922182","0.9426073","0","0","0","4.553689","0","0","0","6.000012","100","0.1495264","1.504368","1.139557","1.7","5.978135"
"4/7/2007 11:00:00 AM","0.82411","73.10168","-80.85358","17.78471","0.8209801","1.464629","0.6985483","0.6985483","0","0","0","0.6985483","209.6675","0.7293145","0","0","1.464629","0.7353141","0.6985483","0","0","0","4.553689","0","0","0","6.000012","100","0.1495264","0.7684032","1.171703","0","6.018318"
"4/7/2007 12:00:00 PM","0.6002948","86.49915","-30.22811","6.258801","0.597801","1.066477","0.7042918","0.7042918","0","0","0","0.7042918","151.4255","0.3251173","0","0","1.066477","0.7413597","0.7042918","0","0","0","4.553689","0","0","0","6.000012","100","0.1495264","0.7747209","0.8531816","0","5.620166"
"4/7/2007 1:00:00 PM","0.6508011","76.54148","77.92214","14.50537","0.6481432","1.156288","0.8200016","0.8200016","0","0","0","0.8200016","141.0104","0.2931279","0","0","1.156288","0.8631596","0.8200016","0","0","0","4.553689","0","0","0","6.000012","100","0.1495264","0.9020018","0.9250301","0","5.709977"
"4/7/2007 2:00:00 PM","0.6512713","61.85793","85.82999","28.80904","0.6480965","1.156204","0.4224549","0.4224549","0","-1","0","0.4224549","273.687","0.7115148","0","0","1.156204","0.4446894","0.4224549","0","0","0","4.553689","0","0","0","6.000012","100","0.1495264","0.4647004","0.9249634","0","5.709893"
"4/7/2007 3:00:00 PM","0.6726042","47.05812","89.11378","43.56263","0.6670477","1.190013","0.3906344","0.3906344","0","-1","0","0.3906344","304.636","0.778819","0","0","1.190013","0.4111941","0.3906344","0","0","0","4.553689","0","0","0","6.000012","100","0.1495264","0.4296978","0.9520105","0","5.743702"
"4/7/2007 4:00:00 PM","0.3439958","32.24468","91.42026","58.42402","0.3407021","0.6078125","0.942344","0.942344","0","-1","0","0.942344","64.50007","0","0","0","0.6078125","0.991941","0.942344","0","0","0","4.553689","0","0.3841285","-0.3841285","5.595105","93.25156","0.1495264","1.036578","0.48625","0","5.161501"
"4/7/2007 5:00:00 PM","0.1615544","17.44448","93.48888","73.32458","0.1595564","0.2846487","0.1608404","0.1608404","0","-1","0","0.1608404","176.9758","0","0","0","0.2846487","0.1693057","0.1608404","0","0","0.4268094","4.16956","0.115343","0","0.115343","5.704529","95.07529","0.1494869","0.1769244","0.2277189","0","4.454209"
"4/7/2007 6:00:00 PM","0.04170726","2.677342","95.64249","88.23999","0.03466896","0.06184943","1.480741","1.38","0","-1","0","1.38","4.481843","0.0000000000000002220446","0.1007409","0.248815","0.06184943","1.452632","1.38","0","0","0.3114665","4.273369","0","1.390782","-1.390782","4.238516","70.64179","0.1494869","1.628815","0.04947954","0","4.335218"
"4/7/2007 7:00:00 PM","0","0","98.15285","90","0","0","1.264466","1.264466","0","-1","0","1.264466","0","0","0.0000000000000002220446","0.01091243","0","1.331017","1.264466","0","0","1.85678","2.882587","0","1.331017","-1.331017","2.835501","47.25826","0.1494869","1.390912","0","0","2.882587"
"4/7/2007 8:00:00 PM","0","0","101.4044","90","0","0","0.481498","0.481498","0","-1","0","0.481498","0","0","0","0","0","0.50684","0.481498","0","0","3.335687","1.55157","0","0.50684","-0.50684","2.301245","38.354","0.1494869","0.5296478","0","0","1.55157"
"4/7/2007 9:00:00 PM","0","0","106.1457","90","0","0","0.3344541","0.3344541","0","-1","0","0.3344541","0","0","0","0","0","0.352057","0.3344541","0","0","3.898843","1.04473","0","0.352057","-0.352057","1.930144","32.16901","0.1494869","0.3678996","0","0","1.04473"
"4/7/2007 10:00:00 PM","0","0","114.2183","90","0","0","0.1141952","0.1141952","0","-1","0","0.1141952","0","0","0.00000000000000001387779","0","0","0.1202055","0.1141952","0","0","4.290018","0.6926733","0","0.1202055","-0.1202055","1.803436","30.05721","0.1494869","0.1256147","0","0","0.6926733"
"4/7/2007 11:00:00 PM","0","0","131.3171","90","0","0","0.1368543","0.1368543","0","-1","0","0.1368543","0","0","0.00000000000000002775558","0","0","0.1440571","0.1368543","0","0","4.423579","0.5724678","0","0.1440571","-0.1440571","1.651587","27.52639","0.1494869","0.1505397","0","0","0.5724678"
"4/8/2007 12:00:00 AM","0","0","173.6784","90","0","0","0.05235603","0.05235603","0","-1","0","0.05235603","0","0","0.000000000000000006938894","0","0","0.05511161","0.05235603","0","0","4.583642","0.4284107","0","0.05511161","-0.05511161","1.593494","26.55818","0.1494869","0.05759163","0","0","0.4284107"
"4/8/2007 1:00:00 AM","0","0","-138.803","90","0","0","0.05497437","0.05497437","0","-1","0","0.05497437","0","0","0.000000000000000006938894","0","0","0.05786776","0.05497437","0","0","4.644877","0.3732991","0","0.05786776","-0.05786776","1.532496","25.54155","0.1494869","0.06047181","0","0","0.3732991"
"4/8/2007 2:00:00 AM","0","0","-117.6461","90","0","0","0.06644449","0.06644449","0","-1","0","0.06644449","0","0","0.00000000000000001387779","0","0","0.06994157","0.06644449","0","0","4.709175","0.3154313","0","0.06994157","-0.06994157","1.458771","24.31281","0.1494869","0.07308894","0","0","0.3154313"
"4/8/2007 3:00:00 AM","0","0","-108.1194","90","0","0","0.1271098","0.1271098","0","-1","0","0.1271098","0","0","0","0","0","0.1337998","0.1271098","0","0","4.786888","0.2454897","0","0.1337998","-0.1337998","1.317734","21.96219","0.1494869","0.1398207","0","0","0.2454897"
"4/8/2007 4:00:00 AM","0","0","-102.7629","90","0","0","0.1423957","0.1061055","0","-1","0","0.1061055","0","0","0.03629023","0.0505298","0","0.11169","0.1061055","0","0","4.935555","0.11169","0","0.11169","-0.11169","1.200002","20","0.1494869","0.1566353","0","0","0.11169"
"4/8/2007 5:00:00 AM","0","0","-99.21596","90","0","0","0.04631608","0.04631608","1.498948","0","0.4653127","0.04631608","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1497597","0.05094769","0","1.7","0"
"4/8/2007 6:00:00 AM","0.01031918","0","-96.56441","90","0","0","0","0","1.452632","0","0.4526684","0","0","0","0","0","0","0","0","1.452632","1.38","3.679654","1.242","1.38","0","1.38","3.818368","63.63934","0.1499989","0","0","1.7","1.242"
"4/8/2007 7:00:00 AM","0.0670765","14.08069","-94.36727","76.7809","0.06666899","0.1189375","0.1381573","0.1381573","1.590789","0","0.4903854","0.1381573","86.08844","0.0000000000000002220446","0","0","0.1189375","0","0","1.452632","1.38","2.299654","2.484","1.498937","0","1.498937","5.240385","87.33958","0.150291","0.1519731","0.09514999","1.7","2.602937"
"4/8/2007 8:00:00 AM","0.06186408","28.86922","-92.34641","61.88803","0.06154971","0.1098047","0","0","0","0","0","0","0","0","0","0","0.1098047","0","0","0","0","0.8007169","3.833044","0.1098047","0","0.1098047","5.344555","89.07574","0.1502536","0","0.08784375","0","3.942848"
"4/8/2007 9:00:00 AM","0.05934181","43.67915","-90.22799","47.03093","0.05904717","0.1053402","0.593724","0.593724","0","-1","0","0.593724","17.74228","0","0","0","0.1053402","0.6249726","0.593724","0","0","0.6909122","3.931868","0","0.5196325","-0.5196325","4.796814","79.94675","0.1502536","0.6530964","0.08427212","0","4.037208"
"4/8/2007 10:00:00 AM","0.2464069","58.48994","-87.49781","32.26817","0.2451895","0.4374181","0","0","0","0","0","0","0","0","0","0","0.4374181","0","0","0","0","1.268282","3.412235","0.4374181","0","0.4374181","5.211786","86.86292","0.1501047","0","0.3499345","0","3.849654"
"4/8/2007 11:00:00 AM","0.07818483","73.24855","-82.12662","17.84516","0.07779992","0.1387951","0.6329554","0.6329554","0","0","0","0.6329554","21.92809","0","0","0","0.1387951","0.6662688","0.6329554","0","0","0.8308635","3.805912","0","0.5274737","-0.5274737","4.655779","77.59617","0.1501047","0.6962509","0.111036","0","3.944707"
"4/8/2007 12:00:00 PM","0.10871","86.87151","-32.59615","6.613295","0.1081761","0.1929862","1.442111","1.442111","1.7","0","0.5202","1.442111","13.3822","0","0","0","0.1929862","0","0","0.2578889","0.2449945","1.416945","3.278438","0.4379807","0","0.4379807","5.071284","84.52124","0.1502588","1.586322","0.154389","1.7","3.471424"
"4/8/2007 1:00:00 PM","0.3365398","76.55531","79.62633","14.73626","0.3349036","0.597468","1.446688","1.446688","1.7","0","0.5202","1.446688","41.29902","0","0","0","0.597468","0","0","0.2533118","0.2406462","0.9789648","3.672621","0.8381143","0","0.8381143","5.866389","97.77296","0.1505369","1.591357","0.4779744","1.7","4.270089"
"4/8/2007 2:00:00 PM","0.6599696","61.83422","86.66917","28.95987","0.6562745","1.170794","0.3239464","0.3239464","0","-1","0","0.3239464","361.4159","0.688947","0","0","1.170794","0.3409962","0.3239464","0","0","0.1408505","4.426923","0.1408505","0","0.1408505","6.000012","100","0.150489","0.356341","0.936635","0","5.597717"
"4/8/2007 3:00:00 PM","0.4253039","47.02776","89.69417","43.68217","0.4226322","0.7539758","0","0","0","-1","0","0","0","0.7539758","0","0","0.7539758","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.150489","0","0.6031806","0","5.307665"
"4/8/2007 4:00:00 PM","0.08488977","32.21555","91.88791","58.52549","0.08445849","0.150674","0.9618725","0.9618725","0","-1","0","0.9618725","15.66465","0","0","0","0.150674","1.012497","0.9618725","0","0","0","4.553689","0","0.8618234","-0.8618234","5.09157","84.85934","0.150489","1.05806","0.1205392","0","4.704363"
"4/8/2007 5:00:00 PM","0.08612762","17.42059","93.90388","73.41289","0.08562627","0.1527573","0.6153688","0.6153688","0","-1","0","0.6153688","24.82369","0","0.0000000000000001110223","0","0.1527573","0.6477566","0.6153688","0","0","0.9575816","3.691865","0","0.4949994","-0.4949994","4.569795","76.1631","0.150489","0.6769057","0.1222058","0","3.844623"
"4/8/2007 6:00:00 PM","0.03741518","2.662083","96.03929","88.31699","0.03243416","0.05786254","1.254802","1.254802","0","-1","0","1.254802","4.611289","0","0.0000000000000004440892","0.0002820439","0.05786254","1.320844","1.254802","0","0","1.507581","3.196866","0","1.262982","-1.262982","3.238496","53.97482","0.150489","1.380282","0.04629003","0","3.254729"
"4/8/2007 7:00:00 PM","0","0","98.55841","90","0","0","0.2757638","0.2757638","0","-1","0","0.2757638","0","0","0","0","0","0.2902777","0.2757638","0","0","2.910894","1.933885","0","0.2902777","-0.2902777","2.932516","48.87517","0.150489","0.3033402","0","0","1.933885"
"4/8/2007 8:00:00 PM","0","0","101.8478","90","0","0","1.166236","1.166236","0","-1","0","1.166236","0","0","0","0","0","1.227617","1.166236","0","0","3.233424","1.643607","0","1.227617","-1.227617","1.638495","27.30819","0.150489","1.282859","0","0","1.643607"
"4/8/2007 9:00:00 PM","0","0","106.6678","90","0","0","0.7409256","0.3951907","0","-1","0","0.3951907","0","0","0.3457348","0.4198273","0","0.4159903","0.3951907","0","0","4.597443","0.4159903","0","0.4159903","-0.4159903","1.200002","20","0.150489","0.8150181","0","0","0.4159903"
"4/8/2007 10:00:00 PM","0","0","114.8867","90","0","0","0.1248196","0","0","-1","0","0","0","0","0.1248196","0.1373015","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.150489","0.1373015","0","0","0"
"4/8/2007 11:00:00 PM","0","0","132.2014","90","0","0","0.05035024","0","0","-1","0","0","0","0","0.05035024","0.05538527","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.150489","0.05538527","0","0","0"
"4/9/2007 12:00:00 AM","0","0","174.105","90","0","0","0.04379935","0","0","-1","0","0","0","0","0.04379935","0.04817929","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.150489","0.04817929","0","0","0"
"4/9/2007 1:00:00 AM","0","0","-139.3618","90","0","0","0.06282762","0","0","-1","0","0","0","0","0.06282762","0.06911038","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.150489","0.06911038","0","0","0"
"4/9/2007 2:00:00 AM","0","0","-118.2168","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.150489","0","0","0","0"
"4/9/2007 3:00:00 AM","0","0","-108.5939","90","0","0","0.06434271","0","0","-1","0","0","0","0","0.06434271","0.07077698","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.150489","0.07077698","0","0","0"
"4/9/2007 4:00:00 AM","0","0","-103.1742","90","0","0","0.02177848","0","0","-1","0","0","0","0","0.02177848","0.02395633","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.150489","0.02395633","0","0","0"
"4/9/2007 5:00:00 AM","0","0","-99.59482","90","0","0","0.00493382","0.00493382","1.457565","0","0.4540153","0.00493382","0","0","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1507266","0.005427202","0","1.7","0"
"4/9/2007 6:00:00 AM","0.02523001","0","-96.93513","90","0","0","0.08547253","0.08547253","1.538104","0","0.4760024","0.08547253","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","3.679654","1.242","1.38","0","1.38","3.818368","63.63934","0.1510176","0.09401979","0","1.7","1.242"
"4/9/2007 7:00:00 AM","0.1929148","14.20651","-94.753","76.71686","0.1846721","0.3294551","0","0","1.452632","0","0.4526684","0","0","0","0","0","0.3294551","0","0","1.452632","1.38","2.299654","2.484","1.709455","0","1.709455","5.4401","90.66815","0.1511374","0","0.2635641","1.7","2.813455"
"4/9/2007 8:00:00 AM","0.3369528","28.98858","-92.77618","61.83748","0.3320773","0.5924259","0.4916272","0.4916272","0","0","0","0.4916272","120.5031","0","0","0","0.5924259","0.5175023","0.4916272","0","0","0.5901993","4.02251","0.07492356","0","0.07492356","5.511178","91.85279","0.151112","0.5407899","0.4739407","0","4.614935"
"4/9/2007 9:00:00 AM","0.4358465","43.7953","-90.74998","46.99842","0.4324478","0.7714868","0.8921832","0.8921832","0","-1","0","0.8921832","86.47179","0","0","0","0.7714868","0.9391402","0.8921832","0","0","0.5152757","4.089941","0","0.1676534","-0.1676534","5.334456","88.90742","0.151112","0.9814016","0.6171895","0","4.861428"
"4/9/2007 10:00:00 AM","0.5403333","58.60832","-88.21931","32.26564","0.5371038","0.9581932","1.118147","1.118147","0","0","0","1.118147","85.69476","0","0","0","0.9581932","1.176997","1.118147","0","0","0.7015572","3.922287","0","0.2188035","-0.2188035","5.103817","85.06345","0.151112","1.229962","0.7665545","0","4.880481"
"4/9/2007 11:00:00 AM","0.8235984","73.38621","-83.41498","17.91414","0.8190523","1.461189","0.348426","0.348426","0","0","0","0.348426","419.3687","0.149753","0","0","1.461189","0.3667642","0.348426","0","0","0.9446722","3.703484","0.9446722","0","0.9446722","6.000012","100","0.1507936","0.3832686","1.168952","0","5.164673"
"4/9/2007 12:00:00 PM","0.9186019","87.235","-35.59077","6.970718","0.9140732","1.630707","0.2061211","0.2061211","0","0","0","0.2061211","791.1403","1.413737","0","0","1.630707","0.2169695","0.2061211","0","0","0","4.553689","0","0","0","6.000012","100","0.1507936","0.2267332","1.304565","0","6.184396"
"4/9/2007 1:00:00 PM","0.7964594","76.55829","81.32379","14.97221","0.7922843","1.413435","0.7671909","0.7671909","0","0","0","0.7671909","184.2351","0.6058658","0","0","1.413435","0.8075694","0.7671909","0","0","0","4.553689","0","0","0","6.000012","100","0.1507936","0.84391","1.130748","0","5.967124"
"4/9/2007 2:00:00 PM","0.5286204","61.8062","87.50271","29.11355","0.5256745","0.9378032","0.4542328","0.4542328","0","-1","0","0.4542328","206.4587","0.4596634","0","0","0.9378032","0.4781398","0.4542328","0","0","0","4.553689","0","0","0","6.000012","100","0.1507936","0.4996561","0.7502426","0","5.491492"
"4/9/2007 3:00:00 PM","0.5879248","46.99527","90.27096","43.80312","0.5822787","1.038785","0.2039451","0.2039451","0","-1","0","0.2039451","509.3456","0.8241062","0","0","1.038785","0.214679","0.2039451","0","0","0","4.553689","0","0","0","6.000012","100","0.1507936","0.2243396","0.8310282","0","5.592474"
"4/9/2007 4:00:00 PM","0.5228266","32.18547","92.35291","58.62739","0.5124418","0.9141961","0.2821881","0.2821881","0","-1","0","0.2821881","323.9669","0.617156","0","0","0.9141961","0.2970401","0.2821881","0","0","0","4.553689","0","0","0","6.000012","100","0.1507936","0.3104069","0.7313569","0","5.467885"
"4/9/2007 5:00:00 PM","0.1120426","17.3966","94.31668","73.50091","0.1112659","0.1984983","1.73338","1.38","0","-1","0","1.38","14.38393","0.0000000000000002220446","0.3533799","0.5267178","0.1984983","1.452632","1.38","0","0","0","4.553689","0","1.254133","-1.254133","4.67804","77.96717","0.1507936","1.906718","0.1587986","0","4.752187"
"4/9/2007 6:00:00 PM","0.03873519","2.647393","96.43407","88.39307","0.03254058","0.0580524","0.5718158","0.5718158","0","-1","0","0.5718158","10.15229","0","0","0","0.0580524","0.6019114","0.5718158","0","0","1.393481","3.299556","0","0.5438589","-0.5438589","4.104762","68.41256","0.1507936","0.6289974","0.04644192","0","3.357608"
"4/9/2007 7:00:00 PM","0","0","98.96191","90","0","0","1.073132","1.073132","0","-1","0","1.073132","0","0","0.0000000000000002220446","0","0","1.129612","1.073132","0","0","1.997769","2.755697","0","1.129612","-1.129612","2.914046","48.56734","0.1507936","1.180445","0","0","2.755697"
"4/9/2007 8:00:00 PM","0","0","102.2887","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.252894","1.626084","0","0","0","2.914046","48.56734","0.1507936","0","0","0","1.626084"
"4/9/2007 9:00:00 PM","0","0","107.1864","90","0","0","0.7044483","0.7044483","0","-1","0","0.7044483","0","0","0.0000000000000001110223","0","0","0.7415246","0.7044483","0","0","3.252894","1.626084","0","0.7415246","-0.7415246","2.13241","35.5401","0.1507936","0.7748932","0","0","1.626084"
"4/9/2007 10:00:00 PM","0","0","115.5481","90","0","0","0.2677225","0.2677225","0","-1","0","0.2677225","0","0","0","0","0","0.2818132","0.2677225","0","0","4.07681","0.8845599","0","0.2818132","-0.2818132","1.835353","30.58916","0.1507936","0.2944948","0","0","0.8845599"
"4/9/2007 11:00:00 PM","0","0","133.0651","90","0","0","0.01473527","0.01473527","0","-1","0","0.01473527","0","0","0.000000000000000001734723","0","0","0.01551081","0.01473527","0","0","4.389936","0.6027467","0","0.01551081","-0.01551081","1.819003","30.31666","0.1507936","0.01620879","0","0","0.6027467"
"4/10/2007 12:00:00 AM","0","0","174.5077","90","0","0","0.2902298","0.2902298","0","-1","0","0.2902298","0","0","0","0","0","0.305505","0.2902298","0","0","4.40717","0.5872359","0","0.305505","-0.305505","1.496973","24.9495","0.1507936","0.3192527","0","0","0.5872359"
"4/10/2007 1:00:00 AM","0","0","-139.902","90","0","0","0.06102215","0.06102215","0","-1","0","0.06102215","0","0","0","0","0","0.06423384","0.06102215","0","0","4.74662","0.2817309","0","0.06423384","-0.06423384","1.429264","23.82103","0.1507936","0.06712436","0","0","0.2817309"
"4/10/2007 2:00:00 AM","0","0","-118.7775","90","0","0","0.1731416","0.1731416","0","-1","0","0.1731416","0","0","0.00000000000000002775558","0","0","0.1822543","0.1731416","0","0","4.817991","0.2174971","0","0.1822543","-0.1822543","1.237152","20.61915","0.1507936","0.1904558","0","0","0.2174971"
"4/10/2007 3:00:00 AM","0","0","-109.0632","90","0","0","0.328261","0.03348057","0","-1","0","0.03348057","0","0","0.2947804","0.3276066","0","0.03524271","0.03348057","0","0","5.020496","0.03524271","0","0.03524271","-0.03524271","1.200002","20","0.1507936","0.3610871","0","0","0.03524271"
"4/10/2007 4:00:00 AM","0","0","-103.5822","90","0","0","0.2502251","0","0","-1","0","0","0","0","0.2502251","0.2752476","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1507936","0.2752476","0","0","0"
"4/10/2007 5:00:00 AM","0","0","-99.97135","90","0","0","0.152647","0.152647","1.605279","0","0.4943411","0.152647","0","0","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.151127","0.1679118","0","1.7","0"
"4/10/2007 6:00:00 AM","0.02726948","0","-97.30402","90","0","0","0.1236017","0.1236017","1.576233","0","0.4864117","0.1236017","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","3.679654","1.242","1.38","0","1.38","3.818368","63.63934","0.1514389","0.1359619","0","1.7","1.242"
"4/10/2007 7:00:00 AM","0.2363482","14.33037","-95.13726","76.65446","0.22232","0.3966188","0.6203704","0.6203704","1.7","0","0.5202","0.6203704","63.93258","0","0","0","0.3966188","0","0","1.07963","1.025648","2.299654","2.484","1.422267","0","1.422267","5.167649","86.12731","0.1518176","0.6824075","0.317295","1.7","2.880619"
"4/10/2007 8:00:00 AM","0.2624737","29.10526","-93.20481","61.78931","0.2600073","0.4638531","0","0","0","0","0","0","0","0","0","0","0.4638531","0","0","0","0","0.8773875","3.76404","0.4638531","0","0.4638531","5.607699","93.46146","0.1516621","0","0.3710825","0","4.227893"
"4/10/2007 9:00:00 AM","0.2236276","43.90779","-91.27138","46.96928","0.2224719","0.3968898","0","0","0","-1","0","0","0","0","0","0","0.3968898","0","0","0","0","0.4135344","4.181508","0.3968898","0","0.3968898","5.984221","99.73682","0.1515293","0","0.3175118","0","4.578398"
"4/10/2007 10:00:00 AM","0.8040929","58.72136","-88.94201","32.26809","0.7970161","1.421877","0.9142001","0.9142001","0","0","0","0.9142001","155.5323","0.4429161","0","0","1.421877","0.9623159","0.9142001","0","0","0.01664465","4.538709","0.01664465","0","0.01664465","6.000012","100","0.1515238","1.00562","1.137501","0","5.960586"
"4/10/2007 11:00:00 AM","0.8273898","73.51447","-84.71718","17.99147","0.8221074","1.46664","0.6794679","0.6794679","0","0","0","0.6794679","215.8512","0.7514104","0","0","1.46664","0.7152293","0.6794679","0","0","0","4.553689","0","0","0","6.000012","100","0.1515238","0.7474146","1.173312","0","6.020329"
"4/10/2007 12:00:00 PM","0.9666824","87.58646","-39.46652","7.330223","0.96098","1.714388","1.117313","1.117313","0","0","0","1.117313","153.4385","0.5382692","0","0","1.714388","1.176119","1.117313","0","0","0","4.553689","0","0","0","6.000012","100","0.1515238","1.229044","1.371511","0","6.268077"
"4/10/2007 1:00:00 PM","0.6202492","76.55066","83.01141","15.21271","0.6168929","1.100537","0.6233183","0.6233183","0","0","0","0.6233183","176.561","0.4444123","0","0","1.100537","0.6561245","0.6233183","0","0","0","4.553689","0","0","0","6.000012","100","0.1515238","0.6856502","0.8804294","0","5.654226"
"4/10/2007 2:00:00 PM","0.3058306","61.77401","88.33018","29.26985","0.3042971","0.5428661","1.265812","1.265812","0","-1","0","1.265812","42.88678","0","0.0000000000000002220446","0.01239333","0.5428661","1.332434","1.265812","0","0","0","4.553689","0","0.7895677","-0.7895677","5.167735","86.12874","0.1515238","1.392393","0.4342929","0","5.096555"
"4/10/2007 3:00:00 PM","0.1598437","46.96078","90.84396","43.92528","0.1590376","0.2837231","0.6380314","0.6380314","0","-1","0","0.6380314","44.46852","0","0","0","0.2837231","0.671612","0.6380314","0","0","0.8772975","3.764121","0","0.3878888","-0.3878888","4.758864","79.31424","0.1515238","0.7018345","0.2269785","0","4.047844"
"4/10/2007 4:00:00 PM","0.4232799","32.15457","92.81512","58.7296","0.4159498","0.7420544","1.166871","1.166871","0","-1","0","1.166871","63.59352","0","0","0","0.7420544","1.228285","1.166871","0","0","1.308285","3.376232","0","0.486231","-0.486231","4.246331","70.77205","0.1515238","1.283558","0.5936435","0","4.118287"
"4/10/2007 5:00:00 PM","0.197897","17.37258","94.72717","73.58852","0.1929713","0.3442608","0.3124755","0.3124755","0","-1","0","0.3124755","110.1721","0","0","0","0.3442608","0.3289216","0.3124755","0","0","1.848542","2.890001","0.01533924","0","0.01533924","4.260883","71.01458","0.1515187","0.343723","0.2754086","0","3.234262"
"4/10/2007 6:00:00 PM","0.04214237","2.633347","96.82671","88.46813","0.03295499","0.0587917","1.675861","1.38","0","-1","0","1.38","4.260269","0.0000000000000002220446","0.2958611","0.4634472","0.0587917","1.452632","1.38","0","0","1.833202","2.903807","0","1.39384","-1.39384","2.791647","46.52736","0.1515187","1.843447","0.04703337","0","2.962598"
"4/10/2007 7:00:00 PM","0","0","99.36319","90","0","0","1.54267","1.38","0","-1","0","1.38","0","0","0.1626699","0.3169369","0","1.452632","1.38","0","0","3.381913","1.509967","0","1.452632","-1.452632","1.260439","21.00727","0.1515187","1.696937","0","0","1.509967"
"4/10/2007 8:00:00 PM","0","0","102.727","90","0","0","0.9505658","0.05446847","0","-1","0","0.05446847","0","0","0.8960973","0.9911539","0","0.05733523","0.05446847","0","0","4.995949","0.05733523","0","0.05733523","-0.05733523","1.200002","20","0.1515187","1.045622","0","0","0.05733523"
"4/10/2007 9:00:00 PM","0","0","107.7012","90","0","0","0.6305103","0","0","-1","0","0","0","0","0.6305103","0.6935614","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1515187","0.6935614","0","0","0"
"4/10/2007 10:00:00 PM","0","0","116.2022","90","0","0","0.1858575","0","0","-1","0","0","0","0","0.1858575","0.2044433","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1515187","0.2044433","0","0","0"
"4/10/2007 11:00:00 PM","0","0","133.9083","90","0","0","0.1933334","0","0","-1","0","0","0","0","0.1933334","0.2126668","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1515187","0.2126668","0","0","0"
"4/11/2007 12:00:00 AM","0","0","174.8879","90","0","0","0.08414967","0","0","-1","0","0","0","0","0.08414967","0.09256463","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1515187","0.09256463","0","0","0"
"4/11/2007 1:00:00 AM","0","0","-140.4244","90","0","0","0.1214594","0","0","-1","0","0","0","0","0.1214594","0.1336054","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1515187","0.1336054","0","0","0"
"4/11/2007 2:00:00 AM","0","0","-119.3281","90","0","0","0.1666889","0","0","-1","0","0","0","0","0.1666889","0.1833578","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1515187","0.1833578","0","0","0"
"4/11/2007 3:00:00 AM","0","0","-109.5271","90","0","0","0.03678995","0","0","-1","0","0","0","0","0.03678995","0.04046894","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1515187","0.04046894","0","0","0"
"4/11/2007 4:00:00 AM","0","0","-103.9868","90","0","0","0.01984608","0","0","-1","0","0","0","0","0.01984608","0.02183069","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1515187","0.02183069","0","0","0"
"4/11/2007 5:00:00 AM","0","0","-100.3455","90","0","0","0.1709365","0.1709365","1.623568","0","0.4993341","0.1709365","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1518584","0.1880301","0","1.7","0"
"4/11/2007 6:00:00 AM","0.02596027","0","-97.67102","90","0","0","0.1910342","0.1910342","1.643666","0","0.5048208","0.1910342","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","3.679654","1.242","1.38","0","1.38","3.818368","63.63934","0.1522094","0.2101377","0","1.7","1.242"
"4/11/2007 7:00:00 AM","0.2077707","14.45217","-95.51994","76.5938","0.1968146","0.3511172","0.05200814","0.05200814","1.50464","0","0.4668666","0.05200814","675.1196","0.0000000000000002220446","0","0","0.3511172","0","0","1.452632","1.38","2.299654","2.484","1.731117","0","1.731117","5.46065","91.01066","0.1523492","0.05720896","0.2808937","1.7","2.835117"
"4/11/2007 8:00:00 AM","0.438669","29.21919","-93.63216","61.74358","0.4277678","0.7631378","1.294996","1.294996","1.110126","0","0.3591643","1.294996","58.92973","0.0000000000000002220446","0","0","0.7631378","0.1946006","0.1848705","0","0","0.5685372","4.042006","0.5685372","0","0.5685372","6.000012","100","0.1525177","1.424496","0.6105102","1.7","4.805143"
"4/11/2007 9:00:00 AM","0.7208716","44.01653","-91.79196","46.94354","0.7096995","1.266104","0.06829124","0.06829124","0","-1","0","0.06829124","1853.977","1.194218","0","0","1.266104","0.07188551","0.06829124","0","0","0","4.553689","0","0","0","6.000012","100","0.1525177","0.07512036","1.012883","0","5.819793"
"4/11/2007 10:00:00 AM","0.929354","58.82897","-89.66548","32.27549","0.9198068","1.640935","0.4550534","0.4550534","0","0","0","0.4550534","360.6028","1.161932","0","0","1.640935","0.4790036","0.4550534","0","0","0","4.553689","0","0","0","6.000012","100","0.1525177","0.5005588","1.312748","0","6.194624"
"4/11/2007 11:00:00 AM","0.9454147","73.63314","-86.03162","18.07694","0.9381664","1.673689","0.925086","0.925086","0","0","0","0.925086","180.9225","0.6999142","0","0","1.673689","0.9737747","0.925086","0","0","0","4.553689","0","0","0","6.000012","100","0.1525177","1.017595","1.338951","0","6.227378"
"4/11/2007 12:00:00 PM","0.9673191","87.92087","-44.61126","7.691091","0.9606968","1.713883","0.0442946","0.0442946","0","0","0","0.0442946","3869.283","1.667257","0","0","1.713883","0.04662589","0.0442946","0","0","0","4.553689","0","0","0","6.000012","100","0.1525177","0.04872406","1.371107","0","6.267572"
"4/11/2007 1:00:00 PM","0.9712329","76.53271","84.68614","15.45725","0.9640205","1.719813","0.4152491","0.4152491","0","0","0","0.4152491","414.1641","1.282708","0","0","1.719813","0.4371043","0.4152491","0","0","0","4.553689","0","0","0","6.000012","100","0.1525177","0.456774","1.37585","0","6.273501"
"4/11/2007 2:00:00 PM","0.8220657","61.73784","89.15112","29.42852","0.8144917","1.453053","0.2092422","0.2092422","0","-1","0","0.2092422","694.436","1.232798","0","0","1.453053","0.2202549","0.2092422","0","0","0","4.553689","0","0","0","6.000012","100","0.1525177","0.2301664","1.162443","0","6.006742"
"4/11/2007 3:00:00 PM","0.7373439","46.92441","91.41296","44.04851","0.7270097","1.296985","0.05443155","0.05443155","0","-1","0","0.05443155","2382.782","1.239689","0","0","1.296985","0.05729637","0.05443155","0","0","0","4.553689","0","0","0","6.000012","100","0.1525177","0.05987471","1.037588","0","5.850674"
"4/11/2007 4:00:00 PM","0.5667601","32.12293","93.27438","58.83199","0.5530135","0.9865761","0.05779605","0.05779605","0","-1","0","0.05779605","1706.996","0.9257382","0","0","0.9865761","0.06083794","0.05779605","0","0","0","4.553689","0","0","0","6.000012","100","0.1525177","0.06357565","0.7892609","0","5.540265"
"4/11/2007 5:00:00 PM","0.3077884","17.34863","95.13519","73.67564","0.2915439","0.5201144","0.1092224","0.1092224","0","-1","0","0.1092224","476.1974","0.4051434","0","0","0.5201144","0.114971","0.1092224","0","0","0","4.553689","0","0","0","6.000012","100","0.1525177","0.1201447","0.4160915","0","5.073803"
"4/11/2007 6:00:00 PM","0.05453826","2.620019","97.21706","88.54208","0.03375418","0.06021747","0.4839621","0.4839621","0","-1","0","0.4839621","12.4426","0","0.00000000000000005551115","0","0.06021747","0.5094338","0.4839621","0","0","0","4.553689","0","0.4492163","-0.4492163","5.526496","92.10809","0.1525177","0.5323583","0.04817397","0","4.613906"
"4/11/2007 7:00:00 PM","0","0","99.76213","90","0","0","1.236822","1.236822","0","-1","0","1.236822","0","0","0","0","0","1.301918","1.236822","0","0","0.4991292","4.104473","0","1.301918","-1.301918","4.154155","69.23577","0.1525177","1.360504","0","0","4.104473"
"4/11/2007 8:00:00 PM","0","0","103.1625","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.945704","2.802555","0","0","0","4.154155","69.23577","0.1525177","0","0","0","2.802555"
"4/11/2007 9:00:00 PM","0","0","108.2121","90","0","0","2.231296","1.38","0","-1","0","1.38","0","0","0.8512957","1.074425","0","1.452632","1.38","0","0","1.945704","2.802555","0","1.452632","-1.452632","2.622947","43.71569","0.1525177","2.454425","0","0","2.802555"
"4/11/2007 10:00:00 PM","0","0","116.8486","90","0","0","0.04834154","0.04834154","0","-1","0","0.04834154","0","0","0.000000000000000006938894","0","0","0.05088583","0.04834154","0","0","3.55974","1.349923","0","0.05088583","-0.05088583","2.569308","42.82172","0.1525177","0.05317569","0","0","1.349923"
"4/11/2007 11:00:00 PM","0","0","134.7309","90","0","0","0.05861212","0.05861212","0","-1","0","0.05861212","0","0","0.000000000000000006938894","0","0","0.06169696","0.05861212","0","0","3.616279","1.299037","0","0.06169696","-0.06169696","2.504274","41.73782","0.1525177","0.06447332","0","0","1.299037"
"4/12/2007 12:00:00 AM","0","0","175.2468","90","0","0","0.2961208","0.2961208","0","-1","0","0.2961208","0","0","0","0","0","0.3117061","0.2961208","0","0","3.684832","1.237341","0","0.3117061","-0.3117061","2.175707","36.26171","0.1525177","0.3257329","0","0","1.237341"
"4/12/2007 1:00:00 AM","0","0","-140.9299","90","0","0","0.06920778","0.06920778","0","-1","0","0.06920778","0","0","0.00000000000000001387779","0","0","0.07285029","0.06920778","0","0","4.031172","0.9256344","0","0.07285029","-0.07285029","2.098916","34.98186","0.1525177","0.07612856","0","0","0.9256344"
"4/12/2007 2:00:00 AM","0","0","-119.8689","90","0","0","0.230927","0.230927","0","-1","0","0.230927","0","0","0.00000000000000002775558","0","0","0.243081","0.230927","0","0","4.112116","0.8527842","0","0.243081","-0.243081","1.842686","30.71137","0.1525177","0.2540197","0","0","0.8527842"
"4/12/2007 3:00:00 AM","0","0","-109.9858","90","0","0","0.2428233","0.2428233","0","-1","0","0.2428233","0","0","0.00000000000000002775558","0","0","0.2556034","0.2428233","0","0","4.382206","0.6097031","0","0.2556034","-0.2556034","1.573256","26.22088","0.1525177","0.2671056","0","0","0.6097031"
"4/12/2007 4:00:00 AM","0","0","-104.3881","90","0","0","0.2379254","0.2379254","0","-1","0","0.2379254","0","0","0.00000000000000005551115","0","0","0.2504478","0.2379254","0","0","4.66621","0.3540997","0","0.2504478","-0.2504478","1.309261","21.82097","0.1525177","0.2617179","0","0","0.3540997"
"4/12/2007 5:00:00 AM","0","0","-100.7171","90","0","0","0.1892436","0.1892436","1.641875","0","0.5043319","0.1892436","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","4.944486","0.1036519","1.38","0","1.38","2.618444","43.64065","0.1528627","0.2081679","0","1.7","0.1036519"
"4/12/2007 6:00:00 AM","0.02366503","0","-98.03602","90","0","0","0.08593648","0.08593648","1.538568","0","0.4761291","0.08593648","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","3.564486","1.345652","1.38","0","1.38","3.927627","65.46032","0.1531378","0.09453012","0","1.7","1.345652"
"4/12/2007 7:00:00 AM","0.2238188","14.57181","-95.90094","76.53495","0.2101677","0.3749391","0.2122261","0.2122261","1.664858","0","0.5106062","0.2122261","176.6697","0.0000000000000002220446","0","0","0.3749391","0","0","1.452632","1.38","2.184486","2.587652","1.754939","0","1.754939","5.592508","93.20829","0.1533697","0.2334487","0.2999513","1.7","2.962591"
"4/12/2007 8:00:00 AM","0.3979489","29.33027","-94.05806","61.70035","0.3887145","0.6934666","0.4666502","0.4666502","0","0","0","0.4666502","148.6052","0","0","0","0.6934666","0.4912107","0.4666502","0","0","0.4295464","4.167097","0.2022559","0","0.2022559","5.784385","96.40623","0.1533027","0.5133152","0.5547733","0","4.860564"
"4/12/2007 9:00:00 AM","0.5438923","44.12145","-92.31151","46.92124","0.5367476","0.9575578","1.275104","1.275104","0","-1","0","1.275104","75.09644","0","0","0.02261456","0.9575578","1.342215","1.275104","0","0","0.2272905","4.349127","0","0.3846571","-0.3846571","5.378921","89.64851","0.1533027","1.402615","0.7660462","0","5.306685"
"4/12/2007 10:00:00 AM","0.6919236","58.93109","-90.38927","32.28785","0.6852583","1.222501","1.252891","1.252891","0","0","0","1.252891","97.57436","0","0","0","1.222501","1.318833","1.252891","0","0","0.6546873","3.96447","0","0.09633229","-0.09633229","5.277378","87.95612","0.1533027","1.378181","0.9780006","0","5.186971"
"4/12/2007 11:00:00 AM","0.8963041","73.7421","-87.35658","18.17032","0.8887146","1.585467","2.015861","2.015861","1.233304","0","0.392792","2.015861","78.64963","0","0","0","1.585467","0.8237436","0.7825564","0","0","0.7617232","3.868138","0.7617232","0","0.7617232","6.000012","100","0.1534416","2.217447","1.268373","1.7","5.453605"
"4/12/2007 12:00:00 PM","0.9500584","88.2299","-51.61207","8.052711","0.9427072","1.68179","0.007767575","0.007767575","0","0","0","0.007767575","21651.41","1.673613","0","0","1.68179","0.008176395","0.007767575","0","0","0","4.553689","0","0","0","6.000012","100","0.1534416","0.008544332","1.345432","0","6.235478"
"4/12/2007 1:00:00 PM","0.8444153","76.50475","86.34516","15.70533","0.8377498","1.494546","0.1836527","0.1836527","0","0","0","0.1836527","813.7891","1.301227","0","0","1.494546","0.1933186","0.1836527","0","0","0","4.553689","0","0","0","6.000012","100","0.1534416","0.202018","1.195637","0","6.048234"
"4/12/2007 2:00:00 PM","0.6473913","61.69786","89.96515","29.58934","0.64202","1.145364","0.5181224","0.5181224","0","-1","0","0.5181224","221.0604","0.5999716","0","0","1.145364","0.545392","0.5181224","0","0","0","4.553689","0","0","0","6.000012","100","0.1534416","0.5699347","0.9162909","0","5.699053"
"4/12/2007 3:00:00 PM","0.6506827","46.88631","91.97778","44.17263","0.6414576","1.14436","0.8899299","0.8899299","0","-1","0","0.8899299","128.59","0.2075921","0","0","1.14436","0.9367683","0.8899299","0","0","0","4.553689","0","0","0","6.000012","100","0.1534416","0.9789228","0.9154884","0","5.69805"
"4/12/2007 4:00:00 PM","0.474333","32.09068","93.73058","58.93443","0.4632045","0.8263569","0.6063084","0.6063084","0","-1","0","0.6063084","136.2932","0.1881375","0","0","0.8263569","0.6382194","0.6063084","0","0","0","4.553689","0","0","0","6.000012","100","0.1534416","0.6669392","0.6610855","0","5.380046"
"4/12/2007 5:00:00 PM","0.2465516","17.32483","95.54064","73.76215","0.2354615","0.4200634","0.05199837","0.05199837","0","-1","0","0.05199837","807.8397","0.3653283","0","0","0.4200634","0.05473512","0.05199837","0","0","0","4.553689","0","0","0","6.000012","100","0.1534416","0.0571982","0.3360507","0","4.973752"
"4/12/2007 6:00:00 PM","0.03807294","2.607481","97.60502","88.61482","0.03096755","0.05524611","0.8143767","0.8143767","0","-1","0","0.8143767","6.783853","0","0.0000000000000001110223","0","0.05524611","0.8572386","0.8143767","0","0","0","4.553689","0","0.8019925","-0.8019925","5.154638","85.91045","0.1534416","0.8958144","0.04419689","0","4.608935"
"4/12/2007 7:00:00 PM","0","0","100.1586","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0.8911028","3.751696","0","0","0","5.154638","85.91045","0.1534416","0","0","0","3.751696"
"4/12/2007 8:00:00 PM","0","0","103.5951","90","0","0","1.120993","1.120993","0","-1","0","1.120993","0","0","0","0","0","1.179993","1.120993","0","0","0.8911028","3.751696","0","1.179993","-1.179993","3.910816","65.18014","0.1534416","1.233092","0","0","3.751696"
"4/12/2007 9:00:00 PM","0","0","108.7188","90","0","0","1.238141","1.238141","0","-1","0","1.238141","0","0","0.0000000000000002220446","0","0","1.303306","1.238141","0","0","2.202206","2.571704","0","1.303306","-1.303306","2.537011","42.28343","0.1534416","1.361955","0","0","2.571704"
"4/12/2007 10:00:00 PM","0","0","117.4872","90","0","0","0.1407416","0.1407416","0","-1","0","0.1407416","0","0","0.00000000000000002775558","0","0","0.1481491","0.1407416","0","0","3.650324","1.268398","0","0.1481491","-0.1481491","2.380848","39.68072","0.1534416","0.1548158","0","0","1.268398"
"4/12/2007 11:00:00 PM","0","0","135.5328","90","0","0","0.2619824","0.2619824","0","-1","0","0.2619824","0","0","0.00000000000000005551115","0","0","0.275771","0.2619824","0","0","3.814934","1.120249","0","0.275771","-0.275771","2.09016","34.83593","0.1534416","0.2881807","0","0","1.120249"
"4/13/2007 12:00:00 AM","0","0","175.5856","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.121346","0.8444776","0","0","0","2.09016","34.83593","0.1534416","0","0","0","0.8444776"
"4/13/2007 1:00:00 AM","0","0","-141.4195","90","0","0","0.1577194","0.1577194","0","-1","0","0.1577194","0","0","0.00000000000000002775558","0","0","0.1660204","0.1577194","0","0","4.121346","0.8444776","0","0.1660204","-0.1660204","1.915159","31.91925","0.1534416","0.1734913","0","0","0.8444776"
"4/13/2007 2:00:00 AM","0","0","-120.4001","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.305813","0.6784572","0","0","0","1.915159","31.91925","0.1534416","0","0","0","0.6784572"
"4/13/2007 3:00:00 AM","0","0","-110.439","90","0","0","0.03574365","0.03574365","0","-1","0","0.03574365","0","0","0","0","0","0.03762489","0.03574365","0","0","4.305813","0.6784572","0","0.03762489","-0.03762489","1.875499","31.25825","0.1534416","0.03931801","0","0","0.6784572"
"4/13/2007 4:00:00 AM","0","0","-104.7859","90","0","0","0.04713766","0.04713766","0","-1","0","0.04713766","0","0","0.000000000000000006938894","0","0","0.04961859","0.04713766","0","0","4.347619","0.6408323","0","0.04961859","-0.04961859","1.823196","30.38655","0.1534416","0.05185143","0","0","0.6408323"
"4/13/2007 5:00:00 AM","0","0","-101.0861","90","0","0","0.04745824","0.04745824","0","0","0","0.04745824","0","0","0.000000000000000006938894","0","0","0.04995604","0.04745824","0","0","4.40275","0.5912137","0","0.04995604","-0.04995604","1.770538","29.50891","0.1534416","0.05220406","0","0","0.5912137"
"4/13/2007 6:00:00 AM","0.02032554","0","-98.39892","90","0","0","0.09038598","0.09038598","0","0","0","0.09038598","0","0","0","0","0","0.09514314","0.09038598","0","0","4.458257","0.5412577","0","0.09514314","-0.09514314","1.670248","27.83742","0.1534416","0.09942458","0","0","0.5412577"
"4/13/2007 7:00:00 AM","0.2171606","14.68921","-96.28013","76.47797","0.2040045","0.363944","0","0","0","0","0","0","0","0","0","0","0.363944","0","0","0","0","4.563972","0.4461145","0.363944","0","0.363944","2.015516","33.59187","0.1533213","0","0.2911552","0","0.8100585"
"4/13/2007 8:00:00 AM","0.4773136","29.43842","-94.48238","61.65968","0.462921","0.8258511","0.6409377","0.6409377","0","0","0","0.6409377","128.8504","0","0","0","0.8258511","0.6746713","0.6409377","0","0","4.200027","0.7736641","0.1511797","0","0.1511797","2.158938","35.98222","0.1532714","0.7050315","0.6606808","0","1.599515"
"4/13/2007 9:00:00 AM","0.6116008","44.22248","-92.82979","46.9024","0.6016332","1.073314","0.3407115","0.3407115","0","-1","0","0.3407115","315.0212","0","0","0","1.073314","0.3586437","0.3407115","0","0","4.048848","0.9097258","0.7146699","0","0.7146699","2.836933","47.28212","0.1530359","0.3747827","0.8586509","0","1.983039"
"4/13/2007 10:00:00 AM","0.9592313","59.02764","-91.1129","32.30513","0.9471868","1.689781","0.6893124","0.6893124","0","0","0","0.6893124","245.1401","0","0","0","1.689781","0.725592","0.6893124","0","0","3.334178","1.552929","0.9641892","0","0.9641892","3.751643","62.52726","0.1527193","0.7582437","1.351825","0","3.24271"
"4/13/2007 11:00:00 AM","1.018882","73.84122","-88.69022","18.27138","1.008898","1.799874","0.9795695","0.9795695","0","0","0","0.9795695","183.7413","0","0","0","1.799874","1.031126","0.9795695","0","0","2.369989","2.420699","0.7687478","0","0.7687478","4.480941","74.68221","0.1524678","1.077526","1.439899","0","4.220572"
"4/13/2007 12:00:00 PM","0.9873582","88.49957","-61.29634","8.414554","0.9786836","1.745972","0.5956976","0.5956976","0","0","0","0.5956976","293.0969","0","0","0","1.745972","0.6270502","0.5956976","0","0","1.601241","3.112572","1.118921","0","1.118921","5.542444","92.37387","0.1521032","0.6552674","1.396777","0","4.858544"
"4/13/2007 1:00:00 PM","0.8835462","76.46711","87.98579","15.95649","0.8755805","1.562036","1.056091","1.056091","0","0","0","1.056091","147.9073","0","0","0","1.562036","1.111674","1.056091","0","0","0.4823195","4.119601","0.4503613","0","0.4503613","5.969694","99.4947","0.1519569","1.1617","1.249628","0","5.681637"
"4/13/2007 2:00:00 PM","0.7174369","61.65427","90.77186","29.75207","0.7102033","1.267003","1.295388","1.295388","0","-1","0","1.295388","97.80876","0","0.0000000000000002220446","0.04492653","1.267003","1.363566","1.295388","0","0","0.03195826","4.524927","0","0.09656329","-0.09656329","5.867907","97.79826","0.1519569","1.424927","1.013602","0","5.791929"
"4/13/2007 3:00:00 PM","0.6796418","46.84659","92.53822","44.2975","0.6687913","1.193124","0","0","0","-1","0","0","0","1.053873","0","0","1.193124","0","0","0","0","0.1392508","4.428363","0.1392508","0","0.1392508","6.000012","100","0.1519118","0","0.9544989","0","5.621487"
"4/13/2007 4:00:00 PM","0.4299748","32.0579","94.18353","59.03679","0.4204822","0.7501403","0.4000587","0.4000587","0","-1","0","0.4000587","187.5076","0.3290259","0","0","0.7501403","0.4211144","0.4000587","0","0","0","4.553689","0","0","0","6.000012","100","0.1519118","0.4400645","0.6001123","0","5.303829"
"4/13/2007 5:00:00 PM","0.248629","17.30128","95.94338","73.84793","0.2365917","0.4220797","1.373646","1.373646","0","-1","0","1.373646","30.72695","0","0.0000000000000002220446","0.1310111","0.4220797","1.445944","1.373646","0","0","0","4.553689","0","1.023864","-1.023864","4.920764","82.01258","0.1519118","1.511011","0.3376637","0","4.975769"
