sep=,
"4/13/2007 6:00:00 PM","0.04070102","2.595801","97.99046","88.68626","0.03090095","0.0551273","0.9880636","0.9880636","0","-1","0","0.9880636","5.579327","0","0.0000000000000001110223","0","0.0551273","1.040067","0.9880636","0","0","1.137627","3.529825","0","0.9849397","-0.9849397","3.882547","64.70898","0.1519118","1.08687","0.04410184","0","3.584952"
"4/13/2007 7:00:00 PM","0","0","100.5524","90","0","0","1.68618","1.38","0","-1","0","1.38","0","0","0.3061799","0.4747978","0","1.452632","1.38","0","0","2.232004","2.544885","0","1.452632","-1.452632","2.351339","39.1889","0.1519118","1.854798","0","0","2.544885"
"4/13/2007 8:00:00 PM","0","0","104.0246","90","0","0","0.5979621","0.5979621","0","-1","0","0.5979621","0","0","0","0","0","0.6294338","0.5979621","0","0","3.846039","1.092254","0","0.6294338","-0.6294338","1.687857","28.1309","0.1519118","0.6577584","0","0","1.092254"
"4/13/2007 9:00:00 PM","0","0","109.2211","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.54541","0.4628199","0","0","0","1.687857","28.1309","0.1519118","0","0","0","0.4628199"
"4/13/2007 10:00:00 PM","0","0","118.1176","90","0","0","0.02225344","0.02225344","0","-1","0","0.02225344","0","0","0.000000000000000003469447","0","0","0.02342468","0.02225344","0","0","4.54541","0.4628199","0","0.02342468","-0.02342468","1.663166","27.71937","0.1519118","0.02447879","0","0","0.4628199"
"4/13/2007 11:00:00 PM","0","0","136.314","90","0","0","0.1946672","0.1946672","0","-1","0","0.1946672","0","0","0.00000000000000002775558","0","0","0.2049128","0.1946672","0","0","4.571437","0.4393952","0","0.2049128","-0.2049128","1.447169","24.11943","0.1519118","0.2141339","0","0","0.4393952"
"4/14/2007 12:00:00 AM","0","0","175.9054","90","0","0","0.05586889","0.05586889","0","-1","0","0.05586889","0","0","0.000000000000000006938894","0","0","0.05880935","0.05586889","0","0","4.799119","0.2344824","0","0.05880935","-0.05880935","1.385178","23.08625","0.1519118","0.06145578","0","0","0.2344824"
"4/14/2007 1:00:00 AM","0","0","-141.8939","90","0","0","0.1933292","0.1668894","0","-1","0","0.1668894","0","0","0.02643982","0.04577274","0","0.1756731","0.1668894","0","0","4.864462","0.1756731","0","0.1756731","-0.1756731","1.200002","20","0.1519118","0.2126621","0","0","0.1756731"
"4/14/2007 2:00:00 AM","0","0","-120.9218","90","0","0","0.1384678","0","0","-1","0","0","0","0","0.1384678","0.1523146","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1519118","0.1523146","0","0","0"
"4/14/2007 3:00:00 AM","0","0","-110.8869","90","0","0","0.37216","0","0","-1","0","0","0","0","0.37216","0.409376","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1519118","0.409376","0","0","0"
"4/14/2007 4:00:00 AM","0","0","-105.1801","90","0","0","0.1549589","0","0","-1","0","0","0","0","0.1549589","0.1704547","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1519118","0.1704547","0","0","0"
"4/14/2007 5:00:00 AM","0","0","-101.4525","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1519118","0","0","0","0"
"4/14/2007 6:00:00 AM","0.02960883","0.1230401","-98.75964","91.24844","0.005070349","0.009045502","0","0","0","0","0","0","0","0","0","0","0.009045502","0","0","0","0","5.059654","0","0.009045502","0","0.009045502","1.208584","20.14302","0.1519089","0","0.007236402","0","0.009045502"
"4/14/2007 7:00:00 AM","0.2251494","14.80427","-96.65739","76.42295","0.2103272","0.3752238","0","0","0","0","0","0","0","0","0","0","0.3752238","0","0","0","0","5.050609","0.008140951","0.3752238","0","0.3752238","1.564552","26.07582","0.1517873","0","0.300179","0","0.3833647"
"4/14/2007 8:00:00 AM","0.4538893","29.54356","-94.90495","61.6216","0.440017","0.7849904","0.4111889","0.4111889","0","0","0","0.4111889","190.9075","0","0","0","0.7849904","0.4328304","0.4111889","0","0","4.675385","0.3458423","0.35216","0","0.35216","1.898641","31.64395","0.1516734","0.4523078","0.6279923","0","1.130833"
"4/14/2007 9:00:00 AM","0.7290831","44.31956","-93.34657","46.88704","0.7148178","1.275235","0.5311787","0.5311787","0","-1","0","0.5311787","240.0764","0","0","0","1.275235","0.5591355","0.5311787","0","0","4.323225","0.6627863","0.7160994","0","0.7160994","2.577992","42.96645","0.1514423","0.5842966","1.020188","0","1.938021"
"4/14/2007 10:00:00 AM","0.8449472","59.11858","-91.83592","32.32728","0.833688","1.487299","0.74126","0.74126","0","0","0","0.74126","200.6448","0","0","0","1.487299","0.7802737","0.74126","0","0","3.607126","1.307276","0.7070256","0","0.7070256","3.248735","54.14548","0.1512148","0.815386","1.189839","0","2.794575"
"4/14/2007 11:00:00 AM","0.808417","73.9304","-90.03059","18.37984","0.8006829","1.428418","0.7545794","0.7545794","0","0","0","0.7545794","189.2999","0","0","0","1.428418","0.7942941","0.7545794","0","0","2.9001","1.943599","0.6341242","0","0.6341242","3.850318","64.17184","0.1510114","0.8300373","1.142735","0","3.372017"
"4/14/2007 12:00:00 PM","0.9945394","88.70719","-74.54538","8.776159","0.9848391","1.756953","0","0","0","0","0","0","0","0","0","0","1.756953","0","0","0","0","2.265976","2.514311","1.756953","0","1.756953","5.51711","91.95165","0.1504505","0","1.405562","0","4.271264"
"4/14/2007 1:00:00 PM","0.9778808","76.42017","89.60556","16.21028","0.9676925","1.726363","1.194484","1.194484","0","0","0","1.194484","144.5279","0","0","0","1.726363","1.257352","1.194484","0","0","0.509023","4.095568","0.4690116","0","0.4690116","5.962054","99.36736","0.1503015","1.313933","1.381091","0","5.821932"
"4/14/2007 2:00:00 PM","0.7639033","61.60725","91.57088","29.91647","0.7549984","1.346917","0.6683641","0.6683641","0","-1","0","0.6683641","201.5245","0.6033646","0","0","1.346917","0.7035412","0.6683641","0","0","0.04001141","4.517679","0.04001141","0","0.04001141","6.000012","100","0.1502888","0.7352005","1.077534","0","5.864596"
"4/14/2007 3:00:00 PM","0.582476","46.8054","93.09408","44.42294","0.574004","1.024023","0.6421752","0.6421752","0","-1","0","0.6421752","159.4616","0.3480493","0","0","1.024023","0.675974","0.6421752","0","0","0","4.553689","0","0","0","6.000012","100","0.1502888","0.7063928","0.8192185","0","5.577712"
"4/14/2007 4:00:00 PM","0.479725","32.02472","94.63314","59.13895","0.4666933","0.8325809","0.5967021","0.5967021","0","-1","0","0.5967021","139.5304","0.2044734","0","0","0.8325809","0.6281074","0.5967021","0","0","0","4.553689","0","0","0","6.000012","100","0.1502888","0.6563723","0.6660647","0","5.38627"
"4/14/2007 5:00:00 PM","0.2277249","17.27805","96.34331","73.93289","0.2177846","0.3885277","0","0","0","-1","0","0","0","0.3885277","0","0","0.3885277","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1502888","0","0.3108221","0","4.942216"
"4/14/2007 6:00:00 PM","0.03751634","2.585045","98.37325","88.75632","0.02996853","0.05346386","0","0","0","-1","0","0","0","0.05346386","0","0","0.05346386","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1502888","0","0.04277109","0","4.607153"
"4/14/2007 7:00:00 PM","0","0","100.9435","90","0","0","0.3824824","0.3824824","0","-1","0","0.3824824","0","0","0.00000000000000005551115","0","0","0.4026131","0.3824824","0","0","0","4.553689","0","0.4026131","-0.4026131","5.575621","92.92683","0.1502888","0.4207307","0","0","4.553689"
"4/14/2007 8:00:00 PM","0","0","104.4509","90","0","0","2.537933","1.38","0","-1","0","1.38","0","0","1.157933","1.411726","0","1.452632","1.38","0","0","0.4473478","4.151076","0","1.452632","-1.452632","4.044413","67.40674","0.1502888","2.791726","0","0","4.151076"
"4/14/2007 9:00:00 PM","0","0","109.7188","90","0","0","0.8711019","0.8711019","0","-1","0","0.8711019","0","0","0.0000000000000001110223","0","0","0.9169493","0.8711019","0","0","2.061383","2.698444","0","0.9169493","-0.9169493","3.077863","51.29762","0.1502888","0.9582121","0","0","2.698444"
"4/14/2007 10:00:00 PM","0","0","118.7395","90","0","0","0.3399261","0.3399261","0","-1","0","0.3399261","0","0","0.00000000000000005551115","0","0","0.3578169","0.3399261","0","0","3.080215","1.781495","0","0.3578169","-0.3578169","2.700691","45.01142","0.1502888","0.3739187","0","0","1.781495"
"4/14/2007 11:00:00 PM","0","0","137.0748","90","0","0","0.1307093","0.1307093","0","-1","0","0.1307093","0","0","0","0","0","0.1375887","0.1307093","0","0","3.47779","1.423678","0","0.1375887","-0.1375887","2.55566","42.59424","0.1502888","0.1437802","0","0","1.423678"
"4/15/2007 12:00:00 AM","0","0","176.2071","90","0","0","0.2299229","0.2299229","0","-1","0","0.2299229","0","0","0.00000000000000002775558","0","0","0.2420241","0.2299229","0","0","3.630666","1.286089","0","0.2420241","-0.2420241","2.300544","38.34232","0.1502888","0.2529152","0","0","1.286089"
"4/15/2007 1:00:00 AM","0","0","-142.3539","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.899582","1.044065","0","0","0","2.300544","38.34232","0.1502888","0","0","0","1.044065"
"4/15/2007 2:00:00 AM","0","0","-121.434","90","0","0","0.1218574","0.1218574","0","-1","0","0.1218574","0","0","0.00000000000000001387779","0","0","0.1282709","0.1218574","0","0","3.899582","1.044065","0","0.1282709","-0.1282709","2.165334","36.08883","0.1502888","0.1340431","0","0","1.044065"
"4/15/2007 3:00:00 AM","0","0","-111.3294","90","0","0","0.2071362","0.2071362","0","-1","0","0.2071362","0","0","0.00000000000000002775558","0","0","0.2180381","0.2071362","0","0","4.042105","0.9157943","0","0.2180381","-0.2180381","1.935502","32.2583","0.1502888","0.2278498","0","0","0.9157943"
"4/15/2007 4:00:00 AM","0","0","-105.5707","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.28437","0.6977561","0","0","0","1.935502","32.2583","0.1502888","0","0","0","0.6977561"
"4/15/2007 5:00:00 AM","0","0","-101.8161","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","4.28437","0.6977561","0","0","0","1.935502","32.2583","0.1502888","0","0","0","0.6977561"
"4/15/2007 6:00:00 AM","0.03505765","0.2485556","-99.11806","91.18005","0.002372059","0.004231752","0","0","0","0","0","0","0","0","0","0","0.004231752","0","0","0","0","4.28437","0.6977561","0.004231752","0","0.004231752","1.939517","32.32521","0.1502875","0","0.003385402","0","0.7019879"
"4/15/2007 7:00:00 AM","0.2784618","14.91691","-97.03263","76.36993","0.2564677","0.4575384","0.4892267","0.4892267","0","0","0","0.4892267","93.52278","0","0","0","0.4575384","0.5149755","0.4892267","0","0","4.280138","0.7015647","0","0.05743705","-0.05743705","1.878973","31.31615","0.1502875","0.5381494","0.3660308","0","1.159103"
"4/15/2007 8:00:00 AM","0.4724914","29.64563","-95.32563","61.58619","0.4567699","0.8148775","0.7713838","0.7713838","1.7","0","0.5202","0.7713838","105.6384","0","0","0","0.8148775","0","0","0.9286162","0.8821855","4.343957","0.6441277","1.697063","0","1.697063","3.488948","58.14901","0.1505646","0.8485221","0.651902","1.7","1.459005"
"4/15/2007 9:00:00 AM","0.7381301","44.41262","-93.8616","46.87518","0.7226768","1.289255","0.8821121","0.8821121","0","-1","0","0.8821121","146.1555","0","0","0","1.289255","0.9285391","0.8821121","0","0","2.646894","2.171484","0.3607162","0","0.3607162","3.831153","63.85242","0.1504504","0.9703234","1.031404","0","3.46074"
"4/15/2007 10:00:00 AM","0.7228433","59.20386","-92.55785","32.35427","0.713654","1.273159","0.4046361","0.4046361","0","0","0","0.4046361","314.6429","0","0","0","1.273159","0.4259328","0.4046361","0","0","2.286178","2.496129","0.8472259","0","0.8472259","4.634902","77.24821","0.1501829","0.4450997","1.018527","0","3.769288"
"4/15/2007 11:00:00 AM","0.8793856","74.00961","-91.37566","18.49544","0.8696147","1.551393","0.4747462","0.4747462","0","0","0","0.4747462","326.7836","0","0","0","1.551393","0.4997329","0.4747462","0","0","1.438952","3.258632","1.05166","0","1.05166","5.632594","93.87638","0.1498522","0.5222208","1.241114","0","4.810025"
"4/15/2007 12:00:00 PM","1.015947","88.82208","-91.41393","9.13712","1.005009","1.792936","0.7082626","0.7082626","0","0","0","0.7082626","253.1456","0.6601037","0","0","1.792936","0.7455395","0.7082626","0","0","0.3872923","4.205126","0.3872923","0","0.3872923","6.000012","100","0.1497307","0.7790889","1.434348","0","5.998062"
"4/15/2007 1:00:00 PM","0.9716127","76.36431","91.20223","16.46626","0.9605581","1.713636","0.5839355","0.5839355","0","0","0","0.5839355","293.4632","1.098967","0","0","1.713636","0.614669","0.5839355","0","0","0","4.553689","0","0","0","6.000012","100","0.1497307","0.6423291","1.370909","0","6.267324"
"4/15/2007 2:00:00 PM","0.8486964","61.557","92.36188","30.08232","0.8371137","1.493411","0.08493292","0.08493292","0","-1","0","0.08493292","1758.342","1.404008","0","0","1.493411","0.08940307","0.08493292","0","0","0","4.553689","0","0","0","6.000012","100","0.1497307","0.09342621","1.194729","0","6.0471"
"4/15/2007 3:00:00 PM","0.6718059","46.76287","93.6452","44.54879","0.6594973","1.176543","0.7941595","0.7941595","0","-1","0","0.7941595","148.1495","0.3405858","0","0","1.176543","0.8359573","0.7941595","0","0","0","4.553689","0","0","0","6.000012","100","0.1497307","0.8735754","0.9412345","0","5.730232"
"4/15/2007 4:00:00 PM","0.5151721","31.99123","95.07925","59.24078","0.4993758","0.8908864","0.2566693","0.2566693","0","-1","0","0.2566693","347.095","0.6207082","0","0","0.8908864","0.2701783","0.2566693","0","0","0","4.553689","0","0","0","6.000012","100","0.1497307","0.2823363","0.7127091","0","5.444575"
"4/15/2007 5:00:00 PM","0.2593791","17.25523","96.74028","74.01693","0.2444545","0.4361068","0","0","0","-1","0","0","0","0.4361068","0","0","0.4361068","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1497307","0","0.3488854","0","4.989796"
"4/15/2007 6:00:00 PM","0.04183555","2.575278","98.75329","88.82493","0.02971013","0.05300286","0.5224628","0.5224628","0","-1","0","0.5224628","10.14481","0","0.0000000000000001110223","0","0.05300286","0.5499609","0.5224628","0","0","0","4.553689","0","0.496958","-0.496958","5.476172","91.26936","0.1497307","0.5747091","0.04240229","0","4.606692"
"4/15/2007 7:00:00 PM","0","0","101.3317","90","0","0","0.1029258","0.1029258","0","-1","0","0.1029258","0","0","0.00000000000000001387779","0","0","0.108343","0.1029258","0","0","0.5521756","4.056731","0","0.108343","-0.108343","5.361969","89.36597","0.1497307","0.1132184","0","0","4.056731"
"4/15/2007 8:00:00 PM","0","0","104.8738","90","0","0","0.257566","0.257566","0","-1","0","0.257566","0","0","0.00000000000000005551115","0","0","0.2711221","0.257566","0","0","0.6725567","3.948388","0","0.2711221","-0.2711221","5.076181","84.60284","0.1497307","0.2833226","0","0","3.948388"
"4/15/2007 9:00:00 PM","0","0","110.2118","90","0","0","0.4240844","0.4240844","0","-1","0","0.4240844","0","0","0.00000000000000005551115","0","0","0.4464046","0.4240844","0","0","0.9738035","3.677266","0","0.4464046","-0.4464046","4.605629","76.76033","0.1497307","0.4664928","0","0","3.677266"
"4/15/2007 10:00:00 PM","0","0","119.3527","90","0","0","0.08619599","0.08619599","0","-1","0","0.08619599","0","0","0.00000000000000001387779","0","0","0.09073263","0.08619599","0","0","1.469809","3.230861","0","0.09073263","-0.09073263","4.509989","75.16633","0.1497307","0.09481559","0","0","3.230861"
"4/15/2007 11:00:00 PM","0","0","137.8151","90","0","0","0.1179088","0.1179088","0","-1","0","0.1179088","0","0","0.00000000000000001387779","0","0","0.1241145","0.1179088","0","0","1.570623","3.140129","0","0.1241145","-0.1241145","4.37916","72.98586","0.1497307","0.1296996","0","0","3.140129"
"4/16/2007 12:00:00 AM","0","0","176.4916","90","0","0","0.1730126","0.1730126","0","-1","0","0.1730126","0","0","0","0","0","0.1821185","0.1730126","0","0","1.708528","3.016014","0","0.1821185","-0.1821185","4.187191","69.78637","0.1497307","0.1903139","0","0","3.016014"
"4/16/2007 1:00:00 AM","0","0","-142.8002","90","0","0","0.1211337","0.1211337","0","-1","0","0.1211337","0","0","0.00000000000000001387779","0","0","0.1275091","0.1211337","0","0","1.910882","2.833896","0","0.1275091","-0.1275091","4.052784","67.54627","0.1497307","0.133247","0","0","2.833896"
"4/16/2007 2:00:00 AM","0","0","-121.9371","90","0","0","0.06744768","0.06744768","0","-1","0","0.06744768","0","0","0.00000000000000001387779","0","0","0.07099756","0.06744768","0","0","2.052558","2.706387","0","0.07099756","-0.07099756","3.977946","66.29897","0.1497307","0.07419245","0","0","2.706387"
"4/16/2007 3:00:00 AM","0","0","-111.7665","90","0","0","0.07963444","0.07963444","0","-1","0","0.07963444","0","0","0","0","0","0.08382572","0.07963444","0","0","2.131444","2.635389","0","0.08382572","-0.08382572","3.889586","64.82631","0.1497307","0.08759788","0","0","2.635389"
"4/16/2007 4:00:00 AM","0","0","-105.9576","90","0","0","0.1285899","0.1285899","0","-1","0","0.1285899","0","0","0.00000000000000002775558","0","0","0.1353578","0.1285899","0","0","2.224584","2.551563","0","0.1353578","-0.1353578","3.746907","62.44831","0.1497307","0.1414489","0","0","2.551563"
"4/16/2007 5:00:00 AM","0","0","-102.1769","90","0","0","0.1509207","0.1509207","0","0","0","0.1509207","0","0","0.00000000000000002775558","0","0","0.1588639","0.1509207","0","0","2.374982","2.416205","0","0.1588639","-0.1588639","3.579449","59.65737","0.1497307","0.1660128","0","0","2.416205"
"4/16/2007 6:00:00 AM","0.01136845","0.3720751","-99.47412","91.1132","0.01098866","0.01960377","0.1466492","0.1466492","0","0","0","0.1466492","13.3678","0","0.00000000000000002775558","0","0.01960377","0.1543676","0.1466492","0","0","2.551497","2.257341","0","0.1347638","-0.1347638","3.437396","57.28981","0.1497307","0.1613141","0.01568302","0","2.276945"
"4/16/2007 7:00:00 AM","0.1437276","15.02705","-97.40571","76.31899","0.1402952","0.2502867","0.4673582","0.4673582","0","0","0","0.4673582","53.55351","0","0","0","0.2502867","0.491956","0.4673582","0","0","2.701235","2.122578","0","0.2416693","-0.2416693","3.182654","53.04412","0.1497307","0.514094","0.2002294","0","2.372864"
"4/16/2007 8:00:00 AM","0.3962946","29.74455","-95.74426","61.55346","0.3852103","0.6872152","0.3802019","0.3802019","0","0","0","0.3802019","180.7501","0","0","0","0.6872152","0.4002126","0.3802019","0","0","2.969756","1.880908","0.2870027","0","0.2870027","3.454928","57.58203","0.1496409","0.4182221","0.5497722","0","2.568124"
"4/16/2007 9:00:00 AM","0.4557553","44.50162","-94.37466","46.86683","0.4501934","0.8031451","0","0","0","-1","0","0","0","0","0","0","0.8031451","0","0","0","0","2.682754","2.139211","0.8031451","0","0.8031451","4.216859","70.28084","0.14939","0","0.642516","0","2.942356"
"4/16/2007 10:00:00 AM","0.6772247","59.28345","-93.27818","32.38605","0.6687372","1.193027","0.7174758","0.7174758","0","0","0","0.7174758","166.2812","0","0","0","1.193027","0.7552376","0.7174758","0","0","1.879609","2.862041","0.4377895","0","0.4377895","4.632183","77.20289","0.1492536","0.7892234","0.9544218","0","4.055068"
"4/16/2007 11:00:00 AM","0.6623686","74.07879","-92.72334","18.61789","0.6565498","1.171285","1.010836","1.010836","0","0","0","1.010836","115.8728","0","0","0","1.171285","1.064038","1.010836","0","0","1.441819","3.256052","0.1072466","0","0.1072466","4.733925","78.8986","0.1492202","1.11192","0.9370279","0","4.427337"
"4/16/2007 12:00:00 PM","0.4936732","88.81956","-109.8054","9.497077","0.4907542","0.8755056","0.6454745","0.6454745","0","0","0","0.6454745","135.6375","0","0","0","0.8755056","0.6794468","0.6454745","0","0","1.334572","3.352574","0.1960588","0","0.1960588","4.919923","81.99855","0.1491592","0.7100219","0.7004045","0","4.228079"
"4/16/2007 1:00:00 PM","0.7270312","76.29996","92.77377","16.72403","0.7200477","1.284565","1.096022","1.096022","0","0","0","1.096022","117.2025","0","0","0","1.284565","1.153707","1.096022","0","0","1.138514","3.529027","0.1308576","0","0.1308576","5.044065","84.06759","0.1491185","1.205624","1.027652","0","4.813591"
"4/16/2007 2:00:00 PM","0.8092114","61.50369","93.14452","30.24939","0.7976751","1.423052","0.1780163","0.1780163","0","-1","0","0.1780163","799.3944","0.2280108","0","0","1.423052","0.1873856","0.1780163","0","0","1.007656","3.646799","1.007656","0","1.007656","6.000012","100","0.1488061","0.1958179","1.138442","0","5.069851"
"4/16/2007 3:00:00 PM","0.6440133","46.71914","94.19142","44.6749","0.6319079","1.127324","0","0","0","-1","0","0","0","1.127324","0","0","1.127324","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1488061","0","0.9018589","0","5.681013"
"4/16/2007 4:00:00 PM","0.3954744","31.95754","95.52174","59.34215","0.3864542","0.6894343","0.7788291","0.7788291","0","-1","0","0.7788291","88.5219","0","0","0","0.6894343","0.8198201","0.7788291","0","0","0","4.553689","0","0.1303858","-0.1303858","5.862573","97.70936","0.1488061","0.856712","0.5515475","0","5.243123"
"4/16/2007 5:00:00 PM","0.219238","17.23289","97.13419","74.09994","0.2094392","0.3736396","0.6597627","0.6597627","0","-1","0","0.6597627","56.63242","0","0","0","0.3736396","0.694487","0.6597627","0","0","0.1448731","4.423303","0","0.3208475","-0.3208475","5.52437","92.07265","0.1488061","0.7257389","0.2989116","0","4.796943"
"4/16/2007 6:00:00 PM","0.03119649","2.56656","99.13043","88.89198","0.02745006","0.0489709","0.4233995","0.4233995","0","-1","0","0.4233995","11.56612","0","0","0","0.0489709","0.4456837","0.4233995","0","0","0.5013703","4.102456","0","0.3967128","-0.3967128","5.106198","85.10313","0.1488061","0.4657395","0.03917672","0","4.151427"
"4/16/2007 7:00:00 PM","0","0","101.7169","90","0","0","1.420083","1.38","0","-1","0","1.38","0","0","0.04008301","0.1820913","0","1.452632","1.38","0","0","0.9421623","3.705743","0","1.452632","-1.452632","3.57499","59.58305","0.1488061","1.562091","0","0","3.705743"
"4/16/2007 8:00:00 PM","0","0","105.2931","90","0","0","1.005251","1.005251","0","-1","0","1.005251","0","0","0.0000000000000002220446","0","0","1.058159","1.005251","0","0","2.556197","2.253111","0","1.058159","-1.058159","2.459592","40.99312","0.1488061","1.105777","0","0","2.253111"
"4/16/2007 9:00:00 PM","0","0","110.6997","90","0","0","1.040543","1.040543","0","-1","0","1.040543","0","0","0.0000000000000002220446","0.009392624","0","1.095308","1.040543","0","0","3.73193","1.194952","0","1.095308","-1.095308","1.305036","21.75056","0.1488061","1.144597","0","0","1.194952"
"4/16/2007 10:00:00 PM","0","0","119.957","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.948939","0.09964384","0","0","0","1.305036","21.75056","0.1488061","0","0","0","0.09964384"
"4/16/2007 11:00:00 PM","0","0","138.535","90","0","0","0.1147684","0.09466165","0","-1","0","0.09466165","0","0","0.02010679","0.03158364","0","0.09964384","0.09466165","0","0","4.948939","0.09964384","0","0.09964384","-0.09964384","1.200002","20","0.1488061","0.1262453","0","0","0.09964384"
"4/17/2007 12:00:00 AM","0","0","176.7598","90","0","0","0.03688427","0","0","-1","0","0","0","0","0.03688427","0.0405727","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1488061","0.0405727","0","0","0"
"4/17/2007 1:00:00 AM","0","0","-143.2336","90","0","0","0.02233477","0","0","-1","0","0","0","0","0.02233477","0.02456825","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1488061","0.02456825","0","0","0"
"4/17/2007 2:00:00 AM","0","0","-122.4311","90","0","0","0.01556047","0","0","-1","0","0","0","0","0.01556047","0.01711651","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1488061","0.01711651","0","0","0"
"4/17/2007 3:00:00 AM","0","0","-112.1982","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1488061","0","0","0","0"
"4/17/2007 4:00:00 AM","0","0","-106.3409","90","0","0","0.05551841","0","0","-1","0","0","0","0","0.05551841","0.06107025","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1488061","0.06107025","0","0","0"
"4/17/2007 5:00:00 AM","0","0","-102.5349","90","0","0","0.1716246","0.1716246","1.624256","0","0.4995219","0.1716246","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1491346","0.1887871","0","1.7","0"
"4/17/2007 6:00:00 AM","0.01554102","0.4935045","-99.82771","91.04797","0.01419633","0.02532626","0.2669909","0.2669909","1.7","0","0.5202","0.2669909","9.485813","0","0","0","0.02532626","0","0","1.433009","1.361359","3.679654","1.242","1.386685","0","1.386685","3.82471","63.74504","0.1495066","0.29369","0.02026101","1.7","1.267326"
"4/17/2007 7:00:00 AM","0.1031201","15.13459","-97.77652","76.27018","0.1021025","0.1821508","0.5335412","0.5335412","1.7","0","0.5202","0.5335412","34.13997","0","0","0","0.1821508","0","0","1.166459","1.108136","2.292969","2.490016","1.290287","0","1.290287","5.048784","84.14622","0.1499063","0.5868953","0.1457206","1.7","2.672167"
"4/17/2007 8:00:00 AM","0.2049697","29.84027","-96.16068","61.52345","0.203461","0.3629744","0.5428626","0.5428626","0","0","0","0.5428626","66.86303","0","0","0","0.3629744","0.5714343","0.5428626","0","0","1.002683","3.651274","0","0.20846","-0.20846","4.829048","80.48396","0.1499063","0.5971489","0.2903795","0","4.014249"
"4/17/2007 9:00:00 AM","0.5367856","44.58651","-94.88549","46.86198","0.5275586","0.9411646","0.06442419","0.06442419","0","-1","0","0.06442419","1460.887","0","0","0","0.9411646","0.06781494","0.06442419","0","0","1.234305","3.442814","0.8733497","0","0.8733497","5.65758","94.29281","0.1496368","0.07086661","0.7529317","0","4.383979"
"4/17/2007 10:00:00 AM","0.9004342","59.35733","-93.99641","32.42254","0.885256","1.579297","0.3095476","0.3095476","0","0","0","0.3095476","510.1951","0.8925018","0","0","1.579297","0.3258396","0.3095476","0","0","0.3609554","4.228829","0.3609554","0","0.3609554","6.000012","100","0.1495258","0.3405024","1.263437","0","5.808126"
"4/17/2007 11:00:00 AM","0.9993179","74.13795","-94.07146","18.74689","0.9856068","1.758323","0","0","0","0","0","0","0","1.758323","0","0","1.758323","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1495258","0","1.406658","0","6.312012"
"4/17/2007 12:00:00 PM","1.106941","88.70284","-126.3083","9.855704","1.092762","1.949488","1.066825","1.066825","0","0","0","1.066825","182.7373","0.8265134","0","0","1.949488","1.122974","1.066825","0","0","0","4.553689","0","0","0","6.000012","100","0.1495258","1.173508","1.55959","0","6.503177"
"4/17/2007 1:00:00 PM","0.6785734","76.22755","94.31839","16.98318","0.6722368","1.19927","0.4287584","0.4287584","0","0","0","0.4287584","279.7077","0.7479458","0","0","1.19927","0.4513247","0.4287584","0","0","0","4.553689","0","0","0","6.000012","100","0.1495258","0.4716343","0.9594163","0","5.752959"
"4/17/2007 2:00:00 PM","0.6172877","61.44753","93.9185","30.41745","0.6105598","1.089239","1.681116","1.38","0","-1","0","1.38","78.93034","0.0000000000000002220446","0.3011155","0.469227","1.089239","1.452632","1.38","0","0","0","4.553689","0","0.3633929","-0.3633929","5.616962","93.61585","0.1495258","1.849227","0.8713909","0","5.642928"
"4/17/2007 3:00:00 PM","0.4282294","46.67432","94.73257","44.80112","0.4238802","0.7562023","0.4129324","0.4129324","0","-1","0","0.4129324","183.1298","0","0","0","0.7562023","0.4346657","0.4129324","0","0","0.4037699","4.190296","0.3215367","0","0.3215367","5.921999","98.69978","0.1494269","0.4542256","0.6049619","0","4.946498"
"4/17/2007 4:00:00 PM","0.3634962","31.92375","95.96048","59.44296","0.3561541","0.6353788","1.049202","1.049202","0","-1","0","1.049202","60.5583","0","0.0000000000000002220446","0","0.6353788","1.104423","1.049202","0","0","0.08223327","4.479679","0","0.4690443","-0.4690443","5.427583","90.45953","0.1494269","1.154122","0.5083031","0","5.115058"
"4/17/2007 5:00:00 PM","0.2270467","17.21113","97.52492","74.18182","0.2155703","0.3845774","0","0","0","-1","0","0","0","0","0","0","0.3845774","0","0","0","0","0.6033936","4.010635","0.3845774","0","0.3845774","5.792425","96.54022","0.1493089","0","0.3076619","0","4.395212"
"4/17/2007 6:00:00 PM","0.03378778","2.55895","99.50457","88.95741","0.0281277","0.05017981","0.3295684","0.3295684","0","-1","0","0.3295684","15.22592","0","0","0","0.05017981","0.3469141","0.3295684","0","0","0.2188162","4.356754","0","0.2967343","-0.2967343","5.47964","91.32714","0.1493089","0.3625253","0.04014385","0","4.406934"
"4/17/2007 7:00:00 PM","0","0","102.099","90","0","0","0.842352","0.842352","0","-1","0","0.842352","0","0","0.0000000000000001110223","0","0","0.8866864","0.842352","0","0","0.548521","4.06002","0","0.8866864","-0.8866864","4.54499","75.74968","0.1493089","0.9265872","0","0","4.06002"
"4/17/2007 8:00:00 PM","0","0","105.7087","90","0","0","0.2562138","0.2562138","0","-1","0","0.2562138","0","0","0.00000000000000005551115","0","0","0.2696987","0.2562138","0","0","1.533728","3.173334","0","0.2696987","-0.2696987","4.260703","71.01157","0.1493089","0.2818351","0","0","3.173334"
"4/17/2007 9:00:00 PM","0","0","111.1825","90","0","0","1.338063","1.338063","0","-1","0","1.338063","0","0","0","0.09186951","0","1.408488","1.338063","0","0","1.833393","2.903635","0","1.408488","-1.408488","2.776026","46.26701","0.1493089","1.471869","0","0","2.903635"
"4/17/2007 10:00:00 PM","0","0","120.5522","90","0","0","0.1222077","0.1222077","0","-1","0","0.1222077","0","0","0.00000000000000001387779","0","0","0.1286397","0.1222077","0","0","3.39838","1.495147","0","0.1286397","-0.1286397","2.640428","44.00705","0.1493089","0.1344285","0","0","1.495147"
"4/17/2007 11:00:00 PM","0","0","139.2348","90","0","0","0.06650271","0.06650271","0","-1","0","0.06650271","0","0","0.00000000000000001387779","0","0","0.07000285","0.06650271","0","0","3.541312","1.366508","0","0.07000285","-0.07000285","2.566638","42.77723","0.1493089","0.07315297","0","0","1.366508"
"4/18/2007 12:00:00 AM","0","0","177.0125","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.619093","1.296505","0","0","0","2.566638","42.77723","0.1493089","0","0","0","1.296505"
"4/18/2007 1:00:00 AM","0","0","-143.6547","90","0","0","0.2070518","0.2070518","0","-1","0","0.2070518","0","0","0.00000000000000002775558","0","0","0.2179492","0.2070518","0","0","3.619093","1.296505","0","0.2179492","-0.2179492","2.3369","38.94825","0.1493089","0.227757","0","0","1.296505"
"4/18/2007 2:00:00 AM","0","0","-122.9161","90","0","0","0.2017322","0.2017322","0","-1","0","0.2017322","0","0","0.00000000000000002775558","0","0","0.2123497","0.2017322","0","0","3.861259","1.078556","0","0.2123497","-0.2123497","2.113064","35.21766","0.1493089","0.2219054","0","0","1.078556"
"4/18/2007 3:00:00 AM","0","0","-112.6245","90","0","0","0.09780925","0.09780925","0","-1","0","0.09780925","0","0","0.00000000000000001387779","0","0","0.1029571","0.09780925","0","0","4.097203","0.8662059","0","0.1029571","-0.1029571","2.004537","33.40889","0.1493089","0.1075902","0","0","0.8662059"
"4/18/2007 4:00:00 AM","0","0","-106.7203","90","0","0","0.1926931","0.1926931","0","-1","0","0.1926931","0","0","0.00000000000000002775558","0","0","0.2028348","0.1926931","0","0","4.2116","0.7632489","0","0.2028348","-0.2028348","1.790731","29.84545","0.1493089","0.2119624","0","0","0.7632489"
"4/18/2007 5:00:00 AM","0","0","-102.8898","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","4.436972","0.5604141","0","0","0","1.790731","29.84545","0.1493089","0","0","0","0.5604141"
"4/18/2007 6:00:00 AM","0.02314965","0.6127532","-100.1787","90.98443","0.01513697","0.02700435","0.09854498","0.09854498","0","0","0","0.09854498","27.40307","0","0.00000000000000001387779","0","0.02700435","0.1037316","0.09854498","0","0","4.436972","0.5604141","0","0.0767272","-0.0767272","1.709853","28.49749","0.1493089","0.1083995","0.02160348","0","0.5874184"
"4/18/2007 7:00:00 AM","0.2004824","15.23948","-98.14494","76.22356","0.1885593","0.3363898","0.5700225","0.5700225","1.7","0","0.5202","0.5700225","59.01342","0","0","0","0.3363898","0","0","1.129977","1.073479","4.522224","0.4836868","1.409868","0","1.409868","3.047372","50.78942","0.1496698","0.6270248","0.2691118","1.7","0.8200766"
"4/18/2007 8:00:00 AM","0.4818576","29.93272","-96.57473","61.4962","0.4632403","0.8264207","0.5573014","0.5573014","1.7","0","0.5202","0.5573014","148.2897","0","0","0","0.8264207","0","0","1.142699","1.085564","3.112356","1.752568","1.911984","0","1.911984","4.861239","81.02049","0.149875","0.6130315","0.6611366","1.7","2.578989"
"4/18/2007 9:00:00 AM","0.7900162","44.66726","-95.39386","46.86064","0.7702634","1.37415","0.1051485","0.1051485","0","-1","0","0.1051485","1306.866","0.06309564","0","0","1.37415","0.1106826","0.1051485","0","0","1.200372","3.473354","1.200372","0","1.200372","6.000012","100","0.1495089","0.1156633","1.09932","0","4.847504"
"4/18/2007 10:00:00 AM","0.9293702","59.42549","-94.71206","32.46368","0.9126455","1.62816","1.080228","1.080228","0","0","0","1.080228","150.7238","0.4910778","0","0","1.62816","1.137082","1.080228","0","0","0","4.553689","0","0","0","6.000012","100","0.1495089","1.18825","1.302528","0","6.181849"
"4/18/2007 11:00:00 AM","1.002439","74.18712","-95.41783","18.88214","0.9877049","1.762066","0.3627366","0.3627366","0","0","0","0.3627366","485.77","1.380238","0","0","1.762066","0.381828","0.3627366","0","0","0","4.553689","0","0","0","6.000012","100","0.1495089","0.3990103","1.409652","0","6.315754"
"4/18/2007 12:00:00 PM","1.044944","88.50062","-139.1003","10.21271","1.030648","1.838675","0.4208848","0.4208848","0","0","0","0.4208848","436.8596","1.395639","0","0","1.838675","0.4430366","0.4208848","0","0","0","4.553689","0","0","0","6.000012","100","0.1495089","0.4629732","1.47094","0","6.392365"
"4/18/2007 1:00:00 PM","0.8805353","76.14751","95.83453","17.24334","0.8686718","1.549711","0.5704004","0.5704004","0","0","0","0.5704004","271.6882","0.949289","0","0","1.549711","0.6004215","0.5704004","0","0","0","4.553689","0","0","0","6.000012","100","0.1495089","0.6274405","1.239768","0","6.103399"
"4/18/2007 2:00:00 PM","0.8777105","61.38871","94.68356","30.58629","0.8627034","1.539063","0.5250022","0.5250022","0","-1","0","0.5250022","293.1536","0.986429","0","0","1.539063","0.5526339","0.5250022","0","0","0","4.553689","0","0","0","6.000012","100","0.1495089","0.5775025","1.23125","0","6.092752"
"4/18/2007 3:00:00 PM","0.761036","46.62857","95.26848","44.9273","0.743098","1.325687","0","0","0","-1","0","0","0","1.325687","0","0","1.325687","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1495089","0","1.060549","0","5.879376"
"4/18/2007 4:00:00 PM","0.4177849","31.88995","96.39535","59.54307","0.4061056","0.7244923","0.8466056","0.8466056","0","-1","0","0.8466056","85.57613","0","0","0","0.7244923","0.8911638","0.8466056","0","0","0","4.553689","0","0.1666715","-0.1666715","5.824325","97.07188","0.1495089","0.9312661","0.5795938","0","5.278181"
"4/18/2007 5:00:00 PM","0.2556763","17.19001","97.91235","74.2625","0.2390123","0.426398","0","0","0","-1","0","0","0","0.2412075","0","0","0.426398","0","0","0","0","0.1851905","4.387017","0.1851905","0","0.1851905","6.000012","100","0.1494526","0","0.3411184","0","4.813416"
"4/18/2007 6:00:00 PM","0.04047452","2.552504","99.87559","89.02116","0.02804769","0.05003707","0.3008917","0.3008917","0","-1","0","0.3008917","16.62959","0","0.00000000000000005551115","0","0.05003707","0.3167281","0.3008917","0","0","0","4.553689","0","0.2666911","-0.2666911","5.718895","95.31473","0.1494526","0.3309809","0.04002966","0","4.603726"
"4/18/2007 7:00:00 PM","0","0","102.4778","90","0","0","0.4140419","0.4140419","0","-1","0","0.4140419","0","0","0.00000000000000005551115","0","0","0.4358336","0.4140419","0","0","0.2963234","4.286998","0","0.4358336","-0.4358336","5.259486","87.65792","0.1494526","0.4554461","0","0","4.286998"
"4/18/2007 8:00:00 PM","0","0","106.1204","90","0","0","1.014504","1.014504","0","-1","0","1.014504","0","0","0","0","0","1.067899","1.014504","0","0","0.780583","3.851164","0","1.067899","-1.067899","4.133821","68.89689","0.1494526","1.115954","0","0","3.851164"
"4/18/2007 9:00:00 PM","0","0","111.6599","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.967137","2.783265","0","0","0","4.133821","68.89689","0.1494526","0","0","0","2.783265"
"4/18/2007 10:00:00 PM","0","0","121.1379","90","0","0","0.2147011","0.2147011","0","-1","0","0.2147011","0","0","0.00000000000000002775558","0","0","0.2260012","0.2147011","0","0","1.967137","2.783265","0","0.2260012","-0.2260012","3.895596","64.92646","0.1494526","0.2361712","0","0","2.783265"
"4/18/2007 11:00:00 PM","0","0","139.9145","90","0","0","0.09354369","0.09354369","0","-1","0","0.09354369","0","0","0.00000000000000001387779","0","0","0.09846704","0.09354369","0","0","2.21825","2.557264","0","0.09846704","-0.09846704","3.791802","63.19658","0.1494526","0.1028981","0","0","2.557264"
"4/19/2007 12:00:00 AM","0","0","177.2504","90","0","0","0.3431344","0.3431344","0","-1","0","0.3431344","0","0","0.00000000000000005551115","0","0","0.3611941","0.3431344","0","0","2.327657","2.458797","0","0.3611941","-0.3611941","3.41107","56.85106","0.1494526","0.3774478","0","0","2.458797"
"4/19/2007 1:00:00 AM","0","0","-144.064","90","0","0","0.03301666","0.03301666","0","-1","0","0.03301666","0","0","0","0","0","0.03475438","0.03301666","0","0","2.728984","2.097603","0","0.03475438","-0.03475438","3.374436","56.24049","0.1494526","0.03631833","0","0","2.097603"
"4/19/2007 2:00:00 AM","0","0","-123.3925","90","0","0","0.1333892","0.1333892","0","-1","0","0.1333892","0","0","0.00000000000000002775558","0","0","0.1404097","0.1333892","0","0","2.7676","2.062849","0","0.1404097","-0.1404097","3.226431","53.77374","0.1494526","0.1467281","0","0","2.062849"
"4/19/2007 3:00:00 AM","0","0","-113.0453","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.923611","1.922439","0","0","0","3.226431","53.77374","0.1494526","0","0","0","1.922439"
"4/19/2007 4:00:00 AM","0","0","-107.0959","90","0","0","0.3812864","0.3812864","0","-1","0","0.3812864","0","0","0.00000000000000005551115","0","0","0.401354","0.3812864","0","0","2.923611","1.922439","0","0.401354","-0.401354","2.803367","46.72269","0.1494526","0.419415","0","0","1.922439"
"4/19/2007 5:00:00 AM","0","0","-103.2417","90","0","0","0.04724739","0.04724739","0","0","0","0.04724739","0","0","0.000000000000000006938894","0","0","0.0497341","0.04724739","0","0","3.36956","1.521085","0","0.0497341","-0.0497341","2.750942","45.84895","0.1494526","0.05197214","0","0","1.521085"
"4/19/2007 6:00:00 AM","0.03564679","0.7297339","-100.5271","90.92265","0.004799043","0.008561493","0.08346604","0.08346604","0","0","0","0.08346604","10.25746","0","0.00000000000000001387779","0","0.008561493","0.08785898","0.08346604","0","0","3.42482","1.471351","0","0.07929749","-0.07929749","2.667356","44.45584","0.1494526","0.09181264","0.006849194","0","1.479912"
"4/19/2007 7:00:00 AM","0.2650692","15.34165","-98.51086","76.17917","0.2415061","0.4308468","1.165603","1.165603","0","0","0","1.165603","36.96342","0","0.0000000000000002220446","0","0.4308468","1.226951","1.165603","0","0","3.512928","1.392053","0","0.7961038","-0.7961038","1.828188","30.46975","0.1494526","1.282163","0.3446774","0","1.8229"
"4/19/2007 8:00:00 AM","0.5234367","30.02185","-96.98627","61.47173","0.5015381","0.894744","0.8368415","0.8368415","1.7","0","0.5202","0.8368415","106.9192","0","0","0","0.894744","0","0","0.8631586","0.8200006","4.397488","0.5959496","1.714745","0","1.714745","3.454938","57.58218","0.1497171","0.9205256","0.7157952","1.7","1.490694"
"4/19/2007 9:00:00 AM","0.7131665","44.74382","-95.89952","46.86279","0.6947531","1.239439","0.2197517","0.2197517","0","-1","0","0.2197517","564.0181","0","0","0","1.239439","0.2313176","0.2197517","0","0","2.682744","2.13922","1.008122","0","1.008122","4.411326","73.52196","0.1494118","0.2417269","0.9915516","0","3.378659"
"4/19/2007 10:00:00 AM","0.9038402","59.48792","-95.42461","32.50938","0.8866683","1.581816","0.6496697","0.6496697","0","0","0","0.6496697","243.4801","0","0","0","1.581816","0.6838629","0.6496697","0","0","1.674622","3.04653","0.8979533","0","0.8979533","5.2632","87.71982","0.1491408","0.7146367","1.265453","0","4.628345"
"4/19/2007 11:00:00 AM","0.8598436","74.22637","-96.76023","19.02333","0.8474782","1.511901","0.8008742","0.8008742","0","0","0","0.8008742","188.7813","0","0","0","1.511901","0.8430255","0.8008742","0","0","0.7766683","3.854687","0.6688756","0","0.6688756","5.897751","98.29565","0.1489397","0.8809617","1.209521","0","5.366589"
"4/19/2007 12:00:00 PM","0.895861","88.24419","-148.4056","10.56782","0.8837799","1.576663","0.8559821","0.8559821","0","0","0","0.8559821","184.1935","0.5678369","0","0","1.576663","0.9010338","0.8559821","0","0","0.1077927","4.456676","0.1077927","0","0.1077927","6.000012","100","0.1489073","0.9415804","1.261331","0","6.033339"
"4/19/2007 1:00:00 PM","0.9014823","76.0603","97.32088","17.50415","0.8883041","1.584734","0.473446","0.473446","0","0","0","0.473446","334.7234","1.08637","0","0","1.584734","0.4983642","0.473446","0","0","0","4.553689","0","0","0","6.000012","100","0.1489073","0.5207906","1.267788","0","6.138423"
"4/19/2007 2:00:00 PM","0.8963973","61.32744","95.43941","30.75569","0.8799893","1.569901","0.1388339","0.1388339","0","-1","0","0.1388339","1130.776","1.42376","0","0","1.569901","0.146141","0.1388339","0","0","0","4.553689","0","0","0","6.000012","100","0.1489073","0.1527173","1.255921","0","6.12359"
"4/19/2007 3:00:00 PM","0.6533737","46.58201","95.79902","45.05327","0.6385615","1.139194","0.07266927","0.07266927","0","-1","0","0.07266927","1567.642","1.0627","0","0","1.139194","0.07649396","0.07266927","0","0","0","4.553689","0","0","0","6.000012","100","0.1489073","0.07993619","0.911355","0","5.692883"
"4/19/2007 4:00:00 PM","0.3953088","31.85625","96.82622","59.64238","0.3848498","0.686572","0.6702749","0.6702749","0","-1","0","0.6702749","102.4314","0","0","0","0.686572","0.7055525","0.6702749","0","0","0","4.553689","0","0.01898052","-0.01898052","5.980005","99.66655","0.1489073","0.7373024","0.5492576","0","5.240261"
"4/19/2007 5:00:00 PM","0.2651671","17.16961","98.29637","74.34187","0.2462331","0.4392799","0.4768431","0.4768431","0","-1","0","0.4768431","92.12251","0","0.00000000000000005551115","0","0.4392799","0.5019401","0.4768431","0","0","0.02108946","4.534708","0","0.06266025","-0.06266025","5.913955","98.56572","0.1489073","0.5245274","0.3514239","0","4.973989"
"4/19/2007 6:00:00 PM","0.0400073","2.547273","100.2434","89.08312","0.0275848","0.04921128","0.684121","0.684121","0","-1","0","0.684121","7.19336","0","0.0000000000000001110223","0","0.04921128","0.7201273","0.684121","0","0","0.09071196","4.472048","0","0.670916","-0.670916","5.206748","86.77895","0.1489073","0.7525331","0.03936903","0","4.521259"
"4/19/2007 7:00:00 PM","0","0","102.8531","90","0","0","0.110951","0.110951","0","-1","0","0.110951","0","0","0.00000000000000001387779","0","0","0.1167905","0.110951","0","0","0.8361742","3.801132","0","0.1167905","-0.1167905","5.08364","84.72716","0.1489073","0.1220461","0","0","3.801132"
"4/19/2007 8:00:00 PM","0","0","106.5281","90","0","0","0.4795639","0.4795639","0","-1","0","0.4795639","0","0","0.00000000000000005551115","0","0","0.5048041","0.4795639","0","0","0.9659414","3.684342","0","0.5048041","-0.5048041","4.551529","75.85867","0.1489073","0.5275203","0","0","3.684342"
"4/19/2007 9:00:00 PM","0","0","112.1317","90","0","0","0.639847","0.639847","0","-1","0","0.639847","0","0","0.0000000000000001110223","0","0","0.6735231","0.639847","0","0","1.526835","3.179538","0","0.6735231","-0.6735231","3.841573","64.0261","0.1489073","0.7038317","0","0","3.179538"
"4/19/2007 10:00:00 PM","0","0","121.7141","90","0","0","0.2216727","0.2216727","0","-1","0","0.2216727","0","0","0","0","0","0.2333397","0.2216727","0","0","2.275194","2.506014","0","0.2333397","-0.2333397","3.595612","59.92674","0.1489073","0.24384","0","0","2.506014"
"4/19/2007 11:00:00 PM","0","0","140.5744","90","0","0","0.2512921","0.2512921","0","-1","0","0.2512921","0","0","0.00000000000000005551115","0","0","0.264518","0.2512921","0","0","2.53446","2.272675","0","0.264518","-0.264518","3.316785","55.27965","0.1489073","0.2764213","0","0","2.272675"
"4/20/2007 12:00:00 AM","0","0","177.4742","90","0","0","0.1071296","0.1071296","0","-1","0","0.1071296","0","0","0.00000000000000001387779","0","0","0.112768","0.1071296","0","0","2.828369","2.008157","0","0.112768","-0.112768","3.197917","53.29852","0.1489073","0.1178425","0","0","2.008157"
"4/20/2007 1:00:00 AM","0","0","-144.4622","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.953667","1.895389","0","0","0","3.197917","53.29852","0.1489073","0","0","0","1.895389"
"4/20/2007 2:00:00 AM","0","0","-123.8602","90","0","0","0.2259828","0.2259828","0","-1","0","0.2259828","0","0","0.00000000000000002775558","0","0","0.2378766","0.2259828","0","0","2.953667","1.895389","0","0.2378766","-0.2378766","2.947174","49.11946","0.1489073","0.2485811","0","0","1.895389"
"4/20/2007 3:00:00 AM","0","0","-113.4607","90","0","0","0.2314658","0.2314658","0","-1","0","0.2314658","0","0","0.00000000000000002775558","0","0","0.2436482","0.2314658","0","0","3.217974","1.657512","0","0.2436482","-0.2436482","2.690346","44.839","0.1489073","0.2546124","0","0","1.657512"
"4/20/2007 4:00:00 AM","0","0","-107.4677","90","0","0","0.07803071","0.07803071","0","-1","0","0.07803071","0","0","0.00000000000000001387779","0","0","0.08213758","0.07803071","0","0","3.488694","1.413864","0","0.08213758","-0.08213758","2.603765","43.396","0.1489073","0.08583378","0","0","1.413864"
"4/20/2007 5:00:00 AM","0","0","-103.5905","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","3.579958","1.331726","0","0","0","2.603765","43.396","0.1489073","0","0","0","1.331726"
"4/20/2007 6:00:00 AM","0.02130751","0.8443631","-100.8727","90.86271","0.01674301","0.02986952","0.2305037","0.2305037","0","0","0","0.2305037","12.95837","0","0.00000000000000002775558","0","0.02986952","0.2426355","0.2305037","0","0","3.579958","1.331726","0","0.212766","-0.212766","2.37949","39.65809","0.1489073","0.2535541","0.02389562","0","1.361596"
"4/20/2007 7:00:00 AM","0.2103808","15.44101","-98.87415","76.13707","0.1960533","0.349759","0.4127029","0.4127029","0","0","0","0.4127029","84.74837","0","0.00000000000000005551115","0","0.349759","0.4344242","0.4127029","0","0","3.816365","1.11896","0","0.08466514","-0.08466514","2.290245","38.17068","0.1489073","0.4539733","0.2798072","0","1.468719"
"4/20/2007 8:00:00 AM","0.4939818","30.10762","-97.39511","61.45005","0.4730027","0.8438368","1.089284","1.089284","1.7","0","0.5202","1.089284","77.46709","0","0","0","0.8438368","0","0","0.6107157","0.58018","3.910438","1.034295","1.424017","0","1.424017","3.641186","60.68631","0.1492585","1.198213","0.6750695","1.7","1.878132"
"4/20/2007 9:00:00 AM","0.7293363","44.81619","-96.40221","46.86843","0.7094547","1.265667","0.3595183","0.3595183","0","-1","0","0.3595183","352.0453","0","0","0","1.265667","0.3784403","0.3595183","0","0","2.486421","2.31591","0.8872268","0","0.8872268","4.482883","74.71458","0.1489928","0.3954701","1.012534","0","3.581578"
"4/20/2007 10:00:00 AM","0.8421496","59.54464","-96.13356","32.55956","0.825698","1.473045","0.8621508","0.8621508","0","0","0","0.8621508","170.857","0","0","0","1.473045","0.9075272","0.8621508","0","0","1.599194","3.114414","0.565518","0","0.565518","5.019381","83.65618","0.1488239","0.9483659","1.178436","0","4.58746"
"4/20/2007 11:00:00 AM","0.9360784","74.25579","-98.09644","19.17013","0.9209183","1.642918","1.647496","1.647496","1.068716","0","0.3478594","1.647496","99.72213","0","0","0","1.642918","0.6092423","0.5787802","0","0","1.033676","3.623381","1.033676","0","1.033676","6.000012","100","0.1489068","1.812246","1.314335","1.7","5.266299"
