sep=,
"4/20/2007 12:00:00 PM","0.905566","87.95567","-155.1265","10.9208","0.8924825","1.592189","0.8315861","0.8315861","0","0","0","0.8315861","191.4641","0.716835","0","0","1.592189","0.8753538","0.8315861","0","0","0","4.553689","0","0","0","6.000012","100","0.1489068","0.9147447","1.273751","0","6.145878"
"4/20/2007 1:00:00 PM","0.7873644","75.96638","98.77632","17.76526","0.776716","1.385661","0.1394114","0.1394114","0","0","0","0.1394114","993.9365","1.238912","0","0","1.385661","0.1467489","0.1394114","0","0","0","4.553689","0","0","0","6.000012","100","0.1489068","0.1533526","1.108529","0","5.93935"
"4/20/2007 2:00:00 PM","0.8380693","61.2639","96.18584","30.92542","0.8223508","1.467074","0.5748752","0.5748752","0","-1","0","0.5748752","255.1987","0.8619421","0","0","1.467074","0.6051317","0.5748752","0","0","0","4.553689","0","0","0","6.000012","100","0.1489068","0.6323627","1.173659","0","6.020763"
"4/20/2007 3:00:00 PM","0.5808654","46.53477","96.32404","45.17889","0.5689683","1.015039","0.7333953","0.7333953","0","-1","0","0.7333953","138.4028","0.2430445","0","0","1.015039","0.771995","0.7333953","0","0","0","4.553689","0","0","0","6.000012","100","0.1489068","0.8067348","0.8120316","0","5.568728"
"4/20/2007 4:00:00 PM","0.4874063","31.82275","97.25298","59.74076","0.4689208","0.8365548","1.309453","1.309453","0","-1","0","1.309453","63.8858","0","0.0000000000000002220446","0.06039884","0.8365548","1.378372","1.309453","0","0","0","4.553689","0","0.5418173","-0.5418173","5.428886","90.48126","0.1489068","1.440399","0.6692438","0","5.390244"
"4/20/2007 5:00:00 PM","0.196753","17.15001","98.67686","74.41983","0.1886579","0.3365657","0.5142236","0.5142236","0","-1","0","0.5142236","65.45123","0","0","0","0.3365657","0.541288","0.5142236","0","0","0.6020193","4.011872","0","0.2047223","-0.2047223","5.21309","86.88466","0.1489068","0.5656459","0.2692525","0","4.348437"
"4/20/2007 6:00:00 PM","0.03309702","2.543309","100.6078","89.14326","0.02720262","0.04852947","1.451195","1.38","0","-1","0","1.38","3.516628","0","0.07119539","0.2163149","0.04852947","1.452632","1.38","0","0","0.8294885","3.807149","0","1.404102","-1.404102","3.733037","62.21715","0.1489068","1.596315","0.03882357","0","3.855679"
"4/20/2007 7:00:00 PM","0","0","103.225","90","0","0","0.4963281","0.4963281","0","-1","0","0.4963281","0","0","0","0","0","0.5224506","0.4963281","0","0","2.389602","2.403047","0","0.5224506","-0.5224506","3.182325","53.03865","0.1489068","0.5459609","0","0","2.403047"
"4/20/2007 8:00:00 PM","0","0","106.9317","90","0","0","1.416638","1.38","0","-1","0","1.38","0","0","0.03663777","0.1783015","0","1.452632","1.38","0","0","2.970103","1.880597","0","1.452632","-1.452632","1.651117","27.51856","0.1489068","1.558302","0","0","1.880597"
"4/20/2007 9:00:00 PM","0","0","112.5978","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.584138","0.427965","0","0","0","1.651117","27.51856","0.1489068","0","0","0","0.427965"
"4/20/2007 10:00:00 PM","0","0","122.2805","90","0","0","0.08336598","0.08336598","0","-1","0","0.08336598","0","0","0","0","0","0.08775367","0.08336598","0","0","4.584138","0.427965","0","0.08775367","-0.08775367","1.558617","25.97689","0.1489068","0.09170259","0","0","0.427965"
"4/20/2007 11:00:00 PM","0","0","141.2147","90","0","0","0.01955774","0.01955774","0","-1","0","0.01955774","0","0","0.000000000000000003469447","0","0","0.0205871","0.01955774","0","0","4.681642","0.3402113","0","0.0205871","-0.0205871","1.536916","25.61521","0.1489068","0.02151352","0","0","0.3402113"
"4/21/2007 12:00:00 AM","0","0","177.6845","90","0","0","0.1535216","0.1535216","0","-1","0","0.1535216","0","0","0","0","0","0.1616017","0.1535216","0","0","4.704516","0.3196242","0","0.1616017","-0.1616017","1.366573","22.77617","0.1489068","0.1688737","0","0","0.3196242"
"4/21/2007 1:00:00 AM","0","0","-144.8498","90","0","0","0.1011982","0.1011982","0","-1","0","0.1011982","0","0","0.00000000000000001387779","0","0","0.1065244","0.1011982","0","0","4.884074","0.1580226","0","0.1065244","-0.1065244","1.254286","20.90473","0.1489068","0.111318","0","0","0.1580226"
"4/21/2007 2:00:00 AM","0","0","-124.3194","90","0","0","0.1059905","0.04892321","0","-1","0","0.04892321","0","0","0.05706732","0.06766637","0","0.05149812","0.04892321","0","0","5.002434","0.05149812","0","0.05149812","-0.05149812","1.200002","20","0.1489068","0.1165896","0","0","0.05149812"
"4/21/2007 3:00:00 AM","0","0","-113.8706","90","0","0","0.06668035","0","0","-1","0","0","0","0","0.06668035","0.07334839","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1489068","0.07334839","0","0","0"
"4/21/2007 4:00:00 AM","0","0","-107.8354","90","0","0","0.0693447","0","0","-1","0","0","0","0","0.0693447","0.07627917","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1489068","0.07627917","0","0","0"
"4/21/2007 5:00:00 AM","0","0","-103.9361","90","0","0","0.2792794","0.2792794","1.7","0","0.5202","0.2792794","0","0","0","0","0","0","0","1.420721","1.349685","5.059654","0","1.349685","0","1.349685","2.480426","41.34034","0.1492774","0.3072073","0","1.7","0"
"4/21/2007 6:00:00 AM","0.02204533","0.9565609","-101.2154","90.80466","0.01718013","0.03064935","0.1557382","0.1557382","1.60837","0","0.495185","0.1557382","19.68005","0","0","0","0.03064935","0","0","1.452632","1.38","3.70997","1.214716","1.410649","0","1.410649","3.818685","63.64463","0.1495725","0.171312","0.02451948","1.7","1.245366"
"4/21/2007 7:00:00 AM","0.1942787","15.53752","-99.2347","76.09729","0.1829492","0.3263814","0.8060308","0.8060308","1.7","0","0.5202","0.8060308","40.49243","0","0","0","0.3263814","0","0","0.8939692","0.8492708","2.29932","2.484301","1.175652","0","1.175652","4.934007","82.23328","0.1499484","0.8866339","0.2611051","1.7","2.810682"
"4/21/2007 8:00:00 AM","0.5360995","30.18998","-97.80111","61.4312","0.5117779","0.9130117","0.9466666","0.9466666","0","0","0","0.9466666","96.44491","0","0","0","0.9130117","0.9964911","0.9466666","0","0","1.123668","3.542387","0","0.08347944","-0.08347944","4.846012","80.7667","0.1499484","1.041333","0.7304093","0","4.455399"
"4/21/2007 9:00:00 AM","0.7209571","44.88433","-96.9017","46.87752","0.7004883","1.249671","0.4348554","0.4348554","0","-1","0","0.4348554","287.3762","0","0","0","1.249671","0.4577425","0.4348554","0","0","1.216423","3.458908","0.7919285","0","0.7919285","5.597301","93.28816","0.1497131","0.478341","0.9997368","0","4.708579"
"4/21/2007 10:00:00 AM","0.9237719","59.59566","-96.83839","32.61412","0.904231","1.613148","0.665986","0.665986","0","0","0","0.665986","242.2195","0.4876156","0","0","1.613148","0.7010379","0.665986","0","0","0.4244947","4.171644","0.4244947","0","0.4244947","6.000012","100","0.1495873","0.7325846","1.290519","0","5.784792"
"4/21/2007 11:00:00 AM","0.8455178","74.27551","-99.42428","19.32223","0.8321498","1.484555","0.7206847","0.7206847","0","0","0","0.7206847","205.9923","0.7259398","0","0","1.484555","0.7586154","0.7206847","0","0","0","4.553689","0","0","0","6.000012","100","0.1495873","0.7927532","1.187644","0","6.038244"
"4/21/2007 12:00:00 PM","0.982571","87.64848","-160.0644","11.27142","0.9667199","1.724628","0.6432971","0.6432971","0","0","0","0.6432971","268.092","1.047473","0","0","1.724628","0.6771549","0.6432971","0","0","0","4.553689","0","0","0","6.000012","100","0.1495873","0.7076269","1.379703","0","6.278317"
"4/21/2007 1:00:00 PM","0.9792095","75.86621","100.2","18.02635","0.9623845","1.716894","0.6401568","0.6401568","0","0","0","0.6401568","268.199","1.043045","0","0","1.716894","0.6738492","0.6401568","0","0","0","4.553689","0","0","0","6.000012","100","0.1495873","0.7041724","1.373515","0","6.270583"
"4/21/2007 2:00:00 PM","0.8057981","61.1983","96.92262","31.0953","0.7903218","1.409934","1.125715","1.125715","0","-1","0","1.125715","125.2479","0.224971","0","0","1.409934","1.184963","1.125715","0","0","0","4.553689","0","0","0","6.000012","100","0.1495873","1.238286","1.127947","0","5.963623"
"4/21/2007 3:00:00 PM","0.6649855","46.48698","96.84339","45.30402","0.6480439","1.15611","1.069853","1.069853","0","-1","0","1.069853","108.0626","0.02994967","0","0","1.15611","1.126161","1.069853","0","0","0","4.553689","0","0","0","6.000012","100","0.1495873","1.176838","0.9248883","0","5.709799"
"4/21/2007 4:00:00 PM","0.4289971","31.78953","97.6755","59.83812","0.4146067","0.7396584","0.7855638","0.7855638","0","-1","0","0.7855638","94.15637","0","0.0000000000000001110223","0","0.7396584","0.8269092","0.7855638","0","0","0","4.553689","0","0.08725089","-0.08725089","5.908041","98.46716","0.1495873","0.8641202","0.5917267","0","5.293347"
"4/21/2007 5:00:00 PM","0.1604823","17.13126","99.05373","74.49632","0.1566416","0.2794487","0","0","0","-1","0","0","0","0.1825032","0","0","0.2794487","0","0","0","0","0.09694543","4.466438","0.09694543","0","0.09694543","6.000012","100","0.1495585","0","0.2235589","0","4.745887"
"4/21/2007 6:00:00 PM","0.03737647","2.540657","100.9688","89.2015","0.02707515","0.04830208","2.115161","1.38","0","-1","0","1.38","3.50015","0","0.7351612","0.9466774","0.04830208","1.452632","1.38","0","0","0","4.553689","0","1.40433","-1.40433","4.519719","75.32849","0.1495585","2.326677","0.03864166","0","4.601991"
"4/21/2007 7:00:00 PM","0","0","103.5932","90","0","0","0.5753942","0.5753942","0","-1","0","0.5753942","0","0","0.0000000000000001110223","0","0","0.6056781","0.5753942","0","0","1.560366","3.149359","0","0.6056781","-0.6056781","3.881278","64.68784","0.1495585","0.6329336","0","0","3.149359"
"4/21/2007 8:00:00 PM","0","0","107.3309","90","0","0","0.09201495","0.09201495","0","-1","0","0.09201495","0","0","0.00000000000000001387779","0","0","0.09685785","0.09201495","0","0","2.233342","2.543681","0","0.09685785","-0.09685785","3.779181","62.98622","0.1495585","0.1012164","0","0","2.543681"
"4/21/2007 9:00:00 PM","0","0","113.058","90","0","0","1.308036","1.308036","0","-1","0","1.308036","0","0","0.0000000000000002220446","0.05883987","0","1.37688","1.308036","0","0","2.340961","2.446824","0","1.37688","-1.37688","2.327822","38.79695","0.1495585","1.43884","0","0","2.446824"
"4/21/2007 10:00:00 PM","0","0","122.837","90","0","0","0.1176316","0.1176316","0","-1","0","0.1176316","0","0","0.00000000000000001387779","0","0","0.1238227","0.1176316","0","0","3.870829","1.069943","0","0.1238227","-0.1238227","2.197301","36.62161","0.1495585","0.1293947","0","0","1.069943"
"4/21/2007 11:00:00 PM","0","0","141.8356","90","0","0","0.06342745","0.06342745","0","-1","0","0.06342745","0","0","0.00000000000000001387779","0","0","0.06676573","0.06342745","0","0","4.00841","0.9461206","0","0.06676573","-0.06676573","2.126924","35.44866","0.1495585","0.06977019","0","0","0.9461206"
"4/22/2007 12:00:00 AM","0","0","177.8819","90","0","0","0.2994228","0.2994228","0","-1","0","0.2994228","0","0","0.00000000000000005551115","0","0","0.3151819","0.2994228","0","0","4.082593","0.8793548","0","0.3151819","-0.3151819","1.794693","29.91149","0.1495585","0.3293651","0","0","0.8793548"
"4/22/2007 1:00:00 AM","0","0","-145.2274","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.432796","0.5641729","0","0","0","1.794693","29.91149","0.1495585","0","0","0","0.5641729"
"4/22/2007 2:00:00 AM","0","0","-124.7704","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.432796","0.5641729","0","0","0","1.794693","29.91149","0.1495585","0","0","0","0.5641729"
"4/22/2007 3:00:00 AM","0","0","-114.2751","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.432796","0.5641729","0","0","0","1.794693","29.91149","0.1495585","0","0","0","0.5641729"
"4/22/2007 4:00:00 AM","0","0","-108.1992","90","0","0","0.1580153","0.1580153","0","-1","0","0.1580153","0","0","0","0","0","0.1663319","0.1580153","0","0","4.432796","0.5641729","0","0.1663319","-0.1663319","1.619364","26.98934","0.1495585","0.1738169","0","0","0.5641729"
"4/22/2007 5:00:00 AM","0","0","-104.2784","90","0","0","0.08582313","0.08582313","0","0","0","0.08582313","0","0","0","0","0","0.09034014","0.08582313","0","0","4.617609","0.397841","0","0.09034014","-0.09034014","1.524137","25.40223","0.1495585","0.09440544","0","0","0.397841"
"4/22/2007 6:00:00 AM","0.03364542","1.066251","-101.5552","90.74858","0.009957275","0.01776378","0.1450269","0.1450269","0","0","0","0.1450269","12.24861","0","0","0","0.01776378","0.1526599","0.1450269","0","0","4.717987","0.3075009","0","0.1348961","-0.1348961","1.381944","23.03235","0.1495585","0.1595296","0.01421102","0","0.3252647"
"4/22/2007 7:00:00 AM","0.2334096","15.63111","-99.59239","76.05987","0.2137243","0.3812841","0.764944","0.764944","1.7","0","0.5202","0.764944","49.84471","0","0","0","0.3812841","0","0","0.9350561","0.8883033","4.867871","0.1726048","1.269587","0","1.269587","2.58638","43.10625","0.1499473","0.8414384","0.3050273","1.7","0.5538889"
"4/22/2007 8:00:00 AM","0.4733184","30.26889","-98.20411","61.41518","0.4524055","0.8070914","0","0","1.452632","0","0.4526684","0","0","0","0","0","0.8070914","0","0","1.452632","1.38","3.598284","1.315233","2.187091","0","2.187091","4.661237","77.68713","0.1499154","0","0.6456732","1.7","2.122325"
"4/22/2007 9:00:00 AM","0.6048396","44.94824","-97.39774","46.89004","0.5893662","1.051429","0.8496307","0.8496307","0","-1","0","0.8496307","123.7513","0","0","0","1.051429","0.8943481","0.8496307","0","0","1.411193","3.283616","0.1570811","0","0.1570811","4.810257","80.1708","0.1498691","0.9345938","0.8411434","0","4.335045"
"4/22/2007 10:00:00 AM","0.6706049","59.64103","-97.53859","32.67295","0.6593713","1.176318","0.6088285","0.6088285","0","0","0","0.6088285","193.2101","0","0","0","1.176318","0.6408722","0.6088285","0","0","1.254111","3.424989","0.5354463","0","0.5354463","5.318226","88.63693","0.1497115","0.6697114","0.9410548","0","4.601307"
"4/22/2007 11:00:00 AM","0.8523004","74.28568","-100.7416","19.4793","0.8380145","1.495018","0","0","0","0","0","0","0","0.7763527","0","0","1.495018","0","0","0","0","0.7186651","3.90689","0.7186651","0","0.7186651","6.000012","100","0.1495006","0","1.196014","0","5.401908"
"4/22/2007 12:00:00 PM","0.837624","87.33052","-163.7801","11.61946","0.8251643","1.472093","0.01064317","0.01064317","0","0","0","0.01064317","13831.34","1.46089","0","0","1.472093","0.01120334","0.01064317","0","0","0","4.553689","0","0","0","6.000012","100","0.1495006","0.01170749","1.177675","0","6.025782"
"4/22/2007 1:00:00 PM","0.894778","75.76026","101.5911","18.2871","0.8793864","1.568825","2.032593","2.032593","0.6525934","0","0.234258","2.032593","77.18343","0.1161938","0","0","1.568825","1.452632","1.38","0","0","0","4.553689","0","0","0","6.000012","100","0.1495006","2.235853","1.25506","1.7","6.122514"
"4/22/2007 2:00:00 PM","0.849848","61.13082","97.64954","31.2651","0.8320205","1.484325","0.913493","0.913493","0","-1","0","0.913493","162.4889","0.522753","0","0","1.484325","0.9615716","0.913493","0","0","0","4.553689","0","0","0","6.000012","100","0.1495006","1.004842","1.18746","0","6.038013"
"4/22/2007 3:00:00 PM","0.6343704","46.43877","97.35696","45.4285","0.6182678","1.10299","1.110755","1.110755","0","-1","0","1.110755","99.3009","0","0","0","1.10299","1.169216","1.110755","0","0","0","4.553689","0","0.06622612","-0.06622612","5.930203","98.83652","0.1495006","1.221831","0.8823919","0","5.656679"
"4/22/2007 4:00:00 PM","0.3723625","31.75669","98.09368","59.93434","0.3624756","0.6466565","0.2850791","0.2850791","0","-1","0","0.2850791","226.8341","0.2729886","0","0","0.6466565","0.3000832","0.2850791","0","0","0.07358458","4.487463","0.07358458","0","0.07358458","6.000012","100","0.149479","0.313587","0.5173252","0","5.13412"
"4/22/2007 5:00:00 PM","0.181075","17.11343","99.42684","74.57124","0.1746667","0.3116055","0","0","0","-1","0","0","0","0.3116055","0","0","0.3116055","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.149479","0","0.2492844","0","4.865294"
"4/22/2007 6:00:00 PM","0.02868102","2.53936","101.3261","89.25777","0.02542888","0.04536512","1.073819","1.073819","0","-1","0","1.073819","4.224652","0","0","0","0.04536512","1.130336","1.073819","0","0","0","4.553689","0","1.084971","-1.084971","4.856352","80.93905","0.149479","1.181201","0.03629209","0","4.599054"
"4/22/2007 7:00:00 PM","0","0","103.9576","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.205523","3.468718","0","0","0","4.856352","80.93905","0.149479","0","0","0","3.468718"
"4/22/2007 8:00:00 PM","0","0","107.7256","90","0","0","0.3392767","0.3392767","0","-1","0","0.3392767","0","0","0","0","0","0.3571334","0.3392767","0","0","1.205523","3.468718","0","0.3571334","-0.3571334","4.479901","74.66486","0.149479","0.3732044","0","0","3.468718"
"4/22/2007 9:00:00 PM","0","0","113.5121","90","0","0","0.6979568","0.6979568","0","-1","0","0.6979568","0","0","0.0000000000000001110223","0","0","0.7346914","0.6979568","0","0","1.602338","3.111585","0","0.7346914","-0.7346914","3.705468","61.75768","0.149479","0.7677525","0","0","3.111585"
"4/22/2007 10:00:00 PM","0","0","123.3833","90","0","0","0.2247469","0.2247469","0","-1","0","0.2247469","0","0","0","0","0","0.2365757","0.2247469","0","0","2.418662","2.376894","0","0.2365757","-0.2365757","3.456095","57.60147","0.149479","0.2472216","0","0","2.376894"
"4/22/2007 11:00:00 PM","0","0","142.4374","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.681524","2.140318","0","0","0","3.456095","57.60147","0.149479","0","0","0","2.140318"
"4/23/2007 12:00:00 AM","0","0","178.067","90","0","0","0.1532852","0.1532852","0","-1","0","0.1532852","0","0","0","0","0","0.1613528","0.1532852","0","0","2.681524","2.140318","0","0.1613528","-0.1613528","3.286015","54.7668","0.149479","0.1686137","0","0","2.140318"
"4/23/2007 1:00:00 AM","0","0","-145.5953","90","0","0","0.1732861","0.1732861","0","-1","0","0.1732861","0","0","0","0","0","0.1824064","0.1732861","0","0","2.860804","1.978965","0","0.1824064","-0.1824064","3.093741","51.56225","0.149479","0.1906147","0","0","1.978965"
"4/23/2007 2:00:00 AM","0","0","-125.2132","90","0","0","0.07769494","0.07769494","0","-1","0","0.07769494","0","0","0","0","0","0.08178414","0.07769494","0","0","3.063478","1.796558","0","0.08178414","-0.08178414","3.007533","50.12545","0.149479","0.08546443","0","0","1.796558"
"4/23/2007 3:00:00 AM","0","0","-114.6741","90","0","0","0.1577491","0.1577491","0","-1","0","0.1577491","0","0","0","0","0","0.1660517","0.1577491","0","0","3.15435","1.714774","0","0.1660517","-0.1660517","2.8325","47.20823","0.149479","0.173524","0","0","1.714774"
"4/23/2007 4:00:00 AM","0","0","-108.559","90","0","0","0.1563186","0.1563186","0","-1","0","0.1563186","0","0","0.00000000000000002775558","0","0","0.1645459","0.1563186","0","0","3.338851","1.548723","0","0.1645459","-0.1645459","2.659053","44.31746","0.149479","0.1719505","0","0","1.548723"
"4/23/2007 5:00:00 AM","0","0","-104.6173","90","0","0","0.3088118","0.3088118","0","0","0","0.3088118","0","0","0.00000000000000005551115","0","0","0.325065","0.3088118","0","0","3.52168","1.384177","0","0.325065","-0.325065","2.316404","38.60666","0.149479","0.339693","0","0","1.384177"
"4/23/2007 6:00:00 AM","0.03260601","1.173361","-101.892","90.6945","0.01218743","0.02174237","0.1938439","0.1938439","0","0","0","0.1938439","11.21643","0","0","0","0.02174237","0.2040462","0.1938439","0","0","3.882864","1.059112","0","0.1823038","-0.1823038","2.124239","35.40392","0.149479","0.2132282","0.01739389","0","1.080854"
"4/23/2007 7:00:00 AM","0.2235227","15.72174","-99.94711","76.02485","0.205584","0.3667619","1.399312","1.399312","1.7","0","0.5202","1.399312","26.21016","0","0","0","0.3667619","0","0","0.3006879","0.2856535","4.085423","0.8768079","0.6524154","0","0.6524154","2.743175","45.71949","0.1496736","1.539243","0.2934095","1.7","1.24357"
"4/23/2007 8:00:00 AM","0.5127019","30.34433","-98.60394","61.40199","0.4880673","0.8707122","0.9630359","0.9630359","1.7","0","0.5202","0.9630359","90.41325","0","0","0","0.8707122","0","0","0.736964","0.7001159","3.433008","1.463982","1.570828","0","1.570828","4.233393","70.55641","0.1499695","1.05934","0.6965697","1.7","2.334694"
"4/23/2007 9:00:00 AM","0.5376189","45.00791","-97.89006","46.90595","0.5257514","0.9379404","0.4953215","0.4953215","0","-1","0","0.4953215","189.3599","0","0","0","0.9379404","0.5213911","0.4953215","0","0","1.86218","2.877727","0.4165493","0","0.4165493","4.628566","77.14262","0.1498477","0.5448537","0.7503523","0","3.815667"
"4/23/2007 10:00:00 AM","0.6962119","59.68076","-98.23367","32.73595","0.6833372","1.219074","1.236488","1.236488","0","0","0","1.236488","98.59161","0.0000000000000002220446","0","0","1.219074","1.301566","1.236488","0","0","1.445631","3.252621","0","0.08249281","-0.08249281","4.541611","75.69337","0.1498477","1.360137","0.9752589","0","4.471695"
"4/23/2007 11:00:00 AM","0.669227","74.28647","-102.0462","19.64101","0.6608967","1.17904","0","0","0","0","0","0","0","0","0","0","1.17904","0","0","0","0","1.537289","3.170129","1.17904","0","1.17904","5.660147","94.33559","0.1495039","0","0.9432318","0","4.349168"
"4/23/2007 12:00:00 PM","0.9108135","87.00661","-166.6429","11.96474","0.8953074","1.597229","0.2099209","0.2099209","0","0","0","0.2099209","760.8715","1.01801","0","0","1.597229","0.2209694","0.2099209","0","0","0.3582496","4.231264","0.3582496","0","0.3582496","6.000012","100","0.1493998","0.230913","1.277783","0","5.828493"
"4/23/2007 1:00:00 PM","0.9651461","75.64899","102.9493","18.54721","0.9468624","1.689203","0.2712843","0.2712843","0","0","0","0.2712843","622.6688","1.40364","0","0","1.689203","0.2855624","0.2712843","0","0","0","4.553689","0","0","0","6.000012","100","0.1493998","0.2984127","1.351362","0","6.242891"
"4/23/2007 2:00:00 PM","0.9695781","61.06167","98.36643","31.43464","0.947478","1.690301","0.5758957","0.5758957","0","-1","0","0.5758957","293.5081","1.084095","0","0","1.690301","0.6062061","0.5758957","0","0","0","4.553689","0","0","0","6.000012","100","0.1493998","0.6334853","1.352241","0","6.243989"
"4/23/2007 3:00:00 PM","0.7749147","46.39026","97.8646","45.55222","0.7515723","1.340805","0.008697079","0.008697079","0","-1","0","0.008697079","15416.73","1.33165","0","0","1.340805","0.009154819","0.008697079","0","0","0","4.553689","0","0","0","6.000012","100","0.1493998","0.009566786","1.072644","0","5.894494"
"4/23/2007 4:00:00 PM","0.3611768","31.72431","98.5074","60.02931","0.3518707","0.6277373","0.735441","0.735441","0","-1","0","0.735441","85.35522","0","0","0","0.6277373","0.7741483","0.735441","0","0","0","4.553689","0","0.1464111","-0.1464111","5.845681","97.42783","0.1493998","0.8089851","0.5021898","0","5.181426"
"4/23/2007 5:00:00 PM","0.2264301","17.0966","99.7961","74.64452","0.2118544","0.3779482","1.156374","1.156374","0","-1","0","1.156374","32.68392","0","0","0","0.3779482","1.217235","1.156374","0","0","0.162679","4.407278","0","0.8392872","-0.8392872","4.960995","82.68308","0.1493998","1.272011","0.3023586","0","4.785226"
"4/23/2007 6:00:00 PM","0.02894463","2.53946","101.6798","89.31204","0.02543163","0.04537003","1.379346","1.379346","0","-1","0","1.379346","3.289241","0","0","0.1372811","0.04537003","1.451944","1.379346","0","0","1.09522","3.567991","0","1.406574","-1.406574","3.478336","57.97215","0.1493998","1.517281","0.03629602","0","3.613361"
"4/23/2007 7:00:00 PM","0","0","104.3181","90","0","0","0.710218","0.710218","0","-1","0","0.710218","0","0","0.0000000000000001110223","0","0","0.7475979","0.710218","0","0","2.65808","2.161417","0","0.7475979","-0.7475979","2.690299","44.83822","0.1493998","0.7812397","0","0","2.161417"
"4/23/2007 8:00:00 PM","0","0","108.1158","90","0","0","0.3395867","0.3395867","0","-1","0","0.3395867","0","0","0","0","0","0.3574597","0.3395867","0","0","3.488744","1.413819","0","0.3574597","-0.3574597","2.313503","38.55831","0.1493998","0.3735454","0","0","1.413819"
"4/23/2007 9:00:00 PM","0","0","113.96","90","0","0","0.2095691","0.2095691","0","-1","0","0.2095691","0","0","0.00000000000000002775558","0","0","0.220599","0.2095691","0","0","3.885921","1.05636","0","0.220599","-0.220599","2.080971","34.68279","0.1493998","0.230526","0","0","1.05636"
"4/23/2007 10:00:00 PM","0","0","123.9194","90","0","0","0.006032732","0.006032732","0","-1","0","0.006032732","0","0","0.0000000000000000008673617","0","0","0.006350245","0.006032732","0","0","4.131032","0.8357605","0","0.006350245","-0.006350245","2.074278","34.57122","0.1493998","0.006636006","0","0","0.8357605"
"4/23/2007 11:00:00 PM","0","0","143.0203","90","0","0","0.1008887","0.1008887","0","-1","0","0.1008887","0","0","0.00000000000000001387779","0","0","0.1061987","0.1008887","0","0","4.138087","0.8294103","0","0.1061987","-0.1061987","1.962334","32.70551","0.1493998","0.1109776","0","0","0.8294103"
"4/24/2007 12:00:00 AM","0","0","178.2403","90","0","0","0.101773","0.101773","0","-1","0","0.101773","0","0","0.00000000000000001387779","0","0","0.1071295","0.101773","0","0","4.256086","0.7232116","0","0.1071295","-0.1071295","1.84941","30.82344","0.1493998","0.1119503","0","0","0.7232116"
"4/24/2007 1:00:00 AM","0","0","-145.9541","90","0","0","0.05909003","0.05909003","0","-1","0","0.05909003","0","0","0.000000000000000006938894","0","0","0.06220004","0.05909003","0","0","4.375119","0.6160821","0","0.06220004","-0.06220004","1.783845","29.7307","0.1493998","0.06499904","0","0","0.6160821"
"4/24/2007 2:00:00 AM","0","0","-125.6479","90","0","0","0.07333308","0.07333308","0","-1","0","0.07333308","0","0","0","0","0","0.07719272","0.07333308","0","0","4.44423","0.5538821","0","0.07719272","-0.07719272","1.702477","28.37456","0.1493998","0.08066639","0","0","0.5538821"
"4/24/2007 3:00:00 AM","0","0","-115.0677","90","0","0","0.15175","0.15175","0","-1","0","0.15175","0","0","0","0","0","0.1597369","0.15175","0","0","4.53","0.4766894","0","0.1597369","-0.1597369","1.5341","25.56828","0.1493998","0.166925","0","0","0.4766894"
"4/24/2007 4:00:00 AM","0","0","-108.9146","90","0","0","0.1261035","0.1261035","0","-1","0","0.1261035","0","0","0.00000000000000002775558","0","0","0.1327405","0.1261035","0","0","4.707485","0.3169525","0","0.1327405","-0.1327405","1.394179","23.23627","0.1493998","0.1387138","0","0","0.3169525"
"4/24/2007 5:00:00 AM","0","0","-104.9528","90","0","0","0.07255422","0.07255422","0","0","0","0.07255422","0","0","0.00000000000000001387779","0","0","0.07637286","0.07255422","0","0","4.854974","0.184212","0","0.07637286","-0.07637286","1.313675","21.89454","0.1493998","0.07980964","0","0","0.184212"
"4/24/2007 6:00:00 AM","0.02390491","1.277823","-102.2257","90.64249","0.01845989","0.03293245","0.1513189","0.1513189","1.603951","0","0.4939785","0.1513189","21.7636","0","0","0","0.03293245","0","0","1.452632","1.38","4.939833","0.1078391","1.412932","0","1.412932","2.6541","44.23492","0.1496839","0.1664508","0.02634596","1.7","0.1407716"
"4/24/2007 7:00:00 AM","0.1380929","15.80935","-100.2987","75.99226","0.1349725","0.2407909","0.4013368","0.4013368","1.7","0","0.5202","0.4013368","59.99721","0","0","0","0.2407909","0","0","1.298663","1.23373","3.526901","1.379478","1.474521","0","1.474521","4.052954","67.5491","0.150005","0.4414705","0.1926327","1.7","1.620269"
"4/24/2007 8:00:00 AM","0.4357257","30.41625","-99.00044","61.39164","0.4170539","0.7440242","0","0","1.377216","0","0.4320801","0","0","0","0","0","0.7440242","0","0","1.377216","1.308356","2.05238","2.706547","2.05238","0","2.05238","6.000012","100","0.1499683","0","0.5952193","1.7","3.450571"
"4/24/2007 9:00:00 AM","0.3979318","45.06335","-98.37843","46.92523","0.3931306","0.701345","0.3840318","0.3840318","0","-1","0","0.3840318","182.6268","0.2971011","0","0","0.701345","0.4042439","0.3840318","0","0","0","4.553689","0","0","0","6.000012","100","0.1499683","0.4224349","0.561076","0","5.255034"
"4/24/2007 10:00:00 AM","0.5459149","59.71492","-98.92311","32.80299","0.5391282","0.9618049","0.868573","0.868573","0","0","0","0.868573","110.7339","0.04751744","0","0","0.9618049","0.9142874","0.868573","0","0","0","4.553689","0","0","0","6.000012","100","0.1499683","0.9554303","0.7694439","0","5.515494"
"4/24/2007 11:00:00 AM","0.8295462","74.27811","-103.3361","19.80704","0.8147243","1.453468","0.1882661","0.1882661","0","0","0","0.1882661","772.0286","1.255293","0","0","1.453468","0.1981749","0.1882661","0","0","0","4.553689","0","0","0","6.000012","100","0.1499683","0.2070927","1.162775","0","6.007157"
"4/24/2007 12:00:00 PM","0.8461349","86.67976","-168.8955","12.30705","0.8321293","1.484519","0.2161632","0.2161632","0","0","0","0.2161632","686.7581","1.256978","0","0","1.484519","0.2275403","0.2161632","0","0","0","4.553689","0","0","0","6.000012","100","0.1499683","0.2377796","1.187615","0","6.038208"
"4/24/2007 1:00:00 PM","0.9678379","75.53286","104.2742","18.8064","0.9485912","1.692287","0.1375686","0.1375686","0","0","0","0.1375686","1230.14","1.547478","0","0","1.692287","0.144809","0.1375686","0","0","0","4.553689","0","0","0","6.000012","100","0.1499683","0.1513254","1.353829","0","6.245975"
"4/24/2007 2:00:00 PM","0.6306999","60.99103","99.07313","31.6037","0.6207843","1.107479","0","0","0","-1","0","0","0","1.107479","0","0","1.107479","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1499683","0","0.8859833","0","5.661168"
"4/24/2007 3:00:00 PM","0.5228261","46.34158","98.3662","45.67501","0.5122558","0.9138644","0.2664702","0.2664702","0","-1","0","0.2664702","342.9518","0.6333694","0","0","0.9138644","0.280495","0.2664702","0","0","0","4.553689","0","0","0","6.000012","100","0.1499683","0.2931172","0.7310916","0","5.467553"
"4/24/2007 4:00:00 PM","0.2748975","31.6925","98.91656","60.12294","0.2711771","0.4837799","0.1696441","0.1696441","0","-1","0","0.1696441","285.1735","0.3052072","0","0","0.4837799","0.1785727","0.1696441","0","0","0","4.553689","0","0","0","6.000012","100","0.1499683","0.1866085","0.3870239","0","5.037469"
"4/24/2007 5:00:00 PM","0.1263558","17.08081","100.1614","74.71608","0.1246975","0.2224603","0.3680604","0.3680604","0","-1","0","0.3680604","60.44125","0","0","0","0.2224603","0.387432","0.3680604","0","0","0","4.553689","0","0.1649717","-0.1649717","5.826117","97.10175","0.1499683","0.4048664","0.1779682","0","4.776149"
"4/24/2007 6:00:00 PM","0.03767157","2.540992","102.0297","89.36423","0.02593652","0.04627075","0.6771677","0.6771677","0","-1","0","0.6771677","6.832984","0","0","0","0.04627075","0.712808","0.6771677","0","0","0.1833019","4.388717","0","0.6665373","-0.6665373","5.123525","85.39191","0.1499683","0.7448844","0.0370166","0","4.434988"
"4/24/2007 7:00:00 PM","0","0","104.6746","90","0","0","0.9407648","0.9407648","0","-1","0","0.9407648","0","0","0.0000000000000001110223","0","0","0.9902787","0.9407648","0","0","0.9238988","3.72218","0","0.9902787","-0.9902787","4.079679","67.99451","0.1499683","1.034841","0","0","3.72218"
"4/24/2007 8:00:00 PM","0","0","108.5012","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.024209","2.731901","0","0","0","4.079679","67.99451","0.1499683","0","0","0","2.731901"
"4/24/2007 9:00:00 PM","0","0","114.4014","90","0","0","1.270717","1.270717","0","-1","0","1.270717","0","0","0","0.01778819","0","1.337596","1.270717","0","0","2.024209","2.731901","0","1.337596","-1.337596","2.669729","44.49539","0.1499683","1.397788","0","0","2.731901"
"4/24/2007 10:00:00 PM","0","0","124.4452","90","0","0","0.208402","0.208402","0","-1","0","0.208402","0","0","0.00000000000000002775558","0","0","0.2193706","0.208402","0","0","3.510427","1.394305","0","0.2193706","-0.2193706","2.438492","40.64145","0.1499683","0.2292422","0","0","1.394305"
"4/24/2007 11:00:00 PM","0","0","143.5847","90","0","0","0.2023504","0.2023504","0","-1","0","0.2023504","0","0","0.00000000000000002775558","0","0","0.2130005","0.2023504","0","0","3.754172","1.174934","0","0.2130005","-0.2130005","2.21397","36.89942","0.1499683","0.2225855","0","0","1.174934"
"4/25/2007 12:00:00 AM","0","0","178.4023","90","0","0","0.04065932","0.04065932","0","-1","0","0.04065932","0","0","0","0","0","0.04279929","0.04065932","0","0","3.990839","0.9619339","0","0.04279929","-0.04279929","2.168855","36.14752","0.1499683","0.04472526","0","0","0.9619339"
"4/25/2007 1:00:00 AM","0","0","-146.3041","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.038393","0.9191346","0","0","0","2.168855","36.14752","0.1499683","0","0","0","0.9191346"
"4/25/2007 2:00:00 AM","0","0","-126.0748","90","0","0","0.3497856","0.3497856","0","-1","0","0.3497856","0","0","0.00000000000000005551115","0","0","0.3681954","0.3497856","0","0","4.038393","0.9191346","0","0.3681954","-0.3681954","1.780743","29.679","0.1499683","0.3847642","0","0","0.9191346"
"4/25/2007 3:00:00 AM","0","0","-115.4558","90","0","0","0.1042952","0.1042952","0","-1","0","0.1042952","0","0","0.00000000000000001387779","0","0","0.1097845","0.1042952","0","0","4.4475","0.5509393","0","0.1097845","-0.1097845","1.66502","27.75028","0.1499683","0.1147248","0","0","0.5509393"
"4/25/2007 4:00:00 AM","0","0","-109.2661","90","0","0","0.09909569","0.09909569","0","-1","0","0.09909569","0","0","0.00000000000000001387779","0","0","0.1043113","0.09909569","0","0","4.569482","0.4411548","0","0.1043113","-0.1043113","1.555067","25.91773","0.1499683","0.1090053","0","0","0.4411548"
"4/25/2007 5:00:00 AM","0","0","-105.2849","90","0","0","0.0535976","0.0535976","0","0","0","0.0535976","0","0","0.000000000000000006938894","0","0","0.05641852","0.0535976","0","0","4.685384","0.3368435","0","0.05641852","-0.05641852","1.495596","24.92656","0.1499683","0.05895736","0","0","0.3368435"
"4/25/2007 6:00:00 AM","0.02142797","1.379571","-102.5561","90.59261","0.01847325","0.03295628","0","0","0","0","0","0","0","0","0","0","0.03295628","0","0","0","0","4.748071","0.280425","0.03295628","0","0.03295628","1.526861","25.44764","0.1499588","0","0.02636503","0","0.3133813"
"4/25/2007 7:00:00 AM","0.1217803","15.89389","-100.6471","75.96211","0.1198879","0.21388","0.4987535","0.4987535","1.7","0","0.5202","0.4987535","42.88289","0","0","0","0.21388","0","0","1.201247","1.141184","4.715115","0.3100857","1.355064","0","1.355064","2.812388","46.87304","0.1503114","0.5486289","0.171104","1.7","0.5239656"
"4/25/2007 8:00:00 AM","0.3901811","30.48466","-99.39346","61.38412","0.3758855","0.6705797","0.3981018","0.3981018","1.7","0","0.5202","0.3981018","168.4443","0","0","0","0.6705797","0","0","1.301898","1.236803","3.360051","1.529643","1.907383","0","1.907383","4.621891","77.03136","0.1505028","0.437912","0.5364638","1.7","2.200223"
"4/25/2007 9:00:00 AM","0.555281","45.11455","-98.8626","46.94781","0.5413845","0.9658298","0.6146888","0.6146888","0","-1","0","0.6146888","157.125","0","0","0","0.9658298","0.6470408","0.6146888","0","0","1.452668","3.246288","0.318789","0","0.318789","4.92432","82.07184","0.1504111","0.6761577","0.7726639","0","4.212118"
"4/25/2007 10:00:00 AM","0.7883942","59.74358","-99.60643","32.87395","0.7700269","1.373728","0.9999365","0.9999365","0","0","0","0.9999365","137.3815","0","0","0","1.373728","1.052565","0.9999365","0","0","1.133879","3.533198","0.3211632","0","0.3211632","5.229002","87.14986","0.1503187","1.09993","1.098982","0","4.906926"
"4/25/2007 11:00:00 AM","0.9464676","74.26084","-104.6095","19.97705","0.9267658","1.65335","0","0","0","0","0","0","0","0.8406348","0","0","1.65335","0","0","0","0","0.8127154","3.822245","0.8127154","0","0.8127154","6.000012","100","0.1500856","0","1.32268","0","5.475595"
"4/25/2007 12:00:00 PM","0.9634578","86.35194","-170.7","12.64623","0.9447211","1.685382","0","0","0","0","0","0","0","1.685382","0","0","1.685382","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1500856","0","1.348306","0","6.239071"
"4/25/2007 1:00:00 PM","0.8468257","75.41232","105.5657","19.06439","0.8309007","1.482327","0","0","0","0","0","0","0","1.482327","0","0","1.482327","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1500856","0","1.185861","0","6.036016"
"4/25/2007 2:00:00 PM","0.7820097","60.91911","99.76949","31.77211","0.7644442","1.363768","0.4175509","0.4175509","0","-1","0","0.4175509","326.6113","0.9242411","0","0","1.363768","0.4395272","0.4175509","0","0","0","4.553689","0","0","0","6.000012","100","0.1500856","0.459306","1.091015","0","5.917457"
"4/25/2007 3:00:00 PM","0.4401185","46.29285","98.86166","45.79675","0.4337342","0.7737818","0.4948595","0.4948595","0","-1","0","0.4948595","156.3639","0.252877","0","0","0.7737818","0.5209047","0.4948595","0","0","0","4.553689","0","0","0","6.000012","100","0.1500856","0.5443454","0.6190254","0","5.327471"
"4/25/2007 4:00:00 PM","0.2078984","31.66132","99.32106","60.21513","0.2062875","0.3680169","0.5515875","0.5515875","0","-1","0","0.5515875","66.71957","0","0","0","0.3680169","0.5806184","0.5515875","0","0","0","4.553689","0","0.2126016","-0.2126016","5.77591","96.26498","0.1500856","0.6067463","0.2944135","0","4.921706"
"4/25/2007 5:00:00 PM","0.1518794","17.06614","100.5227","74.78585","0.1483725","0.2646965","0","0","0","-1","0","0","0","0.02847251","0","0","0.2646965","0","0","0","0","0.236224","4.341087","0.236224","0","0.236224","6.000012","100","0.1500179","0","0.2117572","0","4.605784"
"4/25/2007 6:00:00 PM","0.02487295","2.543992","102.3756","89.41431","0.02310543","0.04122009","0.01637284","0.01637284","0","-1","0","0.01637284","251.759","0.02398552","0","0","0.04122009","0.01723457","0.01637284","0","0","0","4.553689","0","0","0","6.000012","100","0.1500179","0.01801012","0.03297607","0","4.594909"
"4/25/2007 7:00:00 PM","0","0","105.0269","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1500179","0","0","0","4.553689"
"4/25/2007 8:00:00 PM","0","0","108.8818","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1500179","0","0","0","4.553689"
"4/25/2007 9:00:00 PM","0","0","114.8363","90","0","0","0.7229296","0.7229296","0","-1","0","0.7229296","0","0","0","0","0","0.7609785","0.7229296","0","0","0","4.553689","0","0.7609785","-0.7609785","5.19787","86.631","0.1500179","0.7952226","0","0","4.553689"
"4/25/2007 10:00:00 PM","0","0","124.9604","90","0","0","0.1118704","0.1118704","0","-1","0","0.1118704","0","0","0.00000000000000001387779","0","0","0.1177583","0.1118704","0","0","0.8455317","3.79271","0","0.1177583","-0.1177583","5.073742","84.56219","0.1500179","0.1230575","0","0","3.79271"
"4/25/2007 11:00:00 PM","0","0","144.1307","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0.9763743","3.674952","0","0","0","5.073742","84.56219","0.1500179","0","0","0","3.674952"
"4/26/2007 12:00:00 AM","0","0","178.5534","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0.9763743","3.674952","0","0","0","5.073742","84.56219","0.1500179","0","0","0","3.674952"
"4/26/2007 1:00:00 AM","0","0","-146.6458","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0.9763743","3.674952","0","0","0","5.073742","84.56219","0.1500179","0","0","0","3.674952"
"4/26/2007 2:00:00 AM","0","0","-126.4939","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0.9763743","3.674952","0","0","0","5.073742","84.56219","0.1500179","0","0","0","3.674952"
"4/26/2007 3:00:00 AM","0","0","-115.8385","90","0","0","0.1545531","0.1545531","0","-1","0","0.1545531","0","0","0","0","0","0.1626874","0.1545531","0","0","0.9763743","3.674952","0","0.1626874","-0.1626874","4.902255","81.70408","0.1500179","0.1700084","0","0","3.674952"
"4/26/2007 4:00:00 AM","0","0","-109.6134","90","0","0","0.1909484","0.1909484","0","-1","0","0.1909484","0","0","0.00000000000000002775558","0","0","0.2009984","0.1909484","0","0","1.157138","3.512265","0","0.2009984","-0.2009984","4.690383","78.1729","0.1500179","0.2100433","0","0","3.512265"
"4/26/2007 5:00:00 AM","0","0","-105.6133","90","0","0","0.163984","0.163984","0","0","0","0.163984","0","0","0.00000000000000002775558","0","0","0.1726148","0.163984","0","0","1.38047","3.311266","0","0.1726148","-0.1726148","4.508431","75.14037","0.1500179","0.1803824","0","0","3.311266"
"4/26/2007 6:00:00 AM","0.02889364","1.478545","-102.8832","90.54488","0.01806797","0.03223326","0.03456175","0.03456175","0","0","0","0.03456175","93.26282","0","0","0","0.03223326","0.03638079","0.03456175","0","0","1.572264","3.138652","0","0.004147528","-0.004147528","4.50406","75.06751","0.1500179","0.03801792","0.02578661","0","3.170885"
"4/26/2007 7:00:00 AM","0.2057881","15.97534","-100.9921","75.93445","0.1911251","0.3409671","0","0","0","0","0","0","0","0","0","0","0.3409671","0","0","0","0","1.576872","3.134504","0.3409671","0","0.3409671","4.827529","80.45866","0.1499204","0","0.2727737","0","3.475471"
"4/26/2007 8:00:00 AM","0.408804","30.54951","-99.78282","61.37943","0.3920454","0.6994091","0","0","0","0","0","0","0","0","0","0","0.6994091","0","0","0","0","1.235905","3.441374","0.6994091","0","0.6994091","5.491047","91.51727","0.1497208","0","0.5595273","0","4.140783"
"4/26/2007 9:00:00 AM","0.707438","45.16154","-99.34232","46.97366","0.683341","1.21908","0.7720645","0.7720645","0","-1","0","0.7720645","157.8988","0","0","0","1.21908","0.8126995","0.7720645","0","0","0.536496","4.070843","0.4063809","0","0.4063809","5.876574","97.9427","0.1496051","0.8492709","0.9752643","0","5.289923"
"4/26/2007 10:00:00 AM","0.7276582","59.76678","-100.2831","32.94872","0.7115732","1.269447","0.4811235","0.4811235","0","0","0","0.4811235","263.8504","0.6328856","0","0","1.269447","0.5064458","0.4811235","0","0","0.1301151","4.436585","0.1301151","0","0.1301151","6.000012","100","0.149568","0.5292359","1.015557","0","5.706032"
"4/26/2007 11:00:00 AM","0.8891011","74.2349","-105.8643","20.15074","0.8705986","1.553148","0.1286328","0.1286328","0","0","0","0.1286328","1207.427","1.417745","0","0","1.553148","0.135403","0.1286328","0","0","0","4.553689","0","0","0","6.000012","100","0.149568","0.1414961","1.242518","0","6.106837"
"4/26/2007 12:00:00 PM","0.9697078","86.0245","-172.1677","12.98212","0.9499497","1.69471","0","0","0","0","0","0","0","1.69471","0","0","1.69471","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.149568","0","1.355768","0","6.248399"
"4/26/2007 1:00:00 PM","0.8549857","75.28783","106.8237","19.32093","0.8380445","1.495071","1.44598","1.44598","0.425","0","0.172125","1.44598","103.395","0.4203552","0","0","1.495071","1.074716","1.02098","0","0","0","4.553689","0","0","0","6.000012","100","0.149568","1.590578","1.196057","1.7","6.04876"
"4/26/2007 2:00:00 PM","0.742425","60.84608","100.4554","31.93967","0.7260666","1.295303","0.5669312","0.5669312","0","-1","0","0.5669312","228.4762","0.6985332","0","0","1.295303","0.5967698","0.5669312","0","0","0","4.553689","0","0","0","6.000012","100","0.149568","0.6236244","1.036242","0","5.848992"
"4/26/2007 3:00:00 PM","0.5266101","46.24419","99.35084","45.91731","0.5149751","0.9187157","0","0","0","-1","0","0","0","0.9187157","0","0","0.9187157","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.149568","0","0.7349725","0","5.472404"
"4/26/2007 4:00:00 PM","0.4733456","31.63087","99.72078","60.30577","0.4513227","0.8051597","0.2819856","0.2819856","0","-1","0","0.2819856","285.5322","0.5083328","0","0","0.8051597","0.296827","0.2819856","0","0","0","4.553689","0","0","0","6.000012","100","0.149568","0.3101842","0.6441278","0","5.358849"
"4/26/2007 5:00:00 PM","0.2845501","17.05262","100.8798","74.85375","0.2566091","0.4577906","0.5715486","0.5715486","0","-1","0","0.5715486","80.09653","0","0","0","0.4577906","0.6016301","0.5715486","0","0","0","4.553689","0","0.1438395","-0.1438395","5.848392","97.473","0.149568","0.6287035","0.3662325","0","5.011479"
"4/26/2007 6:00:00 PM","0.05254794","2.548488","102.7176","89.46222","0.01717567","0.03064139","0.5099451","0.5099451","0","-1","0","0.5099451","6.008762","0","0","0","0.03064139","0.5367843","0.5099451","0","0","0.1598217","4.40985","0","0.5061429","-0.5061429","5.31487","88.58099","0.149568","0.5609396","0.02451311","0","4.440491"
"4/26/2007 7:00:00 PM","0","0","105.375","90","0","0","0.7032081","0.7032081","0","-1","0","0.7032081","0","0","0.0000000000000001110223","0","0","0.7402191","0.7032081","0","0","0.7222027","3.903707","0","0.7402191","-0.7402191","4.534611","75.5767","0.149568","0.7735289","0","0","3.903707"
"4/26/2007 8:00:00 PM","0","0","109.2573","90","0","0","1.356592","1.356592","0","-1","0","1.356592","0","0","0.0000000000000002220446","0.1122509","0","1.427991","1.356592","0","0","1.544668","3.163487","0","1.427991","-1.427991","3.029376","50.4895","0.149568","1.492251","0","0","3.163487"
"4/26/2007 9:00:00 PM","0","0","115.2645","90","0","0","0.2334197","0.2334197","0","-1","0","0.2334197","0","0","0.00000000000000002775558","0","0","0.2457049","0.2334197","0","0","3.131325","1.735496","0","0.2457049","-0.2457049","2.77038","46.17291","0.149568","0.2567617","0","0","1.735496"
"4/26/2007 10:00:00 PM","0","0","125.465","90","0","0","0.07553714","0.07553714","0","-1","0","0.07553714","0","0","0","0","0","0.07951277","0.07553714","0","0","3.404331","1.489791","0","0.07951277","-0.07951277","2.686566","44.77602","0.149568","0.08309085","0","0","1.489791"
"4/26/2007 11:00:00 PM","0","0","144.6586","90","0","0","0.3246197","0.3246197","0","-1","0","0.3246197","0","0","0","0","0","0.341705","0.3246197","0","0","3.492678","1.410278","0","0.341705","-0.341705","2.326378","38.77288","0.149568","0.3570817","0","0","1.410278"
"4/27/2007 12:00:00 AM","0","0","178.6942","90","0","0","0.1356388","0.1356388","0","-1","0","0.1356388","0","0","0.00000000000000002775558","0","0","0.1427777","0.1356388","0","0","3.87235","1.068573","0","0.1427777","-0.1427777","2.175877","36.26454","0.149568","0.1492027","0","0","1.068573"
"4/27/2007 1:00:00 AM","0","0","-146.9796","90","0","0","0.1477441","0.1477441","0","-1","0","0.1477441","0","0","0","0","0","0.1555201","0.1477441","0","0","4.030993","0.9257958","0","0.1555201","-0.1555201","2.011944","33.53234","0.149568","0.1625185","0","0","0.9257958"
"4/27/2007 2:00:00 AM","0","0","-126.9054","90","0","0","0.0692381","0.0692381","0","-1","0","0.0692381","0","0","0","0","0","0.07288221","0.0692381","0","0","4.203793","0.7702757","0","0.07288221","-0.07288221","1.93512","32.25193","0.149568","0.07616191","0","0","0.7702757"
"4/27/2007 3:00:00 AM","0","0","-116.2157","90","0","0","0.1502105","0.1502105","0","-1","0","0.1502105","0","0","0","0","0","0.1581163","0.1502105","0","0","4.284773","0.6973935","0","0.1581163","-0.1581163","1.76845","29.47412","0.149568","0.1652316","0","0","0.6973935"
"4/27/2007 4:00:00 AM","0","0","-109.9565","90","0","0","0.0857086","0.0857086","0","-1","0","0.0857086","0","0","0","0","0","0.09021958","0.0857086","0","0","4.460457","0.5392771","0","0.09021958","-0.09021958","1.673351","27.88912","0.149568","0.09427946","0","0","0.5392771"
"4/27/2007 5:00:00 AM","0","0","-105.9381","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","4.560701","0.4490575","0","0","0","1.673351","27.88912","0.149568","0","0","0","0.4490575"
"4/27/2007 6:00:00 AM","0.03201129","1.574688","-103.2068","90.49936","0.01670075","0.02979414","0.09527937","0.09527937","0","0","0","0.09527937","31.27029","0","0.00000000000000001387779","0","0.02979414","0.1002941","0.09527937","0","0","4.560701","0.4490575","0","0.07049993","-0.07049993","1.599037","26.65057","0.149568","0.1048073","0.02383531","0","0.4788517"
"4/27/2007 7:00:00 AM","0.2165625","16.05364","-101.3337","75.90927","0.1991456","0.3552758","0.06440275","0.06440275","0","0","0","0.06440275","551.6469","0","0","0","0.3552758","0.06779237","0.06440275","0","0","4.639035","0.3785576","0.2874834","0","0.2874834","1.871768","31.19607","0.1494863","0.07084303","0.2842206","0","0.7338334"
