sep=,
"4/27/2007 8:00:00 AM","0.2889527","30.61082","-100.1684","61.37756","0.2835755","0.5058987","0.4701522","0.4701522","0","0","0","0.4701522","107.6032","0","0","0","0.5058987","0.4948971","0.4701522","0","0","4.351552","0.6372927","0.01100159","0","0.01100159","1.882205","31.37002","0.1494832","0.5171674","0.4047189","0","1.143191"
"4/27/2007 9:00:00 AM","0.407914","45.20435","-99.81735","47.00272","0.4023104","0.7177218","0.5362376","0.5362376","0","-1","0","0.5362376","133.844","0","0","0","0.7177218","0.5644606","0.5362376","0","0","4.34055","0.6471941","0.1532611","0","0.1532611","2.027601","33.79329","0.1494396","0.5898613","0.5741774","0","1.364916"
"4/27/2007 10:00:00 AM","0.7927694","59.78463","-100.9528","33.02713","0.772769","1.37862","0","0","0","0","0","0","0","0","0","0","1.37862","0","0","0","0","4.187289","0.7851291","1.37862","0","1.37862","3.335475","55.59113","0.1490492","0","1.102896","0","2.163749"
"4/27/2007 11:00:00 AM","0.7364754","74.20058","-107.099","20.32776","0.7239174","1.291469","0.7257444","0.7257444","0","0","0","0.7257444","177.9509","0","0","0","1.291469","0.7639415","0.7257444","0","0","2.808669","2.025887","0.527527","0","0.527527","3.835931","63.93205","0.1489003","0.7983189","1.033175","0","3.317355"
"4/27/2007 12:00:00 PM","0.8105251","85.69839","-173.3763","13.31456","0.7961465","1.420325","1.127847","1.127847","0","0","0","1.127847","125.9325","0","0","0","1.420325","1.187207","1.127847","0","0","2.281142","2.500661","0.2331182","0","0.2331182","4.057086","67.61797","0.1488346","1.240632","1.13626","0","3.920987"
"4/27/2007 1:00:00 PM","0.7819524","75.15981","108.0483","19.57577","0.7675294","1.369272","1.350762","1.350762","1.7","0","0.5202","1.350762","101.3704","-0.00000000000000005551115","0","0","1.369272","0","0","0.3492383","0.3317764","2.048024","2.710468","1.701049","0","1.701049","5.670843","94.51385","0.1490866","1.485838","1.095418","1.7","4.07974"
"4/27/2007 2:00:00 PM","0.4985995","60.77214","101.1306","32.1062","0.493125","0.8797349","1.304121","1.304121","0","-1","0","1.304121","67.4581","0","0","0.0545326","0.8797349","1.372759","1.304121","0","0","0.3469748","4.241412","0","0.4930235","-0.4930235","5.15115","85.85233","0.1490866","1.434533","0.703788","0","5.121147"
"4/27/2007 3:00:00 PM","0.430251","46.19572","99.83364","46.03656","0.4239363","0.7563023","0.6526344","0.6526344","0","-1","0","0.6526344","115.8845","0","0","0","0.7563023","0.6869836","0.6526344","0","0","0.8947787","3.748388","0.06931868","0","0.06931868","5.216912","86.94836","0.1490671","0.7178979","0.6050419","0","4.504691"
"4/27/2007 4:00:00 PM","0.2264595","31.60122","100.1156","60.39478","0.2243429","0.4002277","1.60927","1.38","0","-1","0","1.38","29.002","0.0000000000000002220446","0.2292699","0.3901969","0.4002277","1.452632","1.38","0","0","0.82546","3.810775","0","1.052404","-1.052404","4.107581","68.45954","0.1490671","1.770197","0.3201821","0","4.211003"
"4/27/2007 5:00:00 PM","0.1438203","17.04033","101.2326","74.91973","0.1408504","0.2512771","0","0","0","-1","0","0","0","0","0","0","0.2512771","0","0","0","0","1.994798","2.758371","0.2512771","0","0.2512771","4.345963","72.43257","0.1489965","0","0.2010217","0","3.009648"
"4/27/2007 6:00:00 PM","0.01629132","2.554509","103.0554","89.50792","0.01591465","0.02839174","0","0","0","-1","0","0","0","0","0","0","0.02839174","0","0","0","0","1.743521","2.98452","0.02839174","0","0.02839174","4.372898","72.88148","0.1489885","0","0.02271339","0","3.012912"
"4/27/2007 7:00:00 PM","0","0","105.7187","90","0","0","0.5819938","0.5819938","0","-1","0","0.5819938","0","0","0.0000000000000001110223","0","0","0.612625","0.5819938","0","0","1.715129","3.010073","0","0.612625","-0.612625","3.727134","62.11878","0.1489885","0.6401931","0","0","3.010073"
"4/27/2007 8:00:00 PM","0","0","109.6277","90","0","0","0.8727775","0.8727775","0","-1","0","0.8727775","0","0","0","0","0","0.9187131","0.8727775","0","0","2.395823","2.397448","0","0.9187131","-0.9187131","2.758726","45.97867","0.1489885","0.9600552","0","0","2.397448"
"4/27/2007 9:00:00 PM","0","0","115.6858","90","0","0","0.7103567","0.7103567","0","-1","0","0.7103567","0","0","0","0","0","0.7477438","0.7103567","0","0","3.416616","1.478735","0","0.7477438","-0.7477438","1.970535","32.84218","0.1489885","0.7813923","0","0","1.478735"
"4/27/2007 10:00:00 PM","0","0","125.9589","90","0","0","0.261759","0.261759","0","-1","0","0.261759","0","0","0.00000000000000005551115","0","0","0.2755358","0.261759","0","0","4.247442","0.730991","0","0.2755358","-0.2755358","1.680094","28.00152","0.1489885","0.2879349","0","0","0.730991"
"4/27/2007 11:00:00 PM","0","0","145.1689","90","0","0","0.01393693","0.01393693","0","-1","0","0.01393693","0","0","0.000000000000000001734723","0","0","0.01467046","0.01393693","0","0","4.553593","0.4554552","0","0.01467046","-0.01467046","1.66463","27.74378","0.1489885","0.01533063","0","0","0.4554552"
"4/28/2007 12:00:00 AM","0","0","178.8249","90","0","0","0.115811","0.115811","0","-1","0","0.115811","0","0","0.00000000000000001387779","0","0","0.1219064","0.115811","0","0","4.569893","0.4407848","0","0.1219064","-0.1219064","1.53613","25.60211","0.1489885","0.1273922","0","0","0.4407848"
"4/28/2007 1:00:00 AM","0","0","-147.3057","90","0","0","0.2835023","0.2835023","0","-1","0","0.2835023","0","0","0.00000000000000005551115","0.008918043","0","0.2984234","0.2835023","0","0","4.705345","0.3188784","0","0.2984234","-0.2984234","1.221564","20.35936","0.1489885","0.3118525","0","0","0.3188784"
"4/28/2007 2:00:00 AM","0","0","-127.3094","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.036927","0.02045493","0","0","0","1.221564","20.35936","0.1489885","0","0","0","0.02045493"
"4/28/2007 3:00:00 AM","0","0","-116.5874","90","0","0","0.07856848","0.01943218","0","-1","0","0.01943218","0","0","0.0591363","0.06699315","0","0.02045493","0.01943218","0","0","5.036927","0.02045493","0","0.02045493","-0.02045493","1.200002","20","0.1489885","0.08642533","0","0","0.02045493"
"4/28/2007 4:00:00 AM","0","0","-110.2952","90","0","0","0.2239459","0","0","-1","0","0","0","0","0.2239459","0.2463405","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1489885","0.2463405","0","0","0"
"4/28/2007 5:00:00 AM","0","0","-106.2592","90","0","0","0.07594968","0.07594968","1.528581","0","0.4734027","0.07594968","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1492313","0.08354465","0","1.7","0"
"4/28/2007 6:00:00 AM","0.03813354","1.667947","-103.527","90.45608","0.01160935","0.02071107","0","0","1.452632","0","0.4526684","0","0","0","0","0","0.02071107","0","0","1.452632","1.38","3.679654","1.242","1.400711","0","1.400711","3.838017","63.96682","0.1494239","0","0.01656886","1.7","1.262711"
"4/28/2007 7:00:00 AM","0.2095983","16.12878","-101.6718","75.8866","0.1936509","0.3454733","0.7118413","0.7118413","1.7","0","0.5202","0.7118413","48.53234","0","0","0","0.3454733","0","0","0.9881587","0.9387507","2.278943","2.50264","1.284224","0","1.284224","5.056338","84.27214","0.1497885","0.7830254","0.2763786","1.7","2.848113"
"4/28/2007 8:00:00 AM","0.2234637","30.66855","-100.55","61.37848","0.2212373","0.3946874","0.9349644","0.9349644","0","0","0","0.9349644","42.21416","0","0","0","0.3946874","0.9841731","0.9349644","0","0","0.9947193","3.658442","0","0.5894857","-0.5894857","4.434966","73.91595","0.1497885","1.028461","0.3157499","0","4.053129"
"4/28/2007 9:00:00 AM","0.2255213","45.24298","-100.2875","47.03492","0.2242031","0.3999783","0.9199471","0.9199471","0","-1","0","0.9199471","43.4784","0","0","0","0.3999783","0.9683653","0.9199471","0","0","1.649703","3.068956","0","0.5683871","-0.5683871","3.835833","63.93043","0.1497885","1.011942","0.3199826","0","3.468934"
"4/28/2007 10:00:00 AM","0.701449","59.7972","-101.6148","33.10907","0.6856675","1.223231","0","0","0","0","0","0","0","0","0","0","1.223231","0","0","0","0","2.281245","2.500569","1.223231","0","1.223231","4.996292","83.27136","0.1494465","0","0.9785846","0","3.723799"
"4/28/2007 11:00:00 AM","0.6814864","74.15819","-108.3119","20.50782","0.6709796","1.197028","0.4019303","0.4019303","0","0","0","0.4019303","297.8197","0","0","0","1.197028","0.4230845","0.4019303","0","0","1.058014","3.601476","0.7739431","0","0.7739431","5.730519","95.50845","0.1492309","0.4421233","0.9576221","0","4.798504"
"4/28/2007 12:00:00 PM","0.8061383","85.37434","-174.3819","13.64339","0.7914038","1.411864","1.080623","1.080623","0","0","0","1.080623","130.6528","0","0","0","1.411864","1.137498","1.080623","0","0","0.2840707","4.298025","0.2743668","0","0.2743668","5.990806","99.84657","0.1491546","1.188685","1.129491","0","5.70989"
"4/28/2007 1:00:00 PM","1.026018","75.02868","109.2398","19.82868","1.001549","1.786763","0","0","0","0","0","0","0","1.777059","0","0","1.786763","0","0","0","0","0.009703933","4.544955","0.009703933","0","0.009703933","6.000012","100","0.1491519","0","1.42941","0","6.331718"
"4/28/2007 2:00:00 PM","0.7194827","60.69746","101.7952","32.27153","0.7031056","1.25434","0","0","0","-1","0","0","0","1.25434","0","0","1.25434","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1491519","0","1.003472","0","5.808029"
"4/28/2007 3:00:00 PM","0.3380341","46.14754","100.31","46.15438","0.3350075","0.5976533","0.007128462","0.007128462","0","-1","0","0.007128462","8384.043","0.5901497","0","0","0.5976533","0.007503644","0.007128462","0","0","0","4.553689","0","0","0","6.000012","100","0.1491519","0.007841309","0.4781227","0","5.151342"
"4/28/2007 4:00:00 PM","0.2735431","31.57245","100.5055","60.48206","0.2694601","0.4807169","0","0","0","-1","0","0","0","0.4807169","0","0","0.4807169","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1491519","0","0.3845735","0","5.034406"
"4/28/2007 5:00:00 PM","0.05983131","17.02929","101.581","74.98372","0.05943521","0.1060324","0","0","0","-1","0","0","0","0.1060324","0","0","0.1060324","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1491519","0","0.08482594","0","4.659721"
"4/28/2007 6:00:00 PM","0.01291164","2.562078","103.389","89.55138","0.01266449","0.02259345","0.3401361","0.3401361","0","-1","0","0.3401361","6.642475","0","0","0","0.02259345","0.3580379","0.3401361","0","0","0","4.553689","0","0.3354445","-0.3354445","5.646422","94.10685","0.1491519","0.3741497","0.01807476","0","4.576283"
"4/28/2007 7:00:00 PM","0","0","106.0579","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0.3727161","4.218245","0","0","0","5.646422","94.10685","0.1491519","0","0","0","4.218245"
"4/28/2007 8:00:00 PM","0","0","109.9928","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0.3727161","4.218245","0","0","0","5.646422","94.10685","0.1491519","0","0","0","4.218245"
"4/28/2007 9:00:00 PM","0","0","116.1001","90","0","0","0.03932532","0.03932532","0","-1","0","0.03932532","0","0","0","0","0","0.04139507","0.03932532","0","0","0.3727161","4.218245","0","0.04139507","-0.04139507","5.602788","93.37962","0.1491519","0.04325785","0","0","4.218245"
"4/28/2007 10:00:00 PM","0","0","126.442","90","0","0","0.07822749","0.07822749","0","-1","0","0.07822749","0","0","0.00000000000000001387779","0","0","0.08234473","0.07822749","0","0","0.4187106","4.176849","0","0.08234473","-0.08234473","5.515989","91.93297","0.1491519","0.08605024","0","0","4.176849"
"4/28/2007 11:00:00 PM","0","0","145.6617","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0.5102048","4.094505","0","0","0","5.515989","91.93297","0.1491519","0","0","0","4.094505"
"4/29/2007 12:00:00 AM","0","0","178.946","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0.5102048","4.094505","0","0","0","5.515989","91.93297","0.1491519","0","0","0","4.094505"
"4/29/2007 1:00:00 AM","0","0","-147.6246","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0.5102048","4.094505","0","0","0","5.515989","91.93297","0.1491519","0","0","0","4.094505"
"4/29/2007 2:00:00 AM","0","0","-127.706","90","0","0","0.1275434","0.1275434","0","-1","0","0.1275434","0","0","0","0","0","0.1342562","0.1275434","0","0","0.5102048","4.094505","0","0.1342562","-0.1342562","5.374471","89.57433","0.1491519","0.1402977","0","0","4.094505"
"4/29/2007 3:00:00 AM","0","0","-116.9537","90","0","0","0.09718344","0.09718344","0","-1","0","0.09718344","0","0","0.00000000000000001387779","0","0","0.1022984","0.09718344","0","0","0.6593783","3.960248","0","0.1022984","-0.1022984","5.266639","87.77714","0.1491519","0.1069018","0","0","3.960248"
"4/29/2007 4:00:00 AM","0","0","-110.6296","90","0","0","0.06864851","0.06864851","0","-1","0","0.06864851","0","0","0.00000000000000001387779","0","0","0.07226159","0.06864851","0","0","0.7730432","3.85795","0","0.07226159","-0.07226159","5.190468","86.50764","0.1491519","0.07551336","0","0","3.85795"
"4/29/2007 5:00:00 AM","0","0","-106.5765","90","0","0","0.3083079","0.3083079","0","0","0","0.3083079","0","0","0.00000000000000005551115","0","0","0.3245347","0.3083079","0","0","0.8533338","3.785688","0","0.3245347","-0.3245347","4.848379","80.80615","0.1491519","0.3391387","0","0","3.785688"
"4/29/2007 6:00:00 AM","0.01909613","1.758273","-103.8436","90.41508","0.0178832","0.03190362","0.2403831","0.2403831","0","0","0","0.2403831","13.27199","0","0","0","0.03190362","0.2530348","0.2403831","0","0","1.213928","3.461154","0","0.2211312","-0.2211312","4.615286","76.92128","0.1491519","0.2644214","0.0255229","0","3.493057"
"4/29/2007 7:00:00 AM","0.09940643","16.20072","-102.0061","75.86646","0.09844576","0.1756272","1.080109","1.080109","0","0","0","1.080109","16.26014","0","0","0","0.1756272","1.136957","1.080109","0","0","1.459629","3.240023","0","0.9613295","-0.9613295","3.601956","60.03248","0.1491519","1.18812","0.1405018","0","3.41565"
"4/29/2007 8:00:00 AM","0.1749469","30.72273","-100.9274","61.38218","0.173747","0.3099647","0.2300169","0.2300169","0","0","0","0.2300169","134.7574","0","0","0","0.3099647","0.242123","0.2300169","0","0","2.527773","2.278693","0.06784167","0","0.06784167","3.666316","61.10515","0.1491331","0.2530185","0.2479717","0","2.588658"
"4/29/2007 9:00:00 AM","0.2531251","45.27748","-100.7524","47.07021","0.2515309","0.4487311","1.262793","1.262793","0","-1","0","1.262793","35.53481","0","0","0.0090722","0.4487311","1.329256","1.262793","0","0","2.459931","2.339751","0","0.8805246","-0.8805246","2.738162","45.63594","0.1491331","1.389072","0.3589849","0","2.788482"
"4/29/2007 10:00:00 AM","0.415651","59.80459","-102.2689","33.19437","0.4121736","0.7353176","0.8732565","0.8732565","0","0","0","0.8732565","84.20409","0","0.0000000000000001110223","0","0.7353176","0.9192173","0.8732565","0","0","3.438292","1.459226","0","0.1838997","-0.1838997","2.544314","42.40516","0.1491331","0.9605821","0.5882542","0","2.194544"
"4/29/2007 11:00:00 AM","0.3009869","74.10803","-109.5014","20.69058","0.2993423","0.5340266","0","0","0","0","0","0","0","0","0","0","0.5340266","0","0","0","0","3.642625","1.275326","0.5340266","0","0.5340266","3.050937","50.84884","0.1489848","0","0.4272213","0","1.809353"
"4/29/2007 12:00:00 PM","0.2220014","85.05287","-175.2255","13.96847","0.2208371","0.3939734","0.05422226","0.05422226","0","0","0","0.05422226","726.5897","0","0","0","0.3939734","0.05707606","0.05422226","0","0","3.108598","1.75595","0.3368973","0","0.3368973","3.370545","56.17564","0.1488915","0.05964448","0.3151787","0","2.149924"
"4/29/2007 1:00:00 PM","0.1686234","74.89487","110.3986","20.07942","0.1677491","0.2992644","1.068478","1.068478","0","0","0","1.068478","28.00847","0","0","0","0.2992644","1.124714","1.068478","0","0","2.771701","2.059158","0","0.8254494","-0.8254494","2.500445","41.67401","0.1488915","1.175326","0.2394115","0","2.358422"
"4/29/2007 2:00:00 PM","0.3931797","60.62224","102.4491","32.43549","0.3902231","0.696158","0.4475724","0.4475724","0","-1","0","0.4475724","155.5409","0","0","0","0.696158","0.4711289","0.4475724","0","0","3.688867","1.233709","0.2250291","0","0.2250291","2.713927","45.23202","0.1488292","0.4923296","0.5569264","0","1.929866"
"4/29/2007 3:00:00 PM","0.2176074","46.09979","100.7797","46.27065","0.2163533","0.3859743","0.2303576","0.2303576","0","-1","0","0.2303576","167.5544","0","0","0","0.3859743","0.2424817","0.2303576","0","0","3.463838","1.436235","0.1434925","0","0.1434925","2.850056","47.50083","0.1487895","0.2533934","0.3087794","0","1.822209"
"4/29/2007 4:00:00 PM","0.1707961","31.54464","100.8903","60.56754","0.1696793","0.3027079","0","0","0","-1","0","0","0","0","0","0","0.3027079","0","0","0","0","3.320345","1.565378","0.3027079","0","0.3027079","3.13723","52.28706","0.1487059","0","0.2421663","0","1.868086"
"4/29/2007 5:00:00 PM","0.03590121","17.01957","101.925","75.04565","0.03568862","0.06366849","1.224174","1.224174","0","-1","0","1.224174","5.200934","0","0","0","0.06366849","1.288604","1.224174","0","0","3.017637","1.837815","0","1.224936","-1.224936","1.846034","30.76717","0.1487059","1.346592","0.05093479","0","1.901484"
"4/29/2007 6:00:00 PM","0.0187295","2.571217","103.7183","89.59255","0.0181759","0.03242581","0.7383101","0.6130399","0","-1","0","0.6130399","5.289349","0","0.1252703","0.2237449","0.03242581","0.6453051","0.6130399","0","0","4.378677","0.6128793","0","0.6128793","-0.6128793","1.200002","20","0.1487059","0.8121411","0.02594065","0","0.6453051"
"4/29/2007 7:00:00 PM","0","0","106.3926","90","0","0","0.6512673","0","0","-1","0","0","0","0","0.6512673","0.716394","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1487059","0.716394","0","0","0"
"4/29/2007 8:00:00 PM","0","0","110.3526","90","0","0","0.2072018","0","0","-1","0","0","0","0","0.2072018","0.227922","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1487059","0.227922","0","0","0"
"4/29/2007 9:00:00 PM","0","0","116.5073","90","0","0","0.2058449","0","0","-1","0","0","0","0","0.2058449","0.2264294","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1487059","0.2264294","0","0","0"
"4/29/2007 10:00:00 PM","0","0","126.9143","90","0","0","0.06772521","0","0","-1","0","0","0","0","0.06772521","0.07449773","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1487059","0.07449773","0","0","0"
"4/29/2007 11:00:00 PM","0","0","146.1374","90","0","0","0.2706658","0","0","-1","0","0","0","0","0.2706658","0.2977324","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1487059","0.2977324","0","0","0"
"4/30/2007 12:00:00 AM","0","0","179.0578","90","0","0","0.05237056","0","0","-1","0","0","0","0","0.05237056","0.05760761","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1487059","0.05760761","0","0","0"
"4/30/2007 1:00:00 AM","0","0","-147.9365","90","0","0","0.2571158","0","0","-1","0","0","0","0","0.2571158","0.2828274","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1487059","0.2828274","0","0","0"
"4/30/2007 2:00:00 AM","0","0","-128.0954","90","0","0","0.00650993","0","0","-1","0","0","0","0","0.00650993","0.007160923","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1487059","0.007160923","0","0","0"
"4/30/2007 3:00:00 AM","0","0","-117.3145","90","0","0","0.0542758","0","0","-1","0","0","0","0","0.0542758","0.05970338","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1487059","0.05970338","0","0","0"
"4/30/2007 4:00:00 AM","0","0","-110.9596","90","0","0","0.03254533","0","0","-1","0","0","0","0","0.03254533","0.03579986","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1487059","0.03579986","0","0","0"
"4/30/2007 5:00:00 AM","0","0","-106.8899","90","0","0","0.1197227","0.1197227","1.572354","0","0.4853527","0.1197227","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1489705","0.1316949","0","1.7","0"
"4/30/2007 6:00:00 AM","0.04392761","1.845621","-104.1565","90.37639","0.007580968","0.01352445","0.3078678","0.3078678","1.7","0","0.5202","0.3078678","4.39294","0","0","0","0.01352445","0","0","1.392132","1.322526","3.679654","1.242","1.33605","0","1.33605","3.776674","62.94444","0.1493174","0.3386546","0.01081956","1.7","1.255524"
"4/30/2007 7:00:00 AM","0.28125","16.26944","-102.3366","75.84882","0.2482611","0.4428977","0","0","1.452632","0","0.4526684","0","0","0","0","0","0.4428977","0","0","1.452632","1.38","2.343604","2.444445","1.822898","0","1.822898","5.506026","91.76692","0.1493902","0","0.3543182","1.7","2.887343"
"4/30/2007 8:00:00 AM","0.4722993","30.77334","-101.3006","61.38864","0.4462223","0.7960606","0.6440128","0.6440128","0","0","0","0.6440128","123.6094","0","0","0","0.7960606","0.6779082","0.6440128","0","0","0.5207066","4.085053","0.1181524","0","0.1181524","5.618115","93.63507","0.1493577","0.7084141","0.6368484","0","4.881114"
"4/30/2007 9:00:00 AM","0.6419718","45.30789","-101.2119","47.1085","0.6190069","1.104308","0.7561275","0.7561275","0","-1","0","0.7561275","146.0479","0","0","0","1.104308","0.7959237","0.7561275","0","0","0.4025542","4.19139","0.3083846","0","0.3083846","5.910675","98.51105","0.1492729","0.8317403","0.8834466","0","5.295698"
"4/30/2007 10:00:00 AM","0.9013832","59.80691","-102.9145","33.28291","0.874361","1.55986","0.103907","0.103907","0","0","0","0.103907","1501.208","1.356315","0","0","1.55986","0.1093757","0.103907","0","0","0.09416966","4.468936","0.09416966","0","0.09416966","6.000012","100","0.149247","0.1142976","1.247888","0","6.028796"
"4/30/2007 11:00:00 AM","0.9360687","74.05045","-110.6664","20.87575","0.9126724","1.628208","0.6686377","0.6686377","0","0","0","0.6686377","243.5112","0.9243783","0","0","1.628208","0.7038292","0.6686377","0","0","0","4.553689","0","0","0","6.000012","100","0.149247","0.7355015","1.302566","0","6.181897"
"4/30/2007 12:00:00 PM","0.9056826","84.73442","-175.9378","14.28967","0.8852592","1.579302","0.5514042","0.5514042","0","0","0","0.5514042","286.4147","0.998877","0","0","1.579302","0.5804254","0.5514042","0","0","0","4.553689","0","0","0","6.000012","100","0.149247","0.6065446","1.263442","0","6.132991"
"4/30/2007 1:00:00 PM","0.8390289","74.75878","111.5249","20.32778","0.82011","1.463076","0.2591166","0.2591166","0","0","0","0.2591166","564.6401","1.190322","0","0","1.463076","0.2727543","0.2591166","0","0","0","4.553689","0","0","0","6.000012","100","0.149247","0.2850282","1.170461","0","6.016765"
"4/30/2007 2:00:00 PM","0.7764084","60.54664","103.092","32.59789","0.755572","1.34794","0","0","0","-1","0","0","0","1.34794","0","0","1.34794","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.149247","0","1.078352","0","5.901629"
"4/30/2007 3:00:00 PM","0.6060562","46.05255","101.2428","46.38524","0.5865113","1.046336","0.6722522","0.6722522","0","-1","0","0.6722522","155.6463","0.3387021","0","0","1.046336","0.707634","0.6722522","0","0","0","4.553689","0","0","0","6.000012","100","0.149247","0.7394775","0.8370689","0","5.600025"
"4/30/2007 4:00:00 PM","0.5307387","31.51785","101.27","60.65112","0.5002914","0.8925199","0.1141836","0.1141836","0","-1","0","0.1141836","781.6536","0.7723267","0","0","0.8925199","0.1201932","0.1141836","0","0","0","4.553689","0","0","0","6.000012","100","0.149247","0.1256019","0.714016","0","5.446209"
"4/30/2007 5:00:00 PM","0.2575868","17.0112","102.2645","75.10548","0.2319714","0.4138369","2.165037","1.38","0","-1","0","1.38","29.98818","0.0000000000000002220446","0.7850374","1.001541","0.4138369","1.452632","1.38","0","0","0","4.553689","0","1.038795","-1.038795","4.905026","81.75027","0.149247","2.381541","0.3310695","0","4.967526"
"4/30/2007 6:00:00 PM","0.03877406","2.581941","104.0432","89.63142","0.02381466","0.04248536","1.134769","1.134769","0","-1","0","1.134769","3.743965","0","0","0","0.04248536","1.194494","1.134769","0","0","1.154216","3.514894","0","1.152008","-1.152008","3.690703","61.51159","0.149247","1.248246","0.03398829","0","3.557379"
"4/30/2007 7:00:00 PM","0","0","106.7225","90","0","0","0.6839001","0.6839001","0","-1","0","0.6839001","0","0","0","0","0","0.7198949","0.6839001","0","0","2.434226","2.362886","0","0.7198949","-0.7198949","2.931867","48.86435","0.149247","0.7522901","0","0","2.362886"
"4/30/2007 8:00:00 PM","0","0","110.7069","90","0","0","0.6055846","0.6055846","0","-1","0","0.6055846","0","0","0.0000000000000001110223","0","0","0.6374575","0.6055846","0","0","3.234109","1.642991","0","0.6374575","-0.6374575","2.259928","37.66539","0.149247","0.6661431","0","0","1.642991"
"4/30/2007 9:00:00 PM","0","0","116.9072","90","0","0","0.09903959","0.09903959","0","-1","0","0.09903959","0","0","0","0","0","0.1042522","0.09903959","0","0","3.942395","1.005533","0","0.1042522","-0.1042522","2.150036","35.83387","0.149247","0.1089436","0","0","1.005533"
"4/30/2007 10:00:00 PM","0","0","127.3756","90","0","0","0.08511215","0.08511215","0","-1","0","0.08511215","0","0","0.00000000000000001387779","0","0","0.08959173","0.08511215","0","0","4.058231","0.9012812","0","0.08959173","-0.08959173","2.055598","34.2599","0.149247","0.09362336","0","0","0.9012812"
"4/30/2007 11:00:00 PM","0","0","146.5962","90","0","0","0.2165233","0.2165233","0","-1","0","0.2165233","0","0","0.00000000000000002775558","0","0","0.2279193","0.2165233","0","0","4.157777","0.8116894","0","0.2279193","-0.2279193","1.81535","30.25578","0.149247","0.2381757","0","0","0.8116894"
"5/1/2007 12:00:00 AM","0","0","179.1608","90","0","0","0.1599923","0.1599923","0","-1","0","0.1599923","0","0","0","0","0","0.168413","0.1599923","0","0","4.411021","0.5837702","0","0.168413","-0.168413","1.637827","27.29707","0.149247","0.1759916","0","0","0.5837702"
"5/1/2007 1:00:00 AM","0","0","-148.2417","90","0","0","0.1674038","0.1674038","0","-1","0","0.1674038","0","0","0.00000000000000002775558","0","0","0.1762146","0.1674038","0","0","4.598146","0.4153572","0","0.1762146","-0.1762146","1.452081","24.2013","0.149247","0.1841442","0","0","0.4153572"
"5/1/2007 2:00:00 AM","0","0","-128.4776","90","0","0","0.06305121","0.06305121","0","-1","0","0.06305121","0","0","0","0","0","0.0663697","0.06305121","0","0","4.793941","0.2391426","0","0.0663697","-0.0663697","1.382121","23.03531","0.149247","0.06935633","0","0","0.2391426"
"5/1/2007 3:00:00 AM","0","0","-117.6698","90","0","0","0.2058158","0.1641343","0","-1","0","0.1641343","0","0","0.04168154","0.06226312","0","0.1727729","0.1641343","0","0","4.867684","0.1727729","0","0.1727729","-0.1727729","1.200002","20","0.149247","0.2263974","0","0","0.1727729"
"5/1/2007 4:00:00 AM","0","0","-111.2852","90","0","0","0.008667","0","0","-1","0","0","0","0","0.008667","0.009533701","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.149247","0.009533701","0","0","0"
"5/1/2007 5:00:00 AM","0","0","-107.1994","90","0","0","0.1596691","0.1596691","1.612301","0","0.4962581","0.1596691","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.14953","0.1756361","0","1.7","0"
"5/1/2007 6:00:00 AM","0.02670548","1.929951","-104.4656","90.34003","0.02120927","0.03783734","0.3130234","0.3130234","1.7","0","0.5202","0.3130234","12.0877","0","0","0","0.03783734","0","0","1.386977","1.317628","3.679654","1.242","1.355465","0","1.355465","3.795093","63.25142","0.1498671","0.3443257","0.03026987","1.7","1.279837"
"5/1/2007 7:00:00 AM","0.1658048","16.33492","-102.6632","75.83372","0.1588659","0.2834167","0","0","1.452632","0","0.4526684","0","0","0","0","0","0.2834167","0","0","1.452632","1.38","2.324189","2.461919","1.663417","0","1.663417","5.373148","89.55229","0.149981","0","0.2267334","1.7","2.745335"
"5/1/2007 8:00:00 AM","0.2989953","30.8204","-101.6694","61.39782","0.292416","0.5216702","0.2792333","0.2792333","0","0","0","0.2792333","186.8224","0","0","0","0.5216702","0.2939298","0.2792333","0","0","0.6607725","3.958994","0.2277404","0","0.2277404","5.589202","93.15318","0.1499187","0.3071566","0.4173361","0","4.480664"
"5/1/2007 9:00:00 AM","0.3862151","45.33425","-101.6658","47.14974","0.3811188","0.679916","0.1944601","0.1944601","0","-1","0","0.1944601","349.643","0.04218912","0","0","0.679916","0.2046948","0.1944601","0","0","0.4330321","4.16396","0.4330321","0","0.4330321","6.000012","100","0.1498003","0.2139061","0.5439328","0","4.843876"
"5/1/2007 10:00:00 AM","0.7311748","59.80428","-103.5512","33.37451","0.7119927","1.270195","1.19697","1.19697","0","0","0","1.19697","106.1175","0.01022667","0","0","1.270195","1.259968","1.19697","0","0","0","4.553689","0","0","0","6.000012","100","0.1498003","1.316667","1.016156","0","5.823884"
"5/1/2007 11:00:00 AM","0.5740443","73.98577","-111.8055","21.06301","0.5671602","1.011814","1.143518","1.143518","0","0","0","1.143518","88.48257","0","0","0","1.011814","1.203703","1.143518","0","0","0","4.553689","0","0.1918889","-0.1918889","5.797743","96.62886","0.1498003","1.257869","0.8094511","0","5.565503"
"5/1/2007 12:00:00 PM","0.7528583","84.41932","-176.5423","14.60686","0.7391731","1.318685","0.4597319","0.4597319","0","0","0","0.4597319","286.8378","0.6215464","0","0","1.318685","0.4839283","0.4597319","0","0","0.2132099","4.3618","0.2132099","0","0.2132099","6.000012","100","0.1497421","0.5057051","1.054948","0","5.680485"
"5/1/2007 1:00:00 PM","0.6613824","74.6208","112.6194","20.57357","0.6509197","1.161241","0.3255247","0.3255247","0","0","0","0.3255247","356.729","0.8185833","0","0","1.161241","0.3426575","0.3255247","0","0","0","4.553689","0","0","0","6.000012","100","0.1497421","0.3580771","0.9289926","0","5.71493"
"5/1/2007 2:00:00 PM","0.5477498","60.47084","103.724","32.7586","0.5395432","0.962545","0.541196","0.541196","0","-1","0","0.541196","177.8551","0.3928649","0","0","0.962545","0.5696801","0.541196","0","0","0","4.553689","0","0","0","6.000012","100","0.1497421","0.5953157","0.770036","0","5.516234"
"5/1/2007 3:00:00 PM","0.4387859","46.00595","101.6992","46.49805","0.4312263","0.7693077","0.2637088","0.2637088","0","-1","0","0.2637088","291.7263","0.4917195","0","0","0.7693077","0.2775882","0.2637088","0","0","0","4.553689","0","0","0","6.000012","100","0.1497421","0.2900797","0.6154462","0","5.322997"
"5/1/2007 4:00:00 PM","0.1262657","31.49216","101.6443","60.73274","0.1255075","0.2239055","0.09093859","0.09093859","0","-1","0","0.09093859","246.2161","0.1281806","0","0","0.2239055","0.09572484","0.09093859","0","0","0","4.553689","0","0","0","6.000012","100","0.1497421","0.1000325","0.1791244","0","4.777595"
"5/1/2007 5:00:00 PM","0.03290159","17.00423","102.5993","75.16315","0.032708","0.05835107","0.6995974","0.6995974","0","-1","0","0.6995974","8.340664","0","0","0","0.05835107","0.7364184","0.6995974","0","0","0","4.553689","0","0.6780673","-0.6780673","5.285266","88.08759","0.1497421","0.7695572","0.04668086","0","4.61204"
"5/1/2007 6:00:00 PM","0.01896575","2.594266","104.3635","89.66794","0.01837426","0.03277968","0.382791","0.382791","0","-1","0","0.382791","8.563336","0","0.00000000000000005551115","0","0.03277968","0.4029379","0.382791","0","0","0.7534081","3.875622","0","0.3701582","-0.3701582","4.895085","81.58459","0.1497421","0.4210701","0.02622375","0","3.908401"
"5/1/2007 7:00:00 PM","0","0","107.0476","90","0","0","2.036168","1.38","0","-1","0","1.38","0","0","0.6561677","0.8597845","0","1.452632","1.38","0","0","1.164695","3.505463","0","1.452632","-1.452632","3.363877","56.06451","0.1497421","2.239784","0","0","3.505463"
"5/1/2007 8:00:00 PM","0","0","111.0555","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.77873","2.052832","0","0","0","3.363877","56.06451","0.1497421","0","0","0","2.052832"
"5/1/2007 9:00:00 PM","0","0","117.2998","90","0","0","0.8553798","0.8553798","0","-1","0","0.8553798","0","0","0.0000000000000001110223","0","0","0.9003998","0.8553798","0","0","2.77873","2.052832","0","0.9003998","-0.9003998","2.414773","40.24613","0.1497421","0.9409178","0","0","2.052832"
"5/1/2007 10:00:00 PM","0","0","127.8259","90","0","0","0.1232805","0.1232805","0","-1","0","0.1232805","0","0","0","0","0","0.1297689","0.1232805","0","0","3.779174","1.152432","0","0.1297689","-0.1297689","2.277984","37.96632","0.1497421","0.1356085","0","0","1.152432"
"5/1/2007 11:00:00 PM","0","0","147.0386","90","0","0","0.1007074","0.1007074","0","-1","0","0.1007074","0","0","0.00000000000000001387779","0","0","0.1060078","0.1007074","0","0","3.923362","1.022663","0","0.1060078","-0.1060078","2.166242","36.10396","0.1497421","0.1107781","0","0","1.022663"
"5/2/2007 12:00:00 AM","0","0","179.2552","90","0","0","0.1566042","0.1566042","0","-1","0","0.1566042","0","0","0.00000000000000002775558","0","0","0.1648465","0.1566042","0","0","4.041149","0.9166553","0","0.1648465","-0.1648465","1.992478","33.20791","0.1497421","0.1722646","0","0","0.9166553"
"5/2/2007 1:00:00 AM","0","0","-148.5405","90","0","0","0.08000509","0.08000509","0","-1","0","0.08000509","0","0","0","0","0","0.08421589","0.08000509","0","0","4.224311","0.7518088","0","0.08421589","-0.08421589","1.903707","31.72839","0.1497421","0.08800561","0","0","0.7518088"
"5/2/2007 2:00:00 AM","0","0","-128.8528","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.317884","0.6675929","0","0","0","1.903707","31.72839","0.1497421","0","0","0","0.6675929"
"5/2/2007 3:00:00 AM","0","0","-118.0197","90","0","0","0.08195685","0.08195685","0","-1","0","0.08195685","0","0","0.00000000000000001387779","0","0","0.08627036","0.08195685","0","0","4.317884","0.6675929","0","0.08627036","-0.08627036","1.81277","30.21278","0.1497421","0.09015253","0","0","0.6675929"
"5/2/2007 4:00:00 AM","0","0","-111.6062","90","0","0","0.03731716","0.03731716","0","-1","0","0.03731716","0","0","0.000000000000000006938894","0","0","0.03928123","0.03731716","0","0","4.413741","0.5813226","0","0.03928123","-0.03928123","1.771364","29.52268","0.1497421","0.04104888","0","0","0.5813226"
"5/2/2007 5:00:00 AM","0","0","-107.5049","90","0","0","0.1179947","0.1179947","0","0","0","0.1179947","0","0","0.00000000000000001387779","0","0","0.124205","0.1179947","0","0","4.457386","0.5420413","0","0.124205","-0.124205","1.640441","27.34062","0.1497421","0.1297942","0","0","0.5420413"
"5/2/2007 6:00:00 AM","0.04733057","2.011225","-104.7708","90.30605","0.006218755","0.01109426","0.02114916","0.02114916","0","0","0","0.02114916","52.45721","0","0.000000000000000003469447","0","0.01109426","0.02226227","0.02114916","0","0","4.595392","0.4178364","0","0.01116801","-0.01116801","1.628669","27.14442","0.1497421","0.02326407","0.008875407","0","0.4289306"
"5/2/2007 7:00:00 AM","0.3038918","16.39715","-102.9858","75.82113","0.2661612","0.4748316","0.2083313","0.2083313","0","0","0","0.2083313","227.9214","0","0","0","0.4748316","0.2192961","0.2083313","0","0","4.6078","0.4066684","0.2555355","0","0.2555355","1.871091","31.18478","0.1496724","0.2291645","0.3798653","0","0.8815"
"5/2/2007 8:00:00 AM","0.5712148","30.86392","-102.0336","61.40968","0.5353317","0.9550319","0.7921575","0.7921575","1.7","0","0.5202","0.7921575","120.5609","0","0","0","0.9550319","0","0","0.9078425","0.8624504","4.352265","0.6366503","1.817482","0","1.817482","3.595306","59.92164","0.1498807","0.8713732","0.7640255","1.7","1.591682"
"5/2/2007 9:00:00 AM","0.7027292","45.35661","-102.1139","47.19384","0.6742225","1.202813","0.3012426","0.3012426","0","-1","0","0.3012426","399.2838","0","0","0","1.202813","0.3170975","0.3012426","0","0","2.534783","2.272384","0.8857154","0","0.8857154","4.435569","73.92601","0.1496401","0.3313669","0.9622504","0","3.475197"
"5/2/2007 10:00:00 AM","0.9242906","59.7968","-104.1786","33.46903","0.8947635","1.596258","0.2194232","0.2194232","0","0","0","0.2194232","727.479","0","0","0","1.596258","0.2309718","0.2194232","0","0","1.649067","3.069528","1.365286","0","1.365286","5.730793","95.51304","0.1492707","0.2413656","1.277007","0","4.665786"
"5/2/2007 11:00:00 AM","0.9859233","73.91438","-112.9178","21.25208","0.9590535","1.710951","0","0","0","0","0","0","0","1.42717","0","0","1.710951","0","0","0","0","0.2837811","4.298286","0.2837811","0","0.2837811","6.000012","100","0.1491941","0","1.368761","0","6.009237"
"5/2/2007 12:00:00 PM","1.072938","84.10785","-177.0571","14.91991","1.04493","1.864156","0.843119","0.843119","0","0","0","0.843119","221.1023","0.9766622","0","0","1.864156","0.8874937","0.843119","0","0","0","4.553689","0","0","0","6.000012","100","0.1491941","0.927431","1.491325","0","6.417845"
"5/2/2007 1:00:00 PM","0.7829679","74.4813","113.6825","20.81658","0.7657681","1.36613","0","0","0","0","0","0","0","1.36613","0","0","1.36613","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1491941","0","1.092904","0","5.919819"
"5/2/2007 2:00:00 PM","0.9303482","60.39502","104.3451","32.91744","0.9008756","1.607162","1.675385","1.38","0","-1","0","1.38","116.461","0.1545306","0.2953849","0.4629234","1.607162","1.452632","1.38","0","0","0","4.553689","0","0","0","6.000012","100","0.1491941","1.842923","1.28573","0","6.160851"
"5/2/2007 3:00:00 PM","0.7702328","45.96008","102.1486","46.60896","0.7386618","1.317773","0.50881","0.50881","0","-1","0","0.50881","258.9911","0.7821832","0","0","1.317773","0.5355895","0.50881","0","0","0","4.553689","0","0","0","6.000012","100","0.1491941","0.559691","1.054218","0","5.871461"
"5/2/2007 4:00:00 PM","0.5452806","31.46763","102.0134","60.81231","0.5119957","0.9134003","0.100267","0.100267","0","-1","0","0.100267","910.968","0.8078561","0","0","0.9134003","0.1055442","0.100267","0","0","0","4.553689","0","0","0","6.000012","100","0.1491941","0.1102937","0.7307202","0","5.467089"
"5/2/2007 5:00:00 PM","0.220415","16.99868","102.9294","75.21861","0.2029081","0.3619881","0.3139096","0.3139096","0","-1","0","0.3139096","115.316","0.03155693","0","0","0.3619881","0.3304312","0.3139096","0","0","0","4.553689","0","0","0","6.000012","100","0.1491941","0.3453006","0.2895905","0","4.915677"
"5/2/2007 6:00:00 PM","0.02483847","2.608202","104.6792","89.7021","0.02287423","0.04080763","0.904227","0.904227","0","-1","0","0.904227","4.512985","0","0.0000000000000001110223","0","0.04080763","0.9518179","0.904227","0","0","0","4.553689","0","0.9110103","-0.9110103","5.039723","83.99521","0.1491941","0.9946498","0.0326461","0","4.594497"
"5/2/2007 7:00:00 PM","0","0","107.3678","90","0","0","0.5675173","0.5675173","0","-1","0","0.5675173","0","0","0.0000000000000001110223","0","0","0.5973867","0.5675173","0","0","1.012234","3.642679","0","0.5973867","-0.5973867","4.410022","73.50022","0.1491941","0.6242691","0","0","3.642679"
"5/2/2007 8:00:00 PM","0","0","111.3984","90","0","0","1.341159","1.341159","0","-1","0","1.341159","0","0","0","0.09527516","0","1.411747","1.341159","0","0","1.675997","3.045292","0","1.411747","-1.411747","2.921911","48.69841","0.1491941","1.475275","0","0","3.045292"
"5/2/2007 9:00:00 PM","0","0","117.685","90","0","0","1.339834","1.339834","0","-1","0","1.339834","0","0","0.0000000000000002220446","0.09381757","0","1.410352","1.339834","0","0","3.244604","1.633545","0","1.410352","-1.410352","1.435269","23.9211","0.1491941","1.473818","0","0","1.633545"
"5/2/2007 10:00:00 PM","0","0","128.2652","90","0","0","0.2068286","0.2068286","0","-1","0","0.2068286","0","0","0.00000000000000002775558","0.01547744","0","0.2177143","0.2068286","0","0","4.811661","0.2231937","0","0.2177143","-0.2177143","1.205778","20.09626","0.1491941","0.2275114","0","0","0.2231937"
"5/2/2007 11:00:00 PM","0","0","147.4648","90","0","0","0.1597135","0.005205418","0","-1","0","0.005205418","0","0","0.1545081","0.1704794","0","0.005479387","0.005205418","0","0","5.053566","0.005479387","0","0.005479387","-0.005479387","1.200002","20","0.1491941","0.1756848","0","0","0.005479387"
"5/3/2007 12:00:00 AM","0","0","179.3414","90","0","0","0.09318344","0","0","-1","0","0","0","0","0.09318344","0.1025018","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1491941","0.1025018","0","0","0"
"5/3/2007 1:00:00 AM","0","0","-148.8331","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1491941","0","0","0","0"
"5/3/2007 2:00:00 AM","0","0","-129.221","90","0","0","0.1174621","0","0","-1","0","0","0","0","0.1174621","0.1292083","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1491941","0.1292083","0","0","0"
"5/3/2007 3:00:00 AM","0","0","-118.3641","90","0","0","0.04383035","0","0","-1","0","0","0","0","0.04383035","0.04821339","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1491941","0.04821339","0","0","0"
"5/3/2007 4:00:00 AM","0","0","-111.9228","90","0","0","0.03960299","0","0","-1","0","0","0","0","0.03960299","0.04356329","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1491941","0.04356329","0","0","0"
"5/3/2007 5:00:00 AM","0","0","-107.8062","90","0","0","0.1049074","0.1049074","1.557539","0","0.4813081","0.1049074","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1494422","0.1153981","0","1.7","0"
"5/3/2007 6:00:00 AM","0.02744045","2.089411","-105.0721","90.27444","0.02189708","0.0390644","0.2618523","0.2618523","1.7","0","0.5202","0.2618523","14.91849","0","0","0","0.0390644","0","0","1.438148","1.36624","3.679654","1.242","1.405305","0","1.405305","3.842375","64.03944","0.1497601","0.2880375","0.03125152","1.7","1.281064"
"5/3/2007 7:00:00 AM","0.2043993","16.45612","-103.3042","75.81106","0.1888619","0.3369296","0","0","1.452632","0","0.4526684","0","0","0","0","0","0.3369296","0","0","1.452632","1.38","2.27435","2.506774","1.71693","0","1.71693","5.471197","91.18643","0.1498579","0","0.2695437","1.7","2.843704"
"5/3/2007 8:00:00 AM","0.3657347","30.90392","-102.393","61.42421","0.35173","0.6274863","0.4963197","0.4963197","0","0","0","0.4963197","126.4279","0","0","0","0.6274863","0.5224417","0.4963197","0","0","0.55742","4.052011","0.1050446","0","0.1050446","5.570851","92.84733","0.1498297","0.5459517","0.5019891","0","4.679497"
"5/3/2007 9:00:00 AM","0.6335932","45.37503","-102.5558","47.24071","0.6093962","1.087163","0.1911687","0.1911687","0","-1","0","0.1911687","568.6929","0.4335572","0","0","1.087163","0.2012302","0.1911687","0","0","0.4523754","4.146551","0.4523754","0","0.4523754","6.000012","100","0.1497083","0.2102856","0.8697303","0","5.233714"
"5/3/2007 10:00:00 AM","0.9147214","59.78461","-104.7963","33.56631","0.8846921","1.578291","0","0","0","0","0","0","0","1.578291","0","0","1.578291","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1497083","0","1.262632","0","6.131979"
"5/3/2007 11:00:00 AM","0.9379946","73.83661","-114.0022","21.44265","0.9121975","1.62736","1.309441","1.309441","0.425","0","0.172125","1.309441","124.279","0.6963695","0","0","1.62736","0.9309908","0.8844413","0","0","0","4.553689","0","0","0","6.000012","100","0.1497083","1.440385","1.301888","1.7","6.181049"
"5/3/2007 12:00:00 PM","0.9557343","83.80025","-177.4964","15.22871","0.9309657","1.660843","0.6420201","0.6420201","0","0","0","0.6420201","258.6902","0.9850323","0","0","1.660843","0.6758106","0.6420201","0","0","0","4.553689","0","0","0","6.000012","100","0.1497083","0.7062221","1.328674","0","6.214532"
"5/3/2007 1:00:00 PM","1.042104","74.34064","114.7149","21.05662","1.012702","1.806661","0","0","0","0","0","0","0","1.806661","0","0","1.806661","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1497083","0","1.445329","0","6.36035"
"5/3/2007 2:00:00 PM","0.8754423","60.31934","104.9551","33.07427","0.8472779","1.511544","0","0","0","-1","0","0","0","1.511544","0","0","1.511544","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1497083","0","1.209235","0","6.065233"
"5/3/2007 3:00:00 PM","0.7582174","45.91504","102.5912","46.71788","0.7263252","1.295764","0.5110341","0.5110341","0","-1","0","0.5110341","253.5573","0.7578334","0","0","1.295764","0.5379307","0.5110341","0","0","0","4.553689","0","0","0","6.000012","100","0.1497083","0.5621375","1.036611","0","5.849453"
"5/3/2007 4:00:00 PM","0.529616","31.44431","102.377","60.88976","0.496745","0.8861932","0.1587832","0.1587832","0","-1","0","0.1587832","558.1153","0.719053","0","0","0.8861932","0.1671402","0.1587832","0","0","0","4.553689","0","0","0","6.000012","100","0.1497083","0.1746615","0.7089546","0","5.439882"
"5/3/2007 5:00:00 PM","0.2159354","16.9946","103.2546","75.27183","0.1991621","0.3553051","0.221255","0.221255","0","-1","0","0.221255","160.5862","0.1224051","0","0","0.3553051","0.2329001","0.221255","0","0","0","4.553689","0","0","0","6.000012","100","0.1497083","0.2433805","0.2842441","0","4.908994"
"5/3/2007 6:00:00 PM","0.04415739","2.623755","104.9902","89.73386","0.01945304","0.03470422","0.3010615","0.3010615","0","-1","0","0.3010615","11.52729","0","0.00000000000000005551115","0","0.03470422","0.3169068","0.3010615","0","0","0","4.553689","0","0.2822026","-0.2822026","5.702544","95.04221","0.1497083","0.3311676","0.02776337","0","4.588393"
"5/3/2007 7:00:00 PM","0","0","107.683","90","0","0","0.24907","0.24907","0","-1","0","0.24907","0","0","0.00000000000000005551115","0","0","0.262179","0.24907","0","0","0.3135584","4.271486","0","0.262179","-0.262179","5.426184","90.43621","0.1497083","0.273977","0","0","4.271486"
"5/3/2007 8:00:00 PM","0","0","111.7355","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0.6048684","4.009307","0","0","0","5.426184","90.43621","0.1497083","0","0","0","4.009307"
"5/3/2007 9:00:00 PM","0","0","118.0625","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0.6048684","4.009307","0","0","0","5.426184","90.43621","0.1497083","0","0","0","4.009307"
"5/3/2007 10:00:00 PM","0","0","128.6935","90","0","0","0.2128557","0.2128557","0","-1","0","0.2128557","0","0","0.00000000000000002775558","0","0","0.2240586","0.2128557","0","0","0.6048684","4.009307","0","0.2240586","-0.2240586","5.190005","86.49991","0.1497083","0.2341413","0","0","4.009307"
"5/3/2007 11:00:00 PM","0","0","147.8751","90","0","0","0.06352777","0.06352777","0","-1","0","0.06352777","0","0","0.00000000000000001387779","0","0","0.06687134","0.06352777","0","0","0.8538224","3.785249","0","0.06687134","-0.06687134","5.119516","85.3251","0.1497083","0.06988055","0","0","3.785249"
"5/4/2007 12:00:00 AM","0","0","179.4196","90","0","0","0.2151398","0.2151398","0","-1","0","0.2151398","0","0","0","0","0","0.226463","0.2151398","0","0","0.9281239","3.718377","0","0.226463","-0.226463","4.880804","81.34657","0.1497083","0.2366538","0","0","3.718377"
"5/4/2007 1:00:00 AM","0","0","-149.1198","90","0","0","0.08779991","0.08779991","0","-1","0","0.08779991","0","0","0.00000000000000001387779","0","0","0.09242096","0.08779991","0","0","1.179749","3.491915","0","0.09242096","-0.09242096","4.783383","79.72289","0.1497083","0.09657989","0","0","3.491915"
"5/4/2007 2:00:00 AM","0","0","-129.5824","90","0","0","0.1943938","0.1943938","0","-1","0","0.1943938","0","0","0.00000000000000002775558","0","0","0.2046251","0.1943938","0","0","1.282439","3.399493","0","0.2046251","-0.2046251","4.567689","76.12801","0.1497083","0.2138332","0","0","3.399493"
"5/4/2007 3:00:00 AM","0","0","-118.703","90","0","0","0.2061262","0.2061262","0","-1","0","0.2061262","0","0","0.00000000000000002775558","0","0","0.2169749","0.2061262","0","0","1.509801","3.194869","0","0.2169749","-0.2169749","4.338978","72.31615","0.1497083","0.2267388","0","0","3.194869"
"5/4/2007 4:00:00 AM","0","0","-112.2347","90","0","0","0.1243684","0.1243684","0","-1","0","0.1243684","0","0","0.00000000000000001387779","0","0","0.1309142","0.1243684","0","0","1.750884","2.977894","0","0.1309142","-0.1309142","4.200982","70.01623","0.1497083","0.1368053","0","0","2.977894"
