sep=,
"5/4/2007 5:00:00 AM","0","0","-108.1034","90","0","0","0.09299231","0.09299231","0","0","0","0.09299231","0","0","0","0","0","0.09788664","0.09299231","0","0","1.896344","2.846979","0","0.09788664","-0.09788664","4.097801","68.29654","0.1497083","0.1022915","0","0","2.846979"
"5/4/2007 6:00:00 AM","0.01772479","2.164479","-105.3693","90.24523","0.01705995","0.03043495","0.1468566","0.1468566","0","0","0","0.1468566","20.72427","0","0","0","0.03043495","0.1545859","0.1468566","0","0","2.005107","2.749093","0","0.1241509","-0.1241509","3.966934","66.11543","0.1497083","0.1615422","0.02434796","0","2.779528"
"5/4/2007 7:00:00 AM","0.1606976","16.51182","-103.6183","75.80349","0.1544558","0.2755491","0.9328283","0.9328283","0","0","0","0.9328283","29.53911","0","0","0","0.2755491","0.9819245","0.9328283","0","0","2.143052","2.624942","0","0.7063754","-0.7063754","3.222349","53.70571","0.1497083","1.026111","0.2204393","0","2.900491"
"5/4/2007 8:00:00 AM","0.202746","30.94041","-102.7476","61.44133","0.20097","0.3585305","0.3789636","0.3789636","0","0","0","0.3789636","94.60815","0.00000000000000005551115","0","0","0.3585305","0.3989091","0.3789636","0","0","2.927914","1.918566","0","0.04037858","-0.04037858","3.179786","52.99633","0.1497083","0.41686","0.2868244","0","2.277097"
"5/4/2007 9:00:00 AM","0.3555632","45.38957","-102.9915","47.29027","0.3514784","0.6270375","1.344997","1.344997","0","-1","0","1.344997","46.62","0","0.0000000000000002220446","0.09949659","0.6270375","1.415786","1.344997","0","0","2.972779","1.878188","0","0.7887487","-0.7887487","2.348372","39.13946","0.1497083","1.479497","0.50163","0","2.505225"
"5/4/2007 10:00:00 AM","0.5737963","59.76785","-105.404","33.66618","0.5633089","1.004943","0.4905633","0.4905633","0","0","0","0.4905633","204.8549","0","0","0","1.004943","0.5163825","0.4905633","0","0","3.849166","1.089439","0.4885606","0","0.4885606","2.811862","46.86426","0.1495774","0.5396196","0.8039544","0","2.094382"
"5/4/2007 11:00:00 AM","0.7475349","73.75285","-115.0581","21.63445","0.731226","1.304507","0.01235865","0.01235865","0","0","0","0.01235865","10555.42","0","0","0","1.304507","0.01300911","0.01235865","0","0","3.360606","1.529144","1.291498","0","1.291498","4.037084","67.2846","0.1492326","0.01359452","1.043606","0","2.833651"
"5/4/2007 12:00:00 PM","0.7061387","83.49674","-177.8717","15.53312","0.6936597","1.237489","0.2436476","0.2436476","0","0","0","0.2436476","507.9012","0","0","0","1.237489","0.2564711","0.2436476","0","0","2.069108","2.691492","0.9810178","0","0.9810178","4.967759","82.79582","0.1489717","0.2680123","0.9899911","0","3.928981"
"5/4/2007 1:00:00 PM","0.9491339","74.19919","115.7172","21.29353","0.9222141","1.64523","1.121497","1.121497","0","0","0","1.121497","146.6994","0","0","0","1.64523","1.180523","1.121497","0","0","1.08809","3.574408","0.4647067","0","0.4647067","5.408618","90.14346","0.1488484","1.233647","1.316184","0","5.219638"
"5/4/2007 2:00:00 PM","0.9559953","60.24396","105.554","33.22894","0.9238384","1.648128","0.7774836","0.7774836","0","-1","0","0.7774836","211.9823","0.2063404","0","0","1.648128","0.8184038","0.7774836","0","0","0.6233834","3.992644","0.6233834","0","0.6233834","6.000012","100","0.1486834","0.855232","1.318502","0","5.640771"
"5/4/2007 3:00:00 PM","0.7950113","45.87093","103.0267","46.8247","0.7605127","1.356755","0","0","0","-1","0","0","0","1.356755","0","0","1.356755","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1486834","0","1.085404","0","5.910443"
"5/4/2007 4:00:00 PM","0.4248967","31.42228","102.7351","60.96502","0.4034228","0.7197062","0.7460128","0.7460128","0","-1","0","0.7460128","96.47371","0","0","0","0.7197062","0.7852767","0.7460128","0","0","0","4.553689","0","0.06557041","-0.06557041","5.930895","98.84805","0.1486834","0.8206141","0.575765","0","5.273395"
"5/4/2007 5:00:00 PM","0.2373247","16.99201","103.5749","75.32275","0.2144548","0.3825874","0.6370866","0.6370866","0","-1","0","0.6370866","60.05265","0","0","0","0.3825874","0.6706175","0.6370866","0","0","0.07285601","4.488119","0","0.2880301","-0.2880301","5.627285","93.78789","0.1486834","0.7007953","0.3060699","0","4.870706"
"5/4/2007 6:00:00 PM","0.04288077","2.640932","105.2964","89.76324","0.02033263","0.0362734","0.4191978","0.4191978","0","-1","0","0.4191978","8.653052","0","0","0","0.0362734","0.4412609","0.4191978","0","0","0.3928895","4.200089","0","0.4049875","-0.4049875","5.20039","86.673","0.1486834","0.4611176","0.02901872","0","4.236362"
"5/4/2007 7:00:00 PM","0","0","107.9931","90","0","0","0.7522435","0.7522435","0","-1","0","0.7522435","0","0","0.0000000000000001110223","0","0","0.7918352","0.7522435","0","0","0.8428755","3.795101","0","0.7918352","-0.7918352","4.365722","72.76189","0.1486834","0.8274679","0","0","3.795101"
"5/4/2007 8:00:00 PM","0","0","112.0666","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.722692","3.003266","0","0","0","4.365722","72.76189","0.1486834","0","0","0","3.003266"
"5/4/2007 9:00:00 PM","0","0","118.4324","90","0","0","1.129803","1.129803","0","-1","0","1.129803","0","0","0.0000000000000002220446","0","0","1.189266","1.129803","0","0","1.722692","3.003266","0","1.189266","-1.189266","3.112126","51.86866","0.1486834","1.242783","0","0","3.003266"
"5/4/2007 10:00:00 PM","0","0","129.1107","90","0","0","0.1845719","0.1845719","0","-1","0","0.1845719","0","0","0.00000000000000002775558","0","0","0.1942862","0.1845719","0","0","3.044099","1.814","0","0.1942862","-0.1942862","2.907331","48.45541","0.1486834","0.2030291","0","0","1.814"
"5/4/2007 11:00:00 PM","0","0","148.2698","90","0","0","0.1745303","0.1745303","0","-1","0","0.1745303","0","0","0.00000000000000002775558","0","0","0.1837161","0.1745303","0","0","3.259973","1.619714","0","0.1837161","-0.1837161","2.713677","45.22786","0.1486834","0.1919833","0","0","1.619714"
"5/5/2007 12:00:00 AM","0","0","179.4902","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.464102","1.435997","0","0","0","2.713677","45.22786","0.1486834","0","0","0","1.435997"
"5/5/2007 1:00:00 AM","0","0","-149.4008","90","0","0","0.2037989","0.2037989","0","-1","0","0.2037989","0","0","0.00000000000000002775558","0","0","0.2145252","0.2037989","0","0","3.464102","1.435997","0","0.2145252","-0.2145252","2.487547","41.45904","0.1486834","0.2241788","0","0","1.435997"
"5/5/2007 2:00:00 AM","0","0","-129.9371","90","0","0","0.1303724","0.1303724","0","-1","0","0.1303724","0","0","0","0","0","0.1372341","0.1303724","0","0","3.702463","1.221472","0","0.1372341","-0.1372341","2.34289","39.04808","0.1486834","0.1434096","0","0","1.221472"
"5/5/2007 3:00:00 AM","0","0","-119.0364","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.854945","1.084238","0","0","0","2.34289","39.04808","0.1486834","0","0","0","1.084238"
"5/5/2007 4:00:00 AM","0","0","-112.542","90","0","0","0.1246329","0.1246329","0","-1","0","0.1246329","0","0","0.00000000000000001387779","0","0","0.1311926","0.1246329","0","0","3.854945","1.084238","0","0.1311926","-0.1311926","2.204601","36.74327","0.1486834","0.1370962","0","0","1.084238"
"5/5/2007 5:00:00 AM","0","0","-108.3964","90","0","0","0.01055461","0.01055461","0","0","0","0.01055461","0","0","0.000000000000000001734723","0","0","0.01111012","0.01055461","0","0","4.000715","0.9530457","0","0.01111012","-0.01111012","2.19289","36.54809","0.1486834","0.01161007","0","0","0.9530457"
"5/5/2007 6:00:00 AM","0.04629005","2.236404","-105.6623","90.21843","0.00937029","0.0167166","0.152411","0.152411","0","0","0","0.152411","10.9681","0","0","0","0.0167166","0.1604326","0.152411","0","0","4.013059","0.9419355","0","0.143716","-0.143716","2.0414","34.02326","0.1486834","0.1676521","0.01337328","0","0.9586521"
"5/5/2007 7:00:00 AM","0.3004156","16.56425","-103.9281","75.79842","0.2611679","0.4659234","0.8622454","0.8622454","1.7","0","0.5202","0.8622454","54.03606","0","0","0","0.4659234","0","0","0.8377546","0.7958668","4.172744","0.7982195","1.26179","0","1.26179","3.238439","53.97388","0.1490368","0.9484699","0.3727387","1.7","1.264143"
"5/5/2007 8:00:00 AM","0.4832171","30.97343","-103.0971","61.46103","0.4528032","0.8078009","0.8077971","0.8077971","1.7","0","0.5202","0.8077971","100.0005","0","0","0","0.8078009","0","0","0.8922029","0.8475927","2.910954","1.933831","1.655394","0","1.655394","4.808883","80.1479","0.1492846","0.8885769","0.6462407","1.7","2.741632"
"5/5/2007 9:00:00 AM","0.7152381","45.4003","-103.4206","47.34244","0.6837141","1.219746","0.5438023","0.5438023","0","-1","0","0.5438023","224.2995","0","0","0","1.219746","0.5724235","0.5438023","0","0","1.25556","3.423685","0.6473225","0","0.6473225","5.422987","90.38294","0.1491138","0.5981826","0.9757968","0","4.643431"
"5/5/2007 10:00:00 AM","0.9067246","59.74664","-106.0012","33.76847","0.8753714","1.561663","0.3284542","0.3284542","0","0","0","0.3284542","475.4583","0.607684","0","0","1.561663","0.3457412","0.3284542","0","0","0.6082374","4.006275","0.6082374","0","0.6082374","6.000012","100","0.1489536","0.3612996","1.24933","0","5.567938"
"5/5/2007 11:00:00 AM","1.06537","73.66348","-116.0847","21.82718","1.033378","1.843546","1.117211","1.117211","0","0","0","1.117211","165.0133","0.6675344","0","0","1.843546","1.176011","1.117211","0","0","0","4.553689","0","0","0","6.000012","100","0.1489536","1.228932","1.474836","0","6.397234"
"5/5/2007 12:00:00 PM","1.100749","83.19749","-178.192","15.83306","1.069282","1.9076","0.6104688","0.6104688","0","0","0","0.6104688","312.4811","1.265001","0","0","1.9076","0.6425987","0.6104688","0","0","0","4.553689","0","0","0","6.000012","100","0.1489536","0.6715157","1.52608","0","6.461289"
"5/5/2007 1:00:00 PM","1.097563","74.05727","116.6901","21.52712","1.064603","1.899251","1.234301","1.234301","0","0","0","1.234301","153.8726","0.5999871","0","0","1.899251","1.299264","1.234301","0","0","0","4.553689","0","0","0","6.000012","100","0.1489536","1.357731","1.519401","0","6.45294"
"5/5/2007 2:00:00 PM","0.9487224","60.16904","106.1419","33.3813","0.9159667","1.634085","0.5468845","0.5468845","0","-1","0","0.5468845","298.7989","1.058417","0","0","1.634085","0.5756679","0.5468845","0","0","0","4.553689","0","0","0","6.000012","100","0.1489536","0.6015729","1.307268","0","6.187774"
"5/5/2007 3:00:00 PM","0.7961438","45.82784","103.4552","46.92931","0.760708","1.357103","1.578757","1.38","0","-1","0","1.38","98.34081","0.0000000000000002220446","0.1987572","0.3566329","1.357103","1.452632","1.38","0","0","0","4.553689","0","0.09552841","-0.09552841","5.899316","98.32174","0.1489536","1.736633","1.085683","0","5.910792"
"5/5/2007 4:00:00 PM","0.5154429","31.40159","103.0876","61.03802","0.4822928","0.8604103","0.8110894","0.8110894","0","-1","0","0.8110894","106.0808","0","0","0","0.8604103","0.8537783","0.8110894","0","0","0.1061427","4.45816","0.006632039","0","0.006632039","5.905608","98.42661","0.1489519","0.8921983","0.6883283","0","5.318571"
"5/5/2007 5:00:00 PM","0.2569104","16.99095","103.8902","75.37133","0.2283017","0.4072903","0.006908462","0.006908462","0","-1","0","0.006908462","5895.527","0.3005076","0","0","0.4072903","0.007272066","0.006908462","0","0","0.09951064","4.464129","0.09951064","0","0.09951064","6.000012","100","0.1489257","0.007599309","0.3258322","0","4.87142"
"5/5/2007 6:00:00 PM","0.0337843","2.659732","105.5976","89.7902","0.02505497","0.04469807","1.124977","1.124977","0","-1","0","1.124977","3.973243","0","0","0","0.04469807","1.184186","1.124977","0","0","0","4.553689","0","1.139488","-1.139488","4.798886","79.98127","0.1489257","1.237475","0.03575846","0","4.598387"
"5/5/2007 7:00:00 PM","0","0","108.298","90","0","0","0.5323262","0.5323262","0","-1","0","0.5323262","0","0","0","0","0","0.5603433","0.5323262","0","0","1.266098","3.414201","0","0.5603433","-0.5603433","4.208232","70.13706","0.1489257","0.5855588","0","0","3.414201"
"5/5/2007 8:00:00 PM","0","0","112.3917","90","0","0","0.8884723","0.8884723","0","-1","0","0.8884723","0","0","0.0000000000000001110223","0","0","0.935234","0.8884723","0","0","1.888702","2.853857","0","0.935234","-0.935234","3.222409","53.70671","0.1489257","0.9773195","0","0","2.853857"
"5/5/2007 9:00:00 PM","0","0","118.7946","90","0","0","0.1999885","0.1999885","0","-1","0","0.1999885","0","0","0","0","0","0.2105142","0.1999885","0","0","2.927851","1.918623","0","0.2105142","-0.2105142","3.000507","50.00835","0.1489257","0.2199874","0","0","1.918623"
"5/5/2007 10:00:00 PM","0","0","129.5169","90","0","0","0.2258029","0.2258029","0","-1","0","0.2258029","0","0","0.00000000000000002775558","0","0","0.2376873","0.2258029","0","0","3.161756","1.708109","0","0.2376873","-0.2376873","2.749963","45.83262","0.1489257","0.2483832","0","0","1.708109"
"5/5/2007 11:00:00 PM","0","0","148.6493","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.425853","1.470422","0","0","0","2.749963","45.83262","0.1489257","0","0","0","1.470422"
"5/6/2007 12:00:00 AM","0","0","179.5534","90","0","0","0.276735","0.276735","0","-1","0","0.276735","0","0","0.00000000000000005551115","0","0","0.2913","0.276735","0","0","3.425853","1.470422","0","0.2913","-0.2913","2.442906","40.71501","0.1489257","0.3044086","0","0","1.470422"
"5/6/2007 1:00:00 AM","0","0","-149.6762","90","0","0","0.04664027","0.04664027","0","-1","0","0.04664027","0","0","0.000000000000000006938894","0","0","0.04909502","0.04664027","0","0","3.749519","1.179122","0","0.04909502","-0.04909502","2.391155","39.8525","0.1489257","0.05130429","0","0","1.179122"
"5/6/2007 2:00:00 AM","0","0","-130.2851","90","0","0","0.2663844","0.2663844","0","-1","0","0.2663844","0","0","0.00000000000000005551115","0","0","0.2804046","0.2663844","0","0","3.804069","1.130027","0","0.2804046","-0.2804046","2.095582","34.92631","0.1489257","0.2930228","0","0","1.130027"
"5/6/2007 3:00:00 AM","0","0","-119.3643","90","0","0","0.3240149","0.3240149","0","-1","0","0.3240149","0","0","0.00000000000000005551115","0","0","0.3410684","0.3240149","0","0","4.11563","0.849622","0","0.3410684","-0.3410684","1.736065","28.93436","0.1489257","0.3564164","0","0","0.849622"
"5/6/2007 4:00:00 AM","0","0","-112.8446","90","0","0","0.09053402","0.09053402","0","-1","0","0.09053402","0","0","0.00000000000000001387779","0","0","0.09529897","0.09053402","0","0","4.494595","0.5085536","0","0.09529897","-0.09529897","1.635611","27.26013","0.1489257","0.09958742","0","0","0.5085536"
"5/6/2007 5:00:00 AM","0","0","-108.6851","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","4.600482","0.4132546","0","0","0","1.635611","27.26013","0.1489257","0","0","0","0.4132546"
"5/6/2007 6:00:00 AM","0.04424053","2.305166","-105.9511","90.19405","0.01227391","0.02189665","0","0","0","0","0","0","0","0","0","0","0.02189665","0","0","0","0","4.600482","0.4132546","0.02189665","0","0.02189665","1.656384","27.60635","0.14892","0","0.01751732","0","0.4351513"
"5/6/2007 7:00:00 AM","0.2722722","16.61342","-104.2334","75.79582","0.2378018","0.4242384","0.4173881","0.4173881","0","0","0","0.4173881","101.6412","0","0","0","0.4242384","0.4393559","0.4173881","0","0","4.578586","0.4329616","0","0.01511744","-0.01511744","1.640449","27.34076","0.14892","0.4591269","0.3393907","0","0.8572"
"5/6/2007 8:00:00 AM","0.5161514","31.00301","-103.4414","61.48324","0.4815423","0.8590716","0.7363707","0.7363707","1.7","0","0.5202","0.7363707","116.6629","0","0","0","0.8590716","0","0","0.9636292","0.9154478","4.595383","0.4178442","1.774519","0","1.774519","3.323906","55.39832","0.1491355","0.8100078","0.6872573","1.7","1.276916"
"5/6/2007 9:00:00 AM","0.689225","45.40728","-103.843","47.39711","0.6587465","1.175204","0","0","0","-1","0","0","0","0","0","0","1.175204","0","0","0","0","2.820864","2.014912","1.175204","0","1.175204","4.438802","73.97988","0.1488278","0","0.940163","0","3.190115"
"5/6/2007 10:00:00 AM","0.9141693","59.72115","-106.5876","33.87304","0.8817203","1.572989","1.231526","1.231526","0","0","0","1.231526","127.7268","0","0","0","1.572989","1.296343","1.231526","0","0","1.64566","3.072595","0.2766461","0","0.2766461","4.701252","78.35403","0.1487555","1.354678","1.258391","0","4.645584"
"5/6/2007 11:00:00 AM","1.001793","73.56886","-117.0816","22.02059","0.9711092","1.732459","1.379991","1.379991","1.034718","0","0.3385781","1.379991","125.5413","0","0","0","1.732459","0.3634449","0.3452726","0","0","1.369014","3.321576","1.369014","0","1.369014","6.000012","100","0.1487228","1.51799","1.385967","1.7","5.054035"
"5/6/2007 12:00:00 PM","0.9522313","82.90266","-178.4648","16.12839","0.9254073","1.650927","0","0","0","0","0","0","0","1.650927","0","0","1.650927","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1487228","0","1.320741","0","6.204616"
"5/6/2007 1:00:00 PM","0.9377912","73.9152","117.6342","21.75725","0.9098544","1.62318","0.5014611","0.5014611","0","0","0","0.5014611","323.6901","1.095326","0","0","1.62318","0.5278538","0.5014611","0","0","0","4.553689","0","0","0","6.000012","100","0.1487228","0.5516073","1.298544","0","6.176869"
"5/6/2007 2:00:00 PM","0.8313178","60.09474","106.7186","33.53123","0.8030794","1.432694","0.385974","0.385974","0","-1","0","0.385974","371.1892","1.026405","0","0","1.432694","0.4062884","0.385974","0","0","0","4.553689","0","0","0","6.000012","100","0.1487228","0.4245714","1.146155","0","5.986382"
"5/6/2007 3:00:00 PM","0.7616363","45.78587","103.8765","47.03164","0.7270626","1.29708","0.9909133","0.9909133","0","-1","0","0.9909133","130.8974","0.254013","0","0","1.29708","1.043067","0.9909133","0","0","0","4.553689","0","0","0","6.000012","100","0.1487228","1.090005","1.037664","0","5.850769"
"5/6/2007 4:00:00 PM","0.5452705","31.38228","103.4344","61.10872","0.5086654","0.907459","1.151711","1.151711","0","-1","0","1.151711","78.79224","0","0","0","0.907459","1.212328","1.151711","0","0","0","4.553689","0","0.3048686","-0.3048686","5.678652","94.64401","0.1487228","1.266882","0.7259672","0","5.461148"
"5/6/2007 5:00:00 PM","0.2696763","16.99142","104.2004","75.41755","0.2372674","0.4232851","0.02762563","0.02762563","0","-1","0","0.02762563","1532.219","0.05546261","0","0","0.4232851","0.02907961","0.02762563","0","0","0.3387429","4.24882","0.3387429","0","0.3387429","6.000012","100","0.1486346","0.0303882","0.3386281","0","4.672105"
"5/6/2007 6:00:00 PM","0.04001876","2.680153","105.8939","89.81474","0.022353","0.03987775","0","0","0","-1","0","0","0","0.03987775","0","0","0.03987775","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1486346","0","0.0319022","0","4.593567"
"5/6/2007 7:00:00 PM","0","0","108.5975","90","0","0","0.2652042","0.2652042","0","-1","0","0.2652042","0","0","0.00000000000000005551115","0","0","0.2791623","0.2652042","0","0","0","4.553689","0","0.2791623","-0.2791623","5.705749","95.09563","0.1486346","0.2917246","0","0","4.553689"
"5/6/2007 8:00:00 PM","0","0","112.7106","90","0","0","1.398738","1.38","0","-1","0","1.38","0","0","0.01873767","0.1586114","0","1.452632","1.38","0","0","0.3101803","4.274527","0","1.452632","-1.452632","4.174541","69.57555","0.1486346","1.538611","0","0","4.274527"
"5/6/2007 9:00:00 PM","0","0","119.1489","90","0","0","1.441958","1.38","0","-1","0","1.38","0","0","0.06195831","0.2061541","0","1.452632","1.38","0","0","1.924215","2.821895","0","1.452632","-1.452632","2.643333","44.05546","0.1486346","1.586154","0","0","2.821895"
"5/6/2007 10:00:00 PM","0","0","129.9119","90","0","0","0.2263755","0.2263755","0","-1","0","0.2263755","0","0","0.00000000000000002775558","0","0","0.23829","0.2263755","0","0","3.53825","1.369264","0","0.23829","-0.23829","2.392153","39.86914","0.1486346","0.2490131","0","0","1.369264"
"5/6/2007 11:00:00 PM","0","0","149.0138","90","0","0","0.2173915","0.2173915","0","-1","0","0.2173915","0","0","0","0","0","0.2288332","0.2173915","0","0","3.803017","1.130973","0","0.2288332","-0.2288332","2.150942","35.84896","0.1486346","0.2391307","0","0","1.130973"
"5/7/2007 12:00:00 AM","0","0","179.6095","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.057276","0.9021403","0","0","0","2.150942","35.84896","0.1486346","0","0","0","0.9021403"
"5/7/2007 1:00:00 AM","0","0","-149.9464","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.057276","0.9021403","0","0","0","2.150942","35.84896","0.1486346","0","0","0","0.9021403"
"5/7/2007 2:00:00 AM","0","0","-130.6265","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.057276","0.9021403","0","0","0","2.150942","35.84896","0.1486346","0","0","0","0.9021403"
"5/7/2007 3:00:00 AM","0","0","-119.6867","90","0","0","0.2067933","0.2067933","0","-1","0","0.2067933","0","0","0","0","0","0.2176772","0.2067933","0","0","4.057276","0.9021403","0","0.2176772","-0.2176772","1.92149","32.02477","0.1486346","0.2274726","0","0","0.9021403"
"5/7/2007 4:00:00 AM","0","0","-113.1425","90","0","0","0.1814678","0.1814678","0","-1","0","0.1814678","0","0","0.00000000000000002775558","0","0","0.1910187","0.1814678","0","0","4.29914","0.6844631","0","0.1910187","-0.1910187","1.720138","28.66892","0.1486346","0.1996146","0","0","0.6844631"
"5/7/2007 5:00:00 AM","0","0","-108.9695","90","0","0","0.09556352","0.09556352","0","0","0","0.09556352","0","0","0.00000000000000001387779","0","0","0.1005932","0.09556352","0","0","4.511383","0.4934444","0","0.1005932","-0.1005932","1.614104","26.90168","0.1486346","0.1051199","0","0","0.4934444"
"5/7/2007 6:00:00 AM","0.0245217","2.370745","-106.2356","90.1721","0.02194494","0.03914978","0.0004423213","0.0004423213","0","0","0","0.0004423213","8850.982","0","0","0","0.03914978","0.0004656014","0.0004423213","0","0","4.623153","0.3928512","0.03868418","0","0.03868418","1.650803","27.51333","0.1486245","0.0004865534","0.03131982","0","0.432001"
"5/7/2007 7:00:00 AM","0.09996331","16.65933","-104.534","75.79567","0.09895357","0.1765332","0.3517581","0.3517581","0","0","0","0.3517581","50.18596","0.00000000000000005551115","0","0","0.1765332","0.3702717","0.3517581","0","0","4.584469","0.427667","0","0.1937385","-0.1937385","1.446585","24.1097","0.1486245","0.3869339","0.1412265","0","0.6042001"
"5/7/2007 8:00:00 AM","0.2891192","31.02918","-103.7804","61.50792","0.282708","0.5043511","0.3594726","0.3594726","1.7","0","0.5202","0.3594726","140.3031","0","0","0","0.5043511","0","0","1.340527","1.273501","4.799734","0.2339285","1.777852","0","1.777852","3.133203","52.21995","0.1488383","0.3954198","0.4034809","1.7","0.7382796"
"5/7/2007 9:00:00 AM","0.3988416","45.41059","-104.2585","47.45419","0.3924576","0.7001445","0.786276","0.786276","0","-1","0","0.786276","89.04563","0","0.0000000000000001110223","0","0.7001445","0.827659","0.786276","0","0","3.021882","1.833995","0","0.1275145","-0.1275145","2.998791","49.97976","0.1488383","0.8649036","0.5601156","0","2.53414"
"5/7/2007 10:00:00 AM","0.5835328","59.69151","-107.163","33.97969","0.571661","1.019843","0.4346142","0.4346142","0","0","0","0.4346142","234.6548","0","0","0","1.019843","0.4574886","0.4346142","0","0","3.163564","1.706481","0.5623546","0","0.5623546","3.532288","58.87134","0.1486924","0.4780756","0.8158745","0","2.726324"
"5/7/2007 11:00:00 AM","0.4591917","73.46938","-118.0482","22.2144","0.4551915","0.8120617","0.07740832","0.07740832","0","0","0","0.07740832","1049.063","0","0","0","0.8120617","0.08148244","0.07740832","0","0","2.60121","2.2126","0.7305793","0","0.7305793","4.225376","70.42279","0.1485033","0.08514915","0.6496493","0","3.024662"
"5/7/2007 12:00:00 PM","0.3749148","82.6124","-178.6962","16.41903","0.3725763","0.6646761","0.08264308","0.08264308","0","0","0","0.08264308","804.2733","0","0","0","0.6646761","0.08699271","0.08264308","0","0","1.870631","2.870121","0.5776834","0","0.5776834","4.773415","79.55675","0.1483542","0.09090738","0.5317409","0","3.534797"
"5/7/2007 1:00:00 PM","0.1009554","73.77329","118.5502","21.98375","0.1004371","0.1791798","0","0","0","0","0","0","0","0","0","0","0.1791798","0","0","0","0","1.292947","3.390037","0.1791798","0","0.1791798","4.943399","82.38982","0.148308","0","0.1433438","0","3.569216"
"5/7/2007 2:00:00 PM","0.1085126","60.0212","107.2842","33.67859","0.1079461","0.1925759","0.9694222","0.9694222","0","-1","0","0.9694222","19.86502","0","0","0","0.1925759","1.020445","0.9694222","0","0","1.113767","3.551298","0","0.8278686","-0.8278686","4.070749","67.84569","0.148308","1.066364","0.1540607","0","3.743874"
"5/7/2007 3:00:00 PM","0.2853185","45.74511","104.2906","47.13158","0.28313","0.505104","0.3009156","0.3009156","0","-1","0","0.3009156","167.8557","0","0","0","0.505104","0.3167533","0.3009156","0","0","2.033621","2.72343","0.1883507","0","0.1883507","4.249434","70.82377","0.1482594","0.3310072","0.4040832","0","3.228534"
"5/7/2007 4:00:00 PM","0.1277863","31.36442","103.7754","61.17704","0.1269921","0.2265539","0.225987","0.225987","0","-1","0","0.225987","100.2509","0","0","0","0.2265539","0.237881","0.225987","0","0","1.845271","2.892945","0","0.01132711","-0.01132711","4.237495","70.62477","0.1482594","0.2485857","0.1812432","0","3.119499"
"5/7/2007 5:00:00 PM","0.03168957","16.99347","104.5054","75.46137","0.03150002","0.05619603","0.5984988","0.5984988","0","-1","0","0.5984988","9.389498","0","0.0000000000000001110223","0","0.05619603","0.6299987","0.5984988","0","0","1.857856","2.881618","0","0.5738027","-0.5738027","3.632653","60.54411","0.1482594","0.6583487","0.04495683","0","2.937814"
"5/7/2007 6:00:00 PM","0.04465287","2.70219","106.1851","89.83684","0.018548","0.03308962","1.036174","1.036174","0","-1","0","1.036174","3.193441","0","0","0","0.03308962","1.09071","1.036174","0","0","2.495415","2.307816","0","1.05762","-1.05762","2.517824","41.96365","0.1482594","1.139792","0.0264717","0","2.340905"
"5/7/2007 7:00:00 PM","0","0","108.8917","90","0","0","1.31872","1.187685","0","-1","0","1.187685","0","0","0.1310348","0.2629068","0","1.250195","1.187685","0","0","3.670549","1.250195","0","1.250195","-1.250195","1.200002","20","0.1482594","1.450592","0","0","1.250195"
"5/7/2007 8:00:00 PM","0","0","113.0233","90","0","0","1.47697","0","0","-1","0","0","0","0","1.47697","1.624667","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1482594","1.624667","0","0","0"
"5/7/2007 9:00:00 PM","0","0","119.4953","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1482594","0","0","0","0"
"5/7/2007 10:00:00 PM","0","0","130.2959","90","0","0","0.1310341","0","0","-1","0","0","0","0","0.1310341","0.1441375","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1482594","0.1441375","0","0","0"
"5/7/2007 11:00:00 PM","0","0","149.3637","90","0","0","0.2273438","0","0","-1","0","0","0","0","0.2273438","0.2500782","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1482594","0.2500782","0","0","0"
"5/8/2007 12:00:00 AM","0","0","179.6587","90","0","0","0.08487363","0","0","-1","0","0","0","0","0.08487363","0.093361","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1482594","0.093361","0","0","0"
"5/8/2007 1:00:00 AM","0","0","-150.2114","90","0","0","0.3477517","0","0","-1","0","0","0","0","0.3477517","0.3825269","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1482594","0.3825269","0","0","0"
"5/8/2007 2:00:00 AM","0","0","-130.9615","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1482594","0","0","0","0"
"5/8/2007 3:00:00 AM","0","0","-120.0037","90","0","0","0.1987716","0","0","-1","0","0","0","0","0.1987716","0.2186488","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1482594","0.2186488","0","0","0"
"5/8/2007 4:00:00 AM","0","0","-113.4355","90","0","0","0.08288748","0","0","-1","0","0","0","0","0.08288748","0.09117623","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1482594","0.09117623","0","0","0"
"5/8/2007 5:00:00 AM","0","0","-109.2493","90","0","0","0.1993102","0.1993102","1.651942","0","0.5070801","0.1993102","0","0","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1485499","0.2192412","0","1.7","0"
"5/8/2007 6:00:00 AM","0.03760911","2.433131","-106.5157","90.15258","0.02021721","0.0360675","0.06763841","0.06763841","1.52027","0","0.4711337","0.06763841","53.32399","0","0","0","0.0360675","0","0","1.452632","1.38","3.679654","1.242","1.416067","0","1.416067","3.852585","64.20962","0.1487606","0.07440225","0.028854","1.7","1.278067"
"5/8/2007 7:00:00 AM","0.1670352","16.70198","-104.83","75.79796","0.1594775","0.2845078","0.7330715","0.7330715","1.7","0","0.5202","0.7330715","38.81038","0","0","0","0.2845078","0","0","0.9669285","0.9185821","2.263587","2.516461","1.20309","0","1.20309","4.993936","83.2321","0.1490994","0.8063787","0.2276063","1.7","2.800969"
"5/8/2007 8:00:00 AM","0.07588403","31.05199","-104.114","61.535","0.07545313","0.1346084","0","0","0","0","0","0","0","0","0","0","0.1346084","0","0","0","0","1.060497","3.599242","0.1346084","0","0.1346084","5.121637","85.36044","0.1490648","0","0.1076867","0","3.73385"
"5/8/2007 9:00:00 AM","0.1256104","45.41033","-104.6669","47.51359","0.1249174","0.2228526","1.029413","1.029413","0","-1","0","1.029413","21.64852","0","0.0000000000000002220446","0","0.2228526","1.083593","1.029413","0","0","0.9258886","3.720389","0","0.8607399","-0.8607399","4.214337","70.23882","0.1490648","1.132354","0.1782821","0","3.943242"
"5/8/2007 10:00:00 AM","0.3915848","59.65789","-107.7269","34.08828","0.3882085","0.692564","0.001660098","0.001660098","0","0","0","0.001660098","41718.27","0","0","0","0.692564","0.001747471","0.001660098","0","0","1.882266","2.859649","0.6908165","0","0.6908165","4.869704","81.16156","0.1488873","0.001826107","0.5540512","0","3.552213"
"5/8/2007 11:00:00 AM","0.2881403","73.36539","-118.9844","22.40835","0.2865199","0.5111516","0.159796","0.159796","0","0","0","0.159796","319.8777","0","0","0","0.5111516","0.1682063","0.159796","0","0","1.19145","3.481384","0.3429453","0","0.3429453","5.19505","86.58399","0.1487994","0.1757755","0.4089212","0","3.992536"
"5/8/2007 12:00:00 PM","0.3720041","82.32684","-178.8913","16.70487","0.3696819","0.6595125","0","0","0","0","0","0","0","0","0","0","0.6595125","0","0","0","0","0.8485044","3.790035","0.6595125","0","0.6595125","5.820718","97.01178","0.1486306","0","0.52761","0","4.449547"
"5/8/2007 1:00:00 PM","0.3761754","73.63184","119.4389","22.20647","0.3736953","0.6666725","0.6991343","0.6991343","0","0","0","0.6991343","95.35685","0","0.0000000000000001110223","0","0.6666725","0.7359309","0.6991343","0","0","0.1889919","4.383596","0","0.06925838","-0.06925838","5.747714","95.79504","0.1486306","0.7690477","0.533338","0","5.050269"
"5/8/2007 2:00:00 PM","0.3947158","59.94857","107.8386","33.82325","0.3912883","0.6980584","0.6024861","0.6024861","0","-1","0","0.6024861","115.863","0","0","0","0.6980584","0.6341959","0.6024861","0","0","0.2659457","4.314338","0.06386249","0","0.06386249","5.808299","96.80479","0.1486143","0.6627347","0.5584467","0","5.012396"
"5/8/2007 3:00:00 PM","0.2938817","45.70562","104.6974","47.22905","0.291492","0.5200216","0.3289782","0.3289782","0","-1","0","0.3289782","158.0717","0","0","0","0.5200216","0.3462929","0.3289782","0","0","0.2020832","4.371814","0.1737287","0","0.1737287","5.973113","99.55167","0.1485699","0.3618761","0.4160173","0","4.891836"
"5/8/2007 4:00:00 PM","0.03538782","31.34804","104.1106","61.24294","0.0352017","0.06279983","0.9083537","0.9083537","0","-1","0","0.9083537","6.913589","0","0.0000000000000001110223","0","0.06279983","0.9561618","0.9083537","0","0","0.02835447","4.52817","0","0.8933619","-0.8933619","5.031426","83.85694","0.1485699","0.9991891","0.05023987","0","4.59097"
"5/8/2007 5:00:00 PM","0.1166824","16.9971","104.8052","75.50277","0.1150802","0.2053031","0","0","0","-1","0","0","0","0","0","0","0.2053031","0","0","0","0","1.020979","3.634808","0.2053031","0","0.2053031","5.226194","87.10306","0.1485174","0","0.1642425","0","3.840111"
"5/8/2007 6:00:00 PM","0.03901522","2.725834","106.4712","89.85651","0.0230561","0.04113209","0","0","0","-1","0","0","0","0","0","0","0.04113209","0","0","0","0","0.8156757","3.819581","0.04113209","0","0.04113209","5.265215","87.75342","0.148507","0","0.03290567","0","3.860713"
"5/8/2007 7:00:00 PM","0","0","109.1804","90","0","0","0.008540197","0.008540197","0","-1","0","0.008540197","0","0","0.000000000000000001734723","0","0","0.008989681","0.008540197","0","0","0.7745436","3.8566","0","0.008989681","-0.008989681","5.255739","87.59548","0.148507","0.009394217","0","0","3.8566"
"5/8/2007 8:00:00 PM","0","0","113.3297","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0.7845322","3.84761","0","0","0","5.255739","87.59548","0.148507","0","0","0","3.84761"
"5/8/2007 9:00:00 PM","0","0","119.8336","90","0","0","0.1641943","0.1641943","0","-1","0","0.1641943","0","0","0","0","0","0.1728361","0.1641943","0","0","0.7845322","3.84761","0","0.1728361","-0.1728361","5.073554","84.55907","0.148507","0.1806138","0","0","3.84761"
"5/8/2007 10:00:00 PM","0","0","130.6689","90","0","0","0.2436208","0.2436208","0","-1","0","0.2436208","0","0","0.00000000000000005551115","0","0","0.2564429","0.2436208","0","0","0.9765723","3.674774","0","0.2564429","-0.2564429","4.803239","80.05383","0.148507","0.2679829","0","0","3.674774"
"5/8/2007 11:00:00 PM","0","0","149.6993","90","0","0","0.03895795","0.03895795","0","-1","0","0.03895795","0","0","0.000000000000000006938894","0","0","0.04100836","0.03895795","0","0","1.261509","3.418331","0","0.04100836","-0.04100836","4.760013","79.33339","0.148507","0.04285374","0","0","3.418331"
"5/9/2007 12:00:00 AM","0","0","179.7013","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.307074","3.377322","0","0","0","4.760013","79.33339","0.148507","0","0","0","3.377322"
"5/9/2007 1:00:00 AM","0","0","-150.4714","90","0","0","0.0290297","0.0290297","0","-1","0","0.0290297","0","0","0.000000000000000003469447","0","0","0.03055758","0.0290297","0","0","1.307074","3.377322","0","0.03055758","-0.03055758","4.727802","78.79655","0.148507","0.03193267","0","0","3.377322"
"5/9/2007 2:00:00 AM","0","0","-131.29","90","0","0","0.118968","0.118968","0","-1","0","0.118968","0","0","0.00000000000000002775558","0","0","0.1252295","0.118968","0","0","1.341027","3.346765","0","0.1252295","-0.1252295","4.595799","76.5965","0.148507","0.1308648","0","0","3.346765"
"5/9/2007 3:00:00 AM","0","0","-120.315","90","0","0","0.1311608","0.1311608","0","-1","0","0.1311608","0","0","0.00000000000000002775558","0","0","0.138064","0.1311608","0","0","1.480171","3.221535","0","0.138064","-0.138064","4.450267","74.17097","0.148507","0.1442768","0","0","3.221535"
"5/9/2007 4:00:00 AM","0","0","-113.7238","90","0","0","0.03026427","0.03026427","0","-1","0","0.03026427","0","0","0.000000000000000003469447","0","0","0.03185713","0.03026427","0","0","1.633575","3.083472","0","0.03185713","-0.03185713","4.416687","73.61129","0.148507","0.0332907","0","0","3.083472"
"5/9/2007 5:00:00 AM","0","0","-109.5247","90","0","0","0.07441887","0.07441887","0","0","0","0.07441887","0","0","0","0","0","0.07833566","0.07441887","0","0","1.668972","3.051614","0","0.07833566","-0.07833566","4.334113","72.23508","0.148507","0.08186076","0","0","3.051614"
"5/9/2007 6:00:00 AM","0.05033067","2.492311","-106.7913","90.13548","0.008224349","0.01467224","0.1108574","0.1108574","0","0","0","0.1108574","13.23524","0","0.00000000000000001387779","0","0.01467224","0.116692","0.1108574","0","0","1.756011","2.973279","0","0.1020197","-0.1020197","4.226575","70.44278","0.148507","0.1219431","0.01173779","0","2.987951"
"5/9/2007 7:00:00 AM","0.1935564","16.74141","-105.1212","75.80264","0.1799552","0.32104","0.05351913","0.05351913","0","0","0","0.05351913","599.8602","0","0","0","0.32104","0.05633593","0.05351913","0","0","1.869367","2.871259","0.2647041","0","0.2647041","4.477695","74.62811","0.1484394","0.05887105","0.256832","0","3.192299"
"5/9/2007 8:00:00 AM","0.2665864","31.07147","-104.442","61.56443","0.2617501","0.4669622","0.7075182","0.7075182","0","0","0","0.7075182","66.00004","0","0","0","0.4669622","0.7447559","0.7075182","0","0","1.604663","3.109493","0","0.2777937","-0.2777937","4.184875","69.74778","0.1484394","0.7782699","0.3735698","0","3.576455"
"5/9/2007 9:00:00 AM","0.4117689","45.40656","-105.068","47.57519","0.4043568","0.7213725","1.062388","1.062388","0","-1","0","1.062388","67.90102","0","0.0000000000000002220446","0","0.7213725","1.118304","1.062388","0","0","1.913322","2.831699","0","0.3969311","-0.3969311","3.766473","62.77443","0.1484394","1.168627","0.577098","0","3.553071"
"5/9/2007 10:00:00 AM","0.4368204","59.62045","-108.2791","34.19862","0.4320622","0.770799","0.4735165","0.4735165","0","0","0","0.4735165","162.7819","0","0","0","0.770799","0.4984384","0.4735165","0","0","2.354357","2.434768","0.2723606","0","0.2723606","4.024857","67.08082","0.14837","0.5208682","0.6166392","0","3.205567"
"5/9/2007 11:00:00 AM","0.565796","73.2573","-119.89","22.6022","0.5579264","0.9953407","0.05630277","0.05630277","0","0","0","0.05630277","1767.836","0","0","0","0.9953407","0.05926607","0.05630277","0","0","2.081996","2.679892","0.9360747","0","0.9360747","4.912895","81.88142","0.1481319","0.06193304","0.7962726","0","3.675233"
"5/9/2007 12:00:00 PM","0.8123282","82.0461","-179.0542","16.98582","0.791496","1.412029","0.9531747","0.9531747","0","0","0","0.9531747","148.1396","0","0","0","1.412029","1.003342","0.9531747","0","0","1.145922","3.52236","0.408687","0","0.408687","5.30061","88.34332","0.1480282","1.048492","1.129623","0","4.934388"
"5/9/2007 1:00:00 PM","0.7842082","73.49113","120.3009","22.42529","0.7632905","1.36171","0.8778853","0.8778853","0","0","0","0.8778853","155.1125","0","0","0","1.36171","0.9240898","0.8778853","0","0","0.7372345","3.890178","0.4376205","0","0.4376205","5.715773","95.2627","0.1479173","0.9656738","1.089368","0","5.251888"
"5/9/2007 2:00:00 PM","0.8797463","59.877","108.382","33.9651","0.8466835","1.510483","0.2703381","0.2703381","0","-1","0","0.2703381","558.7386","0.926303","0","0","1.510483","0.2845664","0.2703381","0","0","0.299614","4.284036","0.299614","0","0.299614","6.000012","100","0.1478415","0.2973719","1.208387","0","5.79452"
"5/9/2007 3:00:00 PM","0.6482153","45.66751","105.0968","47.32397","0.6194288","1.105061","0.1777727","0.1777727","0","-1","0","0.1777727","621.6146","0.9179319","0","0","1.105061","0.1871292","0.1777727","0","0","0","4.553689","0","0","0","6.000012","100","0.1478415","0.19555","0.8840488","0","5.65875"
"5/9/2007 4:00:00 PM","0.4491809","31.33319","104.4399","61.30635","0.421528","0.752006","0.2349645","0.2349645","0","-1","0","0.2349645","320.0509","0.504675","0","0","0.752006","0.2473311","0.2349645","0","0","0","4.553689","0","0","0","6.000012","100","0.1478415","0.258461","0.6016048","0","5.305695"
"5/9/2007 5:00:00 PM","0.2170826","17.00232","105.0997","75.54172","0.1978473","0.3529595","1.216058","1.216058","0","-1","0","1.216058","29.02488","0","0","0","0.3529595","1.280062","1.216058","0","0","0","4.553689","0","0.927102","-0.927102","5.022761","83.71251","0.1478415","1.337664","0.2823676","0","4.906649"
"5/9/2007 6:00:00 PM","0.04679951","2.751074","106.752","89.87376","0.01654414","0.02951474","0","0","0","-1","0","0","0","0","0","0","0.02951474","0","0","0","0","1.030113","3.626587","0.02951474","0","0.02951474","5.050761","84.17918","0.147834","0","0.02361179","0","3.656102"
"5/9/2007 7:00:00 PM","0","0","109.4635","90","0","0","1.117667","1.117667","0","-1","0","1.117667","0","0","0.0000000000000002220446","0","0","1.176492","1.117667","0","0","1.000599","3.65315","0","1.176492","-1.176492","3.810629","63.51036","0.147834","1.229434","0","0","3.65315"
"5/9/2007 8:00:00 PM","0","0","113.6297","90","0","0","1.812635","1.38","0","-1","0","1.38","0","0","0.4326349","0.6138985","0","1.452632","1.38","0","0","2.307812","2.476658","0","1.452632","-1.452632","2.279421","37.99028","0.147834","1.993898","0","0","2.476658"
"5/9/2007 9:00:00 PM","0","0","120.164","90","0","0","1.314903","0.9728252","0","-1","0","0.9728252","0","0","0.3420774","0.4735677","0","1.024027","0.9728252","0","0","3.921847","1.024027","0","1.024027","-1.024027","1.200002","20","0.147834","1.446393","0","0","1.024027"
"5/9/2007 10:00:00 PM","0","0","131.0308","90","0","0","0.2138912","0","0","-1","0","0","0","0","0.2138912","0.2352803","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.147834","0.2352803","0","0","0"
"5/9/2007 11:00:00 PM","0","0","150.0208","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.147834","0","0","0","0"
"5/10/2007 12:00:00 AM","0","0","179.7376","90","0","0","0.2503098","0","0","-1","0","0","0","0","0.2503098","0.2753407","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.147834","0.2753407","0","0","0"
"5/10/2007 1:00:00 AM","0","0","-150.7266","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.147834","0","0","0","0"
"5/10/2007 2:00:00 AM","0","0","-131.6122","90","0","0","0.2223228","0","0","-1","0","0","0","0","0.2223228","0.2445551","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.147834","0.2445551","0","0","0"
"5/10/2007 3:00:00 AM","0","0","-120.6209","90","0","0","0.2998703","0","0","-1","0","0","0","0","0.2998703","0.3298573","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.147834","0.3298573","0","0","0"
"5/10/2007 4:00:00 AM","0","0","-114.0071","90","0","0","0.2036366","0","0","-1","0","0","0","0","0.2036366","0.2240002","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.147834","0.2240002","0","0","0"
"5/10/2007 5:00:00 AM","0","0","-109.7955","90","0","0","0.05522809","0.05522809","1.50786","0","0.4677457","0.05522809","0","0","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1480464","0.0607509","0","1.7","0"
"5/10/2007 6:00:00 AM","0.03485022","2.54828","-107.0623","90.12081","0.02290944","0.04087044","0.2934512","0.2934512","1.7","0","0.5202","0.2934512","13.92751","0","0","0","0.04087044","0","0","1.406549","1.336221","3.679654","1.242","1.377092","0","1.377092","3.815609","63.59336","0.1483578","0.3227963","0.03269635","1.7","1.28287"
"5/10/2007 7:00:00 AM","0.2106407","16.77761","-105.4074","75.8097","0.1921255","0.3427518","1.67774","1.67774","1.7","0","0.5202","1.67774","20.42937","0","0","0","0.3427518","0","0","0.02225952","0.02114655","2.302562","2.481383","0.3638984","0","0.3638984","4.160834","69.34709","0.1484455","1.845515","0.2742015","1.7","2.824134"
"5/10/2007 8:00:00 AM","0.5021545","31.08767","-104.7642","61.59615","0.4664102","0.8320758","0.8505196","0.8505196","1.7","0","0.5202","0.8505196","97.83147","0","0","0","0.8320758","0","0","0.8494804","0.8070064","1.938664","2.808891","1.639082","0","1.639082","5.715804","95.2632","0.148689","0.9355716","0.6656606","1.7","3.640967"
"5/10/2007 9:00:00 AM","0.4734447","45.39937","-105.4617","47.6389","0.4611231","0.8226436","0.3112012","0.3112012","0","-1","0","0.3112012","264.3446","0.1954813","0","0","0.8226436","0.3275802","0.3112012","0","0","0.299582","4.284065","0.299582","0","0.299582","6.000012","100","0.1486134","0.3423213","0.6581149","0","5.106709"
"5/10/2007 10:00:00 AM","0.4718063","59.57935","-108.8194","34.31056","0.465583","0.8306001","0.489477","0.489477","0","0","0","0.489477","169.6913","0.3153611","0","0","0.8306001","0.5152389","0.489477","0","0","0","4.553689","0","0","0","6.000012","100","0.1486134","0.5384247","0.66448","0","5.384289"
"5/10/2007 11:00:00 AM","0.6084702","73.14547","-120.7648","22.7957","0.5983006","1.067368","0.430818","0.430818","0","0","0","0.430818","247.7538","0.6138756","0","0","1.067368","0.4534927","0.430818","0","0","0","4.553689","0","0","0","6.000012","100","0.1486134","0.4738998","0.8538946","0","5.621057"
"5/10/2007 12:00:00 PM","0.9316679","81.77029","-179.1888","17.26177","0.903112","1.611152","0.2963626","0.2963626","0","0","0","0.2963626","543.6421","1.299191","0","0","1.611152","0.3119606","0.2963626","0","0","0","4.553689","0","0","0","6.000012","100","0.1486134","0.3259988","1.288921","0","6.164841"
"5/10/2007 1:00:00 PM","0.844815","73.35143","121.1371","22.64006","0.8193617","1.461741","0.7713408","0.7713408","0","0","0","0.7713408","189.5065","0.6498036","0","0","1.461741","0.8119377","0.7713408","0","0","0","4.553689","0","0","0","6.000012","100","0.1486134","0.8484749","1.169393","0","6.01543"
"5/10/2007 2:00:00 PM","0.666524","59.80661","108.9141","34.10401","0.6476883","1.155476","0","0","0","-1","0","0","0","1.155476","0","0","1.155476","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1486134","0","0.9243807","0","5.709165"
"5/10/2007 3:00:00 PM","0.5628698","45.63083","105.4888","47.41626","0.5419813","0.9668947","0.4222958","0.4222958","0","-1","0","0.4222958","228.9615","0.5223728","0","0","0.9668947","0.4445219","0.4222958","0","0","0","4.553689","0","0","0","6.000012","100","0.1486134","0.4645254","0.7735158","0","5.520584"
"5/10/2007 4:00:00 PM","0.3327618","31.3199","104.7632","61.36724","0.3216236","0.5737764","0.9950218","0.9950218","0","-1","0","0.9950218","57.66471","0","0.0000000000000001110223","0","0.5737764","1.047391","0.9950218","0","0","0","4.553689","0","0.4736149","-0.4736149","5.500778","91.67945","0.1486134","1.094524","0.4590212","0","5.127465"
"5/10/2007 5:00:00 PM","0.1798453","17.00916","105.3887","75.57819","0.1700156","0.3033079","0.95829","0.95829","0","-1","0","0.95829","31.65095","0","0.0000000000000001110223","0","0.3033079","1.008726","0.95829","0","0","0.5262387","4.080074","0","0.7054185","-0.7054185","4.757202","79.28654","0.1486134","1.054119","0.2426463","0","4.383382"
"5/10/2007 6:00:00 PM","0.04120214","2.777896","107.0275","89.88857","0.02171817","0.03874522","0.556201","0.556201","0","-1","0","0.556201","6.966045","0","0.0000000000000001110223","0","0.03874522","0.5854748","0.556201","0","0","1.310037","3.374655","0","0.5467296","-0.5467296","4.180898","69.6815","0.1486134","0.6118212","0.03099617","0","3.413401"
"5/10/2007 7:00:00 PM","0","0","109.741","90","0","0","0.6931684","0.6931684","0","-1","0","0.6931684","0","0","0.0000000000000001110223","0","0","0.729651","0.6931684","0","0","1.917514","2.827926","0","0.729651","-0.729651","3.411778","56.86286","0.1486134","0.7624853","0","0","2.827926"
"5/10/2007 8:00:00 PM","0","0","113.9232","90","0","0","1.818227","1.38","0","-1","0","1.38","0","0","0.4382268","0.6200495","0","1.452632","1.38","0","0","2.728238","2.098275","0","1.452632","-1.452632","1.88057","31.34278","0.1486134","2.00005","0","0","2.098275"
"5/10/2007 9:00:00 PM","0","0","120.4862","90","0","0","0.8823249","0.6133613","0","-1","0","0.6133613","0","0","0.2689636","0.3571961","0","0.6456435","0.6133613","0","0","4.342273","0.6456435","0","0.6456435","-0.6456435","1.200002","20","0.1486134","0.9705574","0","0","0.6456435"
"5/10/2007 10:00:00 PM","0","0","131.3818","90","0","0","0.06543966","0","0","-1","0","0","0","0","0.06543966","0.07198363","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1486134","0.07198363","0","0","0"
"5/10/2007 11:00:00 PM","0","0","150.3286","90","0","0","0.1996277","0","0","-1","0","0","0","0","0.1996277","0.2195905","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1486134","0.2195905","0","0","0"
"5/11/2007 12:00:00 AM","0","0","179.7677","90","0","0","0.1027582","0","0","-1","0","0","0","0","0.1027582","0.113034","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1486134","0.113034","0","0","0"
