sep=,
"5/11/2007 1:00:00 AM","0","0","-150.9771","90","0","0","0.02457297","0","0","-1","0","0","0","0","0.02457297","0.02703027","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1486134","0.02703027","0","0","0"
"5/11/2007 2:00:00 AM","0","0","-131.9281","90","0","0","0.2024425","0","0","-1","0","0","0","0","0.2024425","0.2226867","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1486134","0.2226867","0","0","0"
"5/11/2007 3:00:00 AM","0","0","-120.9212","90","0","0","0.1427646","0","0","-1","0","0","0","0","0.1427646","0.1570411","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1486134","0.1570411","0","0","0"
"5/11/2007 4:00:00 AM","0","0","-114.2856","90","0","0","0.1100553","0","0","-1","0","0","0","0","0.1100553","0.1210609","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1486134","0.1210609","0","0","0"
"5/11/2007 5:00:00 AM","0","0","-110.0616","90","0","0","0.2105309","0.2105309","1.663162","0","0.5101433","0.2105309","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1489019","0.231584","0","1.7","0"
"5/11/2007 6:00:00 AM","0.02878","2.601035","-107.3286","90.10856","0.02398613","0.04279125","0.1285348","0.1285348","1.581166","0","0.4877584","0.1285348","33.29157","0.0000000000000002220446","0","0","0.04279125","0","0","1.452632","1.38","3.679654","1.242","1.422791","0","1.422791","3.858964","64.31593","0.1491363","0.1413883","0.034233","1.7","1.284791"
"5/11/2007 7:00:00 AM","0.2386414","16.81062","-105.6886","75.81909","0.2113101","0.3769773","0.5382704","0.5382704","1.7","0","0.5202","0.5382704","70.03493","0","0","0","0.3769773","0","0","1.16173","1.103643","2.256863","2.522512","1.480621","0","1.480621","5.263604","87.72655","0.1494158","0.5920973","0.3015818","1.7","2.899489"
"5/11/2007 8:00:00 AM","0.3984205","31.10064","-105.0806","61.63008","0.3772097","0.6729421","0.7489336","0.7489336","0","0","0","0.7489336","89.85337","0","0","0","0.6729421","0.7883512","0.7489336","0","0","0.7762427","3.855071","0","0.1154091","-0.1154091","5.141952","85.69902","0.1494158","0.823827","0.5383537","0","4.528013"
"5/11/2007 9:00:00 AM","0.4586246","45.38887","-105.8476","47.7046","0.4473694","0.798107","0.6067746","0.6067746","0","-1","0","0.6067746","131.5327","0","0","0","0.798107","0.6387101","0.6067746","0","0","0.904475","3.739661","0.1593968","0","0.1593968","5.293169","88.21931","0.1493757","0.6674521","0.6384856","0","4.537768"
"5/11/2007 10:00:00 AM","0.5513047","59.53475","-109.3474","34.42391","0.5405816","0.9643976","0.3988289","0.3988289","0","0","0","0.3988289","241.8074","0","0","0","0.9643976","0.4198198","0.3988289","0","0","0.7450781","3.883119","0.5445778","0","0.5445778","5.809801","96.82982","0.1492388","0.4387117","0.7715181","0","4.847516"
"5/11/2007 11:00:00 AM","0.5655516","73.03024","-121.6089","22.98862","0.5573814","0.9943684","0.8330697","0.8330697","0","0","0","0.8330697","119.362","0","0","0","0.9943684","0.8769155","0.8330697","0","0","0.2005004","4.373239","0.117453","0","0.117453","5.921227","98.6869","0.1492094","0.9163767","0.7954947","0","5.367607"
"5/11/2007 12:00:00 PM","0.6053082","81.49951","-179.2978","17.53265","0.5961933","1.063609","0.7395757","0.7395757","0","0","0","0.7395757","143.8134","0.2020606","0","0","1.063609","0.7785008","0.7395757","0","0","0.08304745","4.478946","0.08304745","0","0.08304745","6.000012","100","0.1491885","0.8135333","0.8508871","0","5.542555"
"5/11/2007 1:00:00 PM","0.7748808","73.21301","121.948","22.85066","0.7536256","1.344468","0.8242513","0.8242513","0","0","0","0.8242513","163.1139","0.4768353","0","0","1.344468","0.8676329","0.8242513","0","0","0","4.553689","0","0","0","6.000012","100","0.1491885","0.9066764","1.075575","0","5.898157"
"5/11/2007 2:00:00 PM","0.46455","59.73754","109.4351","34.23988","0.45858","0.8181068","0.1714814","0.1714814","0","-1","0","0.1714814","477.082","0.6376001","0","0","0.8181068","0.1805067","0.1714814","0","0","0","4.553689","0","0","0","6.000012","100","0.1491885","0.1886295","0.6544855","0","5.371796"
"5/11/2007 3:00:00 PM","0.2894042","45.59567","105.8733","47.50584","0.2870334","0.5120676","0.3064788","0.3064788","0","-1","0","0.3064788","167.0809","0.1894584","0","0","0.5120676","0.3226092","0.3064788","0","0","0","4.553689","0","0","0","6.000012","100","0.1491885","0.3371266","0.4096541","0","5.065756"
"5/11/2007 4:00:00 PM","0.2687383","31.30823","105.0804","61.42557","0.2637229","0.4704816","0.0719274","0.0719274","0","-1","0","0.0719274","654.1063","0.3947686","0","0","0.4704816","0.07571305","0.0719274","0","0","0","4.553689","0","0","0","6.000012","100","0.1491885","0.07912014","0.3763853","0","5.02417"
"5/11/2007 5:00:00 PM","0.1652999","17.01761","105.6722","75.61218","0.1582335","0.2822886","0.6233079","0.6233079","0","-1","0","0.6233079","45.28878","0","0.0000000000000001110223","0","0.2822886","0.6561136","0.6233079","0","0","0","4.553689","0","0.373825","-0.373825","5.605966","93.43258","0.1491885","0.6856387","0.2258309","0","4.835978"
"5/11/2007 6:00:00 PM","0.05196075","2.806283","107.2975","89.90097","0.01173024","0.02092674","0","0","0","-1","0","0","0","0","0","0","0.02092674","0","0","0","0","0.4153612","4.179864","0.02092674","0","0.02092674","5.625819","93.76346","0.1491833","0","0.01674139","0","4.20079"
"5/11/2007 7:00:00 PM","0","0","110.0127","90","0","0","0.9027793","0.9027793","0","-1","0","0.9027793","0","0","0.0000000000000001110223","0","0","0.950294","0.9027793","0","0","0.3944344","4.198698","0","0.950294","-0.950294","4.624121","77.06853","0.1491833","0.9930573","0","0","4.198698"
"5/11/2007 8:00:00 PM","0","0","114.2102","90","0","0","0.6912662","0.6912662","0","-1","0","0.6912662","0","0","0","0","0","0.7276487","0.6912662","0","0","1.450317","3.248404","0","0.7276487","-0.7276487","3.857112","64.28506","0.1491833","0.7603928","0","0","3.248404"
"5/11/2007 9:00:00 PM","0","0","120.8002","90","0","0","0.04954502","0.04954502","0","-1","0","0.04954502","0","0","0.000000000000000006938894","0","0","0.05215265","0.04954502","0","0","2.258815","2.520755","0","0.05215265","-0.05215265","3.802138","63.36884","0.1491833","0.05449952","0","0","2.520755"
"5/11/2007 10:00:00 PM","0","0","131.7218","90","0","0","0.3730649","0.3730649","0","-1","0","0.3730649","0","0","0","0","0","0.3926999","0.3730649","0","0","2.316762","2.468603","0","0.3926999","-0.3926999","3.388196","56.46982","0.1491833","0.4103714","0","0","2.468603"
"5/11/2007 11:00:00 PM","0","0","150.623","90","0","0","0.09507987","0.09507987","0","-1","0","0.09507987","0","0","0.00000000000000001387779","0","0","0.1000841","0.09507987","0","0","2.753096","2.075903","0","0.1000841","-0.1000841","3.282698","54.71152","0.1491833","0.1045879","0","0","2.075903"
"5/12/2007 12:00:00 AM","0","0","179.7918","90","0","0","0.09662603","0.09662603","0","-1","0","0.09662603","0","0","0.00000000000000001387779","0","0","0.1017116","0.09662603","0","0","2.8643","1.975819","0","0.1017116","-0.1017116","3.175485","52.92464","0.1491833","0.1062886","0","0","1.975819"
"5/12/2007 1:00:00 AM","0","0","-151.223","90","0","0","0.06659619","0.06659619","0","-1","0","0.06659619","0","0","0","0","0","0.07010125","0.06659619","0","0","2.977313","1.874107","0","0.07010125","-0.07010125","3.101592","51.69309","0.1491833","0.07325581","0","0","1.874107"
"5/12/2007 2:00:00 AM","0","0","-132.2378","90","0","0","0.0494349","0.0494349","0","-1","0","0.0494349","0","0","0.000000000000000006938894","0","0","0.05203673","0.0494349","0","0","3.055203","1.804006","0","0.05203673","-0.05203673","3.04674","50.7789","0.1491833","0.05437839","0","0","1.804006"
"5/12/2007 3:00:00 AM","0","0","-121.2159","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.113022","1.751969","0","0","0","3.04674","50.7789","0.1491833","0","0","0","1.751969"
"5/12/2007 4:00:00 AM","0","0","-114.559","90","0","0","0.1845842","0.1845842","0","-1","0","0.1845842","0","0","0.00000000000000002775558","0","0","0.1942992","0.1845842","0","0","3.113022","1.751969","0","0.1942992","-0.1942992","2.841931","47.36542","0.1491833","0.2030427","0","0","1.751969"
"5/12/2007 5:00:00 AM","0","0","-110.3231","90","0","0","0.1685864","0.1685864","0","0","0","0.1685864","0","0","0.00000000000000002775558","0","0","0.1774594","0.1685864","0","0","3.32891","1.55767","0","0.1774594","-0.1774594","2.654872","44.24778","0.1491833","0.1854451","0","0","1.55767"
"5/12/2007 6:00:00 AM","0.05352127","2.650577","-107.5902","90.0987","0.007046476","0.01257091","0","0","0","0","0","0","0","0","0","0","0.01257091","0","0","0","0","3.526087","1.380211","0.01257091","0","0.01257091","2.666798","44.44654","0.1491801","0","0.01005673","0","1.392781"
"5/12/2007 7:00:00 AM","0.2811494","16.84046","-105.9647","75.83079","0.2415829","0.4309839","1.054303","1.054303","0","0","0","1.054303","40.87855","0","0","0","0.4309839","1.109793","1.054303","0","0","3.513516","1.391524","0","0.6788091","-0.6788091","1.95127","32.5211","0.1491801","1.159734","0.3447871","0","1.822508"
"5/12/2007 8:00:00 AM","0.5212601","31.11045","-105.391","61.66617","0.4821253","0.8601116","1.48295","1.48295","1.7","0","0.5202","1.48295","58.00005","0","0","0","0.8601116","0","0","0.2170502","0.2061977","4.267749","0.7127152","1.066309","0","1.066309","2.96286","49.3809","0.1494396","1.631245","0.6880893","1.7","1.572827"
"5/12/2007 9:00:00 AM","0.7539176","45.37514","-106.2258","47.77219","0.7149501","1.275471","1.089181","1.089181","0","-1","0","1.089181","117.1036","0","0","0","1.275471","1.146507","1.089181","0","0","3.201439","1.672394","0.1289644","0","0.1289644","3.085206","51.42","0.1494073","1.198099","1.020377","0","2.947865"
"5/12/2007 10:00:00 AM","0.6770912","59.48682","-109.863","34.53851","0.6564271","1.171066","0","0","0","0","0","0","0","0","0","0","1.171066","0","0","0","0","3.072475","1.788461","1.171066","0","1.171066","4.196177","69.93614","0.1491143","0","0.9368529","0","2.959527"
"5/12/2007 11:00:00 AM","0.8964961","72.912","-122.4224","23.18071","0.866551","1.545927","0.4509321","0.4509321","0","0","0","0.4509321","342.8292","0","0","0","1.545927","0.4746653","0.4509321","0","0","1.901409","2.842421","1.071262","0","1.071262","5.212465","86.87424","0.1488473","0.4960253","1.236742","0","4.388348"
"5/12/2007 12:00:00 PM","1.042367","81.23387","-179.384","17.79836","1.0073","1.797023","0.6311227","0.6311227","0","0","0","0.6311227","284.7344","0.3025363","0","0","1.797023","0.6643397","0.6311227","0","0","0.8301473","3.806556","0.8301473","0","0.8301473","6.000012","100","0.148641","0.694235","1.437619","0","5.60358"
"5/12/2007 1:00:00 PM","0.7437452","73.07609","122.7343","23.05696","0.7242587","1.292078","0.2913755","0.2913755","0","0","0","0.2913755","443.4406","0.9853665","0","0","1.292078","0.3067111","0.2913755","0","0","0","4.553689","0","0","0","6.000012","100","0.148641","0.3205131","1.033662","0","5.845767"
"5/12/2007 2:00:00 PM","0.5872302","59.66992","109.945","34.37259","0.5738547","1.023757","0","0","0","-1","0","0","0","1.023757","0","0","1.023757","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.148641","0","0.8190054","0","5.577446"
"5/12/2007 3:00:00 PM","0.6660185","45.5621","106.2502","47.59265","0.6337453","1.130602","0.7518591","0.7518591","0","-1","0","0.7518591","150.3741","0.339171","0","0","1.130602","0.7914307","0.7518591","0","0","0","4.553689","0","0","0","6.000012","100","0.148641","0.8270451","0.9044814","0","5.68429"
"5/12/2007 4:00:00 PM","0.422779","31.29819","105.3914","61.48129","0.3976603","0.709426","1.434931","1.38","0","-1","0","1.38","51.40769","0.0000000000000002220446","0.05493121","0.1984243","0.709426","1.452632","1.38","0","0","0","4.553689","0","0.7432055","-0.7432055","5.216605","86.94324","0.148641","1.578424","0.5675409","0","5.263115"
"5/12/2007 5:00:00 PM","0.1946588","17.02769","105.9501","75.64368","0.1809139","0.3227504","0.1431393","0.1431393","0","-1","0","0.1431393","225.4799","0","0","0","0.3227504","0.150673","0.1431393","0","0","0.8257839","3.810483","0.1720774","0","0.1720774","5.379851","89.66402","0.1485983","0.1574532","0.2582003","0","4.133234"
"5/12/2007 6:00:00 PM","0.03194328","2.836213","107.5621","89.91096","0.02553377","0.04555224","1.291813","1.291813","0","-1","0","1.291813","3.526224","0","0","0.04099478","0.04555224","1.359804","1.291813","0","0","0.6537065","3.965353","0","1.314251","-1.314251","3.994509","66.57502","0.1485983","1.420995","0.03644179","0","4.010905"
"5/12/2007 7:00:00 PM","0","0","110.2787","90","0","0","0.7398505","0.7398505","0","-1","0","0.7398505","0","0","0.0000000000000001110223","0","0","0.77879","0.7398505","0","0","2.113986","2.651102","0","0.77879","-0.77879","3.173592","52.8931","0.1485983","0.8138356","0","0","2.651102"
"5/12/2007 8:00:00 PM","0","0","114.4905","90","0","0","0.9713424","0.9713424","0","-1","0","0.9713424","0","0","0","0","0","1.022466","0.9713424","0","0","2.979308","1.872312","0","1.022466","-1.022466","2.095819","34.93024","0.1485983","1.068477","0","0","1.872312"
"5/12/2007 9:00:00 PM","0","0","121.106","90","0","0","0.03167892","0.03167892","0","-1","0","0.03167892","0","0","0.000000000000000006938894","0","0","0.03334622","0.03167892","0","0","4.115381","0.8498459","0","0.03334622","-0.03334622","2.060669","34.34441","0.1485983","0.03484681","0","0","0.8498459"
"5/12/2007 10:00:00 PM","0","0","132.0509","90","0","0","0.2575456","0.2575456","0","-1","0","0.2575456","0","0","0","0","0","0.2711007","0.2575456","0","0","4.152432","0.8164997","0","0.2711007","-0.2711007","1.774903","29.58167","0.1485983","0.2833002","0","0","0.8164997"
"5/12/2007 11:00:00 PM","0","0","150.9042","90","0","0","0.1832263","0.1832263","0","-1","0","0.1832263","0","0","0.00000000000000002775558","0","0","0.1928698","0.1832263","0","0","4.453655","0.5453991","0","0.1928698","-0.1928698","1.571601","26.1933","0.1485983","0.2015489","0","0","0.5453991"
"5/13/2007 12:00:00 AM","0","0","179.8102","90","0","0","0.3039336","0.3039336","0","-1","0","0.3039336","0","0","0.00000000000000005551115","0","0","0.3199301","0.3039336","0","0","4.667955","0.3525293","0","0.3199301","-0.3199301","1.234365","20.57271","0.1485983","0.334327","0","0","0.3525293"
"5/13/2007 1:00:00 AM","0","0","-151.4645","90","0","0","0.2137589","0.0309692","0","-1","0","0.0309692","0","0","0.1827897","0.2041656","0","0.03259916","0.0309692","0","0","5.023433","0.03259916","0","0.03259916","-0.03259916","1.200002","20","0.1485983","0.2351348","0","0","0.03259916"
"5/13/2007 2:00:00 AM","0","0","-132.5413","90","0","0","0.1350346","0","0","-1","0","0","0","0","0.1350346","0.148538","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1485983","0.148538","0","0","0"
"5/13/2007 3:00:00 AM","0","0","-121.5051","90","0","0","0.03571487","0","0","-1","0","0","0","0","0.03571487","0.03928636","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1485983","0.03928636","0","0","0"
"5/13/2007 4:00:00 AM","0","0","-114.8274","90","0","0","0.03077826","0","0","-1","0","0","0","0","0.03077826","0.03385609","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1485983","0.03385609","0","0","0"
"5/13/2007 5:00:00 AM","0","0","-110.5797","90","0","0","0.193911","0.193911","1.646543","0","0.5056061","0.193911","0","0","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1488738","0.213302","0","1.7","0"
"5/13/2007 6:00:00 AM","0.01259209","2.696912","-107.8469","90.09125","0.01232131","0.02198122","0.002125903","0.002125903","1.454757","0","0.4532488","0.002125903","1033.971","0.0000000000000004440892","0","0","0.02198122","0","0","1.452632","1.38","3.679654","1.242","1.401981","0","1.401981","3.839221","63.9869","0.149046","0.002338494","0.01758498","1.7","1.263981"
"5/13/2007 7:00:00 AM","0.1438648","16.86716","-106.2356","75.84474","0.1396867","0.249201","0","0","1.452632","0","0.4526684","0","0","0","0","0","0.249201","0","0","1.452632","1.38","2.277673","2.503783","1.629201","0","1.629201","5.384817","89.74677","0.1491601","0","0.1993608","1.7","2.752984"
"5/13/2007 8:00:00 AM","0.204628","31.11714","-105.6953","61.70434","0.2026456","0.3615197","0.5770768","0.5770768","0","0","0","0.5770768","62.64672","0","0","0","0.3615197","0.6074492","0.5770768","0","0","0.6484721","3.970064","0","0.2459296","-0.2459296","5.125585","85.42624","0.1491601","0.6347845","0.2892158","0","4.331583"
"5/13/2007 9:00:00 AM","0.2287758","45.35829","-106.5959","47.84155","0.2273159","0.4055315","0.5920635","0.5920635","0","-1","0","0.5920635","68.4946","0.0000000000000001110223","0","0","0.4055315","0.6232247","0.5920635","0","0","0.9217272","3.724134","0","0.2176932","-0.2176932","4.896116","81.60177","0.1491601","0.6512699","0.3244252","0","4.129666"
"5/13/2007 10:00:00 AM","0.1700102","59.43575","-110.3659","34.65419","0.1690765","0.3016325","0","0","0","0","0","0","0","0","0","0","0.3016325","0","0","0","0","1.163609","3.506441","0.3016325","0","0.3016325","5.18227","86.37099","0.1490856","0","0.241306","0","3.808074"
"5/13/2007 11:00:00 AM","0.2212356","72.79108","-123.2054","23.37177","0.2200186","0.3925131","0.7614434","0.7614434","0","0","0","0.7614434","51.54856","0","0","0","0.3925131","0.8015193","0.7614434","0","0","0.861976","3.77791","0","0.4090062","-0.4090062","4.751139","79.18549","0.1490856","0.8375877","0.3140105","0","4.170424"
"5/13/2007 12:00:00 PM","0.08049066","80.97346","-179.4497","18.05883","0.08007968","0.1428622","0.06580301","0.06580301","0","0","0","0.06580301","217.1058","0","0","0","0.1428622","0.06926632","0.06580301","0","0","1.316427","3.368904","0.07359583","0","0.07359583","4.820959","80.34914","0.1490674","0.0723833","0.1142897","0","3.511766"
"5/13/2007 1:00:00 PM","0.08999776","72.94092","123.4968","23.25885","0.08953477","0.15973","0.06004784","0.06004784","0","0","0","0.06004784","266.0046","0","0","0","0.15973","0.06320824","0.06004784","0","0","1.242832","3.435141","0.09652178","0","0.09652178","4.912527","81.87529","0.1490436","0.06605262","0.127784","0","3.594871"
"5/13/2007 2:00:00 PM","0.1069414","59.60386","110.4437","34.50205","0.1063782","0.1897786","0.5796407","0.5796407","0","-1","0","0.5796407","32.74073","0","0","0","0.1897786","0.6101481","0.5796407","0","0","1.14631","3.52201","0","0.4203695","-0.4203695","4.469419","74.49017","0.1490436","0.6376048","0.1518229","0","3.711789"
"5/13/2007 3:00:00 PM","0.1824415","45.53018","106.6195","47.67662","0.18136","0.3235462","0.9641287","0.9641287","0","-1","0","0.9641287","33.5584","0","0","0","0.3235462","1.014872","0.9641287","0","0","1.613387","3.101641","0","0.6913261","-0.6913261","3.740697","62.34483","0.1490436","1.060542","0.258837","0","3.425187"
"5/13/2007 4:00:00 PM","0.09238365","31.28982","105.6962","61.53436","0.09183484","0.1638333","0","0","0","-1","0","0","0","0","0","0","0.1638333","0","0","0","0","2.381527","2.410315","0.1638333","0","0.1638333","3.896123","64.93525","0.1490032","0","0.1310667","0","2.574148"
"5/13/2007 5:00:00 PM","0.1575754","17.03939","106.2224","75.67265","0.1516504","0.2705443","1.276066","1.276066","0","-1","0","1.276066","21.20143","0","0.0000000000000002220446","0.02367286","0.2705443","1.343228","1.276066","0","0","2.217694","2.557765","0","1.072683","-1.072683","2.765415","46.09016","0.1490032","1.403673","0.2164354","0","2.828309"
"5/13/2007 6:00:00 PM","0.03958273","2.867664","107.8211","89.91856","0.02341074","0.04176477","1.273305","1.273305","0","-1","0","1.273305","3.280028","0","0.0000000000000002220446","0.02063594","0.04176477","1.340321","1.273305","0","0","3.409564","1.485081","0","1.298557","-1.298557","1.396616","23.27689","0.1490032","1.400636","0.03341182","0","1.526846"
"5/13/2007 7:00:00 PM","0","0","110.5387","90","0","0","0.5811035","0.1771982","0","-1","0","0.1771982","0","0","0.4039053","0.4620157","0","0.1865244","0.1771982","0","0","4.852405","0.1865244","0","0.1865244","-0.1865244","1.200002","20","0.1490032","0.6392139","0","0","0.1865244"
"5/13/2007 8:00:00 PM","0","0","114.764","90","0","0","0.8628651","0","0","-1","0","0","0","0","0.8628651","0.9491517","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1490032","0.9491517","0","0","0"
"5/13/2007 9:00:00 PM","0","0","121.4035","90","0","0","0.6833233","0","0","-1","0","0","0","0","0.6833233","0.7516556","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1490032","0.7516556","0","0","0"
"5/13/2007 10:00:00 PM","0","0","132.3691","90","0","0","0.05592281","0","0","-1","0","0","0","0","0.05592281","0.0615151","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1490032","0.0615151","0","0","0"
"5/13/2007 11:00:00 PM","0","0","151.1725","90","0","0","0.1912083","0","0","-1","0","0","0","0","0.1912083","0.2103291","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1490032","0.2103291","0","0","0"
"5/14/2007 12:00:00 AM","0","0","179.8231","90","0","0","0.1266758","0","0","-1","0","0","0","0","0.1266758","0.1393433","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1490032","0.1393433","0","0","0"
"5/14/2007 1:00:00 AM","0","0","-151.7016","90","0","0","0.188404","0","0","-1","0","0","0","0","0.188404","0.2072444","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1490032","0.2072444","0","0","0"
"5/14/2007 2:00:00 AM","0","0","-132.8387","90","0","0","0.1012481","0","0","-1","0","0","0","0","0.1012481","0.1113729","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1490032","0.1113729","0","0","0"
"5/14/2007 3:00:00 AM","0","0","-121.7887","90","0","0","0.07565261","0","0","-1","0","0","0","0","0.07565261","0.08321787","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1490032","0.08321787","0","0","0"
"5/14/2007 4:00:00 AM","0","0","-115.0907","90","0","0","0.2109408","0","0","-1","0","0","0","0","0.2109408","0.2320348","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1490032","0.2320348","0","0","0"
"5/14/2007 5:00:00 AM","0","0","-110.8315","90","0","0","0.09446929","0.09446929","1.547101","0","0.4784585","0.09446929","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1492257","0.1039162","0","1.7","0"
"5/14/2007 6:00:00 AM","0.06184984","2.740045","-108.0988","90.08616","0.003631485","0.006478569","0.2657254","0.2657254","1.7","0","0.5202","0.2657254","2.438069","0","0","0","0.006478569","0","0","1.434275","1.362561","3.679654","1.242","1.369039","0","1.369039","3.80797","63.46604","0.1495263","0.2922979","0.005182855","1.7","1.248479"
"5/14/2007 7:00:00 AM","0.2428463","16.89075","-106.5012","75.86092","0.2131977","0.3803447","1.310367","1.310367","1.7","0","0.5202","1.310367","29.02581","0","0","0","0.3803447","0","0","0.3896331","0.3701514","2.310615","2.474135","0.7504961","0","0.7504961","4.519953","75.33241","0.1497164","1.441404","0.3042757","1.7","2.85448"
"5/14/2007 8:00:00 AM","0.4844538","31.12077","-105.9934","61.74452","0.4485723","0.800253","0.3893078","0.3893078","1.189167","0","0.3807425","0.3893078","205.5579","0.0000000000000001110223","0","0","0.800253","0","0","0.7998587","0.7598658","1.560119","3.149582","1.560119","0","1.560119","6.000012","100","0.1497135","0.4282386","0.6402025","1.7","3.949835"
"5/14/2007 9:00:00 AM","0.6838495","45.33841","-106.958","47.91258","0.6485683","1.157046","0.2548881","0.2548881","0","-1","0","0.2548881","453.9427","0.8887425","0","0","1.157046","0.2683032","0.2548881","0","0","0","4.553689","0","0","0","6.000012","100","0.1497135","0.2803769","0.9256366","0","5.710735"
"5/14/2007 10:00:00 AM","0.6683186","59.38168","-110.856","34.77078","0.6475858","1.155293","1.160271","1.160271","0","0","0","1.160271","99.571","0","0","0","1.155293","1.221338","1.160271","0","0","0","4.553689","0","0.06604443","-0.06604443","5.930395","98.83972","0.1497135","1.276298","0.9242344","0","5.708982"
"5/14/2007 11:00:00 AM","0.8607366","72.66785","-123.9581","23.56158","0.8318609","1.48404","1.214575","1.214575","0","0","0","1.214575","122.1859","0.1321568","0","0","1.48404","1.2785","1.214575","0","0","0.0733827","4.487645","0.0733827","0","0.0733827","6.000012","100","0.1496955","1.336033","1.187232","0","5.971684"
"5/14/2007 12:00:00 PM","0.8632525","80.71835","-179.4966","18.31396","0.8364506","1.492228","0.8345544","0.8345544","0","0","0","0.8345544","178.8053","0.6137495","0","0","1.492228","0.8784783","0.8345544","0","0","0","4.553689","0","0","0","6.000012","100","0.1496955","0.9180098","1.193782","0","6.045917"
"5/14/2007 1:00:00 PM","0.78263","72.80772","124.2361","23.45622","0.7594028","1.354775","1.155739","1.155739","0","0","0","1.155739","117.2215","0.1382068","0","0","1.354775","1.216568","1.155739","0","0","0","4.553689","0","0","0","6.000012","100","0.1496955","1.271313","1.08382","0","5.908463"
"5/14/2007 2:00:00 PM","0.8502647","59.53949","110.9314","34.62816","0.8153449","1.454575","1.07467","1.07467","0","-1","0","1.07467","135.3509","0.3233441","0","0","1.454575","1.131231","1.07467","0","0","0","4.553689","0","0","0","6.000012","100","0.1496955","1.182137","1.16366","0","6.008264"
"5/14/2007 3:00:00 PM","0.6572664","45.49997","106.9812","47.75768","0.6245981","1.114283","1.403243","1.38","0","-1","0","1.38","80.74515","0.0000000000000002220446","0.02324281","0.1635671","1.114283","1.452632","1.38","0","0","0","4.553689","0","0.3383485","-0.3383485","5.643361","94.05583","0.1496955","1.543567","0.8914264","0","5.667972"
"5/14/2007 4:00:00 PM","0.3691773","31.28315","105.9948","61.58475","0.351951","0.6278805","0.9015082","0.9015082","0","-1","0","0.9015082","69.6478","0","0","0","0.6278805","0.948956","0.9015082","0","0","0.3759428","4.215341","0","0.3210754","-0.3210754","5.304918","88.41512","0.1496955","0.991659","0.5023044","0","4.843221"
"5/14/2007 5:00:00 PM","0.1702067","17.05271","106.489","75.69911","0.1619132","0.2888532","0.430847","0.430847","0","-1","0","0.430847","67.04311","0","0","0","0.2888532","0.4535231","0.430847","0","0","0.7326933","3.894265","0","0.1646699","-0.1646699","5.131341","85.52217","0.1496955","0.4739317","0.2310826","0","4.183118"
"5/14/2007 6:00:00 PM","0.02627468","2.90061","108.0745","89.92378","0.02390748","0.04265093","1.164049","1.164049","0","-1","0","1.164049","3.664015","0","0","0","0.04265093","1.225315","1.164049","0","0","0.9156599","3.729595","0","1.182664","-1.182664","3.884703","64.74493","0.1496955","1.280454","0.03412075","0","3.772246"
"5/14/2007 7:00:00 PM","0","0","110.7928","90","0","0","1.055421","1.055421","0","-1","0","1.055421","0","0","0","0","0","1.110969","1.055421","0","0","2.229731","2.546931","0","1.110969","-1.110969","2.713639","45.22722","0.1496955","1.160963","0","0","2.546931"
"5/14/2007 8:00:00 PM","0","0","115.0309","90","0","0","1.250635","1.250635","0","-1","0","1.250635","0","0","0","0.01153479","0","1.316458","1.250635","0","0","3.464141","1.435962","0","1.316458","-1.316458","1.325971","22.09946","0.1496955","1.375698","0","0","1.435962"
"5/14/2007 9:00:00 PM","0","0","121.6928","90","0","0","1.428735","0.1135287","0","-1","0","0.1135287","0","0","1.315206","1.458079","0","0.1195039","0.1135287","0","0","4.926872","0.1195039","0","0.1195039","-0.1195039","1.200002","20","0.1496955","1.571608","0","0","0.1195039"
"5/14/2007 10:00:00 PM","0","0","132.6766","90","0","0","0.1079522","0","0","-1","0","0","0","0","0.1079522","0.1187474","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1496955","0.1187474","0","0","0"
"5/14/2007 11:00:00 PM","0","0","151.4283","90","0","0","0.05547401","0","0","-1","0","0","0","0","0.05547401","0.06102141","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1496955","0.06102141","0","0","0"
"5/15/2007 12:00:00 AM","0","0","179.8306","90","0","0","0.1010052","0","0","-1","0","0","0","0","0.1010052","0.1111058","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1496955","0.1111058","0","0","0"
"5/15/2007 1:00:00 AM","0","0","-151.9346","90","0","0","0.2138845","0","0","-1","0","0","0","0","0.2138845","0.2352729","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1496955","0.2352729","0","0","0"
"5/15/2007 2:00:00 AM","0","0","-133.1301","90","0","0","0.1793598","0","0","-1","0","0","0","0","0.1793598","0.1972958","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1496955","0.1972958","0","0","0"
"5/15/2007 3:00:00 AM","0","0","-122.0666","90","0","0","0.1120243","0","0","-1","0","0","0","0","0.1120243","0.1232267","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1496955","0.1232267","0","0","0"
"5/15/2007 4:00:00 AM","0","0","-115.3489","90","0","0","0.09204432","0","0","-1","0","0","0","0","0.09204432","0.1012487","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1496955","0.1012487","0","0","0"
"5/15/2007 5:00:00 AM","0","0","-111.0783","90","0","0","0.05515089","0.05515089","1.507782","0","0.4677246","0.05515089","0","0","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.149895","0.06066597","0","1.7","0"
"5/15/2007 6:00:00 AM","0.04170835","2.77999","-108.3456","90.08343","0.02018695","0.03601351","0","0","1.452632","0","0.4526684","0","0","0","0","0","0.03601351","0","0","1.452632","1.38","3.679654","1.242","1.416013","0","1.416013","3.852534","64.20876","0.1500575","0","0.02881081","1.7","1.278013"
"5/15/2007 7:00:00 AM","0.2279197","16.91127","-106.7613","75.87926","0.2028049","0.3618039","0.4387367","0.4387367","1.7","0","0.5202","0.4387367","82.46492","0","0","0","0.3618039","0","0","1.261263","1.1982","2.263641","2.516412","1.560004","0","1.560004","5.332483","88.87455","0.1503062","0.4826104","0.2894431","1.7","2.878216"
"5/15/2007 8:00:00 AM","0.4303167","31.12142","-106.2851","61.78663","0.4022896","0.7176847","0.7272211","0.7272211","0","0","0","0.7272211","98.68864","0","0","0","0.7176847","0.7654959","0.7272211","0","0","0.7036369","3.920416","0","0.04781124","-0.04781124","5.282086","88.03459","0.1503062","0.7999432","0.5741477","0","4.638101"
"5/15/2007 9:00:00 AM","0.5756624","45.31562","-107.3117","47.98515","0.5509978","0.9829801","0.8119239","0.8119239","0","-1","0","0.8119239","121.068","0","0","0","0.9829801","0.8546567","0.8119239","0","0","0.7567605","3.872605","0.1283234","0","0.1283234","5.403824","90.06356","0.1502748","0.8931162","0.7863841","0","4.855585"
"5/15/2007 10:00:00 AM","0.5553203","59.32482","-111.3331","34.88811","0.5434822","0.9695722","0.7306885","0.7306885","0","0","0","0.7306885","132.693","0","0","0","0.9695722","0.7691458","0.7306885","0","0","0.628437","3.988096","0.2004264","0","0.2004264","5.593966","93.23257","0.1502258","0.8037574","0.7756578","0","4.957668"
"5/15/2007 11:00:00 AM","0.7547777","72.54261","-124.681","23.74993","0.733172","1.307979","0.2748314","0.2748314","0","0","0","0.2748314","475.9205","0.590672","0","0","1.307979","0.2892962","0.2748314","0","0","0.4280106","4.168479","0.4280106","0","0.4280106","6.000012","100","0.1501211","0.3023145","1.046383","0","5.476458"
"5/15/2007 12:00:00 PM","1.041375","80.46865","-179.5266","18.56368","1.004217","1.791522","0","0","0","0","0","0","0","1.791522","0","0","1.791522","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1501211","0","1.433218","0","6.345212"
"5/15/2007 1:00:00 PM","0.9515561","72.6767","124.9528","23.64897","0.9166278","1.635264","1.309029","1.309029","0.425","0","0.172125","1.309029","124.9219","0.7047073","0","0","1.635264","0.9305568","0.8840289","0","0","0","4.553689","0","0","0","6.000012","100","0.1501211","1.439932","1.308211","1.7","6.188953"
"5/15/2007 2:00:00 PM","0.8925873","59.47691","111.4079","34.75082","0.8545943","1.524596","0","0","0","-1","0","0","0","1.524596","0","0","1.524596","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1501211","0","1.219677","0","6.078285"
"5/15/2007 3:00:00 PM","0.7486748","45.47153","107.3351","47.83577","0.708092","1.263236","1.171908","1.171908","0","-1","0","1.171908","107.7931","0.02964883","0","0","1.263236","1.233587","1.171908","0","0","0","4.553689","0","0","0","6.000012","100","0.1501211","1.289099","1.010589","0","5.816925"
"5/15/2007 4:00:00 PM","0.5036648","31.27819","106.2869","61.63244","0.4650043","0.8295677","0.5283142","0.5283142","0","-1","0","0.5283142","157.0217","0.2734475","0","0","0.8295677","0.5561203","0.5283142","0","0","0","4.553689","0","0","0","6.000012","100","0.1501211","0.5811457","0.6636542","0","5.383257"
"5/15/2007 5:00:00 PM","0.2069125","17.06766","106.7498","75.72305","0.189104","0.3373615","1.368026","1.368026","0","-1","0","1.368026","24.66046","0","0","0.1248286","0.3373615","1.440027","1.368026","0","0","0","4.553689","0","1.102666","-1.102666","4.8377","80.62817","0.1501211","1.504829","0.2698892","0","4.89105"
"5/15/2007 6:00:00 PM","0.04463609","2.935024","108.3222","89.92664","0.01995678","0.0356029","0.2272009","0.2272009","0","-1","0","0.2272009","15.67023","0","0","0","0.0356029","0.2391588","0.2272009","0","0","1.225184","3.451023","0","0.2035559","-0.2035559","4.623133","77.05207","0.1501211","0.249921","0.02848232","0","3.486626"
"5/15/2007 7:00:00 PM","0","0","111.0409","90","0","0","1.925463","1.38","0","-1","0","1.38","0","0","0.5454628","0.7380091","0","1.452632","1.38","0","0","1.451358","3.247467","0","1.452632","-1.452632","3.091925","51.53198","0.1501211","2.118009","0","0","3.247467"
"5/15/2007 8:00:00 PM","0","0","115.2908","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.065393","1.794836","0","0","0","3.091925","51.53198","0.1501211","0","0","0","1.794836"
"5/15/2007 9:00:00 PM","0","0","121.9736","90","0","0","0.09808559","0.09808559","0","-1","0","0.09808559","0","0","0.00000000000000001387779","0","0","0.103248","0.09808559","0","0","3.065393","1.794836","0","0.103248","-0.103248","2.983092","49.71811","0.1501211","0.1078942","0","0","1.794836"
"5/15/2007 10:00:00 PM","0","0","132.9733","90","0","0","0.1710915","0.1710915","0","-1","0","0.1710915","0","0","0.00000000000000002775558","0","0","0.1800963","0.1710915","0","0","3.180113","1.691588","0","0.1800963","-0.1800963","2.793254","46.55414","0.1501211","0.1882006","0","0","1.691588"
"5/15/2007 11:00:00 PM","0","0","151.6718","90","0","0","0.1152869","0.1152869","0","-1","0","0.1152869","0","0","0.00000000000000001387779","0","0","0.1213546","0.1152869","0","0","3.38022","1.511491","0","0.1213546","-0.1213546","2.665335","44.42216","0.1501211","0.1268156","0","0","1.511491"
"5/16/2007 12:00:00 AM","0","0","179.833","90","0","0","0.0776321","0.0776321","0","-1","0","0.0776321","0","0","0.00000000000000001387779","0","0","0.081718","0.0776321","0","0","3.515058","1.390137","0","0.081718","-0.081718","2.579197","42.98653","0.1501211","0.08539531","0","0","1.390137"
"5/16/2007 1:00:00 AM","0","0","-152.1633","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.605856","1.308419","0","0","0","2.579197","42.98653","0.1501211","0","0","0","1.308419"
"5/16/2007 2:00:00 AM","0","0","-133.4154","90","0","0","0.1136885","0.1136885","0","-1","0","0.1136885","0","0","0.00000000000000001387779","0","0","0.1196721","0.1136885","0","0","3.605856","1.308419","0","0.1196721","-0.1196721","2.453051","40.88411","0.1501211","0.1250574","0","0","1.308419"
"5/16/2007 3:00:00 AM","0","0","-122.3389","90","0","0","0.2369279","0.2369279","0","-1","0","0.2369279","0","0","0","0","0","0.2493978","0.2369279","0","0","3.738825","1.188747","0","0.2493978","-0.2493978","2.190163","36.50264","0.1501211","0.2606207","0","0","1.188747"
"5/16/2007 4:00:00 AM","0","0","-115.6019","90","0","0","0.1784699","0.1784699","0","-1","0","0.1784699","0","0","0.00000000000000002775558","0","0","0.1878631","0.1784699","0","0","4.015934","0.9393488","0","0.1878631","-0.1878631","1.992138","33.20223","0.1501211","0.1963169","0","0","0.9393488"
"5/16/2007 5:00:00 AM","0","0","-111.3202","90","0","0","0.2476139","0.2476139","0","0","0","0.2476139","0","0","0.00000000000000002775558","0","0","0.2606462","0.2476139","0","0","4.22467","0.7514856","0","0.2606462","-0.2606462","1.717393","28.62315","0.1501211","0.2723752","0","0","0.7514856"
"5/16/2007 6:00:00 AM","0.06174981","2.816759","-108.5873","90.08302","0.003853202","0.006874112","0.2007165","0.2007165","0","0","0","0.2007165","3.424787","0","0.00000000000000002775558","0","0.006874112","0.2112805","0.2007165","0","0","4.514277","0.4908395","0","0.2044064","-0.2044064","1.501929","25.03211","0.1501211","0.2207882","0.00549929","0","0.4977136"
"5/16/2007 7:00:00 AM","0.2893015","16.92875","-107.0159","75.89972","0.2457681","0.4384503","1.067751","1.067751","1.7","0","0.5202","1.067751","41.06298","0","0","0","0.4384503","0","0","0.6322491","0.6006366","4.741395","0.2864331","1.039087","0","1.039087","2.487694","41.46148","0.1503845","1.174526","0.3507603","1.7","0.7248834"
"5/16/2007 8:00:00 AM","0.5642096","31.11915","-106.5704","61.8306","0.5184447","0.9249054","1.533052","1.533052","1.7","0","0.5202","1.533052","60.33097","0","0","0","0.9249054","0","0","0.1669476","0.1586002","3.702308","1.221611","1.083506","0","1.083506","3.515597","58.59317","0.1506346","1.686358","0.7399243","1.7","2.146517"
"5/16/2007 9:00:00 AM","0.8135304","45.29001","-107.6571","48.05916","0.7681425","1.370366","0.7322178","0.7322178","0","-1","0","0.7322178","187.1528","0","0","0","1.370366","0.7707555","0.7322178","0","0","2.618803","2.196766","0.5996107","0","0.5996107","4.084438","68.07383","0.1504883","0.8054395","1.096293","0","3.567132"
"5/16/2007 10:00:00 AM","0.9397737","59.26533","-111.7971","35.00602","0.8987288","1.603332","0.7186026","0.7186026","0","0","0","0.7186026","223.1181","0","0","0","1.603332","0.7564238","0.7186026","0","0","2.019192","2.736416","0.8469085","0","0.8469085","4.887886","81.46461","0.1502821","0.7904629","1.282666","0","4.339748"
"5/16/2007 11:00:00 AM","0.9004847","72.41571","-125.3742","23.93661","0.8678434","1.548233","0.8352282","0.8352282","0","0","0","0.8352282","185.3664","0","0","0","1.548233","0.8791876","0.8352282","0","0","1.172284","3.498634","0.6690452","0","0.6690452","5.522598","92.04311","0.1501196","0.9187511","1.238586","0","5.046866"
"5/16/2007 12:00:00 PM","0.8990806","80.22442","-179.5411","18.80792","0.8687961","1.549932","0.7872415","0.7872415","0","0","0","0.7872415","196.8814","0.2180183","0","0","1.549932","0.8286753","0.7872415","0","0","0.5032386","4.100774","0.5032386","0","0.5032386","6.000012","100","0.1499976","0.8659657","1.239946","0","5.650706"
"5/16/2007 1:00:00 PM","0.7971922","72.54805","125.6475","23.837","0.7719265","1.377117","0.6143452","0.6143452","0","0","0","0.6143452","224.1601","0.7304378","0","0","1.377117","0.6466792","0.6143452","0","0","0","4.553689","0","0","0","6.000012","100","0.1499976","0.6757797","1.101694","0","5.930806"
"5/16/2007 2:00:00 PM","0.6658663","59.41624","111.8733","34.86995","0.6446716","1.150094","0.5760188","0.5760188","0","-1","0","0.5760188","199.6626","0.5437586","0","0","1.150094","0.6063356","0.5760188","0","0","0","4.553689","0","0","0","6.000012","100","0.1499976","0.6336207","0.9200753","0","5.703783"
"5/16/2007 3:00:00 PM","0.4916406","45.44492","107.6812","47.91084","0.4762056","0.8495508","1.148916","1.148916","0","-1","0","1.148916","73.9437","0","0","0","0.8495508","1.209385","1.148916","0","0","0","4.553689","0","0.3598343","-0.3598343","5.620713","93.67837","0.1499976","1.263807","0.6796407","0","5.40324"
"5/16/2007 4:00:00 PM","0.4127104","31.27498","106.5727","61.67739","0.3876091","0.6914947","0","0","0","-1","0","0","0","0.2916788","0","0","0.6914947","0","0","0","0","0.3998158","4.193855","0.3998158","0","0.3998158","6.000012","100","0.1499008","0","0.5531958","0","4.885349"
"5/16/2007 5:00:00 PM","0.2227374","17.08422","107.0047","75.74446","0.1997182","0.3562973","1.066119","1.066119","0","-1","0","1.066119","33.42003","0","0.0000000000000002220446","0","0.3562973","1.122231","1.066119","0","0","0","4.553689","0","0.7659332","-0.7659332","5.192647","86.54395","0.1499008","1.172731","0.2850378","0","4.909986"
"5/16/2007 6:00:00 PM","0.03364566","2.970873","108.5641","89.92718","0.02608236","0.04653093","0.8167724","0.8167724","0","-1","0","0.8167724","5.696928","0","0.0000000000000001110223","0","0.04653093","0.8597605","0.8167724","0","0","0.8510369","3.787756","0","0.8132295","-0.8132295","4.335428","72.257","0.1499008","0.8984497","0.03722475","0","3.834287"
"5/16/2007 7:00:00 PM","0","0","111.2829","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.754625","2.974526","0","0","0","4.335428","72.257","0.1499008","0","0","0","2.974526"
"5/16/2007 8:00:00 PM","0","0","115.5439","90","0","0","0.6707568","0.6707568","0","-1","0","0.6707568","0","0","0.0000000000000001110223","0","0","0.7060597","0.6707568","0","0","1.754625","2.974526","0","0.7060597","-0.7060597","3.591176","59.85281","0.1499008","0.7378324","0","0","2.974526"
"5/16/2007 9:00:00 PM","0","0","122.2462","90","0","0","1.526603","1.38","0","-1","0","1.38","0","0","0.1466033","0.2992636","0","1.452632","1.38","0","0","2.539136","2.268466","0","1.452632","-1.452632","2.059968","34.33273","0.1499008","1.679264","0","0","2.268466"
"5/16/2007 10:00:00 PM","0","0","133.2594","90","0","0","0.2737872","0.2737872","0","-1","0","0.2737872","0","0","0.00000000000000005551115","0","0","0.288197","0.2737872","0","0","4.153171","0.8158349","0","0.288197","-0.288197","1.756181","29.26963","0.1499008","0.3011659","0","0","0.8158349"
"5/16/2007 11:00:00 PM","0","0","151.9032","90","0","0","0.1552565","0.1552565","0","-1","0","0.1552565","0","0","0.00000000000000002775558","0","0","0.1634279","0.1552565","0","0","4.47339","0.5276378","0","0.1634279","-0.1634279","1.583913","26.3985","0.1499008","0.1707821","0","0","0.5276378"
"5/17/2007 12:00:00 AM","0","0","179.8304","90","0","0","0.01194955","0.01194955","0","-1","0","0.01194955","0","0","0.000000000000000001734723","0","0","0.01257847","0.01194955","0","0","4.654977","0.36421","0","0.01257847","-0.01257847","1.570655","26.17752","0.1499008","0.0131445","0","0","0.36421"
"5/17/2007 1:00:00 AM","0","0","-152.388","90","0","0","0.1191531","0.1191531","0","-1","0","0.1191531","0","0","0.00000000000000001387779","0","0","0.1254243","0.1191531","0","0","4.668953","0.3516315","0","0.1254243","-0.1254243","1.438446","23.97405","0.1499008","0.1310684","0","0","0.3516315"
"5/17/2007 2:00:00 AM","0","0","-133.6947","90","0","0","0.2111443","0.2111443","0","-1","0","0.2111443","0","0","0.00000000000000002775558","0.01736189","0","0.2222572","0.2111443","0","0","4.808313","0.2262072","0","0.2222572","-0.2222572","1.204166","20.0694","0.1499008","0.2322588","0","0","0.2262072"
"5/17/2007 3:00:00 AM","0","0","-122.6056","90","0","0","0.07531739","0.003752537","0","-1","0","0.003752537","0","0","0.07156485","0.07909659","0","0.003950039","0.003752537","0","0","5.055265","0.003950039","0","0.003950039","-0.003950039","1.200002","20","0.1499008","0.08284913","0","0","0.003950039"
"5/17/2007 4:00:00 AM","0","0","-115.8497","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1499008","0","0","0","0"
"5/17/2007 5:00:00 AM","0","0","-111.557","90","0","0","0.1086166","0.1086166","1.561248","0","0.4823208","0.1086166","0","0.0000000000000004440892","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1501227","0.1194783","0","1.7","0"
"5/17/2007 6:00:00 AM","0.01003188","2.850372","-108.8239","90.08492","0.009857408","0.01758561","0.08701991","0.08701991","1.539652","0","0.4764248","0.08701991","20.20872","0.0000000000000002220446","0","0","0.01758561","0","0","1.452632","1.38","3.679654","1.242","1.397586","0","1.397586","3.835052","63.9174","0.1503288","0.09572191","0.01406849","1.7","1.259586"
"5/17/2007 7:00:00 AM","0.02562845","16.94324","-107.265","75.92226","0.02547647","0.04545002","0","0","1.452632","0","0.4526684","0","0","0","0","0","0.04545002","0","0","1.452632","1.38","2.282069","2.499827","1.42545","0","1.42545","5.187352","86.4557","0.150485","0","0.03636001","1.7","2.545277"
"5/17/2007 8:00:00 AM","0.1243037","31.11403","-106.8491","61.87634","0.1235005","0.2203249","0.6678744","0.6678744","0","0","0","0.6678744","32.98898","0","0","0","0.2203249","0.7030257","0.6678744","0","0","0.8566188","3.782732","0","0.4827008","-0.4827008","4.678541","77.97552","0.150485","0.7346619","0.17626","0","4.003057"
"5/17/2007 9:00:00 AM","0.04492777","45.2617","-107.9939","48.13449","0.04469543","0.07973665","0.05729366","0.05729366","0","-1","0","0.05729366","139.1719","0","0","0","0.07973665","0.06030912","0.05729366","0","0","1.392953","3.300031","0.01942753","0","0.01942753","4.696971","78.2827","0.1504803","0.06302303","0.06378932","0","3.379768"
"5/17/2007 10:00:00 AM","0.1533204","59.20338","-112.2477","35.12434","0.1524808","0.2720258","0.3267077","0.3267077","0","0","0","0.3267077","83.26275","0","0","0","0.2720258","0.3439029","0.3267077","0","0","1.373525","3.317516","0","0.07187702","-0.07187702","4.621206","77.01995","0.1504803","0.3593785","0.2176207","0","3.589542"
"5/17/2007 11:00:00 AM","0.1482821","72.28746","-126.0381","24.12143","0.1474918","0.2631254","0","0","0","0","0","0","0","0","0","0","0.2631254","0","0","0","0","1.453389","3.245639","0.2631254","0","0.2631254","4.870829","81.18032","0.1504169","0","0.2105003","0","3.508765"
"5/17/2007 12:00:00 PM","0.1677322","79.98574","-179.5413","19.0466","0.1668351","0.2976337","0.8663392","0.8663392","0","0","0","0.8663392","34.35534","0","0","0","0.2976337","0.911936","0.8663392","0","0","1.190263","3.482452","0","0.6143022","-0.6143022","4.223298","70.38815","0.1504169","0.9529731","0.238107","0","3.780086"
"5/17/2007 1:00:00 PM","0.07494998","72.42198","126.321","24.0202","0.07456582","0.1330254","0","0","0","0","0","0","0","0","0","0","0.1330254","0","0","0","0","1.872821","2.86815","0.1330254","0","0.1330254","4.349497","72.49146","0.1503848","0","0.1064203","0","3.001175"
"5/17/2007 2:00:00 PM","0.1778006","59.35759","112.3276","34.98547","0.1768098","0.3154287","0.5736567","0.5736567","0","-1","0","0.5736567","54.98561","0","0.0000000000000001110223","0","0.3154287","0.6038492","0.5736567","0","0","1.739796","2.987873","0","0.2884205","-0.2884205","4.045475","67.42445","0.1503848","0.6310225","0.2523429","0","3.303301"
"5/17/2007 3:00:00 PM","0.1757614","45.42019","108.0195","47.98285","0.1747131","0.3116882","0.4008293","0.4008293","0","-1","0","0.4008293","77.76084","0","0.00000000000000005551115","0","0.3116882","0.4219255","0.4008293","0","0","2.060263","2.699452","0","0.1102373","-0.1102373","3.929274","65.48778","0.1503848","0.4409122","0.2493506","0","3.01114"
"5/17/2007 4:00:00 PM","0.09752052","31.27353","106.8519","61.71958","0.09692767","0.1729189","0.9642976","0.9642976","0","-1","0","0.9642976","17.93212","0","0","0","0.1729189","1.01505","0.9642976","0","0","2.182749","2.589215","0","0.8421311","-0.8421311","3.04159","50.69307","0.1503848","1.060727","0.1383352","0","2.762134"
"5/17/2007 5:00:00 PM","0.02137966","17.10239","107.2537","75.76335","0.0212569","0.0379223","0.4242143","0.4242143","0","-1","0","0.4242143","8.939423","0","0.00000000000000005551115","0","0.0379223","0.4465413","0.4242143","0","0","3.11845","1.747084","0","0.408619","-0.408619","2.610868","43.51438","0.1503848","0.4666357","0.03033784","0","1.785006"
"5/17/2007 6:00:00 PM","0.04063006","3.008125","108.8002","89.9254","0.02386846","0.04258134","0.7937346","0.7937346","0","-1","0","0.7937346","5.364682","0","0.0000000000000001110223","0","0.04258134","0.8355101","0.7937346","0","0","3.572472","1.338465","0","0.7929287","-0.7929287","1.775048","29.58407","0.1503848","0.873108","0.03406507","0","1.381046"
