sep=,
"5/17/2007 7:00:00 PM","0","0","111.5187","90","0","0","0.9801489","0.5182591","0","-1","0","0.5182591","0","0","0.4618898","0.5599048","0","0.5455359","0.5182591","0","0","4.453504","0.5455359","0","0.5455359","-0.5455359","1.200002","20","0.1503848","1.078164","0","0","0.5455359"
"5/17/2007 8:00:00 PM","0","0","115.7901","90","0","0","0.8006634","0","0","-1","0","0","0","0","0.8006634","0.8807297","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1503848","0.8807297","0","0","0"
"5/17/2007 9:00:00 PM","0","0","122.5103","90","0","0","0.5635043","0","0","-1","0","0","0","0","0.5635043","0.6198547","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1503848","0.6198547","0","0","0"
"5/17/2007 10:00:00 PM","0","0","133.5349","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1503848","0","0","0","0"
"5/17/2007 11:00:00 PM","0","0","152.1228","90","0","0","0.144423","0","0","-1","0","0","0","0","0.144423","0.1588653","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1503848","0.1588653","0","0","0"
"5/18/2007 12:00:00 AM","0","0","179.823","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1503848","0","0","0","0"
"5/18/2007 1:00:00 AM","0","0","-152.6088","90","0","0","0.001268152","0","0","-1","0","0","0","0","0.001268152","0.001394967","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1503848","0.001394967","0","0","0"
"5/18/2007 2:00:00 AM","0","0","-133.9681","90","0","0","0.1429015","0","0","-1","0","0","0","0","0.1429015","0.1571916","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1503848","0.1571916","0","0","0"
"5/18/2007 3:00:00 AM","0","0","-122.8666","90","0","0","0.03317492","0","0","-1","0","0","0","0","0.03317492","0.03649241","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1503848","0.03649241","0","0","0"
"5/18/2007 4:00:00 AM","0","0","-116.0922","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1503848","0","0","0","0"
"5/18/2007 5:00:00 AM","0","0","-111.7887","90","0","0","0.2174152","0.2174152","1.670047","0","0.5120228","0.2174152","0","0","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1506568","0.2391567","0","1.7","0"
"5/18/2007 6:00:00 AM","0.04396896","2.880848","-109.0553","90.0891","0.01910946","0.03409128","0.1282427","0.1282427","1.580874","0","0.4876787","0.1282427","26.58341","0.0000000000000002220446","0","0","0.03409128","0","0","1.452632","1.38","3.679654","1.242","1.414091","0","1.414091","3.85071","64.17838","0.1508762","0.141067","0.02727302","1.7","1.276091"
"5/18/2007 7:00:00 AM","0.20309","16.95477","-107.5083","75.94682","0.1852988","0.3305731","0.7988332","0.7988332","1.7","0","0.5202","0.7988332","41.38199","0","0","0","0.3305731","0","0","0.9011669","0.8561085","2.265563","2.514682","1.186682","0","1.186682","4.976495","82.94142","0.1511779","0.8787165","0.2644584","1.7","2.845255"
"5/18/2007 8:00:00 AM","0.1181017","31.10612","-107.1212","61.92377","0.1173463","0.2093458","0.5274588","0.5274588","0","0","0","0.5274588","39.68951","0","0.0000000000000001110223","0","0.2093458","0.5552198","0.5274588","0","0","1.078882","3.582695","0","0.345874","-0.345874","4.611912","76.86504","0.1511779","0.5802047","0.1674767","0","3.792041"
"5/18/2007 9:00:00 AM","0.2977905","45.2308","-108.322","48.21101","0.2950144","0.5263057","1.400353","1.38","0","-1","0","1.38","38.13809","0.0000000000000002220446","0.02035322","0.1603885","0.5263057","1.452632","1.38","0","0","1.463186","3.236822","0","0.9263259","-0.9263259","3.635479","60.59119","0.1511779","1.540389","0.4210445","0","3.763127"
"5/18/2007 10:00:00 AM","0.3629808","59.13916","-112.6849","35.2429","0.3599302","0.6421155","1.025581","1.025581","0","0","0","1.025581","62.6099","0","0","0","0.6421155","1.079559","1.025581","0","0","2.492437","2.310496","0","0.4374439","-0.4374439","3.174372","52.9061","0.1511779","1.128139","0.5136924","0","2.952611"
"5/18/2007 11:00:00 AM","0.412049","72.15817","-126.6733","24.30421","0.4086646","0.7290577","0","0","0","0","0","0","0","0","0","0","0.7290577","0","0","0","0","2.978486","1.873052","0.7290577","0","0.7290577","3.866017","64.43349","0.1510027","0","0.5832462","0","2.602109"
"5/18/2007 12:00:00 PM","0.2307047","79.75268","-179.5285","19.27965","0.2294259","0.4092958","0.1532069","0.1532069","0","0","0","0.1532069","267.1524","0","0","0","0.4092958","0.1612704","0.1532069","0","0","2.249428","2.529204","0.2480254","0","0.2480254","4.101315","68.35511","0.1509432","0.1685275","0.3274367","0","2.938499"
"5/18/2007 1:00:00 PM","0.207988","72.29865","126.9736","24.19851","0.2068389","0.3690006","0.5032302","0.5032302","0","0","0","0.5032302","73.32641","0","0","0","0.3690006","0.529716","0.5032302","0","0","2.001403","2.752427","0","0.1607154","-0.1607154","3.931906","65.53163","0.1509432","0.5535532","0.2952005","0","3.121427"
"5/18/2007 2:00:00 PM","0.2673178","59.30103","112.7709","35.09729","0.2657018","0.474012","1.148703","1.148703","0","-1","0","1.148703","41.26496","0","0","0","0.474012","1.209162","1.148703","0","0","2.179975","2.591711","0","0.7351495","-0.7351495","3.15699","52.6164","0.1509432","1.263574","0.3792096","0","3.065723"
"5/18/2007 3:00:00 PM","0.05614489","45.39739","108.3499","48.05173","0.05585097","0.09963813","0.5194554","0.5194554","0","-1","0","0.5194554","19.18127","0","0","0","0.09963813","0.5467952","0.5194554","0","0","2.996808","1.856562","0","0.4471571","-0.4471571","2.685645","44.76067","0.1509432","0.5714009","0.07971051","0","1.9562"
"5/18/2007 4:00:00 PM","0.1803191","31.27385","107.1246","61.759","0.1788748","0.3191127","0.531127","0.531127","0","-1","0","0.531127","60.08218","0","0","0","0.3191127","0.559081","0.531127","0","0","3.493649","1.409405","0","0.2399684","-0.2399684","2.432697","40.54486","0.1509432","0.5842397","0.2552901","0","1.728517"
"5/18/2007 5:00:00 PM","0.1184841","17.12215","107.4967","75.77972","0.1166235","0.2080562","0.4734239","0.4734239","0","-1","0","0.4734239","43.94714","0","0.0000000000000001110223","0","0.2080562","0.4983409","0.4734239","0","0","3.760281","1.169436","0","0.2902847","-0.2902847","2.126709","35.44509","0.1509432","0.5207663","0.166445","0","1.377493"
"5/18/2007 6:00:00 PM","0.03825349","3.046743","109.0304","89.92135","0.02546737","0.04543379","1.722157","0.8783561","0","-1","0","0.8783561","5.172593","0","0.8438009","1.050546","0.04543379","0.9245853","0.8783561","0","0","4.082819","0.8791516","0","0.8791516","-0.8791516","1.200002","20","0.1509432","1.894373","0.03634703","0","0.9245853"
"5/18/2007 7:00:00 PM","0","0","111.7483","90","0","0","0.3452134","0","0","-1","0","0","0","0","0.3452134","0.3797347","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1509432","0.3797347","0","0","0"
"5/18/2007 8:00:00 PM","0","0","116.0292","90","0","0","1.155509","0","0","-1","0","0","0","0","1.155509","1.271059","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1509432","1.271059","0","0","0"
"5/18/2007 9:00:00 PM","0","0","122.766","90","0","0","0.7382724","0","0","-1","0","0","0","0","0.7382724","0.8120997","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1509432","0.8120997","0","0","0"
"5/18/2007 10:00:00 PM","0","0","133.7998","90","0","0","0.2316903","0","0","-1","0","0","0","0","0.2316903","0.2548594","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1509432","0.2548594","0","0","0"
"5/18/2007 11:00:00 PM","0","0","152.331","90","0","0","0.06047394","0","0","-1","0","0","0","0","0.06047394","0.06652133","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1509432","0.06652133","0","0","0"
"5/19/2007 12:00:00 AM","0","0","179.8109","90","0","0","0.09438173","0","0","-1","0","0","0","0","0.09438173","0.1038199","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1509432","0.1038199","0","0","0"
"5/19/2007 1:00:00 AM","0","0","-152.8255","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1509432","0","0","0","0"
"5/19/2007 2:00:00 AM","0","0","-134.2355","90","0","0","0.2060853","0","0","-1","0","0","0","0","0.2060853","0.2266939","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1509432","0.2266939","0","0","0"
"5/19/2007 3:00:00 AM","0","0","-123.1219","90","0","0","0.00446726","0","0","-1","0","0","0","0","0.00446726","0.004913986","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1509432","0.004913986","0","0","0"
"5/19/2007 4:00:00 AM","0","0","-116.3294","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1509432","0","0","0","0"
"5/19/2007 5:00:00 AM","0","0","-112.0152","90","0","0","0.1198415","0.1198415","1.572473","0","0.4853851","0.1198415","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1511648","0.1318256","0","1.7","0"
"5/19/2007 6:00:00 AM","0.04778024","2.908211","-109.2813","90.09551","0.01545095","0.0275645","0.02871126","0.02871126","1.481343","0","0.4605066","0.02871126","96.00588","0.0000000000000002220446","0","0","0.0275645","0","0","1.452632","1.38","3.679654","1.242","1.407565","0","1.407565","3.844518","64.07518","0.1513351","0.03158239","0.0220516","1.7","1.269565"
"5/19/2007 7:00:00 AM","0.2335473","16.96341","-107.7459","75.97334","0.2053284","0.3663059","0.6496546","0.6496546","1.7","0","0.5202","0.6496546","56.38471","0","0","0","0.3663059","0","0","1.050345","0.9978282","2.27209","2.508808","1.364134","0","1.364134","5.138649","85.64399","0.1516198","0.71462","0.2930447","1.7","2.875114"
"5/19/2007 8:00:00 AM","0.3617567","31.09552","-107.3865","61.97282","0.3441352","0.6139372","0.4222316","0.4222316","0","0","0","0.4222316","145.4029","0","0","0","0.6139372","0.4444544","0.4222316","0","0","0.9079559","3.736529","0.1694828","0","0.1694828","5.299435","88.32374","0.1515793","0.4644548","0.4911498","0","4.350466"
"5/19/2007 9:00:00 AM","0.770986","45.19742","-108.6413","48.28861","0.7262446","1.29562","0.3636974","0.3636974","0","-1","0","0.3636974","356.2358","0.1743079","0","0","1.29562","0.3828394","0.3636974","0","0","0.738473","3.889063","0.738473","0","0.738473","6.000012","100","0.1514028","0.4000672","1.036496","0","5.184683"
"5/19/2007 10:00:00 AM","0.8230247","59.07284","-113.1085","35.36155","0.786786","1.403626","1.64286","1.64286","0.425","0","0.172125","1.64286","85.43799","0.1216687","0","0","1.403626","1.281958","1.21786","0","0","0","4.553689","0","0","0","6.000012","100","0.1514028","1.807146","1.122901","1.7","5.957315"
"5/19/2007 11:00:00 AM","0.9012855","72.02814","-127.2801","24.48475","0.866859","1.546476","0.6279361","0.6279361","0","0","0","0.6279361","246.2793","0.8854911","0","0","1.546476","0.6609854","0.6279361","0","0","0","4.553689","0","0","0","6.000012","100","0.1514028","0.6907297","1.237181","0","6.100165"
"5/19/2007 12:00:00 PM","0.8004593","79.52531","-179.5037","19.50701","0.7758606","1.384135","0.2828818","0.2828818","0","0","0","0.2828818","489.2981","1.086365","0","0","1.384135","0.2977703","0.2828818","0","0","0","4.553689","0","0","0","6.000012","100","0.1514028","0.31117","1.107308","0","5.937824"
"5/19/2007 1:00:00 PM","0.5999483","72.17825","127.6061","24.37181","0.5885402","1.049956","0","0","0","0","0","0","0","1.049956","0","0","1.049956","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1514028","0","0.8399645","0","5.603644"
"5/19/2007 2:00:00 PM","0.5935702","59.24668","113.2031","35.20534","0.5778636","1.030909","0","0","0","-1","0","0","0","1.030909","0","0","1.030909","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1514028","0","0.8247269","0","5.584598"
"5/19/2007 3:00:00 PM","0.4832261","45.37656","108.6724","48.11744","0.4679601","0.8348409","0","0","0","-1","0","0","0","0.8348409","0","0","0.8348409","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1514028","0","0.6678727","0","5.38853"
"5/19/2007 4:00:00 PM","0.4750603","31.27595","107.3907","61.79562","0.4382645","0.7818639","0.4939565","0.4939565","0","-1","0","0.4939565","158.286","0.2619096","0","0","0.7818639","0.5199543","0.4939565","0","0","0","4.553689","0","0","0","6.000012","100","0.1514028","0.5433522","0.6254911","0","5.335553"
"5/19/2007 5:00:00 PM","0.2148455","17.14349","107.7336","75.79359","0.1937695","0.3456848","0.4915003","0.4915003","0","-1","0","0.4915003","70.33257","0","0.00000000000000005551115","0","0.3456848","0.5173688","0.4915003","0","0","0","4.553689","0","0.171684","-0.171684","5.819041","96.98383","0.1514028","0.5406504","0.2765478","0","4.899374"
"5/19/2007 6:00:00 PM","0.02590073","3.08669","109.2546","89.91505","0.02396332","0.04275056","0","0","0","-1","0","0","0","0","0","0","0.04275056","0","0","0","0","0.19076","4.382005","0.04275056","0","0.04275056","5.859598","97.65977","0.1513926","0","0.03420044","0","4.424756"
"5/19/2007 7:00:00 PM","0","0","111.9716","90","0","0","0.2684648","0.2684648","0","-1","0","0.2684648","0","0","0.00000000000000005551115","0","0","0.2825945","0.2684648","0","0","0.1480094","4.42048","0","0.2825945","-0.2825945","5.561717","92.6951","0.1513926","0.2953113","0","0","4.42048"
"5/19/2007 8:00:00 PM","0","0","116.2613","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0.4620034","4.137886","0","0","0","5.561717","92.6951","0.1513926","0","0","0","4.137886"
"5/19/2007 9:00:00 PM","0","0","123.0133","90","0","0","0.3765132","0.3765132","0","-1","0","0.3765132","0","0","0.00000000000000005551115","0","0","0.3963296","0.3765132","0","0","0.4620034","4.137886","0","0.3963296","-0.3963296","5.143949","85.73232","0.1513926","0.4141645","0","0","4.137886"
"5/19/2007 10:00:00 PM","0","0","134.0544","90","0","0","0.03512904","0.03512904","0","-1","0","0.03512904","0","0","0","0","0","0.03697794","0.03512904","0","0","0.9023696","3.741556","0","0.03697794","-0.03697794","5.104971","85.08268","0.1513926","0.03864195","0","0","3.741556"
"5/19/2007 11:00:00 PM","0","0","152.5279","90","0","0","0.1216607","0.1216607","0","-1","0","0.1216607","0","0","0","0","0","0.1280639","0.1216607","0","0","0.9434562","3.704578","0","0.1280639","-0.1280639","4.96998","82.83282","0.1513926","0.1338268","0","0","3.704578"
"5/20/2007 12:00:00 AM","0","0","179.7944","90","0","0","0.1918662","0.1918662","0","-1","0","0.1918662","0","0","0","0","0","0.2019644","0.1918662","0","0","1.085749","3.576514","0","0.2019644","-0.2019644","4.757091","79.28468","0.1513926","0.2110528","0","0","3.576514"
"5/20/2007 1:00:00 AM","0","0","-153.0385","90","0","0","0.1819247","0.1819247","0","-1","0","0.1819247","0","0","0.00000000000000002775558","0","0","0.1914997","0.1819247","0","0","1.310154","3.37455","0","0.1914997","-0.1914997","4.555232","75.92038","0.1513926","0.2001172","0","0","3.37455"
"5/20/2007 2:00:00 AM","0","0","-134.4971","90","0","0","0.1532425","0.1532425","0","-1","0","0.1532425","0","0","0","0","0","0.1613079","0.1532425","0","0","1.522932","3.18305","0","0.1613079","-0.1613079","4.385199","73.08649","0.1513926","0.1685667","0","0","3.18305"
"5/20/2007 3:00:00 AM","0","0","-123.3715","90","0","0","0.2540719","0.2540719","0","-1","0","0.2540719","0","0","0.00000000000000005551115","0","0","0.2674441","0.2540719","0","0","1.702163","3.021743","0","0.2674441","-0.2674441","4.103288","68.38799","0.1513926","0.2794791","0","0","3.021743"
"5/20/2007 4:00:00 AM","0","0","-116.5611","90","0","0","0.1175464","0.1175464","0","-1","0","0.1175464","0","0","0","0","0","0.1237331","0.1175464","0","0","1.999323","2.754298","0","0.1237331","-0.1237331","3.972862","66.21423","0.1513926","0.129301","0","0","2.754298"
"5/20/2007 5:00:00 AM","0","0","-112.2365","90","0","0","0.2496962","0.2496962","0","0","0","0.2496962","0","0","0.00000000000000002775558","0","0","0.2628381","0.2496962","0","0","2.136804","2.630565","0","0.2628381","-0.2628381","3.695806","61.59664","0.1513926","0.2746658","0","0","2.630565"
"5/20/2007 6:00:00 AM","0.05450057","2.932487","-109.502","90.10414","0.008845546","0.01578045","0.2028244","0.2028244","0","0","0","0.2028244","7.780352","0","0","0","0.01578045","0.2134994","0.2028244","0","0","2.428846","2.367727","0","0.1977189","-0.1977189","3.487392","58.12308","0.1513926","0.2231069","0.01262436","0","2.383508"
"5/20/2007 7:00:00 AM","0.2677636","16.96919","-107.9777","76.00175","0.2279283","0.4066241","0.0274766","0.0274766","0","0","0","0.0274766","1479.892","0","0","0","0.4066241","0.02892273","0.0274766","0","0","2.648534","2.170008","0.3777013","0","0.3777013","3.845711","64.09505","0.1513025","0.03022426","0.3252993","0","2.576632"
"5/20/2007 8:00:00 AM","0.4605879","31.08229","-107.645","62.02339","0.4251941","0.7585462","0.8915719","0.8915719","0","0","0","0.8915719","85.07965","0","0","0","0.7585462","0.9384967","0.8915719","0","0","2.270833","2.509939","0","0.1799505","-0.1799505","3.656026","60.93365","0.1513025","0.9807291","0.606837","0","3.268486"
"5/20/2007 9:00:00 AM","0.7073641","45.16168","-108.9517","48.36718","0.6664869","1.189013","0.5523935","0.5523935","0","-1","0","0.5523935","215.2474","0","0","0","1.189013","0.5814669","0.5523935","0","0","2.470778","2.329989","0.6075459","0","0.6075459","4.232395","70.53977","0.1511578","0.6076329","0.9512101","0","3.519002"
"5/20/2007 10:00:00 AM","0.6615173","59.0046","-113.5186","35.48013","0.6391439","1.140233","0.1554135","0.1554135","0","0","0","0.1554135","733.6768","0","0","0","1.140233","0.1635931","0.1554135","0","0","1.863232","2.87678","0.9766395","0","0.9766395","5.158916","85.98177","0.1509258","0.1709548","0.9121861","0","4.017013"
"5/20/2007 11:00:00 AM","0.8910845","71.89766","-127.8591","24.6629","0.8567921","1.528517","1.018607","1.018607","0","0","0","1.018607","150.0595","0","0","0","1.528517","1.072218","1.018607","0","0","0.8865924","3.755756","0.4562987","0","0.4562987","5.5918","93.19647","0.1508176","1.120468","1.222814","0","5.284273"
"5/20/2007 12:00:00 PM","0.9436874","79.30368","-179.4677","19.7286","0.9083218","1.620446","1.500919","1.500919","0.425","0","0.172125","1.500919","107.9636","0.057606","0","0","1.620446","1.132546","1.075919","0","0","0.4302936","4.166425","0.4302936","0","0.4302936","6.000012","100","0.1507158","1.651011","1.296357","1.7","5.786871"
"5/20/2007 1:00:00 PM","0.8672386","72.06094","128.2189","24.54004","0.8347021","1.489109","0","0","0","0","0","0","0","1.489109","0","0","1.489109","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1507158","0","1.191287","0","6.042798"
"5/20/2007 2:00:00 PM","0.9093505","59.19461","113.6242","35.30954","0.8673079","1.547277","0.1794853","0.1794853","0","-1","0","0.1794853","862.0636","1.358345","0","0","1.547277","0.1889319","0.1794853","0","0","0","4.553689","0","0","0","6.000012","100","0.1507158","0.1974338","1.237822","0","6.100966"
"5/20/2007 3:00:00 PM","0.6777475","45.35774","108.9868","48.17995","0.63977","1.14135","0.4264323","0.4264323","0","-1","0","0.4264323","267.6508","0.6924735","0","0","1.14135","0.4488761","0.4264323","0","0","0","4.553689","0","0","0","6.000012","100","0.1507158","0.4690755","0.9130797","0","5.695039"
"5/20/2007 4:00:00 PM","0.5028484","31.27984","107.6501","61.82944","0.4615429","0.8233926","0.1601716","0.1601716","0","-1","0","0.1601716","514.069","0.6547909","0","0","0.8233926","0.1686017","0.1601716","0","0","0","4.553689","0","0","0","6.000012","100","0.1507158","0.1761888","0.6587141","0","5.377081"
"5/20/2007 5:00:00 PM","0.2540476","17.16639","107.9644","75.80495","0.2194795","0.3915513","0.3122897","0.3122897","0","-1","0","0.3122897","125.3808","0.06282537","0","0","0.3915513","0.328726","0.3122897","0","0","0","4.553689","0","0","0","6.000012","100","0.1507158","0.3435187","0.3132411","0","4.94524"
"5/20/2007 6:00:00 PM","0.03355821","3.127925","109.4728","89.90653","0.02684013","0.0478828","0.3535765","0.3535765","0","-1","0","0.3535765","13.54241","0","0.00000000000000005551115","0","0.0478828","0.3721858","0.3535765","0","0","0","4.553689","0","0.324303","-0.324303","5.658166","94.30259","0.1507158","0.3889342","0.03830624","0","4.601572"
"5/20/2007 7:00:00 PM","0","0","112.1886","90","0","0","2.072535","1.38","0","-1","0","1.38","0","0","0.6925347","0.8997882","0","1.452632","1.38","0","0","0.3603367","4.229386","0","1.452632","-1.452632","4.126958","68.7825","0.1507158","2.279788","0","0","4.229386"
"5/20/2007 8:00:00 PM","0","0","116.4864","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.974372","2.776754","0","0","0","4.126958","68.7825","0.1507158","0","0","0","2.776754"
"5/20/2007 9:00:00 PM","0","0","123.2522","90","0","0","0.4383802","0.4383802","0","-1","0","0.4383802","0","0","0.00000000000000005551115","0","0","0.4614529","0.4383802","0","0","1.974372","2.776754","0","0.4614529","-0.4614529","3.640544","60.67562","0.1507158","0.4822183","0","0","2.776754"
"5/20/2007 10:00:00 PM","0","0","134.2985","90","0","0","0.220423","0.220423","0","-1","0","0.220423","0","0","0.00000000000000002775558","0","0","0.2320242","0.220423","0","0","2.487097","2.315301","0","0.2320242","-0.2320242","3.395969","56.59938","0.1507158","0.2424653","0","0","2.315301"
"5/20/2007 11:00:00 PM","0","0","152.7138","90","0","0","0.1952366","0.1952366","0","-1","0","0.1952366","0","0","0.00000000000000002775558","0","0","0.2055122","0.1952366","0","0","2.744902","2.083277","0","0.2055122","-0.2055122","3.179341","52.9889","0.1507158","0.2147603","0","0","2.083277"
"5/21/2007 12:00:00 AM","0","0","179.7737","90","0","0","0.1326762","0.1326762","0","-1","0","0.1326762","0","0","0.00000000000000002775558","0","0","0.1396592","0.1326762","0","0","2.973249","1.877765","0","0.1396592","-0.1396592","3.032127","50.53535","0.1507158","0.1459438","0","0","1.877765"
"5/21/2007 1:00:00 AM","0","0","-153.2476","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.128426","1.738106","0","0","0","3.032127","50.53535","0.1507158","0","0","0","1.738106"
"5/21/2007 2:00:00 AM","0","0","-134.7527","90","0","0","0.03963929","0.03963929","0","-1","0","0.03963929","0","0","0.000000000000000006938894","0","0","0.04172556","0.03963929","0","0","3.128426","1.738106","0","0.04172556","-0.04172556","2.988144","49.8023","0.1507158","0.04360322","0","0","1.738106"
"5/21/2007 3:00:00 AM","0","0","-123.6153","90","0","0","0.2403101","0.2403101","0","-1","0","0.2403101","0","0","0.00000000000000005551115","0","0","0.252958","0.2403101","0","0","3.174788","1.69638","0","0.252958","-0.252958","2.721503","45.35829","0.1507158","0.2643411","0","0","1.69638"
"5/21/2007 4:00:00 AM","0","0","-116.7875","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.455852","1.443422","0","0","0","2.721503","45.35829","0.1507158","0","0","0","1.443422"
"5/21/2007 5:00:00 AM","0","0","-112.4524","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","3.455852","1.443422","0","0","0","2.721503","45.35829","0.1507158","0","0","0","1.443422"
"5/21/2007 6:00:00 AM","0.04418025","2.953706","-109.7172","90.11494","0.01963982","0.03503744","0.1799074","0.1799074","0","0","0","0.1799074","19.47526","0","0","0","0.03503744","0.1893762","0.1799074","0","0","3.455852","1.443422","0","0.1543388","-0.1543388","2.558816","42.64684","0.1507158","0.1978982","0.02802995","0","1.47846"
"5/21/2007 7:00:00 AM","0.1826603","16.97217","-108.2035","76.03202","0.1703148","0.3038415","0.01868315","0.01868315","0","0","0","0.01868315","1626.286","0","0","0","0.3038415","0.01966647","0.01868315","0","0","3.627339","1.289083","0.284175","0","0.284175","2.828408","47.14003","0.1506486","0.02055146","0.2430732","0","1.592925"
"5/21/2007 8:00:00 AM","0.3996894","31.06651","-107.8965","62.0754","0.3747635","0.6685781","0","0","0","0","0","0","0","0","0","0","0.6685781","0","0","0","0","3.343164","1.544841","0.6685781","0","0.6685781","3.462677","57.71116","0.1504907","0","0.5348625","0","2.213419"
"5/21/2007 9:00:00 AM","0.5758101","45.1237","-109.2532","48.44658","0.5486392","0.9787723","0.4416172","0.4416172","0","-1","0","0.4416172","221.6336","0","0","0","0.9787723","0.4648602","0.4416172","0","0","2.674586","2.146561","0.5139121","0","0.5139121","3.950217","65.83681","0.1503696","0.4857789","0.7830178","0","3.125334"
"5/21/2007 10:00:00 AM","0.6560903","58.9346","-113.915","35.59847","0.6338919","1.130863","0","0","0","0","0","0","0","0","0","0","1.130863","0","0","0","0","2.160674","2.609082","1.130863","0","1.130863","5.023047","83.71729","0.1501038","0","0.9046905","0","3.739945"
"5/21/2007 11:00:00 AM","0.6767932","71.767","-128.4107","24.83847","0.6593137","1.176216","0","0","0","0","0","0","0","0.1464047","0","0","1.176216","0","0","0","0","1.029811","3.626859","1.029811","0","1.029811","6.000012","100","0.1498626","0","0.9409726","0","4.803075"
"5/21/2007 12:00:00 PM","0.6728199","79.08788","-179.4213","19.94437","0.6574735","1.172933","0","0","0","0","0","0","0","1.172933","0","0","1.172933","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1498626","0","0.9383462","0","5.726622"
"5/21/2007 1:00:00 PM","0.674419","71.94686","128.8125","24.70313","0.6571887","1.172425","0.3496849","0.3496849","0","0","0","0.3496849","335.2803","0.8043352","0","0","1.172425","0.3680893","0.3496849","0","0","0","4.553689","0","0","0","6.000012","100","0.1498626","0.3846534","0.9379396","0","5.726113"
"5/21/2007 2:00:00 PM","0.7207119","59.14492","114.0344","35.40984","0.6923824","1.23521","0.03236868","0.03236868","0","-1","0","0.03236868","3816.066","1.201138","0","0","1.23521","0.0340723","0.03236868","0","0","0","4.553689","0","0","0","6.000012","100","0.1498626","0.03560555","0.9881681","0","5.788899"
"5/21/2007 3:00:00 PM","0.6409464","45.34097","109.2932","48.23923","0.6062968","1.081633","1.235921","1.235921","0","-1","0","1.235921","87.5164","0","0","0","1.081633","1.300969","1.235921","0","0","0","4.553689","0","0.2193358","-0.2193358","5.768812","96.14667","0.1498626","1.359513","0.8653067","0","5.635323"
"5/21/2007 4:00:00 PM","0.4841275","31.28554","107.9027","61.86044","0.4450139","0.7939048","1.076843","1.076843","0","-1","0","1.076843","73.72519","0","0","0","0.7939048","1.133519","1.076843","0","0","0.2437064","4.334353","0","0.3396145","-0.3396145","5.410827","90.18027","0.1498626","1.184528","0.6351239","0","5.128258"
"5/21/2007 5:00:00 PM","0.2379811","17.19083","108.189","75.81384","0.2086098","0.3721599","0.9570161","0.9570161","0","-1","0","0.9570161","38.88753","0","0.0000000000000001110223","0","0.3721599","1.007385","0.9570161","0","0","0.6210559","3.994739","0","0.6352254","-0.6352254","4.74124","79.02052","0.1498626","1.052718","0.2977279","0","4.366899"
"5/21/2007 6:00:00 PM","0.04141315","3.170405","109.6849","89.89584","0.02493899","0.04449115","1.12275","1.12275","0","-1","0","1.12275","3.962695","0","0","0","0.04449115","1.181842","1.12275","0","0","1.326862","3.359513","0","1.137351","-1.137351","3.542367","59.03934","0.1498626","1.235025","0.03559292","0","3.404004"
"5/21/2007 7:00:00 PM","0","0","112.3992","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.590585","2.222162","0","0","0","3.542367","59.03934","0.1498626","0","0","0","2.222162"
"5/21/2007 8:00:00 PM","0","0","116.7042","90","0","0","0.1723342","0.1723342","0","-1","0","0.1723342","0","0","0","0","0","0.1814044","0.1723342","0","0","2.590585","2.222162","0","0.1814044","-0.1814044","3.35115","55.85239","0.1498626","0.1895676","0","0","2.222162"
"5/21/2007 9:00:00 PM","0","0","123.4826","90","0","0","0.04731981","0.04731981","0","-1","0","0.04731981","0","0","0.000000000000000006938894","0","0","0.04981032","0.04731981","0","0","2.792145","2.040758","0","0.04981032","-0.04981032","3.298646","54.97732","0.1498626","0.05205179","0","0","2.040758"
"5/21/2007 10:00:00 PM","0","0","134.5324","90","0","0","0.07253253","0.07253253","0","-1","0","0.07253253","0","0","0","0","0","0.07635004","0.07253253","0","0","2.84749","1.990948","0","0.07635004","-0.07635004","3.218166","53.63599","0.1498626","0.07978579","0","0","1.990948"
"5/21/2007 11:00:00 PM","0","0","152.8889","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.932323","1.914598","0","0","0","3.218166","53.63599","0.1498626","0","0","0","1.914598"
"5/22/2007 12:00:00 AM","0","0","179.7487","90","0","0","0.02981451","0.02981451","0","-1","0","0.02981451","0","0","0","0","0","0.03138369","0.02981451","0","0","2.932323","1.914598","0","0.03138369","-0.03138369","3.185084","53.08463","0.1498626","0.03279596","0","0","1.914598"
"5/22/2007 1:00:00 AM","0","0","-153.4529","90","0","0","0.09905756","0.09905756","0","-1","0","0.09905756","0","0","0.00000000000000001387779","0","0","0.1042711","0.09905756","0","0","2.967194","1.883214","0","0.1042711","-0.1042711","3.075173","51.25278","0.1498626","0.1089633","0","0","1.883214"
"5/22/2007 2:00:00 AM","0","0","-135.0026","90","0","0","0.1167213","0.1167213","0","-1","0","0.1167213","0","0","0.00000000000000001387779","0","0","0.1228645","0.1167213","0","0","3.083051","1.778943","0","0.1228645","-0.1228645","2.945662","49.09427","0.1498626","0.1283934","0","0","1.778943"
"5/22/2007 3:00:00 AM","0","0","-123.8533","90","0","0","0.1104187","0.1104187","0","-1","0","0.1104187","0","0","0.00000000000000001387779","0","0","0.1162302","0.1104187","0","0","3.219567","1.656078","0","0.1162302","-0.1162302","2.823145","47.05232","0.1498626","0.1214606","0","0","1.656078"
"5/22/2007 4:00:00 AM","0","0","-117.0083","90","0","0","0.06407972","0.06407972","0","-1","0","0.06407972","0","0","0","0","0","0.06745234","0.06407972","0","0","3.348712","1.539848","0","0.06745234","-0.06745234","2.752044","45.86731","0.1498626","0.0704877","0","0","1.539848"
"5/22/2007 5:00:00 AM","0","0","-112.663","90","0","0","0.2829807","0.2829807","0","0","0","0.2829807","0","0","0.00000000000000005551115","0","0","0.2978744","0.2829807","0","0","3.423659","1.472396","0","0.2978744","-0.2978744","2.438057","40.6342","0.1498626","0.3112787","0","0","1.472396"
"5/22/2007 6:00:00 AM","0.008795401","2.971901","-109.9269","90.12788","0.008659254","0.01544811","0.08477699","0.08477699","0","0","0","0.08477699","18.22206","0","0.00000000000000001387779","0","0.01544811","0.08923893","0.08477699","0","0","3.75463","1.174522","0","0.07379083","-0.07379083","2.360275","39.33783","0.1498626","0.09325469","0.01235849","0","1.18997"
"5/22/2007 7:00:00 AM","0.1315367","16.97241","-108.4232","76.06407","0.128454","0.2291618","0","0","0","0","0","0","0","0","0","0","0.2291618","0","0","0","0","3.83662","1.100731","0.2291618","0","0.2291618","2.577677","42.96119","0.149809","0","0.1833295","0","1.329893"
"5/22/2007 8:00:00 AM","0.1818304","31.04826","-108.1409","62.12876","0.1803022","0.3216591","0","0","0","0","0","0","0","0","0","0","0.3216591","0","0","0","0","3.607458","1.306976","0.3216591","0","0.3216591","2.882829","48.04705","0.1497339","0","0.2573273","0","1.628636"
"5/22/2007 9:00:00 AM","0.4065328","45.08358","-109.5455","48.52671","0.3978531","0.70977","0","0","0","-1","0","0","0","0","0","0","0.70977","0","0","0","0","3.285799","1.59647","0.70977","0","0.70977","3.556176","59.26948","0.1495684","0","0.567816","0","2.30624"
"5/22/2007 10:00:00 AM","0.5239103","58.86304","-114.2976","35.71643","0.5130744","0.9153247","0","0","0","0","0","0","0","0","0","0","0.9153247","0","0","0","0","2.576029","2.235263","0.9153247","0","0.9153247","4.424529","73.742","0.1493555","0","0.7322598","0","3.150587"
"5/22/2007 11:00:00 AM","0.684491","71.63644","-128.9354","25.0113","0.6661083","1.188337","0.6887438","0.6887438","0","0","0","0.6887438","172.5369","0","0","0","1.188337","0.7249935","0.6887438","0","0","1.660705","3.059055","0.4633438","0","0.4633438","4.864096","81.0681","0.1492479","0.7576181","0.9506698","0","4.247392"
"5/22/2007 12:00:00 PM","0.703765","78.87794","-179.3653","20.15425","0.6858224","1.223507","0.7908897","0.7908897","0","0","0","0.7908897","154.7001","0","0","0","1.223507","0.8325155","0.7908897","0","0","1.197361","3.476064","0.3909916","0","0.3909916","5.235023","87.25021","0.1491573","0.8699787","0.9788057","0","4.699571"
"5/22/2007 1:00:00 PM","0.6443013","71.83616","129.3874","24.86099","0.6291801","1.122457","0.4078742","0.4078742","0","0","0","0.4078742","275.197","0","0","0","1.122457","0.4293412","0.4078742","0","0","0.8063692","3.827957","0.693116","0","0.693116","5.89257","98.20931","0.1489969","0.4486616","0.8979658","0","4.950414"
"5/22/2007 2:00:00 PM","0.6985611","59.09768","114.4335","35.50617","0.6719891","1.198829","0","0","0","-1","0","0","0","1.085575","0","0","1.198829","0","0","0","0","0.1132532","4.451761","0.1132532","0","0.1132532","6.000012","100","0.1489707","0","0.9590629","0","5.650589"
"5/22/2007 3:00:00 PM","0.492157","45.32628","109.5915","48.29522","0.4752331","0.8478158","0.2417395","0.2417395","0","-1","0","0.2417395","350.7147","0.5933532","0","0","0.8478158","0.2544626","0.2417395","0","0","0","4.553689","0","0","0","6.000012","100","0.1489707","0.2659134","0.6782526","0","5.401505"
"5/22/2007 4:00:00 PM","0.2564729","31.29303","108.1486","61.88861","0.2516747","0.4489877","0.8403845","0.8403845","0","-1","0","0.8403845","53.42646","0","0.0000000000000001110223","0","0.4489877","0.8846153","0.8403845","0","0","0","4.553689","0","0.4356276","-0.4356276","5.54082","92.34682","0.1489707","0.924423","0.3591902","0","5.002676"
"5/22/2007 5:00:00 PM","0.08246961","17.2168","108.4074","75.82026","0.08175437","0.1458498","0.6723169","0.6723169","0","-1","0","0.6723169","21.69361","0","0","0","0.1458498","0.707702","0.6723169","0","0","0.4840307","4.118062","0","0.5618522","-0.5618522","4.948576","82.4761","0.1489707","0.7395486","0.1166798","0","4.263911"
"5/22/2007 6:00:00 PM","0.02588687","3.214085","109.8908","89.88302","0.02413205","0.04305158","0.796024","0.796024","0","-1","0","0.796024","5.408326","0","0.0000000000000001110223","0","0.04305158","0.83792","0.796024","0","0","1.108311","3.556209","0","0.7948684","-0.7948684","4.110711","68.51171","0.1489707","0.8756264","0.03444126","0","3.599261"
"5/22/2007 7:00:00 PM","0","0","112.6034","90","0","0","1.24118","1.24118","0","-1","0","1.24118","0","0","0.0000000000000002220446","0","0","1.306506","1.24118","0","0","1.991498","2.761341","0","1.306506","-1.306506","2.733533","45.55879","0.1489707","1.365298","0","0","2.761341"
"5/22/2007 8:00:00 PM","0","0","116.915","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.443171","1.454835","0","0","0","2.733533","45.55879","0.1489707","0","0","0","1.454835"
"5/22/2007 9:00:00 PM","0","0","123.7046","90","0","0","1.560347","1.38","0","-1","0","1.38","0","0","0.1803475","0.3363822","0","1.452632","1.38","0","0","3.443171","1.454835","0","1.452632","-1.452632","1.202325","20.03871","0.1489707","1.716382","0","0","1.454835"
"5/22/2007 10:00:00 PM","0","0","134.7562","90","0","0","0.1096098","0.002093217","0","-1","0","0.002093217","0","0","0.1075166","0.1184776","0","0.002203387","0.002093217","0","0","5.057206","0.002203387","0","0.002203387","-0.002203387","1.200002","20","0.1489707","0.1205708","0","0","0.002203387"
"5/22/2007 11:00:00 PM","0","0","153.0535","90","0","0","0.3496742","0","0","-1","0","0","0","0","0.3496742","0.3846416","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1489707","0.3846416","0","0","0"
"5/23/2007 12:00:00 AM","0","0","179.7197","90","0","0","0.06419967","0","0","-1","0","0","0","0","0.06419967","0.07061964","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1489707","0.07061964","0","0","0"
"5/23/2007 1:00:00 AM","0","0","-153.6545","90","0","0","0.1229314","0","0","-1","0","0","0","0","0.1229314","0.1352246","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1489707","0.1352246","0","0","0"
"5/23/2007 2:00:00 AM","0","0","-135.2465","90","0","0","0.03289066","0","0","-1","0","0","0","0","0.03289066","0.03617973","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1489707","0.03617973","0","0","0"
"5/23/2007 3:00:00 AM","0","0","-124.0856","90","0","0","0.1455076","0","0","-1","0","0","0","0","0.1455076","0.1600583","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1489707","0.1600583","0","0","0"
"5/23/2007 4:00:00 AM","0","0","-117.2236","90","0","0","0.002768039","0","0","-1","0","0","0","0","0.002768039","0.003044842","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1489707","0.003044842","0","0","0"
"5/23/2007 5:00:00 AM","0","0","-112.8682","90","0","0","0.272435","0.272435","1.7","0","0.5202","0.272435","0","0","0","0","0","0","0","1.427565","1.356187","5.059654","0","1.356187","0","1.356187","2.486594","41.44315","0.1492566","0.2996785","0","1.7","0"
"5/23/2007 6:00:00 AM","0.03290914","2.987105","-110.131","90.14291","0.02583401","0.04608788","0","0","1.452632","0","0.4526684","0","0","0","0","0","0.04608788","0","0","1.452632","1.38","3.703468","1.220568","1.426088","0","1.426088","3.8395","63.99154","0.1494093","0","0.0368703","1.7","1.266656"
"5/23/2007 7:00:00 AM","0.1886643","16.96995","-108.6369","76.09784","0.1743315","0.3110075","0.868663","0.868663","1.7","0","0.5202","0.868663","35.80301","0","0","0","0.3110075","0","0","0.831337","0.7897701","2.27738","2.504047","1.100778","0","1.100778","4.883789","81.39632","0.1496828","0.9555293","0.248806","1.7","2.815055"
"5/23/2007 8:00:00 AM","0.469216","31.02763","-108.3782","62.18338","0.430958","0.7688291","0.7223936","0.7223936","0","0","0","0.7223936","106.428","0","0","0","0.7688291","0.7604143","0.7223936","0","0","1.176602","3.494747","0.008414768","0","0.008414768","4.891772","81.52937","0.1496808","0.794633","0.6150633","0","4.263576"
"5/23/2007 9:00:00 AM","0.4577324","45.04145","-109.8287","48.60745","0.4441615","0.7923841","0","0","0","-1","0","0","0","0","0","0","0.7923841","0","0","0","0","1.168187","3.50232","0.7923841","0","0.7923841","5.643494","94.05804","0.1494982","0","0.6339073","0","4.294704"
"5/23/2007 10:00:00 AM","0.5563198","58.79008","-114.6665","35.83384","0.5427825","0.9683239","1.632499","1.632499","1.069605","0","0.3481021","1.632499","59.31543","0.00000000000000005551115","0","0","0.9683239","0.5925207","0.5628946","0","0","0.3758033","4.215466","0.3758033","0","0.3758033","6.000012","100","0.1495784","1.795749","0.7746592","1.7","5.18379"
"5/23/2007 11:00:00 AM","0.5155063","71.50623","-129.4338","25.18124","0.5082902","0.9067897","0.4148165","0.4148165","0","0","0","0.4148165","218.6002","0.4701408","0","0","0.9067897","0.436649","0.4148165","0","0","0","4.553689","0","0","0","6.000012","100","0.1495784","0.4562982","0.7254318","0","5.460479"
"5/23/2007 12:00:00 PM","0.8574422","78.67393","-179.3004","20.35818","0.8266235","1.474696","0","0","0","0","0","0","0","1.474696","0","0","1.474696","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1495784","0","1.179757","0","6.028385"
"5/23/2007 1:00:00 PM","0.7634753","71.72898","129.9441","25.01356","0.7380716","1.31672","0.2285196","0.2285196","0","0","0","0.2285196","576.1954","1.076173","0","0","1.31672","0.240547","0.2285196","0","0","0","4.553689","0","0","0","6.000012","100","0.1495784","0.2513716","1.053376","0","5.870409"
"5/23/2007 2:00:00 PM","0.5853104","59.05297","114.8216","35.59847","0.5694072","1.015822","0","0","0","-1","0","0","0","1.015822","0","0","1.015822","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1495784","0","0.812658","0","5.569511"
"5/23/2007 3:00:00 PM","0.6995335","45.3137","109.8817","48.34791","0.6579902","1.173854","0.4384126","0.4384126","0","-1","0","0.4384126","267.7511","0.7123676","0","0","1.173854","0.4614869","0.4384126","0","0","0","4.553689","0","0","0","6.000012","100","0.1495784","0.4822538","0.9390836","0","5.727543"
"5/23/2007 4:00:00 PM","0.4639742","31.30232","108.3875","61.91396","0.4272502","0.7622144","0.496222","0.496222","0","-1","0","0.496222","153.6035","0.2398755","0","0","0.7622144","0.5223389","0.496222","0","0","0","4.553689","0","0","0","6.000012","100","0.1495784","0.5458441","0.6097715","0","5.315903"
"5/23/2007 5:00:00 PM","0.1604055","17.24425","108.6194","75.82423","0.1534962","0.2738373","0.5470968","0.5470968","0","-1","0","0.5470968","50.0528","0","0.0000000000000001110223","0","0.2738373","0.5758914","0.5470968","0","0","0","4.553689","0","0.3020541","-0.3020541","5.681619","94.69346","0.1495784","0.6018065","0.2190698","0","4.827526"
"5/23/2007 6:00:00 PM","0.05539664","3.258919","110.0905","89.8681","0.01365935","0.02436827","0","0","0","-1","0","0","0","0","0","0","0.02436827","0","0","0","0","0.3356157","4.251635","0.02436827","0","0.02436827","5.704737","95.07876","0.1495728","0","0.01949462","0","4.276003"
"5/23/2007 7:00:00 PM","0","0","112.8011","90","0","0","1.172957","1.172957","0","-1","0","1.172957","0","0","0.0000000000000002220446","0","0","1.234692","1.172957","0","0","0.3112474","4.273566","0","1.234692","-1.234692","4.403257","73.38747","0.1495728","1.290253","0","0","4.273566"
"5/23/2007 8:00:00 PM","0","0","117.1185","90","0","0","0.8947555","0.8947555","0","-1","0","0.8947555","0","0","0.0000000000000001110223","0","0","0.941848","0.8947555","0","0","1.683127","3.038874","0","0.941848","-0.941848","3.410462","56.84092","0.1495728","0.9842311","0","0","3.038874"
"5/23/2007 9:00:00 PM","0","0","123.9181","90","0","0","0.6704295","0.6704295","0","-1","0","0.6704295","0","0","0","0","0","0.7057152","0.6704295","0","0","2.729625","2.097026","0","0.7057152","-0.7057152","2.666573","44.44279","0.1495728","0.7374724","0","0","2.097026"
"5/23/2007 10:00:00 PM","0","0","134.9698","90","0","0","0.2291225","0.2291225","0","-1","0","0.2291225","0","0","0.00000000000000002775558","0","0","0.2411816","0.2291225","0","0","3.513753","1.391311","0","0.2411816","-0.2411816","2.412345","40.20567","0.1495728","0.2520347","0","0","1.391311"
"5/23/2007 11:00:00 PM","0","0","153.2078","90","0","0","0.2173366","0.2173366","0","-1","0","0.2173366","0","0","0.00000000000000002775558","0","0","0.2287753","0.2173366","0","0","3.781733","1.150129","0","0.2287753","-0.2287753","2.171195","36.18651","0.1495728","0.2390702","0","0","1.150129"
"5/24/2007 12:00:00 AM","0","0","179.6869","90","0","0","0.273581","0.273581","0","-1","0","0.273581","0","0","0","0","0","0.28798","0.273581","0","0","4.035928","0.9213541","0","0.28798","-0.28798","1.867637","31.12723","0.1495728","0.3009391","0","0","0.9213541"
"5/24/2007 1:00:00 AM","0","0","-153.8524","90","0","0","0.2334789","0.2334789","0","-1","0","0.2334789","0","0","0.00000000000000002775558","0","0","0.2457672","0.2334789","0","0","4.355906","0.6333741","0","0.2457672","-0.2457672","1.608576","26.80955","0.1495728","0.2568267","0","0","0.6333741"
"5/24/2007 2:00:00 AM","0","0","-135.4846","90","0","0","0.06771462","0.06771462","0","-1","0","0.06771462","0","0","0","0","0","0.07127855","0.06771462","0","0","4.62898","0.3876069","0","0.07127855","-0.07127855","1.533442","25.55731","0.1495728","0.07448608","0","0","0.3876069"
"5/24/2007 3:00:00 AM","0","0","-124.312","90","0","0","0.09170201","0.09170201","0","-1","0","0.09170201","0","0","0","0","0","0.09652843","0.09170201","0","0","4.708179","0.3163283","0","0.09652843","-0.09652843","1.431692","23.86148","0.1495728","0.1008722","0","0","0.3163283"
"5/24/2007 4:00:00 AM","0","0","-117.4333","90","0","0","0.2958633","0.2088099","0","-1","0","0.2088099","0","0","0.08705339","0.1166397","0","0.2197999","0.2088099","0","0","4.815432","0.2197999","0","0.2197999","-0.2197999","1.200002","20","0.1495728","0.3254496","0","0","0.2197999"
"5/24/2007 5:00:00 AM","0","0","-113.0678","90","0","0","0.1507191","0.1507191","1.603351","0","0.4938147","0.1507191","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1498047","0.165791","0","1.7","0"
"5/24/2007 6:00:00 AM","0.05057393","2.999356","-110.3295","90.15998","0.01337768","0.02386578","0.1842279","0.1842279","1.63686","0","0.5029626","0.1842279","12.95449","0.0000000000000002220446","0","0","0.02386578","0","0","1.452632","1.38","3.679654","1.242","1.403866","0","1.403866","3.841009","64.01669","0.1500458","0.2026507","0.01909263","1.7","1.265866"
"5/24/2007 7:00:00 AM","0.265969","16.96487","-108.8445","76.13326","0.2248868","0.4011981","0.2549315","0.2549315","1.7","0","0.5202","0.2549315","157.3749","0","0","0","0.4011981","0","0","1.445068","1.372815","2.275789","2.505479","1.774013","0","1.774013","5.523986","92.06625","0.1502301","0.2804247","0.3209585","1.7","2.906677"
"5/24/2007 8:00:00 AM","0.4861401","31.0047","-108.6084","62.23917","0.4447085","0.7933599","0.1205912","0.1205912","0","0","0","0.1205912","657.8921","0.1646464","0","0","0.7933599","0.1269381","0.1205912","0","0","0.5017754","4.102091","0.5017754","0","0.5017754","6.000012","100","0.1501149","0.1326503","0.6346879","0","4.895451"
"5/24/2007 9:00:00 AM","0.6518868","44.99743","-110.1026","48.68867","0.6142564","1.095833","0.9719527","0.9719527","0","-1","0","0.9719527","112.7456","0.07272533","0","0","1.095833","1.023108","0.9719527","0","0","0","4.553689","0","0","0","6.000012","100","0.1501149","1.069148","0.8766668","0","5.649522"
"5/24/2007 10:00:00 AM","0.7487236","58.71589","-115.0215","35.95057","0.716226","1.277747","0.9157319","0.9157319","0","0","0","0.9157319","139.5329","0.313819","0","0","1.277747","0.9639283","0.9157319","0","0","0","4.553689","0","0","0","6.000012","100","0.1501149","1.007305","1.022198","0","5.831436"
"5/24/2007 11:00:00 AM","1.016276","71.37662","-129.9064","25.34814","0.9726577","1.735222","0.003739879","0.003739879","0","0","0","0.003739879","46397.8","1.731285","0","0","1.735222","0.003936714","0.003739879","0","0","0","4.553689","0","0","0","6.000012","100","0.1501149","0.004113866","1.388177","0","6.28891"
"5/24/2007 12:00:00 PM","0.8830972","78.47591","-179.227","20.55612","0.8498556","1.516142","0","0","0","0","0","0","0","1.516142","0","0","1.516142","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1501149","0","1.212914","0","6.069831"
"5/24/2007 1:00:00 PM","0.9486613","71.62544","130.4831","25.16077","0.9086244","1.620986","0.7150053","0.7150053","0","0","0","0.7150053","226.7097","0.8683488","0","0","1.620986","0.7526371","0.7150053","0","0","0","4.553689","0","0","0","6.000012","100","0.1501149","0.7865058","1.296789","0","6.174675"
"5/24/2007 2:00:00 PM","0.8352409","59.01085","115.1987","35.68669","0.7955999","1.41935","0","0","0","-1","0","0","0","1.41935","0","0","1.41935","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1501149","0","1.13548","0","5.973039"
"5/24/2007 3:00:00 PM","0.6720924","45.30327","110.1636","48.39727","0.6327229","1.128778","0","0","0","-1","0","0","0","1.128778","0","0","1.128778","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1501149","0","0.9030222","0","5.682467"
"5/24/2007 4:00:00 PM","0.465599","31.31341","108.6196","61.93649","0.4282203","0.763945","0.1215329","0.1215329","0","-1","0","0.1215329","628.5913","0.6360157","0","0","0.763945","0.1279293","0.1215329","0","0","0","4.553689","0","0","0","6.000012","100","0.1501149","0.1336862","0.611156","0","5.317634"
"5/24/2007 5:00:00 PM","0.2321013","17.27317","108.8251","75.82578","0.2042522","0.364386","0.9775565","0.9775565","0","-1","0","0.9775565","37.27518","0","0","0","0.364386","1.029007","0.9775565","0","0","0","4.553689","0","0.6646208","-0.6646208","5.29944","88.32382","0.1501149","1.075312","0.2915088","0","4.918075"
