sep=,
"5/24/2007 6:00:00 PM","0.03593108","3.304858","110.284","89.85113","0.02781743","0.0496263","0.0571252","0.0571252","0","-1","0","0.0571252","86.87287","0","0","0","0.0496263","0.06013179","0.0571252","0","0","0.7384676","3.889068","0","0.01050549","-0.01050549","5.288366","88.13927","0.1501149","0.06283772","0.03970104","0","3.938694"
"5/24/2007 7:00:00 PM","0","0","112.9922","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0.7501404","3.878563","0","0","0","5.288366","88.13927","0.1501149","0","0","0","3.878563"
"5/24/2007 8:00:00 PM","0","0","117.3148","90","0","0","0.5500978","0.5500978","0","-1","0","0.5500978","0","0","0","0","0","0.5790502","0.5500978","0","0","0.7501404","3.878563","0","0.5790502","-0.5790502","4.677994","77.96641","0.1501149","0.6051075","0","0","3.878563"
"5/24/2007 9:00:00 PM","0","0","124.1233","90","0","0","0.6796373","0.6796373","0","-1","0","0.6796373","0","0","0.0000000000000001110223","0","0","0.7154076","0.6796373","0","0","1.39353","3.299512","0","0.7154076","-0.7154076","3.923888","65.398","0.1501149","0.747601","0","0","3.299512"
"5/24/2007 10:00:00 PM","0","0","135.1735","90","0","0","0.1555689","0.1555689","0","-1","0","0.1555689","0","0","0.00000000000000002775558","0","0","0.1637568","0.1555689","0","0","2.188427","2.584105","0","0.1637568","-0.1637568","3.751273","62.5211","0.1501149","0.1711258","0","0","2.584105"
"5/24/2007 11:00:00 PM","0","0","153.352","90","0","0","0.1276991","0.1276991","0","-1","0","0.1276991","0","0","0.00000000000000002775558","0","0","0.1344202","0.1276991","0","0","2.370379","2.420348","0","0.1344202","-0.1344202","3.609582","60.15958","0.1501149","0.1404691","0","0","2.420348"
"5/25/2007 12:00:00 AM","0","0","179.6504","90","0","0","0.1305778","0.1305778","0","-1","0","0.1305778","0","0","0","0","0","0.1374503","0.1305778","0","0","2.519735","2.285928","0","0.1374503","-0.1374503","3.464697","57.74483","0.1501149","0.1436355","0","0","2.285928"
"5/25/2007 1:00:00 AM","0","0","-154.0467","90","0","0","0.148016","0.148016","0","-1","0","0.148016","0","0","0","0","0","0.1558063","0.148016","0","0","2.672457","2.148478","0","0.1558063","-0.1558063","3.300462","55.0076","0.1501149","0.1628176","0","0","2.148478"
"5/25/2007 2:00:00 AM","0","0","-135.7169","90","0","0","0.1489891","0.1489891","0","-1","0","0.1489891","0","0","0.00000000000000002775558","0","0","0.1568307","0.1489891","0","0","2.845575","1.992671","0","0.1568307","-0.1568307","3.135148","52.25237","0.1501149","0.163888","0","0","1.992671"
"5/25/2007 3:00:00 AM","0","0","-124.5325","90","0","0","0.01921359","0.01921359","0","-1","0","0.01921359","0","0","0.000000000000000003469447","0","0","0.02022483","0.01921359","0","0","3.019832","1.835841","0","0.02022483","-0.02022483","3.113829","51.89705","0.1501149","0.02113494","0","0","1.835841"
"5/25/2007 4:00:00 AM","0","0","-117.6374","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.042304","1.815616","0","0","0","3.113829","51.89705","0.1501149","0","0","0","1.815616"
"5/25/2007 5:00:00 AM","0","0","-113.2619","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","3.042304","1.815616","0","0","0","3.113829","51.89705","0.1501149","0","0","0","1.815616"
"5/25/2007 6:00:00 AM","0.03894568","3.008694","-110.5222","90.17906","0.02415599","0.04309428","0.1397564","0.1397564","0","0","0","0.1397564","30.83527","0","0.00000000000000002775558","0","0.04309428","0.147112","0.1397564","0","0","3.042304","1.815616","0","0.1040178","-0.1040178","3.004185","50.06965","0.1501149","0.1537321","0.03447542","0","1.85871"
"5/25/2007 7:00:00 AM","0.2854019","16.95721","-109.0457","76.17027","0.2382405","0.4250211","0.5428395","0.5428395","0","0","0","0.5428395","78.29591","0","0","0","0.4250211","0.57141","0.5428395","0","0","3.157879","1.711598","0","0.1463889","-0.1463889","2.849878","47.49786","0.1501149","0.5971234","0.3400169","0","2.136619"
"5/25/2007 8:00:00 AM","0.3917148","30.97956","-108.8312","62.29605","0.3669723","0.6546786","0.8260779","0.8260779","0","0","0","0.8260779","79.25143","0","0","0","0.6546786","0.8695557","0.8260779","0","0","3.320533","1.565209","0","0.2148772","-0.2148772","2.623377","43.72287","0.1501149","0.9086857","0.5237429","0","2.219888"
"5/25/2007 9:00:00 AM","0.6287432","44.95163","-110.3672","48.77027","0.593312","1.058469","1.310603","1.310603","0","-1","0","1.310603","80.76196","0","0","0.06166323","1.058469","1.379582","1.310603","0","0","3.559286","1.350332","0","0.3211135","-0.3211135","2.284894","38.08149","0.1501149","1.441663","0.8467748","0","2.4088"
"5/25/2007 10:00:00 AM","0.7493531","58.64063","-115.3627","36.06645","0.7163562","1.277979","0.9925867","0.9925867","0","0","0","0.9925867","128.7524","0","0","0","1.277979","1.044828","0.9925867","0","0","3.916078","1.029218","0.2331513","0","0.2331513","2.506081","41.76793","0.1500615","1.091845","1.022383","0","2.307198"
"5/25/2007 11:00:00 AM","0.7172815","71.24785","-130.3538","25.51184","0.6952011","1.240239","0","0","0","0","0","0","0","0","0","0","1.240239","0","0","0","0","3.682927","1.239055","1.240239","0","1.240239","3.682674","61.37778","0.1497779","0","0.992191","0","2.479293"
"5/25/2007 12:00:00 PM","0.7598576","78.28391","-179.1458","20.748","0.7363976","1.313733","1.029016","1.029016","0","0","0","1.029016","127.6689","0","0","0","1.313733","1.083175","1.029016","0","0","2.442688","2.355269","0.2305585","0","0.2305585","3.901402","65.02322","0.1497253","1.131918","1.050987","0","3.669003"
"5/25/2007 1:00:00 PM","0.7773731","71.52568","131.0047","25.30257","0.7500215","1.338038","0.03560253","0.03560253","0","0","0","0.03560253","3758.268","0","0","0","1.338038","0.03747635","0.03560253","0","0","2.21213","2.562772","1.300562","0","1.300562","5.135223","85.58688","0.1494292","0.03916278","1.070431","0","3.90081"
"5/25/2007 2:00:00 PM","0.7885059","58.97139","115.5648","35.77077","0.7521836","1.341895","0.7952609","0.7952609","0","-1","0","0.7952609","168.7365","0","0","0","1.341895","0.8371168","0.7952609","0","0","0.9115677","3.733278","0.5047787","0","0.5047787","5.614098","93.56812","0.1493147","0.874787","1.073516","0","5.075173"
"5/25/2007 3:00:00 PM","0.6341589","45.29499","110.4373","48.44328","0.5985726","1.067853","0.1104195","0.1104195","0","-1","0","0.1104195","967.088","0.5448334","0","0","1.067853","0.116231","0.1104195","0","0","0.406789","4.187579","0.406789","0","0.406789","6.000012","100","0.1492224","0.1214614","0.8542827","0","5.255432"
"5/25/2007 4:00:00 PM","0.2835091","31.32629","108.8446","61.95618","0.2761658","0.4926798","0.4704071","0.4704071","0","-1","0","0.4704071","104.7348","0","0","0","0.4926798","0.4951653","0.4704071","0","0","0","4.553689","0","0.00248553","-0.00248553","5.997392","99.95634","0.1492224","0.5174478","0.3941438","0","5.046369"
"5/25/2007 5:00:00 PM","0.1529592","17.30353","109.0244","75.82492","0.1473029","0.2627884","0.8031029","0.8031029","0","-1","0","0.8031029","32.72163","0","0.0000000000000001110223","0","0.2627884","0.8453714","0.8031029","0","0","0.002761699","4.551203","0","0.5825831","-0.5825831","5.383296","89.72141","0.1492224","0.8834131","0.2102307","0","4.813992"
"5/25/2007 6:00:00 PM","0.02989247","3.351851","110.4712","89.83215","0.02668254","0.04760165","0.5316844","0.5316844","0","-1","0","0.5316844","8.952989","0","0","0","0.04760165","0.5596678","0.5316844","0","0","0.6500762","3.96862","0","0.5120661","-0.5120661","4.843531","80.72535","0.1492224","0.5848528","0.03808132","0","4.016222"
"5/25/2007 7:00:00 PM","0","0","113.1768","90","0","0","0.5099531","0.5099531","0","-1","0","0.5099531","0","0","0.0000000000000001110223","0","0","0.5367927","0.5099531","0","0","1.219039","3.456554","0","0.5367927","-0.5367927","4.277701","71.29488","0.1492224","0.5609484","0","0","3.456554"
"5/25/2007 8:00:00 PM","0","0","117.5039","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.815475","2.919761","0","0","0","4.277701","71.29488","0.1492224","0","0","0","2.919761"
"5/25/2007 9:00:00 PM","0","0","124.32","90","0","0","0.5312008","0.5312008","0","-1","0","0.5312008","0","0","0","0","0","0.5591587","0.5312008","0","0","1.815475","2.919761","0","0.5591587","-0.5591587","3.688296","61.47148","0.1492224","0.5843208","0","0","2.919761"
"5/25/2007 10:00:00 PM","0","0","135.3672","90","0","0","0.05604764","0.05604764","0","-1","0","0.05604764","0","0","0.000000000000000006938894","0","0","0.05899752","0.05604764","0","0","2.436762","2.360603","0","0.05899752","-0.05899752","3.626107","60.435","0.1492224","0.06165241","0","0","2.360603"
"5/25/2007 11:00:00 PM","0","0","153.4864","90","0","0","0.1291902","0.1291902","0","-1","0","0.1291902","0","0","0","0","0","0.1359897","0.1291902","0","0","2.502315","2.301605","0","0.1359897","-0.1359897","3.482762","58.04591","0.1492224","0.1421092","0","0","2.301605"
"5/26/2007 12:00:00 AM","0","0","179.6103","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.653415","2.165616","0","0","0","3.482762","58.04591","0.1492224","0","0","0","2.165616"
"5/26/2007 1:00:00 AM","0","0","-154.2372","90","0","0","0.1513164","0.1513164","0","-1","0","0.1513164","0","0","0","0","0","0.1592804","0.1513164","0","0","2.653415","2.165616","0","0.1592804","-0.1592804","3.314865","55.24765","0.1492224","0.166448","0","0","2.165616"
"5/26/2007 2:00:00 AM","0","0","-135.9434","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.830393","2.006335","0","0","0","3.314865","55.24765","0.1492224","0","0","0","2.006335"
"5/26/2007 3:00:00 AM","0","0","-124.7471","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.830393","2.006335","0","0","0","3.314865","55.24765","0.1492224","0","0","0","2.006335"
"5/26/2007 4:00:00 AM","0","0","-117.8358","90","0","0","0.3421568","0.3421568","0","-1","0","0.3421568","0","0","0","0","0","0.360165","0.3421568","0","0","2.830393","2.006335","0","0.360165","-0.360165","2.935218","48.9202","0.1492224","0.3763725","0","0","2.006335"
"5/26/2007 5:00:00 AM","0","0","-113.4504","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","3.230577","1.64617","0","0","0","2.935218","48.9202","0.1492224","0","0","0","1.64617"
"5/26/2007 6:00:00 AM","0.01310411","3.01516","-110.7092","90.2001","0.01282532","0.02288036","0.04988514","0.04988514","0","0","0","0.04988514","45.8661","0","0.000000000000000006938894","0","0.02288036","0.05251067","0.04988514","0","0","3.230577","1.64617","0","0.02963031","-0.02963031","2.903985","48.39965","0.1492224","0.05487365","0.01830429","0","1.669051"
"5/26/2007 7:00:00 AM","0.137029","16.94705","-109.2407","76.2088","0.1331822","0.237597","0.4958794","0.4958794","0","0","0","0.4958794","47.91427","0","0.0000000000000001110223","0","0.237597","0.5219784","0.4958794","0","0","3.263499","1.61654","0","0.2843814","-0.2843814","2.604221","43.40359","0.1492224","0.5454674","0.1900776","0","1.854137"
"5/26/2007 8:00:00 AM","0.3697599","30.95229","-109.0467","62.35392","0.348901","0.6224394","1.425695","1.425695","1.7","0","0.5202","1.425695","43.65866","0","0","0","0.6224394","0","0","0.2743049","0.2605897","3.579478","1.332158","0.883029","0","0.883029","3.441936","57.36548","0.1494208","1.568265","0.4979515","1.7","1.954598"
"5/26/2007 9:00:00 AM","0.3141702","44.90417","-110.6223","48.85211","0.3106077","0.5541241","0.7112962","0.7112962","0","-1","0","0.7112962","77.90343","0","0","0","0.5541241","0.7487329","0.7112962","0","0","2.696449","2.126885","0","0.1946087","-0.1946087","3.2368","53.94656","0.1494208","0.7824258","0.4432993","0","2.681009"
"5/26/2007 10:00:00 AM","0.5782525","58.56449","-115.6901","36.18135","0.5621734","1.002917","0.1339483","0.1339483","0","0","0","0.1339483","748.7346","0","0","0","1.002917","0.1409982","0.1339483","0","0","2.912681","1.932276","0.8619192","0","0.8619192","4.054488","67.57467","0.1492258","0.1473432","0.8023339","0","2.935193"
"5/26/2007 11:00:00 AM","0.7239317","71.12015","-130.7764","25.67222","0.7009487","1.250492","0","0","0","0","0","0","0","0","0","0","1.250492","0","0","0","0","2.050762","2.708003","1.250492","0","1.250492","5.240809","87.34666","0.1489438","0","1.000394","0","3.958496"
"5/26/2007 12:00:00 PM","0.6635681","78.09801","-179.0571","20.93378","0.6478124","1.155697","0","0","0","0","0","0","0","0.3554277","0","0","1.155697","0","0","0","0","0.8002695","3.833446","0.8002695","0","0.8002695","6.000012","100","0.1487638","0","0.9245578","0","4.989143"
"5/26/2007 1:00:00 PM","0.5904251","71.4298","131.5093","25.43889","0.5785202","1.03208","0","0","0","0","0","0","0","1.03208","0","0","1.03208","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1487638","0","0.825664","0","5.585769"
"5/26/2007 2:00:00 PM","0.4834291","58.93467","115.9199","35.85067","0.4749621","0.8473324","0.7419454","0.7419454","0","-1","0","0.7419454","114.2041","0.06633721","0","0","0.8473324","0.7809951","0.7419454","0","0","0","4.553689","0","0","0","6.000012","100","0.1487638","0.8161399","0.6778659","0","5.401021"
"5/26/2007 3:00:00 PM","0.4471718","45.28891","110.7027","48.4859","0.4344855","0.7751222","0.2606666","0.2606666","0","-1","0","0.2606666","297.3615","0.5007362","0","0","0.7751222","0.2743859","0.2606666","0","0","0","4.553689","0","0","0","6.000012","100","0.1487638","0.2867333","0.6200978","0","5.328811"
"5/26/2007 4:00:00 PM","0.2233479","31.34094","109.0626","61.97306","0.2204352","0.3932564","0.9778865","0.9778865","0","-1","0","0.9778865","40.21494","0","0.0000000000000001110223","0","0.3932564","1.029354","0.9778865","0","0","0","4.553689","0","0.6360978","-0.6360978","5.329506","88.82492","0.1487638","1.075675","0.3146051","0","4.946945"
"5/26/2007 5:00:00 PM","0.1819729","17.33529","109.2172","75.82169","0.1701633","0.3035713","0.8703334","0.8703334","0","-1","0","0.8703334","34.87988","0","0","0","0.3035713","0.9161404","0.8703334","0","0","0.7067753","3.917591","0","0.6125692","-0.6125692","4.683802","78.0632","0.1487638","0.9573667","0.242857","0","4.221162"
"5/26/2007 6:00:00 PM","0.02825492","3.399845","110.652","89.81121","0.02592506","0.04625031","0.2746064","0.2746064","0","-1","0","0.2746064","16.8424","0","0","0","0.04625031","0.2890593","0.2746064","0","0","1.387408","3.305022","0","0.242809","-0.242809","4.427858","73.79749","0.1487638","0.302067","0.03700025","0","3.351272"
"5/26/2007 7:00:00 PM","0","0","113.3548","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.657195","3.062213","0","0","0","4.427858","73.79749","0.1487638","0","0","0","3.062213"
"5/26/2007 8:00:00 PM","0","0","117.6856","90","0","0","0.5098942","0.5098942","0","-1","0","0.5098942","0","0","0.0000000000000001110223","0","0","0.5367307","0.5098942","0","0","1.657195","3.062213","0","0.5367307","-0.5367307","3.862094","64.36811","0.1487638","0.5608836","0","0","3.062213"
"5/26/2007 9:00:00 PM","0","0","124.5083","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.253563","2.525482","0","0","0","3.862094","64.36811","0.1487638","0","0","0","2.525482"
"5/26/2007 10:00:00 PM","0","0","135.5512","90","0","0","0.09392531","0.09392531","0","-1","0","0.09392531","0","0","0","0","0","0.09886875","0.09392531","0","0","2.253563","2.525482","0","0.09886875","-0.09886875","3.757878","62.63117","0.1487638","0.1033178","0","0","2.525482"
"5/26/2007 11:00:00 PM","0","0","153.6112","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.363417","2.426614","0","0","0","3.757878","62.63117","0.1487638","0","0","0","2.426614"
"5/27/2007 12:00:00 AM","0","0","179.5668","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.363417","2.426614","0","0","0","3.757878","62.63117","0.1487638","0","0","0","2.426614"
"5/27/2007 1:00:00 AM","0","0","-154.4242","90","0","0","0.1504605","0.1504605","0","-1","0","0.1504605","0","0","0.00000000000000002775558","0","0","0.1583795","0.1504605","0","0","2.363417","2.426614","0","0.1583795","-0.1583795","3.590931","59.84873","0.1487638","0.1655065","0","0","2.426614"
"5/27/2007 2:00:00 AM","0","0","-136.1641","90","0","0","0.3588215","0.3588215","0","-1","0","0.3588215","0","0","0.00000000000000005551115","0","0","0.3777068","0.3588215","0","0","2.539394","2.268234","0","0.3777068","-0.3777068","3.192793","53.21311","0.1487638","0.3947036","0","0","2.268234"
"5/27/2007 3:00:00 AM","0","0","-124.9558","90","0","0","0.134596","0.134596","0","-1","0","0.134596","0","0","0","0","0","0.14168","0.134596","0","0","2.959069","1.890527","0","0.14168","-0.14168","3.043449","50.72405","0.1487638","0.1480556","0","0","1.890527"
"5/27/2007 4:00:00 AM","0","0","-118.0284","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.116491","1.748847","0","0","0","3.043449","50.72405","0.1487638","0","0","0","1.748847"
"5/27/2007 5:00:00 AM","0","0","-113.6332","90","0","0","0.0199712","0.0199712","0","0","0","0.0199712","0","0","0.000000000000000003469447","0","0","0.02102232","0.0199712","0","0","3.116491","1.748847","0","0.02102232","-0.02102232","3.02129","50.35473","0.1487638","0.02196832","0","0","1.748847"
"5/27/2007 6:00:00 AM","0.0470049","3.0188","-110.8902","90.22304","0.01729347","0.03085156","0.1753622","0.1753622","0","0","0","0.1753622","17.59305","0","0.00000000000000002775558","0","0.03085156","0.1845918","0.1753622","0","0","3.139849","1.727825","0","0.1537402","-0.1537402","2.859233","47.65379","0.1487638","0.1928984","0.02468125","0","1.758677"
"5/27/2007 7:00:00 AM","0.2304589","16.93445","-109.4293","76.24877","0.2007054","0.3580585","0","0","0","0","0","0","0","0","0","0","0.3580585","0","0","0","0","3.310671","1.574085","0.3580585","0","0.3580585","3.198917","53.31519","0.1486835","0","0.2864468","0","1.932143"
"5/27/2007 8:00:00 AM","0.4299474","30.92299","-109.2548","62.41268","0.3970354","0.7083112","0.8911164","0.8911164","0","0","0","0.8911164","79.48582","0","0","0","0.7083112","0.9380173","0.8911164","0","0","2.952613","1.896337","0","0.2297061","-0.2297061","2.956786","49.27967","0.1486835","0.9802281","0.566649","0","2.604649"
"5/27/2007 9:00:00 AM","0.6512883","44.85519","-110.868","48.93408","0.6123171","1.092374","1.39344","1.38","0","-1","0","1.38","79.15752","0.0000000000000002220446","0.01343982","0.1527838","1.092374","1.452632","1.38","0","0","3.207842","1.666631","0","0.3602579","-0.3602579","2.577041","42.9506","0.1486835","1.532784","0.873899","0","2.759005"
"5/27/2007 10:00:00 AM","0.8311166","58.48761","-116.0037","36.29513","0.790066","1.409478","0","0","0","0","0","0","0","0","0","0","1.409478","0","0","0","0","3.608128","1.306373","1.409478","0","1.409478","3.914189","65.23635","0.148368","0","1.127582","0","2.715851"
"5/27/2007 11:00:00 AM","0.934044","70.99374","-131.1749","25.82912","0.8932981","1.593644","0.4316113","0.4316113","0","0","0","0.4316113","369.2312","0","0","0","1.593644","0.4543277","0.4316113","0","0","2.198651","2.574903","1.139316","0","1.139316","4.995039","83.25048","0.1481139","0.4747725","1.274915","0","4.168547"
"5/27/2007 12:00:00 PM","1.062979","77.91824","-178.9616","21.1134","1.01763","1.815453","0.3210891","0.3210891","0","0","0","0.3210891","565.4046","0.4181295","0","0","1.815453","0.3379886","0.3210891","0","0","1.059335","3.600288","1.059335","0","1.059335","6.000012","100","0.1478785","0.353198","1.452362","0","5.41574"
"5/27/2007 1:00:00 PM","1.055695","71.33791","131.9973","25.56969","1.008651","1.799434","1.245073","1.245073","0","0","0","1.245073","144.5244","0.4888309","0","0","1.799434","1.310603","1.245073","0","0","0","4.553689","0","0","0","6.000012","100","0.1478785","1.36958","1.439547","0","6.353123"
"5/27/2007 2:00:00 PM","0.9072076","58.90071","116.264","35.92636","0.8614875","1.536894","0.3320479","0.3320479","0","-1","0","0.3320479","462.8531","1.18737","0","0","1.536894","0.3495241","0.3320479","0","0","0","4.553689","0","0","0","6.000012","100","0.1478785","0.3652526","1.229515","0","6.090583"
"5/27/2007 3:00:00 PM","0.7023757","45.28502","110.9597","48.52514","0.6587223","1.175161","0","0","0","-1","0","0","0","1.175161","0","0","1.175161","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1478785","0","0.9401284","0","5.728849"
"5/27/2007 4:00:00 PM","0.4530424","31.35737","109.2735","61.98712","0.4168747","0.7437046","0.579615","0.579615","0","-1","0","0.579615","128.3101","0.1335835","0","0","0.7437046","0.6101211","0.579615","0","0","0","4.553689","0","0","0","6.000012","100","0.1478785","0.6375765","0.5949636","0","5.297393"
"5/27/2007 5:00:00 PM","0.2265216","17.36843","109.4035","75.81612","0.2003392","0.3574052","0.2979132","0.2979132","0","-1","0","0.2979132","119.9696","0.04381229","0","0","0.3574052","0.3135929","0.2979132","0","0","0","4.553689","0","0","0","6.000012","100","0.1478785","0.3277045","0.2859241","0","4.911094"
"5/27/2007 6:00:00 PM","0.05210947","3.448787","110.8265","89.78836","0.01990809","0.03551604","0","0","0","-1","0","0","0","0.03551604","0","0","0.03551604","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1478785","0","0.02841283","0","4.589205"
"5/27/2007 7:00:00 PM","0","0","113.5261","90","0","0","0.5953459","0.5953459","0","-1","0","0.5953459","0","0","0","0","0","0.6266799","0.5953459","0","0","0","4.553689","0","0.6266799","-0.6266799","5.339433","88.99038","0.1478785","0.6548805","0","0","4.553689"
"5/27/2007 8:00:00 PM","0","0","117.8601","90","0","0","0.8352391","0.8352391","0","-1","0","0.8352391","0","0","0.0000000000000001110223","0","0","0.8791991","0.8352391","0","0","0.696311","3.927009","0","0.8791991","-0.8791991","4.412676","73.54446","0.1478785","0.918763","0","0","3.927009"
"5/27/2007 9:00:00 PM","0","0","124.6882","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.673199","3.04781","0","0","0","4.412676","73.54446","0.1478785","0","0","0","3.04781"
"5/27/2007 10:00:00 PM","0","0","135.7255","90","0","0","0.1154694","0.1154694","0","-1","0","0.1154694","0","0","0.00000000000000001387779","0","0","0.1215467","0.1154694","0","0","1.673199","3.04781","0","0.1215467","-0.1215467","4.284554","71.4091","0.1478785","0.1270163","0","0","3.04781"
"5/27/2007 11:00:00 PM","0","0","153.7265","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.808251","2.926263","0","0","0","4.284554","71.4091","0.1478785","0","0","0","2.926263"
"5/28/2007 12:00:00 AM","0","0","179.52","90","0","0","0.009229197","0.009229197","0","-1","0","0.009229197","0","0","0","0","0","0.009714944","0.009229197","0","0","1.808251","2.926263","0","0.009714944","-0.009714944","4.274314","71.23843","0.1478785","0.01015212","0","0","2.926263"
"5/28/2007 1:00:00 AM","0","0","-154.6075","90","0","0","0.07344232","0.07344232","0","-1","0","0.07344232","0","0","0","0","0","0.0773077","0.07344232","0","0","1.819045","2.916548","0","0.0773077","-0.0773077","4.192825","69.88027","0.1478785","0.08078655","0","0","2.916548"
"5/28/2007 2:00:00 AM","0","0","-136.3789","90","0","0","0.2285222","0.2285222","0","-1","0","0.2285222","0","0","0.00000000000000002775558","0","0","0.2405497","0.2285222","0","0","1.904943","2.839241","0","0.2405497","-0.2405497","3.939263","65.65425","0.1478785","0.2513745","0","0","2.839241"
"5/28/2007 3:00:00 AM","0","0","-125.1586","90","0","0","0.2010967","0.2010967","0","-1","0","0.2010967","0","0","0","0","0","0.2116807","0.2010967","0","0","2.17222","2.598691","0","0.2116807","-0.2116807","3.716132","61.93541","0.1478785","0.2212064","0","0","2.598691"
"5/28/2007 4:00:00 AM","0","0","-118.2153","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.407421","2.38701","0","0","0","3.716132","61.93541","0.1478785","0","0","0","2.38701"
"5/28/2007 5:00:00 AM","0","0","-113.8102","90","0","0","0.08198336","0.08198336","0","0","0","0.08198336","0","0","0.00000000000000001387779","0","0","0.08629827","0.08198336","0","0","2.407421","2.38701","0","0.08629827","-0.08629827","3.625166","60.41931","0.1478785","0.09018169","0","0","2.38701"
"5/28/2007 6:00:00 AM","0.03508375","3.019659","-111.0654","90.24783","0.02566621","0.04578852","0.1793577","0.1793577","0","0","0","0.1793577","25.52916","0","0","0","0.04578852","0.1887976","0.1793577","0","0","2.503308","2.300712","0","0.1430091","-0.1430091","3.474421","57.9069","0.1478785","0.1972934","0.03663081","0","2.3465"
"5/28/2007 7:00:00 AM","0.169218","16.91948","-109.6115","76.29012","0.15938","0.284334","0.7643847","0.7643847","0","0","0","0.7643847","37.19776","0","0","0","0.284334","0.8046155","0.7643847","0","0","2.662207","2.157703","0","0.5202815","-0.5202815","2.925996","48.7665","0.1478785","0.8408232","0.2274672","0","2.442037"
"5/28/2007 8:00:00 AM","0.1953479","30.89174","-109.4554","62.47225","0.1933955","0.3450175","0","0","0","0","0","0","0","0","0","0","0.3450175","0","0","0","0","3.240297","1.637421","0.3450175","0","0.3450175","3.253308","54.2217","0.147802","0","0.276014","0","1.982439"
"5/28/2007 9:00:00 AM","0.4608452","44.80478","-111.1042","49.01608","0.4459879","0.7956424","0.4515899","0.4515899","0","-1","0","0.4515899","176.1869","0","0","0","0.7956424","0.4753578","0.4515899","0","0","2.89528","1.947937","0.3202845","0","0.3202845","3.557157","59.28583","0.147731","0.4967489","0.6365139","0","2.743579"
"5/28/2007 10:00:00 AM","0.7646645","58.41017","-116.3035","36.40764","0.7289175","1.300389","0.2088891","0.2088891","0","0","0","0.2088891","622.5258","0","0","0","1.300389","0.2198833","0.2088891","0","0","2.574995","2.236193","1.080506","0","1.080506","4.582214","76.37009","0.1474921","0.2297781","1.040311","0","3.536582"
"5/28/2007 11:00:00 AM","0.4659854","70.86882","-131.5497","25.98244","0.4605642","0.8216466","0.07667432","0.07667432","0","0","0","0.07667432","1071.606","0","0","0","0.8216466","0.08070981","0.07667432","0","0","1.49449","3.208648","0.7409368","0","0.7409368","5.285129","88.0853","0.1473288","0.08434175","0.6573172","0","4.030295"
"5/28/2007 12:00:00 PM","0.4886677","77.74464","-178.8595","21.28681","0.4829653","0.8616101","0.8675191","0.8675191","0","0","0","0.8675191","99.31886","0","0","0","0.8616101","0.9131781","0.8675191","0","0","0.753553","3.875491","0","0.05156798","-0.05156798","5.230772","87.17935","0.1473288","0.9542711","0.6892881","0","4.737102"
"5/28/2007 1:00:00 PM","0.7372795","71.25011","132.4691","25.69492","0.7126279","1.271328","0.8931067","0.8931067","0","0","0","0.8931067","142.349","0","0","0","1.271328","0.9401123","0.8931067","0","0","0.8108507","3.823923","0.3312158","0","0.3312158","5.544991","92.41632","0.1472559","0.9824173","1.017063","0","5.095252"
"5/28/2007 2:00:00 PM","0.659334","58.8696","116.5971","35.99778","0.6348884","1.132641","0.7815388","0.7815388","0","-1","0","0.7815388","144.9245","0","0","0","1.132641","0.8226724","0.7815388","0","0","0.4796349","4.122017","0.3099684","0","0.3099684","5.839052","97.31734","0.1471877","0.8596926","0.9061126","0","5.254658"
"5/28/2007 3:00:00 PM","0.5193676","45.28334","111.2083","48.56098","0.4978055","0.888085","0.5438713","0.5438713","0","-1","0","0.5438713","163.2896","0.1459224","0","0","0.888085","0.5724961","0.5438713","0","0","0.1696665","4.400989","0.1696665","0","0.1696665","6.000012","100","0.1471504","0.5982584","0.710468","0","5.289074"
"5/28/2007 4:00:00 PM","0.3104968","31.37555","109.4773","61.99839","0.299737","0.5347308","0","0","0","-1","0","0","0","0.5347308","0","0","0.5347308","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1471504","0","0.4277846","0","5.08842"
"5/28/2007 5:00:00 PM","0.117995","17.40289","109.5832","75.80824","0.1161156","0.2071502","0","0","0","-1","0","0","0","0.2071502","0","0","0.2071502","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1471504","0","0.1657202","0","4.760839"
"5/28/2007 6:00:00 PM","0.03492564","3.498621","110.9945","89.76366","0.02881989","0.05141469","0.5179175","0.5179175","0","-1","0","0.5179175","9.927197","0","0","0","0.05141469","0.5451763","0.5179175","0","0","0","4.553689","0","0.4937616","-0.4937616","5.479542","91.32551","0.1471504","0.5697092","0.04113175","0","4.605103"
"5/28/2007 7:00:00 PM","0","0","113.6907","90","0","0","0.6662656","0.6662656","0","-1","0","0.6662656","0","0","0","0","0","0.7013322","0.6662656","0","0","0.548624","4.059927","0","0.7013322","-0.7013322","4.740273","79.00439","0.1471504","0.7328922","0","0","4.059927"
"5/28/2007 8:00:00 PM","0","0","118.0273","90","0","0","0.3435787","0.3435787","0","-1","0","0.3435787","0","0","0.00000000000000005551115","0","0","0.3616618","0.3435787","0","0","1.327882","3.358595","0","0.3616618","-0.3616618","4.359047","72.65065","0.1471504","0.3779365","0","0","3.358595"
"5/28/2007 9:00:00 PM","0","0","124.8598","90","0","0","0.9834356","0.9834356","0","-1","0","0.9834356","0","0","0","0","0","1.035195","0.9834356","0","0","1.729728","2.996933","0","1.035195","-1.035195","3.267856","54.46415","0.1471504","1.081779","0","0","2.996933"
"5/28/2007 10:00:00 PM","0","0","135.8902","90","0","0","0.2005085","0.2005085","0","-1","0","0.2005085","0","0","0.00000000000000002775558","0","0","0.2110616","0.2005085","0","0","2.879946","1.961738","0","0.2110616","-0.2110616","3.045377","50.75619","0.1471504","0.2205594","0","0","1.961738"
"5/28/2007 11:00:00 PM","0","0","153.8327","90","0","0","0.03629855","0.03629855","0","-1","0","0.03629855","0","0","0","0","0","0.038209","0.03629855","0","0","3.114459","1.750676","0","0.038209","-0.038209","3.005101","50.08492","0.1471504","0.03992841","0","0","1.750676"
"5/29/2007 12:00:00 AM","0","0","179.47","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.156913","1.712467","0","0","0","3.005101","50.08492","0.1471504","0","0","0","1.712467"
"5/29/2007 1:00:00 AM","0","0","-154.7872","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.156913","1.712467","0","0","0","3.005101","50.08492","0.1471504","0","0","0","1.712467"
"5/29/2007 2:00:00 AM","0","0","-136.5878","90","0","0","0.1385987","0.1385987","0","-1","0","0.1385987","0","0","0","0","0","0.1458933","0.1385987","0","0","3.156913","1.712467","0","0.1458933","-0.1458933","2.851316","47.52185","0.1471504","0.1524585","0","0","1.712467"
"5/29/2007 3:00:00 AM","0","0","-125.3553","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.319017","1.566574","0","0","0","2.851316","47.52185","0.1471504","0","0","0","1.566574"
"5/29/2007 4:00:00 AM","0","0","-118.3963","90","0","0","0.08662944","0.08662944","0","-1","0","0.08662944","0","0","0.00000000000000001387779","0","0","0.09118889","0.08662944","0","0","3.319017","1.566574","0","0.09118889","-0.09118889","2.755195","45.91982","0.1471504","0.09529239","0","0","1.566574"
"5/29/2007 5:00:00 AM","0","0","-113.9815","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","3.420338","1.475385","0","0","0","2.755195","45.91982","0.1471504","0","0","0","1.475385"
"5/29/2007 6:00:00 AM","0.02165663","3.017786","-111.2346","90.27442","0.02071755","0.0369601","0","0","0","0","0","0","0","0","0","0","0.0369601","0","0","0","0","3.420338","1.475385","0.0369601","0","0.0369601","2.790258","46.50421","0.1471423","0","0.02956808","0","1.512345"
"5/29/2007 7:00:00 AM","0.2942077","16.90219","-109.7872","76.33278","0.2428986","0.4333311","0.7516443","0.7516443","0","0","0","0.7516443","57.65108","0","0.0000000000000001110223","0","0.4333311","0.7912045","0.7516443","0","0","3.383378","1.508649","0","0.3578734","-0.3578734","2.413027","40.21703","0.1471423","0.8268087","0.3466648","0","1.94198"
"5/29/2007 8:00:00 AM","0.3383861","30.85863","-109.6485","62.53253","0.3224773","0.5752995","1.765867","1.765867","1.7","0","0.5202","1.765867","32.57888","0","0","0","0.5752995","0.0693332","0.06586654","0","0","3.781015","1.150776","0.5059663","0","0.5059663","2.893028","48.21704","0.1472487","1.942453","0.4602396","1.7","1.726075"
"5/29/2007 9:00:00 AM","0.6591805","44.75307","-111.3309","49.09797","0.618426","1.103272","0.318484","0.318484","0","-1","0","0.318484","346.4136","0","0","0","1.103272","0.3352463","0.318484","0","0","3.275048","1.606146","0.7680258","0","0.7680258","3.621642","60.36057","0.1470802","0.3503324","0.8826177","0","2.709418"
"5/29/2007 10:00:00 AM","0.8215913","58.33232","-116.5895","36.51875","0.7803686","1.392177","0.9536077","0.9536077","0","0","0","0.9536077","145.9906","0","0","0","1.392177","1.003798","0.9536077","0","0","2.507023","2.297369","0.3883798","0","0.3883798","3.990091","66.50138","0.1469951","1.048969","1.113742","0","3.689546"
"5/29/2007 11:00:00 AM","0.8226912","70.74561","-131.9015","26.13203","0.78966","1.408754","0.1651406","0.1651406","0","0","0","0.1651406","853.0633","0","0","0","1.408754","0.1738322","0.1651406","0","0","2.118643","2.64691","1.234921","0","1.234921","5.16164","86.02717","0.1467253","0.1816546","1.127003","0","4.055664"
"5/29/2007 12:00:00 PM","0.894081","77.57726","-178.7512","21.45398","0.8578577","1.530418","1.189372","1.189372","0","0","0","1.189372","128.6745","0","0","0","1.530418","1.25197","1.189372","0","0","0.8837214","3.75834","0.2784477","0","0.2784477","5.425799","90.4298","0.1466646","1.308309","1.224334","0","5.288758"
"5/29/2007 1:00:00 PM","0.6224157","71.1665","132.9249","25.81452","0.6076753","1.084093","1.164129","1.164129","0","0","0","1.164129","93.12479","0","0","0","1.084093","1.225399","1.164129","0","0","0.6052737","4.008943","0","0.1413062","-0.1413062","5.276849","87.94731","0.1466646","1.280542","0.8672742","0","5.093035"
"5/29/2007 2:00:00 PM","0.5314019","58.84137","116.9192","36.0649","0.5191585","0.9261787","0.7551014","0.7551014","0","-1","0","0.7551014","122.6562","0","0","0","0.9261787","0.7948436","0.7551014","0","0","0.7622806","3.867636","0.1313351","0","0.1313351","5.401444","90.0239","0.146636","0.8306115","0.740943","0","4.793815"
"5/29/2007 3:00:00 PM","0.6029519","45.28388","111.4484","48.5934","0.5698989","1.0167","0.7890989","0.7890989","0","-1","0","0.7890989","128.8431","0","0","0","1.0167","0.8306305","0.7890989","0","0","0.6309454","3.985838","0.1860692","0","0.1860692","5.577965","92.9659","0.1465954","0.8680089","0.8133597","0","5.002538"
"5/29/2007 4:00:00 PM","0.2361011","31.39546","109.6738","62.00687","0.2324581","0.4147052","1.61031","1.38","0","-1","0","1.38","30.0511","0","0.23031","0.391341","0.4147052","1.452632","1.38","0","0","0.4448763","4.1533","0","1.037926","-1.037926","4.483895","74.73143","0.1465954","1.771341","0.3317642","0","4.568006"
"5/29/2007 5:00:00 PM","0.161552","17.43865","109.7563","75.79808","0.1543583","0.2753752","0.637051","0.637051","0","-1","0","0.637051","43.22655","0","0.0000000000000001110223","0","0.2753752","0.6705801","0.637051","0","0","1.598128","3.115374","0","0.3952048","-0.3952048","4.067312","67.78841","0.1465954","0.7007562","0.2203002","0","3.390749"
"5/29/2007 6:00:00 PM","0.04181582","3.549289","111.156","89.73715","0.02852155","0.05088245","0.2244438","0.2244438","0","-1","0","0.2244438","22.67046","0","0","0","0.05088245","0.2362567","0.2244438","0","0","2.037244","2.720169","0","0.1853742","-0.1853742","3.871911","64.53172","0.1465954","0.2468882","0.04070596","0","2.771051"
"5/29/2007 7:00:00 PM","0","0","113.8486","90","0","0","0.2552351","0.2552351","0","-1","0","0.2552351","0","0","0","0","0","0.2686685","0.2552351","0","0","2.243216","2.534795","0","0.2686685","-0.2686685","3.588709","59.8117","0.1465954","0.2807586","0","0","2.534795"
"5/29/2007 8:00:00 PM","0","0","118.1871","90","0","0","1.311252","1.311252","0","-1","0","1.311252","0","0","0.0000000000000002220446","0.06237726","0","1.380265","1.311252","0","0","2.541736","2.266126","0","1.380265","-1.380265","2.133782","35.56296","0.1465954","1.442377","0","0","2.266126"
"5/29/2007 9:00:00 PM","0","0","125.023","90","0","0","0.04936727","0.04936727","0","-1","0","0.04936727","0","0","0","0","0","0.05196555","0.04936727","0","0","4.075364","0.885861","0","0.05196555","-0.05196555","2.079005","34.65002","0.1465954","0.054304","0","0","0.885861"
"5/29/2007 10:00:00 PM","0","0","136.0453","90","0","0","0.01268946","0.01268946","0","-1","0","0.01268946","0","0","0.000000000000000001734723","0","0","0.01335733","0.01268946","0","0","4.133104","0.8338955","0","0.01335733","-0.01335733","2.064926","34.41536","0.1465954","0.01395841","0","0","0.8338955"
"5/29/2007 11:00:00 PM","0","0","153.9298","90","0","0","0.08240739","0.08240739","0","-1","0","0.08240739","0","0","0.00000000000000001387779","0","0","0.08674463","0.08240739","0","0","4.147945","0.8205382","0","0.08674463","-0.08674463","1.973489","32.89141","0.1465954","0.09064814","0","0","0.8205382"
"5/30/2007 12:00:00 AM","0","0","179.4169","90","0","0","0.03760382","0.03760382","0","-1","0","0.03760382","0","0","0","0","0","0.03958297","0.03760382","0","0","4.244328","0.7337935","0","0.03958297","-0.03958297","1.931765","32.19601","0.1465954","0.0413642","0","0","0.7337935"
"5/30/2007 1:00:00 AM","0","0","-154.9633","90","0","0","0.1069268","0.1069268","0","-1","0","0.1069268","0","0","0","0","0","0.1125545","0.1069268","0","0","4.288309","0.6942105","0","0.1125545","-0.1125545","1.813122","30.21864","0.1465954","0.1176194","0","0","0.6942105"
"5/30/2007 2:00:00 AM","0","0","-136.791","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.41337","0.581656","0","0","0","1.813122","30.21864","0.1465954","0","0","0","0.581656"
"5/30/2007 3:00:00 AM","0","0","-125.5459","90","0","0","0.1291662","0.1291662","0","-1","0","0.1291662","0","0","0","0","0","0.1359644","0.1291662","0","0","4.41337","0.581656","0","0.1359644","-0.1359644","1.669803","27.82999","0.1465954","0.1420828","0","0","0.581656"
"5/30/2007 4:00:00 AM","0","0","-118.5714","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.564441","0.4456916","0","0","0","1.669803","27.82999","0.1465954","0","0","0","0.4456916"
"5/30/2007 5:00:00 AM","0","0","-114.147","90","0","0","0.1327632","0.1327632","0","0","0","0.1327632","0","0","0.00000000000000002775558","0","0","0.1397508","0.1327632","0","0","4.564441","0.4456916","0","0.1397508","-0.1397508","1.522492","25.37482","0.1465954","0.1460395","0","0","0.4456916"
"5/30/2007 6:00:00 AM","0.04604275","3.013231","-111.3978","90.30276","0.01806894","0.03223499","0","0","0","0","0","0","0","0","0","0","0.03223499","0","0","0","0","4.71972","0.3059409","0.03223499","0","0.03223499","1.553073","25.8845","0.1465884","0","0.02578799","0","0.3381759"
"5/30/2007 7:00:00 AM","0.3091934","16.88267","-109.9563","76.37666","0.2542343","0.4535539","0","0","0","0","0","0","0","0","0","0","0.4535539","0","0","0","0","4.687485","0.3349524","0.4535539","0","0.4535539","1.983352","33.05581","0.1464897","0","0.3628431","0","0.7885063"
"5/30/2007 8:00:00 AM","0.5518748","30.82375","-109.8339","62.59343","0.4992578","0.8906759","1.19535","1.19535","1.7","0","0.5202","1.19535","74.5117","0","0","0","0.8906759","0","0","0.5046496","0.4794171","4.233931","0.7431509","1.370093","0","1.370093","3.283137","54.71883","0.1467653","1.314885","0.7125407","1.7","1.633827"
"5/30/2007 9:00:00 AM","0.779116","44.70019","-111.5479","49.17965","0.7275466","1.297943","0.7108301","0.7108301","0","-1","0","0.7108301","182.5954","0","0","0","1.297943","0.7482422","0.7108301","0","0","2.863838","1.976235","0.549701","0","0.549701","3.804629","63.41035","0.1466459","0.7819131","1.038355","0","3.274178"
"5/30/2007 10:00:00 AM","0.9451352","58.25422","-116.8617","36.62833","0.8954694","1.597517","0.3220143","0.3220143","0","0","0","0.3220143","496.1014","0","0","0","1.597517","0.3389624","0.3220143","0","0","2.314137","2.470965","1.258555","0","1.258555","4.998599","83.30981","0.1463733","0.3542157","1.278014","0","4.068483"
"5/30/2007 11:00:00 AM","1.031351","70.62428","-132.2306","26.27778","0.9838868","1.755254","0.7443252","0.7443252","0","0","0","0.7443252","235.8182","0","0","0","1.755254","0.7835003","0.7443252","0","0","1.055582","3.603665","0.9717538","0","0.9717538","5.920485","98.67456","0.1461634","0.8187577","1.404203","0","5.358919"
"5/30/2007 12:00:00 PM","1.047706","77.41614","-178.637","21.61485","1.001638","1.786923","0","0","0","0","0","0","0","1.703094","0","0","1.786923","0","0","0","0","0.08382836","4.478243","0.08382836","0","0.08382836","6.000012","100","0.1461454","0","1.429538","0","6.265166"
"5/30/2007 1:00:00 PM","0.9592802","71.08717","133.3651","25.92845","0.9157906","1.63377","0","0","0","0","0","0","0","1.63377","0","0","1.63377","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1461454","0","1.307016","0","6.187459"
"5/30/2007 2:00:00 PM","0.9007825","58.81605","117.2303","36.1277","0.8540664","1.523654","0.4628924","0.4628924","0","-1","0","0.4628924","329.1595","1.036399","0","0","1.523654","0.4872551","0.4628924","0","0","0","4.553689","0","0","0","6.000012","100","0.1461454","0.5091816","1.218924","0","6.077343"
"5/30/2007 3:00:00 PM","0.6502617","45.28664","111.6801","48.62241","0.6109534","1.089941","0.426236","0.426236","0","-1","0","0.426236","255.713","0.6412714","0","0","1.089941","0.4486695","0.426236","0","0","0","4.553689","0","0","0","6.000012","100","0.1461454","0.4688596","0.8719527","0","5.64363"
"5/30/2007 4:00:00 PM","0.3952166","31.41709","109.8631","62.01258","0.3696154","0.659394","1.266928","1.266928","0","-1","0","1.266928","52.0467","0","0.0000000000000002220446","0.01362039","0.659394","1.333608","1.266928","0","0","0","4.553689","0","0.6742141","-0.6742141","5.289328","88.15529","0.1461454","1.39362","0.5275152","0","5.213083"
"5/30/2007 5:00:00 PM","0.2422417","17.47566","109.9227","75.78568","0.2100471","0.3747239","0.6744726","0.6744726","0","-1","0","0.6744726","55.55806","0","0","0","0.3747239","0.7099712","0.6744726","0","0","0.7491267","3.879475","0","0.3352472","-0.3352472","4.935946","82.26561","0.1461454","0.7419199","0.2997791","0","4.254199"
"5/30/2007 6:00:00 PM","0.04281213","3.600732","111.3109","89.70889","0.02865718","0.05112441","0","0","0","-1","0","0","0","0","0","0","0.05112441","0","0","0","0","1.121624","3.544228","0.05112441","0","0.05112441","4.984447","83.07395","0.1461344","0","0.04089953","0","3.595352"
"5/30/2007 7:00:00 PM","0","0","113.9998","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.070499","3.59024","0","0","0","4.984447","83.07395","0.1461344","0","0","0","3.59024"
"5/30/2007 8:00:00 PM","0","0","118.3396","90","0","0","0.7149564","0.7149564","0","-1","0","0.7149564","0","0","0.0000000000000001110223","0","0","0.7525856","0.7149564","0","0","1.070499","3.59024","0","0.7525856","-0.7525856","4.191152","69.8524","0.1461344","0.786452","0","0","3.59024"
"5/30/2007 9:00:00 PM","0","0","125.1779","90","0","0","0.9964659","0.9964659","0","-1","0","0.9964659","0","0","0","0","0","1.048911","0.9964659","0","0","1.906706","2.837654","0","1.048911","-1.048911","3.085503","51.42494","0.1461344","1.096112","0","0","2.837654"
"5/30/2007 10:00:00 PM","0","0","136.1911","90","0","0","0.01395789","0.01395789","0","-1","0","0.01395789","0","0","0.000000000000000001734723","0","0","0.01469251","0.01395789","0","0","3.072163","1.788743","0","0.01469251","-0.01469251","3.070015","51.16682","0.1461344","0.01535368","0","0","1.788743"
"5/30/2007 11:00:00 PM","0","0","154.0182","90","0","0","0.2196567","0.2196567","0","-1","0","0.2196567","0","0","0","0","0","0.2312176","0.2196567","0","0","3.088488","1.77405","0","0.2312176","-0.2312176","2.826291","47.10475","0.1461344","0.2416224","0","0","1.77405"
"5/31/2007 12:00:00 AM","0","0","179.361","90","0","0","0.04404595","0.04404595","0","-1","0","0.04404595","0","0","0","0","0","0.04636416","0.04404595","0","0","3.345396","1.542832","0","0.04636416","-0.04636416","2.777418","46.29021","0.1461344","0.04845055","0","0","1.542832"
"5/31/2007 1:00:00 AM","0","0","-155.1357","90","0","0","0.0997015","0.0997015","0","-1","0","0.0997015","0","0","0","0","0","0.1049489","0.0997015","0","0","3.396912","1.496468","0","0.1049489","-0.1049489","2.666793","44.44645","0.1461344","0.1096717","0","0","1.496468"
"5/31/2007 2:00:00 AM","0","0","-136.9882","90","0","0","0.05059807","0.05059807","0","-1","0","0.05059807","0","0","0","0","0","0.05326113","0.05059807","0","0","3.513522","1.391519","0","0.05326113","-0.05326113","2.61065","43.51075","0.1461344","0.05565787","0","0","1.391519"
"5/31/2007 3:00:00 AM","0","0","-125.7305","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.572701","1.338258","0","0","0","2.61065","43.51075","0.1461344","0","0","0","1.338258"
"5/31/2007 4:00:00 AM","0","0","-118.7406","90","0","0","0.218443","0.218443","0","-1","0","0.218443","0","0","0.00000000000000002775558","0","0","0.22994","0.218443","0","0","3.572701","1.338258","0","0.22994","-0.22994","2.368272","39.47113","0.1461344","0.2402873","0","0","1.338258"
"5/31/2007 5:00:00 AM","0","0","-114.3065","90","0","0","0.01876958","0.01876958","0","0","0","0.01876958","0","0","0","0","0","0.01975746","0.01876958","0","0","3.82819","1.108318","0","0.01975746","-0.01975746","2.347446","39.12402","0.1461344","0.02064654","0","0","1.108318"
"5/31/2007 6:00:00 AM","0.03387904","3.006047","-111.5548","90.33278","0.02570435","0.04585656","0","0","0","0","0","0","0","0","0","0","0.04585656","0","0","0","0","3.850142","1.088561","0.04585656","0","0.04585656","2.390949","39.84908","0.1461245","0","0.03668525","0","1.134417"
"5/31/2007 7:00:00 AM","0.1318606","16.86098","-110.1188","76.4217","0.1284073","0.2290787","0.155848","0.155848","0","0","0","0.155848","146.9885","0","0","0","0.2290787","0.1640505","0.155848","0","0","3.804286","1.129832","0.06502814","0","0.06502814","2.452641","40.87726","0.1461105","0.1714328","0.1832629","0","1.35891"
"5/31/2007 8:00:00 AM","0.345681","30.7872","-110.0117","62.65485","0.3280803","0.5852953","0","0","0","0","0","0","0","0","0","0","0.5852953","0","0","0","0","3.739258","1.188357","0.5852953","0","0.5852953","3.0079","50.13158","0.1459845","0","0.4682362","0","1.773652"
"5/31/2007 9:00:00 AM","0.4195511","44.64624","-111.7553","49.261","0.4086125","0.7289648","0.4381469","0.4381469","0","-1","0","0.4381469","166.3745","0","0","0","0.7289648","0.4612073","0.4381469","0","0","3.153962","1.715123","0.2677575","0","0.2677575","3.261918","54.36518","0.1459269","0.4819616","0.5831718","0","2.444088"
"5/31/2007 10:00:00 AM","0.514766","58.17603","-117.1202","36.73624","0.5033574","0.8979896","0","0","0","0","0","0","0","0","0","0","0.8979896","0","0","0","0","2.886205","1.956105","0.8979896","0","0.8979896","4.113825","68.56362","0.1457342","0","0.7183917","0","2.854094"
"5/31/2007 11:00:00 AM","0.78533","70.50504","-132.5377","26.41958","0.7550244","1.346964","0.7509898","0.7509898","0","0","0","0.7509898","179.3584","0","0","0","1.346964","0.7905156","0.7509898","0","0","1.988215","2.764295","0.556448","0","0.556448","4.641718","77.36182","0.145615","0.8260888","1.077571","0","4.111259"
"5/31/2007 12:00:00 PM","0.8217024","77.26131","-178.5173","21.76939","0.7908368","1.410853","0.6493979","0.6493979","0","0","0","0.6493979","217.2556","0","0","0","1.410853","0.6835767","0.6493979","0","0","1.431767","3.265098","0.7272762","0","0.7272762","5.331673","88.86104","0.1454595","0.7143376","1.128682","0","4.675951"
"5/31/2007 1:00:00 PM","0.606345","71.01219","133.79","26.03668","0.5925743","1.057153","0","0","0","0","0","0","0","0.3526614","0","0","1.057153","0","0","0","0","0.7044911","3.919647","0.7044911","0","0.7044911","6.000012","100","0.1453093","0","0.845722","0","4.976799"
"5/31/2007 2:00:00 PM","0.6353396","58.7937","117.5304","36.18614","0.6127601","1.093164","0.3782029","0.3782029","0","-1","0","0.3782029","289.0417","0.6950557","0","0","1.093164","0.3981083","0.3782029","0","0","0","4.553689","0","0","0","6.000012","100","0.1453093","0.4160232","0.8745312","0","5.646853"
