sep=,
"5/31/2007 3:00:00 PM","0.5632591","45.29165","111.9032","48.64799","0.5350878","0.9545965","1.142394","1.142394","0","-1","0","1.142394","83.56105","0","0","0","0.9545965","1.20252","1.142394","0","0","0","4.553689","0","0.2479236","-0.2479236","5.738678","95.64443","0.1453093","1.256634","0.7636772","0","5.508286"
"5/31/2007 4:00:00 PM","0.1500224","31.44041","110.0451","62.01553","0.1489535","0.265733","0.06307287","0.06307287","0","-1","0","0.06307287","421.3112","0","0","0","0.265733","0.06639249","0.06307287","0","0","0.2754707","4.305765","0.1993405","0","0.1993405","5.927789","98.79628","0.1452668","0.06938015","0.2125864","0","4.571498"
"5/31/2007 5:00:00 PM","0.05160891","17.51388","110.0824","75.77109","0.05123563","0.09140436","1.077189","1.077189","0","-1","0","1.077189","8.485455","0","0.0000000000000002220446","0","0.09140436","1.133883","1.077189","0","0","0.07613019","4.485172","0","1.042479","-1.042479","4.828919","80.48183","0.1452668","1.184908","0.07312349","0","4.576576"
"5/31/2007 6:00:00 PM","0.03923124","3.65289","111.4594","89.67895","0.029938","0.0534094","0","0","0","-1","0","0","0","0","0","0","0.0534094","0","0","0","0","1.23444","3.442693","0.0534094","0","0.0534094","4.879588","81.32631","0.1452554","0","0.04272752","0","3.496103"
"5/31/2007 7:00:00 PM","0","0","114.1442","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.18103","3.490762","0","0","0","4.879588","81.32631","0.1452554","0","0","0","3.490762"
"5/31/2007 8:00:00 PM","0","0","118.4847","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.18103","3.490762","0","0","0","4.879588","81.32631","0.1452554","0","0","0","3.490762"
"5/31/2007 9:00:00 PM","0","0","125.3245","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.18103","3.490762","0","0","0","4.879588","81.32631","0.1452554","0","0","0","3.490762"
"5/31/2007 10:00:00 PM","0","0","136.3276","90","0","0","0.1581963","0.1581963","0","-1","0","0.1581963","0","0","0","0","0","0.1665225","0.1581963","0","0","1.18103","3.490762","0","0.1665225","-0.1665225","4.704058","78.40081","0.1452554","0.174016","0","0","3.490762"
"5/31/2007 11:00:00 PM","0","0","154.0979","90","0","0","0.1704569","0.1704569","0","-1","0","0.1704569","0","0","0","0","0","0.1794283","0.1704569","0","0","1.366055","3.324239","0","0.1794283","-0.1794283","4.514924","75.24859","0.1452554","0.1875026","0","0","3.324239"
"6/1/2007 12:00:00 AM","0","0","179.3022","90","0","0","0.006681252","0.006681252","0","-1","0","0.006681252","0","0","0.0000000000000000008673617","0","0","0.007032897","0.006681252","0","0","1.56542","3.144811","0","0.007032897","-0.007032897","4.507511","75.12503","0.1452554","0.007349377","0","0","3.144811"
"6/1/2007 1:00:00 AM","0","0","-155.3045","90","0","0","0.350535","0.350535","0","-1","0","0.350535","0","0","0.00000000000000005551115","0","0","0.3689842","0.350535","0","0","1.573234","3.137778","0","0.3689842","-0.3689842","4.118567","68.64265","0.1452554","0.3855885","0","0","3.137778"
"6/1/2007 2:00:00 AM","0","0","-137.1796","90","0","0","0.2355229","0.2355229","0","-1","0","0.2355229","0","0","0.00000000000000002775558","0","0","0.2479188","0.2355229","0","0","1.983217","2.768794","0","0.2479188","-0.2479188","3.857238","64.28717","0.1452554","0.2590751","0","0","2.768794"
"6/1/2007 3:00:00 AM","0","0","-125.9089","90","0","0","0.2435889","0.2435889","0","-1","0","0.2435889","0","0","0.00000000000000002775558","0","0","0.2564094","0.2435889","0","0","2.258682","2.520875","0","0.2564094","-0.2564094","3.586959","59.78252","0.1452554","0.2679478","0","0","2.520875"
"6/1/2007 4:00:00 AM","0","0","-118.9038","90","0","0","0.2363297","0.2363297","0","-1","0","0.2363297","0","0","0.00000000000000002775558","0","0","0.2487681","0.2363297","0","0","2.543581","2.264466","0","0.2487681","-0.2487681","3.324734","55.41212","0.1452554","0.2599626","0","0","2.264466"
"6/1/2007 5:00:00 AM","0","0","-114.4601","90","0","0","0.1410286","0.1410286","0","0","0","0.1410286","0","0","0.00000000000000002775558","0","0","0.1484511","0.1410286","0","0","2.81999","2.015697","0","0.1484511","-0.1484511","3.168253","52.80411","0.1452554","0.1551314","0","0","2.015697"
"6/1/2007 6:00:00 AM","0.04971797","2.996289","-111.7058","90.36443","0.01383241","0.02467702","0.03269891","0.03269891","0","0","0","0.03269891","75.46743","0","0","0","0.02467702","0.0344199","0.03269891","0","0","2.984936","1.867246","0","0.009742877","-0.009742877","3.157983","52.63295","0.1452554","0.0359688","0.01974162","0","1.891923"
"6/1/2007 7:00:00 AM","0.2513917","16.83719","-110.2747","76.46782","0.2118544","0.3779483","0.9221068","0.9221068","0","0","0","0.9221068","40.98748","0.0000000000000001110223","0","0","0.3779483","0.9706387","0.9221068","0","0","2.995762","1.857504","0","0.5926904","-0.5926904","2.533232","42.22046","0.1452554","1.014317","0.3023587","0","2.235452"
"6/1/2007 8:00:00 AM","0.4749129","30.74907","-110.1818","62.71671","0.4316463","0.7700571","0.650137","0.650137","0","0","0","0.650137","118.4454","0","0","0","0.7700571","0.6843548","0.650137","0","0","3.654306","1.264813","0.08570232","0","0.08570232","2.614537","43.57553","0.1452372","0.7151507","0.6160457","0","2.03487"
"6/1/2007 9:00:00 AM","0.742757","44.59135","-111.953","49.34192","0.6929508","1.236224","0.7145628","0.7145628","0","-1","0","0.7145628","173.0043","0","0","0","1.236224","0.7521713","0.7145628","0","0","3.568604","1.341945","0.4840528","0","0.4840528","3.07375","51.22906","0.1451342","0.7860191","0.9889793","0","2.578169"
"6/1/2007 10:00:00 AM","0.9031448","58.09788","-117.3651","36.84237","0.8550264","1.525367","0.2930451","0.2930451","0","0","0","0.2930451","520.523","0","0","0","1.525367","0.3084685","0.2930451","0","0","3.084551","1.777593","1.216899","0","1.216899","4.228201","70.46988","0.144876","0.3223496","1.220294","0","3.30296"
"6/1/2007 11:00:00 AM","0.9346542","70.38804","-132.8231","26.55732","0.8916693","1.590738","1.482309","1.482309","1.7","0","0.5202","1.482309","107.3148","0","0","0","1.590738","0","0","0.2176906","0.2068061","1.867653","2.872802","1.797544","0","1.797544","5.933501","98.89149","0.1450602","1.63054","1.27259","1.7","4.46354"
"6/1/2007 12:00:00 PM","0.8173791","77.11282","-178.3923","21.91755","0.7865919","1.40328","0.6540685","0.6540685","0","0","0","0.6540685","214.5463","0.6446782","0","0","1.40328","0.6884931","0.6540685","0","0","0.07010865","4.490591","0.07010865","0","0.07010865","6.000012","100","0.1450454","0.7194753","1.122624","0","5.893871"
"6/1/2007 1:00:00 PM","0.9673198","70.94164","134.1998","26.13916","0.9225462","1.645822","0","0","0","0","0","0","0","1.645822","0","0","1.645822","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1450454","0","1.316658","0","6.199512"
"6/1/2007 2:00:00 PM","0.8772205","58.77435","117.8195","36.2402","0.8311456","1.482764","0.9554989","0.9554989","0","-1","0","0.9554989","155.1822","0.4769755","0","0","1.482764","1.005788","0.9554989","0","0","0","4.553689","0","0","0","6.000012","100","0.1450454","1.051049","1.186211","0","6.036453"
"6/1/2007 3:00:00 PM","0.7222809","45.29887","112.1177","48.67015","0.6749086","1.204037","0.1465243","0.1465243","0","-1","0","0.1465243","821.7318","1.049801","0","0","1.204037","0.1542361","0.1465243","0","0","0","4.553689","0","0","0","6.000012","100","0.1450454","0.1611768","0.9632297","0","5.757726"
"6/1/2007 4:00:00 PM","0.4200711","31.46539","110.2197","62.01577","0.3891395","0.6942249","0.0634688","0.0634688","0","-1","0","0.0634688","1093.805","0.6274156","0","0","0.6942249","0.06680926","0.0634688","0","0","0","4.553689","0","0","0","6.000012","100","0.1450454","0.06981568","0.5553799","0","5.247914"
"6/1/2007 5:00:00 PM","0.2168066","17.55327","110.2354","75.75433","0.1939588","0.3460225","0","0","0","-1","0","0","0","0.3460225","0","0","0.3460225","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1450454","0","0.276818","0","4.899712"
"6/1/2007 6:00:00 PM","0.0402987","3.705701","111.6012","89.64738","0.03022902","0.05392858","0.7234006","0.7234006","0","-1","0","0.7234006","7.454871","0","0.0000000000000001110223","0","0.05392858","0.7614743","0.7234006","0","0","0","4.553689","0","0.7075457","-0.7075457","5.254193","87.56972","0.1450454","0.7957406","0.04314287","0","4.607617"
"6/1/2007 7:00:00 PM","0","0","114.2818","90","0","0","0.2535426","0.2535426","0","-1","0","0.2535426","0","0","0.00000000000000005551115","0","0","0.2668869","0.2535426","0","0","0.7861619","3.846143","0","0.2668869","-0.2668869","4.97287","82.881","0.1450454","0.2788968","0","0","3.846143"
"6/1/2007 8:00:00 PM","0","0","118.6225","90","0","0","0.06511994","0.06511994","0","-1","0","0.06511994","0","0","0","0","0","0.06854731","0.06511994","0","0","1.082703","3.579256","0","0.06854731","-0.06854731","4.900615","81.67675","0.1450454","0.07163194","0","0","3.579256"
"6/1/2007 9:00:00 PM","0","0","125.4629","90","0","0","1.28404","1.28404","0","-1","0","1.28404","0","0","0","0.03244394","0","1.351621","1.28404","0","0","1.158867","3.510709","0","1.351621","-1.351621","3.475881","57.93124","0.1450454","1.412444","0","0","3.510709"
"6/1/2007 10:00:00 PM","0","0","136.4549","90","0","0","0.3147983","0.3147983","0","-1","0","0.3147983","0","0","0.00000000000000005551115","0","0","0.3313667","0.3147983","0","0","2.660668","2.159088","0","0.3313667","-0.3313667","3.12659","52.10973","0.1450454","0.3462782","0","0","2.159088"
"6/1/2007 11:00:00 PM","0","0","154.1692","90","0","0","0.02967444","0.02967444","0","-1","0","0.02967444","0","0","0","0","0","0.03123625","0.02967444","0","0","3.028853","1.827721","0","0.03123625","-0.03123625","3.093664","51.56096","0.1450454","0.03264188","0","0","1.827721"
"6/2/2007 12:00:00 AM","0","0","179.2407","90","0","0","0.1405335","0.1405335","0","-1","0","0.1405335","0","0","0.00000000000000002775558","0","0","0.14793","0.1405335","0","0","3.06356","1.796485","0","0.14793","-0.14793","2.937732","48.9621","0.1450454","0.1545868","0","0","1.796485"
"6/2/2007 1:00:00 AM","0","0","-155.4697","90","0","0","0.1133902","0.1133902","0","-1","0","0.1133902","0","0","0.00000000000000001387779","0","0","0.1193581","0.1133902","0","0","3.227926","1.648555","0","0.1193581","-0.1193581","2.811918","46.8652","0.1450454","0.1247293","0","0","1.648555"
"6/2/2007 2:00:00 AM","0","0","-137.365","90","0","0","0.1352713","0.1352713","0","-1","0","0.1352713","0","0","0.00000000000000002775558","0","0","0.1423908","0.1352713","0","0","3.360547","1.529197","0","0.1423908","-0.1423908","2.661824","44.36366","0.1450454","0.1487984","0","0","1.529197"
"6/2/2007 3:00:00 AM","0","0","-126.0812","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.518759","1.386806","0","0","0","2.661824","44.36366","0.1450454","0","0","0","1.386806"
"6/2/2007 4:00:00 AM","0","0","-119.0609","90","0","0","0.09034167","0.09034167","0","-1","0","0.09034167","0","0","0.00000000000000001387779","0","0","0.0950965","0.09034167","0","0","3.518759","1.386806","0","0.0950965","-0.0950965","2.561584","42.69298","0.1450454","0.09937584","0","0","1.386806"
"6/2/2007 5:00:00 AM","0","0","-114.6077","90","0","0","0.1383926","0.1383926","0","0","0","0.1383926","0","0","0","0","0","0.1456764","0.1383926","0","0","3.624421","1.29171","0","0.1456764","-0.1456764","2.408028","40.13371","0.1450454","0.1522318","0","0","1.29171"
"6/2/2007 6:00:00 AM","0.03349987","2.984011","-111.8505","90.39765","0.02557326","0.04562269","0.02423405","0.02423405","0","0","0","0.02423405","188.2586","0","0","0","0.04562269","0.02550953","0.02423405","0","0","3.786284","1.146033","0.02011316","0","0.02011316","2.427109","40.45173","0.1450411","0.02665746","0.03649815","0","1.191656"
"6/2/2007 7:00:00 AM","0.2375662","16.81139","-110.4239","76.51494","0.2028966","0.3619675","0.6517786","0.6517786","0","0","0","0.6517786","55.53534","0","0","0","0.3619675","0.6860828","0.6517786","0","0","3.766171","1.164135","0","0.3241153","-0.3241153","2.085461","34.75762","0.1450411","0.7169565","0.289574","0","1.526103"
"6/2/2007 8:00:00 AM","0.4831751","30.70944","-110.3442","62.77891","0.4381099","0.7815881","2.073775","2.073775","1.7","0","0.5202","2.073775","37.68915","0","0","0","0.7815881","0.3934471","0.3737747","0","0","4.126299","0.8400199","0.388141","0","0.388141","2.453684","40.89465","0.1451221","2.281152","0.6252705","1.7","1.621608"
"6/2/2007 9:00:00 AM","0.5871993","44.53563","-112.141","49.42228","0.5540639","0.9884501","0.5681248","0.5681248","0","-1","0","0.5681248","173.9847","0","0","0","0.9884501","0.5980261","0.5681248","0","0","3.738158","1.189347","0.390424","0","0.390424","2.824073","47.06778","0.1450395","0.6249373","0.79076","0","2.177797"
"6/2/2007 10:00:00 AM","0.9195975","58.01993","-117.5964","36.94657","0.8700761","1.552216","0.2676603","0.2676603","0","0","0","0.2676603","579.9199","0","0","0","1.552216","0.2817477","0.2676603","0","0","3.347734","1.540728","1.270468","0","1.270468","4.029345","67.15561","0.1447717","0.2944264","1.241773","0","3.092944"
"6/2/2007 11:00:00 AM","1.041205","70.27346","-133.0875","26.69089","0.9918895","1.769531","0.9475013","0.9475013","0","0","0","0.9475013","186.7576","0","0","0","1.769531","0.9973698","0.9475013","0","0","2.077266","2.68415","0.7721611","0","0.7721611","4.761881","79.36452","0.1446093","1.042251","1.415625","0","4.453681"
"6/2/2007 12:00:00 PM","1.061487","76.97071","-178.2623","22.0593","1.013451","1.807996","0.7448202","0.7448202","0","0","0","0.7448202","242.7426","0","0","0","1.807996","0.7840213","0.7448202","0","0","1.305105","3.379095","1.023975","0","1.023975","5.733308","95.55495","0.1443946","0.8193023","1.446397","0","5.18709"
"6/2/2007 1:00:00 PM","0.8580988","70.8756","134.5947","26.23587","0.8208381","1.464375","0.4824678","0.4824678","0","0","0","0.4824678","303.5177","0.6753841","0","0","1.464375","0.5078608","0.4824678","0","0","0.2811303","4.300672","0.2811303","0","0.2811303","6.000012","100","0.1443358","0.5307146","1.1715","0","5.765047"
"6/2/2007 2:00:00 PM","0.6974885","58.75803","118.0975","36.28986","0.6676108","1.191018","0","0","0","-1","0","0","0","1.191018","0","0","1.191018","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1443358","0","0.9528142","0","5.744707"
"6/2/2007 3:00:00 PM","0.435867","45.30833","112.3235","48.68888","0.4236202","0.7557384","0.3030834","0.3030834","0","-1","0","0.3030834","249.35","0.4367033","0","0","0.7557384","0.3190352","0.3030834","0","0","0","4.553689","0","0","0","6.000012","100","0.1443358","0.3333918","0.6045908","0","5.309427"
"6/2/2007 4:00:00 PM","0.2213474","31.49202","110.387","62.01329","0.2184459","0.3897074","0","0","0","-1","0","0","0","0.3897074","0","0","0.3897074","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1443358","0","0.311766","0","4.943397"
"6/2/2007 5:00:00 PM","0.2097646","17.59377","110.3815","75.73546","0.1894122","0.3379113","0.8901356","0.8901356","0","-1","0","0.8901356","37.96178","0.0000000000000001110223","0","0","0.3379113","0.9369848","0.8901356","0","0","0","4.553689","0","0.5990735","-0.5990735","5.368533","89.47537","0.1443358","0.9791492","0.2703291","0","4.8916"
"6/2/2007 6:00:00 PM","0.03662789","3.759103","111.7363","89.61423","0.03042868","0.05428476","0.632624","0.632624","0","-1","0","0.632624","8.580889","0","0.0000000000000001110223","0","0.05428476","0.66592","0.632624","0","0","0.6656373","3.954615","0","0.6116352","-0.6116352","4.723813","78.73006","0.1443358","0.6958864","0.04342781","0","4.0089"
"6/2/2007 7:00:00 PM","0","0","114.4126","90","0","0","0.4188525","0.4188525","0","-1","0","0.4188525","0","0","0.00000000000000005551115","0","0","0.4408973","0.4188525","0","0","1.345232","3.34298","0","0.4408973","-0.4408973","4.259066","70.9843","0.1443358","0.4607377","0","0","3.34298"
"6/2/2007 8:00:00 PM","0","0","118.7529","90","0","0","0.5083562","0.5083562","0","-1","0","0.5083562","0","0","0","0","0","0.5351118","0.5083562","0","0","1.835118","2.902083","0","0.5351118","-0.5351118","3.695009","61.58336","0.1443358","0.5591918","0","0","2.902083"
"6/2/2007 9:00:00 PM","0","0","125.593","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.429687","2.366971","0","0","0","3.695009","61.58336","0.1443358","0","0","0","2.366971"
"6/2/2007 10:00:00 PM","0","0","136.5731","90","0","0","0.06129599","0.06129599","0","-1","0","0.06129599","0","0","0","0","0","0.0645221","0.06129599","0","0","2.429687","2.366971","0","0.0645221","-0.0645221","3.626997","60.44983","0.1443358","0.06742559","0","0","2.366971"
"6/2/2007 11:00:00 PM","0","0","154.2322","90","0","0","0.1655057","0.1655057","0","-1","0","0.1655057","0","0","0.00000000000000002775558","0","0","0.1742166","0.1655057","0","0","2.501378","2.302449","0","0.1742166","-0.1742166","3.443356","57.38916","0.1443358","0.1820563","0","0","2.302449"
"6/3/2007 12:00:00 AM","0","0","179.1767","90","0","0","0.02363921","0.02363921","0","-1","0","0.02363921","0","0","0.000000000000000003469447","0","0","0.02488338","0.02363921","0","0","2.694952","2.128232","0","0.02488338","-0.02488338","3.417127","56.952","0.1443358","0.02600313","0","0","2.128232"
"6/3/2007 1:00:00 AM","0","0","-155.6312","90","0","0","0.00826091","0.00826091","0","-1","0","0.00826091","0","0","0","0","0","0.008695695","0.00826091","0","0","2.7226","2.103349","0","0.008695695","-0.008695695","3.407961","56.79923","0.1443358","0.009087001","0","0","2.103349"
"6/3/2007 2:00:00 AM","0","0","-137.5446","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.732262","2.094653","0","0","0","3.407961","56.79923","0.1443358","0","0","0","2.094653"
"6/3/2007 3:00:00 AM","0","0","-126.2473","90","0","0","0.02436332","0.02436332","0","-1","0","0.02436332","0","0","0","0","0","0.0256456","0.02436332","0","0","2.732262","2.094653","0","0.0256456","-0.0256456","3.380928","56.34869","0.1443358","0.02679965","0","0","2.094653"
"6/3/2007 4:00:00 AM","0","0","-119.212","90","0","0","0.266887","0.266887","0","-1","0","0.266887","0","0","0","0","0","0.2809336","0.266887","0","0","2.760757","2.069008","0","0.2809336","-0.2809336","3.084798","51.4132","0.1443358","0.2935757","0","0","2.069008"
"6/3/2007 5:00:00 AM","0","0","-114.7493","90","0","0","0.2363146","0.2363146","0","0","0","0.2363146","0","0","0.00000000000000002775558","0","0","0.2487522","0.2363146","0","0","3.072906","1.788074","0","0.2487522","-0.2487522","2.82259","47.04307","0.1443358","0.2599461","0","0","1.788074"
"6/3/2007 6:00:00 AM","0.03522776","2.969272","-111.9891","90.43238","0.0251407","0.04485101","0","0","0","0","0","0","0","0","0","0","0.04485101","0","0","0","0","3.349297","1.539322","0.04485101","0","0.04485101","2.865139","47.75223","0.1443264","0","0.03588081","0","1.584173"
"6/3/2007 7:00:00 AM","0.2077108","16.78363","-110.5662","76.56299","0.1844411","0.3290429","0.04224026","0.04224026","0","0","0","0.04224026","778.9794","0","0","0","0.3290429","0.04446343","0.04224026","0","0","3.304446","1.579688","0.2845795","0","0.2845795","3.135115","52.25182","0.1442669","0.04646429","0.2632343","0","1.908731"
"6/3/2007 8:00:00 AM","0.3279953","30.66842","-110.4988","62.84135","0.3129439","0.558292","0.5794708","0.5794708","0","0","0","0.5794708","96.34515","0","0","0","0.558292","0.6099692","0.5794708","0","0","3.019866","1.835809","0","0.05167721","-0.05167721","3.080643","51.34394","0.1442669","0.6374178","0.4466336","0","2.394101"
"6/3/2007 9:00:00 AM","0.2270124","44.47919","-112.3193","49.502","0.2254337","0.4021737","0.1782334","0.1782334","0","-1","0","0.1782334","225.6444","0","0","0","0.4021737","0.1876141","0.1782334","0","0","3.077286","1.784132","0.2145596","0","0.2145596","3.284192","54.73642","0.1442221","0.1960567","0.321739","0","2.186306"
"6/3/2007 10:00:00 AM","0.4436702","57.94233","-117.8141","37.04874","0.4368105","0.7792699","0.8211699","0.8211699","0","0","0","0.8211699","94.89752","0","0","0","0.7792699","0.8643894","0.8211699","0","0","2.862726","1.977236","0","0.08511949","-0.08511949","3.194468","53.24103","0.1442221","0.9032869","0.6234159","0","2.756505"
"6/3/2007 11:00:00 AM","0.3450792","70.16145","-133.3313","26.82018","0.3426563","0.6112989","0.834403","0.834403","0","0","0","0.834403","73.26183","0","0","0","0.6112989","0.8783189","0.834403","0","0","2.957303","1.892116","0","0.26702","-0.26702","2.913004","48.54997","0.1442221","0.9178433","0.4890392","0","2.503415"
"6/3/2007 12:00:00 PM","0.5870132","76.835","-178.1275","22.1946","0.5756707","1.026996","0.2628379","0.2628379","0","0","0","0.2628379","390.7338","0","0","0","1.026996","0.2766715","0.2628379","0","0","3.253992","1.625096","0.750325","0","0.750325","3.624825","60.41363","0.1440655","0.2891217","0.8215972","0","2.652093"
"6/3/2007 1:00:00 PM","0.6407655","70.81413","134.975","26.32677","0.6237283","1.112731","0.5849562","0.5849562","0","0","0","0.5849562","190.2247","0","0","0","1.112731","0.6157434","0.5849562","0","0","2.503667","2.300389","0.4969879","0","0.4969879","4.096309","68.27168","0.143962","0.6434519","0.8901851","0","3.41312"
"6/3/2007 2:00:00 PM","0.461206","58.74477","118.3644","36.33511","0.4535521","0.8091369","1.63121","1.38","0","-1","0","1.38","58.63311","0.0000000000000002220446","0.2512099","0.4143309","0.8091369","1.452632","1.38","0","0","2.006679","2.747678","0","0.6434947","-0.6434947","3.418006","56.96666","0.143962","1.794331","0.6473095","0","3.556815"
"6/3/2007 3:00:00 PM","0.1400064","45.32","112.5206","48.70421","0.1391786","0.2482946","0.5798848","0.5798848","0","-1","0","0.5798848","42.81792","0","0","0","0.2482946","0.610405","0.5798848","0","0","2.721673","2.104183","0","0.3621104","-0.3621104","3.036308","50.60504","0.143962","0.6378732","0.1986357","0","2.352478"
"6/3/2007 4:00:00 PM","0.2224047","31.52025","110.5467","62.00814","0.2194451","0.39149","0","0","0","-1","0","0","0","0","0","0","0.39149","0","0","0","0","3.124018","1.742073","0.39149","0","0.39149","3.407708","56.79502","0.1438806","0","0.313192","0","2.133563"
"6/3/2007 5:00:00 PM","0.1532029","17.63535","110.5208","75.71452","0.1475549","0.263238","0.6119934","0.6119934","0","-1","0","0.6119934","43.0132","0","0","0","0.263238","0.6442036","0.6119934","0","0","2.732528","2.094414","0","0.3809656","-0.3809656","3.006135","50.10215","0.1438806","0.6731927","0.2105904","0","2.357652"
"6/3/2007 6:00:00 PM","0.0771016","3.813031","111.8649","89.57957","0.01231243","0.02196537","0","0","0","-1","0","0","0","0","0","0","0.02196537","0","0","0","0","3.155823","1.713448","0.02196537","0","0.02196537","3.026973","50.44946","0.143876","0","0.01757229","0","1.735413"
"6/3/2007 7:00:00 PM","0","0","114.5365","90","0","0","1.431217","1.38","0","-1","0","1.38","0","0","0.05121738","0.1943391","0","1.452632","1.38","0","0","3.133858","1.733217","0","1.452632","-1.452632","1.495765","24.92937","0.143876","1.574339","0","0","1.733217"
"6/3/2007 8:00:00 PM","0","0","118.876","90","0","0","0.2825353","0.2665561","0","-1","0","0.2665561","0","0","0.01597921","0.04423274","0","0.2805854","0.2665561","0","0","4.747893","0.2805854","0","0.2805854","-0.2805854","1.200002","20","0.143876","0.3107888","0","0","0.2805854"
"6/3/2007 9:00:00 PM","0","0","125.7149","90","0","0","1.67104","0","0","-1","0","0","0","0","1.67104","1.838144","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.143876","1.838144","0","0","0"
"6/3/2007 10:00:00 PM","0","0","136.6823","90","0","0","0.2310992","0","0","-1","0","0","0","0","0.2310992","0.2542092","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.143876","0.2542092","0","0","0"
"6/3/2007 11:00:00 PM","0","0","154.2872","90","0","0","0.3585875","0","0","-1","0","0","0","0","0.3585875","0.3944463","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.143876","0.3944463","0","0","0"
"6/4/2007 12:00:00 AM","0","0","179.1102","90","0","0","0.1031515","0","0","-1","0","0","0","0","0.1031515","0.1134667","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.143876","0.1134667","0","0","0"
"6/4/2007 1:00:00 AM","0","0","-155.789","90","0","0","0.2229608","0","0","-1","0","0","0","0","0.2229608","0.2452569","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.143876","0.2452569","0","0","0"
"6/4/2007 2:00:00 AM","0","0","-137.7181","90","0","0","0.2362913","0","0","-1","0","0","0","0","0.2362913","0.2599204","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.143876","0.2599204","0","0","0"
"6/4/2007 3:00:00 AM","0","0","-126.4071","90","0","0","0.1135274","0","0","-1","0","0","0","0","0.1135274","0.1248802","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.143876","0.1248802","0","0","0"
"6/4/2007 4:00:00 AM","0","0","-119.3569","90","0","0","0.3001702","0","0","-1","0","0","0","0","0.3001702","0.3301873","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.143876","0.3301873","0","0","0"
"6/4/2007 5:00:00 AM","0","0","-114.8847","90","0","0","0.07428975","0.07428975","1.526921","0","0.4729495","0.07428975","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1440717","0.08171872","0","1.7","0"
"6/4/2007 6:00:00 AM","0.05506032","2.95213","-112.1213","90.46856","0.00792061","0.01413037","0.1968089","0.1968089","1.64944","0","0.5063972","0.1968089","7.179742","0.0000000000000002220446","0","0","0.01413037","0","0","1.452632","1.38","3.679654","1.242","1.39413","0","1.39413","3.831774","63.86277","0.1443171","0.2164897","0.01130429","1.7","1.25613"
"6/4/2007 7:00:00 AM","0.2808858","16.75401","-110.7018","76.61189","0.2302807","0.4108207","0.9580512","0.9580512","1.7","0","0.5202","0.9580512","42.88087","0","0","0","0.4108207","0","0","0.7419488","0.7048513","2.285524","2.496717","1.115672","0","1.115672","4.890193","81.50305","0.1445792","1.053856","0.3286566","1.7","2.907538"
"6/4/2007 8:00:00 AM","0.4439397","30.62609","-110.6455","62.90395","0.4052432","0.722954","0.1229635","0.1229635","0","0","0","0.1229635","587.9417","0","0","0","0.722954","0.1294353","0.1229635","0","0","1.169852","3.500822","0.5935187","0","0.5935187","5.453254","90.88739","0.144456","0.1352599","0.5783632","0","4.223776"
"6/4/2007 9:00:00 AM","0.7402364","44.42215","-112.4878","49.58094","0.6893829","1.229859","1.023864","1.023864","0","-1","0","1.023864","120.1194","0","0","0","1.229859","1.077751","1.023864","0","0","0.5763333","4.034989","0.152108","0","0.152108","5.597557","93.29242","0.1444245","1.12625","0.9838873","0","5.264848"
"6/4/2007 10:00:00 AM","0.7998644","57.8652","-118.0184","37.14877","0.7581179","1.352482","0","0","0","0","0","0","0","0.9282571","0","0","1.352482","0","0","0","0","0.4242253","4.171886","0.4242253","0","0.4242253","6.000012","100","0.1443366","0","1.081986","0","5.524369"
"6/4/2007 11:00:00 AM","0.9904364","70.05219","-133.5549","26.9451","0.9430067","1.682324","0.4488944","0.4488944","0","0","0","0.4488944","374.7706","1.209803","0","0","1.682324","0.4725204","0.4488944","0","0","0","4.553689","0","0","0","6.000012","100","0.1443366","0.4937838","1.345859","0","6.236013"
"6/4/2007 12:00:00 PM","0.9476747","76.70572","-177.9881","22.32342","0.9053004","1.615056","1.075788","1.075788","0","0","0","1.075788","150.1277","0.4826477","0","0","1.615056","1.132408","1.075788","0","0","0","4.553689","0","0","0","6.000012","100","0.1443366","1.183367","1.292045","0","6.168745"
"6/4/2007 1:00:00 PM","0.7904143","70.75729","135.3409","26.41183","0.7587815","1.353666","0.6832095","0.6832095","0","0","0","0.6832095","198.1334","0.6344982","0","0","1.353666","0.7191679","0.6832095","0","0","0","4.553689","0","0","0","6.000012","100","0.1443366","0.7515305","1.082933","0","5.907355"
"6/4/2007 2:00:00 PM","0.6538383","58.73458","118.6202","36.37592","0.6284387","1.121135","0.4578101","0.4578101","0","-1","0","0.4578101","244.8907","0.6392291","0","0","1.121135","0.4819054","0.4578101","0","0","0","4.553689","0","0","0","6.000012","100","0.1443366","0.5035911","0.8969076","0","5.674823"
"6/4/2007 3:00:00 PM","0.5161362","45.33388","112.709","48.71614","0.4938384","0.8810076","0.2761749","0.2761749","0","-1","0","0.2761749","319.0035","0.5902972","0","0","0.8810076","0.2907104","0.2761749","0","0","0","4.553689","0","0","0","6.000012","100","0.1443366","0.3037924","0.7048061","0","5.434697"
"6/4/2007 4:00:00 PM","0.4927785","31.55006","110.699","62.00035","0.4476302","0.7985724","0","0","0","-1","0","0","0","0.7985724","0","0","0.7985724","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1443366","0","0.6388579","0","5.352261"
"6/4/2007 5:00:00 PM","0.2426624","17.67794","110.6532","75.69155","0.2102092","0.3750132","0.7457593","0.7457593","0","-1","0","0.7457593","50.28609","0","0","0","0.3750132","0.7850098","0.7457593","0","0","0","4.553689","0","0.4099966","-0.4099966","5.567838","92.79711","0.1443366","0.8203353","0.3000106","0","4.928702"
"6/4/2007 6:00:00 PM","0.04348638","3.867419","111.9867","89.54346","0.03103578","0.05536784","0.5460529","0.5460529","0","-1","0","0.5460529","10.13965","0","0.0000000000000001110223","0","0.05536784","0.5747925","0.5460529","0","0","0.4555517","4.143692","0","0.5194246","-0.5194246","5.020316","83.67177","0.1443366","0.6006581","0.04429427","0","4.19906"
"6/4/2007 7:00:00 PM","0","0","114.6536","90","0","0","0.2740861","0.2740861","0","-1","0","0.2740861","0","0","0.00000000000000005551115","0","0","0.2885117","0.2740861","0","0","1.03269","3.624268","0","0.2885117","-0.2885117","4.716198","78.60314","0.1443366","0.3014947","0","0","3.624268"
"6/4/2007 8:00:00 PM","0","0","118.9917","90","0","0","0.9631733","0.9631733","0","-1","0","0.9631733","0","0","0","0","0","1.013867","0.9631733","0","0","1.353259","3.335756","0","1.013867","-1.013867","3.647489","60.79136","0.1443366","1.059491","0","0","3.335756"
"6/4/2007 9:00:00 PM","0","0","125.8287","90","0","0","0.4462363","0.4462363","0","-1","0","0.4462363","0","0","0.00000000000000005551115","0","0","0.4697225","0.4462363","0","0","2.479777","2.321889","0","0.4697225","-0.4697225","3.152358","52.53919","0.1443366","0.49086","0","0","2.321889"
"6/4/2007 10:00:00 PM","0","0","136.7826","90","0","0","0.1319608","0.1319608","0","-1","0","0.1319608","0","0","0","0","0","0.1389061","0.1319608","0","0","3.001691","1.852167","0","0.1389061","-0.1389061","3.005938","50.09886","0.1443366","0.1451569","0","0","1.852167"
"6/4/2007 11:00:00 PM","0","0","154.3343","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.156031","1.713261","0","0","0","3.005938","50.09886","0.1443366","0","0","0","1.713261"
"6/5/2007 12:00:00 AM","0","0","179.0414","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.156031","1.713261","0","0","0","3.005938","50.09886","0.1443366","0","0","0","1.713261"
"6/5/2007 1:00:00 AM","0","0","-155.9431","90","0","0","0.0395009","0.0395009","0","-1","0","0.0395009","0","0","0.000000000000000006938894","0","0","0.04157989","0.0395009","0","0","3.156031","1.713261","0","0.04157989","-0.04157989","2.962109","49.36838","0.1443366","0.04345099","0","0","1.713261"
"6/5/2007 2:00:00 AM","0","0","-137.8857","90","0","0","0.05744101","0.05744101","0","-1","0","0.05744101","0","0","0","0","0","0.06046422","0.05744101","0","0","3.202231","1.671681","0","0.06046422","-0.06046422","2.898374","48.30613","0.1443366","0.06318511","0","0","1.671681"
"6/5/2007 3:00:00 AM","0","0","-126.5606","90","0","0","0.01447573","0.01447573","0","-1","0","0.01447573","0","0","0.000000000000000001734723","0","0","0.01523761","0.01447573","0","0","3.269414","1.611217","0","0.01523761","-0.01523761","2.882312","48.03844","0.1443366","0.0159233","0","0","1.611217"
"6/5/2007 4:00:00 AM","0","0","-119.4956","90","0","0","0.1327288","0.1327288","0","-1","0","0.1327288","0","0","0.00000000000000002775558","0","0","0.1397146","0.1327288","0","0","3.286344","1.595979","0","0.1397146","-0.1397146","2.73504","45.58391","0.1443366","0.1460017","0","0","1.595979"
"6/5/2007 5:00:00 AM","0","0","-115.014","90","0","0","0.1118112","0.1118112","0","0","0","0.1118112","0","0","0","0","0","0.117696","0.1118112","0","0","3.441583","1.456264","0","0.117696","-0.117696","2.610977","43.5162","0.1443366","0.1229924","0","0","1.456264"
"6/5/2007 6:00:00 AM","0.02832981","2.932647","-112.2472","90.50611","0.02462042","0.04392283","0","0","0","0","0","0","0","0","0","0","0.04392283","0","0","0","0","3.572356","1.338568","0.04392283","0","0.04392283","2.652646","44.21068","0.1443276","0","0.03513826","0","1.382491"
"6/5/2007 7:00:00 AM","0.09567133","16.72258","-110.8306","76.66154","0.09458921","0.1687472","1.132845","1.132845","0","0","0","1.132845","14.89587","0","0.0000000000000002220446","0","0.1687472","1.192469","1.132845","0","0","3.528433","1.378099","0","1.023722","-1.023722","1.573549","26.22577","0.1443276","1.24613","0.1349977","0","1.546846"
"6/5/2007 8:00:00 AM","0.2361591","30.58255","-110.7844","62.96661","0.2320032","0.4138937","0.964282","0.964282","1.7","0","0.5202","0.964282","42.92247","0","0","0","0.4138937","0","0","0.735718","0.6989321","4.665902","0.3543774","1.112826","0","1.112826","2.629268","43.82105","0.1445879","1.06071","0.331115","1.7","0.7682711"
"6/5/2007 9:00:00 AM","0.3318295","44.36462","-112.6466","49.65901","0.3270871","0.5835234","0.8369305","0.8369305","0","-1","0","0.8369305","69.72185","0","0","0","0.5835234","0.8809795","0.8369305","0","0","3.553076","1.355921","0","0.2974561","-0.2974561","2.315722","38.59529","0.1445879","0.9206235","0.4668187","0","1.939444"
"6/5/2007 10:00:00 AM","0.4447507","57.78869","-118.2093","37.24652","0.4377086","0.7808722","0.2963907","0.2963907","0","0","0","0.2963907","263.4604","0","0","0","0.7808722","0.3119903","0.2963907","0","0","3.883583","1.058465","0.468882","0","0.468882","2.760543","46.00895","0.1444909","0.3260298","0.6246978","0","1.839337"
"6/5/2007 11:00:00 AM","0.5207554","69.94578","-133.7588","27.06557","0.5122014","0.9137673","0.4043695","0.4043695","0","0","0","0.4043695","225.9733","0","0","0","0.9137673","0.4256521","0.4043695","0","0","3.414701","1.480458","0.4881152","0","0.4881152","3.223609","53.72672","0.14439","0.4448065","0.7310138","0","2.394226"
"6/5/2007 12:00:00 PM","0.54511","76.58291","-177.8444","22.44572","0.5362223","0.9566206","0.6484161","0.6484161","0","0","0","0.6484161","147.5319","0","0","0","0.9566206","0.6825433","0.6484161","0","0","2.926585","1.919762","0.2740773","0","0.2740773","3.483622","58.06025","0.1443335","0.7132577","0.7652965","0","2.876383"
"6/5/2007 1:00:00 PM","0.5916538","70.70513","135.6925","26.49103","0.5784498","1.031954","0.7473292","0.7473292","0","0","0","0.7473292","138.0857","0","0","0","1.031954","0.7866623","0.7473292","0","0","2.652508","2.166432","0.2452921","0","0.2452921","3.716326","61.93865","0.1442829","0.8220621","0.8255635","0","3.198386"
"6/5/2007 2:00:00 PM","0.4240725","58.72749","118.865","36.41228","0.418343","0.7463239","0.548598","0.548598","0","-1","0","0.548598","136.042","0","0","0","0.7463239","0.5774716","0.548598","0","0","2.407216","2.387194","0.1688523","0","0.1688523","3.876514","64.60844","0.1442481","0.6034578","0.5970591","0","3.133518"
"6/5/2007 3:00:00 PM","0.1684198","45.34995","112.8885","48.72467","0.1673824","0.2986103","0.2307464","0.2307464","0","-1","0","0.2307464","129.4106","0","0","0","0.2986103","0.242891","0.2307464","0","0","2.238364","2.539162","0.05571935","0","0.05571935","3.929374","65.48943","0.1442366","0.253821","0.2388882","0","2.837772"
"6/5/2007 4:00:00 PM","0.1902975","31.5814","110.8437","61.98994","0.1885199","0.3363195","0.5313425","0.5313425","0","-1","0","0.5313425","63.29618","0","0","0","0.3363195","0.5593079","0.5313425","0","0","2.182644","2.589309","0","0.2229884","-0.2229884","3.694323","61.57193","0.1442366","0.5844768","0.2690556","0","2.925628"
"6/5/2007 5:00:00 PM","0.1331477","17.7215","110.7786","75.66661","0.1301193","0.2321328","0","0","0","-1","0","0","0","0","0","0","0.2321328","0","0","0","0","2.430409","2.366321","0.2321328","0","0.2321328","3.914544","65.24226","0.1441888","0","0.1857062","0","2.598454"
"6/5/2007 6:00:00 PM","0.05621321","3.922203","112.1018","89.50597","0.02442571","0.04357546","0.5413129","0.5413129","0","-1","0","0.5413129","8.049958","0","0","0","0.04357546","0.569803","0.5413129","0","0","2.198277","2.57524","0","0.5262275","-0.5262275","3.359851","55.99741","0.1441888","0.5954441","0.03486037","0","2.618816"
"6/5/2007 7:00:00 PM","0","0","114.7638","90","0","0","0.634068","0.634068","0","-1","0","0.634068","0","0","0.0000000000000001110223","0","0","0.66744","0.634068","0","0","2.782974","2.049013","0","0.66744","-0.66744","2.656308","44.27171","0.1441888","0.6974748","0","0","2.049013"
"6/5/2007 8:00:00 PM","0","0","119.1001","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.524574","1.381573","0","0","0","2.656308","44.27171","0.1441888","0","0","0","1.381573"
"6/5/2007 9:00:00 PM","0","0","125.9344","90","0","0","0.174585","0.174585","0","-1","0","0.174585","0","0","0.00000000000000002775558","0","0","0.1837737","0.174585","0","0","3.524574","1.381573","0","0.1837737","-0.1837737","2.462593","41.04314","0.1441888","0.1920435","0","0","1.381573"
"6/5/2007 10:00:00 PM","0","0","136.8741","90","0","0","0.1380678","0.1380678","0","-1","0","0.1380678","0","0","0","0","0","0.1453345","0.1380678","0","0","3.728767","1.197799","0","0.1453345","-0.1453345","2.309397","38.48988","0.1441888","0.1518746","0","0","1.197799"
"6/5/2007 11:00:00 PM","0","0","154.3736","90","0","0","0.2490783","0.2490783","0","-1","0","0.2490783","0","0","0.00000000000000005551115","0","0","0.2621877","0.2490783","0","0","3.890249","1.052464","0","0.2621877","-0.2621877","2.033027","33.88372","0.1441888","0.2739862","0","0","1.052464"
"6/6/2007 12:00:00 AM","0","0","178.9703","90","0","0","0.1992557","0.1992557","0","-1","0","0.1992557","0","0","0.00000000000000002775558","0","0","0.2097429","0.1992557","0","0","4.181569","0.7902766","0","0.2097429","-0.2097429","1.811939","30.19892","0.1441888","0.2191813","0","0","0.7902766"
"6/6/2007 1:00:00 AM","0","0","-156.0935","90","0","0","0.09533682","0.09533682","0","-1","0","0.09533682","0","0","0.00000000000000001387779","0","0","0.1003545","0.09533682","0","0","4.414617","0.5805338","0","0.1003545","-0.1003545","1.706156","28.43587","0.1441888","0.1048705","0","0","0.5805338"
"6/6/2007 2:00:00 AM","0","0","-138.0473","90","0","0","0.06671881","0.06671881","0","-1","0","0.06671881","0","0","0","0","0","0.07023032","0.06671881","0","0","4.526122","0.4801793","0","0.07023032","-0.07023032","1.632127","27.20205","0.1441888","0.07339069","0","0","0.4801793"
"6/6/2007 3:00:00 AM","0","0","-126.7078","90","0","0","0.06639563","0.06639563","0","-1","0","0.06639563","0","0","0.00000000000000001387779","0","0","0.06989014","0.06639563","0","0","4.604156","0.4099489","0","0.06989014","-0.06989014","1.558456","25.97421","0.1441888","0.0730352","0","0","0.4099489"
"6/6/2007 4:00:00 AM","0","0","-119.6281","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.681811","0.3400588","0","0","0","1.558456","25.97421","0.1441888","0","0","0","0.3400588"
"6/6/2007 5:00:00 AM","0","0","-115.1371","90","0","0","0.08690054","0.08690054","0","0","0","0.08690054","0","0","0","0","0","0.09147425","0.08690054","0","0","4.681811","0.3400588","0","0.09147425","-0.09147425","1.462034","24.36718","0.1441888","0.09559059","0","0","0.3400588"
"6/6/2007 6:00:00 AM","0.04575311","2.910884","-112.3667","90.54498","0.01671461","0.02981886","0","0","0","0","0","0","0","0","0","0","0.02981886","0","0","0","0","4.783449","0.2485845","0.02981886","0","0.02981886","1.490322","24.83865","0.1441827","0","0.02385509","0","0.2784034"
"6/6/2007 7:00:00 AM","0.2568852","16.68944","-110.9524","76.7119","0.2132332","0.380408","0.3289108","0.3289108","1.7","0","0.5202","0.3289108","115.6569","0","0","0","0.380408","0","0","1.371089","1.302535","4.753631","0.2754215","1.682943","0","1.682943","3.086902","51.44826","0.1443879","0.3618019","0.3043264","1.7","0.6558295"
"6/6/2007 8:00:00 AM","0.4485467","30.53788","-110.9154","63.02924","0.4082288","0.7282801","0","0","1.452632","0","0.4526684","0","0","0","0","0","0.7282801","0","0","1.452632","1.38","3.070688","1.79007","2.10828","0","2.10828","5.086992","84.78303","0.1443983","0","0.5826241","1.7","2.51835"
"6/6/2007 9:00:00 AM","0.530754","44.30671","-112.7956","49.73611","0.5046591","0.9003117","0.483374","0.483374","0","-1","0","0.483374","186.2557","0","0","0","0.9003117","0.5088148","0.483374","0","0","0.9624076","3.687522","0.391497","0","0.391497","5.458398","90.97313","0.1443181","0.5317114","0.7202494","0","4.587834"
"6/6/2007 10:00:00 AM","0.770041","57.71293","-118.3869","37.3419","0.7304828","1.303181","0.2547389","0.2547389","0","0","0","0.2547389","511.5753","0.4641244","0","0","1.303181","0.2681462","0.2547389","0","0","0.5709107","4.039869","0.5709107","0","0.5709107","6.000012","100","0.1442012","0.2802128","1.042545","0","5.34305"
"6/6/2007 11:00:00 AM","0.9314632","69.84238","-133.9434","27.18149","0.8868955","1.582222","0.7862474","0.7862474","0","0","0","0.7862474","201.2371","0.7545928","0","0","1.582222","0.8276288","0.7862474","0","0","0","4.553689","0","0","0","6.000012","100","0.1442012","0.8648721","1.265777","0","6.135911"
"6/6/2007 12:00:00 PM","0.7579779","76.46658","-177.6965","22.56147","0.731535","1.305058","1.129638","1.129638","0","0","0","1.129638","115.5289","0.1159655","0","0","1.305058","1.189093","1.129638","0","0","0","4.553689","0","0","0","6.000012","100","0.1442012","1.242602","1.044047","0","5.858747"
"6/6/2007 1:00:00 PM","0.9168343","70.65771","136.03","26.56434","0.8736944","1.558671","1.488942","1.488942","0.425","0","0.172125","1.488942","104.6831","0.4387324","0","0","1.558671","1.119938","1.063941","0","0","0","4.553689","0","0","0","6.000012","100","0.1442012","1.637836","1.246937","1.7","6.11236"
"6/6/2007 2:00:00 PM","0.6888193","58.7235","119.0985","36.4442","0.6590692","1.175779","0.4016568","0.4016568","0","-1","0","0.4016568","292.7323","0.7529827","0","0","1.175779","0.4227967","0.4016568","0","0","0","4.553689","0","0","0","6.000012","100","0.1442012","0.4418225","0.9406236","0","5.729468"
"6/6/2007 3:00:00 PM","0.5093331","45.3682","113.0592","48.72982","0.4877403","0.8701287","0.7851139","0.7851139","0","-1","0","0.7851139","110.8283","0.04369297","0","0","0.8701287","0.8264357","0.7851139","0","0","0","4.553689","0","0","0","6.000012","100","0.1442012","0.8636253","0.696103","0","5.423818"
"6/6/2007 4:00:00 PM","0.2681872","31.61425","110.9808","61.97695","0.2619852","0.4673817","0.03844852","0.03844852","0","-1","0","0.03844852","1215.604","0.4269096","0","0","0.4673817","0.04047212","0.03844852","0","0","0","4.553689","0","0","0","6.000012","100","0.1442012","0.04229337","0.3739053","0","5.02107"
"6/6/2007 5:00:00 PM","0.1592826","17.76597","110.8971","75.63975","0.1526734","0.2723693","0.6380724","0.6380724","0","-1","0","0.6380724","42.68626","0","0","0","0.2723693","0.6716552","0.6380724","0","0","0","4.553689","0","0.3992859","-0.3992859","5.579128","92.98528","0.1442012","0.7018797","0.2178954","0","4.826058"
"6/6/2007 6:00:00 PM","0.03527275","3.977313","112.2101","89.46716","0.03097229","0.05525457","0.7120588","0.7120588","0","-1","0","0.7120588","7.759832","0","0.0000000000000001110223","0","0.05525457","0.7495356","0.7120588","0","0","0.443651","4.154403","0","0.694281","-0.694281","4.847291","80.78802","0.1442012","0.7832647","0.04420365","0","4.209658"
"6/6/2007 7:00:00 PM","0","0","114.8671","90","0","0","0.2366888","0.2366888","0","-1","0","0.2366888","0","0","0","0","0","0.2491461","0.2366888","0","0","1.215074","3.460122","0","0.2491461","-0.2491461","4.584668","76.41098","0.1442012","0.2603577","0","0","3.460122"
"6/6/2007 8:00:00 PM","0","0","119.2011","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.491903","3.210976","0","0","0","4.584668","76.41098","0.1442012","0","0","0","3.210976"
"6/6/2007 9:00:00 PM","0","0","126.032","90","0","0","0.09552339","0.09552339","0","-1","0","0.09552339","0","0","0","0","0","0.1005509","0.09552339","0","0","1.491903","3.210976","0","0.1005509","-0.1005509","4.478678","74.64449","0.1442012","0.1050757","0","0","3.210976"
"6/6/2007 10:00:00 PM","0","0","136.957","90","0","0","0.04874132","0.04874132","0","-1","0","0.04874132","0","0","0.000000000000000006938894","0","0","0.05130665","0.04874132","0","0","1.603627","3.110425","0","0.05130665","-0.05130665","4.424596","73.74313","0.1442012","0.05361545","0","0","3.110425"
"6/6/2007 11:00:00 PM","0","0","154.4053","90","0","0","0.06845555","0.06845555","0","-1","0","0.06845555","0","0","0.00000000000000001387779","0","0","0.07205848","0.06845555","0","0","1.660634","3.059118","0","0.07205848","-0.07205848","4.34864","72.47719","0.1442012","0.07530111","0","0","3.059118"
"6/7/2007 12:00:00 AM","0","0","178.8971","90","0","0","0.1647163","0.1647163","0","-1","0","0.1647163","0","0","0.00000000000000002775558","0","0","0.1733856","0.1647163","0","0","1.740699","2.98706","0","0.1733856","-0.1733856","4.165875","69.43112","0.1442012","0.1811879","0","0","2.98706"
"6/7/2007 1:00:00 AM","0","0","-156.2401","90","0","0","0.1832995","0.1832995","0","-1","0","0.1832995","0","0","0.00000000000000002775558","0","0","0.1929469","0.1832995","0","0","1.93335","2.813674","0","0.1929469","-0.1929469","3.962492","66.0414","0.1442012","0.2016295","0","0","2.813674"
"6/7/2007 2:00:00 AM","0","0","-138.2028","90","0","0","0.09836558","0.09836558","0","-1","0","0.09836558","0","0","0.00000000000000001387779","0","0","0.1035427","0.09836558","0","0","2.147735","2.620727","0","0.1035427","-0.1035427","3.853348","64.22234","0.1442012","0.1082021","0","0","2.620727"
"6/7/2007 3:00:00 AM","0","0","-126.8486","90","0","0","0.1474585","0.1474585","0","-1","0","0.1474585","0","0","0","0","0","0.1552194","0.1474585","0","0","2.262783","2.517185","0","0.1552194","-0.1552194","3.689732","61.49541","0.1442012","0.1622043","0","0","2.517185"
"6/7/2007 4:00:00 AM","0","0","-119.7543","90","0","0","0.05988421","0.05988421","0","-1","0","0.05988421","0","0","0.000000000000000006938894","0","0","0.06303601","0.05988421","0","0","2.435249","2.361965","0","0.06303601","-0.06303601","3.623286","60.38799","0.1442012","0.06587263","0","0","2.361965"
"6/7/2007 5:00:00 AM","0","0","-115.2539","90","0","0","0.2480963","0.2480963","0","0","0","0.2480963","0","0","0.00000000000000005551115","0","0","0.261154","0.2480963","0","0","2.505289","2.298929","0","0.261154","-0.261154","3.348006","55.79999","0.1442012","0.272906","0","0","2.298929"
"6/7/2007 6:00:00 AM","0.01886862","2.886904","-112.4798","90.5851","0.01825075","0.03255934","0.1722181","0.1722181","0","0","0","0.1722181","18.90587","0","0","0","0.03255934","0.1812822","0.1722181","0","0","2.79546","2.037775","0","0.1487229","-0.1487229","3.191238","53.1872","0.1442012","0.1894399","0.02604747","0","2.070334"
"6/7/2007 7:00:00 AM","0.07009064","16.65465","-111.0673","76.76287","0.06947882","0.1239502","0.2968184","0.2968184","0","0","0","0.2968184","41.75961","0","0.00000000000000005551115","0","0.1239502","0.3124405","0.2968184","0","0","2.960707","1.889052","0","0.1884902","-0.1884902","2.992552","49.87577","0.1442012","0.3265003","0.09916018","0","2.013003"
"6/7/2007 8:00:00 AM","0.1692526","30.49219","-111.0385","63.09174","0.1678415","0.2994292","1.799125","1.799125","1.7","0","0.5202","1.799125","16.64305","0","0","0","0.2994292","0.1043419","0.09912481","0","0","3.170141","1.700562","0.1950873","0","0.1950873","3.177628","52.96037","0.144241","1.979037","0.2395433","1.7","1.999991"
