sep=,
"6/7/2007 9:00:00 AM","0.3455477","44.24853","-112.9349","49.81213","0.3399368","0.6064472","1.148632","1.148632","0","-1","0","1.148632","52.79734","0","0","0","0.6064472","1.209087","1.148632","0","0","2.975054","1.876141","0","0.6026393","-0.6026393","2.542391","42.37309","0.144241","1.263495","0.4851578","0","2.482588"
"6/7/2007 10:00:00 AM","0.4238048","57.63805","-118.5512","37.4348","0.417794","0.7453446","1.3268","1.3268","1.7","0","0.5202","1.3268","56.17609","0","0","0","0.7453446","0","0","0.3731997","0.3545397","3.644653","1.273501","1.099884","0","1.099884","3.585833","59.76376","0.1444807","1.45948","0.5962757","1.7","2.018846"
"6/7/2007 11:00:00 AM","0.3412043","69.74212","-134.1091","27.29277","0.3388067","0.6044311","0.4163488","0.4163488","1.7","0","0.5202","0.4163488","145.1742","0","0","0","0.6044311","0","0","1.283651","1.219469","2.544769","2.263397","1.8239","0","1.8239","5.316136","88.60209","0.1446548","0.4579836","0.4835449","1.7","2.867828"
"6/7/2007 12:00:00 PM","0.7288458","76.35678","-177.5446","22.67066","0.7050321","1.257777","1.128329","1.128329","0","0","0","1.128329","111.4726","0","0","0","1.257777","1.187715","1.128329","0","0","0.7208688","3.904907","0.07006244","0","0.07006244","5.382603","89.70987","0.1446404","1.241162","1.006222","0","5.162684"
"6/7/2007 1:00:00 PM","0.5989471","70.61507","136.3536","26.63175","0.5849806","1.043605","0.3791985","0.3791985","0","0","0","0.3791985","275.2135","0","0","0","1.043605","0.3991563","0.3791985","0","0","0.6508064","3.967963","0.6444491","0","0.6444491","5.993981","99.89948","0.144509","0.4171183","0.8348843","0","5.011569"
"6/7/2007 2:00:00 PM","0.6739022","58.72263","119.3209","36.47167","0.6456968","1.151923","1.287516","1.287516","0","-1","0","1.287516","89.46867","0","0","0.03626705","1.151923","1.355279","1.287516","0","0","0.006357341","4.547967","0","0.2033565","-0.2033565","5.779624","96.32688","0.144509","1.416267","0.9215384","0","5.69989"
"6/7/2007 3:00:00 PM","0.2622419","45.38861","113.221","48.73162","0.2601057","0.4640287","0.7951906","0.7951906","0","-1","0","0.7951906","58.3544","0","0","0","0.4640287","0.8370427","0.7951906","0","0","0.232309","4.344611","0","0.373014","-0.373014","5.386433","89.7737","0.144509","0.8747096","0.3712229","0","4.80864"
"6/7/2007 4:00:00 PM","0.2133261","31.64856","111.1103","61.96141","0.2107636","0.3760023","0.6973634","0.6973634","0","-1","0","0.6973634","53.91771","0","0.0000000000000001110223","0","0.3760023","0.7340667","0.6973634","0","0","0.646769","3.971597","0","0.3580644","-0.3580644","5.009","83.48317","0.144509","0.7670997","0.3008019","0","4.347599"
"6/7/2007 5:00:00 PM","0.1336098","17.81129","111.0087","75.61102","0.1305681","0.2329335","1.112905","1.112905","0","-1","0","1.112905","20.93023","0","0","0","0.2329335","1.171479","1.112905","0","0","1.044618","3.613532","0","0.9385453","-0.9385453","4.019686","66.99464","0.144509","1.224195","0.1863468","0","3.846466"
"6/7/2007 6:00:00 PM","0.04031365","4.032682","112.3116","89.42709","0.03252177","0.05801883","0.8971987","0.8971987","0","-1","0","0.8971987","6.466664","0","0.0000000000000001110223","0","0.05801883","0.9444197","0.8971987","0","0","2.087446","2.674987","0","0.8864009","-0.8864009","3.085338","51.42219","0.144509","0.9869186","0.04641506","0","2.733006"
"6/7/2007 7:00:00 PM","0","0","114.9635","90","0","0","1.865077","1.38","0","-1","0","1.38","0","0","0.4850771","0.6715848","0","1.452632","1.38","0","0","3.072336","1.788586","0","1.452632","-1.452632","1.55413","25.90211","0.144509","2.051585","0","0","1.788586"
"6/7/2007 8:00:00 PM","0","0","119.2947","90","0","0","1.553013","0.3191569","0","-1","0","0.3191569","0","0","1.233856","1.389157","0","0.3359546","0.3191569","0","0","4.686371","0.3359546","0","0.3359546","-0.3359546","1.200002","20","0.144509","1.708314","0","0","0.3359546"
"6/7/2007 9:00:00 PM","0","0","126.1215","90","0","0","1.312489","0","0","-1","0","0","0","0","1.312489","1.443738","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.144509","1.443738","0","0","0"
"6/7/2007 10:00:00 PM","0","0","137.0312","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.144509","0","0","0","0"
"6/7/2007 11:00:00 PM","0","0","154.4297","90","0","0","0.07071686","0","0","-1","0","0","0","0","0.07071686","0.07778855","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.144509","0.07778855","0","0","0"
"6/8/2007 12:00:00 AM","0","0","178.8219","90","0","0","0.3372721","0","0","-1","0","0","0","0","0.3372721","0.3709994","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.144509","0.3709994","0","0","0"
"6/8/2007 1:00:00 AM","0","0","-156.3829","90","0","0","0.0937949","0","0","-1","0","0","0","0","0.0937949","0.1031744","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.144509","0.1031744","0","0","0"
"6/8/2007 2:00:00 AM","0","0","-138.3522","90","0","0","0.1174043","0","0","-1","0","0","0","0","0.1174043","0.1291447","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.144509","0.1291447","0","0","0"
"6/8/2007 3:00:00 AM","0","0","-126.9829","90","0","0","0.1270937","0","0","-1","0","0","0","0","0.1270937","0.1398031","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.144509","0.1398031","0","0","0"
"6/8/2007 4:00:00 AM","0","0","-119.8741","90","0","0","0.0222609","0","0","-1","0","0","0","0","0.0222609","0.02448699","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.144509","0.02448699","0","0","0"
"6/8/2007 5:00:00 AM","0","0","-115.3644","90","0","0","0.08690725","0.08690725","1.539539","0","0.4763941","0.08690725","0","0","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1447042","0.09559797","0","1.7","0"
"6/8/2007 6:00:00 AM","0.04005014","2.860773","-112.5864","90.62639","0.02141924","0.03821193","0.1260344","0.1260344","1.578666","0","0.4870758","0.1260344","30.31864","0","0","0","0.03821193","0","0","1.452632","1.38","3.679654","1.242","1.418212","0","1.418212","3.854619","64.24353","0.1449075","0.1386379","0.03056954","1.7","1.280212"
"6/8/2007 7:00:00 AM","0.1940582","16.6183","-111.1753","76.81437","0.1745659","0.3114255","0.001007754","0.001007754","1.453639","0","0.4529435","0.001007754","30902.92","0.0000000000000002220446","0","0","0.3114255","0","0","1.452632","1.38","2.261442","2.518391","1.691425","0","1.691425","5.459247","90.98726","0.1450013","0.00110853","0.2491404","1.7","2.829816"
"6/8/2007 8:00:00 AM","0.3454296","30.44556","-111.1536","63.15404","0.3262576","0.5820435","0.6645119","0.6645119","0","0","0","0.6645119","87.58964","0","0","0","0.5820435","0.6994862","0.6645119","0","0","0.570017","4.040674","0","0.1174427","-0.1174427","5.335451","88.924","0.1450013","0.7309631","0.4656348","0","4.622717"
"6/8/2007 9:00:00 AM","0.7008868","44.19019","-113.0645","49.88697","0.6519243","1.163033","0.03049077","0.03049077","0","-1","0","0.03049077","3814.376","0.4304285","0","0","1.163033","0.03209555","0.03049077","0","0","0.7005088","3.923231","0.7005088","0","0.7005088","6.000012","100","0.1448591","0.03353985","0.9304263","0","5.086264"
"6/8/2007 10:00:00 AM","0.8277037","57.56417","-118.7024","37.52511","0.7822482","1.395531","0.908779","0.908779","0","0","0","0.908779","153.5611","0.4389214","0","0","1.395531","0.9566094","0.908779","0","0","0","4.553689","0","0","0","6.000012","100","0.1448591","0.9996569","1.116425","0","5.94922"
"6/8/2007 11:00:00 AM","0.8316483","69.64512","-134.2564","27.39934","0.7946339","1.417627","0.5092035","0.5092035","0","0","0","0.5092035","278.4008","0.8816232","0","0","1.417627","0.5360037","0.5092035","0","0","0","4.553689","0","0","0","6.000012","100","0.1448591","0.5601239","1.134102","0","5.971316"
"6/8/2007 12:00:00 PM","0.7394075","76.25352","-177.3889","22.77323","0.7144","1.27449","0","0","0","0","0","0","0","1.27449","0","0","1.27449","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1448591","0","1.019592","0","5.828178"
"6/8/2007 1:00:00 PM","0.7527019","70.57725","136.6634","26.69324","0.7239891","1.291597","0.7059375","0.7059375","0","0","0","0.7059375","182.9619","0.5485044","0","0","1.291597","0.7430921","0.7059375","0","0","0","4.553689","0","0","0","6.000012","100","0.1448591","0.7765312","1.033277","0","5.845285"
"6/8/2007 2:00:00 PM","0.5854555","58.72489","119.532","36.49468","0.5670355","1.011591","1.82345","1.38","0","-1","0","1.38","73.30372","0.0000000000000002220446","0.4434501","0.6257951","1.011591","1.452632","1.38","0","0","0","4.553689","0","0.4410402","-0.4410402","5.535115","92.25173","0.1448591","2.005795","0.8092731","0","5.56528"
"6/8/2007 3:00:00 PM","0.5667914","45.41116","113.3738","48.73008","0.5367395","0.9575432","0.1672502","0.1672502","0","-1","0","0.1672502","572.5212","0.2914456","0","0","0.9575432","0.1760529","0.1672502","0","0","0.4900447","4.112648","0.4900447","0","0.4900447","6.000012","100","0.1447597","0.1839753","0.7660345","0","5.070192"
"6/8/2007 4:00:00 PM","0.26729","31.68428","111.2321","61.94338","0.2611606","0.4659106","0.2786893","0.2786893","0","-1","0","0.2786893","167.1792","0.1725535","0","0","0.4659106","0.2933571","0.2786893","0","0","0","4.553689","0","0","0","6.000012","100","0.1447597","0.3065582","0.3727285","0","5.019599"
"6/8/2007 5:00:00 PM","0.2179016","17.85742","111.1132","75.58047","0.195007","0.3478925","1.335594","1.335594","0","-1","0","1.335594","26.04778","0","0","0.08915297","0.3478925","1.405888","1.335594","0","0","0","4.553689","0","1.057995","-1.057995","4.884787","81.41295","0.1447597","1.469153","0.278314","0","4.901581"
"6/8/2007 6:00:00 PM","0.04913","4.088242","112.4064","89.38585","0.03150348","0.05620221","0.4196729","0.4196729","0","-1","0","0.4196729","13.39191","0","0.00000000000000005551115","0","0.05620221","0.4417609","0.4196729","0","0","1.175551","3.495693","0","0.3855587","-0.3855587","4.478372","74.63939","0.1447597","0.4616402","0.04496177","0","3.551896"
"6/8/2007 7:00:00 PM","0","0","115.053","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.603949","3.110135","0","0","0","4.478372","74.63939","0.1447597","0","0","0","3.110135"
"6/8/2007 8:00:00 PM","0","0","119.3811","90","0","0","1.197338","1.197338","0","-1","0","1.197338","0","0","0.0000000000000002220446","0","0","1.260356","1.197338","0","0","1.603949","3.110135","0","1.260356","-1.260356","3.14984","52.49723","0.1447597","1.317072","0","0","3.110135"
"6/8/2007 9:00:00 PM","0","0","126.2031","90","0","0","1.093156","1.093156","0","-1","0","1.093156","0","0","0.0000000000000002220446","0","0","1.150691","1.093156","0","0","3.004345","1.849779","0","1.150691","-1.150691","1.936906","32.2817","0.1447597","1.202472","0","0","1.849779"
"6/8/2007 10:00:00 PM","0","0","137.0969","90","0","0","0.1064149","0.1064149","0","-1","0","0.1064149","0","0","0.00000000000000001387779","0","0","0.1120157","0.1064149","0","0","4.28289","0.699088","0","0.1120157","-0.1120157","1.818831","30.31379","0.1447597","0.1170564","0","0","0.699088"
"6/8/2007 11:00:00 PM","0","0","154.4467","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.407352","0.5870723","0","0","0","1.818831","30.31379","0.1447597","0","0","0","0.5870723"
"6/9/2007 12:00:00 AM","0","0","178.7448","90","0","0","0.2369062","0.2369062","0","-1","0","0.2369062","0","0","0","0","0","0.2493749","0.2369062","0","0","4.407352","0.5870723","0","0.2493749","-0.2493749","1.555967","25.93273","0.1447597","0.2605968","0","0","0.5870723"
"6/9/2007 1:00:00 AM","0","0","-156.5219","90","0","0","0.04627106","0.04627106","0","-1","0","0.04627106","0","0","0.000000000000000006938894","0","0","0.04870638","0.04627106","0","0","4.684435","0.3376974","0","0.04870638","-0.04870638","1.504626","25.07704","0.1447597","0.05089817","0","0","0.3376974"
"6/9/2007 2:00:00 AM","0","0","-138.4955","90","0","0","0.1820852","0.1820852","0","-1","0","0.1820852","0","0","0.00000000000000002775558","0","0","0.1916686","0.1820852","0","0","4.738553","0.288991","0","0.1916686","-0.1916686","1.302589","21.70978","0.1447597","0.2002937","0","0","0.288991"
"6/9/2007 3:00:00 AM","0","0","-127.1107","90","0","0","0.1336044","0.09245624","0","-1","0","0.09245624","0","0","0.04114816","0.0545086","0","0.09732237","0.09245624","0","0","4.951519","0.09732237","0","0.09732237","-0.09732237","1.200002","20","0.1447597","0.1469648","0","0","0.09732237"
"6/9/2007 4:00:00 AM","0","0","-119.9876","90","0","0","0.1521425","0","0","-1","0","0","0","0","0.1521425","0.1673568","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1447597","0.1673568","0","0","0"
"6/9/2007 5:00:00 AM","0","0","-115.4687","90","0","0","0.1301282","0.1301282","1.58276","0","0.4881934","0.1301282","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1449712","0.143141","0","1.7","0"
"6/9/2007 6:00:00 AM","0.03539034","2.832556","-112.6865","90.6688","0.02393988","0.04270874","0.2753469","0.2753469","1.7","0","0.5202","0.2753469","15.51089","0","0","0","0.04270874","0","0","1.424653","1.35342","3.679654","1.242","1.396129","0","1.396129","3.83367","63.89437","0.1452282","0.3028815","0.034167","1.7","1.284709"
"6/9/2007 7:00:00 AM","0.1459209","16.58046","-111.2762","76.86632","0.139807","0.2494158","1.115599","1.115599","1.7","0","0.5202","1.115599","22.35712","0","0","0","0.2494158","0","0","0.5844014","0.5551813","2.283525","2.498516","0.8045971","0","0.8045971","4.596978","76.61614","0.1454124","1.227158","0.1995326","1.7","2.747932"
"6/9/2007 8:00:00 AM","0.3088947","30.39808","-111.2607","63.21603","0.2961122","0.5282642","0.823121","0.823121","1.7","0","0.5202","0.823121","64.1782","0","0","0","0.5282642","0","0","0.8768791","0.8330351","1.478928","3.222654","1.361299","0","1.361299","5.88842","98.14013","0.1456748","0.905433","0.4226114","1.7","3.750918"
"6/9/2007 9:00:00 AM","0.5395824","44.13178","-113.1842","49.96054","0.5114762","0.9124736","0.4268279","0.4268279","0","-1","0","0.4268279","213.7802","0.3455523","0","0","0.9124736","0.4492925","0.4268279","0","0","0.1176287","4.447823","0.1176287","0","0.1176287","6.000012","100","0.145651","0.4695107","0.7299789","0","5.360297"
"6/9/2007 10:00:00 AM","0.8426586","57.49141","-118.8405","37.61273","0.7957166","1.419558","0.09378976","0.09378976","0","0","0","0.09378976","1513.554","1.320832","0","0","1.419558","0.09872606","0.09378976","0","0","0","4.553689","0","0","0","6.000012","100","0.145651","0.1031687","1.135647","0","5.973248"
"6/9/2007 11:00:00 AM","0.8592983","69.5515","-134.3856","27.50112","0.8195311","1.462044","1.560973","1.560973","0.425","0","0.172125","1.560973","93.66233","0.2662826","0","0","1.462044","1.195761","1.135973","0","0","0","4.553689","0","0","0","6.000012","100","0.145651","1.71707","1.169635","1.7","6.015732"
"6/9/2007 12:00:00 PM","0.857704","76.15684","-177.2294","22.86919","0.8211422","1.464918","0.1659558","0.1659558","0","0","0","0.1659558","882.7156","1.290227","0","0","1.464918","0.1746903","0.1659558","0","0","0","4.553689","0","0","0","6.000012","100","0.145651","0.1825514","1.171934","0","6.018607"
"6/9/2007 1:00:00 PM","0.8525432","70.54428","136.9595","26.74879","0.8139141","1.452023","0.4440577","0.4440577","0","0","0","0.4440577","326.9896","0.9845935","0","0","1.452023","0.4674292","0.4440577","0","0","0","4.553689","0","0","0","6.000012","100","0.145651","0.4884635","1.161618","0","6.005712"
"6/9/2007 2:00:00 PM","0.5973203","58.73027","119.7319","36.51324","0.5775438","1.030338","1.08646","1.08646","0","-1","0","1.08646","94.83438","0","0","0","1.030338","1.143643","1.08646","0","0","0","4.553689","0","0.1133045","-0.1133045","5.880579","98.00945","0.145651","1.195107","0.8242705","0","5.584027"
"6/9/2007 3:00:00 PM","0.7012579","45.43581","113.5176","48.72523","0.6537259","1.166247","0","0","0","-1","0","0","0","1.040353","0","0","1.166247","0","0","0","0","0.1258939","4.440384","0.1258939","0","0.1258939","6.000012","100","0.1456255","0","0.9329976","0","5.606631"
"6/9/2007 4:00:00 PM","0.4002606","31.72137","111.3462","61.92289","0.3726376","0.6647855","0","0","0","-1","0","0","0","0.6647855","0","0","0.6647855","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1456255","0","0.5318284","0","5.218474"
"6/9/2007 5:00:00 PM","0.1184642","17.90429","111.2106","75.54816","0.1166271","0.2080627","1.282104","1.282104","0","-1","0","1.282104","16.22822","0","0.0000000000000002220446","0.03031428","0.2080627","1.349583","1.282104","0","0","0","4.553689","0","1.14152","-1.14152","4.796744","79.94557","0.1456255","1.410314","0.1664501","0","4.761752"
"6/9/2007 6:00:00 PM","0.0333672","4.143919","112.4944","89.34349","0.03053546","0.05447527","0.3421047","0.3421047","0","-1","0","0.3421047","15.92357","0","0","0","0.05447527","0.3601102","0.3421047","0","0","1.268356","3.412169","0","0.3056349","-0.3056349","4.474576","74.57613","0.1456255","0.3763151","0.04358021","0","3.466644"
"6/9/2007 7:00:00 PM","0","0","115.1355","90","0","0","1.56776","1.38","0","-1","0","1.38","0","0","0.1877601","0.3445361","0","1.452632","1.38","0","0","1.60795","3.106534","0","1.452632","-1.452632","2.943368","49.05604","0.1456255","1.724536","0","0","3.106534"
"6/9/2007 8:00:00 PM","0","0","119.4601","90","0","0","1.122316","1.122316","0","-1","0","1.122316","0","0","0.0000000000000002220446","0","0","1.181386","1.122316","0","0","3.221985","1.653902","0","1.181386","-1.181386","1.698079","28.30125","0.1456255","1.234548","0","0","1.653902"
"6/9/2007 9:00:00 PM","0","0","126.2767","90","0","0","0.6214176","0.4488907","0","-1","0","0.4488907","0","0","0.1725269","0.2346687","0","0.4725165","0.4488907","0","0","4.534636","0.4725165","0","0.4725165","-0.4725165","1.200002","20","0.1456255","0.6835594","0","0","0.4725165"
"6/9/2007 10:00:00 PM","0","0","137.1543","90","0","0","0.1623799","0","0","-1","0","0","0","0","0.1623799","0.1786179","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1456255","0.1786179","0","0","0"
"6/9/2007 11:00:00 PM","0","0","154.4567","90","0","0","0.2555797","0","0","-1","0","0","0","0","0.2555797","0.2811376","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1456255","0.2811376","0","0","0"
"6/10/2007 12:00:00 AM","0","0","178.6658","90","0","0","0.1485403","0","0","-1","0","0","0","0","0.1485403","0.1633944","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1456255","0.1633944","0","0","0"
"6/10/2007 1:00:00 AM","0","0","-156.657","90","0","0","0.02229536","0","0","-1","0","0","0","0","0.02229536","0.0245249","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1456255","0.0245249","0","0","0"
"6/10/2007 2:00:00 AM","0","0","-138.6325","90","0","0","0.08999285","0","0","-1","0","0","0","0","0.08999285","0.09899214","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1456255","0.09899214","0","0","0"
"6/10/2007 3:00:00 AM","0","0","-127.2321","90","0","0","0.2295486","0","0","-1","0","0","0","0","0.2295486","0.2525034","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1456255","0.2525034","0","0","0"
"6/10/2007 4:00:00 AM","0","0","-120.0947","90","0","0","0.04209114","0","0","-1","0","0","0","0","0.04209114","0.04630025","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1456255","0.04630025","0","0","0"
"6/10/2007 5:00:00 AM","0","0","-115.5665","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1456255","0","0","0","0"
"6/10/2007 6:00:00 AM","0.04080074","2.80232","-112.7801","90.71225","0.02007838","0.03581984","0.1073374","0.1073374","1.559969","0","0.4819715","0.1073374","33.37126","0.0000000000000002220446","0","0","0.03581984","0","0","1.452632","1.38","5.059654","0","1.41582","0","1.41582","2.543167","42.38603","0.145817","0.1180711","0.02865587","1.7","0.03581984"
"6/10/2007 7:00:00 AM","0.2299686","16.54121","-111.3702","76.91865","0.1953477","0.3485003","0.6684473","0.6684473","1.7","0","0.5202","0.6684473","52.13579","0","0","0","0.3485003","0","0","1.031553","0.979975","3.643835","1.274238","1.328475","0","1.328475","3.803469","63.39103","0.1460841","0.7352921","0.2788002","1.7","1.622738"
"6/10/2007 8:00:00 AM","0.4505658","30.34985","-111.3599","63.27763","0.4085273","0.7288126","1.589139","1.589139","1.7","0","0.5202","1.589139","45.86212","0","0","0","0.7288126","0","0","0.1108613","0.1053183","2.315359","2.469866","0.8341309","0","0.8341309","4.594796","76.57977","0.1462525","1.748052","0.5830501","1.7","3.198678"
"6/10/2007 9:00:00 AM","0.6705676","44.07343","-113.2943","50.03273","0.62414","1.113466","0","0","0","-1","0","0","0","0","0","0","1.113466","0","0","0","0","1.481228","3.220583","1.113466","0","1.113466","5.651122","94.18517","0.1460277","0","0.8907726","0","4.334049"
"6/10/2007 10:00:00 AM","0.6984763","57.41989","-118.9657","37.69756","0.665716","1.187637","0.6137163","0.6137163","0","0","0","0.6137163","193.5157","0.1738575","0","0","1.187637","0.6460172","0.6137163","0","0","0.3677626","4.222703","0.3677626","0","0.3677626","6.000012","100","0.1459536","0.6750879","0.9501098","0","5.41034"
"6/10/2007 11:00:00 AM","0.9597269","69.46136","-134.4971","27.59803","0.912183","1.627335","1.081216","1.081216","0","0","0","1.081216","150.5097","0.4892126","0","0","1.627335","1.138122","1.081216","0","0","0","4.553689","0","0","0","6.000012","100","0.1459536","1.189337","1.301868","0","6.181024"
"6/10/2007 12:00:00 PM","0.8906752","76.06673","-177.0664","22.95849","0.8510256","1.51823","0","0","0","0","0","0","0","1.51823","0","0","1.51823","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1459536","0","1.214584","0","6.071919"
"6/10/2007 1:00:00 PM","0.6049984","70.51621","137.2419","26.7984","0.5902892","1.053076","0","0","0","0","0","0","0","1.053076","0","0","1.053076","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1459536","0","0.8424608","0","5.606765"
"6/10/2007 2:00:00 PM","0.4997812","58.73878","119.9205","36.52736","0.4891331","0.8726135","0","0","0","-1","0","0","0","0.8726135","0","0","0.8726135","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1459536","0","0.6980908","0","5.426302"
"6/10/2007 3:00:00 PM","0.4554946","45.46254","113.6523","48.71709","0.44058","0.7859947","0.6211025","0.6211025","0","-1","0","0.6211025","126.5483","0.1322027","0","0","0.7859947","0.653792","0.6211025","0","0","0","4.553689","0","0","0","6.000012","100","0.1459536","0.6832127","0.6287958","0","5.339684"
"6/10/2007 4:00:00 PM","0.4200212","31.7598","111.4525","61.89997","0.3881961","0.6925418","0.5878083","0.5878083","0","-1","0","0.5878083","117.8176","0.0737963","0","0","0.6925418","0.6187455","0.5878083","0","0","0","4.553689","0","0","0","6.000012","100","0.1459536","0.6465891","0.5540335","0","5.246231"
"6/10/2007 5:00:00 PM","0.2465823","17.95183","111.3009","75.51415","0.2130393","0.3800622","0.8252498","0.8252498","0","-1","0","0.8252498","46.0542","0","0","0","0.3800622","0.868684","0.8252498","0","0","0","4.553689","0","0.4886218","-0.4886218","5.48496","91.41581","0.1459536","0.9077747","0.3040497","0","4.933751"
"6/10/2007 6:00:00 PM","0.03857232","4.199646","112.5755","89.30008","0.03306421","0.05898654","0","0","0","-1","0","0","0","0","0","0","0.05898654","0","0","0","0","0.5429131","4.065067","0.05898654","0","0.05898654","5.540919","92.34846","0.1459418","0","0.04718924","0","4.124053"
"6/10/2007 7:00:00 PM","0","0","115.2112","90","0","0","0.596159","0.596159","0","-1","0","0.596159","0","0","0","0","0","0.6275358","0.596159","0","0","0.4839266","4.118155","0","0.6275358","-0.6275358","4.879438","81.32381","0.1459418","0.6557749","0","0","4.118155"
"6/10/2007 8:00:00 PM","0","0","119.5318","90","0","0","1.266187","1.266187","0","-1","0","1.266187","0","0","0.0000000000000002220446","0.01280534","0","1.332828","1.266187","0","0","1.181189","3.490619","0","1.332828","-1.332828","3.474514","57.90845","0.1459418","1.392805","0","0","3.490619"
"6/10/2007 9:00:00 PM","0","0","126.3425","90","0","0","0.59733","0.59733","0","-1","0","0.59733","0","0","0.0000000000000001110223","0","0","0.6287684","0.59733","0","0","2.662109","2.157791","0","0.6287684","-0.6287684","2.811734","46.86214","0.1459418","0.6570629","0","0","2.157791"
"6/10/2007 10:00:00 PM","0","0","137.2034","90","0","0","0.1436557","0.1436557","0","-1","0","0.1436557","0","0","0","0","0","0.1512165","0.1436557","0","0","3.36074","1.529023","0","0.1512165","-0.1512165","2.652338","44.20554","0.1459418","0.1580213","0","0","1.529023"
"6/10/2007 11:00:00 PM","0","0","154.4596","90","0","0","0.165763","0.165763","0","-1","0","0.165763","0","0","0.00000000000000002775558","0","0","0.1744874","0.165763","0","0","3.528759","1.377806","0","0.1744874","-0.1744874","2.468412","41.14011","0.1459418","0.1823393","0","0","1.377806"
"6/11/2007 12:00:00 AM","0","0","178.5852","90","0","0","0.0732851","0.0732851","0","-1","0","0.0732851","0","0","0.00000000000000001387779","0","0","0.07714221","0.0732851","0","0","3.722633","1.203319","0","0.07714221","-0.07714221","2.387097","39.78487","0.1459418","0.08061361","0","0","1.203319"
"6/11/2007 1:00:00 AM","0","0","-156.7881","90","0","0","0.06735384","0.06735384","0","-1","0","0.06735384","0","0","0","0","0","0.07089877","0.06735384","0","0","3.808347","1.126177","0","0.07089877","-0.07089877","2.312363","38.53931","0.1459418","0.07408922","0","0","1.126177"
"6/11/2007 2:00:00 AM","0","0","-138.7634","90","0","0","0.2193747","0.2193747","0","-1","0","0.2193747","0","0","0","0","0","0.2309207","0.2193747","0","0","3.887123","1.055278","0","0.2309207","-0.2309207","2.068951","34.48245","0.1459418","0.2413121","0","0","1.055278"
"6/11/2007 3:00:00 AM","0","0","-127.3468","90","0","0","0.08917207","0.08917207","0","-1","0","0.08917207","0","0","0.00000000000000001387779","0","0","0.09386533","0.08917207","0","0","4.143702","0.8243572","0","0.09386533","-0.09386533","1.970008","32.83341","0.1459418","0.09808927","0","0","0.8243572"
"6/11/2007 4:00:00 AM","0","0","-120.1952","90","0","0","0.2211356","0.2211356","0","-1","0","0.2211356","0","0","0","0","0","0.2327743","0.2211356","0","0","4.247997","0.7304918","0","0.2327743","-0.2327743","1.724643","28.74399","0.1459418","0.2432492","0","0","0.7304918"
"6/11/2007 5:00:00 AM","0","0","-115.6579","90","0","0","0.05011661","0.05011661","0","0","0","0.05011661","0","0","0.000000000000000006938894","0","0","0.05275433","0.05011661","0","0","4.506635","0.4977175","0","0.05275433","-0.05275433","1.669035","27.81719","0.1459418","0.05512827","0","0","0.4977175"
"6/11/2007 6:00:00 AM","0.02339565","2.770132","-112.8671","90.75668","0.02173978","0.03878378","0.2942285","0.2942285","0","0","0","0.2942285","13.18152","0","0","0","0.03878378","0.3097142","0.2942285","0","0","4.565251","0.4449632","0","0.2709304","-0.2709304","1.383449","23.05744","0.1459418","0.3236514","0.03102702","0","0.4837469"
"6/11/2007 7:00:00 AM","0.1677805","16.50063","-111.4571","76.97127","0.1563041","0.2788465","0.6124836","0.6124836","1.7","0","0.5202","0.6124836","45.52718","0","0","0","0.2788465","0","0","1.087516","1.033141","4.866285","0.1740327","1.311987","0","1.311987","2.628109","43.80173","0.1462107","0.6737319","0.2230772","1.7","0.4528792"
"6/11/2007 8:00:00 AM","0.1796551","30.30095","-111.4511","63.33874","0.1779756","0.3175085","0.3193953","0.3193953","1.7","0","0.5202","0.3193953","99.40926","0","0","0","0.3175085","0","0","1.380605","1.311574","3.554298","1.354821","1.629083","0","1.629083","4.173593","69.55975","0.1464148","0.3513348","0.2540068","1.7","1.67233"
"6/11/2007 9:00:00 AM","0.295506","44.01522","-113.3946","50.10345","0.2922195","0.5213196","0.7276596","0.7276596","0","-1","0","0.7276596","71.64334","0","0","0","0.5213196","0.7659574","0.7276596","0","0","1.925215","2.820996","0","0.2446378","-0.2446378","3.915722","65.2619","0.1464148","0.8004255","0.4170557","0","3.342315"
"6/11/2007 10:00:00 AM","0.3804257","57.34972","-119.078","37.77952","0.3761888","0.6711208","0.03742872","0.03742872","0","0","0","0.03742872","1793.063","0","0","0","0.6711208","0.03939866","0.03742872","0","0","2.197034","2.576358","0.6317221","0","0.6317221","4.515027","75.25029","0.1462878","0.0411716","0.5368966","0","3.247479"
"6/11/2007 11:00:00 AM","0.3621298","69.3748","-134.5912","27.69001","0.3593386","0.6410601","1.425444","1.425444","1.7","0","0.5202","1.425444","44.97266","0","0","0","0.6410601","0","0","0.2745559","0.2608281","1.565312","3.144908","0.9018882","0","0.9018882","5.370633","89.51036","0.1464744","1.567989","0.5128481","1.7","3.785968"
"6/11/2007 12:00:00 PM","0.7282642","75.98324","-176.9","23.04111","0.7039008","1.255759","0.4893335","0.4893335","0","0","0","0.4893335","256.6264","0.077247","0","0","1.255759","0.5150878","0.4893335","0","0","0.6634241","3.956607","0.6634241","0","0.6634241","6.000012","100","0.1463413","0.5382668","1.004607","0","5.212366"
"6/11/2007 1:00:00 PM","0.5004466","70.49305","137.5107","26.84204","0.492905","0.8793425","0.814174","0.814174","0","0","0","0.814174","108.0042","0.02231723","0","0","0.8793425","0.8570253","0.814174","0","0","0","4.553689","0","0","0","6.000012","100","0.1463413","0.8955914","0.703474","0","5.433032"
"6/11/2007 2:00:00 PM","0.5056843","58.7504","120.0977","36.53704","0.4945302","0.8822418","1.075609","1.075609","0","-1","0","1.075609","82.02253","0","0","0","0.8822418","1.13222","1.075609","0","0","0","4.553689","0","0.2499783","-0.2499783","5.736512","95.60834","0.1463413","1.18317","0.7057935","0","5.435931"
"6/11/2007 3:00:00 PM","0.4214323","45.49131","113.778","48.7057","0.4102196","0.7318317","0","0","0","-1","0","0","0","0.454078","0","0","0.7318317","0","0","0","0","0.2777537","4.30371","0.2777537","0","0.2777537","6.000012","100","0.1462856","0","0.5854654","0","5.035542"
"6/11/2007 4:00:00 PM","0.2804397","31.79949","111.551","61.87469","0.2729923","0.4870182","0.636771","0.636771","0","-1","0","0.636771","76.48247","0","0","0","0.4870182","0.6702852","0.636771","0","0","0","4.553689","0","0.1832671","-0.1832671","5.806831","96.78033","0.1462856","0.7004481","0.3896146","0","5.040707"
"6/11/2007 5:00:00 PM","0.09660929","17.99999","111.3842","75.4785","0.09564031","0.1706223","0","0","0","-1","0","0","0","0","0","0","0.1706223","0","0","0","0","0.2036301","4.370422","0.1706223","0","0.1706223","5.968698","99.4781","0.1462514","0","0.1364978","0","4.541044"
"6/11/2007 6:00:00 PM","0.01065889","4.255351","112.6497","89.2557","0.01051768","0.01876353","1.121711","1.121711","0","-1","0","1.121711","1.67276","0","0.0000000000000002220446","0","0.01876353","1.180748","1.121711","0","0","0.03300777","4.523982","0","1.161985","-1.161985","4.743859","79.06416","0.1462514","1.233882","0.01501083","0","4.542746"
"6/11/2007 7:00:00 PM","0","0","115.2799","90","0","0","0.4129686","0.4129686","0","-1","0","0.4129686","0","0","0","0","0","0.4347038","0.4129686","0","0","1.324102","3.361997","0","0.4347038","-0.4347038","4.285641","71.4272","0.1462514","0.4542655","0","0","3.361997"
"6/11/2007 8:00:00 PM","0","0","119.5963","90","0","0","0.3774603","0.3774603","0","-1","0","0.3774603","0","0","0","0","0","0.3973266","0.3774603","0","0","1.807106","2.927294","0","0.3973266","-0.3973266","3.866822","64.4469","0.1462514","0.4152063","0","0","2.927294"
"6/11/2007 9:00:00 PM","0","0","126.4004","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.24858","2.529967","0","0","0","3.866822","64.4469","0.1462514","0","0","0","2.529967"
"6/11/2007 10:00:00 PM","0","0","137.2442","90","0","0","0.3554414","0.3554414","0","-1","0","0.3554414","0","0","0.00000000000000005551115","0","0","0.3741489","0.3554414","0","0","2.24858","2.529967","0","0.3741489","-0.3741489","3.472434","57.87379","0.1462514","0.3909856","0","0","2.529967"
"6/11/2007 11:00:00 PM","0","0","154.4558","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.664301","2.155818","0","0","0","3.472434","57.87379","0.1462514","0","0","0","2.155818"
"6/12/2007 12:00:00 AM","0","0","178.5029","90","0","0","0.2163745","0.2163745","0","-1","0","0.2163745","0","0","0.00000000000000002775558","0","0","0.2277627","0.2163745","0","0","2.664301","2.155818","0","0.2277627","-0.2277627","3.232351","53.87241","0.1462514","0.238012","0","0","2.155818"
"6/12/2007 1:00:00 AM","0","0","-156.9152","90","0","0","0.07843573","0.07843573","0","-1","0","0.07843573","0","0","0","0","0","0.08256392","0.07843573","0","0","2.917371","1.928055","0","0.08256392","-0.08256392","3.145321","52.42191","0.1462514","0.0862793","0","0","1.928055"
"6/12/2007 2:00:00 AM","0","0","-138.888","90","0","0","0.04161693","0.04161693","0","-1","0","0.04161693","0","0","0.000000000000000006938894","0","0","0.0438073","0.04161693","0","0","3.009108","1.845491","0","0.0438073","-0.0438073","3.099144","51.6523","0.1462514","0.04577862","0","0","1.845491"
"6/12/2007 3:00:00 AM","0","0","-127.4549","90","0","0","0.1608846","0.1608846","0","-1","0","0.1608846","0","0","0.00000000000000002775558","0","0","0.1693522","0.1608846","0","0","3.057783","1.801684","0","0.1693522","-0.1693522","2.920631","48.67709","0.1462514","0.1769731","0","0","1.801684"
"6/12/2007 4:00:00 AM","0","0","-120.2892","90","0","0","0.1465659","0.1465659","0","-1","0","0.1465659","0","0","0","0","0","0.1542799","0.1465659","0","0","3.245952","1.632332","0","0.1542799","-0.1542799","2.758006","45.96667","0.1462514","0.1612225","0","0","1.632332"
"6/12/2007 5:00:00 AM","0","0","-115.7429","90","0","0","0.08221995","0.08221995","0","0","0","0.08221995","0","0","0.00000000000000001387779","0","0","0.08654732","0.08221995","0","0","3.417374","1.478052","0","0.08654732","-0.08654732","2.666777","44.4462","0.1462514","0.09044195","0","0","1.478052"
"6/12/2007 6:00:00 AM","0.04899216","2.736061","-112.9474","90.802","0.01076548","0.01920562","0.1120015","0.1120015","0","0","0","0.1120015","17.14765","0","0.00000000000000001387779","0","0.01920562","0.1178963","0.1120015","0","0","3.513538","1.391505","0","0.09869068","-0.09869068","2.562748","42.71238","0.1462514","0.1232016","0.0153645","0","1.41071"
"6/12/2007 7:00:00 AM","0.2028782","16.4588","-111.5369","77.02409","0.1788822","0.3191258","0.5800092","0.5800092","0","0","0","0.5800092","55.02082","0","0","0","0.3191258","0.610536","0.5800092","0","0","3.623194","1.292814","0","0.2914102","-0.2914102","2.255575","37.59283","0.1462514","0.6380101","0.2553006","0","1.61194"
"6/12/2007 8:00:00 AM","0.3374211","30.25148","-111.5343","63.39929","0.3190981","0.5692709","0.4896427","0.4896427","0","0","0","0.4896427","116.2625","0","0","0","0.5692709","0.5154134","0.4896427","0","0","3.946984","1.001404","0.05385751","0","0.05385751","2.306668","38.4444","0.1462407","0.538607","0.4554167","0","1.570675"
"6/12/2007 9:00:00 AM","0.4936171","43.95727","-113.4852","50.17261","0.4717844","0.8416635","0.4961745","0.4961745","0","-1","0","0.4961745","169.6305","0","0","0","0.8416635","0.5222889","0.4961745","0","0","3.893126","1.049875","0.3193745","0","0.3193745","2.609654","43.49414","0.1461768","0.5457919","0.6733308","0","1.891539"
"6/12/2007 10:00:00 AM","0.7782048","57.28101","-119.1775","37.85851","0.7362352","1.313444","0.3740733","0.3740733","0","0","0","0.3740733","351.1193","0","0","0","1.313444","0.3937614","0.3740733","0","0","3.573751","1.337313","0.9196823","0","0.9196823","3.482141","58.03556","0.145993","0.4114806","1.050755","0","2.650756"
"6/12/2007 11:00:00 AM","0.8012911","69.29193","-134.6684","27.77699","0.7663491","1.367167","1.347939","1.347939","1.7","0","0.5202","1.347939","101.4265","0","0","0","1.367167","0","0","0.3520609","0.3344579","2.654069","2.165027","1.701625","0","1.701625","5.096444","84.94056","0.1461816","1.482733","1.093733","1.7","3.532193"
"6/12/2007 12:00:00 PM","0.8037749","75.90636","-176.7303","23.11705","0.7717602","1.37682","0","0","0","0","0","0","0","0.4243757","0","0","1.37682","0","0","0","0","0.9524446","3.696489","0.9524446","0","0.9524446","6.000012","100","0.1459921","0","1.101456","0","5.073309"
"6/12/2007 1:00:00 PM","0.5488558","70.47483","137.7661","26.87973","0.538324","0.96037","0","0","0","0","0","0","0","0.96037","0","0","0.96037","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1459921","0","0.768296","0","5.514059"
"6/12/2007 2:00:00 PM","0.6925484","58.76513","120.2634","36.54229","0.6615061","1.180127","0.5140208","0.5140208","0","-1","0","0.5140208","229.5874","0.6390523","0","0","1.180127","0.5410745","0.5140208","0","0","0","4.553689","0","0","0","6.000012","100","0.1459921","0.5654228","0.9441015","0","5.733816"
"6/12/2007 3:00:00 PM","0.4895128","45.52209","113.8944","48.69108","0.4702153","0.8388641","0.1157225","0.1157225","0","-1","0","0.1157225","724.8931","0.717051","0","0","0.8388641","0.1218131","0.1157225","0","0","0","4.553689","0","0","0","6.000012","100","0.1459921","0.1272947","0.6710913","0","5.392553"
"6/12/2007 4:00:00 PM","0.4173661","31.84041","111.6416","61.84709","0.3860644","0.6887388","1.127667","1.127667","0","-1","0","1.127667","61.07646","0","0","0","0.6887388","1.187017","1.127667","0","0","0","4.553689","0","0.4982786","-0.4982786","5.47478","91.24615","0.1459921","1.240433","0.5509911","0","5.242428"
"6/12/2007 5:00:00 PM","0.2542984","18.04871","111.4602","75.44126","0.2180495","0.3890004","0.04727655","0.04727655","0","-1","0","0.04727655","822.819","0","0","0","0.3890004","0.04976479","0.04727655","0","0","0.5536429","4.05541","0.3392356","0","0.3392356","5.796607","96.60993","0.1459246","0.0520042","0.3112003","0","4.444411"
"6/12/2007 6:00:00 PM","0.05006257","4.310959","112.7171","89.21041","0.03380882","0.06031493","1.273551","1.273551","0","-1","0","1.273551","4.735967","0","0","0.02090561","0.06031493","1.34058","1.273551","0","0","0.2144073","4.360723","0","1.280265","-1.280265","4.44709","74.11802","0.1459246","1.400906","0.04825195","0","4.421037"
"6/12/2007 7:00:00 PM","0","0","115.3417","90","0","0","1.0137","1.0137","0","-1","0","1.0137","0","0","0","0","0","1.067052","1.0137","0","0","1.636924","3.080458","0","1.067052","-1.067052","3.322318","55.37186","0.1459246","1.115069","0","0","3.080458"
"6/12/2007 8:00:00 PM","0","0","119.6534","90","0","0","0.03243523","0.03243523","0","-1","0","0.03243523","0","0","0.000000000000000006938894","0","0","0.03414235","0.03243523","0","0","2.822537","2.013406","0","0.03414235","-0.03414235","3.286329","54.77204","0.1459246","0.03567875","0","0","2.013406"
"6/12/2007 9:00:00 PM","0","0","126.4504","90","0","0","0.5314946","0.5314946","0","-1","0","0.5314946","0","0","0.0000000000000001110223","0","0","0.559468","0.5314946","0","0","2.860473","1.979263","0","0.559468","-0.559468","2.696598","44.94321","0.1459246","0.5846441","0","0","1.979263"
"6/12/2007 10:00:00 PM","0","0","137.277","90","0","0","0.1101487","0.1101487","0","-1","0","0.1101487","0","0","0.00000000000000001387779","0","0","0.115946","0.1101487","0","0","3.482104","1.419795","0","0.115946","-0.115946","2.57438","42.90625","0.1459246","0.1211635","0","0","1.419795"
"6/12/2007 11:00:00 PM","0","0","154.4452","90","0","0","0.1419371","0.1419371","0","-1","0","0.1419371","0","0","0.00000000000000002775558","0","0","0.1494075","0.1419371","0","0","3.610933","1.303849","0","0.1494075","-0.1494075","2.416891","40.28143","0.1459246","0.1561308","0","0","1.303849"
"6/13/2007 12:00:00 AM","0","0","178.4191","90","0","0","0.07149342","0.07149342","0","-1","0","0.07149342","0","0","0","0","0","0.07525624","0.07149342","0","0","3.776941","1.154442","0","0.07525624","-0.07525624","2.337564","38.95932","0.1459246","0.07864276","0","0","1.154442"
"6/13/2007 1:00:00 AM","0","0","-157.0383","90","0","0","0.2302775","0.2302775","0","-1","0","0.2302775","0","0","0.00000000000000002775558","0","0","0.2423973","0.2302775","0","0","3.860559","1.079186","0","0.2423973","-0.2423973","2.082055","34.70084","0.1459246","0.2533052","0","0","1.079186"
"6/13/2007 2:00:00 AM","0","0","-139.0062","90","0","0","0.06707113","0.06707113","0","-1","0","0.06707113","0","0","0.00000000000000001387779","0","0","0.0706012","0.06707113","0","0","4.129889","0.8367882","0","0.0706012","-0.0706012","2.007634","33.46051","0.1459246","0.07377825","0","0","0.8367882"
"6/13/2007 3:00:00 AM","0","0","-127.5563","90","0","0","0.02693461","0.02693461","0","-1","0","0.02693461","0","0","0","0","0","0.02835222","0.02693461","0","0","4.208335","0.7661871","0","0.02835222","-0.02835222","1.977749","32.96241","0.1459246","0.02962807","0","0","0.7661871"
"6/13/2007 4:00:00 AM","0","0","-120.3767","90","0","0","0.1730589","0.1730589","0","-1","0","0.1730589","0","0","0.00000000000000002775558","0","0","0.1821672","0.1730589","0","0","4.239838","0.7378348","0","0.1821672","-0.1821672","1.785728","29.76207","0.1459246","0.1903648","0","0","0.7378348"
"6/13/2007 5:00:00 AM","0","0","-115.8213","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","4.442246","0.5556676","0","0","0","1.785728","29.76207","0.1459246","0","0","0","0.5556676"
"6/13/2007 6:00:00 AM","0.05506247","2.700178","-113.0212","90.84816","0.005311372","0.009475487","0.1537023","0.1537023","0","0","0","0.1537023","6.16483","0","0","0","0.009475487","0.1617919","0.1537023","0","0","4.442246","0.5556676","0","0.1523164","-0.1523164","1.625172","27.08614","0.1459246","0.1690726","0.00758039","0","0.5651431"
"6/13/2007 7:00:00 AM","0.2330798","16.4158","-111.6096","77.07706","0.1960363","0.3497287","0.01178781","0.01178781","0","0","0","0.01178781","2966.868","0","0","0","0.3497287","0.01240822","0.01178781","0","0","4.611486","0.4033512","0.3373205","0","0.3373205","1.945182","32.41964","0.1458577","0.01296659","0.279783","0","0.7530799"
"6/13/2007 8:00:00 AM","0.3384276","30.20152","-111.6095","63.45918","0.3197408","0.5704176","0.707184","0.707184","0","0","0","0.707184","80.66043","0.0000000000000001110223","0","0","0.5704176","0.7444042","0.707184","0","0","4.274166","0.7069396","0","0.1739866","-0.1739866","1.761784","29.36301","0.1458577","0.7779024","0.4563341","0","1.277357"
"6/13/2007 9:00:00 AM","0.569523","43.89965","-113.5661","50.24012","0.5359929","0.9562113","0","0","0","-1","0","0","0","0","0","0","0.9562113","0","0","0","0","4.467484","0.5329531","0.9562113","0","0.9562113","2.668926","44.48201","0.1456682","0","0.764969","0","1.489164"
"6/13/2007 10:00:00 AM","0.8116729","57.21387","-119.2643","37.93443","0.7663235","1.367121","0.01513876","0.01513876","0","0","0","0.01513876","9030.604","0","0","0","1.367121","0.01593553","0.01513876","0","0","3.511273","1.393543","1.351186","0","1.351186","3.950773","65.84608","0.1454013","0.01665263","1.093697","0","2.760664"
"6/13/2007 11:00:00 AM","0.7752613","69.21284","-134.7288","27.85891","0.7428025","1.32516","1.329235","1.329235","1.7","0","0.5202","1.329235","99.69342","0","0","0","1.32516","0","0","0.3707652","0.352227","2.160087","2.60961","1.677387","0","1.677387","5.542082","92.36784","0.1455946","1.462158","1.060128","1.7","3.93477"
"6/13/2007 12:00:00 PM","0.8338056","75.83614","-176.5573","23.18627","0.7987285","1.424932","0","0","0","0","0","0","0","0.9422308","0","0","1.424932","0","0","0","0","0.4827009","4.119258","0.4827009","0","0.4827009","6.000012","100","0.1454996","0","1.139945","0","5.54419"
"6/13/2007 1:00:00 PM","0.7534412","70.46156","138.0079","26.91145","0.7239454","1.291519","0","0","0","0","0","0","0","1.291519","0","0","1.291519","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1454996","0","1.033215","0","5.845207"
"6/13/2007 2:00:00 PM","0.7580619","58.78295","120.4177","36.54314","0.7194856","1.283562","0.3910822","0.3910822","0","-1","0","0.3910822","328.2078","0.8718969","0","0","1.283562","0.4116655","0.3910822","0","0","0","4.553689","0","0","0","6.000012","100","0.1454996","0.4301904","1.02685","0","5.837251"
"6/13/2007 3:00:00 PM","0.7414122","45.55485","114.0016","48.67328","0.6896108","1.230266","1.141628","1.141628","0","-1","0","1.141628","107.7641","0.02855188","0","0","1.230266","1.201714","1.141628","0","0","0","4.553689","0","0","0","6.000012","100","0.1454996","1.255791","0.9842126","0","5.783955"
"6/13/2007 4:00:00 PM","0.5106939","31.8825","111.7244","61.81722","0.4615471","0.8234001","0.7410306","0.7410306","0","-1","0","0.7410306","111.1155","0.04336796","0","0","0.8234001","0.7800322","0.7410306","0","0","0","4.553689","0","0","0","6.000012","100","0.1454996","0.8151336","0.6587201","0","5.377089"
"6/13/2007 5:00:00 PM","0.2474946","18.09791","111.5292","75.40251","0.2139979","0.3817723","0.4210188","0.4210188","0","-1","0","0.4210188","90.67821","0","0","0","0.3817723","0.4431777","0.4210188","0","0","0","4.553689","0","0.06140536","-0.06140536","5.935285","98.92122","0.1454996","0.4631207","0.3054178","0","4.935461"
"6/13/2007 6:00:00 PM","0.05246313","4.3664","112.7776","89.16429","0.0336141","0.05996755","0","0","0","-1","0","0","0","0","0","0","0.05996755","0","0","0","0","0.06822819","4.492283","0.05996755","0","0.05996755","5.992175","99.86938","0.1454878","0","0.04797404","0","4.552251"
"6/13/2007 7:00:00 PM","0","0","115.3966","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0.008260632","4.546254","0","0","0","5.992175","99.86938","0.1454878","0","0","0","4.546254"
"6/13/2007 8:00:00 PM","0","0","119.7033","90","0","0","0.3669348","0.3669348","0","-1","0","0.3669348","0","0","0.00000000000000005551115","0","0","0.3862471","0.3669348","0","0","0.008260632","4.546254","0","0.3862471","-0.3862471","5.585035","93.08373","0.1454878","0.4036283","0","0","4.546254"
"6/13/2007 9:00:00 PM","0","0","126.4928","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0.4374241","4.160007","0","0","0","5.585035","93.08373","0.1454878","0","0","0","4.160007"
"6/13/2007 10:00:00 PM","0","0","137.3017","90","0","0","0.1168679","0.1168679","0","-1","0","0.1168679","0","0","0.00000000000000001387779","0","0","0.1230188","0.1168679","0","0","0.4374241","4.160007","0","0.1230188","-0.1230188","5.455362","90.92252","0.1454878","0.1285547","0","0","4.160007"
"6/13/2007 11:00:00 PM","0","0","154.4281","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0.5741117","4.036988","0","0","0","5.455362","90.92252","0.1454878","0","0","0","4.036988"
"6/14/2007 12:00:00 AM","0","0","178.3339","90","0","0","0.2496136","0.2496136","0","-1","0","0.2496136","0","0","0.00000000000000002775558","0","0","0.2627512","0.2496136","0","0","0.5741117","4.036988","0","0.2627512","-0.2627512","5.178398","86.30646","0.1454878","0.274575","0","0","4.036988"
"6/14/2007 1:00:00 AM","0","0","-157.1573","90","0","0","0.1714713","0.1714713","0","-1","0","0.1714713","0","0","0","0","0","0.1804961","0.1714713","0","0","0.8660575","3.774237","0","0.1804961","-0.1804961","4.988138","83.13547","0.1454878","0.1886184","0","0","3.774237"
"6/14/2007 2:00:00 AM","0","0","-139.1181","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.066609","3.593741","0","0","0","4.988138","83.13547","0.1454878","0","0","0","3.593741"
"6/14/2007 3:00:00 AM","0","0","-127.6509","90","0","0","0.2033215","0.2033215","0","-1","0","0.2033215","0","0","0.00000000000000002775558","0","0","0.2140226","0.2033215","0","0","1.066609","3.593741","0","0.2140226","-0.2140226","4.762538","79.37548","0.1454878","0.2236536","0","0","3.593741"
"6/14/2007 4:00:00 AM","0","0","-120.4576","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.304412","3.379719","0","0","0","4.762538","79.37548","0.1454878","0","0","0","3.379719"
"6/14/2007 5:00:00 AM","0","0","-115.8932","90","0","0","0.2217382","0.2217382","0","0","0","0.2217382","0","0","0.00000000000000002775558","0","0","0.2334087","0.2217382","0","0","1.304412","3.379719","0","0.2334087","-0.2334087","4.516504","75.27492","0.1454878","0.2439121","0","0","3.379719"
