sep=,
"6/14/2007 6:00:00 AM","0.05929374","2.662553","-113.0883","90.89507","0.003508876","0.006259835","0.02059378","0.02059378","0","0","0","0.02059378","30.39673","0","0","0","0.006259835","0.02167766","0.02059378","0","0","1.563755","3.14631","0","0.01541782","-0.01541782","4.500252","75.00406","0.1454878","0.02265315","0.005007868","0","3.15257"
"6/14/2007 7:00:00 AM","0.2765869","16.37171","-111.6752","77.13007","0.223169","0.3981335","0.879903","0.879903","0","0","0","0.879903","45.24743","0","0","0","0.3981335","0.9262137","0.879903","0","0","1.580885","3.130892","0","0.5280802","-0.5280802","3.943607","65.72665","0.1454878","0.9678933","0.3185068","0","3.529026"
"6/14/2007 8:00:00 AM","0.5326099","30.15115","-111.6766","63.51834","0.4765798","0.8502184","1.033826","1.033826","0","0","0","1.033826","82.24","0","0","0","0.8502184","1.088238","1.033826","0","0","2.167641","2.602812","0","0.2380194","-0.2380194","3.692713","61.54509","0.1454878","1.137208","0.6801747","0","3.45303"
"6/14/2007 9:00:00 AM","0.7348524","43.84249","-113.6373","50.30589","0.6813691","1.215563","0.327679","0.327679","0","-1","0","0.327679","370.9613","0","0","0","1.215563","0.3449253","0.327679","0","0","2.432107","2.364793","0.8706372","0","0.8706372","4.518672","75.31104","0.1453167","0.360447","0.9724501","0","3.580355"
"6/14/2007 10:00:00 AM","0.9465584","57.1484","-119.3385","38.00722","0.8915073","1.590449","1.109875","1.109875","0","0","0","1.109875","143.2998","0","0","0","1.590449","1.16829","1.109875","0","0","1.56147","3.148366","0.422159","0","0.422159","4.919167","81.98595","0.1452339","1.220863","1.272359","0","4.738815"
"6/14/2007 11:00:00 AM","0.9865346","69.1376","-134.7728","27.93571","0.9365961","1.670887","1.087485","1.087485","0","0","0","1.087485","153.6469","0","0","0","1.670887","1.144721","1.087485","0","0","1.139311","3.528309","0.5261662","0","0.5261662","5.418332","90.30535","0.1451309","1.196234","1.33671","0","5.199197"
"6/14/2007 12:00:00 PM","1.078382","75.77257","-176.3813","23.24876","1.025954","1.830302","0.5243719","0.5243719","0","0","0","0.5243719","349.0466","0.665187","0","0","1.830302","0.5519704","0.5243719","0","0","0.6131447","4.001859","0.6131447","0","0.6131447","6.000012","100","0.1450109","0.576809","1.464242","0","5.832161"
"6/14/2007 1:00:00 PM","1.019979","70.45327","138.2363","26.9372","0.9687508","1.728251","0.2324409","0.2324409","0","0","0","0.2324409","743.523","1.483577","0","0","1.728251","0.2446746","0.2324409","0","0","0","4.553689","0","0","0","6.000012","100","0.1450109","0.2556849","1.382601","0","6.28194"
"6/14/2007 2:00:00 PM","0.811021","58.80384","120.5604","36.5396","0.7670346","1.36839","1.33396","1.33396","0","-1","0","1.33396","102.581","0","0","0.0873557","1.36839","1.404168","1.33396","0","0","0","4.553689","0","0.03577833","-0.03577833","5.962298","99.37144","0.1450109","1.467356","1.094712","0","5.922079"
"6/14/2007 3:00:00 PM","0.6849918","45.58953","114.0996","48.65232","0.6385285","1.139135","0.8211145","0.8211145","0","-1","0","0.8211145","138.7303","0.23505","0","0","1.139135","0.8643311","0.8211145","0","0","0.03975371","4.51791","0.03975371","0","0.03975371","6.000012","100","0.1450032","0.903226","0.9113078","0","5.657045"
"6/14/2007 4:00:00 PM","0.4485567","31.9257","111.7993","61.78513","0.4107167","0.7327187","0.6646749","0.6646749","0","-1","0","0.6646749","110.2372","0.03306092","0","0","0.7327187","0.6996578","0.6646749","0","0","0","4.553689","0","0","0","6.000012","100","0.1450032","0.7311424","0.586175","0","5.286407"
"6/14/2007 5:00:00 PM","0.2590866","18.14754","111.5909","75.3623","0.2213202","0.3948352","0.06692369","0.06692369","0","-1","0","0.06692369","589.9782","0.3243892","0","0","0.3948352","0.07044598","0.06692369","0","0","0","4.553689","0","0","0","6.000012","100","0.1450032","0.07361605","0.3158681","0","4.948524"
"6/14/2007 6:00:00 PM","0.05746304","4.421599","112.8312","89.11742","0.03194372","0.05698761","1.066513","1.066513","0","-1","0","1.066513","5.343356","0.0000000000000002220446","0","0","0.05698761","1.122646","1.066513","0","0","0","4.553689","0","1.065658","-1.065658","4.87671","81.27834","0.1450032","1.173165","0.04559008","0","4.610677"
"6/14/2007 7:00:00 PM","0","0","115.4446","90","0","0","0.179122","0.179122","0","-1","0","0.179122","0","0","0.00000000000000002775558","0","0","0.1885494","0.179122","0","0","1.184065","3.488031","0","0.1885494","-0.1885494","4.677961","77.96587","0.1450032","0.1970342","0","0","3.488031"
"6/14/2007 8:00:00 PM","0","0","119.746","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.393564","3.299481","0","0","0","4.677961","77.96587","0.1450032","0","0","0","3.299481"
"6/14/2007 9:00:00 PM","0","0","126.5274","90","0","0","1.119239","1.119239","0","-1","0","1.119239","0","0","0","0","0","1.178147","1.119239","0","0","1.393564","3.299481","0","1.178147","-1.178147","3.436085","57.26798","0.1450032","1.231163","0","0","3.299481"
"6/14/2007 10:00:00 PM","0","0","137.3186","90","0","0","0.04595688","0.04595688","0","-1","0","0.04595688","0","0","0.000000000000000006938894","0","0","0.04837567","0.04595688","0","0","2.702616","2.121335","0","0.04837567","-0.04837567","3.385093","56.41811","0.1450032","0.05055257","0","0","2.121335"
"6/14/2007 11:00:00 PM","0","0","154.4045","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.756366","2.072959","0","0","0","3.385093","56.41811","0.1450032","0","0","0","2.072959"
"6/15/2007 12:00:00 AM","0","0","178.2474","90","0","0","0.1426616","0.1426616","0","-1","0","0.1426616","0","0","0.00000000000000002775558","0","0","0.1501701","0.1426616","0","0","2.756366","2.072959","0","0.1501701","-0.1501701","3.2268","53.77989","0.1450032","0.1569278","0","0","2.072959"
"6/15/2007 1:00:00 AM","0","0","-157.2722","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.923222","1.922789","0","0","0","3.2268","53.77989","0.1450032","0","0","0","1.922789"
"6/15/2007 2:00:00 AM","0","0","-139.2235","90","0","0","0.09500434","0.09500434","0","-1","0","0.09500434","0","0","0","0","0","0.1000046","0.09500434","0","0","2.923222","1.922789","0","0.1000046","-0.1000046","3.121386","52.02299","0.1450032","0.1045048","0","0","1.922789"
"6/15/2007 3:00:00 AM","0","0","-127.7388","90","0","0","0.09296063","0.09296063","0","-1","0","0.09296063","0","0","0.00000000000000001387779","0","0","0.0978533","0.09296063","0","0","3.034338","1.822784","0","0.0978533","-0.0978533","3.018239","50.30389","0.1450032","0.1022567","0","0","1.822784"
"6/15/2007 4:00:00 AM","0","0","-120.5317","90","0","0","0.1165422","0.1165422","0","-1","0","0.1165422","0","0","0.00000000000000001387779","0","0","0.122676","0.1165422","0","0","3.143064","1.724931","0","0.122676","-0.122676","2.888927","48.14869","0.1450032","0.1281965","0","0","1.724931"
"6/15/2007 5:00:00 AM","0","0","-115.9586","90","0","0","0.186263","0.186263","0","0","0","0.186263","0","0","0.00000000000000002775558","0","0","0.1960663","0.186263","0","0","3.279371","1.602255","0","0.1960663","-0.1960663","2.682255","44.70417","0.1450032","0.2048893","0","0","1.602255"
"6/15/2007 6:00:00 AM","0.0576456","2.623257","-113.1487","90.94266","0.003715462","0.006628384","0","0","0","0","0","0","0","0","0","0","0.006628384","0","0","0","0","3.497222","1.406189","0.006628384","0","0.006628384","2.688544","44.80897","0.1450019","0","0.005302708","0","1.412817"
"6/15/2007 7:00:00 AM","0.273696","16.32661","-111.7337","77.18307","0.2207855","0.3938814","0.7518225","0.7518225","0","0","0","0.7518225","52.3902","0","0.0000000000000001110223","0","0.3938814","0.7913921","0.7518225","0","0","3.490594","1.412154","0","0.3975108","-0.3975108","2.269531","37.82543","0.1450019","0.8270048","0.3151051","0","1.806036"
"6/15/2007 8:00:00 AM","0.4246289","30.10048","-111.7357","63.57667","0.3866238","0.6897369","0.685448","0.685448","0","0","0","0.685448","100.6257","0","0","0","0.6897369","0.7215242","0.685448","0","0","3.932273","1.014643","0","0.03178731","-0.03178731","2.236024","37.26699","0.1450019","0.7539928","0.5517895","0","1.70438"
"6/15/2007 9:00:00 AM","0.7063577","43.78585","-113.6989","50.36982","0.6550557","1.168619","0.5929091","0.5929091","0","-1","0","0.5929091","197.0993","0","0","0","1.168619","0.6241148","0.5929091","0","0","3.967592","0.982856","0.5445046","0","0.5445046","2.752586","45.87634","0.1448956","0.6522","0.9348955","0","2.151475"
"6/15/2007 10:00:00 AM","0.8365138","57.08468","-119.4003","38.07678","0.7886749","1.406996","0.3356234","0.3356234","0","0","0","0.3356234","419.2186","0","0","0","1.406996","0.3532878","0.3356234","0","0","3.423088","1.47291","1.053708","0","1.053708","3.752221","62.5369","0.1446903","0.3691858","1.125597","0","2.879906"
"6/15/2007 11:00:00 AM","0.781944","69.06631","-134.8007","28.00733","0.7485016","1.335327","0.2775952","0.2775952","0","0","0","0.2775952","481.0338","0","0","0","1.335327","0.2922055","0.2775952","0","0","2.369379","2.421247","1.043121","0","1.043121","4.741813","79.03006","0.1444876","0.3053547","1.068261","0","3.756574"
"6/15/2007 12:00:00 PM","1.009777","75.71568","-176.2022","23.3045","0.9608706","1.714193","0.4008656","0.4008656","0","0","0","0.4008656","427.6229","0","0","0","1.714193","0.4219638","0.4008656","0","0","1.326258","3.360057","1.292229","0","1.292229","5.96773","99.46196","0.1442374","0.4409521","1.371354","0","5.07425"
"6/15/2007 1:00:00 PM","0.9332269","70.44996","138.4512","26.95698","0.8870753","1.582542","0.3790228","0.3790228","0","0","0","0.3790228","417.5322","1.149542","0","0","1.582542","0.3989714","0.3790228","0","0","0.03402868","4.523063","0.03402868","0","0.03402868","6.000012","100","0.1442308","0.4169251","1.266034","0","6.105606"
"6/15/2007 2:00:00 PM","0.8866578","58.82778","120.6915","36.5317","0.8365639","1.49243","0.7688663","0.7688663","0","-1","0","0.7688663","194.1079","0.6830971","0","0","1.49243","0.809333","0.7688663","0","0","0","4.553689","0","0","0","6.000012","100","0.1442308","0.8457529","1.193944","0","6.046119"
"6/15/2007 3:00:00 PM","0.6017564","45.6261","114.1882","48.62827","0.566047","1.009828","0.9444366","0.9444366","0","-1","0","0.9444366","106.9238","0.01568395","0","0","1.009828","0.9941438","0.9444366","0","0","0","4.553689","0","0","0","6.000012","100","0.1442308","1.03888","0.8078622","0","5.563517"
"6/15/2007 4:00:00 PM","0.4295931","31.96996","111.8662","61.75087","0.3957342","0.7059898","0.5418637","0.5418637","0","-1","0","0.5418637","130.2892","0.1356069","0","0","0.7059898","0.5703829","0.5418637","0","0","0","4.553689","0","0","0","6.000012","100","0.1442308","0.5960501","0.5647919","0","5.259679"
"6/15/2007 5:00:00 PM","0.2442646","18.19752","111.6454","75.32071","0.2123416","0.3788175","1.110653","1.110653","0","-1","0","1.110653","34.10765","0","0","0","0.3788175","1.169108","1.110653","0","0","0","4.553689","0","0.7902906","-0.7902906","5.166973","86.11604","0.1442308","1.221718","0.303054","0","4.932507"
"6/15/2007 6:00:00 PM","0.05230313","4.476483","112.878","89.06985","0.03505309","0.0625347","0.03305867","0.03305867","0","-1","0","0.03305867","189.1628","0","0","0","0.0625347","0.0347986","0.03305867","0","0","0.8781006","3.763398","0.0277361","0","0.0277361","5.193285","86.55458","0.1442254","0.03636454","0.05002776","0","3.825933"
"6/15/2007 7:00:00 PM","0","0","115.4856","90","0","0","0.9045311","0.9045311","0","-1","0","0.9045311","0","0","0.0000000000000001110223","0","0","0.952138","0.9045311","0","0","0.8503646","3.788361","0","0.952138","-0.952138","4.189644","69.82726","0.1442254","0.9949842","0","0","3.788361"
"6/15/2007 8:00:00 PM","0","0","119.7815","90","0","0","0.1715875","0.1715875","0","-1","0","0.1715875","0","0","0","0","0","0.1806184","0.1715875","0","0","1.908296","2.836223","0","0.1806184","-0.1806184","3.999255","66.65412","0.1442254","0.1887462","0","0","2.836223"
"6/15/2007 9:00:00 PM","0","0","126.5544","90","0","0","0.2080479","0.2080479","0","-1","0","0.2080479","0","0","0.00000000000000002775558","0","0","0.2189978","0.2080479","0","0","2.108983","2.655604","0","0.2189978","-0.2189978","3.768411","62.80673","0.1442254","0.2288527","0","0","2.655604"
"6/15/2007 10:00:00 PM","0","0","137.3276","90","0","0","0.2805203","0.2805203","0","-1","0","0.2805203","0","0","0.00000000000000005551115","0","0","0.2952846","0.2805203","0","0","2.352314","2.436607","0","0.2952846","-0.2952846","3.457154","57.61912","0.1442254","0.3085724","0","0","2.436607"
"6/15/2007 11:00:00 PM","0","0","154.3746","90","0","0","0.2091444","0.2091444","0","-1","0","0.2091444","0","0","0.00000000000000002775558","0","0","0.220152","0.2091444","0","0","2.680408","2.141322","0","0.220152","-0.220152","3.225094","53.75145","0.1442254","0.2300588","0","0","2.141322"
"6/16/2007 12:00:00 AM","0","0","178.1596","90","0","0","0.3188673","0.3188673","0","-1","0","0.3188673","0","0","0","0","0","0.3356498","0.3188673","0","0","2.925021","1.92117","0","0.3356498","-0.3356498","2.871288","47.8547","0.1442254","0.350754","0","0","1.92117"
"6/16/2007 1:00:00 AM","0","0","-157.3828","90","0","0","0.3314261","0.3314261","0","-1","0","0.3314261","0","0","0","0","0","0.3488695","0.3314261","0","0","3.297965","1.58552","0","0.3488695","-0.3488695","2.503547","41.7257","0.1442254","0.3645687","0","0","1.58552"
"6/16/2007 2:00:00 AM","0","0","-139.3224","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.685598","1.236651","0","0","0","2.503547","41.7257","0.1442254","0","0","0","1.236651"
"6/16/2007 3:00:00 AM","0","0","-127.8198","90","0","0","0.1529912","0.1529912","0","-1","0","0.1529912","0","0","0","0","0","0.1610433","0.1529912","0","0","3.685598","1.236651","0","0.1610433","-0.1610433","2.333792","38.89646","0.1442254","0.1682903","0","0","1.236651"
"6/16/2007 4:00:00 AM","0","0","-120.5992","90","0","0","0.2590847","0.2590847","0","-1","0","0.2590847","0","0","0.00000000000000005551115","0","0","0.2727207","0.2590847","0","0","3.864535","1.075608","0","0.2727207","-0.2727207","2.046319","34.10526","0.1442254","0.2849931","0","0","1.075608"
"6/16/2007 5:00:00 AM","0","0","-116.0173","90","0","0","0.04855176","0.04855176","0","0","0","0.04855176","0","0","0","0","0","0.05110712","0.04855176","0","0","4.167558","0.8028868","0","0.05110712","-0.05110712","1.992448","33.2074","0.1442254","0.05340694","0","0","0.8028868"
"6/16/2007 6:00:00 AM","0.0252621","2.582362","-113.2023","90.99087","0.02240158","0.03996442","0.1861968","0.1861968","0","0","0","0.1861968","21.46354","0","0.00000000000000002775558","0","0.03996442","0.1959967","0.1861968","0","0","4.224344","0.7517797","0","0.1560322","-0.1560322","1.827975","30.4662","0.1442254","0.2048165","0.03197154","0","0.7917442"
"6/16/2007 7:00:00 AM","0.1225765","16.28057","-111.785","77.23595","0.119462","0.2131203","0.4023131","0.4023131","0","0","0","0.4023131","52.97372","0","0.00000000000000005551115","0","0.2131203","0.4234875","0.4023131","0","0","4.397713","0.5957475","0","0.2103672","-0.2103672","1.606229","26.77043","0.1442254","0.4425445","0.1704962","0","0.8088678"
"6/16/2007 8:00:00 AM","0.2037178","30.04957","-111.7868","63.63409","0.2011203","0.3587986","0.8469532","0.8469532","1.7","0","0.5202","0.8469532","42.36345","0","0","0","0.3587986","0","0","0.8530468","0.8103945","4.631454","0.3853802","1.169193","0","1.169193","2.715423","45.25696","0.1444844","0.9316485","0.2870389","1.7","0.7441789"
"6/16/2007 9:00:00 AM","0.253233","43.72984","-113.7509","50.43185","0.251121","0.4479999","0.3209636","0.3209636","0","-1","0","0.3209636","139.5797","0","0","0","0.4479999","0.3378564","0.3209636","0","0","3.462261","1.437654","0.1101435","0","0.1101435","2.819914","46.99847","0.1444631","0.35306","0.3583999","0","1.885654"
"6/16/2007 10:00:00 AM","0.3260181","57.02283","-119.4496","38.14304","0.3233138","0.5767918","0.3329615","0.3329615","0","0","0","0.3329615","173.2308","0","0","0","0.5767918","0.3504858","0.3329615","0","0","3.352118","1.536783","0.226306","0","0.226306","3.034607","50.57668","0.1444194","0.3662577","0.4614335","0","2.113575"
"6/16/2007 11:00:00 AM","0.621328","68.99902","-134.8128","28.07372","0.6043057","1.078081","0.4923181","0.4923181","0","0","0","0.4923181","218.9807","0","0","0","1.078081","0.5182295","0.4923181","0","0","3.125812","1.740459","0.5598518","0","0.5598518","3.565729","59.4287","0.1443113","0.5415499","0.8624651","0","2.81854"
"6/16/2007 12:00:00 PM","0.770375","75.66546","-176.0202","23.35349","0.7412257","1.322347","0","0","0","0","0","0","0","0","0","0","1.322347","0","0","0","0","2.56596","2.244325","1.322347","0","1.322347","4.820217","80.33679","0.1440567","0","1.057877","0","3.566672"
"6/16/2007 1:00:00 PM","0.7189043","70.45163","138.6526","26.9708","0.6927753","1.235911","0.341453","0.341453","0","0","0","0.341453","361.9564","0","0","0","1.235911","0.3594242","0.341453","0","0","1.243613","3.434437","0.8764869","0","0.8764869","5.651726","94.19524","0.1438884","0.3755983","0.9887289","0","4.670348"
"6/16/2007 2:00:00 PM","0.8101929","58.85474","120.811","36.51945","0.7660986","1.36672","0.3845552","0.3845552","0","-1","0","0.3845552","355.4028","0.5947989","0","0","1.36672","0.4047949","0.3845552","0","0","0.3671262","4.223275","0.3671262","0","0.3671262","6.000012","100","0.1438181","0.4230107","1.093376","0","5.589995"
"6/16/2007 3:00:00 PM","0.6985084","45.66451","114.2675","48.60114","0.6504514","1.160405","0","0","0","-1","0","0","0","1.160405","0","0","1.160405","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1438181","0","0.9283242","0","5.714094"
"6/16/2007 4:00:00 PM","0.3129903","32.01521","111.9251","61.71451","0.3015205","0.5379125","0.9322753","0.9322753","0","-1","0","0.9322753","57.69889","0","0","0","0.5379125","0.9813424","0.9322753","0","0","0","4.553689","0","0.4434299","-0.4434299","5.532596","92.20975","0.1438181","1.025503","0.43033","0","5.091601"
"6/16/2007 5:00:00 PM","0.1766409","18.24779","111.6927","75.27779","0.1670423","0.2980036","0.1832659","0.1832659","0","-1","0","0.1832659","162.6072","0","0","0","0.2980036","0.1929115","0.1832659","0","0","0.4926999","4.110259","0.1050921","0","0.1050921","5.632295","93.87139","0.1437979","0.2015925","0.2384028","0","4.408263"
"6/16/2007 6:00:00 PM","0.07329211","4.530977","112.9178","89.02167","0.02453976","0.04377894","1.16437","1.16437","0","-1","0","1.16437","3.759882","0","0.0000000000000002220446","0","0.04377894","1.225653","1.16437","0","0","0.3876078","4.204842","0","1.181874","-1.181874","4.386491","73.10803","0.1437979","1.280807","0.03502315","0","4.248621"
"6/16/2007 7:00:00 PM","0","0","115.5198","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.700801","3.022968","0","0","0","4.386491","73.10803","0.1437979","0","0","0","3.022968"
"6/16/2007 8:00:00 PM","0","0","119.8098","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.700801","3.022968","0","0","0","4.386491","73.10803","0.1437979","0","0","0","3.022968"
"6/16/2007 9:00:00 PM","0","0","126.5738","90","0","0","0.6435652","0.6435652","0","-1","0","0.6435652","0","0","0","0","0","0.6774371","0.6435652","0","0","1.700801","3.022968","0","0.6774371","-0.6774371","3.672409","61.2067","0.1437979","0.7079217","0","0","3.022968"
"6/16/2007 10:00:00 PM","0","0","137.3288","90","0","0","0.06509502","0.06509502","0","-1","0","0.06509502","0","0","0","0","0","0.06852107","0.06509502","0","0","2.453509","2.345531","0","0.06852107","-0.06852107","3.600182","60.00291","0.1437979","0.07160453","0","0","2.345531"
"6/16/2007 11:00:00 PM","0","0","154.3385","90","0","0","0.05284866","0.05284866","0","-1","0","0.05284866","0","0","0","0","0","0.05563017","0.05284866","0","0","2.529643","2.27701","0","0.05563017","-0.05563017","3.541542","59.02559","0.1437979","0.05813353","0","0","2.27701"
"6/17/2007 12:00:00 AM","0","0","178.0707","90","0","0","0.03383048","0.03383048","0","-1","0","0.03383048","0","0","0","0","0","0.03561103","0.03383048","0","0","2.591455","2.22138","0","0.03561103","-0.03561103","3.504005","58.39997","0.1437979","0.03721352","0","0","2.22138"
"6/17/2007 1:00:00 AM","0","0","-157.4891","90","0","0","0.1476655","0.1476655","0","-1","0","0.1476655","0","0","0.00000000000000002775558","0","0","0.1554373","0.1476655","0","0","2.631022","2.185769","0","0.1554373","-0.1554373","3.34016","55.66922","0.1437979","0.162432","0","0","2.185769"
"6/17/2007 2:00:00 AM","0","0","-139.4148","90","0","0","0.12356","0.12356","0","-1","0","0.12356","0","0","0","0","0","0.1300631","0.12356","0","0","2.80373","2.030331","0","0.1300631","-0.1300631","3.203061","53.38425","0.1437979","0.135916","0","0","2.030331"
"6/17/2007 3:00:00 AM","0","0","-127.8939","90","0","0","0.1982935","0.1982935","0","-1","0","0.1982935","0","0","0.00000000000000002775558","0","0","0.20873","0.1982935","0","0","2.948245","1.900268","0","0.20873","-0.20873","2.98304","49.71724","0.1437979","0.2181228","0","0","1.900268"
"6/17/2007 4:00:00 AM","0","0","-120.6599","90","0","0","0.21031","0.21031","0","-1","0","0.21031","0","0","0.00000000000000002775558","0","0","0.2213789","0.21031","0","0","3.180167","1.691538","0","0.2213789","-0.2213789","2.749686","45.82802","0.1437979","0.231341","0","0","1.691538"
"6/17/2007 5:00:00 AM","0","0","-116.0694","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","3.426144","1.470159","0","0","0","2.749686","45.82802","0.1437979","0","0","0","1.470159"
"6/17/2007 6:00:00 AM","0.00530711","2.539942","-113.2492","91.0396","0.005244548","0.009356272","0.213258","0.213258","0","0","0","0.213258","4.387302","0","0.00000000000000005551115","0","0.009356272","0.2244821","0.213258","0","0","3.426144","1.470159","0","0.2151258","-0.2151258","2.522924","42.04865","0.1437979","0.2345838","0.007485018","0","1.479516"
"6/17/2007 7:00:00 AM","0.01193365","16.23368","-111.8292","77.28865","0.01186736","0.02117136","0.04324391","0.04324391","0","0","0","0.04324391","48.95803","0","0","0","0.02117136","0.0455199","0.04324391","0","0","3.665173","1.255034","0","0.02434854","-0.02434854","2.497258","41.62089","0.1437979","0.0475683","0.01693709","0","1.276205"
"6/17/2007 8:00:00 AM","0.04387854","29.99853","-111.8299","63.69052","0.0436325","0.07784039","0.7423069","0.7423069","0","0","0","0.7423069","10.48628","0","0.0000000000000001110223","0","0.07784039","0.7813758","0.7423069","0","0","3.692226","1.230685","0","0.7035354","-0.7035354","1.755667","29.26106","0.1437979","0.8165376","0.06227231","0","1.308525"
"6/17/2007 9:00:00 AM","0.04001068","43.67455","-113.7932","50.49188","0.03980147","0.07100581","1.267758","0.5682478","0","-1","0","0.5682478","12.49557","0","0.6995099","0.8802501","0.07100581","0.5981556","0.5682478","0","0","4.473932","0.5271497","0","0.5271497","-0.5271497","1.200002","20","0.1437979","1.394533","0.05680465","0","0.5981556"
"6/17/2007 10:00:00 AM","0.07085463","56.96292","-119.4866","38.20592","0.07048126","0.1257386","1.255448","1.255448","1.7","0","0.5202","1.255448","10.01544","0","0","0","0.1257386","0","0","0.4445524","0.4223248","5.059654","0","0.5480633","0","0.5480633","1.719941","28.66562","0.1439207","1.380992","0.1005908","1.7","0.1257386"
"6/17/2007 11:00:00 AM","0.1848118","68.93583","-134.8093","28.13483","0.1837655","0.3278376","0.6179077","0.6179077","1.7","0","0.5202","0.6179077","53.05608","0","0","0","0.3278376","0","0","1.082092","1.027988","4.511591","0.493257","1.355825","0","1.355825","3.00619","50.10306","0.1441753","0.6796985","0.2622701","1.7","0.8210947"
"6/17/2007 12:00:00 PM","0.2108507","75.62194","-175.8353","23.3957","0.2096485","0.374013","0.6357371","0.6357371","1.7","0","0.5202","0.6357371","58.8314","0","0","0","0.374013","0","0","1.064263","1.01105","3.155766","1.7135","1.385063","0","1.385063","4.320176","72.00278","0.1444233","0.6993108","0.2992104","1.7","2.087513"
"6/17/2007 1:00:00 PM","0.1505893","70.45828","138.8405","26.97867","0.1497614","0.2671744","1.222383","1.222383","1.7","0","0.5202","1.222383","21.85684","0","0","0","0.2671744","0","0","0.4776167","0.4537359","1.770703","2.960056","0.7209103","0","0.7209103","5.004091","83.40135","0.1445793","1.344622","0.2137395","1.7","3.227231"
"6/17/2007 2:00:00 PM","0.07007983","58.88469","120.9186","36.50288","0.06971195","0.1243661","0.6119964","0.6119964","0","-1","0","0.6119964","20.32138","0","0","0","0.1243661","0.6442068","0.6119964","0","0","1.049793","3.608876","0","0.5198407","-0.5198407","4.456131","74.2687","0.1445793","0.6731961","0.0994929","0","3.733242"
"6/17/2007 3:00:00 PM","0.1114863","45.70469","114.3373","48.571","0.1108472","0.1977514","0.5373874","0.5373874","0","-1","0","0.5373874","36.79867","0","0","0","0.1977514","0.565671","0.5373874","0","0","1.627393","3.089035","0","0.3679196","-0.3679196","4.06831","67.80503","0.1445793","0.5911262","0.1582011","0","3.286786"
"6/17/2007 4:00:00 PM","0.01928069","32.06139","111.976","61.67611","0.01918062","0.03421822","0.4392353","0.4392353","0","-1","0","0.4392353","7.790408","0","0.00000000000000005551115","0","0.03421822","0.462353","0.4392353","0","0","2.036193","2.721115","0","0.4281347","-0.4281347","3.617016","60.28348","0.1445793","0.4831588","0.02737458","0","2.755334"
"6/17/2007 5:00:00 PM","0.002611913","18.29828","111.7328","75.23362","0.002598717","0.00463611","0","0","0","-1","0","0","0","0","0","0","0.00463611","0","0","0","0","2.511898","2.292981","0.00463611","0","0.00463611","3.621414","60.35678","0.1445784","0","0.003708888","0","2.297617"
"6/17/2007 6:00:00 PM","0.04843412","4.585007","112.9507","88.97295","0.03689478","0.06582029","0.5047764","0.5047764","0","-1","0","0.5047764","13.03949","0","0.0000000000000001110223","0","0.06582029","0.5313436","0.5047764","0","0","2.507262","2.297153","0","0.4655233","-0.4655233","3.13071","52.17839","0.1445784","0.555254","0.05265624","0","2.362973"
"6/17/2007 7:00:00 PM","0","0","115.547","90","0","0","1.828538","1.38","0","-1","0","1.38","0","0","0.4485379","0.6313918","0","1.452632","1.38","0","0","3.02451","1.83163","0","1.452632","-1.452632","1.599502","26.65831","0.1445784","2.011392","0","0","1.83163"
"6/17/2007 8:00:00 PM","0","0","119.831","90","0","0","0.6111504","0.3600483","0","-1","0","0.3600483","0","0","0.2511021","0.3122172","0","0.3789982","0.3600483","0","0","4.638545","0.3789982","0","0.3789982","-0.3789982","1.200002","20","0.1445784","0.6722655","0","0","0.3789982"
"6/17/2007 9:00:00 PM","0","0","126.5856","90","0","0","1.308528","0","0","-1","0","0","0","0","1.308528","1.439381","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1445784","1.439381","0","0","0"
"6/17/2007 10:00:00 PM","0","0","137.3224","90","0","0","0.19803","0","0","-1","0","0","0","0","0.19803","0.217833","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1445784","0.217833","0","0","0"
"6/17/2007 11:00:00 PM","0","0","154.2963","90","0","0","0.2179906","0","0","-1","0","0","0","0","0.2179906","0.2397897","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1445784","0.2397897","0","0","0"
"6/18/2007 12:00:00 AM","0","0","177.9808","90","0","0","0.1715619","0","0","-1","0","0","0","0","0.1715619","0.188718","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1445784","0.188718","0","0","0"
"6/18/2007 1:00:00 AM","0","0","-157.5911","90","0","0","0.1520037","0","0","-1","0","0","0","0","0.1520037","0.167204","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1445784","0.167204","0","0","0"
"6/18/2007 2:00:00 AM","0","0","-139.5005","90","0","0","0.0485222","0","0","-1","0","0","0","0","0.0485222","0.05337442","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1445784","0.05337442","0","0","0"
"6/18/2007 3:00:00 AM","0","0","-127.9611","90","0","0","0.1632654","0","0","-1","0","0","0","0","0.1632654","0.179592","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1445784","0.179592","0","0","0"
"6/18/2007 4:00:00 AM","0","0","-120.7139","90","0","0","0.1444533","0","0","-1","0","0","0","0","0.1444533","0.1588987","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1445784","0.1588987","0","0","0"
"6/18/2007 5:00:00 AM","0","0","-116.1148","90","0","0","0.3484541","0.3484541","1.7","0","0.5202","0.3484541","0","0","0","0","0","0","0","1.351546","1.283969","5.059654","0","1.283969","0","1.283969","2.418082","40.30128","0.1448444","0.3832994","0","1.7","0"
"6/18/2007 6:00:00 AM","0.008741884","2.496069","-113.2894","91.0888","0.008594759","0.01533305","0.06035393","0.06035393","1.512985","0","0.469145","0.06035393","25.40522","0.0000000000000002220446","0","0","0.01533305","0","0","1.452632","1.38","3.775686","1.155572","1.395333","0","1.395333","3.741811","62.3634","0.1450133","0.06638932","0.01226644","1.7","1.170905"
"6/18/2007 7:00:00 AM","0.02010349","16.18601","-111.8661","77.34109","0.01998282","0.03564935","0.6925263","0.6925263","1.7","0","0.5202","0.6925263","5.147725","0","0","0","0.03564935","0","0","1.007474","0.9571","2.380353","2.411371","0.9927493","0","0.9927493","4.683616","78.06011","0.1452399","0.761779","0.02851948","1.7","2.447021"
"6/18/2007 8:00:00 AM","0.15124","29.94742","-111.8649","63.74588","0.1500717","0.2677278","1.067108","1.067108","1.7","0","0.5202","1.067108","25.08911","0","0","0","0.2677278","0","0","0.6328923","0.6012477","1.387603","3.304846","0.8689755","0","0.8689755","5.507998","91.79979","0.1454281","1.173818","0.2141823","1.7","3.572574"
"6/18/2007 9:00:00 AM","0.2394433","43.62006","-113.826","50.54984","0.2375933","0.4238664","0.4440826","0.4440826","0","-1","0","0.4440826","95.44765","0","0","0","0.4238664","0.4674554","0.4440826","0","0","0.5186278","4.086924","0","0.04358899","-0.04358899","5.462051","91.03401","0.1454281","0.4884908","0.3390931","0","4.51079"
"6/18/2007 10:00:00 AM","0.1758132","56.90504","-119.5114","38.26536","0.1747865","0.3118191","0.8856151","0.8856151","0","0","0","0.8856151","35.20933","0","0","0","0.3118191","0.9322264","0.8856151","0","0","0.5670601","4.043335","0","0.6204072","-0.6204072","4.808085","80.13459","0.1454281","0.9741765","0.2494553","0","4.355154"
"6/18/2007 11:00:00 AM","0.2191805","68.87678","-134.7905","28.19061","0.2179046","0.3887418","0.6852143","0.6852143","0","0","0","0.6852143","56.73288","0","0","0","0.3887418","0.7212783","0.6852143","0","0","1.256401","3.422928","0","0.3325364","-0.3325364","4.457561","74.29253","0.1454281","0.7537358","0.3109934","0","3.811669"
"6/18/2007 12:00:00 PM","0.1971525","75.58512","-175.6476","23.43113","0.1960392","0.349734","0.04788538","0.04788538","0","0","0","0.04788538","730.3564","0","0","0","0.349734","0.05040567","0.04788538","0","0","1.625886","3.090391","0.2993283","0","0.2993283","4.741529","79.02531","0.1453708","0.05267392","0.2797872","0","3.440125"
"6/18/2007 1:00:00 PM","0.3458969","70.46992","139.0148","26.98059","0.3434046","0.6126338","0.4528131","0.4528131","0","0","0","0.4528131","135.2951","0","0","0","0.6126338","0.4766454","0.4528131","0","0","1.326558","3.359787","0.1359884","0","0.1359884","4.870539","81.17548","0.1453448","0.4980944","0.4901071","0","3.97242"
"6/18/2007 2:00:00 PM","0.09440608","58.91759","121.0145","36.48204","0.09389953","0.1675168","0.09329646","0.09329646","0","-1","0","0.09329646","179.5532","0","0","0","0.1675168","0.0982068","0.09329646","0","0","1.19057","3.482176","0.06930994","0","0.06930994","4.936292","82.27136","0.1453315","0.1026261","0.1340134","0","3.649693"
"6/18/2007 3:00:00 PM","0.1781866","45.74661","114.3977","48.53789","0.1770653","0.3158844","0.1578834","0.1578834","0","-1","0","0.1578834","200.0745","0","0","0","0.3158844","0.1661931","0.1578834","0","0","1.12126","3.544555","0.1496914","0","0.1496914","5.078301","84.63818","0.1453029","0.1736717","0.2527075","0","3.86044"
"6/18/2007 4:00:00 PM","0.2522739","32.10843","112.0189","61.63572","0.2475061","0.4415509","0.5643917","0.5643917","0","-1","0","0.5643917","78.23484","0","0","0","0.4415509","0.5940965","0.5643917","0","0","0.9715683","3.679277","0","0.1525456","-0.1525456","4.917504","81.95824","0.1453029","0.6208309","0.3532408","0","4.120829"
"6/18/2007 5:00:00 PM","0.1072614","18.34891","111.7656","75.18826","0.1060237","0.1891463","0.8336959","0.8336959","0","-1","0","0.8336959","22.68769","0","0.0000000000000001110223","0","0.1891463","0.8775746","0.8336959","0","0","1.141063","3.526732","0","0.6884283","-0.6884283","4.191837","69.86382","0.1453029","0.9170654","0.1513171","0","3.715878"
"6/18/2007 6:00:00 PM","0.03570154","4.638496","112.9767","88.92377","0.03311175","0.05907137","0.5391043","0.5391043","0","-1","0","0.5391043","10.95732","0","0","0","0.05907137","0.5674782","0.5391043","0","0","1.905984","2.838304","0","0.5084068","-0.5084068","3.655929","60.93203","0.1453029","0.5930147","0.04725709","0","2.897375"
"6/18/2007 7:00:00 PM","0","0","115.5674","90","0","0","0.8823476","0.8823476","0","-1","0","0.8823476","0","0","0","0","0","0.9287869","0.8823476","0","0","2.47088","2.329897","0","0.9287869","-0.9287869","2.676902","44.61494","0.1453029","0.9705823","0","0","2.329897"
"6/18/2007 8:00:00 PM","0","0","119.845","90","0","0","0.5764654","0.5764654","0","-1","0","0.5764654","0","0","0","0","0","0.6068057","0.5764654","0","0","3.502866","1.40111","0","0.6068057","-0.6068057","2.037272","33.95448","0.1453029","0.634112","0","0","1.40111"
"6/18/2007 9:00:00 PM","0","0","126.5899","90","0","0","0.7762818","0.754589","0","-1","0","0.754589","0","0","0.02169284","0.09932102","0","0.7943042","0.754589","0","0","4.177094","0.7943042","0","0.7943042","-0.7943042","1.200002","20","0.1453029","0.85391","0","0","0.7943042"
"6/18/2007 10:00:00 PM","0","0","137.3085","90","0","0","0.2361774","0","0","-1","0","0","0","0","0.2361774","0.2597952","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1453029","0.2597952","0","0","0"
"6/18/2007 11:00:00 PM","0","0","154.2481","90","0","0","0.01825835","0","0","-1","0","0","0","0","0.01825835","0.02008418","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1453029","0.02008418","0","0","0"
"6/19/2007 12:00:00 AM","0","0","177.8899","90","0","0","0.1968757","0","0","-1","0","0","0","0","0.1968757","0.2165633","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1453029","0.2165633","0","0","0"
"6/19/2007 1:00:00 AM","0","0","-157.6886","90","0","0","0.1121811","0","0","-1","0","0","0","0","0.1121811","0.1233992","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1453029","0.1233992","0","0","0"
"6/19/2007 2:00:00 AM","0","0","-139.5795","90","0","0","0.217846","0","0","-1","0","0","0","0","0.217846","0.2396306","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1453029","0.2396306","0","0","0"
"6/19/2007 3:00:00 AM","0","0","-128.0212","90","0","0","0.1701196","0","0","-1","0","0","0","0","0.1701196","0.1871315","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1453029","0.1871315","0","0","0"
"6/19/2007 4:00:00 AM","0","0","-120.761","90","0","0","0.03859846","0","0","-1","0","0","0","0","0.03859846","0.04245831","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1453029","0.04245831","0","0","0"
"6/19/2007 5:00:00 AM","0","0","-116.1536","90","0","0","0.09051281","0.09051281","1.543144","0","0.4773784","0.09051281","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.145485","0.0995641","0","1.7","0"
"6/19/2007 6:00:00 AM","0.0338758","2.450818","-113.3227","91.13838","0.02137153","0.03812682","0.1580944","0.1580944","1.610726","0","0.4958282","0.1580944","24.11649","0.0000000000000002220446","0","0","0.03812682","0","0","1.452632","1.38","3.679654","1.242","1.418127","0","1.418127","3.854539","64.24218","0.145686","0.1739038","0.03050145","1.7","1.280127"
"6/19/2007 7:00:00 AM","0.2329302","16.13765","-111.8959","77.39318","0.1937864","0.345715","0.7507701","0.7507701","1.7","0","0.5202","0.7507701","46.04805","0","0","0","0.345715","0","0","0.94923","0.9017684","2.261528","2.518314","1.247483","0","1.247483","5.038005","83.96658","0.1459543","0.8258471","0.276572","1.7","2.864029"
"6/19/2007 8:00:00 AM","0.4125212","29.89634","-111.8919","63.80008","0.3763324","0.6713771","1.109388","1.109388","0","0","0","1.109388","60.51779","0","0.0000000000000002220446","0","0.6713771","1.167777","1.109388","0","0","1.014044","3.641049","0","0.4963996","-0.4963996","4.514754","75.24575","0.1459543","1.220327","0.5371016","0","4.312426"
"6/19/2007 9:00:00 AM","0.6073053","43.56645","-113.8493","50.60564","0.5670941","1.011696","0.1883511","0.1883511","0","-1","0","0.1883511","537.1332","0","0","0","1.011696","0.1982643","0.1883511","0","0","1.565599","3.14465","0.8134317","0","0.8134317","5.286443","88.10721","0.1457991","0.2071862","0.8093567","0","4.156345"
"6/19/2007 10:00:00 AM","0.580577","56.84927","-119.524","38.32128","0.5606303","1.000164","0","0","0","0","0","0","0","0.2479969","0","0","1.000164","0","0","0","0","0.7521676","3.876738","0.7521676","0","0.7521676","6.000012","100","0.1456559","0","0.8001316","0","4.876903"
"6/19/2007 11:00:00 AM","0.6256137","68.82194","-134.7566","28.24102","0.6080213","1.08471","0.4109832","0.4109832","0","0","0","0.4109832","263.9305","0.6520961","0","0","1.08471","0.4326139","0.4109832","0","0","0","4.553689","0","0","0","6.000012","100","0.1456559","0.4520816","0.867768","0","5.638399"
"6/19/2007 12:00:00 PM","0.4681934","75.55502","-175.4572","23.45977","0.4626298","0.8253316","1.09375","1.09375","0","0","0","1.09375","75.4589","0","0.0000000000000002220446","0","0.8253316","1.151316","1.09375","0","0","0","4.553689","0","0.3259841","-0.3259841","5.656394","94.27306","0.1456559","1.203125","0.6602653","0","5.379021"
"6/19/2007 1:00:00 PM","0.424327","70.48653","139.1755","26.97657","0.4199521","0.7491946","0.6917152","0.6917152","0","0","0","0.6917152","108.3097","0","0","0","0.7491946","0.7281212","0.6917152","0","0","0.3622045","4.227705","0.02107334","0","0.02107334","5.676386","94.60625","0.1456519","0.7608867","0.5993556","0","4.9769"
"6/19/2007 2:00:00 PM","0.2399421","58.95341","121.0984","36.45695","0.2384631","0.4254181","0.2246356","0.2246356","0","-1","0","0.2246356","189.3814","0","0","0","0.4254181","0.2364585","0.2246356","0","0","0.3411312","4.246671","0.1889596","0","0.1889596","5.855649","97.59396","0.1456159","0.2470991","0.3403345","0","4.672089"
"6/19/2007 3:00:00 PM","0.2083921","45.7902","114.4485","48.50187","0.2070188","0.3693215","0.9233771","0.9233771","0","-1","0","0.9233771","39.99683","0","0","0","0.3693215","0.9719759","0.9233771","0","0","0.1521716","4.416735","0","0.6026543","-0.6026543","5.220396","87.00642","0.1456159","1.015715","0.2954572","0","4.786056"
"6/19/2007 4:00:00 PM","0.06824825","32.15628","112.0537","61.5934","0.0678474","0.1210398","1.604848","1.38","0","-1","0","1.38","8.770997","0","0.2248483","0.3853332","0.1210398","1.452632","1.38","0","0","0.8217875","3.81408","0","1.331592","-1.331592","3.816775","63.61279","0.1456159","1.765333","0.09683181","0","3.93512"
"6/19/2007 5:00:00 PM","0.04633508","18.39962","111.7911","75.14179","0.04601409","0.08208914","0","0","0","-1","0","0","0","0","0","0","0.08208914","0","0","0","0","2.301334","2.482488","0.08208914","0","0.08208914","3.894651","64.91073","0.1456003","0","0.06567131","0","2.564578"
"6/19/2007 6:00:00 PM","0.03001874","4.691371","112.9958","88.8742","0.02891918","0.05159182","0.4159516","0.4159516","0","-1","0","0.4159516","12.40332","0","0","0","0.05159182","0.4378438","0.4159516","0","0","2.219245","2.556369","0","0.386252","-0.386252","3.487506","58.12498","0.1456003","0.4575467","0.04127346","0","2.60796"
"6/19/2007 7:00:00 PM","0","0","115.5808","90","0","0","1.128777","1.128777","0","-1","0","1.128777","0","0","0.0000000000000002220446","0","0","1.188186","1.128777","0","0","2.648414","2.170117","0","1.188186","-1.188186","2.235048","37.25072","0.1456003","1.241655","0","0","2.170117"
"6/19/2007 8:00:00 PM","0","0","119.852","90","0","0","1.414692","0.9328339","0","-1","0","0.9328339","0","0","0.481858","0.6233271","0","0.9819304","0.9328339","0","0","3.968621","0.9819304","0","0.9819304","-0.9819304","1.200002","20","0.1456003","1.556161","0","0","0.9819304"
"6/19/2007 9:00:00 PM","0","0","126.5868","90","0","0","0.8142263","0","0","-1","0","0","0","0","0.8142263","0.895649","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1456003","0.895649","0","0","0"
"6/19/2007 10:00:00 PM","0","0","137.287","90","0","0","0.1229951","0","0","-1","0","0","0","0","0.1229951","0.1352946","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1456003","0.1352946","0","0","0"
"6/19/2007 11:00:00 PM","0","0","154.1941","90","0","0","0.2615857","0","0","-1","0","0","0","0","0.2615857","0.2877442","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1456003","0.2877442","0","0","0"
"6/20/2007 12:00:00 AM","0","0","177.7982","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1456003","0","0","0","0"
"6/20/2007 1:00:00 AM","0","0","-157.7816","90","0","0","0.1833086","0","0","-1","0","0","0","0","0.1833086","0.2016395","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1456003","0.2016395","0","0","0"
"6/20/2007 2:00:00 AM","0","0","-139.6518","90","0","0","0.1872792","0","0","-1","0","0","0","0","0.1872792","0.2060071","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1456003","0.2060071","0","0","0"
"6/20/2007 3:00:00 AM","0","0","-128.0743","90","0","0","0.03791877","0","0","-1","0","0","0","0","0.03791877","0.04171065","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1456003","0.04171065","0","0","0"
"6/20/2007 4:00:00 AM","0","0","-120.8012","90","0","0","0.02625842","0","0","-1","0","0","0","0","0.02625842","0.02888427","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1456003","0.02888427","0","0","0"
"6/20/2007 5:00:00 AM","0","0","-116.1855","90","0","0","0.2109734","0.2109734","1.663605","0","0.5102642","0.2109734","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1458281","0.2320707","0","1.7","0"
"6/20/2007 6:00:00 AM","0.0369803","2.404263","-113.3492","91.18828","0.01872696","0.0334089","0.1240218","0.1240218","1.576653","0","0.4865264","0.1240218","26.93792","0","0","0","0.0334089","0","0","1.452632","1.38","3.679654","1.242","1.413409","0","1.413409","3.850063","64.16759","0.1460144","0.136424","0.02672712","1.7","1.275409"
"6/20/2007 7:00:00 AM","0.2143163","16.08867","-111.9185","77.44485","0.1829797","0.3264358","0.782221","0.782221","1.7","0","0.5202","0.782221","41.73191","0","0","0","0.3264358","0","0","0.917779","0.8718901","2.266245","2.514068","1.198326","0","1.198326","4.986895","83.11474","0.1462709","0.8604431","0.2611486","1.7","2.840504"
"6/20/2007 8:00:00 AM","0.3572024","29.84536","-111.9109","63.85306","0.3334554","0.5948843","0.7901101","0.7901101","0","0","0","0.7901101","75.29132","0","0","0","0.5948843","0.8316948","0.7901101","0","0","1.06792","3.592561","0","0.2368105","-0.2368105","4.737274","78.95441","0.1462709","0.8691211","0.4759075","0","4.187446"
"6/20/2007 9:00:00 AM","0.4038654","43.51382","-113.8631","50.65922","0.3927063","0.700588","0.644322","0.644322","0","-1","0","0.644322","108.7326","0","0","0","0.700588","0.6782337","0.644322","0","0","1.331042","3.355751","0.02235428","0","0.02235428","4.758482","79.30786","0.1462666","0.7087542","0.5604704","0","4.056339"
"6/20/2007 10:00:00 AM","0.5648865","56.7957","-119.5247","38.37362","0.5466285","0.9751852","1.136509","1.136509","0","0","0","1.136509","85.80531","0","0","0","0.9751852","1.196326","1.136509","0","0","1.308688","3.37587","0","0.2211403","-0.2211403","4.525379","75.42284","0.1462666","1.25016","0.7801482","0","4.351055"
"6/20/2007 11:00:00 AM","0.9462985","68.77135","-134.7078","28.28603","0.898024","1.602075","0.5889412","0.5889412","0","0","0","0.5889412","272.0263","0","0","0","1.602075","0.6199381","0.5889412","0","0","1.5544","3.154729","0.9821367","0","0.9821367","5.457116","90.95174","0.1460803","0.6478353","1.28166","0","4.756804"
"6/20/2007 12:00:00 PM","0.9012962","75.53163","-175.2641","23.48161","0.8594504","1.53326","0","0","0","0","0","0","0","0.9609966","0","0","1.53326","0","0","0","0","0.5722629","4.038652","0.5722629","0","0.5722629","6.000012","100","0.145972","0","1.226608","0","5.571912"
"6/20/2007 1:00:00 PM","0.8444397","70.50811","139.3224","26.96663","0.8052925","1.436642","0","0","0","0","0","0","0","1.436642","0","0","1.436642","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.145972","0","1.149313","0","5.990331"
"6/20/2007 2:00:00 PM","0.849889","58.9921","121.1703","36.42765","0.802197","1.431119","0.4435076","0.4435076","0","-1","0","0.4435076","322.6821","0.9642693","0","0","1.431119","0.4668501","0.4435076","0","0","0","4.553689","0","0","0","6.000012","100","0.145972","0.4878583","1.144896","0","5.984808"
"6/20/2007 3:00:00 PM","0.6712102","45.83541","114.4898","48.46298","0.6261962","1.117134","0","0","0","-1","0","0","0","1.117134","0","0","1.117134","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.145972","0","0.8937073","0","5.670823"
"6/20/2007 4:00:00 PM","0.3235397","32.20485","112.0804","61.54924","0.3106674","0.5542307","0.4521887","0.4521887","0","-1","0","0.4521887","122.5662","0.0782426","0","0","0.5542307","0.4759881","0.4521887","0","0","0","4.553689","0","0","0","6.000012","100","0.145972","0.4974076","0.4433846","0","5.10792"
"6/20/2007 5:00:00 PM","0.2391104","18.45032","111.8093","75.09428","0.2101557","0.3749177","0.2984317","0.2984317","0","-1","0","0.2984317","125.6293","0.06077902","0","0","0.3749177","0.3141387","0.2984317","0","0","0","4.553689","0","0","0","6.000012","100","0.145972","0.3282749","0.2999341","0","4.928607"
"6/20/2007 6:00:00 PM","0.06123729","4.743555","113.0079","88.82432","0.03512647","0.06266562","0.6650287","0.6650287","0","-1","0","0.6650287","9.422996","0","0.0000000000000001110223","0","0.06266562","0.7000302","0.6650287","0","0","0","4.553689","0","0.6373646","-0.6373646","5.328171","88.80267","0.145972","0.7315316","0.0501325","0","4.616354"
"6/20/2007 7:00:00 PM","0","0","115.5875","90","0","0","1.26688","1.26688","0","-1","0","1.26688","0","0","0","0.01356838","0","1.333558","1.26688","0","0","0.7081829","3.916324","0","1.333558","-1.333558","3.922477","65.37448","0.145972","1.393568","0","0","3.916324"
"6/20/2007 8:00:00 PM","0","0","119.8518","90","0","0","0.4160534","0.4160534","0","-1","0","0.4160534","0","0","0.00000000000000005551115","0","0","0.437951","0.4160534","0","0","2.189914","2.582766","0","0.437951","-0.437951","3.460836","57.68048","0.145972","0.4576588","0","0","2.582766"
"6/20/2007 9:00:00 PM","0","0","126.5763","90","0","0","0.9197518","0.9197518","0","-1","0","0.9197518","0","0","0.0000000000000001110223","0","0","0.9681598","0.9197518","0","0","2.676527","2.144815","0","0.9681598","-0.9681598","2.440306","40.67169","0.145972","1.011727","0","0","2.144815"
"6/20/2007 10:00:00 PM","0","0","137.2582","90","0","0","0.04572575","0.04572575","0","-1","0","0.04572575","0","0","0.000000000000000006938894","0","0","0.04813237","0.04572575","0","0","3.752259","1.176655","0","0.04813237","-0.04813237","2.38957","39.82609","0.145972","0.05029833","0","0","1.176655"
"6/20/2007 11:00:00 PM","0","0","154.1343","90","0","0","0.1435751","0.1435751","0","-1","0","0.1435751","0","0","0.00000000000000002775558","0","0","0.1511317","0.1435751","0","0","3.80574","1.128523","0","0.1511317","-0.1511317","2.230263","37.17098","0.145972","0.1579326","0","0","1.128523"
