sep=,
"6/21/2007 12:00:00 AM","0","0","177.7057","90","0","0","0.1601472","0.1601472","0","-1","0","0.1601472","0","0","0.00000000000000002775558","0","0","0.168576","0.1601472","0","0","3.973664","0.9773914","0","0.168576","-0.168576","2.052569","34.20941","0.145972","0.1761619","0","0","0.9773914"
"6/21/2007 1:00:00 AM","0","0","-157.87","90","0","0","0.1433855","0.1433855","0","-1","0","0.1433855","0","0","0.00000000000000002775558","0","0","0.1509321","0.1433855","0","0","4.160971","0.8088153","0","0.1509321","-0.1509321","1.893472","31.55781","0.145972","0.1577241","0","0","0.8088153"
"6/21/2007 2:00:00 AM","0","0","-139.7172","90","0","0","0.1502906","0.1502906","0","-1","0","0.1502906","0","0","0.00000000000000002775558","0","0","0.1582006","0.1502906","0","0","4.328673","0.6578832","0","0.1582006","-0.1582006","1.726714","28.77851","0.145972","0.1653196","0","0","0.6578832"
"6/21/2007 3:00:00 AM","0","0","-128.1202","90","0","0","0.2323125","0.2323125","0","-1","0","0.2323125","0","0","0.00000000000000002775558","0","0","0.2445395","0.2323125","0","0","4.504451","0.4996826","0","0.2445395","-0.2445395","1.468947","24.4824","0.145972","0.2555437","0","0","0.4996826"
"6/21/2007 4:00:00 AM","0","0","-120.8345","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.776162","0.2551431","0","0","0","1.468947","24.4824","0.145972","0","0","0","0.2551431"
"6/21/2007 5:00:00 AM","0","0","-116.2108","90","0","0","0.1117546","0.1117546","0","0","0","0.1117546","0","0","0.00000000000000001387779","0","0","0.1176365","0.1117546","0","0","4.776162","0.2551431","0","0.1176365","-0.1176365","1.344947","22.41574","0.145972","0.1229301","0","0","0.2551431"
"6/21/2007 6:00:00 AM","0.0213784","2.35648","-113.369","91.2384","0.01985892","0.03542831","0.1990792","0.1990792","1.651711","0","0.507017","0.1990792","17.79609","0.0000000000000002220446","0","0","0.03542831","0","0","1.452632","1.38","4.906869","0.1375067","1.415428","0","1.415428","2.68774","44.79558","0.1461861","0.2189871","0.02834265","1.7","0.172935"
"6/21/2007 7:00:00 AM","0.1696104","16.03914","-111.9339","77.49603","0.1558588","0.278052","0.3401111","0.3401111","1.7","0","0.5202","0.3401111","81.7533","0","0","0","0.278052","0","0","1.359889","1.291894","3.491441","1.411392","1.569947","0","1.569947","4.177123","69.61857","0.1463891","0.3741222","0.2224416","1.7","1.689444"
"6/21/2007 8:00:00 AM","0.210071","29.79457","-111.9219","63.90473","0.2070659","0.3694055","0.5631877","0.5631877","1.7","0","0.5202","0.5631877","65.59191","0","0","0","0.3694055","0","0","1.136812","1.079972","1.921494","2.824344","1.449377","0","1.449377","5.552123","92.53519","0.1466141","0.6195064","0.2955244","1.7","3.19375"
"6/21/2007 9:00:00 AM","0.3643249","43.46223","-113.8674","50.71049","0.3567927","0.6365181","0.425932","0.425932","0","-1","0","0.425932","149.4412","0","0","0","0.6365181","0.4483495","0.425932","0","0","0.472117","4.128784","0.1881686","0","0.1881686","5.730635","95.51039","0.1465785","0.4685253","0.5092145","0","4.765302"
"6/21/2007 10:00:00 AM","0.4177045","56.74439","-119.5134","38.42231","0.4115801","0.7342588","0.4344623","0.4344623","0","0","0","0.4344623","169.004","0","0","0","0.7342588","0.4573287","0.4344623","0","0","0.2839485","4.298135","0.2769301","0","0.2769301","5.993354","99.88903","0.1465262","0.4779086","0.5874071","0","5.032394"
"6/21/2007 11:00:00 AM","0.349609","68.72507","-134.6443","28.32558","0.3469976","0.6190437","1.413256","1.413256","0.8318315","0","0.28319","1.413256","43.80267","0.00000000000000009714451","0","0","0.6190437","0.6120253","0.5814241","0","0","0.007018366","4.547372","0.007018366","0","0.007018366","6.000012","100","0.1465275","1.554581","0.495235","1.7","5.166416"
"6/21/2007 12:00:00 PM","0.7194242","75.51497","-175.0684","23.49664","0.6951876","1.240215","1.124812","1.124812","0","0","0","1.124812","110.2598","0.05620246","0","0","1.240215","1.184012","1.124812","0","0","0","4.553689","0","0","0","6.000012","100","0.1465275","1.237293","0.9921717","0","5.793903"
"6/21/2007 1:00:00 PM","0.8407109","70.53464","139.4554","26.95079","0.8019014","1.430592","0.2398453","0.2398453","0","0","0","0.2398453","596.4644","1.178123","0","0","1.430592","0.2524688","0.2398453","0","0","0","4.553689","0","0","0","6.000012","100","0.1465275","0.2638299","1.144474","0","5.984281"
"6/21/2007 2:00:00 PM","0.5994213","59.03361","121.2301","36.39418","0.5789694","1.032881","1.240885","1.240885","0","-1","0","1.240885","83.23751","0","0","0","1.032881","1.306194","1.240885","0","0","0","4.553689","0","0.2733128","-0.2733128","5.711915","95.19839","0.1465275","1.364973","0.8263052","0","5.58657"
"6/21/2007 3:00:00 PM","0.4990728","45.88216","114.5214","48.42129","0.4785076","0.8536576","0","0","0","-1","0","0","0","0.5499767","0","0","0.8536576","0","0","0","0","0.303681","4.280376","0.303681","0","0.303681","6.000012","100","0.1464702","0","0.6829261","0","5.134034"
"6/21/2007 4:00:00 PM","0.4312278","32.25409","112.099","61.50328","0.3974544","0.7090587","0.7408178","0.7408178","0","-1","0","0.7408178","95.71296","0","0.0000000000000001110223","0","0.7090587","0.7798083","0.7408178","0","0","0","4.553689","0","0.07074958","-0.07074958","5.925436","98.75706","0.1464702","0.8148996","0.567247","0","5.262748"
"6/21/2007 5:00:00 PM","0.1984352","18.50095","111.8203","75.04578","0.1836836","0.3276916","0.6813825","0.6813825","0","-1","0","0.6813825","48.09217","0","0.0000000000000001110223","0","0.3276916","0.7172448","0.6813825","0","0","0.07861064","4.482939","0","0.3895532","-0.3895532","5.51481","91.91332","0.1464702","0.7495208","0.2621533","0","4.810631"
"6/21/2007 6:00:00 PM","0.0420048","4.794972","113.0132","88.7742","0.03696964","0.06595384","0.06417457","0.06417457","0","-1","0","0.06417457","102.7726","0","0","0","0.06595384","0.06755218","0.06417457","0","0","0.5114475","4.093386","0","0.00159833","-0.00159833","5.513125","91.88524","0.1464702","0.07059202","0.05276308","0","4.15934"
"6/21/2007 7:00:00 PM","0","0","115.5872","90","0","0","0.7646725","0.7646725","0","-1","0","0.7646725","0","0","0","0","0","0.8049183","0.7646725","0","0","0.5132234","4.091788","0","0.8049183","-0.8049183","4.664667","77.74429","0.1464702","0.8411397","0","0","4.091788"
"6/21/2007 8:00:00 PM","0","0","119.8447","90","0","0","1.921197","1.38","0","-1","0","1.38","0","0","0.5411969","0.7333166","0","1.452632","1.38","0","0","1.407577","3.28687","0","1.452632","-1.452632","3.133459","52.22421","0.1464702","2.113317","0","0","3.28687"
"6/21/2007 9:00:00 PM","0","0","126.5585","90","0","0","0.7298286","0.7298286","0","-1","0","0.7298286","0","0","0.0000000000000001110223","0","0","0.7682406","0.7298286","0","0","3.021612","1.834238","0","0.7682406","-0.7682406","2.323662","38.72763","0.1464702","0.8028114","0","0","1.834238"
"6/21/2007 10:00:00 PM","0","0","137.222","90","0","0","0.3933614","0.3933614","0","-1","0","0.3933614","0","0","0.00000000000000005551115","0","0","0.4140646","0.3933614","0","0","3.875213","1.065997","0","0.4140646","-0.4140646","1.8872","31.45327","0.1464702","0.4326976","0","0","1.065997"
"6/21/2007 11:00:00 PM","0","0","154.0689","90","0","0","0.1812946","0.1812946","0","-1","0","0.1812946","0","0","0.00000000000000002775558","0","0","0.1908364","0.1812946","0","0","4.335285","0.6519327","0","0.1908364","-0.1908364","1.686041","28.10062","0.1464702","0.199424","0","0","0.6519327"
"6/22/2007 12:00:00 AM","0","0","177.6125","90","0","0","0.1134105","0.1134105","0","-1","0","0.1134105","0","0","0.00000000000000001387779","0","0","0.1193795","0.1134105","0","0","4.547325","0.4610963","0","0.1193795","-0.1193795","1.560204","26.00334","0.1464702","0.1247516","0","0","0.4610963"
"6/22/2007 1:00:00 AM","0","0","-157.9537","90","0","0","0.04698034","0.04698034","0","-1","0","0.04698034","0","0","0.000000000000000006938894","0","0","0.04945299","0.04698034","0","0","4.679969","0.3417168","0","0.04945299","-0.04945299","1.508075","25.13454","0.1464702","0.05167838","0","0","0.3417168"
"6/22/2007 2:00:00 AM","0","0","-139.7757","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.734917","0.2922638","0","0","0","1.508075","25.13454","0.1464702","0","0","0","0.2922638"
"6/22/2007 3:00:00 AM","0","0","-128.159","90","0","0","0.07865061","0.07865061","0","-1","0","0.07865061","0","0","0.00000000000000001387779","0","0","0.08279011","0.07865061","0","0","4.734917","0.2922638","0","0.08279011","-0.08279011","1.420807","23.68007","0.1464702","0.08651567","0","0","0.2922638"
"6/22/2007 4:00:00 AM","0","0","-120.8608","90","0","0","0.155315","0.155315","0","-1","0","0.155315","0","0","0.00000000000000002775558","0","0","0.1634895","0.155315","0","0","4.826906","0.2094737","0","0.1634895","-0.1634895","1.248474","20.80786","0.1464702","0.1708465","0","0","0.2094737"
"6/22/2007 5:00:00 AM","0","0","-116.2292","90","0","0","0.07111549","0.07111549","1.523747","0","0.4720829","0.07111549","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.008561","0.04598417","1.38","0","1.38","2.557657","42.62753","0.1466388","0.07822704","0","1.7","0.04598417"
"6/22/2007 6:00:00 AM","0.02350643","2.307543","-113.3818","91.28868","0.02096294","0.03739789","0.1951008","0.1951008","1.647732","0","0.5059309","0.1951008","19.1685","0.0000000000000002220446","0","0","0.03739789","0","0","1.452632","1.38","3.628561","1.287984","1.417398","0","1.417398","3.902319","65.03851","0.1468479","0.2146108","0.02991831","1.7","1.325382"
"6/22/2007 7:00:00 AM","0.1423265","15.98916","-111.9421","77.54662","0.1357262","0.2421355","0.6749467","0.6749467","1.7","0","0.5202","0.6749467","35.87476","0","0","0","0.2421355","0","0","1.025053","0.9738007","2.211163","2.563642","1.215936","0","1.215936","5.055857","84.26411","0.1471069","0.7424414","0.1937084","1.7","2.805778"
"6/22/2007 8:00:00 AM","0.2914301","29.74403","-111.9249","63.95502","0.2800753","0.4996544","1.336064","1.336064","1.7","0","0.5202","1.336064","37.3975","0","0","0","0.4996544","0","0","0.3639364","0.3457396","0.9952268","3.657985","0.845394","0","0.845394","5.857868","97.63094","0.1472732","1.46967","0.3997235","1.7","4.157639"
"6/22/2007 9:00:00 AM","0.5235256","43.41176","-113.8623","50.7594","0.4958561","0.8846073","1.173678","1.173678","0","-1","0","1.173678","75.37052","0","0","0","0.8846073","1.235451","1.173678","0","0","0.1498328","4.418839","0","0.3508433","-0.3508433","5.488047","91.46726","0.1472732","1.291046","0.7076858","0","5.303447"
"6/22/2007 10:00:00 AM","0.5839333","56.69541","-119.4902","38.4673","0.5634297","1.005159","0.6244074","0.6244074","0","0","0","0.6244074","160.978","0","0","0","1.005159","0.6572709","0.6244074","0","0","0.5396587","4.067996","0.3478876","0","0.3478876","5.818082","96.96784","0.1472077","0.686848","0.8041268","0","5.073154"
"6/22/2007 11:00:00 AM","0.8595874","68.68315","-134.5663","28.35966","0.8179638","1.459247","1.38025","1.38025","0.425","0","0.172125","1.38025","105.7234","0.2619497","0","0","1.459247","1.005527","0.9552503","0","0","0.1917711","4.381095","0.1917711","0","0.1917711","6.000012","100","0.1471716","1.518275","1.167398","1.7","5.840343"
"6/22/2007 12:00:00 PM","0.5811273","75.50503","-174.8701","23.50486","0.5691854","1.015427","0.6060461","0.6060461","0","0","0","0.6060461","167.5494","0.3774835","0","0","1.015427","0.6379432","0.6060461","0","0","0","4.553689","0","0","0","6.000012","100","0.1471716","0.6666507","0.8123413","0","5.569116"
"6/22/2007 1:00:00 PM","0.5158545","70.56609","139.5744","26.92907","0.5072789","0.9049857","0.3345839","0.3345839","0","0","0","0.3345839","270.481","0.5527921","0","0","0.9049857","0.3521935","0.3345839","0","0","0","4.553689","0","0","0","6.000012","100","0.1471716","0.3680423","0.7239885","0","5.458674"
"6/22/2007 2:00:00 PM","0.8872954","59.07789","121.2777","36.35659","0.8368819","1.492997","1.256263","1.256263","0","-1","0","1.256263","118.8443","0.1706153","0","0.00188919","1.492997","1.322382","1.256263","0","0","0","4.553689","0","0","0","6.000012","100","0.1471716","1.381889","1.194398","0","6.046686"
"6/22/2007 3:00:00 PM","0.7018868","45.9304","114.5434","48.37686","0.6535147","1.16587","0.5942377","0.5942377","0","-1","0","0.5942377","196.1959","0.5403568","0","0","1.16587","0.6255134","0.5942377","0","0","0","4.553689","0","0","0","6.000012","100","0.1471716","0.6536615","0.9326962","0","5.719559"
"6/22/2007 4:00:00 PM","0.534412","32.30392","112.1094","61.4556","0.4820643","0.8600028","0.3898742","0.3898742","0","-1","0","0.3898742","220.5847","0.4496089","0","0","0.8600028","0.4103939","0.3898742","0","0","0","4.553689","0","0","0","6.000012","100","0.1471716","0.4288617","0.6880022","0","5.413692"
"6/22/2007 5:00:00 PM","0.2406871","18.55144","111.8239","74.99641","0.2115877","0.3774725","0","0","0","-1","0","0","0","0.3774725","0","0","0.3774725","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1471716","0","0.301978","0","4.931161"
"6/22/2007 6:00:00 PM","0.07964586","4.845546","113.0116","88.72392","0.02825028","0.0503985","1.312965","1.312965","0","-1","0","1.312965","3.838527","0","0.0000000000000002220446","0.06426118","0.0503985","1.382068","1.312965","0","0","0","4.553689","0","1.33167","-1.33167","4.596309","76.605","0.1471716","1.444261","0.0403188","0","4.604087"
"6/22/2007 7:00:00 PM","0","0","115.5802","90","0","0","1.200124","1.200124","0","-1","0","1.200124","0","0","0","0","0","1.263288","1.200124","0","0","1.479633","3.222019","0","1.263288","-1.263288","3.264686","54.41133","0.1471716","1.320136","0","0","3.222019"
"6/22/2007 8:00:00 PM","0","0","119.8305","90","0","0","0.971277","0.971277","0","-1","0","0.971277","0","0","0.0000000000000001110223","0","0","1.022397","0.971277","0","0","2.883286","1.958731","0","1.022397","-1.022397","2.186985","36.44968","0.1471716","1.068405","0","0","1.958731"
"6/22/2007 9:00:00 PM","0","0","126.5334","90","0","0","0.8267519","0.8267519","0","-1","0","0.8267519","0","0","0","0.01990946","0","0.8702652","0.8267519","0","0","4.019283","0.9363344","0","0.8702652","-0.8702652","1.269645","21.16072","0.1471716","0.9094271","0","0","0.9363344"
"6/22/2007 10:00:00 PM","0","0","137.1786","90","0","0","0.01734073","0.01734073","0","-1","0","0.01734073","0","0","0","0","0","0.0182534","0.01734073","0","0","4.986244","0.06606919","0","0.0182534","-0.0182534","1.250405","20.84004","0.1471716","0.01907481","0","0","0.06606919"
"6/22/2007 11:00:00 PM","0","0","153.9979","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.006526","0.04781579","0","0","0","1.250405","20.84004","0.1471716","0","0","0","0.04781579"
"6/23/2007 12:00:00 AM","0","0","177.5187","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.006526","0.04781579","0","0","0","1.250405","20.84004","0.1471716","0","0","0","0.04781579"
"6/23/2007 1:00:00 AM","0","0","-158.0327","90","0","0","0.3356936","0.045425","0","-1","0","0.045425","0","0","0.2902686","0.323838","0","0.04781579","0.045425","0","0","5.006526","0.04781579","0","0.04781579","-0.04781579","1.200002","20","0.1471716","0.369263","0","0","0.04781579"
"6/23/2007 2:00:00 AM","0","0","-139.8271","90","0","0","0.2238686","0","0","-1","0","0","0","0","0.2238686","0.2462555","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1471716","0.2462555","0","0","0"
"6/23/2007 3:00:00 AM","0","0","-128.1905","90","0","0","0.1461117","0","0","-1","0","0","0","0","0.1461117","0.1607229","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1471716","0.1607229","0","0","0"
"6/23/2007 4:00:00 AM","0","0","-120.8802","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1471716","0","0","0","0"
"6/23/2007 5:00:00 AM","0","0","-116.2408","90","0","0","0.2536309","0.2536309","1.7","0","0.5202","0.2536309","0","0","0","0","0","0","0","1.446369","1.374051","5.059654","0","1.374051","0","1.374051","2.503541","41.72561","0.1474071","0.278994","0","1.7","0"
"6/23/2007 6:00:00 AM","0.008526321","2.257528","-113.3879","91.33904","0.008379659","0.01494931","0","0","1.452632","0","0.4526684","0","0","0","0","0","0.01494931","0","0","1.452632","1.38","3.685604","1.236646","1.394949","0","1.394949","3.826906","63.78165","0.1475423","0","0.01195945","1.7","1.251595"
"6/23/2007 7:00:00 AM","0.07296778","15.9388","-111.9431","77.59657","0.07227535","0.1289392","0","0","1.452632","0","0.4526684","0","0","0","0","0","0.1289392","0","0","1.452632","1.38","2.290654","2.4921","1.508939","0","1.508939","5.258412","87.64002","0.1476555","0","0.1031514","1.7","2.621039"
"6/23/2007 8:00:00 AM","0.2743601","29.69384","-111.92","64.00385","0.2654003","0.4734741","1.043098","1.043098","0","0","0","1.043098","45.39114","0","0.0000000000000002220446","0","0.4734741","1.097998","1.043098","0","0","0.7817152","3.850145","0","0.6245239","-0.6245239","4.600106","76.66827","0.1476555","1.147408","0.3787793","0","4.323619"
"6/23/2007 9:00:00 AM","0.4542673","43.3625","-113.8479","50.80586","0.4368329","0.7793099","0.5692549","0.5692549","0","-1","0","0.5692549","136.9","0","0","0","0.7793099","0.5992157","0.5692549","0","0","1.475631","3.225621","0.1800942","0","0.1800942","4.770958","79.51581","0.1476217","0.6261805","0.623448","0","4.004931"
"6/23/2007 10:00:00 AM","0.4889461","56.64883","-119.4553","38.50853","0.4779432","0.8526507","0.2702851","0.2702851","0","0","0","0.2702851","315.4635","0","0","0","0.8526507","0.2845106","0.2702851","0","0","1.295537","3.387706","0.5681401","0","0.5681401","5.309943","88.49888","0.1475152","0.2973136","0.6821206","0","4.240357"
"6/23/2007 11:00:00 AM","0.5568724","68.64561","-134.4739","28.38822","0.5450588","0.972385","0.5381517","0.5381517","0","0","0","0.5381517","180.6897","0","0","0","0.972385","0.5664755","0.5381517","0","0","0.7273964","3.899032","0.4059094","0","0.4059094","5.695023","94.91685","0.1474392","0.5919669","0.777908","0","4.871417"
"6/23/2007 12:00:00 PM","0.8763822","75.50182","-174.6693","23.50627","0.8366256","1.49254","0.3535076","0.3535076","0","0","0","0.3535076","422.2087","0.7989398","0","0","1.49254","0.3721133","0.3535076","0","0","0.321487","4.264351","0.321487","0","0.321487","6.000012","100","0.147379","0.3888584","1.194032","0","5.756891"
"6/23/2007 1:00:00 PM","0.6511013","70.60244","139.6794","26.90148","0.6317538","1.127049","0","0","0","0","0","0","0","1.127049","0","0","1.127049","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.147379","0","0.901639","0","5.680738"
"6/23/2007 2:00:00 PM","0.577662","59.12489","121.313","36.31492","0.5596274","0.9983752","0.9254673","0.9254673","0","-1","0","0.9254673","107.878","0.02419907","0","0","0.9983752","0.9741761","0.9254673","0","0","0","4.553689","0","0","0","6.000012","100","0.147379","1.018014","0.7987002","0","5.552064"
"6/23/2007 3:00:00 PM","0.5285067","45.98006","114.5556","48.32974","0.5038599","0.8988861","0.1157794","0.1157794","0","-1","0","0.1157794","776.3781","0.7770131","0","0","0.8988861","0.1218731","0.1157794","0","0","0","4.553689","0","0","0","6.000012","100","0.147379","0.1273574","0.7191089","0","5.452575"
"6/23/2007 4:00:00 PM","0.3417154","32.35426","112.1116","61.40627","0.3260897","0.581744","0.198944","0.198944","0","-1","0","0.198944","292.4159","0.3723292","0","0","0.581744","0.2094148","0.198944","0","0","0","4.553689","0","0","0","6.000012","100","0.147379","0.2188385","0.4653952","0","5.135433"
"6/23/2007 5:00:00 PM","0.2183569","18.60169","111.8203","74.9462","0.1975828","0.3524877","0.04056551","0.04056551","0","-1","0","0.04056551","868.9343","0.3097871","0","0","0.3524877","0.04270054","0.04056551","0","0","0","4.553689","0","0","0","6.000012","100","0.147379","0.04462206","0.2819901","0","4.906177"
"6/23/2007 6:00:00 PM","0.05486383","4.895202","113.0031","88.67356","0.03935593","0.07021099","0.7873157","0.7873157","0","-1","0","0.7873157","8.917768","0","0.0000000000000001110223","0","0.07021099","0.8287534","0.7873157","0","0","0","4.553689","0","0.7585424","-0.7585424","5.200438","86.6738","0.147379","0.8660473","0.05616879","0","4.6239"
"6/23/2007 7:00:00 PM","0","0","115.5663","90","0","0","0.4398801","0.4398801","0","-1","0","0.4398801","0","0","0.00000000000000005551115","0","0","0.4630317","0.4398801","0","0","0.8428249","3.795146","0","0.4630317","-0.4630317","4.71236","78.53918","0.147379","0.4838682","0","0","3.795146"
"6/23/2007 8:00:00 PM","0","0","119.8094","90","0","0","0.07889701","0.07889701","0","-1","0","0.07889701","0","0","0.00000000000000001387779","0","0","0.08304948","0.07889701","0","0","1.357305","3.332115","0","0.08304948","-0.08304948","4.624818","77.08015","0.147379","0.08678671","0","0","3.332115"
"6/23/2007 9:00:00 PM","0","0","126.501","90","0","0","0.3052718","0.3052718","0","-1","0","0.3052718","0","0","0.00000000000000005551115","0","0","0.3213387","0.3052718","0","0","1.449582","3.249065","0","0.3213387","-0.3213387","4.286097","71.43481","0.147379","0.335799","0","0","3.249065"
"6/23/2007 10:00:00 PM","0","0","137.128","90","0","0","0.2904691","0.2904691","0","-1","0","0.2904691","0","0","0","0","0","0.3057569","0.2904691","0","0","1.806625","2.927727","0","0.3057569","-0.3057569","3.963801","66.06322","0.147379","0.319516","0","0","2.927727"
"6/23/2007 11:00:00 PM","0","0","153.9214","90","0","0","0.1360329","0.1360329","0","-1","0","0.1360329","0","0","0","0","0","0.1431925","0.1360329","0","0","2.146355","2.62197","0","0.1431925","-0.1431925","3.812863","63.54759","0.147379","0.1496362","0","0","2.62197"
"6/24/2007 12:00:00 AM","0","0","177.4245","90","0","0","0.2074487","0.2074487","0","-1","0","0.2074487","0","0","0","0","0","0.2183671","0.2074487","0","0","2.305458","2.478777","0","0.2183671","-0.2183671","3.582684","59.71128","0.147379","0.2281936","0","0","2.478777"
"6/24/2007 1:00:00 AM","0","0","-158.1068","90","0","0","0.1617958","0.1617958","0","-1","0","0.1617958","0","0","0","0","0","0.1703114","0.1617958","0","0","2.548088","2.26041","0","0.1703114","-0.1703114","3.40316","56.71922","0.147379","0.1779754","0","0","2.26041"
"6/24/2007 2:00:00 AM","0","0","-139.8716","90","0","0","0.1119367","0.1119367","0","-1","0","0.1119367","0","0","0.00000000000000001387779","0","0","0.1178281","0.1119367","0","0","2.737323","2.090099","0","0.1178281","-0.1178281","3.278958","54.64919","0.147379","0.1231303","0","0","2.090099"
"6/24/2007 3:00:00 AM","0","0","-128.2147","90","0","0","0.1191498","0.1191498","0","-1","0","0.1191498","0","0","0","0","0","0.1254208","0.1191498","0","0","2.868243","1.972271","0","0.1254208","-0.1254208","3.146753","52.44578","0.147379","0.1310647","0","0","1.972271"
"6/24/2007 4:00:00 AM","0","0","-120.8925","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.007599","1.84685","0","0","0","3.146753","52.44578","0.147379","0","0","0","1.84685"
"6/24/2007 5:00:00 AM","0","0","-116.2456","90","0","0","0.2528341","0.2528341","0","0","0","0.2528341","0","0","0.00000000000000005551115","0","0","0.2661412","0.2528341","0","0","3.007599","1.84685","0","0.2661412","-0.2661412","2.866215","47.77016","0.147379","0.2781176","0","0","1.84685"
"6/24/2007 6:00:00 AM","0.04466023","2.206511","-113.387","91.3894","0.008505982","0.01517467","0.2157327","0.2157327","0","0","0","0.2157327","7.034016","0","0","0","0.01517467","0.2270871","0.2157327","0","0","3.303312","1.580709","0","0.2119124","-0.2119124","2.64284","44.04725","0.147379","0.237306","0.01213974","0","1.595883"
"6/24/2007 7:00:00 AM","0.2257826","15.88812","-111.9369","77.64579","0.1881205","0.335607","0.02630274","0.02630274","0","0","0","0.02630274","1275.939","0","0","0","0.335607","0.0276871","0.02630274","0","0","3.53877","1.368796","0.3079199","0","0.3079199","2.934959","48.91588","0.1473214","0.02893302","0.2684855","0","1.704403"
"6/24/2007 8:00:00 AM","0.3721365","29.64406","-111.9071","64.05116","0.3444615","0.6145192","0","0","0","0","0","0","0","0","0","0","0.6145192","0","0","0","0","3.23085","1.645924","0.6145192","0","0.6145192","3.517943","58.63226","0.1472066","0","0.4916154","0","2.260443"
"6/24/2007 9:00:00 AM","0.610876","43.3145","-113.824","50.84982","0.5696476","1.016251","1.613629","1.38","0","-1","0","1.38","73.6414","0.0000000000000002220446","0.2336286","0.3949915","1.016251","1.452632","1.38","0","0","2.616331","2.198992","0","0.4363803","-0.4363803","3.057958","50.96586","0.1472066","1.774992","0.813001","0","3.215243"
"6/24/2007 10:00:00 AM","0.8622701","56.60471","-119.4087","38.54594","0.8116661","1.448012","0","0","0","0","0","0","0","0","0","0","1.448012","0","0","0","0","3.101197","1.762611","1.448012","0","1.448012","4.431663","73.86089","0.1469369","0","1.15841","0","3.210623"
"6/24/2007 11:00:00 AM","0.974547","68.61251","-134.3674","28.41124","0.9244542","1.649226","0.8930274","0.8930274","0","0","0","0.8930274","184.6781","0","0","0","1.649226","0.9400289","0.8930274","0","0","1.653185","3.065822","0.7091973","0","0.7091973","5.104466","85.07427","0.1468052","0.9823302","1.319381","0","4.715048"
"6/24/2007 12:00:00 PM","0.9224183","75.50533","-174.4659","23.50086","0.8788304","1.567833","0.4023774","0.4023774","0","0","0","0.4023774","389.6425","0.2002902","0","0","1.567833","0.4235552","0.4023774","0","0","0.943988","3.7041","0.943988","0","0.943988","6.000012","100","0.1466302","0.4426152","1.254267","0","5.271933"
"6/24/2007 1:00:00 PM","0.7552426","70.64367","139.77","26.86805","0.7251571","1.29368","0","0","0","0","0","0","0","1.29368","0","0","1.29368","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1466302","0","1.034944","0","5.847369"
"6/24/2007 2:00:00 PM","0.4726637","59.17453","121.336","36.26923","0.4639006","0.8275986","0","0","0","-1","0","0","0","0.8275986","0","0","0.8275986","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1466302","0","0.6620789","0","5.381288"
"6/24/2007 3:00:00 PM","0.6323297","46.03105","114.5581","48.28002","0.5925896","1.05718","0.1001719","0.1001719","0","-1","0","0.1001719","1055.365","0.9517358","0","0","1.05718","0.1054441","0.1001719","0","0","0","4.553689","0","0","0","6.000012","100","0.1466302","0.1101891","0.845744","0","5.610869"
"6/24/2007 4:00:00 PM","0.3197514","32.40504","112.1057","61.35536","0.3077022","0.5489408","0","0","0","-1","0","0","0","0.5489408","0","0","0.5489408","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1466302","0","0.4391526","0","5.10263"
"6/24/2007 5:00:00 PM","0.2243084","18.65165","111.8093","74.89525","0.2016695","0.3597784","0.6334684","0.6334684","0","-1","0","0.6334684","56.79499","0","0.0000000000000001110223","0","0.3597784","0.6668089","0.6334684","0","0","0","4.553689","0","0.3070305","-0.3070305","5.676373","94.60603","0.1466302","0.6968153","0.2878227","0","4.913467"
"6/24/2007 6:00:00 PM","0.08205929","4.943861","112.9877","88.62319","0.02954239","0.05270362","0","0","0","-1","0","0","0","0","0","0","0.05270362","0","0","0","0","0.341145","4.246658","0.05270362","0","0.05270362","5.726372","95.43935","0.1466204","0","0.0421629","0","4.299362"
"6/24/2007 7:00:00 PM","0","0","115.5457","90","0","0","0.949896","0.949896","0","-1","0","0.949896","0","0","0.0000000000000001110223","0","0","0.9998905","0.949896","0","0","0.2884414","4.294092","0","0.9998905","-0.9998905","4.672395","77.8731","0.1466204","1.044886","0","0","4.294092"
"6/24/2007 8:00:00 PM","0","0","119.7814","90","0","0","0.02611782","0.02611782","0","-1","0","0.02611782","0","0","0","0","0","0.02749244","0.02611782","0","0","1.399431","3.294201","0","0.02749244","-0.02749244","4.643416","77.39011","0.1466204","0.0287296","0","0","3.294201"
"6/24/2007 9:00:00 PM","0","0","126.4615","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.429978","3.266709","0","0","0","4.643416","77.39011","0.1466204","0","0","0","3.266709"
"6/24/2007 10:00:00 PM","0","0","137.0704","90","0","0","0.04451451","0.04451451","0","-1","0","0.04451451","0","0","0.000000000000000006938894","0","0","0.04685738","0.04451451","0","0","1.429978","3.266709","0","0.04685738","-0.04685738","4.594024","76.56691","0.1466204","0.04896596","0","0","3.266709"
"6/24/2007 11:00:00 PM","0","0","153.8396","90","0","0","0.09758914","0.09758914","0","-1","0","0.09758914","0","0","0.00000000000000001387779","0","0","0.1027254","0.09758914","0","0","1.482042","3.219851","0","0.1027254","-0.1027254","4.485742","74.76221","0.1466204","0.107348","0","0","3.219851"
"6/25/2007 12:00:00 AM","0","0","177.3298","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.596181","3.117126","0","0","0","4.485742","74.76221","0.1466204","0","0","0","3.117126"
"6/25/2007 1:00:00 AM","0","0","-158.1759","90","0","0","0.1623571","0.1623571","0","-1","0","0.1623571","0","0","0.00000000000000002775558","0","0","0.1709022","0.1623571","0","0","1.596181","3.117126","0","0.1709022","-0.1709022","4.305595","71.75977","0.1466204","0.1785928","0","0","3.117126"
"6/25/2007 2:00:00 AM","0","0","-139.9088","90","0","0","0.0236438","0.0236438","0","-1","0","0.0236438","0","0","0.000000000000000003469447","0","0","0.02488821","0.0236438","0","0","1.786072","2.946224","0","0.02488821","-0.02488821","4.27936","71.32253","0.1466204","0.02600818","0","0","2.946224"
"6/25/2007 3:00:00 AM","0","0","-128.2316","90","0","0","0.02658165","0.02658165","0","-1","0","0.02658165","0","0","0.000000000000000003469447","0","0","0.02798068","0.02658165","0","0","1.813726","2.921335","0","0.02798068","-0.02798068","4.249866","70.83096","0.1466204","0.02923981","0","0","2.921335"
"6/25/2007 4:00:00 AM","0","0","-120.8977","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.844816","2.893355","0","0","0","4.249866","70.83096","0.1466204","0","0","0","2.893355"
"6/25/2007 5:00:00 AM","0","0","-116.2436","90","0","0","0.1322219","0.1322219","0","0","0","0.1322219","0","0","0","0","0","0.139181","0.1322219","0","0","1.844816","2.893355","0","0.139181","-0.139181","4.103157","68.3858","0.1466204","0.1454441","0","0","2.893355"
"6/25/2007 6:00:00 AM","0.00992938","2.154569","-113.3793","91.43969","0.009732277","0.01736238","0","0","0","0","0","0","0","0","0","0","0.01736238","0","0","0","0","1.999461","2.754174","0.01736238","0","0.01736238","4.119628","68.66033","0.1466172","0","0.01388991","0","2.771536"
"6/25/2007 7:00:00 AM","0.07388214","15.83722","-111.9236","77.69421","0.07317156","0.1305381","0.1939964","0.1939964","0","0","0","0.1939964","67.28893","0","0","0","0.1305381","0.2042067","0.1939964","0","0","1.982099","2.7698","0","0.07366861","-0.07366861","4.041975","67.3661","0.1466172","0.213396","0.1044305","0","2.900338"
"6/25/2007 8:00:00 AM","0.0630516","29.59478","-111.8863","64.09686","0.06267592","0.1118139","0.3317378","0.3317378","0","0","0","0.3317378","33.70549","0","0","0","0.1118139","0.3491977","0.3317378","0","0","2.063953","2.696131","0","0.2373838","-0.2373838","3.79175","63.19571","0.1466172","0.3649115","0.08945108","0","2.807945"
"6/25/2007 9:00:00 AM","0.1098416","43.26785","-113.7909","50.8912","0.1092035","0.194819","0.2410717","0.2410717","0","-1","0","0.2410717","80.81368","0","0.00000000000000002775558","0","0.194819","0.2537597","0.2410717","0","0","2.327713","2.458748","0","0.05894077","-0.05894077","3.729621","62.16022","0.1466172","0.2651789","0.1558552","0","2.653567"
"6/25/2007 10:00:00 AM","0.1064724","56.56311","-119.3505","38.5795","0.1058912","0.1889099","0.8718845","0.8718845","0","0","0","0.8718845","21.66685","0","0.0000000000000001110223","0","0.1889099","0.9177732","0.8718845","0","0","2.393202","2.399807","0","0.7288633","-0.7288633","2.961332","49.35543","0.1466172","0.959073","0.1511279","0","2.588717"
"6/25/2007 11:00:00 AM","0.108753","68.58387","-134.2468","28.42869","0.1081719","0.1929787","1.748753","1.748753","1.7","0","0.5202","1.748753","11.03522","0","0","0","0.1929787","0.05131917","0.04875321","0","0","3.20305","1.670943","0.1416595","0","0.1416595","3.095721","51.59526","0.1466425","1.923629","0.154383","1.7","1.863922"
"6/25/2007 12:00:00 PM","0.3015384","75.51557","-174.2601","23.48863","0.2996699","0.5346111","0.1525568","0.1525568","1.605188","0","0.4943164","0.1525568","350.4342","0.0000000000000002220446","0","0","0.5346111","0","0","1.452632","1.38","3.061391","1.798437","1.914611","0","1.914611","4.912081","81.86786","0.1467398","0.1678125","0.4276889","1.7","2.333048"
"6/25/2007 1:00:00 PM","0.2669648","70.68974","139.8461","26.82881","0.2653573","0.4733974","0.8719205","0.8719205","0","0","0","0.8719205","54.29364","0","0","0","0.4733974","0.9178111","0.8719205","0","0","1.14678","3.521587","0","0.4444137","-0.4444137","4.443628","74.06032","0.1467398","0.9591126","0.3787179","0","3.994984"
"6/25/2007 2:00:00 PM","0.1699269","59.22677","121.3464","36.21957","0.1689491","0.3014051","0.6411868","0.6411868","0","-1","0","0.6411868","47.00738","0","0","0","0.3014051","0.6749335","0.6411868","0","0","1.640573","3.077173","0","0.3735284","-0.3735284","4.049894","67.49811","0.1467398","0.7053055","0.2411241","0","3.378578"
"6/25/2007 3:00:00 PM","0.1179686","46.08331","114.5507","48.22775","0.1172873","0.2092405","0.7733369","0.7733369","0","-1","0","0.7733369","27.05684","0","0.0000000000000001110223","0","0.2092405","0.8140388","0.7733369","0","0","2.055604","2.703645","0","0.6047983","-0.6047983","3.412381","56.87291","0.1467398","0.8506706","0.1673924","0","2.912885"
"6/25/2007 4:00:00 PM","0.008078245","32.45617","112.0916","61.30296","0.00803747","0.01433885","0.780753","0.780753","0","-1","0","0.780753","1.836541","0","0","0","0.01433885","0.8218452","0.780753","0","0","2.727602","2.098847","0","0.8075064","-0.8075064","2.561195","42.68649","0.1467398","0.8588283","0.01147108","0","2.113186"
"6/25/2007 5:00:00 PM","0.03932246","18.70122","111.791","74.84363","0.03906506","0.06969205","0.2272997","0.2272997","0","-1","0","0.2272997","30.66087","0","0","0","0.06969205","0.2392628","0.2272997","0","0","3.624832","1.29134","0","0.1695708","-0.1695708","2.382451","39.70744","0.1467398","0.2500297","0.05575364","0","1.361032"
"6/25/2007 6:00:00 PM","0.01900467","4.991449","112.9654","88.5729","0.01868504","0.03333412","0.42457","0.42457","0","-1","0","0.42457","7.851266","0","0.00000000000000005551115","0","0.03333412","0.4469157","0.42457","0","0","3.813244","1.12177","0","0.4135816","-0.4135816","1.946498","32.44157","0.1467398","0.4670269","0.0266673","0","1.155104"
"6/25/2007 7:00:00 PM","0","0","115.5182","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.272779","0.7081879","0","0","0","1.946498","32.44157","0.1467398","0","0","0","0.7081879"
"6/25/2007 8:00:00 PM","0","0","119.7464","90","0","0","1.17624","0.6727785","0","-1","0","0.6727785","0","0","0.5034617","0.6210856","0","0.7081879","0.6727785","0","0","4.272779","0.7081879","0","0.7081879","-0.7081879","1.200002","20","0.1467398","1.293864","0","0","0.7081879"
"6/25/2007 9:00:00 PM","0","0","126.4149","90","0","0","0.5470536","0","0","-1","0","0","0","0","0.5470536","0.601759","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1467398","0.601759","0","0","0"
"6/25/2007 10:00:00 PM","0","0","137.0057","90","0","0","0.1310386","0","0","-1","0","0","0","0","0.1310386","0.1441424","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1467398","0.1441424","0","0","0"
"6/25/2007 11:00:00 PM","0","0","153.7524","90","0","0","0.02070308","0","0","-1","0","0","0","0","0.02070308","0.02277338","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1467398","0.02277338","0","0","0"
"6/26/2007 12:00:00 AM","0","0","177.2348","90","0","0","0.1867888","0","0","-1","0","0","0","0","0.1867888","0.2054676","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1467398","0.2054676","0","0","0"
"6/26/2007 1:00:00 AM","0","0","-158.2399","90","0","0","0.09142616","0","0","-1","0","0","0","0","0.09142616","0.1005688","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1467398","0.1005688","0","0","0"
"6/26/2007 2:00:00 AM","0","0","-139.9388","90","0","0","0.1812034","0","0","-1","0","0","0","0","0.1812034","0.1993237","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1467398","0.1993237","0","0","0"
"6/26/2007 3:00:00 AM","0","0","-128.241","90","0","0","0.02777238","0","0","-1","0","0","0","0","0.02777238","0.03054962","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1467398","0.03054962","0","0","0"
"6/26/2007 4:00:00 AM","0","0","-120.8958","90","0","0","0.1314376","0","0","-1","0","0","0","0","0.1314376","0.1445814","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1467398","0.1445814","0","0","0"
"6/26/2007 5:00:00 AM","0","0","-116.2346","90","0","0","0.2707357","0.2707357","1.7","0","0.5202","0.2707357","0","-0.0000000000000002220446","0","0","0","0","0","1.429264","1.357801","5.059654","0","1.357801","0","1.357801","2.488126","41.46868","0.1469755","0.2978093","0","1.7","0"
"6/26/2007 6:00:00 AM","0.0242449","2.101778","-113.3647","91.48983","0.02068804","0.03690746","0.216422","0.216422","1.669054","0","0.5117517","0.216422","17.05347","0.0000000000000002220446","0","0","0.03690746","0","0","1.452632","1.38","3.701853","1.222021","1.416907","0","1.416907","3.832322","63.87191","0.1471878","0.2380642","0.02952597","1.7","1.258928"
"6/26/2007 7:00:00 AM","0.04573435","15.78615","-111.903","77.74175","0.04538385","0.08096479","1.209184","1.209184","1.7","0","0.5202","1.209184","6.69582","0","0","0","0.08096479","0","0","0.490816","0.4662752","2.284946","2.497238","0.54724","0","0.54724","4.35148","72.52451","0.1473027","1.330102","0.06477183","1.7","2.578202"
"6/26/2007 8:00:00 AM","0.06262019","29.54605","-111.8575","64.14089","0.06224741","0.1110494","0","0","1.452632","0","0.4526684","0","0","0","0","0","0.1110494","0","0","1.452632","1.38","1.737706","2.989754","1.491049","0","1.491049","5.766013","96.10003","0.147418","0","0.0888395","1.7","3.100803"
"6/26/2007 9:00:00 AM","0.12814","43.2226","-113.7486","50.92996","0.1273743","0.2272358","1.267449","1.267449","0","-1","0","1.267449","17.92859","0","0","0.01419438","0.2272358","1.334157","1.267449","0","0","0.2466565","4.331698","0","1.106922","-1.106922","4.599216","76.65343","0.147418","1.394194","0.1817886","0","4.558934"
"6/26/2007 10:00:00 AM","0.2698861","56.52408","-119.2808","38.60914","0.2680885","0.4782698","0.7036906","0.7036906","0","0","0","0.7036906","67.96593","0","0.0000000000000001110223","0","0.4782698","0.7407269","0.7036906","0","0","1.476569","3.224777","0","0.2624571","-0.2624571","4.322561","72.04254","0.147418","0.7740597","0.3826159","0","3.703046"
"6/26/2007 11:00:00 AM","0.3200275","68.55971","-134.1122","28.44054","0.3178692","0.5670786","0.3350413","0.3350413","0","0","0","0.3350413","169.2563","0","0","0","0.5670786","0.3526751","0.3350413","0","0","1.768188","2.962319","0.2144035","0","0.2144035","4.525962","75.43256","0.1473784","0.3685455","0.4536629","0","3.529398"
"6/26/2007 12:00:00 PM","0.195503","75.53254","-174.0518","23.46959","0.1944","0.3468097","0.800143","0.800143","0","0","0","0.800143","43.34346","0","0","0","0.3468097","0.8422558","0.800143","0","0","1.553785","3.155282","0","0.4954461","-0.4954461","4.003716","66.72847","0.1473784","0.8801573","0.2774478","0","3.502092"
"6/26/2007 1:00:00 PM","0.110006","70.7406","139.9075","26.78379","0.1094192","0.1952039","1.011891","1.011891","0","0","0","1.011891","19.291","0","0","0","0.1952039","1.065148","1.011891","0","0","2.10428","2.659837","0","0.8699443","-0.8699443","3.086715","51.44514","0.1473784","1.11308","0.1561631","0","2.85504"
"6/26/2007 2:00:00 PM","0.2615094","59.28152","121.3443","36.16599","0.2598498","0.463572","0.4959228","0.4959228","0","-1","0","0.4959228","93.47665","0","0","0","0.463572","0.522024","0.4959228","0","0","3.070885","1.789892","0","0.05845197","-0.05845197","3.025101","50.41824","0.1473784","0.5455151","0.3708576","0","2.253464"
"6/26/2007 3:00:00 PM","0.2714636","46.13676","114.5335","48.173","0.2691369","0.4801403","1.578985","1.38","0","-1","0","1.38","34.79277","0","0.1989852","0.3568838","0.4801403","1.452632","1.38","0","0","3.135832","1.73144","0","0.9724913","-0.9724913","2.000005","33.33335","0.1473784","1.736884","0.3841122","0","2.211581"
"6/26/2007 4:00:00 PM","0.3093629","32.50759","112.0692","61.24912","0.2989154","0.5332652","0.9086409","0.9086409","0","-1","0","0.9086409","58.68822","0","0","0.177183","0.5332652","0.9564641","0.9086409","0","0","4.216378","0.758949","0","0.4231989","-0.4231989","1.553914","25.89852","0.1473784","0.9995049","0.4266121","0","1.292214"
"6/26/2007 5:00:00 PM","0.1332521","18.75033","111.7654","74.79142","0.1307051","0.2331778","0.4127448","0.4127448","0","-1","0","0.4127448","56.49443","0","0","0.09075295","0.2331778","0.4344682","0.4127448","0","0","4.686599","0.3357501","0","0.2012904","-0.2012904","1.341735","22.36221","0.1473784","0.4540193","0.1865423","0","0.5689279"
"6/26/2007 6:00:00 PM","0.07324366","5.037889","112.9362","88.52274","0.03458761","0.06170429","0","0","0","-1","0","0","0","0","0","0","0.06170429","0","0","0","0","4.910255","0.1344597","0.06170429","0","0.06170429","1.400273","23.33784","0.147367","0","0.04936343","0","0.196164"
"6/26/2007 7:00:00 PM","0","0","115.4841","90","0","0","0.9601619","0.1804938","0","-1","0","0.1804938","0","0","0.779668","0.8756842","0","0.1899935","0.1804938","0","0","4.84855","0.1899935","0","0.1899935","-0.1899935","1.200002","20","0.147367","1.056178","0","0","0.1899935"
"6/26/2007 8:00:00 PM","0","0","119.7047","90","0","0","1.052452","0","0","-1","0","0","0","0","1.052452","1.157697","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.147367","1.157697","0","0","0"
"6/26/2007 9:00:00 PM","0","0","126.3612","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.147367","0","0","0","0"
"6/26/2007 10:00:00 PM","0","0","136.9341","90","0","0","0.1470324","0","0","-1","0","0","0","0","0.1470324","0.1617356","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.147367","0.1617356","0","0","0"
"6/26/2007 11:00:00 PM","0","0","153.66","90","0","0","0.2662508","0","0","-1","0","0","0","0","0.2662508","0.2928759","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.147367","0.2928759","0","0","0"
"6/27/2007 12:00:00 AM","0","0","177.1396","90","0","0","0.123738","0","0","-1","0","0","0","0","0.123738","0.1361118","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.147367","0.1361118","0","0","0"
"6/27/2007 1:00:00 AM","0","0","-158.2988","90","0","0","0.1409142","0","0","-1","0","0","0","0","0.1409142","0.1550056","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.147367","0.1550056","0","0","0"
"6/27/2007 2:00:00 AM","0","0","-139.9614","90","0","0","0.1414655","0","0","-1","0","0","0","0","0.1414655","0.1556121","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.147367","0.1556121","0","0","0"
"6/27/2007 3:00:00 AM","0","0","-128.243","90","0","0","0.2020792","0","0","-1","0","0","0","0","0.2020792","0.2222872","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.147367","0.2222872","0","0","0"
"6/27/2007 4:00:00 AM","0","0","-120.8868","90","0","0","0.08087541","0","0","-1","0","0","0","0","0.08087541","0.08896296","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.147367","0.08896296","0","0","0"
"6/27/2007 5:00:00 AM","0","0","-116.2188","90","0","0","0.1785839","0.1785839","1.631215","0","0.5014218","0.1785839","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1475701","0.1964423","0","1.7","0"
"6/27/2007 6:00:00 AM","0.01856608","2.048214","-113.3433","91.53974","0.01756217","0.03133091","0.1055871","0.1055871","1.558219","0","0.4814937","0.1055871","29.67304","0.0000000000000002220446","0","0","0.03133091","0","0","1.452632","1.38","3.679654","1.242","1.411331","0","1.411331","3.848091","64.13473","0.147739","0.1161459","0.02506473","1.7","1.273331"
"6/27/2007 7:00:00 AM","0.1892498","15.73501","-111.8752","77.78834","0.1668908","0.2977332","0.3527433","0.3527433","1.7","0","0.5202","0.3527433","84.40504","0","0","0","0.2977332","0","0","1.347257","1.279894","2.268323","2.512198","1.577627","0","1.577627","5.34476","89.07915","0.1479302","0.3880177","0.2381865","1.7","2.809931"
"6/27/2007 8:00:00 AM","0.4874258","29.49796","-111.8209","64.18318","0.4354822","0.7769002","0.5319721","0.5319721","0","0","0","0.5319721","146.0415","0","0","0","0.7769002","0.5599707","0.5319721","0","0","0.6906965","3.932062","0.2169296","0","0.2169296","5.550557","92.5091","0.1478903","0.5851693","0.6215202","0","4.708962"
"6/27/2007 9:00:00 AM","0.547027","43.17883","-113.697","50.96602","0.5153458","0.9193769","0.448604","0.448604","0","-1","0","0.448604","204.9418","0","0","0","0.9193769","0.4722147","0.448604","0","0","0.4737669","4.127299","0.4471622","0","0.4471622","5.974772","99.57935","0.1478081","0.4934644","0.7355015","0","5.046676"
"6/27/2007 10:00:00 AM","0.7770615","56.48768","-119.1997","38.63483","0.7337517","1.309013","0.7711751","0.7711751","0","0","0","0.7711751","169.7427","0.4706451","0","0","1.309013","0.8117633","0.7711751","0","0","0.0266047","4.529745","0.0266047","0","0.0266047","6.000012","100","0.1478032","0.8482926","1.04721","0","5.838758"
"6/27/2007 11:00:00 AM","0.7364955","68.54005","-133.9639","28.44678","0.7073223","1.261863","0.4802147","0.4802147","0","0","0","0.4802147","262.7706","0.7563738","0","0","1.261863","0.5054892","0.4802147","0","0","0","4.553689","0","0","0","6.000012","100","0.1478032","0.5282362","1.00949","0","5.815552"
"6/27/2007 12:00:00 PM","0.5880685","75.55623","-173.841","23.44373","0.5756551","1.026969","0","0","0","0","0","0","0","1.026969","0","0","1.026969","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1478032","0","0.8215749","0","5.580657"
"6/27/2007 1:00:00 PM","0.5670568","70.79623","139.9541","26.73302","0.5551046","0.9903065","0.3509724","0.3509724","0","0","0","0.3509724","282.1608","0.6208618","0","0","0.9903065","0.3694447","0.3509724","0","0","0","4.553689","0","0","0","6.000012","100","0.1478032","0.3860697","0.7922452","0","5.543995"
"6/27/2007 2:00:00 PM","0.6763493","59.33873","121.3295","36.10857","0.6472285","1.154656","0.5249468","0.5249468","0","-1","0","0.5249468","219.9567","0.6020802","0","0","1.154656","0.5525756","0.5249468","0","0","0","4.553689","0","0","0","6.000012","100","0.1478032","0.5774415","0.9237246","0","5.708344"
"6/27/2007 3:00:00 PM","0.4369822","46.19132","114.5064","48.11585","0.4244389","0.757199","0","0","0","-1","0","0","0","0.757199","0","0","0.757199","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1478032","0","0.6057592","0","5.310888"
"6/27/2007 4:00:00 PM","0.4278615","32.5592","112.0386","61.19394","0.3956694","0.7058743","0.4074701","0.4074701","0","-1","0","0.4074701","173.2334","0.2769584","0","0","0.7058743","0.4289159","0.4074701","0","0","0","4.553689","0","0","0","6.000012","100","0.1478032","0.4482171","0.5646994","0","5.259563"
"6/27/2007 5:00:00 PM","0.2036856","18.7989","111.7325","74.7387","0.1883322","0.3359846","0.1194464","0.1194464","0","-1","0","0.1194464","281.2847","0.2102515","0","0","0.3359846","0.1257331","0.1194464","0","0","0","4.553689","0","0","0","6.000012","100","0.1478032","0.1313911","0.2687877","0","4.889674"
"6/27/2007 6:00:00 PM","0.04728992","5.083105","112.9003","88.47282","0.04034433","0.07197428","0.38153","0.38153","0","-1","0","0.38153","18.86465","0","0","0","0.07197428","0.4016105","0.38153","0","0","0","4.553689","0","0.3296362","-0.3296362","5.652545","94.20889","0.1478032","0.419683","0.05757943","0","4.625663"
