sep=,
"6/27/2007 7:00:00 PM","0","0","115.4432","90","0","0","0.5963764","0.5963764","0","-1","0","0.5963764","0","0","0.0000000000000001110223","0","0","0.6277646","0.5963764","0","0","0.3662625","4.224053","0","0.6277646","-0.6277646","4.990823","83.18021","0.1478032","0.656014","0","0","4.224053"
"6/27/2007 8:00:00 PM","0","0","119.6561","90","0","0","0.8102533","0.8102533","0","-1","0","0.8102533","0","0","0","0","0","0.8528982","0.8102533","0","0","1.063779","3.596288","0","0.8528982","-0.8528982","4.091789","68.19635","0.1478032","0.8912787","0","0","3.596288"
"6/27/2007 9:00:00 PM","0","0","126.3005","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.011443","2.74339","0","0","0","4.091789","68.19635","0.1478032","0","0","0","2.74339"
"6/27/2007 10:00:00 PM","0","0","136.8556","90","0","0","0.1832428","0.1832428","0","-1","0","0.1832428","0","0","0.00000000000000002775558","0","0","0.1928872","0.1832428","0","0","2.011443","2.74339","0","0.1928872","-0.1928872","3.888468","64.80768","0.1478032","0.2015671","0","0","2.74339"
"6/27/2007 11:00:00 PM","0","0","153.5626","90","0","0","0.01577234","0.01577234","0","-1","0","0.01577234","0","0","0.000000000000000003469447","0","0","0.01660247","0.01577234","0","0","2.225763","2.550503","0","0.01660247","-0.01660247","3.870968","64.516","0.1478032","0.01734958","0","0","2.550503"
"6/28/2007 12:00:00 AM","0","0","177.0443","90","0","0","0.02174446","0.02174446","0","-1","0","0.02174446","0","0","0.000000000000000003469447","0","0","0.0228889","0.02174446","0","0","2.24421","2.5339","0","0.0228889","-0.0228889","3.846841","64.11388","0.1478032","0.0239189","0","0","2.5339"
"6/28/2007 1:00:00 AM","0","0","-158.3524","90","0","0","0.2004605","0.2004605","0","-1","0","0.2004605","0","0","0.00000000000000002775558","0","0","0.2110111","0.2004605","0","0","2.269642","2.511011","0","0.2110111","-0.2110111","3.624415","60.4068","0.1478032","0.2205066","0","0","2.511011"
"6/28/2007 2:00:00 AM","0","0","-139.9767","90","0","0","0.09163956","0.09163956","0","-1","0","0.09163956","0","0","0.00000000000000001387779","0","0","0.09646269","0.09163956","0","0","2.504099","2.3","0","0.09646269","-0.09646269","3.522735","58.71213","0.1478032","0.1008035","0","0","2.3"
"6/28/2007 3:00:00 AM","0","0","-128.2374","90","0","0","0.1843662","0.1843662","0","-1","0","0.1843662","0","0","0.00000000000000002775558","0","0","0.1940696","0.1843662","0","0","2.611279","2.203537","0","0.1940696","-0.1940696","3.318167","55.30268","0.1478032","0.2028028","0","0","2.203537"
"6/28/2007 4:00:00 AM","0","0","-120.8706","90","0","0","0.02799325","0.02799325","0","-1","0","0.02799325","0","0","0.000000000000000003469447","0","0","0.02946658","0.02799325","0","0","2.826912","2.009468","0","0.02946658","-0.02946658","3.287107","54.78501","0.1478032","0.03079258","0","0","2.009468"
"6/28/2007 5:00:00 AM","0","0","-116.196","90","0","0","0.1429324","0.1429324","0","0","0","0.1429324","0","0","0.00000000000000002775558","0","0","0.1504551","0.1429324","0","0","2.859653","1.980001","0","0.1504551","-0.1504551","3.128513","52.14178","0.1478032","0.1572256","0","0","1.980001"
"6/28/2007 6:00:00 AM","0.02892065","1.993956","-113.3149","91.58935","0.0200482","0.03576599","0.2695598","0.2695598","0","0","0","0.2695598","13.2683","0","0.00000000000000005551115","0","0.03576599","0.2837472","0.2695598","0","0","3.026825","1.829546","0","0.2479812","-0.2479812","2.867118","47.78521","0.1478032","0.2965158","0.02861279","0","1.865312"
"6/28/2007 7:00:00 AM","0.1235698","15.68386","-111.8403","77.8339","0.1197709","0.2136712","0.8748958","0.8748958","0","0","0","0.8748958","24.42248","0","0.0000000000000001110223","0","0.2136712","0.920943","0.8748958","0","0","3.30236","1.581565","0","0.7072717","-0.7072717","2.121588","35.35974","0.1478032","0.9623854","0.170937","0","1.795236"
"6/28/2007 8:00:00 AM","0.2935629","29.45058","-111.7764","64.22367","0.2814884","0.5021752","0.8350901","0.8350901","0","0","0","0.8350901","60.13425","0","0.0000000000000001110223","0","0.5021752","0.8790422","0.8350901","0","0","4.088217","0.8742933","0","0.376867","-0.376867","1.724336","28.73887","0.1478032","0.9185991","0.4017402","0","1.376469"
"6/28/2007 9:00:00 AM","0.6509441","43.13658","-113.6363","50.99933","0.6043647","1.078187","0","0","0","-1","0","0","0","0","0","0","1.078187","0","0","0","0","4.506958","0.4974263","1.078187","0","1.078187","2.747193","45.78646","0.1476053","0","0.8625492","0","1.575613"
"6/28/2007 10:00:00 AM","0.7548363","56.45395","-119.1072","38.65653","0.7138677","1.27354","0","0","0","0","0","0","0","0","0","0","1.27354","0","0","0","0","3.428772","1.467794","1.27354","0","1.27354","3.955379","65.92286","0.1473722","0","1.018832","0","2.741334"
"6/28/2007 11:00:00 AM","0.7719534","68.52492","-133.8018","28.4474","0.7390485","1.318463","1.029995","1.029995","0","0","0","1.029995","128.0067","0","0","0","1.318463","1.084205","1.029995","0","0","2.155232","2.61398","0.2342576","0","0.2342576","4.177616","69.62679","0.1473294","1.132994","1.05477","0","3.932443"
"6/28/2007 12:00:00 PM","0.7914994","75.58663","-173.6278","23.41107","0.7600905","1.356001","0.4889665","0.4889665","0","0","0","0.4889665","277.3199","0","0","0","1.356001","0.5147015","0.4889665","0","0","1.920974","2.824812","0.8412999","0","0.8412999","4.975743","82.92889","0.147176","0.5378631","1.084801","0","4.180814"
"6/28/2007 1:00:00 PM","0.4453355","70.85657","139.9854","26.67654","0.4402508","0.7854074","1.113038","1.113038","0","0","0","1.113038","70.56429","0","0.0000000000000002220446","0","0.7854074","1.171619","1.113038","0","0","1.079674","3.581982","0","0.3862116","-0.3862116","4.56864","76.14385","0.147176","1.224342","0.6283259","0","4.36739"
"6/28/2007 2:00:00 PM","0.503108","59.39829","121.3018","36.04736","0.4922184","0.8781177","0.3654191","0.3654191","0","-1","0","0.3654191","240.3042","0","0","0","0.8781177","0.3846517","0.3654191","0","0","1.508798","3.195771","0.493466","0","0.493466","5.036783","83.94622","0.1470861","0.401961","0.7024941","0","4.073888"
"6/28/2007 3:00:00 PM","0.3837995","46.24691","114.4694","48.05638","0.3761802","0.6711054","0","0","0","-1","0","0","0","0","0","0","0.6711054","0","0","0","0","1.015332","3.63989","0.6711054","0","0.6711054","5.67345","94.5573","0.146964","0","0.5368844","0","4.310995"
"6/28/2007 4:00:00 PM","0.2695033","32.61094","111.9998","61.1375","0.2636024","0.4702667","1.116239","1.116239","0","-1","0","1.116239","42.12957","0","0","0","0.4702667","1.174989","1.116239","0","0","0.3442269","4.243885","0","0.7047218","-0.7047218","4.930608","82.17663","0.146964","1.227863","0.3762133","0","4.714151"
"6/28/2007 5:00:00 PM","0.08712579","18.84686","111.6923","74.68554","0.08636001","0.1540663","0.8255098","0.8255098","0","-1","0","0.8255098","18.66317","0","0.0000000000000001110223","0","0.1540663","0.8689578","0.8255098","0","0","1.127251","3.539163","0","0.7148915","-0.7148915","4.177046","69.61729","0.146964","0.9080608","0.123253","0","3.693229"
"6/28/2007 6:00:00 PM","0.02923398","5.12702","112.8574","88.42319","0.02848521","0.05081761","0.5229118","0.5229118","0","-1","0","0.5229118","9.718199","0","0.0000000000000001110223","0","0.05081761","0.5504335","0.5229118","0","0","1.921575","2.824271","0","0.4996158","-0.4996158","3.650404","60.83995","0.146964","0.5752029","0.04065409","0","2.875089"
"6/28/2007 7:00:00 PM","0","0","115.3957","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.476704","2.324656","0","0","0","3.650404","60.83995","0.146964","0","0","0","2.324656"
"6/28/2007 8:00:00 PM","0","0","119.6007","90","0","0","0.3676571","0.3676571","0","-1","0","0.3676571","0","0","0","0","0","0.3870075","0.3676571","0","0","2.476704","2.324656","0","0.3870075","-0.3870075","3.242463","54.04094","0.146964","0.4044228","0","0","2.324656"
"6/28/2007 9:00:00 PM","0","0","126.2328","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.906712","1.937648","0","0","0","3.242463","54.04094","0.146964","0","0","0","1.937648"
"6/28/2007 10:00:00 PM","0","0","136.7704","90","0","0","0.2201624","0.2201624","0","-1","0","0.2201624","0","0","0.00000000000000002775558","0","0","0.2317499","0.2201624","0","0","2.906712","1.937648","0","0.2317499","-0.2317499","2.998177","49.96952","0.146964","0.2421786","0","0","1.937648"
"6/28/2007 11:00:00 PM","0","0","153.46","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.164212","1.705898","0","0","0","2.998177","49.96952","0.146964","0","0","0","1.705898"
"6/29/2007 12:00:00 AM","0","0","176.9489","90","0","0","0.1005162","0.1005162","0","-1","0","0.1005162","0","0","0","0","0","0.1058065","0.1005162","0","0","3.164212","1.705898","0","0.1058065","-0.1058065","2.886647","48.11069","0.146964","0.1105678","0","0","1.705898"
"6/29/2007 1:00:00 AM","0","0","-158.4007","90","0","0","0.1066911","0.1066911","0","-1","0","0.1066911","0","0","0.00000000000000001387779","0","0","0.1123064","0.1066911","0","0","3.281775","1.600092","0","0.1123064","-0.1123064","2.768266","46.13767","0.146964","0.1173602","0","0","1.600092"
"6/29/2007 2:00:00 AM","0","0","-139.9844","90","0","0","0.1696685","0.1696685","0","-1","0","0.1696685","0","0","0.00000000000000002775558","0","0","0.1785984","0.1696685","0","0","3.40656","1.487785","0","0.1785984","-0.1785984","2.580006","43.00002","0.146964","0.1866354","0","0","1.487785"
"6/29/2007 3:00:00 AM","0","0","-128.2242","90","0","0","0.2731493","0.2731493","0","-1","0","0.2731493","0","0","0.00000000000000005551115","0","0","0.2875256","0.2731493","0","0","3.605002","1.309187","0","0.2875256","-0.2875256","2.276928","37.94872","0.146964","0.3004642","0","0","1.309187"
"6/29/2007 4:00:00 AM","0","0","-120.8472","90","0","0","0.04090071","0.04090071","0","-1","0","0.04090071","0","0","0.000000000000000006938894","0","0","0.04305338","0.04090071","0","0","3.924475","1.021661","0","0.04305338","-0.04305338","2.231546","37.19235","0.146964","0.04499078","0","0","1.021661"
"6/29/2007 5:00:00 AM","0","0","-116.1664","90","0","0","0.08627833","0.08627833","0","0","0","0.08627833","0","0","0","0","0","0.0908193","0.08627833","0","0","3.972312","0.9786078","0","0.0908193","-0.0908193","2.135814","35.59682","0.146964","0.09490617","0","0","0.9786078"
"6/29/2007 6:00:00 AM","0.04049759","1.939078","-113.2797","91.63857","0.009586377","0.0171021","0","0","0","0","0","0","0","0","0","0","0.0171021","0","0","0","0","4.073223","0.8877885","0.0171021","0","0.0171021","2.152038","35.86723","0.1469609","0","0.01368168","0","0.9048906"
"6/29/2007 7:00:00 AM","0.2801251","15.63278","-111.7982","77.87837","0.2220288","0.3960994","0.8592975","0.8592975","1.7","0","0.5202","0.8592975","46.09573","0","0","0","0.3960994","0","0","0.8407026","0.7986674","4.05612","0.9031804","1.194767","0","1.194767","3.285493","54.75811","0.1471999","0.9452271","0.3168795","1.7","1.29928"
"6/29/2007 8:00:00 AM","0.5305409","29.40396","-111.724","64.26229","0.4729489","0.8437409","0.4621709","0.4621709","1.7","0","0.5202","0.4621709","182.5604","0","0","0","0.8437409","0","0","1.237829","1.175938","2.861354","1.978471","2.019679","0","2.019679","5.201529","86.69197","0.1473101","0.508388","0.6749927","1.7","2.822212"
"6/29/2007 9:00:00 AM","0.5127645","43.09593","-113.5664","51.02984","0.4864536","0.8678332","0.5052677","0.5052677","0","-1","0","0.5052677","171.7571","0","0","0","0.8678332","0.5318607","0.5052677","0","0","0.8416753","3.796181","0.3359725","0","0.3359725","5.52026","92.00415","0.1472491","0.5557944","0.6942666","0","4.664014"
"6/29/2007 10:00:00 AM","0.5455146","56.42292","-119.0035","38.67419","0.5291457","0.943996","0","0","0","0","0","0","0","0.4382932","0","0","0.943996","0","0","0","0","0.5057028","4.098557","0.5057028","0","0.5057028","6.000012","100","0.1471575","0","0.7551968","0","5.042552"
"6/29/2007 11:00:00 AM","0.8011087","68.51432","-133.6261","28.44236","0.765262","1.365227","0.5968566","0.5968566","0","0","0","0.5968566","228.7363","0.7369573","0","0","1.365227","0.6282701","0.5968566","0","0","0","4.553689","0","0","0","6.000012","100","0.1471575","0.6565422","1.092182","0","5.918916"
"6/29/2007 12:00:00 PM","0.8639494","75.62375","-173.4121","23.3716","0.8256485","1.472957","0","0","0","0","0","0","0","1.472957","0","0","1.472957","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1471575","0","1.178366","0","6.026646"
"6/29/2007 1:00:00 PM","0.6941363","70.92156","140.0014","26.61439","0.6707648","1.196644","1.626626","1.626626","0.4898138","0","0.1898192","1.626626","73.56605","0","0","0","1.196644","1.196644","1.136812","0","0","0","4.553689","0","0","0","6.000012","100","0.1471575","1.789289","0.9573155","1.7","5.750333"
"6/29/2007 2:00:00 PM","0.4834208","59.46014","121.2612","35.98243","0.4740524","0.8457094","1.157794","1.157794","0","-1","0","1.157794","73.04487","0","0","0","0.8457094","1.218731","1.157794","0","0","0","4.553689","0","0.3730215","-0.3730215","5.606813","93.44669","0.1471575","1.273574","0.6765676","0","5.399398"
"6/29/2007 3:00:00 PM","0.4715173","46.30342","114.4223","47.99466","0.4551305","0.8119528","0.6329412","0.6329412","0","-1","0","0.6329412","128.2825","0","0","0","0.8119528","0.6662539","0.6329412","0","0","0.4144683","4.180667","0.1456989","0","0.1456989","5.745035","95.75039","0.1471312","0.6962354","0.6495622","0","4.99262"
"6/29/2007 4:00:00 PM","0.359873","32.6627","111.9527","61.07986","0.3416723","0.6095434","0","0","0","-1","0","0","0","0.3407739","0","0","0.6095434","0","0","0","0","0.2687695","4.311796","0.2687695","0","0.2687695","6.000012","100","0.1470826","0","0.4876347","0","4.92134"
"6/29/2007 5:00:00 PM","0.2046369","18.89411","111.6449","74.63203","0.1893456","0.3377925","0.5591336","0.5591336","0","-1","0","0.5591336","60.41356","0","0","0","0.3377925","0.5885617","0.5591336","0","0","0","4.553689","0","0.2507692","-0.2507692","5.735678","95.59444","0.1470826","0.6150469","0.270234","0","4.891481"
"6/29/2007 6:00:00 PM","0.0496611","5.169559","112.8078","88.37395","0.04155636","0.07413655","0.7943944","0.7943944","0","-1","0","0.7943944","9.332461","0","0","0","0.07413655","0.8362046","0.7943944","0","0","0.2786324","4.30292","0","0.762068","-0.762068","4.932388","82.2063","0.1470826","0.8738338","0.05930924","0","4.377056"
"6/29/2007 7:00:00 PM","0","0","115.3415","90","0","0","0.3656721","0.3656721","0","-1","0","0.3656721","0","0","0.00000000000000005551115","0","0","0.384918","0.3656721","0","0","1.125375","3.540852","0","0.384918","-0.384918","4.526649","75.44399","0.1470826","0.4022393","0","0","3.540852"
"6/29/2007 8:00:00 PM","0","0","119.5386","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.553061","3.155934","0","0","0","4.526649","75.44399","0.1470826","0","0","0","3.155934"
"6/29/2007 9:00:00 PM","0","0","126.1582","90","0","0","0.2722657","0.2722657","0","-1","0","0.2722657","0","0","0","0","0","0.2865954","0.2722657","0","0","1.553061","3.155934","0","0.2865954","-0.2865954","4.224551","70.40903","0.1470826","0.2994922","0","0","3.155934"
"6/29/2007 10:00:00 PM","0","0","136.6783","90","0","0","0.1556793","0.1556793","0","-1","0","0.1556793","0","0","0","0","0","0.163873","0.1556793","0","0","1.871501","2.869338","0","0.163873","-0.163873","4.051813","67.53008","0.1470826","0.1712473","0","0","2.869338"
"6/29/2007 11:00:00 PM","0","0","153.3525","90","0","0","0.1180902","0.1180902","0","-1","0","0.1180902","0","0","0.00000000000000001387779","0","0","0.1243054","0.1180902","0","0","2.053582","2.705465","0","0.1243054","-0.1243054","3.920784","65.34627","0.1470826","0.1298992","0","0","2.705465"
"6/30/2007 12:00:00 AM","0","0","176.8535","90","0","0","0.07248533","0.07248533","0","-1","0","0.07248533","0","0","0","0","0","0.07630035","0.07248533","0","0","2.191699","2.58116","0","0.07630035","-0.07630035","3.840356","64.00581","0.1470826","0.07973386","0","0","2.58116"
"6/30/2007 1:00:00 AM","0","0","-158.4434","90","0","0","0.1743641","0.1743641","0","-1","0","0.1743641","0","0","0","0","0","0.1835412","0.1743641","0","0","2.276477","2.504859","0","0.1835412","-0.1835412","3.646887","60.78133","0.1470826","0.1918005","0","0","2.504859"
"6/30/2007 2:00:00 AM","0","0","-139.9845","90","0","0","0.004969948","0.004969948","0","-1","0","0.004969948","0","0","0","0","0","0.005231525","0.004969948","0","0","2.480412","2.321318","0","0.005231525","-0.005231525","3.641372","60.68941","0.1470826","0.005466943","0","0","2.321318"
"6/30/2007 3:00:00 AM","0","0","-128.2034","90","0","0","0.01400612","0.01400612","0","-1","0","0.01400612","0","0","0.000000000000000001734723","0","0","0.01474328","0.01400612","0","0","2.486225","2.316087","0","0.01474328","-0.01474328","3.625832","60.4304","0.1470826","0.01540673","0","0","2.316087"
"6/30/2007 4:00:00 AM","0","0","-120.8166","90","0","0","0.3156902","0.3156902","0","-1","0","0.3156902","0","0","0","0","0","0.3323055","0.3156902","0","0","2.502606","2.301343","0","0.3323055","-0.3323055","3.275551","54.5924","0.1470826","0.3472592","0","0","2.301343"
"6/30/2007 5:00:00 AM","0","0","-116.1297","90","0","0","0.05140174","0.05140174","0","0","0","0.05140174","0","0","0.000000000000000006938894","0","0","0.0541071","0.05140174","0","0","2.871834","1.969038","0","0.0541071","-0.0541071","3.218517","53.64184","0.1470826","0.05654192","0","0","1.969038"
"6/30/2007 6:00:00 AM","0.0252447","1.883659","-113.2375","91.68733","0.02002837","0.03573062","0.1863614","0.1863614","0","0","0","0.1863614","19.17275","0","0.00000000000000002775558","0","0.03573062","0.1961699","0.1863614","0","0","2.931953","1.914931","0","0.1604393","-0.1604393","3.049399","50.82322","0.1470826","0.2049976","0.02858449","0","1.950662"
"6/30/2007 7:00:00 AM","0.09006208","15.58184","-111.749","77.92168","0.088949","0.158685","0.8304216","0.8304216","0","0","0","0.8304216","19.10897","0","0.0000000000000001110223","0","0.158685","0.874128","0.8304216","0","0","3.110219","1.754492","0","0.715443","-0.715443","2.295256","38.25419","0.1470826","0.9134638","0.126948","0","1.913177"
"6/30/2007 8:00:00 AM","0.1734635","29.35818","-111.6638","64.29897","0.1718187","0.3065246","0.6593841","0.6593841","0","0","0","0.6593841","46.4865","0","0","0","0.3065246","0.6940886","0.6593841","0","0","3.905156","1.039049","0","0.3875639","-0.3875639","1.886728","31.4454","0.1470826","0.7253225","0.2452197","0","1.345573"
"6/30/2007 9:00:00 AM","0.2829754","43.05693","-113.4875","51.0575","0.2799388","0.4994109","0.7464591","0.7464591","0","-1","0","0.7464591","66.90398","0","0","0.1073065","0.4994109","0.7857465","0.7464591","0","0","4.335783","0.6514848","0","0.2863356","-0.2863356","1.584903","26.415","0.1470826","0.8211051","0.3995287","0","1.150896"
"6/30/2007 10:00:00 AM","0.4993177","56.39466","-118.8885","38.68779","0.4873961","0.8695146","1.782275","1.782275","1.7","0","0.5202","1.782275","48.78678","0","0","0","0.8695146","0.08660535","0.08227509","0","0","4.653933","0.3651492","0.7829093","0","0.7829093","2.327636","38.79387","0.1472182","1.960503","0.6956117","1.7","1.234664"
"6/30/2007 11:00:00 AM","0.6648116","68.50826","-133.4369","28.43166","0.6433421","1.147722","0.02871195","0.02871195","1.481344","0","0.4605068","0.02871195","3997.368","0","0","0","1.147722","0","0","1.452632","1.38","3.871024","1.069768","2.527722","0","2.527722","4.725645","78.76058","0.1471549","0.03158314","0.9181778","1.7","2.21749"
"6/30/2007 12:00:00 PM","0.6717882","75.66756","-173.194","23.32533","0.6524169","1.163912","0.7147736","0.7147736","0.8851937","0","0.2977579","0.7147736","162.8364","0","0","0","1.163912","0","0","0.1704202","0.1618991","1.343301","3.344718","1.325811","0","1.325811","5.983419","99.72345","0.1470871","0.7862509","0.9311295","1.7","4.508629"
"6/30/2007 1:00:00 PM","0.548092","70.99117","140.0017","26.5466","0.5376067","0.9590904","0.05383499","0.05383499","0","0","0","0.05383499","1781.537","0.8849314","0","0","0.9590904","0.05666841","0.05383499","0","0","0.01749049","4.537948","0.01749049","0","0.01749049","6.000012","100","0.1470839","0.05921849","0.7672723","0","5.497038"
"6/30/2007 2:00:00 PM","0.4636168","59.52419","121.2076","35.91385","0.455618","0.8128225","0.7488922","0.7488922","0","-1","0","0.7488922","108.5366","0.02451489","0","0","0.8128225","0.7883076","0.7488922","0","0","0","4.553689","0","0","0","6.000012","100","0.1470839","0.8237814","0.650258","0","5.366511"
"6/30/2007 3:00:00 PM","0.582682","46.36079","114.3652","47.93078","0.5508517","0.9827195","0.7321438","0.7321438","0","-1","0","0.7321438","134.2249","0.2120418","0","0","0.9827195","0.7706776","0.7321438","0","0","0","4.553689","0","0","0","6.000012","100","0.1470839","0.8053582","0.7861756","0","5.536408"
"6/30/2007 4:00:00 PM","0.3102215","32.7144","111.8974","61.02112","0.2999559","0.5351213","1.150862","1.150862","0","-1","0","1.150862","46.49744","0","0","0","0.5351213","1.211434","1.150862","0","0","0","4.553689","0","0.6763121","-0.6763121","5.287117","88.11843","0.1470839","1.265948","0.4280971","0","5.08881"
"6/30/2007 5:00:00 PM","0.1133983","18.94059","111.5901","74.57825","0.1120494","0.1998962","0.7935743","0.7935743","0","-1","0","0.7935743","25.18935","0","0","0","0.1998962","0.8353414","0.7935743","0","0","0.7514579","3.877377","0","0.6354452","-0.6354452","4.617298","76.95482","0.1470839","0.8729318","0.159917","0","4.077273"
"6/30/2007 6:00:00 PM","0.07513851","5.210647","112.7514","88.32516","0.03728522","0.06651683","0.181845","0.181845","0","-1","0","0.181845","36.57887","0","0","0","0.06651683","0.1914158","0.181845","0","0","1.457508","3.241932","0","0.1248989","-0.1248989","4.485643","74.76057","0.1470839","0.2000295","0.05321347","0","3.308448"
"6/30/2007 7:00:00 PM","0","0","115.2807","90","0","0","0.09561721","0.09561721","0","-1","0","0.09561721","0","0","0.00000000000000001387779","0","0","0.1006497","0.09561721","0","0","1.596285","3.117033","0","0.1006497","-0.1006497","4.379549","72.99234","0.1470839","0.1051789","0","0","3.117033"
"6/30/2007 8:00:00 PM","0","0","119.4697","90","0","0","0.6719953","0.6719953","0","-1","0","0.6719953","0","0","0.0000000000000001110223","0","0","0.7073635","0.6719953","0","0","1.708118","3.016383","0","0.7073635","-0.7073635","3.633923","60.56525","0.1470839","0.7391949","0","0","3.016383"
"6/30/2007 9:00:00 PM","0","0","126.0768","90","0","0","0.7136781","0.7136781","0","-1","0","0.7136781","0","0","0","0","0","0.7512401","0.7136781","0","0","2.494077","2.30902","0","0.7512401","-0.7512401","2.842046","47.36734","0.1470839","0.7850459","0","0","2.30902"
"6/30/2007 10:00:00 PM","0","0","136.5797","90","0","0","0.4003638","0.4003638","0","-1","0","0.4003638","0","0","0.00000000000000005551115","0","0","0.4214356","0.4003638","0","0","3.328789","1.557779","0","0.4214356","-0.4214356","2.397814","39.96349","0.1470839","0.4404002","0","0","1.557779"
"6/30/2007 11:00:00 PM","0","0","153.2401","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.79705","1.136344","0","0","0","2.397814","39.96349","0.1470839","0","0","0","1.136344"
"7/1/2007 12:00:00 AM","0","0","176.7583","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.79705","1.136344","0","0","0","2.397814","39.96349","0.1470839","0","0","0","1.136344"
"7/1/2007 1:00:00 AM","0","0","-158.4805","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.79705","1.136344","0","0","0","2.397814","39.96349","0.1470839","0","0","0","1.136344"
"7/1/2007 2:00:00 AM","0","0","-139.9768","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.79705","1.136344","0","0","0","2.397814","39.96349","0.1470839","0","0","0","1.136344"
"7/1/2007 3:00:00 AM","0","0","-128.1749","90","0","0","0.1059798","0.1059798","0","-1","0","0.1059798","0","0","0.00000000000000001387779","0","0","0.1115577","0.1059798","0","0","3.79705","1.136344","0","0.1115577","-0.1115577","2.280222","38.00362","0.1470839","0.1165778","0","0","1.136344"
"7/1/2007 4:00:00 AM","0","0","-120.7786","90","0","0","0.001153134","0.001153134","0","-1","0","0.001153134","0","0","0.0000000000000000002168404","0","0","0.001213825","0.001153134","0","0","3.921003","1.024786","0","0.001213825","-0.001213825","2.278942","37.9823","0.1470839","0.001268448","0","0","1.024786"
"7/1/2007 5:00:00 AM","0","0","-116.0862","90","0","0","0.1434124","0.1434124","0","0","0","0.1434124","0","0","0","0","0","0.1509605","0.1434124","0","0","3.922352","1.023572","0","0.1509605","-0.1509605","2.119816","35.3302","0.1470839","0.1577537","0","0","1.023572"
"7/1/2007 6:00:00 AM","0.03390491","1.827776","-113.1885","91.73557","0.01519227","0.02710302","0","0","0","0","0","0","0","0","0","0","0.02710302","0","0","0","0","4.090086","0.8726118","0.02710302","0","0.02710302","2.145528","35.75873","0.147079","0","0.02168242","0","0.8997148"
"7/1/2007 7:00:00 AM","0.1588793","15.53111","-111.6926","77.96374","0.1470088","0.2622637","0","0","0","0","0","0","0","0","0","0","0.2622637","0","0","0","0","4.062983","0.8970045","0.2622637","0","0.2622637","2.394333","39.90548","0.1470319","0","0.209811","0","1.159268"
"7/1/2007 8:00:00 AM","0.157905","29.31331","-111.5959","64.33366","0.1566016","0.2793772","0.3435127","0.3435127","0","0","0","0.3435127","81.3295","0.00000000000000005551115","0","0","0.2793772","0.3615923","0.3435127","0","0","3.800719","1.133042","0","0.08221515","-0.08221515","2.307671","38.46111","0.1470319","0.377864","0.2235017","0","1.412419"
"7/1/2007 9:00:00 AM","0.4929319","43.01963","-113.3996","51.08225","0.4696815","0.8379118","0.6799461","0.6799461","0","-1","0","0.6799461","123.2321","0","0","0","0.8379118","0.7157328","0.6799461","0","0","3.892069","1.050827","0.1221791","0","0.1221791","2.42358","40.39292","0.1470099","0.7479407","0.6703295","0","1.888739"
"7/1/2007 10:00:00 AM","0.692645","56.36918","-118.7624","38.69728","0.6589714","1.175605","0.3426642","0.3426642","0","0","0","0.3426642","343.0779","0","0","0","1.175605","0.3606991","0.3426642","0","0","3.76989","1.160788","0.8149058","0","0.8149058","3.196668","53.27769","0.1468637","0.3769306","0.9404839","0","2.336393"
"7/1/2007 11:00:00 AM","0.5611971","68.50676","-133.2341","28.4153","0.5491358","0.9796582","1.740082","1.740082","1.7","0","0.5202","1.740082","56.29955","0","0","0","0.9796582","0.04219131","0.04008175","0","0","2.954984","1.894203","0.9374669","0","0.9374669","4.086027","68.10031","0.1470252","1.91409","0.7837266","1.7","2.873861"
"7/1/2007 12:00:00 PM","0.6278671","75.71807","-172.9734","23.27228","0.6124502","1.092611","0","0","0.9735855","0","0.3218888","0","0","0","0","0","1.092611","0","0","0.9735855","0.9249063","2.017517","2.737923","2.017517","0","2.017517","6.000012","100","0.1468668","0","0.8740889","1.7","3.830534"
"7/1/2007 1:00:00 PM","0.8677804","71.0653","139.9859","26.47323","0.8272787","1.475865","0.3059448","0.3059448","0","0","0","0.3059448","482.3958","1.153818","0","0","1.475865","0.3220472","0.3059448","0","0","0","4.553689","0","0","0","6.000012","100","0.1468668","0.3365393","1.180692","0","6.029554"
"7/1/2007 2:00:00 PM","0.5603232","59.59035","121.1407","35.84169","0.5445294","0.9714406","0.1064959","0.1064959","0","-1","0","0.1064959","912.186","0.8593397","0","0","0.9714406","0.1121009","0.1064959","0","0","0","4.553689","0","0","0","6.000012","100","0.1468668","0.1171455","0.7771524","0","5.525129"
"7/1/2007 3:00:00 PM","0.4026782","46.41892","114.2981","47.86482","0.3936723","0.7023113","0.005378149","0.005378149","0","-1","0","0.005378149","13058.61","0.6966501","0","0","0.7023113","0.00566121","0.005378149","0","0","0","4.553689","0","0","0","6.000012","100","0.1468668","0.005915964","0.5618491","0","5.256001"
"7/1/2007 4:00:00 PM","0.2357302","32.76596","111.8337","60.96136","0.2323256","0.4144689","0.0958079","0.0958079","0","-1","0","0.0958079","432.6041","0.3136185","0","0","0.4144689","0.1008504","0.0958079","0","0","0","4.553689","0","0","0","6.000012","100","0.1468668","0.1053887","0.3315751","0","4.968158"
"7/1/2007 5:00:00 PM","0.209134","18.98619","111.528","74.52428","0.1928729","0.3440852","0","0","0","-1","0","0","0","0.3440852","0","0","0.3440852","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1468668","0","0.2752682","0","4.897774"
"7/1/2007 6:00:00 PM","0.05775382","5.250206","112.6882","88.27691","0.04307164","0.0768398","0.05939421","0.05939421","0","-1","0","0.05939421","129.3726","0.01431959","0","0","0.0768398","0.06252022","0.05939421","0","0","0","4.553689","0","0","0","6.000012","100","0.1468668","0.06533363","0.06147185","0","4.630529"
"7/1/2007 7:00:00 PM","0","0","115.2133","90","0","0","1.612758","1.38","0","-1","0","1.38","0","0","0.2327575","0.3940333","0","1.452632","1.38","0","0","0","4.553689","0","1.452632","-1.452632","4.468804","74.47991","0.1468668","1.774033","0","0","4.553689"
"7/1/2007 8:00:00 PM","0","0","119.3943","90","0","0","1.185192","1.185192","0","-1","0","1.185192","0","0","0","0","0","1.247571","1.185192","0","0","1.614035","3.101057","0","1.247571","-1.247571","3.153749","52.56237","0.1468668","1.303712","0","0","3.101057"
"7/1/2007 9:00:00 PM","0","0","125.9885","90","0","0","0.9239565","0.9239565","0","-1","0","0.9239565","0","0","0.0000000000000001110223","0","0","0.9725858","0.9239565","0","0","3.000225","1.853487","0","0.9725858","-0.9725858","2.128553","35.47582","0.1468668","1.016352","0","0","1.853487"
"7/1/2007 10:00:00 PM","0","0","136.4743","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.080876","0.8809007","0","0","0","2.128553","35.47582","0.1468668","0","0","0","0.8809007"
"7/1/2007 11:00:00 PM","0","0","153.1228","90","0","0","0.05402775","0.05402775","0","-1","0","0.05402775","0","0","0.000000000000000006938894","0","0","0.05687132","0.05402775","0","0","4.080876","0.8809007","0","0.05687132","-0.05687132","2.068606","34.47669","0.1468668","0.05943053","0","0","0.8809007"
"7/2/2007 12:00:00 AM","0","0","176.6633","90","0","0","0.07309046","0.07309046","0","-1","0","0.07309046","0","0","0.00000000000000001387779","0","0","0.07693732","0.07309046","0","0","4.144066","0.8240294","0","0.07693732","-0.07693732","1.987507","33.12505","0.1468668","0.0803995","0","0","0.8240294"
"7/2/2007 1:00:00 AM","0","0","-158.5118","90","0","0","0.09171944","0.09171944","0","-1","0","0.09171944","0","0","0","0","0","0.09654678","0.09171944","0","0","4.229552","0.7470921","0","0.09654678","-0.09654678","1.885737","31.42889","0.1468668","0.1008914","0","0","0.7470921"
"7/2/2007 2:00:00 AM","0","0","-139.9614","90","0","0","0.0805958","0.0805958","0","-1","0","0.0805958","0","0","0","0","0","0.08483768","0.0805958","0","0","4.336826","0.6505453","0","0.08483768","-0.08483768","1.796311","29.93845","0.1468668","0.08865538","0","0","0.6505453"
"7/2/2007 3:00:00 AM","0","0","-128.1385","90","0","0","0.1220566","0.1220566","0","-1","0","0.1220566","0","0","0.00000000000000001387779","0","0","0.1284806","0.1220566","0","0","4.43109","0.5657076","0","0.1284806","-0.1284806","1.66088","27.68128","0.1468668","0.1342622","0","0","0.5657076"
"7/2/2007 4:00:00 AM","0","0","-120.7334","90","0","0","0.1083601","0.1083601","0","-1","0","0.1083601","0","0","0.00000000000000001387779","0","0","0.1140633","0.1083601","0","0","4.573847","0.437227","0","0.1140633","-0.1140633","1.540647","25.6774","0.1468668","0.1191961","0","0","0.437227"
"7/2/2007 5:00:00 AM","0","0","-116.0356","90","0","0","0.1485889","0.1485889","0","0","0","0.1485889","0","0","0","0","0","0.1564094","0.1485889","0","0","4.700583","0.3231637","0","0.1564094","-0.1564094","1.375777","22.92957","0.1468668","0.1634478","0","0","0.3231637"
"7/2/2007 6:00:00 AM","0.01441342","1.771504","-113.1327","91.78318","0.01396028","0.02490513","0","0","0","0","0","0","0","0","0","0","0.02490513","0","0","0","0","4.874372","0.1667544","0.02490513","0","0.02490513","1.399404","23.32335","0.1468624","0","0.01992411","0","0.1916595"
"7/2/2007 7:00:00 AM","0.09076318","15.48066","-111.6291","78.00449","0.08960725","0.1598593","0.1668788","0.1668788","0","0","0","0.1668788","95.79369","0","0","0","0.1598593","0.1756619","0.1668788","0","0","4.849467","0.189169","0","0.01580252","-0.01580252","1.382747","23.04573","0.1468624","0.1835666","0.1278875","0","0.3490283"
"7/2/2007 8:00:00 AM","0.1051888","29.26941","-111.5202","64.36629","0.1044778","0.1863884","0","0","0","0","0","0","0","0","0","0","0.1863884","0","0","0","0","4.867025","0.1733664","0.1863884","0","0.1863884","1.55957","25.99279","0.1468291","0","0.1491107","0","0.3597549"
"7/2/2007 9:00:00 AM","0.1408144","42.98409","-113.3027","51.10405","0.139957","0.2496833","0.5951235","0.5612594","0","-1","0","0.5612594","44.48626","0","0.03386416","0.2831358","0.2496833","0.5907994","0.5612594","0","0","4.680636","0.341116","0","0.341116","-0.341116","1.200002","20","0.1468291","0.6546359","0.1997467","0","0.5907994"
"7/2/2007 10:00:00 AM","0.2611499","56.34652","-118.6253","38.70265","0.2594526","0.4628635","0","0","0","0","0","0","0","0","0","0","0.4628635","0","0","0","0","5.059654","0","0.4628635","0","0.4628635","1.639113","27.3185","0.1467465","0","0.3702908","0","0.4628635"
"7/2/2007 11:00:00 AM","0.3434163","68.50981","-133.0178","28.39326","0.3409185","0.6081985","0","0","0","0","0","0","0","0","0","0","0.6081985","0","0","0","0","4.596791","0.4165771","0.6081985","0","0.6081985","2.216101","36.93494","0.1466381","0","0.4865589","0","1.024776"
"7/2/2007 12:00:00 PM","0.3754162","75.77525","-172.7504","23.21244","0.3725538","0.664636","0.3194318","0.3194318","0","0","0","0.3194318","208.0682","0","0","0","0.664636","0.336244","0.3194318","0","0","3.988592","0.9639558","0.328392","0","0.328392","2.527641","42.12727","0.1465796","0.351375","0.5317088","0","1.628592"
"7/2/2007 1:00:00 PM","0.1785292","71.14391","139.9538","26.39432","0.1775294","0.3167124","0.6900162","0.6900162","0","0","0","0.6900162","45.89928","0","0","0","0.3167124","0.7263328","0.6900162","0","0","3.6602","1.259509","0","0.4096203","-0.4096203","2.095863","34.93098","0.1465796","0.7590178","0.25337","0","1.576221"
"7/2/2007 2:00:00 PM","0.3910126","59.65851","121.0607","35.76605","0.3866732","0.6898251","0","0","0","-1","0","0","0","0","0","0","0.6898251","0","0","0","0","4.115334","0.8498883","0.6898251","0","0.6898251","2.750289","45.83805","0.146457","0","0.55186","0","1.539713"
"7/2/2007 3:00:00 PM","0.1464562","46.4777","114.2209","47.79687","0.1455814","0.2597172","0.09429618","0.09429618","0","-1","0","0.09429618","275.427","0","0","0","0.2597172","0.09925914","0.09429618","0","0","3.425509","1.470731","0.160458","0","0.160458","2.902513","48.37511","0.1464285","0.1037258","0.2077737","0","1.730448"
"7/2/2007 4:00:00 PM","0.04440348","32.81729","111.7618","60.90068","0.0441594","0.07878038","0.4734408","0.4734408","0","-1","0","0.4734408","16.63996","0","0","0","0.07878038","0.4983588","0.4734408","0","0","3.265051","1.615143","0","0.4195784","-0.4195784","2.460238","41.00389","0.1464285","0.5207849","0.0630243","0","1.693923"
"7/2/2007 5:00:00 PM","0.01858633","19.03086","111.4588","74.47021","0.01848168","0.03297131","0.6899936","0.6899936","0","-1","0","0.6899936","4.778495","0","0.0000000000000001110223","0","0.03297131","0.7263091","0.6899936","0","0","3.731249","1.195565","0","0.6933377","-0.6933377","1.729396","28.82321","0.1464285","0.758993","0.02637705","0","1.228536"
"7/2/2007 6:00:00 PM","0.01705836","5.288165","112.6183","88.22926","0.01681623","0.03000016","0","0","0","-1","0","0","0","0","0","0","0.03000016","0","0","0","0","4.501625","0.5022269","0.03000016","0","0.03000016","1.757857","29.29755","0.1464232","0","0.02400013","0","0.532227"
"7/2/2007 7:00:00 PM","0","0","115.1393","90","0","0","0.331495","0.331495","0","-1","0","0.331495","0","0","0","0","0","0.3489421","0.331495","0","0","4.471624","0.529227","0","0.3489421","-0.3489421","1.390039","23.16728","0.1464232","0.3646445","0","0","0.529227"
"7/2/2007 8:00:00 PM","0","0","119.3122","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.859338","0.1802849","0","0","0","1.390039","23.16728","0.1464232","0","0","0","0.1802849"
"7/2/2007 9:00:00 PM","0","0","125.8936","90","0","0","0.5563366","0.1712706","0","-1","0","0.1712706","0","0","0.3850659","0.4406996","0","0.1802849","0.1712706","0","0","4.859338","0.1802849","0","0.1802849","-0.1802849","1.200002","20","0.1464232","0.6119702","0","0","0.1802849"
"7/2/2007 10:00:00 PM","0","0","136.3625","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1464232","0","0","0","0"
"7/2/2007 11:00:00 PM","0","0","153.0008","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1464232","0","0","0","0"
"7/3/2007 12:00:00 AM","0","0","176.5686","90","0","0","0.009897798","0","0","-1","0","0","0","0","0.009897798","0.01088758","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1464232","0.01088758","0","0","0"
"7/3/2007 1:00:00 AM","0","0","-158.5373","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1464232","0","0","0","0"
"7/3/2007 2:00:00 AM","0","0","-139.9381","90","0","0","0.1538457","0","0","-1","0","0","0","0","0.1538457","0.1692303","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1464232","0.1692303","0","0","0"
"7/3/2007 3:00:00 AM","0","0","-128.0944","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1464232","0","0","0","0"
"7/3/2007 4:00:00 AM","0","0","-120.6808","90","0","0","0.2807162","0","0","-1","0","0","0","0","0.2807162","0.3087879","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1464232","0.3087879","0","0","0"
"7/3/2007 5:00:00 AM","0","0","-115.9781","90","0","0","0.133819","0.133819","1.586451","0","0.489201","0.133819","0","0","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.146605","0.1472009","0","1.7","0"
"7/3/2007 6:00:00 AM","0.0142389","1.714921","-113.0699","91.8301","0.01379065","0.02460252","0.1630926","0.1630926","1.615724","0","0.4971927","0.1630926","15.085","0.0000000000000002220446","0","0","0.02460252","0","0","1.452632","1.38","3.679654","1.242","1.404603","0","1.404603","3.841708","64.02834","0.1467927","0.1794018","0.01968201","1.7","1.266603"
"7/3/2007 7:00:00 AM","0.05717675","15.43057","-111.5585","78.04388","0.05668707","0.1011297","0.5488576","0.5488576","1.7","0","0.5202","0.5488576","18.4255","0","0","0","0.1011297","0","0","1.151142","1.093585","2.275052","2.506142","1.194715","0","1.194715","4.975114","82.91841","0.1470376","0.6037434","0.08090379","1.7","2.607272"
"7/3/2007 8:00:00 AM","0.1044896","29.22653","-111.4368","64.39681","0.1037848","0.1851521","1.280585","1.280585","1.7","0","0.5202","1.280585","14.4584","0","0","0","0.1851521","0","0","0.4194152","0.3984444","1.080337","3.581386","0.5835965","0","0.5835965","5.528763","92.14586","0.1471519","1.408643","0.1481216","1.7","3.766538"
"7/3/2007 9:00:00 AM","0.1373972","42.95035","-113.1968","51.12286","0.1365654","0.2436326","0","0","0","-1","0","0","0","0","0","0","0.2436326","0","0","0","0","0.4967404","4.106623","0.2436326","0","0.2436326","5.759893","95.99802","0.1471087","0","0.1949061","0","4.350255"
"7/3/2007 10:00:00 AM","0.6036136","56.32671","-118.4771","38.70386","0.5808831","1.036295","0.3916118","0.3916118","0","0","0","0.3916118","264.6231","0.3709646","0","0","1.036295","0.412223","0.3916118","0","0","0.2531078","4.325892","0.2531078","0","0.2531078","6.000012","100","0.1470638","0.430773","0.8290363","0","5.362187"
"7/3/2007 11:00:00 AM","0.8493629","68.5174","-132.7881","28.36554","0.8093625","1.443903","0","0","0","0","0","0","0","1.443903","0","0","1.443903","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1470638","0","1.155122","0","5.997591"
"7/3/2007 12:00:00 PM","0.8491584","75.83911","-172.5248","23.14585","0.8127514","1.449948","0.5812652","0.5812652","0","0","0","0.5812652","249.447","0.8380904","0","0","1.449948","0.611858","0.5812652","0","0","0","4.553689","0","0","0","6.000012","100","0.1470638","0.6393917","1.159959","0","6.003637"
"7/3/2007 1:00:00 PM","0.537162","71.22691","139.9051","26.30991","0.5275329","0.9411186","0.6569032","0.6569032","0","0","0","0.6569032","143.266","0.2496416","0","0","0.9411186","0.6914771","0.6569032","0","0","0","4.553689","0","0","0","6.000012","100","0.1470638","0.7225935","0.7528949","0","5.494808"
"7/3/2007 2:00:00 PM","0.5576129","59.72858","120.9671","35.68699","0.5422564","0.9673854","1.291165","1.291165","0","-1","0","1.291165","74.92348","0","0","0.04028115","0.9673854","1.359121","1.291165","0","0","0","4.553689","0","0.3917353","-0.3917353","5.587087","93.11793","0.1470638","1.420281","0.7739083","0","5.521074"
"7/3/2007 3:00:00 PM","0.5110876","46.53705","114.1335","47.72701","0.4900061","0.8741708","0","0","0","-1","0","0","0","0.4389094","0","0","0.8741708","0","0","0","0","0.4352614","4.161953","0.4352614","0","0.4352614","6.000012","100","0.1469867","0","0.6993367","0","5.036125"
"7/3/2007 4:00:00 PM","0.2598391","32.8683","111.6817","60.83915","0.2549345","0.4548031","0.1614954","0.1614954","0","-1","0","0.1614954","281.6199","0.284808","0","0","0.4548031","0.1699952","0.1614954","0","0","0","4.553689","0","0","0","6.000012","100","0.1469867","0.177645","0.3638425","0","5.008492"
"7/3/2007 5:00:00 PM","0.07272601","19.07449","111.3822","74.41611","0.07214837","0.1287127","0.551357","0.551357","0","-1","0","0.551357","23.34471","0","0.0000000000000001110223","0","0.1287127","0.5803757","0.551357","0","0","0","4.553689","0","0.4516631","-0.4516631","5.523917","92.0651","0.1469867","0.6064927","0.1029701","0","4.682402"
"7/3/2007 6:00:00 PM","0.05689619","5.324446","112.5417","88.1823","0.0438901","0.07829994","0","0","0","-1","0","0","0","0","0","0","0.07829994","0","0","0","0","0.5018479","4.102026","0.07829994","0","0.07829994","5.598199","93.30313","0.1469728","0","0.06263995","0","4.180326"
"7/3/2007 7:00:00 PM","0","0","115.0588","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0.4235479","4.172496","0","0","0","5.598199","93.30313","0.1469728","0","0","0","4.172496"
"7/3/2007 8:00:00 PM","0","0","119.2236","90","0","0","0.744985","0.744985","0","-1","0","0.744985","0","0","0.0000000000000001110223","0","0","0.7841948","0.744985","0","0","0.4235479","4.172496","0","0.7841948","-0.7841948","4.771585","79.52626","0.1469728","0.8194835","0","0","4.172496"
"7/3/2007 9:00:00 PM","0","0","125.7919","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.294875","3.388301","0","0","0","4.771585","79.52626","0.1469728","0","0","0","3.388301"
"7/3/2007 10:00:00 PM","0","0","136.2442","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.294875","3.388301","0","0","0","4.771585","79.52626","0.1469728","0","0","0","3.388301"
"7/3/2007 11:00:00 PM","0","0","152.8741","90","0","0","0.3148787","0.3148787","0","-1","0","0.3148787","0","0","0","0","0","0.3314512","0.3148787","0","0","1.294875","3.388301","0","0.3314512","-0.3314512","4.422205","73.70327","0.1469728","0.3463665","0","0","3.388301"
"7/4/2007 12:00:00 AM","0","0","176.4743","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.663155","3.05685","0","0","0","4.422205","73.70327","0.1469728","0","0","0","3.05685"
"7/4/2007 1:00:00 AM","0","0","-158.5568","90","0","0","0.09623123","0.09623123","0","-1","0","0.09623123","0","0","0.00000000000000001387779","0","0","0.101296","0.09623123","0","0","1.663155","3.05685","0","0.101296","-0.101296","4.31543","71.92368","0.1469728","0.1058543","0","0","3.05685"
"7/4/2007 2:00:00 AM","0","0","-139.9067","90","0","0","0.09149262","0.09149262","0","-1","0","0.09149262","0","0","0.00000000000000001387779","0","0","0.09630802","0.09149262","0","0","1.775706","2.955554","0","0.09630802","-0.09630802","4.213912","70.23173","0.1469728","0.1006419","0","0","2.955554"
"7/4/2007 3:00:00 AM","0","0","-128.0424","90","0","0","0.1303956","0.1303956","0","-1","0","0.1303956","0","0","0.00000000000000002775558","0","0","0.1372585","0.1303956","0","0","1.882715","2.859246","0","0.1372585","-0.1372585","4.069229","67.82034","0.1469728","0.1434352","0","0","2.859246"
"7/4/2007 4:00:00 AM","0","0","-120.6209","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.035224","2.721987","0","0","0","4.069229","67.82034","0.1469728","0","0","0","2.721987"
"7/4/2007 5:00:00 AM","0","0","-115.9137","90","0","0","0.02182609","0.02182609","0","0","0","0.02182609","0","0","0.000000000000000003469447","0","0","0.02297483","0.02182609","0","0","2.035224","2.721987","0","0.02297483","-0.02297483","4.045012","67.41672","0.1469728","0.0240087","0","0","2.721987"
"7/4/2007 6:00:00 AM","0.001822068","1.658103","-113.0003","91.87627","0.001808044","0.00322555","0.06965603","0.06965603","0","0","0","0.06965603","4.630683","0","0","0","0.00322555","0.07332213","0.06965603","0","0","2.060752","2.699013","0","0.07009658","-0.07009658","3.971123","66.18525","0.1469728","0.07662163","0.00258044","0","2.702238"
"7/4/2007 7:00:00 AM","0.008658003","15.3809","-111.4809","78.08182","0.008611004","0.01536203","0.4589429","0.4589429","0","0","0","0.4589429","3.347264","0","0.00000000000000005551115","0","0.01536203","0.4830978","0.4589429","0","0","2.138637","2.628916","0","0.4677357","-0.4677357","3.478086","57.96799","0.1469728","0.5048372","0.01228962","0","2.644278"
"7/4/2007 8:00:00 AM","0.06466581","29.18474","-111.3457","64.42516","0.06427817","0.1146723","1.495374","1.495374","1.7","0","0.5202","1.495374","7.668468","0","0","0","0.1146723","0","0","0.2046263","0.194395","2.658343","2.16118","0.3090672","0","0.3090672","3.771293","62.85476","0.1470327","1.644911","0.09173781","1.7","2.275852"
"7/4/2007 9:00:00 AM","0.1477147","42.91846","-113.0821","51.13862","0.1468066","0.261903","1.138683","1.138683","0","-1","0","1.138683","23.00053","0","0.0000000000000002220446","0","0.261903","1.198613","1.138683","0","0","2.349276","2.439341","0","0.9367104","-0.9367104","2.783914","46.39847","0.1470327","1.252551","0.2095224","0","2.701244"
"7/4/2007 10:00:00 AM","0.04742038","56.30978","-118.3181","38.70089","0.04717585","0.08416171","0","0","0","0","0","0","0","0","0","0","0.08416171","0","0","0","0","3.390065","1.50263","0.08416171","0","0.08416171","2.863757","47.72918","0.1470178","0","0.06732937","0","1.586792"
"7/4/2007 11:00:00 AM","0.3397669","68.52953","-132.545","28.33213","0.3373361","0.6018076","0.2532903","0.2532903","0","0","0","0.2532903","237.596","0","0","0","0.6018076","0.2666214","0.2532903","0","0","3.305903","1.578376","0.3351862","0","0.3351862","3.181742","53.02893","0.1469585","0.2786193","0.4814461","0","2.180183"
"7/4/2007 12:00:00 PM","0.5279643","75.90962","-172.2966","23.0725","0.5196816","0.9271119","0.2786666","0.2786666","0","0","0","0.2786666","332.6957","0","0","0","0.9271119","0.2933333","0.2786666","0","0","2.970717","1.880043","0.6337787","0","0.6337787","3.782997","63.04983","0.1468465","0.3065332","0.7416896","0","2.807155"
"7/4/2007 1:00:00 PM","0.352566","71.31422","139.8393","26.22008","0.3500021","0.6244037","0.06291652","0.06291652","0","0","0","0.06291652","992.4318","0","0","0","0.6244037","0.06622793","0.06291652","0","0","2.336939","2.450444","0.5581757","0","0.5581757","4.31253","71.87534","0.146748","0.06920818","0.4995229","0","3.074848"
"7/4/2007 2:00:00 PM","0.3202737","59.80046","120.8601","35.6046","0.317856","0.567055","0.6615885","0.6615885","0","-1","0","0.6615885","85.71114","0","0","0","0.567055","0.6964089","0.6615885","0","0","1.778763","2.952802","0","0.1293539","-0.1293539","4.176178","69.60284","0.146748","0.7277474","0.453644","0","3.519857"
