sep=,
"7/4/2007 3:00:00 PM","0.2267692","46.59686","114.036","47.65534","0.2252333","0.4018163","1.612054","1.38","0","-1","0","1.38","29.11712","0","0.232054","0.3932595","0.4018163","1.452632","1.38","0","0","1.922489","2.823448","0","1.050815","-1.050815","3.068522","51.14193","0.146748","1.773259","0.321453","0","3.225265"
"7/4/2007 4:00:00 PM","0.09157019","32.91889","111.5933","60.77686","0.09100749","0.1623574","0.2483044","0.2483044","0","-1","0","0.2483044","65.38643","0","0","0","0.1623574","0.261373","0.2483044","0","0","3.090062","1.772633","0","0.09901565","-0.09901565","2.96415","49.4024","0.146748","0.2731348","0.1298859","0","1.934991"
"7/4/2007 5:00:00 PM","0.03959849","19.11701","111.2985","74.36206","0.03934295","0.07018783","0","0","0","-1","0","0","0","0","0","0","0.07018783","0","0","0","0","3.200079","1.673617","0.07018783","0","0.07018783","3.030736","50.51217","0.1467356","0","0.05615027","0","1.743805"
"7/4/2007 6:00:00 PM","0.05910996","5.358976","112.4584","88.13609","0.04428194","0.07899899","1.329388","1.329388","0","-1","0","1.329388","5.942507","0","0","0.08232696","0.07899899","1.399356","1.329388","0","0","3.129891","1.736787","0","1.320357","-1.320357","1.638958","27.31591","0.1467356","1.462327","0.06319919","0","1.815786"
"7/4/2007 7:00:00 PM","0","0","114.9718","90","0","0","0.2687434","0.2687434","0","-1","0","0.2687434","0","0","0.00000000000000005551115","0","0","0.2828878","0.2687434","0","0","4.596955","0.4164296","0","0.2828878","-0.2828878","1.340768","22.34609","0.1467356","0.2956178","0","0","0.4164296"
"7/4/2007 8:00:00 PM","0","0","119.1285","90","0","0","0.6771306","0.1268647","0","-1","0","0.1268647","0","0","0.5502658","0.6179789","0","0.1335418","0.1268647","0","0","4.911274","0.1335418","0","0.1335418","-0.1335418","1.200002","20","0.1467356","0.7448437","0","0","0.1335418"
"7/4/2007 9:00:00 PM","0","0","125.6836","90","0","0","1.79365","0","0","-1","0","0","0","0","1.79365","1.973015","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1467356","1.973015","0","0","0"
"7/4/2007 10:00:00 PM","0","0","136.1194","90","0","0","0.2755564","0","0","-1","0","0","0","0","0.2755564","0.303112","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1467356","0.303112","0","0","0"
"7/4/2007 11:00:00 PM","0","0","152.7426","90","0","0","0.1422652","0","0","-1","0","0","0","0","0.1422652","0.1564917","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1467356","0.1564917","0","0","0"
"7/5/2007 12:00:00 AM","0","0","176.3806","90","0","0","0.00795183","0","0","-1","0","0","0","0","0.00795183","0.008747012","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1467356","0.008747012","0","0","0"
"7/5/2007 1:00:00 AM","0","0","-158.5701","90","0","0","0.2303349","0","0","-1","0","0","0","0","0.2303349","0.2533684","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1467356","0.2533684","0","0","0"
"7/5/2007 2:00:00 AM","0","0","-139.8672","90","0","0","0.2736572","0","0","-1","0","0","0","0","0.2736572","0.3010229","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1467356","0.3010229","0","0","0"
"7/5/2007 3:00:00 AM","0","0","-127.9824","90","0","0","0.002514462","0","0","-1","0","0","0","0","0.002514462","0.002765908","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1467356","0.002765908","0","0","0"
"7/5/2007 4:00:00 AM","0","0","-120.5536","90","0","0","0.04205927","0","0","-1","0","0","0","0","0.04205927","0.04626519","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1467356","0.04626519","0","0","0"
"7/5/2007 5:00:00 AM","0","0","-115.8422","90","0","0","0.0782105","0.0782105","1.530842","0","0.4740199","0.0782105","0","0","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1468951","0.08603155","0","1.7","0"
"7/5/2007 6:00:00 AM","0.01019399","1.601127","-112.9238","91.92159","0.009963126","0.01777422","0.1583768","0.1583768","1.611008","0","0.4959053","0.1583768","11.22274","0.0000000000000002220446","0","0","0.01777422","0","0","1.452632","1.38","3.679654","1.242","1.397774","0","1.397774","3.83523","63.92038","0.14708","0.1742145","0.01421937","1.7","1.259774"
"7/5/2007 7:00:00 AM","0.1278884","15.33172","-111.3962","78.11825","0.123081","0.2195765","1.336326","1.336326","1.7","0","0.5202","1.336326","16.43136","-0.00000000000000005551115","0","0","0.2195765","0","0","0.3636743","0.3454905","2.28188","2.499997","0.5650671","0","0.5650671","4.3713","72.85486","0.1471883","1.469958","0.1756612","1.7","2.719573"
"7/5/2007 8:00:00 AM","0.4452258","29.14409","-111.2469","64.45129","0.4007817","0.7149945","0.364593","0.364593","1.419139","0","0.4435249","0.364593","196.1076","0","0","0","0.7149945","0","0","1.054546","1.001819","1.716813","3.008557","1.716813","0","1.716813","6.000012","100","0.1472467","0.4010523","0.5719956","1.7","3.723552"
"7/5/2007 9:00:00 AM","0.4296839","42.88846","-112.9586","51.15131","0.4152891","0.7408758","0.5015904","0.5015904","0","-1","0","0.5015904","147.7054","0.2128859","0","0","0.7408758","0.5279899","0.5015904","0","0","0","4.553689","0","0","0","6.000012","100","0.1472467","0.5517494","0.5927007","0","5.294565"
"7/5/2007 10:00:00 AM","0.2959048","56.29573","-118.1481","38.69372","0.2937542","0.5240575","0.4786603","0.4786603","0","0","0","0.4786603","109.4842","0.02020452","0","0","0.5240575","0.503853","0.4786603","0","0","0","4.553689","0","0","0","6.000012","100","0.1472467","0.5265264","0.419246","0","5.077746"
"7/5/2007 11:00:00 AM","0.4188634","68.54618","-132.2884","28.29304","0.4145675","0.7395884","1.765342","1.765342","1.062733","0","0.3462262","1.765342","41.8949","0","0","0","0.7395884","0.7395884","0.7026089","0","0","0","4.553689","0","0","0","6.000012","100","0.1472467","1.941876","0.5916707","1.7","5.293277"
"7/5/2007 12:00:00 PM","0.4315428","75.98676","-172.0659","22.99241","0.4273542","0.7623999","0.8752469","0.8752469","0","0","0","0.8752469","87.10683","0","0","0","0.7623999","0.9213126","0.8752469","0","0","0","4.553689","0","0.1589127","-0.1589127","5.832503","97.20819","0.1472467","0.9627717","0.6099198","0","5.316089"
"7/5/2007 1:00:00 PM","0.6022925","71.40578","139.756","26.12486","0.5880249","1.049037","0.901543","0.901543","0","0","0","0.901543","116.3601","0","0","0","1.049037","0.9489926","0.901543","0","0","0.1765697","4.394776","0.1000438","0","0.1000438","5.927413","98.79002","0.1472291","0.9916973","0.8392292","0","5.443813"
"7/5/2007 2:00:00 PM","0.5437717","59.87403","120.7394","35.51897","0.5298917","0.9453269","0.6600991","0.6600991","0","-1","0","0.6600991","143.2098","0.1739598","0","0","0.9453269","0.6948411","0.6600991","0","0","0.0765259","4.484816","0.0765259","0","0.0765259","6.000012","100","0.1472156","0.726109","0.7562615","0","5.430142"
"7/5/2007 3:00:00 PM","0.4630556","46.65703","113.9284","47.58196","0.4482937","0.799756","0.4860566","0.4860566","0","-1","0","0.4860566","164.5397","0.2881174","0","0","0.799756","0.5116385","0.4860566","0","0","0","4.553689","0","0","0","6.000012","100","0.1472156","0.5346623","0.6398048","0","5.353445"
"7/5/2007 4:00:00 PM","0.3243997","32.96897","111.4966","60.7139","0.3126654","0.5577951","0.809825","0.809825","0","-1","0","0.809825","68.87847","0","0","0","0.5577951","0.8524473","0.809825","0","0","0","4.553689","0","0.2946523","-0.2946523","5.689421","94.82349","0.1472156","0.8908075","0.4462361","0","5.111484"
"7/5/2007 5:00:00 PM","0.2070424","19.15833","111.2075","74.30816","0.1921149","0.342733","0","0","0","-1","0","0","0","0.01534157","0","0","0.342733","0","0","0","0","0.3273914","4.259037","0.3273914","0","0.3273914","6.000012","100","0.1471581","0","0.2741864","0","4.601769"
"7/5/2007 6:00:00 PM","0.07555931","5.391682","112.3685","88.09074","0.04092696","0.07301369","1.839652","1.38","0","-1","0","1.38","5.290847","0","0.4596516","0.6436168","0.07301369","1.452632","1.38","0","0","0","4.553689","0","1.379618","-1.379618","4.545767","75.76263","0.1471581","2.023617","0.05841095","0","4.626703"
"7/5/2007 7:00:00 PM","0","0","114.8784","90","0","0","0.6258001","0.6258001","0","-1","0","0.6258001","0","0","0.0000000000000001110223","0","0","0.658737","0.6258001","0","0","1.532909","3.174071","0","0.658737","-0.658737","3.851397","64.18983","0.1471581","0.6883802","0","0","3.174071"
"7/5/2007 8:00:00 PM","0","0","119.0269","90","0","0","0.6004235","0.6004235","0","-1","0","0.6004235","0","0","0.0000000000000001110223","0","0","0.6320247","0.6004235","0","0","2.264839","2.515334","0","0.6320247","-0.6320247","3.185185","53.08631","0.1471581","0.6604658","0","0","2.515334"
"7/5/2007 9:00:00 PM","0","0","125.5687","90","0","0","0.7435113","0.7435113","0","-1","0","0.7435113","0","0","0.0000000000000001110223","0","0","0.7826434","0.7435113","0","0","2.967088","1.883309","0","0.7826434","-0.7826434","2.360206","39.33669","0.1471581","0.8178625","0","0","1.883309"
"7/5/2007 10:00:00 PM","0","0","135.9882","90","0","0","0.1824019","0.1824019","0","-1","0","0.1824019","0","0","0","0","0","0.192002","0.1824019","0","0","3.836692","1.100666","0","0.192002","-0.192002","2.157818","35.96357","0.1471581","0.2006421","0","0","1.100666"
"7/5/2007 11:00:00 PM","0","0","152.6066","90","0","0","0.08253258","0.08253258","0","-1","0","0.08253258","0","0","0","0","0","0.0868764","0.08253258","0","0","4.050028","0.9086639","0","0.0868764","-0.0868764","2.066242","34.43731","0.1471581","0.09078584","0","0","0.9086639"
"7/6/2007 12:00:00 AM","0","0","176.2874","90","0","0","0.1779758","0.1779758","0","-1","0","0.1779758","0","0","0.00000000000000002775558","0","0","0.187343","0.1779758","0","0","4.146557","0.8217875","0","0.187343","-0.187343","1.868766","31.14603","0.1471581","0.1957734","0","0","0.8217875"
"7/6/2007 1:00:00 AM","0","0","-158.5771","90","0","0","0.1751187","0.1751187","0","-1","0","0.1751187","0","0","0","0","0","0.1843355","0.1751187","0","0","4.354716","0.6344445","0","0.1843355","-0.1843355","1.674459","27.90759","0.1471581","0.1926306","0","0","0.6344445"
"7/6/2007 2:00:00 AM","0","0","-139.8195","90","0","0","0.132144","0.132144","0","-1","0","0.132144","0","0","0","0","0","0.1390989","0.132144","0","0","4.559533","0.450109","0","0.1390989","-0.1390989","1.527836","25.46388","0.1471581","0.1453584","0","0","0.450109"
"7/6/2007 3:00:00 AM","0","0","-127.9144","90","0","0","0.1810877","0.1810877","0","-1","0","0.1810877","0","0","0","0","0","0.1906186","0.1810877","0","0","4.714087","0.3110101","0","0.1906186","-0.1906186","1.326906","22.11506","0.1471581","0.1991965","0","0","0.3110101"
"7/6/2007 4:00:00 AM","0","0","-120.4789","90","0","0","0.2338631","0.1143719","0","-1","0","0.1143719","0","0","0.1194912","0.1428775","0","0.1203914","0.1143719","0","0","4.925886","0.1203914","0","0.1203914","-0.1203914","1.200002","20","0.1471581","0.2572494","0","0","0.1203914"
"7/6/2007 5:00:00 AM","0","0","-115.7638","90","0","0","0.04595649","0.04595649","1.498588","0","0.4652146","0.04595649","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1473042","0.05055214","0","1.7","0"
"7/6/2007 6:00:00 AM","0.0231781","1.544068","-112.8405","91.96599","0.01852662","0.03305149","0.1521068","0.1521068","1.604738","0","0.4941936","0.1521068","21.72914","0","0","0","0.03305149","0","0","1.452632","1.38","3.679654","1.242","1.413051","0","1.413051","3.849724","64.16193","0.1474823","0.1673174","0.02644119","1.7","1.275051"
"7/6/2007 7:00:00 AM","0.2454413","15.2831","-111.3045","78.1531","0.1971818","0.3517724","0.4218944","0.4218944","1.7","0","0.5202","0.4218944","83.37925","0","0","0","0.3517724","0","0","1.278106","1.2142","2.266603","2.513746","1.565973","0","1.565973","5.335336","88.92209","0.1476673","0.4640839","0.2814179","1.7","2.865519"
"7/6/2007 8:00:00 AM","0.5085937","29.10464","-111.1405","64.47514","0.4542508","0.8103835","0.3603727","0.3603727","0","0","0","0.3603727","224.8737","0","0","0","0.8103835","0.3793396","0.3603727","0","0","0.7006302","3.923122","0.4310439","0","0.4310439","5.74426","95.73747","0.1475918","0.3964099","0.6483068","0","4.733505"
"7/6/2007 9:00:00 AM","0.711502","42.86039","-112.8262","51.16088","0.659719","1.176939","1.330807","1.330807","0","-1","0","1.330807","88.43798","0","0.0000000000000002220446","0.08388747","1.176939","1.400849","1.330807","0","0","0.2695863","4.311061","0","0.2239106","-0.2239106","5.508237","91.80377","0.1475918","1.463887","0.9415509","0","5.488"
"7/6/2007 10:00:00 AM","0.5684662","56.2846","-117.9673","38.68234","0.549949","0.981109","0.9251177","0.9251177","0","0","0","0.9251177","106.0524","0","0","0","0.981109","0.9738081","0.9251177","0","0","0.5183759","4.087151","0.007300986","0","0.007300986","5.515164","91.91921","0.1475905","1.017629","0.7848873","0","5.06826"
"7/6/2007 11:00:00 AM","0.8942307","68.56734","-132.0184","28.24827","0.8510479","1.518269","0.4592916","0.4592916","0","0","0","0.4592916","330.5677","0.5237297","0","0","1.518269","0.4834648","0.4592916","0","0","0.5110749","4.093721","0.5110749","0","0.5110749","6.000012","100","0.147501","0.5052207","1.214615","0","5.611991"
"7/6/2007 12:00:00 PM","0.719397","76.07053","-171.8326","22.90559","0.6960788","1.241805","0.7784818","0.7784818","0","0","0","0.7784818","159.5162","0.4223502","0","0","1.241805","0.8194545","0.7784818","0","0","0","4.553689","0","0","0","6.000012","100","0.147501","0.8563299","0.9934437","0","5.795494"
"7/6/2007 1:00:00 PM","0.9423984","71.50146","139.6549","26.02433","0.89718","1.600569","0.6003887","0.6003887","0","0","0","0.6003887","266.5888","0.9685809","0","0","1.600569","0.6319881","0.6003887","0","0","0","4.553689","0","0","0","6.000012","100","0.147501","0.6604276","1.280455","0","6.154258"
"7/6/2007 2:00:00 PM","0.7742829","59.94918","120.605","35.4302","0.7356946","1.312479","0.0904494","0.0904494","0","-1","0","0.0904494","1451.065","1.217269","0","0","1.312479","0.09520989","0.0904494","0","0","0","4.553689","0","0","0","6.000012","100","0.147501","0.09949434","1.049983","0","5.866168"
"7/6/2007 3:00:00 PM","0.7128299","46.71745","113.8105","47.50695","0.6658971","1.187961","0.6477513","0.6477513","0","-1","0","0.6477513","183.3976","0.506117","0","0","1.187961","0.6818435","0.6477513","0","0","0","4.553689","0","0","0","6.000012","100","0.147501","0.7125265","0.9503684","0","5.74165"
"7/6/2007 4:00:00 PM","0.4941522","33.01845","111.3917","60.65037","0.4511929","0.8049281","1.689651","1.38","0","-1","0","1.38","58.32812","0.0000000000000002220446","0.3096505","0.4786156","0.8049281","1.452632","1.38","0","0","0","4.553689","0","0.6477035","-0.6477035","5.317273","88.62103","0.147501","1.858616","0.6439425","0","5.358617"
"7/6/2007 5:00:00 PM","0.2869011","19.19838","111.1094","74.25449","0.2453219","0.4376542","0.8068386","0.8068386","0","-1","0","0.8068386","54.24309","0","0","0","0.4376542","0.8493038","0.8068386","0","0","0.7196705","3.905986","0","0.4116496","-0.4116496","4.883356","81.3891","0.147501","0.8875225","0.3501234","0","4.34364"
"7/6/2007 6:00:00 PM","0.08051043","5.422491","112.2719","88.04628","0.04006369","0.07147364","0.7840766","0.7840766","0","-1","0","0.7840766","9.115644","0","0.0000000000000001110223","0","0.07147364","0.8253438","0.7840766","0","0","1.177059","3.494336","0","0.7538702","-0.7538702","4.088707","68.14498","0.147501","0.8624843","0.05717891","0","3.565809"
"7/6/2007 7:00:00 PM","0","0","114.7786","90","0","0","0.4680039","0.4680039","0","-1","0","0.4680039","0","0","0.00000000000000005551115","0","0","0.4926357","0.4680039","0","0","2.014693","2.740466","0","0.4926357","-0.4926357","3.569423","59.49027","0.147501","0.5148043","0","0","2.740466"
"7/6/2007 8:00:00 PM","0","0","118.9188","90","0","0","1.252157","1.252157","0","-1","0","1.252157","0","0","0.0000000000000002220446","0","0","1.31806","1.252157","0","0","2.562066","2.24783","0","1.31806","-1.31806","2.180066","36.33435","0.147501","1.377373","0","0","2.24783"
"7/6/2007 9:00:00 PM","0","0","125.4473","90","0","0","0.392127","0.392127","0","-1","0","0.392127","0","0","0.00000000000000005551115","0","0","0.4127653","0.392127","0","0","4.026577","0.9297696","0","0.4127653","-0.4127653","1.744973","29.08282","0.147501","0.4313397","0","0","0.9297696"
"7/6/2007 10:00:00 PM","0","0","135.8507","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.485205","0.5170043","0","0","0","1.744973","29.08282","0.147501","0","0","0","0.5170043"
"7/6/2007 11:00:00 PM","0","0","152.4661","90","0","0","0.117855","0.117855","0","-1","0","0.117855","0","0","0.00000000000000001387779","0","0","0.1240579","0.117855","0","0","4.485205","0.5170043","0","0.1240579","-0.1240579","1.614204","26.90335","0.147501","0.1296405","0","0","0.5170043"
"7/7/2007 12:00:00 AM","0","0","176.1948","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.623047","0.3929464","0","0","0","1.614204","26.90335","0.147501","0","0","0","0.3929464"
"7/7/2007 1:00:00 AM","0","0","-158.5777","90","0","0","0.141173","0.141173","0","-1","0","0.141173","0","0","0","0","0","0.1486032","0.141173","0","0","4.623047","0.3929464","0","0.1486032","-0.1486032","1.457563","24.29266","0.147501","0.1552904","0","0","0.3929464"
"7/7/2007 2:00:00 AM","0","0","-139.7634","90","0","0","0.1880961","0.1880961","0","-1","0","0.1880961","0","0","0.00000000000000002775558","0","0","0.1979959","0.1880961","0","0","4.788162","0.2443432","0","0.1979959","-0.1979959","1.248857","20.81424","0.147501","0.2069058","0","0","0.2443432"
"7/7/2007 3:00:00 AM","0","0","-127.8384","90","0","0","0.1590608","0.04402991","0","-1","0","0.04402991","0","0","0.1150309","0.130937","0","0.04634728","0.04402991","0","0","5.008157","0.04634728","0","0.04634728","-0.04634728","1.200002","20","0.147501","0.1749669","0","0","0.04634728"
"7/7/2007 4:00:00 AM","0","0","-120.3968","90","0","0","0.1456089","0","0","-1","0","0","0","0","0.1456089","0.1601698","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.147501","0.1601698","0","0","0"
"7/7/2007 5:00:00 AM","0","0","-115.6784","90","0","0","0.07648245","0.07648245","1.529114","0","0.4735481","0.07648245","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1476566","0.08413069","0","1.7","0"
"7/7/2007 6:00:00 AM","0.0194358","1.487001","-112.7503","92.00941","0.01737012","0.0309883","0.1188956","0.1188956","1.571527","0","0.4851269","0.1188956","26.06344","0.0000000000000002220446","0","0","0.0309883","0","0","1.452632","1.38","3.679654","1.242","1.410988","0","1.410988","3.847766","64.12931","0.1478214","0.1307852","0.02479064","1.7","1.272988"
"7/7/2007 7:00:00 AM","0.08740311","15.2351","-111.2057","78.18633","0.08634017","0.1540309","0","0","1.452632","0","0.4526684","0","0","0","0","0","0.1540309","0","0","1.452632","1.38","2.268666","2.511889","1.534031","0","1.534031","5.303076","88.38442","0.1479217","0","0.1232247","1.7","2.66592"
"7/7/2007 8:00:00 AM","0.2889555","29.06645","-111.0266","64.49666","0.2773758","0.4948384","0.9137837","0.9137837","0","0","0","0.9137837","54.15268","0","0.0000000000000001110223","0","0.4948384","0.9618776","0.9137837","0","0","0.7346352","3.892517","0","0.4670392","-0.4670392","4.810773","80.1794","0.1479217","1.005162","0.3958707","0","4.387356"
"7/7/2007 9:00:00 AM","0.292695","42.83429","-112.6852","51.16731","0.2893035","0.5161175","0.6221055","0.6221055","0","-1","0","0.6221055","82.96302","0","0.0000000000000001110223","0","0.5161175","0.6548479","0.6221055","0","0","1.253568","3.425478","0","0.1387304","-0.1387304","4.664539","77.74216","0.1479217","0.684316","0.412894","0","3.941596"
"7/7/2007 10:00:00 AM","0.4476744","56.27639","-117.7757","38.66673","0.4398404","0.7846754","0.6259065","0.6259065","0","0","0","0.6259065","125.3662","0","0","0","0.7846754","0.658849","0.6259065","0","0","1.407712","3.286748","0.1258263","0","0.1258263","4.783908","79.73164","0.1478997","0.6884972","0.6277403","0","4.071423"
"7/7/2007 11:00:00 AM","0.3023659","68.59299","-131.7349","28.19783","0.3004392","0.5359836","0.8169082","0.8169082","0","0","0","0.8169082","65.61124","0","0.0000000000000001110223","0","0.5359836","0.8599034","0.8169082","0","0","1.281886","3.399992","0","0.3239198","-0.3239198","4.442467","74.04096","0.1478997","0.898599","0.4287868","0","3.935975"
"7/7/2007 12:00:00 PM","0.3312829","76.1609","-171.5965","22.81208","0.3291216","0.5871529","0.5393062","0.5393062","0","0","0","0.5393062","108.8719","0","0","0","0.5871529","0.5676908","0.5393062","0","0","1.641797","3.076072","0.01946212","0","0.01946212","4.46093","74.34869","0.1478963","0.5932369","0.4697223","0","3.663224"
"7/7/2007 1:00:00 PM","0.1655347","71.6012","139.5354","25.91854","0.1646199","0.2936819","0","0","0","0","0","0","0","0","0","0","0.2936819","0","0","0","0","1.622335","3.093587","0.2936819","0","0.2936819","4.739541","78.9922","0.1478451","0","0.2349455","0","3.387269"
"7/7/2007 2:00:00 PM","0.05169405","60.0258","120.4566","35.33838","0.05142777","0.09174715","0","0","0","-1","0","0","0","0","0","0","0.09174715","0","0","0","0","1.328653","3.357901","0.09174715","0","0.09174715","4.82658","80.44284","0.1478291","0","0.07339772","0","3.449648"
"7/7/2007 3:00:00 PM","0.1759401","46.77803","113.6823","47.43042","0.1748541","0.3119398","0.8164954","0.8164954","0","-1","0","0.8164954","38.20472","0","0.0000000000000001110223","0","0.3119398","0.8594688","0.8164954","0","0","1.236906","3.440474","0","0.547529","-0.547529","4.249434","70.82375","0.1478291","0.8981449","0.2495518","0","3.752414"
"7/7/2007 4:00:00 PM","0.07955158","33.06723","111.2785","60.58636","0.0790785","0.1410761","1.304815","1.304815","0","-1","0","1.304815","10.81196","0","0","0.05529666","0.1410761","1.37349","1.304815","0","0","1.845271","2.892945","0","1.232414","-1.232414","2.950356","49.1725","0.1478291","1.435297","0.1128608","0","3.034021"
"7/7/2007 5:00:00 PM","0.02815115","19.23707","111.0042","74.20112","0.0279833","0.0499222","0.6073841","0.6073841","0","-1","0","0.6073841","8.219214","0","0","0","0.0499222","0.6393517","0.6073841","0","0","3.21462","1.660531","0","0.5894294","-0.5894294","2.329043","38.8173","0.1478291","0.6681225","0.03993776","0","1.710453"
"7/7/2007 6:00:00 PM","0.04143665","5.45133","112.1688","88.00282","0.03879906","0.06921753","0","0","0","-1","0","0","0","0","0","0","0.06921753","0","0","0","0","3.869541","1.071102","0.06921753","0","0.06921753","2.394708","39.91172","0.147817","0","0.05537402","0","1.140319"
"7/7/2007 7:00:00 PM","0","0","114.6724","90","0","0","1.305928","1.076728","0","-1","0","1.076728","0","0","0.2292003","0.3597931","0","1.133397","1.076728","0","0","3.800324","1.133397","0","1.133397","-1.133397","1.200002","20","0.147817","1.436521","0","0","1.133397"
"7/7/2007 8:00:00 PM","0","0","118.8044","90","0","0","1.063711","0","0","-1","0","0","0","0","1.063711","1.170082","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.147817","1.170082","0","0","0"
"7/7/2007 9:00:00 PM","0","0","125.3193","90","0","0","0.6215898","0","0","-1","0","0","0","0","0.6215898","0.6837488","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.147817","0.6837488","0","0","0"
"7/7/2007 10:00:00 PM","0","0","135.707","90","0","0","0.1146464","0","0","-1","0","0","0","0","0.1146464","0.1261111","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.147817","0.1261111","0","0","0"
"7/7/2007 11:00:00 PM","0","0","152.321","90","0","0","0.04705261","0","0","-1","0","0","0","0","0.04705261","0.05175787","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.147817","0.05175787","0","0","0"
"7/8/2007 12:00:00 AM","0","0","176.1031","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.147817","0","0","0","0"
"7/8/2007 1:00:00 AM","0","0","-158.5717","90","0","0","0.09020272","0","0","-1","0","0","0","0","0.09020272","0.099223","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.147817","0.099223","0","0","0"
"7/8/2007 2:00:00 AM","0","0","-139.6989","90","0","0","0.1200973","0","0","-1","0","0","0","0","0.1200973","0.1321071","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.147817","0.1321071","0","0","0"
"7/8/2007 3:00:00 AM","0","0","-127.7542","90","0","0","0.06765233","0","0","-1","0","0","0","0","0.06765233","0.07441756","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.147817","0.07441756","0","0","0"
"7/8/2007 4:00:00 AM","0","0","-120.3072","90","0","0","0.02868032","0","0","-1","0","0","0","0","0.02868032","0.03154835","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.147817","0.03154835","0","0","0"
"7/8/2007 5:00:00 AM","0","0","-115.586","90","0","0","0.1539453","0.1539453","1.606577","0","0.4946955","0.1539453","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1479988","0.1693398","0","1.7","0"
"7/8/2007 6:00:00 AM","0.03262169","1.430003","-112.6534","92.05176","0.01218091","0.02173074","0.1198627","0.1198627","1.572494","0","0.4853909","0.1198627","18.12969","0.0000000000000002220446","0","0","0.02173074","0","0","1.452632","1.38","3.679654","1.242","1.401731","0","1.401731","3.838984","63.98294","0.1481641","0.131849","0.01738459","1.7","1.263731"
"7/8/2007 7:00:00 AM","0.181429","15.18779","-111.1","78.21784","0.1603547","0.2860729","0.9881034","0.9881034","1.7","0","0.5202","0.9881034","28.95171","0","0","0","0.2860729","0","0","0.7118965","0.6763017","2.277924","2.503558","0.9623746","0","0.9623746","4.751973","79.19939","0.148347","1.086914","0.2288583","1.7","2.789631"
"7/8/2007 8:00:00 AM","0.2791028","29.02957","-110.9051","64.5158","0.2690167","0.4799258","1.064853","1.064853","1.7","0","0.5202","1.064853","45.06966","0","0","0","0.4799258","0","0","0.6351467","0.6033893","1.315549","3.369695","1.083315","0","1.083315","5.779696","96.32806","0.1485467","1.171339","0.3839406","1.7","3.849621"
"7/8/2007 9:00:00 AM","0.3553917","42.81019","-112.5355","51.17055","0.3484494","0.6216337","0.7665809","0.7665809","0","-1","0","0.7665809","81.09173","0","0","0","0.6216337","0.8069273","0.7665809","0","0","0.232234","4.344678","0","0.1852935","-0.1852935","5.584379","93.0728","0.1485467","0.843239","0.497307","0","4.966312"
"7/8/2007 10:00:00 AM","0.4072696","56.27112","-117.5734","38.64687","0.4017355","0.7166961","0.4048895","0.4048895","0","0","0","0.4048895","177.0103","0","0","0","0.7166961","0.4261995","0.4048895","0","0","0.4381157","4.159385","0.2904966","0","0.2904966","5.859968","97.66594","0.1484961","0.4453785","0.5733569","0","4.876081"
"7/8/2007 11:00:00 AM","0.3438982","68.6231","-131.4379","28.14172","0.341421","0.609095","0.2010729","0.2010729","0","0","0","0.2010729","302.9225","0.2498203","0","0","0.609095","0.2116557","0.2010729","0","0","0.1476191","4.420832","0.1476191","0","0.1476191","6.000012","100","0.1484704","0.2211802","0.487276","0","5.029927"
"7/8/2007 12:00:00 PM","0.5395055","76.25786","-171.3576","22.71187","0.5307531","0.9468635","0.1877712","0.1877712","0","0","0","0.1877712","504.2645","0.7492096","0","0","0.9468635","0.1976539","0.1877712","0","0","0","4.553689","0","0","0","6.000012","100","0.1484704","0.2065483","0.7574908","0","5.500553"
"7/8/2007 1:00:00 PM","0.5109037","71.70487","139.3972","25.80756","0.50308","0.8974946","0.2808442","0.2808442","0","0","0","0.2808442","319.5703","0.6018691","0","0","0.8974946","0.2956255","0.2808442","0","0","0","4.553689","0","0","0","6.000012","100","0.1484704","0.3089287","0.7179957","0","5.451184"
"7/8/2007 2:00:00 PM","0.7006862","60.10375","120.2943","35.2436","0.6705539","1.196268","0.6769378","0.6769378","0","-1","0","0.6769378","176.7176","0.4837022","0","0","1.196268","0.712566","0.6769378","0","0","0","4.553689","0","0","0","6.000012","100","0.1484704","0.7446315","0.9570146","0","5.749957"
"7/8/2007 3:00:00 PM","0.3593898","46.83863","113.544","47.35248","0.3538221","0.6312187","0.04536388","0.04536388","0","-1","0","0.04536388","1391.457","0.5834672","0","0","0.6312187","0.04775145","0.04536388","0","0","0","4.553689","0","0","0","6.000012","100","0.1484704","0.04990027","0.504975","0","5.184907"
"7/8/2007 4:00:00 PM","0.4213716","33.11522","111.1572","60.52197","0.3929471","0.7010176","0.5103528","0.5103528","0","-1","0","0.5103528","137.3594","0.1638041","0","0","0.7010176","0.5372136","0.5103528","0","0","0","4.553689","0","0","0","6.000012","100","0.1484704","0.5613881","0.5608141","0","5.254706"
"7/8/2007 5:00:00 PM","0.2323461","19.2743","110.8918","74.14815","0.2102723","0.3751259","1.407492","1.38","0","-1","0","1.38","27.18303","0.0000000000000002220446","0.02749152","0.1682407","0.3751259","1.452632","1.38","0","0","0","4.553689","0","1.077506","-1.077506","4.864221","81.07019","0.1484704","1.548241","0.3001007","0","4.928815"
"7/8/2007 6:00:00 PM","0.02760592","5.478128","112.0591","87.96041","0.0270664","0.04828646","0.9626096","0.9626096","0","-1","0","0.9626096","5.016203","0","0","0","0.04828646","1.013273","0.9626096","0","0","1.197229","3.476183","0","0.9649868","-0.9649868","3.847036","64.11713","0.1484704","1.058871","0.03862916","0","3.52447"
"7/8/2007 7:00:00 PM","0","0","114.5599","90","0","0","1.063475","1.063475","0","-1","0","1.063475","0","0","0.0000000000000002220446","0","0","1.119448","1.063475","0","0","2.269436","2.511196","0","1.119448","-1.119448","2.667034","44.45048","0.1484704","1.169823","0","0","2.511196"
"7/8/2007 8:00:00 PM","0","0","118.6837","90","0","0","0.8379322","0.8379322","0","-1","0","0.8379322","0","0","0.0000000000000001110223","0","0","0.8820339","0.8379322","0","0","3.513267","1.391749","0","0.8820339","-0.8820339","1.737289","28.95476","0.1484704","0.9217255","0","0","1.391749"
"7/8/2007 9:00:00 PM","0","0","125.185","90","0","0","0.2505009","0.2505009","0","-1","0","0.2505009","0","0","0.00000000000000005551115","0","0","0.2636851","0.2505009","0","0","4.493305","0.5097147","0","0.2636851","-0.2636851","1.45934","24.32229","0.1484704","0.2755509","0","0","0.5097147"
"7/8/2007 10:00:00 PM","0","0","135.5569","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.786288","0.2460296","0","0","0","1.45934","24.32229","0.1484704","0","0","0","0.2460296"
"7/8/2007 11:00:00 PM","0","0","152.1714","90","0","0","0.008864634","0.008864634","0","-1","0","0.008864634","0","0","0.000000000000000001734723","0","0","0.009331194","0.008864634","0","0","4.786288","0.2460296","0","0.009331194","-0.009331194","1.449504","24.15836","0.1484704","0.009751097","0","0","0.2460296"
"7/9/2007 12:00:00 AM","0","0","176.0122","90","0","0","0.2656357","0.2248635","0","-1","0","0.2248635","0","0","0.04077227","0.06733584","0","0.2366984","0.2248635","0","0","4.796656","0.2366984","0","0.2366984","-0.2366984","1.200002","20","0.1484704","0.2921993","0","0","0.2366984"
"7/9/2007 1:00:00 AM","0","0","-158.5589","90","0","0","0.0144223","0","0","-1","0","0","0","0","0.0144223","0.01586453","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1484704","0.01586453","0","0","0"
"7/9/2007 2:00:00 AM","0","0","-139.6258","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1484704","0","0","0","0"
"7/9/2007 3:00:00 AM","0","0","-127.6619","90","0","0","0.1838394","0","0","-1","0","0","0","0","0.1838394","0.2022234","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1484704","0.2022234","0","0","0"
"7/9/2007 4:00:00 AM","0","0","-120.2102","90","0","0","0.009212716","0","0","-1","0","0","0","0","0.009212716","0.01013399","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1484704","0.01013399","0","0","0"
"7/9/2007 5:00:00 AM","0","0","-115.4867","90","0","0","0.1326685","0.1326685","1.5853","0","0.4888869","0.1326685","0","0","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1486425","0.1459354","0","1.7","0"
"7/9/2007 6:00:00 AM","0.03272486","1.373147","-112.5497","92.09297","0.01146051","0.02044555","0","0","1.452632","0","0.4526684","0","0","0","0","0","0.02044555","0","0","1.452632","1.38","3.679654","1.242","1.400446","0","1.400446","3.837765","63.96262","0.1487635","0","0.01635644","1.7","1.262446"
"7/9/2007 7:00:00 AM","0.1991496","15.14123","-110.9874","78.2476","0.1702339","0.3036972","0.09214504","0.09214504","1.544777","0","0.477824","0.09214504","329.5861","0","0","0","0.3036972","0","0","1.452632","1.38","2.279209","2.502401","1.683697","0","1.683697","5.43506","90.58415","0.1488675","0.1013595","0.2429578","1.7","2.806098"
"7/9/2007 8:00:00 AM","0.4787033","28.99404","-110.7761","64.53252","0.4289287","0.7652088","0.168322","0.168322","0","0","0","0.168322","454.61","0","0","0","0.7652088","0.1771811","0.168322","0","0","0.5955116","4.017728","0.5880277","0","0.5880277","5.992912","99.88167","0.1487655","0.1851542","0.612167","0","4.782937"
"7/9/2007 9:00:00 AM","0.7328973","42.78814","-112.3771","51.17058","0.680123","1.213339","0.3533627","0.3533627","0","-1","0","0.3533627","343.3694","0.8338948","0","0","1.213339","0.3719607","0.3533627","0","0","0.007483915","4.546953","0.007483915","0","0.007483915","6.000012","100","0.1487642","0.388699","0.9706716","0","5.760293"
"7/9/2007 10:00:00 AM","0.8699948","56.26878","-117.3605","38.62277","0.8210193","1.464698","0.2164638","0.2164638","0","0","0","0.2164638","676.6481","1.236842","0","0","1.464698","0.2278567","0.2164638","0","0","0","4.553689","0","0","0","6.000012","100","0.1487642","0.2381102","1.171759","0","6.018387"
"7/9/2007 11:00:00 AM","1.043511","68.65764","-131.1273","28.07996","0.9921131","1.76993","1.085038","1.085038","0","0","0","1.085038","163.1215","0.6277849","0","0","1.76993","1.142145","1.085038","0","0","0","4.553689","0","0","0","6.000012","100","0.1487642","1.193541","1.415944","0","6.323618"
"7/9/2007 12:00:00 PM","1.031132","76.36137","-171.1159","22.60501","0.9832883","1.754186","0.2836112","0.2836112","0","0","0","0.2836112","618.518","1.455648","0","0","1.754186","0.2985381","0.2836112","0","0","0","4.553689","0","0","0","6.000012","100","0.1487642","0.3119723","1.403349","0","6.307875"
"7/9/2007 1:00:00 PM","1.038909","71.81238","139.2397","25.69147","0.9891352","1.764617","0.00682217","0.00682217","0","0","0","0.00682217","25865.92","1.757436","0","0","1.764617","0.007181231","0.00682217","0","0","0","4.553689","0","0","0","6.000012","100","0.1487642","0.007504387","1.411694","0","6.318306"
"7/9/2007 2:00:00 PM","1.012377","60.18291","120.1177","35.14598","0.9576322","1.708416","0.6571502","0.6571502","0","-1","0","0.6571502","259.9734","1.016679","0","0","1.708416","0.6917371","0.6571502","0","0","0","4.553689","0","0","0","6.000012","100","0.1487642","0.7228652","1.366733","0","6.262105"
"7/9/2007 3:00:00 PM","0.7810872","46.89916","113.3953","47.27322","0.7295057","1.301438","0.3134523","0.3134523","0","-1","0","0.3134523","415.1949","0.9714883","0","0","1.301438","0.3299498","0.3134523","0","0","0","4.553689","0","0","0","6.000012","100","0.1487642","0.3447976","1.041151","0","5.855127"
"7/9/2007 4:00:00 PM","0.4977063","33.16232","111.0276","60.45729","0.4551303","0.8119525","0","0","0","-1","0","0","0","0.8119525","0","0","0.8119525","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1487642","0","0.6495619","0","5.365642"
"7/9/2007 5:00:00 PM","0.2708402","19.31001","110.7723","74.09566","0.2357915","0.4206521","0.5871031","0.5871031","0","-1","0","0.5871031","71.64876","0","0","0","0.4206521","0.6180032","0.5871031","0","0","0","4.553689","0","0.1973512","-0.1973512","5.791986","96.5329","0.1487642","0.6458134","0.3365217","0","4.974341"
"7/9/2007 6:00:00 PM","0.04914037","5.502814","111.9429","87.91914","0.0434124","0.07744773","0","0","0","-1","0","0","0","0","0","0","0.07744773","0","0","0","0","0.2192791","4.356338","0.07744773","0","0.07744773","5.865459","97.75745","0.1487507","0","0.06195818","0","4.433785"
"7/9/2007 7:00:00 PM","0","0","114.4412","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0.1418314","4.426041","0","0","0","5.865459","97.75745","0.1487507","0","0","0","4.426041"
"7/9/2007 8:00:00 PM","0","0","118.5567","90","0","0","0.8100033","0.8100033","0","-1","0","0.8100033","0","0","0.0000000000000001110223","0","0","0.852635","0.8100033","0","0","0.1418314","4.426041","0","0.852635","-0.852635","4.966702","82.77821","0.1487507","0.8910036","0","0","4.426041"
"7/9/2007 9:00:00 PM","0","0","125.0443","90","0","0","1.047572","1.047572","0","-1","0","1.047572","0","0","0","0","0","1.102707","1.047572","0","0","1.089204","3.573406","0","1.102707","-1.102707","3.804347","63.40566","0.1487507","1.152329","0","0","3.573406"
"7/9/2007 10:00:00 PM","0","0","135.4008","90","0","0","0.2785743","0.2785743","0","-1","0","0.2785743","0","0","0.00000000000000005551115","0","0","0.2932361","0.2785743","0","0","2.314434","2.470698","0","0.2932361","-0.2932361","3.495249","58.25404","0.1487507","0.3064317","0","0","2.470698"
"7/9/2007 11:00:00 PM","0","0","152.0175","90","0","0","0.09131204","0.09131204","0","-1","0","0.09131204","0","0","0","0","0","0.09611794","0.09131204","0","0","2.640252","2.177462","0","0.09611794","-0.09611794","3.393932","56.56542","0.1487507","0.1004433","0","0","2.177462"
"7/10/2007 12:00:00 AM","0","0","175.9223","90","0","0","0.1585727","0.1585727","0","-1","0","0.1585727","0","0","0","0","0","0.1669186","0.1585727","0","0","2.74705","2.081344","0","0.1669186","-0.1669186","3.217984","53.63296","0.1487507","0.17443","0","0","2.081344"
"7/10/2007 1:00:00 AM","0","0","-158.5393","90","0","0","0.2766369","0.2766369","0","-1","0","0.2766369","0","0","0","0","0","0.2911968","0.2766369","0","0","2.932515","1.914426","0","0.2911968","-0.2911968","2.911036","48.51717","0.1487507","0.3043006","0","0","1.914426"
"7/10/2007 2:00:00 AM","0","0","-139.5441","90","0","0","0.1575381","0.1575381","0","-1","0","0.1575381","0","0","0.00000000000000002775558","0","0","0.1658296","0.1575381","0","0","3.256067","1.623229","0","0.1658296","-0.1658296","2.736236","45.60384","0.1487507","0.1732919","0","0","1.623229"
"7/10/2007 3:00:00 AM","0","0","-127.5614","90","0","0","0.3340374","0.3340374","0","-1","0","0.3340374","0","0","0.00000000000000005551115","0","0","0.3516183","0.3340374","0","0","3.440322","1.457399","0","0.3516183","-0.3516183","2.365598","39.42655","0.1487507","0.3674411","0","0","1.457399"
"7/10/2007 4:00:00 AM","0","0","-120.1056","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.831009","1.105781","0","0","0","2.365598","39.42655","0.1487507","0","0","0","1.105781"
"7/10/2007 5:00:00 AM","0","0","-115.3804","90","0","0","0.04246574","0.04246574","0","0","0","0.04246574","0","0","0","0","0","0.04470078","0.04246574","0","0","3.831009","1.105781","0","0.04470078","-0.04470078","2.318479","38.64124","0.1487507","0.04671231","0","0","1.105781"
"7/10/2007 6:00:00 AM","0.007758787","1.316508","-112.4391","92.13297","0.007611748","0.01357936","0.2792446","0.2792446","0","0","0","0.2792446","4.862891","0","0.00000000000000005551115","0","0.01357936","0.2939416","0.2792446","0","0","3.880676","1.06108","0","0.2803623","-0.2803623","2.022951","33.71579","0.1487507","0.307169","0.01086349","0","1.07466"
"7/10/2007 7:00:00 AM","0.1482078","15.09549","-110.8678","78.27554","0.13859","0.2472446","2.053111","2.053111","1.7","0","0.5202","2.053111","12.04244","0.0000000000000001110223","0","0","0.2472446","0.3716958","0.353111","0","0","4.19219","0.7807179","0","0.1244512","-0.1244512","1.891768","31.52941","0.1487507","2.258422","0.1977957","1.7","1.027963"
"7/10/2007 8:00:00 AM","0.2863727","28.95992","-110.6396","64.54677","0.2752154","0.4909842","0.4067151","0.4067151","1.7","0","0.5202","0.4067151","120.7195","0","0","0","0.4909842","0","0","1.293285","1.228621","4.330469","0.6562667","1.719605","0","1.719605","3.523129","58.7187","0.148903","0.4473866","0.3927874","1.7","1.147251"
"7/10/2007 9:00:00 AM","0.3672999","42.76814","-112.2102","51.16737","0.3594696","0.6412938","0.3806509","0.3806509","0","-1","0","0.3806509","168.4729","0","0","0","0.6412938","0.4006852","0.3806509","0","0","2.610864","2.203911","0.2406086","0","0.2406086","3.75139","62.52304","0.1488614","0.418716","0.5130351","0","2.845205"
"7/10/2007 10:00:00 AM","0.6383735","56.26939","-117.1369","38.59441","0.6123206","1.09238","0.4202514","0.4202514","0","0","0","0.4202514","259.9349","0","0","0","1.09238","0.4423699","0.4202514","0","0","2.370255","2.420459","0.65001","0","0.65001","4.368044","72.80058","0.148749","0.4622765","0.8739039","0","3.512839"
"7/10/2007 11:00:00 AM","0.466356","68.69657","-130.8031","28.01256","0.4603457","0.8212568","0.8558456","0.8558456","0","0","0","0.8558456","95.95851","0","0","0","0.8212568","0.9008901","0.8558456","0","0","1.720246","3.005468","0","0.07963338","-0.07963338","4.284103","71.40157","0.148749","0.9414302","0.6570054","0","3.826725"
"7/10/2007 12:00:00 PM","0.8782361","76.47143","-170.8713","22.4915","0.8408464","1.50007","0","0","0","0","0","0","0","0","0","0","1.50007","0","0","0","0","1.808727","2.925835","1.50007","0","1.50007","5.707194","95.11971","0.1484903","0","1.200056","0","4.425905"
"7/10/2007 1:00:00 PM","0.6853041","71.92359","139.0623","25.57034","0.6642577","1.185036","0.5012616","0.5012616","0","0","0","0.5012616","236.4106","0.3487349","0","0","1.185036","0.5276438","0.5012616","0","0","0.3086571","4.275898","0.3086571","0","0.3086571","6.000012","100","0.1484371","0.5513877","0.9480286","0","5.460933"
"7/10/2007 2:00:00 PM","0.605626","60.26315","119.927","35.04562","0.5863662","1.046077","0.3754583","0.3754583","0","-1","0","0.3754583","278.6134","0.650858","0","0","1.046077","0.3952193","0.3754583","0","0","0","4.553689","0","0","0","6.000012","100","0.1484371","0.4130042","0.8368619","0","5.599766"
"7/10/2007 3:00:00 PM","0.4533471","46.9595","113.2365","47.19275","0.4402512","0.7854082","0.2545249","0.2545249","0","-1","0","0.2545249","308.5781","0.5174872","0","0","0.7854082","0.267921","0.2545249","0","0","0","4.553689","0","0","0","6.000012","100","0.1484371","0.2799774","0.6283265","0","5.339097"
"7/10/2007 4:00:00 PM","0.3496625","33.20842","110.8899","60.39241","0.3347888","0.5972633","0.9022732","0.9022732","0","-1","0","0.9022732","66.19539","0","0.0000000000000001110223","0","0.5972633","0.9497613","0.9022732","0","0","0","4.553689","0","0.352498","-0.352498","5.628447","93.80725","0.1484371","0.9925005","0.4778106","0","5.150952"
"7/10/2007 5:00:00 PM","0.2423512","19.3441","110.6458","74.04373","0.2174661","0.3879595","0","0","0","-1","0","0","0","0","0","0","0.3879595","0","0","0","0","0.3916644","4.201191","0.3879595","0","0.3879595","5.996497","99.94142","0.1483704","0","0.3103676","0","4.58915"
"7/10/2007 6:00:00 PM","0.05369718","5.525319","111.8202","87.87907","0.04525331","0.08073191","0.5405549","0.5405549","0","-1","0","0.5405549","14.93501","0","0.0000000000000001110223","0","0.08073191","0.5690051","0.5405549","0","0","0.003704882","4.550354","0","0.4882732","-0.4882732","5.481812","91.36335","0.1483704","0.5946104","0.06458552","0","4.631086"
"7/10/2007 7:00:00 PM","0","0","114.3162","90","0","0","0.9974272","0.9974272","0","-1","0","0.9974272","0","0","0.0000000000000001110223","0","0","1.049923","0.9974272","0","0","0.5462307","4.062081","0","1.049923","-1.049923","4.375096","72.91811","0.1483704","1.09717","0","0","4.062081"
"7/10/2007 8:00:00 PM","0","0","118.4234","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.712812","3.012158","0","0","0","4.375096","72.91811","0.1483704","0","0","0","3.012158"
"7/10/2007 9:00:00 PM","0","0","124.8972","90","0","0","1.237735","1.237735","0","-1","0","1.237735","0","0","0.0000000000000002220446","0","0","1.302879","1.237735","0","0","1.712812","3.012158","0","1.302879","-1.302879","3.001741","50.02892","0.1483704","1.361508","0","0","3.012158"
"7/10/2007 10:00:00 PM","0","0","135.2384","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.160455","1.709279","0","0","0","3.001741","50.02892","0.1483704","0","0","0","1.709279"
"7/10/2007 11:00:00 PM","0","0","151.8591","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.160455","1.709279","0","0","0","3.001741","50.02892","0.1483704","0","0","0","1.709279"
"7/11/2007 12:00:00 AM","0","0","175.8334","90","0","0","0.243666","0.243666","0","-1","0","0.243666","0","0","0.00000000000000005551115","0","0","0.2564906","0.243666","0","0","3.160455","1.709279","0","0.2564906","-0.2564906","2.731376","45.52285","0.1483704","0.2680326","0","0","1.709279"
"7/11/2007 1:00:00 AM","0","0","-158.5125","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.445445","1.452789","0","0","0","2.731376","45.52285","0.1483704","0","0","0","1.452789"
"7/11/2007 2:00:00 AM","0","0","-139.4535","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.445445","1.452789","0","0","0","2.731376","45.52285","0.1483704","0","0","0","1.452789"
"7/11/2007 3:00:00 AM","0","0","-127.4525","90","0","0","0.09020834","0.09020834","0","-1","0","0.09020834","0","0","0.00000000000000001387779","0","0","0.09495615","0.09020834","0","0","3.445445","1.452789","0","0.09495615","-0.09495615","2.631284","43.85464","0.1483704","0.09922918","0","0","1.452789"
"7/11/2007 4:00:00 AM","0","0","-119.9936","90","0","0","0.1255503","0.1255503","0","-1","0","0.1255503","0","0","0","0","0","0.1321582","0.1255503","0","0","3.550951","1.357833","0","0.1321582","-0.1321582","2.491976","41.53286","0.1483704","0.1381053","0","0","1.357833"
"7/11/2007 5:00:00 AM","0","0","-115.2671","90","0","0","0.08605531","0.08605531","0","0","0","0.08605531","0","0","0.00000000000000001387779","0","0","0.09058453","0.08605531","0","0","3.697794","1.225674","0","0.09058453","-0.09058453","2.396492","39.94146","0.1483704","0.09466083","0","0","1.225674"
"7/11/2007 6:00:00 AM","0.03238505","1.26016","-112.3219","92.1717","0.01061643","0.01893971","0.1218889","0.1218889","0","0","0","0.1218889","15.5385","0","0.00000000000000002775558","0","0.01893971","0.1283041","0.1218889","0","0","3.798444","1.13509","0","0.1093644","-0.1093644","2.281212","38.02012","0.1483704","0.1340778","0.01515177","0","1.154029"
"7/11/2007 7:00:00 AM","0.1872691","15.05063","-110.7414","78.30161","0.1633845","0.2914779","0.05047781","0.05047781","0","0","0","0.05047781","577.4377","0","0","0","0.2914779","0.05313454","0.05047781","0","0","3.91996","1.025725","0.2383434","0","0.2383434","2.507324","41.78865","0.1483295","0.0555256","0.2331823","0","1.317203"
"7/11/2007 8:00:00 AM","0.5072348","28.92725","-110.4958","64.55851","0.4540984","0.8101115","0","0","0","0","0","0","0","0","0","0","0.8101115","0","0","0","0","3.681616","1.240234","0.8101115","0","0.8101115","3.275864","54.59762","0.1481904","0","0.6480892","0","2.050346"
"7/11/2007 9:00:00 AM","0.7960273","42.75024","-112.0347","51.16091","0.7388037","1.318026","0.5967327","0.5967327","0","-1","0","0.5967327","220.8737","0","0","0","1.318026","0.6281397","0.5967327","0","0","2.871505","1.969335","0.6898862","0","0.6898862","3.930347","65.50565","0.1480722","0.656406","1.054421","0","3.287361"
"7/11/2007 10:00:00 AM","0.8884421","56.27293","-116.9028","38.56179","0.8389587","1.496702","0.01747209","0.01747209","0","0","0","0.01747209","8566.245","0","0","0","1.496702","0.01839168","0.01747209","0","0","2.181618","2.590232","1.478311","0","1.478311","5.332796","88.87975","0.1478196","0.0192193","1.197362","0","4.086935"
