sep=,
"7/11/2007 11:00:00 AM","0.9261135","68.73986","-130.4652","27.93954","0.8820181","1.57352","0","0","0","0","0","0","0","0.8702127","0","0","1.57352","0","0","0","0","0.7033077","3.920712","0.7033077","0","0.7033077","6.000012","100","0.1476997","0","1.258816","0","5.494232"
"7/11/2007 12:00:00 PM","0.9741319","76.588","-170.6236","22.37137","0.9300765","1.659256","0.1813167","0.1813167","0","0","0","0.1813167","915.1154","1.468397","0","0","1.659256","0.1908596","0.1813167","0","0","0","4.553689","0","0","0","6.000012","100","0.1476997","0.1994483","1.327405","0","6.212945"
"7/11/2007 1:00:00 PM","0.9261436","72.03838","138.8647","25.44424","0.8835816","1.57631","0.9396119","0.9396119","0","0","0","0.9396119","167.7618","0.5872445","0","0","1.57631","0.9890652","0.9396119","0","0","0","4.553689","0","0","0","6.000012","100","0.1476997","1.033573","1.261048","0","6.129999"
"7/11/2007 2:00:00 PM","0.8440896","60.34433","119.7218","34.94263","0.8006979","1.428445","0.566573","0.566573","0","-1","0","0.566573","252.1202","0.8320524","0","0","1.428445","0.5963926","0.566573","0","0","0","4.553689","0","0","0","6.000012","100","0.1476997","0.6232303","1.142756","0","5.982134"
"7/11/2007 3:00:00 PM","0.5917397","47.01952","113.0673","47.11117","0.5611233","1.001044","0.07569949","0.07569949","0","-1","0","0.07569949","1322.392","0.9213603","0","0","1.001044","0.07968367","0.07569949","0","0","0","4.553689","0","0","0","6.000012","100","0.1476997","0.08326943","0.8008351","0","5.554733"
"7/11/2007 4:00:00 PM","0.5252522","33.25344","110.744","60.32743","0.47908","0.8546788","1.397409","1.38","0","-1","0","1.38","61.93324","0.0000000000000002220446","0.01740894","0.1571498","0.8546788","1.452632","1.38","0","0","0","4.553689","0","0.5979528","-0.5979528","5.369714","89.49506","0.1476997","1.53715","0.683743","0","5.408368"
"7/11/2007 5:00:00 PM","0.3456993","19.3765","110.5123","73.99246","0.2909245","0.5190094","0.6865648","0.6865648","0","-1","0","0.6865648","75.59509","0","0","0","0.5190094","0.7226998","0.6865648","0","0","0.6643921","3.955736","0","0.2036905","-0.2036905","5.155006","85.91659","0.1476997","0.7552213","0.4152075","0","4.474745"
"7/11/2007 6:00:00 PM","0.08548293","5.545573","111.6911","87.84029","0.0421358","0.07517027","1.238145","1.238145","0","-1","0","1.238145","6.071201","0","0.0000000000000002220446","0","0.07517027","1.30331","1.238145","0","0","0.8907148","3.752046","0","1.22814","-1.22814","3.860432","64.34041","0.1476997","1.361959","0.06013621","0","3.827216"
"7/11/2007 7:00:00 PM","0","0","114.185","90","0","0","1.158944","1.158944","0","-1","0","1.158944","0","0","0","0","0","1.219941","1.158944","0","0","2.255315","2.523906","0","1.219941","-1.219941","2.574502","42.90827","0.1476997","1.274839","0","0","2.523906"
"7/11/2007 8:00:00 PM","0","0","118.284","90","0","0","0.6257834","0.6257834","0","-1","0","0.6257834","0","0","0.0000000000000001110223","0","0","0.6587194","0.6257834","0","0","3.610805","1.303964","0","0.6587194","-0.6587194","1.88015","31.33577","0.1476997","0.6883618","0","0","1.303964"
"7/11/2007 9:00:00 PM","0","0","124.7438","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.342716","0.6452448","0","0","0","1.88015","31.33577","0.1476997","0","0","0","0.6452448"
"7/11/2007 10:00:00 PM","0","0","135.07","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.342716","0.6452448","0","0","0","1.88015","31.33577","0.1476997","0","0","0","0.6452448"
"7/11/2007 11:00:00 PM","0","0","151.6964","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.342716","0.6452448","0","0","0","1.88015","31.33577","0.1476997","0","0","0","0.6452448"
"7/12/2007 12:00:00 AM","0","0","175.7457","90","0","0","0.03845694","0.03845694","0","-1","0","0.03845694","0","0","0","0","0","0.04048099","0.03845694","0","0","4.342716","0.6452448","0","0.04048099","-0.04048099","1.837479","30.6246","0.1476997","0.04230263","0","0","0.6452448"
"7/12/2007 1:00:00 AM","0","0","-158.4785","90","0","0","0.1296368","0.1296368","0","-1","0","0.1296368","0","0","0.00000000000000002775558","0","0","0.1364598","0.1296368","0","0","4.387694","0.6047639","0","0.1364598","-0.1364598","1.693638","28.22725","0.1476997","0.1426005","0","0","0.6047639"
"7/12/2007 2:00:00 AM","0","0","-139.354","90","0","0","0.3955352","0.3955352","0","-1","0","0.3955352","0","0","0","0","0","0.4163528","0.3955352","0","0","4.539317","0.468304","0","0.4163528","-0.4163528","1.254764","20.91269","0.1476997","0.4350887","0","0","0.468304"
"7/12/2007 3:00:00 AM","0","0","-127.3354","90","0","0","0.2105418","0.04935366","0","-1","0","0.04935366","0","0","0.1611882","0.1822423","0","0.05195122","0.04935366","0","0","5.001931","0.05195122","0","0.05195122","-0.05195122","1.200002","20","0.1476997","0.231596","0","0","0.05195122"
"7/12/2007 4:00:00 AM","0","0","-119.8741","90","0","0","0.05230323","0","0","-1","0","0","0","0","0.05230323","0.05753355","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1476997","0.05753355","0","0","0"
"7/12/2007 5:00:00 AM","0","0","-115.1469","90","0","0","0.1236204","0.1236204","1.576252","0","0.4864168","0.1236204","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1478671","0.1359824","0","1.7","0"
"7/12/2007 6:00:00 AM","0.03415472","1.204175","-112.1979","92.20906","0.008138039","0.01451826","0.1716743","0.1716743","1.624306","0","0.4995355","0.1716743","8.456862","0.0000000000000002220446","0","0","0.01451826","0","0","1.452632","1.38","3.679654","1.242","1.394518","0","1.394518","3.832142","63.8689","0.1480482","0.1888418","0.01161461","1.7","1.256518"
"7/12/2007 7:00:00 AM","0.2677656","15.0067","-110.6081","78.32573","0.2128426","0.3797113","0.2402766","0.2402766","1.692908","0","0.5182639","0.2402766","158.0309","0.0000000000000002220446","0","0","0.3797113","0","0","1.452632","1.38","2.285136","2.497066","1.759711","0","1.759711","5.50155","91.69232","0.1481906","0.2643042","0.303769","1.7","2.876778"
"7/12/2007 8:00:00 AM","0.5419254","28.89607","-110.3445","64.5677","0.4850242","0.8652831","1.246865","1.246865","0","0","0","1.246865","69.39672","0","0","0","0.8652831","1.312489","1.246865","0","0","0.5254248","4.080807","0","0.447206","-0.447206","5.030154","83.83573","0.1481906","1.371551","0.6922265","0","4.94609"
"7/12/2007 9:00:00 AM","0.6745321","42.73446","-111.8508","51.15115","0.6275895","1.11962","0.8432474","0.8432474","0","-1","0","0.8432474","132.7747","0","0","0","1.11962","0.8876289","0.8432474","0","0","1.02232","3.633601","0.2319908","0","0.2319908","5.250239","87.50381","0.1481512","0.9275721","0.8956957","0","4.75322"
"7/12/2007 10:00:00 AM","0.8133109","56.27941","-116.6581","38.52492","0.7693328","1.37249","0.315283","0.315283","0","0","0","0.315283","435.3199","0.2502833","0","0","1.37249","0.3318768","0.315283","0","0","0.7903295","3.842392","0.7903295","0","0.7903295","6.000012","100","0.148017","0.3468113","1.097992","0","5.214882"
"7/12/2007 11:00:00 AM","0.9698366","68.78746","-130.1135","27.86092","0.923439","1.647415","0.807099","0.807099","0","0","0","0.807099","204.1156","0.7978373","0","0","1.647415","0.8495778","0.807099","0","0","0","4.553689","0","0","0","6.000012","100","0.148017","0.8878089","1.317932","0","6.201104"
"7/12/2007 12:00:00 PM","1.110032","76.71104","-170.3727","22.24465","1.059263","1.889724","0.7633621","0.7633621","0","0","0","0.7633621","247.5528","1.086185","0","0","1.889724","0.8035391","0.7633621","0","0","0","4.553689","0","0","0","6.000012","100","0.148017","0.8396983","1.51178","0","6.443413"
"7/12/2007 1:00:00 PM","0.9333038","72.15664","138.6461","25.31326","0.8906056","1.58884","0.4888588","0.4888588","0","0","0","0.4888588","325.0101","1.074252","0","0","1.58884","0.5145882","0.4888588","0","0","0","4.553689","0","0","0","6.000012","100","0.148017","0.5377446","1.271072","0","6.142529"
"7/12/2007 2:00:00 PM","0.9070644","60.4263","119.5022","34.83712","0.8597057","1.533715","0","0","0","-1","0","0","0","1.533715","0","0","1.533715","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.148017","0","1.226972","0","6.087404"
"7/12/2007 3:00:00 PM","0.7720326","47.07912","112.8879","47.02861","0.7222697","1.288529","0.6570203","0.6570203","0","-1","0","0.6570203","196.1171","0.5969288","0","0","1.288529","0.6916003","0.6570203","0","0","0","4.553689","0","0","0","6.000012","100","0.148017","0.7227224","1.030823","0","5.842218"
"7/12/2007 4:00:00 PM","0.4064834","33.29727","110.59","60.26246","0.3819838","0.6814592","0","0","0","-1","0","0","0","0.6814592","0","0","0.6814592","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.148017","0","0.5451674","0","5.235148"
"7/12/2007 5:00:00 PM","0.2069633","19.40712","110.3718","73.94192","0.1932629","0.344781","0.3672092","0.3672092","0","-1","0","0.3672092","93.89227","0","0","0","0.344781","0.386536","0.3672092","0","0","0","4.553689","0","0.04175496","-0.04175496","5.955998","99.26644","0.148017","0.4039301","0.2758248","0","4.89847"
"7/12/2007 6:00:00 PM","0.05729029","5.563509","111.5557","87.80286","0.04648238","0.08292456","0.9212298","0.9212298","0","-1","0","0.9212298","9.001507","0","0.0000000000000001110223","0","0.08292456","0.9697155","0.9212298","0","0","0.04639441","4.511934","0","0.886791","-0.886791","5.021239","83.68714","0.148017","1.013353","0.06633965","0","4.594859"
"7/12/2007 7:00:00 PM","0","0","114.0477","90","0","0","0.4205993","0.4205993","0","-1","0","0.4205993","0","0","0.00000000000000005551115","0","0","0.4427361","0.4205993","0","0","1.031718","3.625143","0","0.4427361","-0.4427361","4.554554","75.90908","0.148017","0.4626592","0","0","3.625143"
"7/12/2007 8:00:00 PM","0","0","118.1384","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.523647","3.182407","0","0","0","4.554554","75.90908","0.148017","0","0","0","3.182407"
"7/12/2007 9:00:00 PM","0","0","124.5842","90","0","0","0.4918487","0.4918487","0","-1","0","0.4918487","0","0","0.00000000000000005551115","0","0","0.5177354","0.4918487","0","0","1.523647","3.182407","0","0.5177354","-0.5177354","4.008813","66.81341","0.148017","0.5410336","0","0","3.182407"
"7/12/2007 10:00:00 PM","0","0","134.8955","90","0","0","0.1070677","0.1070677","0","-1","0","0.1070677","0","0","0.00000000000000001387779","0","0","0.1127028","0.1070677","0","0","2.098908","2.664671","0","0.1127028","-0.1127028","3.890013","64.83343","0.148017","0.1177744","0","0","2.664671"
"7/12/2007 11:00:00 PM","0","0","151.5294","90","0","0","0.1255328","0.1255328","0","-1","0","0.1255328","0","0","0","0","0","0.1321398","0.1255328","0","0","2.224134","2.551969","0","0.1321398","-0.1321398","3.750726","62.51197","0.148017","0.1380861","0","0","2.551969"
"7/13/2007 12:00:00 AM","0","0","175.6592","90","0","0","0.1051106","0.1051106","0","-1","0","0.1051106","0","0","0.00000000000000001387779","0","0","0.1106428","0.1051106","0","0","2.370956","2.419829","0","0.1106428","-0.1106428","3.634098","60.56818","0.148017","0.1156217","0","0","2.419829"
"7/13/2007 1:00:00 AM","0","0","-158.4371","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.493892","2.309186","0","0","0","3.634098","60.56818","0.148017","0","0","0","2.309186"
"7/13/2007 2:00:00 AM","0","0","-139.2455","90","0","0","0.1342807","0.1342807","0","-1","0","0.1342807","0","0","0","0","0","0.1413481","0.1342807","0","0","2.493892","2.309186","0","0.1413481","-0.1413481","3.485104","58.08495","0.148017","0.1477088","0","0","2.309186"
"7/13/2007 3:00:00 AM","0","0","-127.2099","90","0","0","0.1243954","0.1243954","0","-1","0","0.1243954","0","0","0.00000000000000002775558","0","0","0.1309426","0.1243954","0","0","2.650946","2.167838","0","0.1309426","-0.1309426","3.347079","55.78453","0.148017","0.136835","0","0","2.167838"
"7/13/2007 4:00:00 AM","0","0","-119.7471","90","0","0","0.2930894","0.2930894","0","-1","0","0.2930894","0","0","0","0","0","0.3085151","0.2930894","0","0","2.796437","2.036895","0","0.3085151","-0.3085151","3.021875","50.36449","0.148017","0.3223983","0","0","2.036895"
"7/13/2007 5:00:00 AM","0","0","-115.0197","90","0","0","0.1468011","0.1468011","0","0","0","0.1468011","0","0","0","0","0","0.1545275","0.1468011","0","0","3.139232","1.72838","0","0.1545275","-0.1545275","2.858989","47.64972","0.148017","0.1614812","0","0","1.72838"
"7/13/2007 6:00:00 AM","0.006451462","1.148625","-112.0672","92.24501","0.006342682","0.01131534","0.007726198","0.007726198","0","0","0","0.007726198","146.4543","0","0","0","0.01131534","0.00813284","0.007726198","0","0","3.310929","1.573853","0.003182505","0","0.003182505","2.862008","47.70004","0.1480164","0.008498818","0.009052276","0","1.585168"
"7/13/2007 7:00:00 AM","0.05433435","14.96376","-110.468","78.34786","0.05387703","0.09611662","0.6558626","0.6558626","0","0","0","0.6558626","14.65499","0","0.0000000000000002220446","0","0.09611662","0.6903818","0.6558626","0","0","3.307747","1.576717","0","0.5942651","-0.5942651","2.235598","37.25989","0.1480164","0.7214489","0.07689329","0","1.672834"
"7/13/2007 8:00:00 AM","0.1180673","28.86644","-110.186","64.5743","0.1172456","0.2091662","0.5886569","0.5886569","0","0","0","0.5886569","35.53278","0","0","0","0.2091662","0.6196389","0.5886569","0","0","3.968041","0.9824519","0","0.4104727","-0.4104727","1.802921","30.04863","0.1480164","0.6475226","0.1673329","0","1.191618"
"7/13/2007 9:00:00 AM","0.1169444","42.72081","-111.6584","51.1381","0.1162634","0.2074139","0","0","0","-1","0","0","0","0","0","0","0.2074139","0","0","0","0","4.424122","0.5719792","0.2074139","0","0.2074139","1.999691","33.32812","0.1479813","0","0.1659311","0","0.7793931"
"7/13/2007 10:00:00 AM","0.2873504","56.28881","-116.4029","38.4838","0.2853636","0.5090888","0.4846192","0.4846192","0","0","0","0.4846192","105.0492","0.0000000000000001110223","0","0","0.5090888","0.5101255","0.4846192","0","0","4.216708","0.7586517","0","0.001036736","-0.001036736","1.998599","33.30991","0.1479813","0.5330812","0.407271","0","1.26774"
"7/13/2007 11:00:00 AM","0.3872503","68.83933","-129.7478","27.77672","0.3839615","0.6849874","0","0","0","0","0","0","0","0","0","0","0.6849874","0","0","0","0","4.21786","0.757615","0.6849874","0","0.6849874","2.648435","44.14049","0.1478652","0","0.5479899","0","1.442602"
"7/13/2007 12:00:00 PM","0.2576589","76.84056","-170.1185","22.11136","0.2561615","0.4569921","0.0341305","0.0341305","0","0","0","0.0341305","1338.955","0","0","0","0.4569921","0.03592684","0.0341305","0","0","3.532873","1.374104","0.4210653","0","0.4210653","3.047892","50.7981","0.147794","0.03754355","0.3655937","0","1.831096"
"7/13/2007 1:00:00 PM","0.1185794","72.2782","138.4059","25.17749","0.1179483","0.2104198","0.3541192","0.3541192","0","0","0","0.3541192","59.4206","0","0","0","0.2104198","0.372757","0.3541192","0","0","3.111807","1.753062","0","0.1623373","-0.1623373","2.876774","47.94614","0.147794","0.3895311","0.1683358","0","1.963482"
"7/13/2007 2:00:00 PM","0.2537559","60.50893","119.268","34.72923","0.252205","0.4499338","0.8298988","0.8298988","0","-1","0","0.8298988","54.2155","0","0.0000000000000001110223","0","0.4499338","0.8735777","0.8298988","0","0","3.292182","1.590725","0","0.423644","-0.423644","2.430214","40.50348","0.147794","0.9128887","0.359947","0","2.040659"
"7/13/2007 3:00:00 PM","0.1854055","47.13818","112.6982","46.94518","0.1842601","0.3287201","0","0","0","-1","0","0","0","0","0","0","0.3287201","0","0","0","0","3.762897","1.167081","0.3287201","0","0.3287201","2.742065","45.701","0.1477384","0","0.2629761","0","1.495801"
"7/13/2007 4:00:00 PM","0.1490619","33.33981","110.4279","60.19759","0.1480355","0.2640954","0","0","0","-1","0","0","0","0","0","0","0.2640954","0","0","0","0","3.434177","1.462929","0.2640954","0","0.2640954","2.992608","49.8767","0.1476938","0","0.2112763","0","1.727025"
"7/13/2007 5:00:00 PM","0.05583386","19.43588","110.2244","73.8922","0.05544468","0.09891331","0.97638","0.97638","0","-1","0","0.97638","10.13062","0","0","0","0.09891331","1.027768","0.97638","0","0","3.170082","1.700615","0","0.9288551","-0.9288551","2.013509","33.55841","0.1476938","1.074018","0.07913065","0","1.799528"
"7/13/2007 6:00:00 PM","0.07340061","5.579061","111.4139","87.76685","0.04587075","0.08183342","0.3749189","0.3749189","0","-1","0","0.3749189","21.82697","0","0","0","0.08183342","0.3946515","0.3749189","0","0","4.202143","0.77176","0","0.3128181","-0.3128181","1.68377","28.06277","0.1476938","0.4124108","0.06546674","0","0.8535934"
"7/13/2007 7:00:00 PM","0","0","113.9043","90","0","0","0.8909881","0.4359948","0","-1","0","0.4359948","0","0","0.4549932","0.5440921","0","0.4589419","0.4359948","0","0","4.549719","0.4589419","0","0.4589419","-0.4589419","1.200002","20","0.1476938","0.9800869","0","0","0.4589419"
"7/13/2007 8:00:00 PM","0","0","117.9868","90","0","0","0.2571134","0","0","-1","0","0","0","0","0.2571134","0.2828247","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1476938","0.2828247","0","0","0"
"7/13/2007 9:00:00 PM","0","0","124.4184","90","0","0","1.508563","0","0","-1","0","0","0","0","1.508563","1.659419","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1476938","1.659419","0","0","0"
"7/13/2007 10:00:00 PM","0","0","134.7149","90","0","0","0.1250008","0","0","-1","0","0","0","0","0.1250008","0.1375009","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1476938","0.1375009","0","0","0"
"7/13/2007 11:00:00 PM","0","0","151.358","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1476938","0","0","0","0"
"7/14/2007 12:00:00 AM","0","0","175.5741","90","0","0","0.2330554","0","0","-1","0","0","0","0","0.2330554","0.2563609","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1476938","0.2563609","0","0","0"
"7/14/2007 1:00:00 AM","0","0","-158.3881","90","0","0","0.2504933","0","0","-1","0","0","0","0","0.2504933","0.2755426","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1476938","0.2755426","0","0","0"
"7/14/2007 2:00:00 AM","0","0","-139.1278","90","0","0","0.1813437","0","0","-1","0","0","0","0","0.1813437","0.199478","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1476938","0.199478","0","0","0"
"7/14/2007 3:00:00 AM","0","0","-127.0759","90","0","0","0.2879069","0","0","-1","0","0","0","0","0.2879069","0.3166977","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1476938","0.3166977","0","0","0"
"7/14/2007 4:00:00 AM","0","0","-119.6125","90","0","0","0.2430655","0","0","-1","0","0","0","0","0.2430655","0.267372","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1476938","0.267372","0","0","0"
"7/14/2007 5:00:00 AM","0","0","-114.8856","90","0","0","0.0360365","0.0360365","1.488668","0","0.4625064","0.0360365","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1478295","0.03964015","0","1.7","0"
"7/14/2007 6:00:00 AM","0.03096493","1.093582","-111.9299","92.27946","0.0104021","0.01855735","0.01146129","0.01146129","1.464093","0","0.4557973","0.01146129","161.9132","0","0","0","0.01855735","0","0","1.452632","1.38","3.679654","1.242","1.398557","0","1.398557","3.835973","63.93276","0.1479531","0.01260742","0.01484588","1.7","1.260557"
"7/14/2007 7:00:00 AM","0.1838458","14.92188","-110.3212","78.36796","0.1611993","0.2875796","0.540068","0.540068","1.7","0","0.5202","0.540068","53.24877","0","0","0","0.2875796","0","0","1.159932","1.101935","2.281097","2.500702","1.389515","0","1.389515","5.154183","85.90288","0.1481592","0.5940748","0.2300637","1.7","2.788281"
"7/14/2007 8:00:00 AM","0.408329","28.83837","-110.0201","64.57828","0.3726161","0.6647472","0.3079061","0.3079061","0","0","0","0.3079061","215.8928","0","0","0","0.6647472","0.3241117","0.3079061","0","0","0.8915821","3.751265","0.3406355","0","0.3406355","5.477338","91.28879","0.1481018","0.3386967","0.5317977","0","4.416012"
"7/14/2007 9:00:00 AM","0.4604961","42.70932","-111.4576","51.12173","0.4427855","0.7899293","0.6441267","0.6441267","0","-1","0","0.6441267","122.6357","0","0","0","0.7899293","0.678028","0.6441267","0","0","0.5509466","4.057837","0.1119012","0","0.1119012","5.583497","93.0581","0.148083","0.7085393","0.6319434","0","4.847766"
"7/14/2007 10:00:00 AM","0.8536347","56.30113","-116.1372","38.43843","0.8073829","1.440371","0.78745","0.78745","0","0","0","0.78745","182.9159","0.1724311","0","0","1.440371","0.8288947","0.78745","0","0","0.4390454","4.158548","0.4390454","0","0.4390454","6.000012","100","0.1480091","0.866195","1.152297","0","5.598919"
"7/14/2007 11:00:00 AM","0.7885396","68.89541","-129.3681","27.68696","0.756753","1.350047","0","0","0","0","0","0","0","1.350047","0","0","1.350047","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1480091","0","1.080038","0","5.903736"
"7/14/2007 12:00:00 PM","0.8762435","76.9765","-169.8608","21.97154","0.8402805","1.49906","0.7719068","0.7719068","0","0","0","0.7719068","194.2022","0.6865269","0","0","1.49906","0.8125335","0.7719068","0","0","0","4.553689","0","0","0","6.000012","100","0.1480091","0.8490975","1.199248","0","6.052749"
"7/14/2007 1:00:00 PM","0.9341512","72.40292","138.1437","25.03702","0.8921607","1.591615","0.4962205","0.4962205","0","0","0","0.4962205","320.7475","1.069277","0","0","1.591615","0.5223374","0.4962205","0","0","0","4.553689","0","0","0","6.000012","100","0.1480091","0.5458425","1.273292","0","6.145304"
"7/14/2007 2:00:00 PM","0.6551102","60.59206","119.0191","34.61905","0.6314647","1.126533","1.067794","1.067794","0","-1","0","1.067794","105.501","0.002539566","0","0","1.126533","1.123993","1.067794","0","0","0","4.553689","0","0","0","6.000012","100","0.1480091","1.174573","0.9012264","0","5.680222"
"7/14/2007 3:00:00 PM","0.4078081","47.19656","112.4982","46.86097","0.3993226","0.7123916","0.5747473","0.5747473","0","-1","0","0.5747473","123.9487","0.1073944","0","0","0.7123916","0.6049972","0.5747473","0","0","0","4.553689","0","0","0","6.000012","100","0.1480091","0.6322221","0.5699133","0","5.26608"
"7/14/2007 4:00:00 PM","0.3466385","33.38097","110.2578","60.13292","0.3328462","0.5937977","0.2535267","0.2535267","0","-1","0","0.2535267","234.2151","0.3269275","0","0","0.5937977","0.2668702","0.2535267","0","0","0","4.553689","0","0","0","6.000012","100","0.1480091","0.2788793","0.4750381","0","5.147487"
"7/14/2007 5:00:00 PM","0.2109246","19.46269","110.0701","73.84338","0.1965221","0.3505955","0.4415228","0.4415228","0","-1","0","0.4415228","79.40598","0","0.00000000000000005551115","0","0.3505955","0.4647609","0.4415228","0","0","0","4.553689","0","0.1141654","-0.1141654","5.879671","97.99432","0.1480091","0.4856751","0.2804764","0","4.904284"
"7/14/2007 6:00:00 PM","0.06277432","5.592162","111.2658","87.73232","0.04745819","0.08466541","0.7798197","0.7798197","0","-1","0","0.7798197","10.85705","0","0","0","0.08466541","0.8208628","0.7798197","0","0","0.1268504","4.439524","0","0.7361975","-0.7361975","5.103651","85.06068","0.1480091","0.8578017","0.06773233","0","4.524189"
"7/14/2007 7:00:00 PM","0","0","113.7549","90","0","0","1.616153","1.38","0","-1","0","1.38","0","0","0.2361533","0.3977687","0","1.452632","1.38","0","0","0.9448476","3.703326","0","1.452632","-1.452632","3.572443","59.54059","0.1480091","1.777769","0","0","3.703326"
"7/14/2007 8:00:00 PM","0","0","117.8291","90","0","0","0.7223106","0.7223106","0","-1","0","0.7223106","0","0","0","0","0","0.760327","0.7223106","0","0","2.558883","2.250695","0","0.760327","-0.760327","2.770988","46.18304","0.1480091","0.7945417","0","0","2.250695"
"7/14/2007 9:00:00 PM","0","0","124.2465","90","0","0","0.1690693","0.1690693","0","-1","0","0.1690693","0","0","0.00000000000000002775558","0","0","0.1779677","0.1690693","0","0","3.40369","1.490368","0","0.1779677","-0.1779677","2.583393","43.05647","0.1480091","0.1859763","0","0","1.490368"
"7/14/2007 10:00:00 PM","0","0","134.5284","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.601432","1.3124","0","0","0","2.583393","43.05647","0.1480091","0","0","0","1.3124"
"7/14/2007 11:00:00 PM","0","0","151.1824","90","0","0","0.006000943","0.006000943","0","-1","0","0.006000943","0","0","0.0000000000000000008673617","0","0","0.006316782","0.006000943","0","0","3.601432","1.3124","0","0.006316782","-0.006316782","2.576735","42.9455","0.1480091","0.006601037","0","0","1.3124"
"7/15/2007 12:00:00 AM","0","0","175.4904","90","0","0","0.2719481","0.2719481","0","-1","0","0.2719481","0","0","0","0","0","0.2862611","0.2719481","0","0","3.608451","1.306083","0","0.2862611","-0.2862611","2.274989","37.91641","0.1480091","0.2991429","0","0","1.306083"
"7/15/2007 1:00:00 AM","0","0","-158.3312","90","0","0","0.1523483","0.1523483","0","-1","0","0.1523483","0","0","0","0","0","0.1603666","0.1523483","0","0","3.926519","1.019822","0","0.1603666","-0.1603666","2.105948","35.09906","0.1480091","0.1675831","0","0","1.019822"
"7/15/2007 2:00:00 AM","0","0","-139.0008","90","0","0","0.09335935","0.09335935","0","-1","0","0.09335935","0","0","0.00000000000000001387779","0","0","0.09827299","0.09335935","0","0","4.104704","0.8594553","0","0.09827299","-0.09827299","2.002359","33.37259","0.1480091","0.1026953","0","0","0.8594553"
"7/15/2007 3:00:00 AM","0","0","-126.9335","90","0","0","0.02350531","0.02350531","0","-1","0","0.02350531","0","0","0.000000000000000003469447","0","0","0.02474243","0.02350531","0","0","4.213896","0.7611824","0","0.02474243","-0.02474243","1.976278","32.9379","0.1480091","0.02585584","0","0","0.7611824"
"7/15/2007 4:00:00 AM","0","0","-119.4705","90","0","0","0.1727461","0.1727461","0","-1","0","0.1727461","0","0","0.00000000000000002775558","0","0","0.181838","0.1727461","0","0","4.241388","0.7364399","0","0.181838","-0.181838","1.784604","29.74334","0.1480091","0.1900207","0","0","0.7364399"
"7/15/2007 5:00:00 AM","0","0","-114.7446","90","0","0","0.153003","0.153003","0","0","0","0.153003","0","0","0.00000000000000002775558","0","0","0.1610558","0.153003","0","0","4.44343","0.554602","0","0.1610558","-0.1610558","1.614836","26.91389","0.1480091","0.1683033","0","0","0.554602"
"7/15/2007 6:00:00 AM","0.02824354","1.039117","-111.7859","92.31235","0.01265465","0.0225759","0.06195839","0.06195839","0","0","0","0.06195839","36.43719","0","0","0","0.0225759","0.06521936","0.06195839","0","0","4.622381","0.3935461","0","0.04264346","-0.04264346","1.569886","26.16472","0.1480091","0.06815423","0.01806072","0","0.416122"
"7/15/2007 7:00:00 AM","0.09613665","14.8811","-110.1676","78.38596","0.09461214","0.168788","0","0","0","0","0","0","0","0","0","0","0.168788","0","0","0","0","4.669763","0.3509027","0.168788","0","0.168788","1.730013","28.83349","0.1479807","0","0.1350304","0","0.5196908"
"7/15/2007 8:00:00 AM","0.3207098","28.81193","-109.8471","64.57959","0.3038081","0.5419936","0","0","0","0","0","0","0","0","0","0","0.5419936","0","0","0","0","4.500975","0.5028119","0.5419936","0","0.5419936","2.244193","37.40314","0.1478896","0","0.4335949","0","1.044806"
"7/15/2007 9:00:00 AM","0.574026","42.7","-111.2486","51.10202","0.540245","0.9637971","0.6691438","0.6691438","0","-1","0","0.6691438","144.0344","0","0","0","0.9637971","0.7043619","0.6691438","0","0","3.958981","0.9906062","0.2594352","0","0.2594352","2.490315","41.50517","0.147846","0.7360582","0.7710377","0","1.954403"
"7/15/2007 10:00:00 AM","0.8288572","56.31635","-115.8611","38.38883","0.7847285","1.399956","0.7151729","0.7151729","0","0","0","0.7151729","195.7507","0","0","0","1.399956","0.7528136","0.7151729","0","0","3.699546","1.224098","0.6471421","0","0.6471421","3.104248","51.73736","0.1477374","0.7866902","1.119965","0","2.624053"
"7/15/2007 11:00:00 AM","0.8380793","68.95564","-128.9742","27.59168","0.8021211","1.430984","0.6705643","0.6705643","0","0","0","0.6705643","213.4","0","0","0","1.430984","0.7058572","0.6705643","0","0","3.052403","1.806526","0.7251269","0","0.7251269","3.792164","63.2026","0.147616","0.7376207","1.144787","0","3.23751"
"7/15/2007 12:00:00 PM","0.5110424","77.11884","-169.5995","21.82521","0.5041634","0.8994275","0.4647057","0.4647057","0","0","0","0.4647057","193.5477","0","0","0","0.8994275","0.4891639","0.4647057","0","0","2.327277","2.45914","0.4102635","0","0.4102635","4.181374","69.68942","0.1475473","0.5111763","0.719542","0","3.358567"
"7/15/2007 1:00:00 PM","0.6464185","72.53065","137.8586","24.89194","0.6297619","1.123495","0.6306334","0.6306334","0","0","0","0.6306334","178.1535","0","0","0","1.123495","0.6638246","0.6306334","0","0","1.917013","2.828377","0.4596705","0","0.4596705","4.617455","76.95744","0.1474705","0.6936967","0.8987961","0","3.951872"
"7/15/2007 2:00:00 PM","0.7928439","60.67553","118.7554","34.50673","0.7553466","1.347538","0.2785991","0.2785991","0","-1","0","0.2785991","483.6836","0","0","0","1.347538","0.2932622","0.2785991","0","0","1.457343","3.242081","1.054276","0","1.054276","5.61763","93.62698","0.1472946","0.3064591","1.078031","0","4.589619"
"7/15/2007 3:00:00 PM","0.5607958","47.25414","112.2881","46.77613","0.5354899","0.955314","0","0","0","-1","0","0","0","0.5522475","0","0","0.955314","0","0","0","0","0.4030665","4.190929","0.4030665","0","0.4030665","6.000012","100","0.1472275","0","0.7642512","0","5.146243"
"7/15/2007 4:00:00 PM","0.443875","33.42063","110.0796","60.06855","0.4131468","0.7370539","0","0","0","-1","0","0","0","0.7370539","0","0","0.7370539","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1472275","0","0.5896431","0","5.290743"
"7/15/2007 5:00:00 PM","0.2221665","19.48748","109.909","73.79555","0.2048399","0.3654344","0","0","0","-1","0","0","0","0.3654344","0","0","0.3654344","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1472275","0","0.2923476","0","4.919123"
"7/15/2007 6:00:00 PM","0.07087238","5.602749","111.1115","87.69935","0.04706505","0.08396405","0.09193887","0.09193887","0","-1","0","0.09193887","91.32595","0","0","0","0.08396405","0.09677776","0.09193887","0","0","0","4.553689","0","0.01281371","-0.01281371","5.986505","99.77489","0.1472275","0.1011328","0.06717124","0","4.637653"
"7/15/2007 7:00:00 PM","0","0","113.5995","90","0","0","1.073011","1.073011","0","-1","0","1.073011","0","0","0","0","0","1.129485","1.073011","0","0","0.01423746","4.540875","0","1.129485","-1.129485","4.795923","79.93189","0.1472275","1.180312","0","0","4.540875"
"7/15/2007 8:00:00 PM","0","0","117.6655","90","0","0","1.062373","1.062373","0","-1","0","1.062373","0","0","0","0","0","1.118288","1.062373","0","0","1.269221","3.41139","0","1.118288","-1.118288","3.617144","60.28562","0.1472275","1.168611","0","0","3.41139"
"7/15/2007 9:00:00 PM","0","0","124.0685","90","0","0","0.3956316","0.3956316","0","-1","0","0.3956316","0","0","0","0","0","0.4164543","0.3956316","0","0","2.511763","2.293102","0","0.4164543","-0.4164543","3.178163","52.96927","0.1472275","0.4351948","0","0","2.293102"
"7/15/2007 10:00:00 PM","0","0","134.3359","90","0","0","0.04721666","0.04721666","0","-1","0","0.04721666","0","0","0","0","0","0.04970175","0.04721666","0","0","2.97449","1.876648","0","0.04970175","-0.04970175","3.125772","52.0961","0.1472275","0.05193833","0","0","1.876648"
"7/15/2007 11:00:00 PM","0","0","151.0026","90","0","0","0.07818944","0.07818944","0","-1","0","0.07818944","0","0","0.00000000000000001387779","0","0","0.08230467","0.07818944","0","0","3.029714","1.826946","0","0.08230467","-0.08230467","3.039016","50.65016","0.1472275","0.08600838","0","0","1.826946"
"7/16/2007 12:00:00 AM","0","0","175.4083","90","0","0","0.007390525","0.007390525","0","-1","0","0.007390525","0","0","0.0000000000000000008673617","0","0","0.0077795","0.007390525","0","0","3.121164","1.744641","0","0.0077795","-0.0077795","3.030816","50.51349","0.1472275","0.008129578","0","0","1.744641"
"7/16/2007 1:00:00 AM","0","0","-158.2663","90","0","0","0.1409697","0.1409697","0","-1","0","0.1409697","0","0","0","0","0","0.1483891","0.1409697","0","0","3.129808","1.736862","0","0.1483891","-0.1483891","2.8744","47.90656","0.1472275","0.1550667","0","0","1.736862"
"7/16/2007 2:00:00 AM","0","0","-138.8644","90","0","0","0.06574772","0.06574772","0","-1","0","0.06574772","0","0","0.00000000000000001387779","0","0","0.06920813","0.06574772","0","0","3.294685","1.588473","0","0.06920813","-0.06920813","2.801448","46.6907","0.1472275","0.0723225","0","0","1.588473"
"7/16/2007 3:00:00 AM","0","0","-126.7825","90","0","0","0.0568963","0.0568963","0","-1","0","0.0568963","0","0","0.000000000000000006938894","0","0","0.05989084","0.0568963","0","0","3.371583","1.519265","0","0.05989084","-0.05989084","2.738317","45.63853","0.1472275","0.06258592","0","0","1.519265"
"7/16/2007 4:00:00 AM","0","0","-119.3209","90","0","0","0.1162028","0.1162028","0","-1","0","0.1162028","0","0","0.00000000000000001387779","0","0","0.1223188","0.1162028","0","0","3.438128","1.459374","0","0.1223188","-0.1223188","2.609382","43.48961","0.1472275","0.1278231","0","0","1.459374"
"7/16/2007 5:00:00 AM","0","0","-114.5968","90","0","0","0.06527197","0.06527197","0","0","0","0.06527197","0","0","0","0","0","0.06870733","0.06527197","0","0","3.574038","1.337055","0","0.06870733","-0.06870733","2.536958","42.28255","0.1472275","0.07179916","0","0","1.337055"
"7/16/2007 6:00:00 AM","0.006280974","0.985298","-111.6353","92.34361","0.006174097","0.01101459","0.3533317","0.3533317","0","0","0","0.3533317","3.117351","0","0.0000000000000001110223","0","0.01101459","0.3719281","0.3533317","0","0","3.650379","1.268348","0","0.3609135","-0.3609135","2.156522","35.94196","0.1472275","0.3886648","0.008811671","0","1.279362"
"7/16/2007 7:00:00 AM","0.07095604","14.84148","-110.0073","78.4018","0.07027116","0.1253637","0.4630367","0.4630367","0","0","0","0.4630367","27.07426","0","0.00000000000000005551115","0","0.1253637","0.487407","0.4630367","0","0","4.051394","0.9074342","0","0.3620433","-0.3620433","1.774895","29.58152","0.1472275","0.5093403","0.100291","0","1.032798"
"7/16/2007 8:00:00 AM","0.1282449","28.78713","-109.6668","64.57822","0.1273314","0.2271592","0.840715","0.840715","1.7","0","0.5202","0.840715","27.01976","0","0","0","0.2271592","0","0","0.8592851","0.8163208","4.453664","0.5453908","1.04348","0","1.04348","2.764827","46.08036","0.1474223","0.9247864","0.1817273","1.7","0.77255"
"7/16/2007 9:00:00 AM","0.1390971","42.69286","-111.0312","51.07898","0.1382641","0.2466631","0.2867368","0.2867368","0","-1","0","0.2867368","86.02423","0","0","0","0.2466631","0.3018282","0.2867368","0","0","3.410185","1.484523","0","0.05516509","-0.05516509","2.706678","45.11121","0.1474223","0.3154105","0.1973305","0","1.731186"
"7/16/2007 10:00:00 AM","0.188094","56.33443","-115.5746","38.33501","0.1869983","0.3336049","0.8636706","0.8636706","0","0","0","0.8636706","38.6264","0.0000000000000001110223","0","0","0.3336049","0.909127","0.8636706","0","0","3.471479","1.429358","0","0.5755221","-0.5755221","2.100024","35.00033","0.1474223","0.9500377","0.2668839","0","1.762963"
"7/16/2007 11:00:00 AM","0.458496","69.01995","-128.5659","27.4909","0.4530474","0.8082365","0.8003228","0.8003228","0","0","0","0.8003228","100.9888","0","0","0","0.8082365","0.842445","0.8003228","0","0","4.110948","0.8538356","0","0.03420848","-0.03420848","2.063965","34.39935","0.1474223","0.8803551","0.6465892","0","1.662072"
"7/16/2007 12:00:00 PM","0.4082866","77.26753","-169.3343","21.6724","0.4049073","0.7223547","0.054224","0.054224","0","0","0","0.054224","1332.168","0","0","0","0.7223547","0.0570779","0.054224","0","0","4.148958","0.8196272","0.6652768","0","0.6652768","2.695102","44.91828","0.1473116","0.0596464","0.5778837","0","1.541982"
"7/16/2007 1:00:00 PM","0.5565176","72.66121","137.55","24.74234","0.5466346","0.9751961","0.07186437","0.07186437","0","0","0","0.07186437","1356.995","0","0","0","0.9751961","0.07564671","0.07186437","0","0","3.483681","1.418376","0.8995494","0","0.8995494","3.54849","59.14138","0.1471622","0.07905081","0.7801569","0","2.393572"
"7/16/2007 2:00:00 PM","0.4986188","60.75919","118.4768","34.3924","0.489381","0.8730557","0","0","0","-1","0","0","0","0","0","0","0.8730557","0","0","0","0","2.584131","2.227971","0.8730557","0","0.8730557","4.376743","72.94557","0.1470174","0","0.6984445","0","3.101026"
"7/16/2007 3:00:00 PM","0.2993932","47.3108","112.0677","46.69076","0.2965901","0.5291167","0.2285711","0.2285711","0","-1","0","0.2285711","231.4888","0","0","0","0.5291167","0.2406012","0.2285711","0","0","1.711076","3.013721","0.2885155","0","0.2885155","4.650453","77.50739","0.1469697","0.2514282","0.4232933","0","3.542837"
"7/16/2007 4:00:00 PM","0.3020035","33.45871","109.8935","60.00459","0.2941078","0.5246882","0.2491174","0.2491174","0","-1","0","0.2491174","210.6189","0","0","0","0.5246882","0.2622288","0.2491174","0","0","1.42256","3.273385","0.2624594","0","0.2624594","4.899444","81.65723","0.1469263","0.2740292","0.4197506","0","3.798073"
"7/16/2007 5:00:00 PM","0.1144978","19.51016","109.7411","73.74879","0.1132705","0.2020745","0.9182527","0.9182527","0","-1","0","0.9182527","22.00642","0","0.0000000000000001110223","0","0.2020745","0.9665818","0.9182527","0","0","1.160101","3.509598","0","0.7645072","-0.7645072","4.093582","68.22623","0.1469263","1.010078","0.1616596","0","3.711673"
"7/16/2007 6:00:00 PM","0.04302098","5.610759","110.9511","87.66801","0.04037851","0.07203526","0","0","0","-1","0","0","0","0","0","0","0.07203526","0","0","0","0","2.009553","2.745091","0.07203526","0","0.07203526","4.161921","69.36521","0.1469143","0","0.05762821","0","2.817126"
"7/16/2007 7:00:00 PM","0","0","113.4381","90","0","0","0.02920276","0.02920276","0","-1","0","0.02920276","0","0","0.000000000000000003469447","0","0","0.03073975","0.02920276","0","0","1.937518","2.809923","0","0.03073975","-0.03073975","4.129519","68.82517","0.1469143","0.03212304","0","0","2.809923"
"7/16/2007 8:00:00 PM","0","0","117.4959","90","0","0","0.4166776","0.4166776","0","-1","0","0.4166776","0","0","0.00000000000000005551115","0","0","0.438608","0.4166776","0","0","1.971673","2.779183","0","0.438608","-0.438608","3.667185","61.11963","0.1469143","0.4583454","0","0","2.779183"
"7/16/2007 9:00:00 PM","0","0","123.8844","90","0","0","0.07994343","0.07994343","0","-1","0","0.07994343","0","0","0","0","0","0.08415098","0.07994343","0","0","2.459016","2.340575","0","0.08415098","-0.08415098","3.578482","59.64125","0.1469143","0.08793777","0","0","2.340575"
"7/16/2007 10:00:00 PM","0","0","134.1374","90","0","0","0.0817753","0.0817753","0","-1","0","0.0817753","0","0","0","0","0","0.08607926","0.0817753","0","0","2.552517","2.256424","0","0.08607926","-0.08607926","3.487746","58.12899","0.1469143","0.08995283","0","0","2.256424"
"7/16/2007 11:00:00 PM","0","0","150.8185","90","0","0","0.2947254","0.2947254","0","-1","0","0.2947254","0","0","0.00000000000000005551115","0","0","0.3102373","0.2947254","0","0","2.64816","2.170345","0","0.3102373","-0.3102373","3.160728","52.67869","0.1469143","0.3241979","0","0","2.170345"
"7/17/2007 12:00:00 AM","0","0","175.3279","90","0","0","0.2978669","0.2978669","0","-1","0","0.2978669","0","0","0","0","0","0.3135441","0.2978669","0","0","2.992868","1.860107","0","0.3135441","-0.3135441","2.830223","47.17029","0.1469143","0.3276536","0","0","1.860107"
"7/17/2007 1:00:00 AM","0","0","-158.1933","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.341251","1.546563","0","0","0","2.830223","47.17029","0.1469143","0","0","0","1.546563"
"7/17/2007 2:00:00 AM","0","0","-138.7185","90","0","0","0.04976074","0.04976074","0","-1","0","0.04976074","0","0","0.000000000000000006938894","0","0","0.05237973","0.04976074","0","0","3.341251","1.546563","0","0.05237973","-0.05237973","2.77501","46.25008","0.1469143","0.05473682","0","0","1.546563"
"7/17/2007 3:00:00 AM","0","0","-126.623","90","0","0","0.01750585","0.01750585","0","-1","0","0.01750585","0","0","0.000000000000000003469447","0","0","0.01842721","0.01750585","0","0","3.39945","1.494184","0","0.01842721","-0.01842721","2.755586","45.92635","0.1469143","0.01925644","0","0","1.494184"
"7/17/2007 4:00:00 AM","0","0","-119.1638","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.419925","1.475756","0","0","0","2.755586","45.92635","0.1469143","0","0","0","1.475756"
"7/17/2007 5:00:00 AM","0","0","-114.442","90","0","0","0.1769538","0.1769538","0","0","0","0.1769538","0","0","0","0","0","0.1862672","0.1769538","0","0","3.419925","1.475756","0","0.1862672","-0.1862672","2.559243","42.65397","0.1469143","0.1946492","0","0","1.475756"
"7/17/2007 6:00:00 AM","0.01930604","0.9321948","-111.4782","92.37318","0.01597366","0.028497","0.2075525","0.2075525","0","0","0","0.2075525","13.73002","0","0.00000000000000002775558","0","0.028497","0.2184763","0.2075525","0","0","3.626889","1.289489","0","0.1899793","-0.1899793","2.358988","39.31638","0.1469143","0.2283077","0.0227976","0","1.317986"
"7/17/2007 7:00:00 AM","0.2186964","14.80307","-109.8404","78.41547","0.1809121","0.3227471","0.6988204","0.6988204","0","0","0","0.6988204","46.18456","0","0","0","0.3227471","0.7356004","0.6988204","0","0","3.837977","1.09951","0","0.4128533","-0.4128533","1.923802","32.0633","0.1469143","0.7687024","0.2581977","0","1.422257"
"7/17/2007 8:00:00 AM","0.2528263","28.76401","-109.4794","64.57412","0.2462217","0.4392595","1.308395","1.308395","1.7","0","0.5202","1.308395","33.57239","0","0","0","0.4392595","0","0","0.3916051","0.3720248","4.296702","0.6866567","0.8112843","0","0.8112843","2.693454","44.89081","0.1470563","1.439234","0.3514076","1.7","1.125916"
"7/17/2007 9:00:00 AM","0.5427982","42.6879","-110.8057","51.05259","0.5139942","0.9169656","0.09288893","0.09288893","0","-1","0","0.09288893","987.1635","0","0","0","0.9169656","0.09777782","0.09288893","0","0","3.485418","1.416813","0.8191878","0","0.8191878","3.470604","57.84328","0.1469209","0.1021778","0.7335725","0","2.333778"
"7/17/2007 10:00:00 AM","0.9556172","56.35537","-115.2777","38.277","0.9045298","1.613681","0","0","0","0","0","0","0","0","0","0","1.613681","0","0","0","0","2.66623","2.154082","1.613681","0","1.613681","5.001476","83.35777","0.146655","0","1.290945","0","3.767763"
"7/17/2007 11:00:00 AM","1.090765","69.08829","-128.1431","27.38467","1.040233","1.855775","1.010058","1.010058","0","0","0","1.010058","183.7296","0","0","0","1.855775","1.063219","1.010058","0","0","1.052549","3.606395","0.7925564","0","0.7925564","5.753361","95.88916","0.1465248","1.111064","1.48462","0","5.46217"
"7/17/2007 12:00:00 PM","0.9703993","77.42256","-169.0651","21.51316","0.9289423","1.657233","0.1123722","0.1123722","0","0","0","0.1123722","1474.772","1.278954","0","0","1.657233","0.1182865","0.1123722","0","0","0.2599928","4.319695","0.2599928","0","0.2599928","6.000012","100","0.1464821","0.1236094","1.325786","0","5.976928"
"7/17/2007 1:00:00 PM","0.7936903","72.79443","137.2172","24.58835","0.7641585","1.363259","0.8229528","0.8229528","0","0","0","0.8229528","165.6546","0.4969928","0","0","1.363259","0.8662661","0.8229528","0","0","0","4.553689","0","0","0","6.000012","100","0.1464821","0.905248","1.090607","0","5.916948"
"7/17/2007 2:00:00 PM","0.6973851","60.84288","118.1833","34.27617","0.6701174","1.19549","0.882747","0.882747","0","-1","0","0.882747","135.4283","0.2662821","0","0","1.19549","0.9292074","0.882747","0","0","0","4.553689","0","0","0","6.000012","100","0.1464821","0.9710217","0.9563916","0","5.749178"
"7/17/2007 3:00:00 PM","0.7031091","47.36641","111.8371","46.60498","0.6612818","1.179727","0.9902515","0.9902515","0","-1","0","0.9902515","119.1341","0.1373568","0","0","1.179727","1.04237","0.9902515","0","0","0","4.553689","0","0","0","6.000012","100","0.1464821","1.089277","0.9437814","0","5.733416"
"7/17/2007 4:00:00 PM","0.3935613","33.49509","109.6995","59.94112","0.3726785","0.6648585","0.6769157","0.6769157","0","-1","0","0.6769157","98.21879","0","0","0","0.6648585","0.7125429","0.6769157","0","0","0","4.553689","0","0.04768445","-0.04768445","5.949748","99.16227","0.1464821","0.7446073","0.5318868","0","5.218547"
"7/17/2007 5:00:00 PM","0.2490695","19.53066","109.5664","73.70319","0.2239443","0.3995166","0.1087827","0.1087827","0","-1","0","0.1087827","367.2611","0.2320258","0","0","0.3995166","0.1145081","0.1087827","0","0","0.05298272","4.506004","0.05298272","0","0.05298272","6.000012","100","0.1464734","0.119661","0.3196133","0","4.905521"
"7/17/2007 6:00:00 PM","0.07002897","5.616132","110.7845","87.63835","0.0477273","0.0851455","1.341581","1.341581","0","-1","0","1.341581","6.346652","0","0","0.0957396","0.0851455","1.412191","1.341581","0","0","0","4.553689","0","1.327046","-1.327046","4.601183","76.68623","0.1464734","1.47574","0.0681164","0","4.638834"
"7/17/2007 7:00:00 PM","0","0","113.2709","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.474495","3.226643","0","0","0","4.601183","76.68623","0.1464734","0","0","0","3.226643"
"7/17/2007 8:00:00 PM","0","0","117.3204","90","0","0","0.6998212","0.6998212","0","-1","0","0.6998212","0","0","0.0000000000000001110223","0","0","0.7366539","0.6998212","0","0","1.474495","3.226643","0","0.7366539","-0.7366539","3.824682","63.74457","0.1464734","0.7698033","0","0","3.226643"
"7/17/2007 9:00:00 PM","0","0","123.6943","90","0","0","0.5203523","0.5203523","0","-1","0","0.5203523","0","0","0","0","0","0.5477393","0.5203523","0","0","2.292999","2.48999","0","0.5477393","-0.5477393","3.247314","54.12179","0.1464734","0.5723875","0","0","2.48999"
"7/17/2007 10:00:00 PM","0","0","133.933","90","0","0","0.1878436","0.1878436","0","-1","0","0.1878436","0","0","0.00000000000000002775558","0","0","0.1977301","0.1878436","0","0","2.901598","1.94225","0","0.1977301","-0.1977301","3.038888","50.64803","0.1464734","0.206628","0","0","1.94225"
"7/17/2007 11:00:00 PM","0","0","150.6301","90","0","0","0.09883904","0.09883904","0","-1","0","0.09883904","0","0","0.00000000000000001387779","0","0","0.1040411","0.09883904","0","0","3.121299","1.74452","0","0.1040411","-0.1040411","2.929219","48.82022","0.1464734","0.1087229","0","0","1.74452"
"7/18/2007 12:00:00 AM","0","0","175.2492","90","0","0","0.1371224","0.1371224","0","-1","0","0.1371224","0","0","0.00000000000000002775558","0","0","0.1443394","0.1371224","0","0","3.2369","1.640479","0","0.1443394","-0.1443394","2.777072","46.28444","0.1464734","0.1508347","0","0","1.640479"
"7/18/2007 1:00:00 AM","0","0","-158.1118","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.397277","1.49614","0","0","0","2.777072","46.28444","0.1464734","0","0","0","1.49614"
"7/18/2007 2:00:00 AM","0","0","-138.563","90","0","0","0.02445564","0.02445564","0","-1","0","0.02445564","0","0","0","0","0","0.02574278","0.02445564","0","0","3.397277","1.49614","0","0.02574278","-0.02574278","2.749937","45.83219","0.1464734","0.02690121","0","0","1.49614"
"7/18/2007 3:00:00 AM","0","0","-126.4549","90","0","0","0.1183773","0.1183773","0","-1","0","0.1183773","0","0","0.00000000000000001387779","0","0","0.1246076","0.1183773","0","0","3.42588","1.470397","0","0.1246076","-0.1246076","2.618589","43.64306","0.1464734","0.130215","0","0","1.470397"
"7/18/2007 4:00:00 AM","0","0","-118.9991","90","0","0","0.2233324","0.2233324","0","-1","0","0.2233324","0","0","0.00000000000000002775558","0","0","0.2350868","0.2233324","0","0","3.564333","1.345789","0","0.2350868","-0.2350868","2.370785","39.51301","0.1464734","0.2456657","0","0","1.345789"
"7/18/2007 5:00:00 AM","0","0","-114.2805","90","0","0","0.1348978","0.1348978","0","0","0","0.1348978","0","0","0","0","0","0.1419976","0.1348978","0","0","3.825541","1.110702","0","0.1419976","-0.1419976","2.221107","37.01838","0.1464734","0.1483875","0","0","1.110702"
