sep=,
"7/18/2007 6:00:00 AM","0.01589438","0.8798743","-111.3145","92.40099","0.01455946","0.02597407","0.00897394","0.00897394","0","0","0","0.00897394","289.4389","0","0","0","0.02597407","0.009446253","0.00897394","0","0","3.983316","0.9687048","0.01652782","0","0.01652782","2.236787","37.2797","0.1464707","0.009871335","0.02077926","0","0.9946789"
"7/18/2007 7:00:00 AM","0.08759967","14.76592","-109.6669","78.42688","0.08648896","0.1542963","0.3558894","0.3558894","0","0","0","0.3558894","43.35513","0","0","0","0.1542963","0.3746204","0.3558894","0","0","3.966788","0.9835798","0","0.2203241","-0.2203241","2.004544","33.40901","0.1464707","0.3914784","0.1234371","0","1.137876"
"7/18/2007 8:00:00 AM","0.2664995","28.74261","-109.2849","64.56728","0.2583602","0.4609146","0","0","0","0","0","0","0","0","0","0","0.4609146","0","0","0","0","4.211593","0.7632557","0.4609146","0","0.4609146","2.441807","40.69669","0.1463951","0","0.3687317","0","1.22417"
"7/18/2007 9:00:00 AM","0.2444507","42.68515","-110.572","51.02284","0.2425313","0.4326757","0.6495924","0.6495924","0","-1","0","0.6495924","66.60727","0","0.0000000000000001110223","0","0.4326757","0.6837815","0.6495924","0","0","3.750678","1.178079","0","0.2511057","-0.2511057","2.177118","36.28522","0.1463951","0.7145516","0.3461406","0","1.610755"
"7/18/2007 10:00:00 AM","0.3355524","56.37913","-114.9704","38.21479","0.3327251","0.5935817","0.8322425","0.8322425","0","0","0","0.8322425","71.32316","0","0.0000000000000001110223","0","0.5935817","0.8760448","0.8322425","0","0","4.029684","0.9269732","0","0.2824631","-0.2824631","1.879376","31.32286","0.1463951","0.9154668","0.4748653","0","1.520555"
"7/18/2007 11:00:00 AM","0.3559815","69.16058","-127.7057","27.27302","0.3533946","0.630456","1.258011","1.258011","1.7","0","0.5202","1.258011","50.11532","0","0","0","0.630456","0","0","0.4419894","0.41989","4.343532","0.64451","1.050346","0","1.050346","2.875821","47.93026","0.1465762","1.383812","0.5043648","1.7","1.274966"
"7/18/2007 12:00:00 PM","0.3544324","77.58388","-168.7916","21.34751","0.3520476","0.6280529","0","0","1.452632","0","0.4526684","0","0","0","0","0","0.6280529","0","0","1.452632","1.38","3.293186","1.589821","2.008053","0","2.008053","4.780828","79.6803","0.1465956","0","0.5024423","1.7","2.217874"
"7/18/2007 1:00:00 PM","0.3875355","72.93013","136.8595","24.43005","0.3844861","0.6859232","0","0","0.6307475","0","0.2282941","0","0","0","0","0","0.6859232","0","0","0.6307475","0.5992101","1.285133","3.397069","1.285133","0","1.285133","6.000012","100","0.1464553","0","0.5487385","1.7","4.082992"
"7/18/2007 2:00:00 PM","0.3691744","60.92642","117.8747","34.1582","0.3658812","0.6527321","1.071783","1.071783","0","-1","0","1.071783","60.90153","0","0","0","0.6527321","1.128192","1.071783","0","0","0","4.553689","0","0.4754603","-0.4754603","5.498833","91.64703","0.1464553","1.178961","0.5221857","0","5.206421"
"7/18/2007 3:00:00 PM","0.165993","47.42084","111.5963","46.51892","0.1650027","0.2943648","0.7276626","0.7276626","0","-1","0","0.7276626","40.45348","0","0","0","0.2943648","0.7659606","0.7276626","0","0","0.5282893","4.078228","0","0.4715957","-0.4715957","5.001727","83.36195","0.1464553","0.8004288","0.2354919","0","4.372593"
"7/18/2007 4:00:00 PM","0.1565489","33.52969","109.4977","59.87827","0.1554704","0.2773592","0.3857855","0.3857855","0","-1","0","0.3857855","71.89468","0","0","0","0.2773592","0.40609","0.3857855","0","0","1.052284","3.606633","0","0.1287307","-0.1287307","4.866033","81.10039","0.1464553","0.424364","0.2218874","0","3.883992"
"7/18/2007 5:00:00 PM","0.1560073","19.54889","109.3851","73.65881","0.152135","0.2714089","0.659757","0.659757","0","-1","0","0.659757","41.13771","0","0","0","0.2714089","0.694481","0.659757","0","0","1.195319","3.477902","0","0.4230721","-0.4230721","4.420076","73.66779","0.1464553","0.7257327","0.2171271","0","3.749311"
"7/18/2007 6:00:00 PM","0.06068268","5.618807","110.6119","87.61045","0.04799258","0.08561877","0","0","0","-1","0","0","0","0","0","0","0.08561877","0","0","0","0","1.665399","3.05483","0.08561877","0","0.08561877","4.501301","75.02154","0.1464413","0","0.06849501","0","3.140449"
"7/18/2007 7:00:00 PM","0","0","113.0979","90","0","0","0.9621719","0.9621719","0","-1","0","0.9621719","0","0","0.0000000000000001110223","0","0","1.012812","0.9621719","0","0","1.57978","3.131887","0","1.012812","-1.012812","3.433703","57.22827","0.1464413","1.058389","0","0","3.131887"
"7/18/2007 8:00:00 PM","0","0","117.1392","90","0","0","0.5601711","0.5601711","0","-1","0","0.5601711","0","0","0.0000000000000001110223","0","0","0.5896538","0.5601711","0","0","2.705127","2.119074","0","0.5896538","-0.5896538","2.812153","46.86913","0.1464413","0.6161882","0","0","2.119074"
"7/18/2007 9:00:00 PM","0","0","123.4982","90","0","0","0.474961","0.474961","0","-1","0","0.474961","0","0","0.00000000000000005551115","0","0","0.499959","0.474961","0","0","3.360298","1.529421","0","0.499959","-0.499959","2.28515","38.08576","0.1464413","0.5224571","0","0","1.529421"
"7/18/2007 10:00:00 PM","0","0","133.7228","90","0","0","0.02739025","0.02739025","0","-1","0","0.02739025","0","0","0.000000000000000003469447","0","0","0.02883184","0.02739025","0","0","3.915808","1.029462","0","0.02883184","-0.02883184","2.254759","37.57924","0.1464413","0.03012927","0","0","1.029462"
"7/18/2007 11:00:00 PM","0","0","150.4375","90","0","0","0.04393642","0.04393642","0","-1","0","0.04393642","0","0","0.000000000000000006938894","0","0","0.04624886","0.04393642","0","0","3.947844","1.00063","0","0.04624886","-0.04624886","2.206008","36.76673","0.1464413","0.04833006","0","0","1.00063"
"7/19/2007 12:00:00 AM","0","0","175.1724","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.999231","0.9543809","0","0","0","2.206008","36.76673","0.1464413","0","0","0","0.9543809"
"7/19/2007 1:00:00 AM","0","0","-158.0217","90","0","0","0.09267645","0.09267645","0","-1","0","0.09267645","0","0","0.00000000000000001387779","0","0","0.09755415","0.09267645","0","0","3.999231","0.9543809","0","0.09755415","-0.09755415","2.103177","35.05288","0.1464413","0.1019441","0","0","0.9543809"
"7/19/2007 2:00:00 AM","0","0","-138.3976","90","0","0","0.1266878","0.1266878","0","-1","0","0.1266878","0","0","0","0","0","0.1333556","0.1266878","0","0","4.107625","0.8568267","0","0.1333556","-0.1333556","1.962608","32.71007","0.1464413","0.1393566","0","0","0.8568267"
"7/19/2007 3:00:00 AM","0","0","-126.2782","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.255797","0.7234712","0","0","0","1.962608","32.71007","0.1464413","0","0","0","0.7234712"
"7/19/2007 4:00:00 AM","0","0","-118.827","90","0","0","0.05205933","0.05205933","0","-1","0","0.05205933","0","0","0.000000000000000006938894","0","0","0.0547993","0.05205933","0","0","4.255797","0.7234712","0","0.0547993","-0.0547993","1.904844","31.74734","0.1464413","0.05726526","0","0","0.7234712"
"7/19/2007 5:00:00 AM","0","0","-114.1121","90","0","0","0.01468778","0.01468778","0","0","0","0.01468778","0","0","0.000000000000000001734723","0","0","0.01546082","0.01468778","0","0","4.316686","0.6686719","0","0.01546082","-0.01546082","1.888547","31.47573","0.1464413","0.01615656","0","0","0.6686719"
"7/19/2007 6:00:00 AM","0.02882421","0.828403","-111.1443","92.42699","0.01005018","0.01792953","0.1677208","0.1677208","0","0","0","0.1677208","10.69011","0","0.00000000000000002775558","0","0.01792953","0.1765482","0.1677208","0","0","4.333864","0.6532111","0","0.1586186","-0.1586186","1.721349","28.68909","0.1464413","0.1844928","0.01434362","0","0.6711406"
"7/19/2007 7:00:00 AM","0.262624","14.73008","-109.4868","78.43602","0.2104914","0.3755167","0.2553633","0.2553633","0","0","0","0.2553633","147.052","0","0","0","0.3755167","0.2688034","0.2553633","0","0","4.510107","0.4945924","0.1067133","0","0.1067133","1.822586","30.37637","0.1464239","0.2808996","0.3004134","0","0.8701091"
"7/19/2007 8:00:00 AM","0.3346068","28.72294","-109.0834","64.55766","0.3154323","0.5627313","0","0","0","0","0","0","0","0","0","0","0.5627313","0","0","0","0","4.403394","0.5906344","0.5627313","0","0.5627313","2.35644","39.27391","0.1463322","0","0.4501851","0","1.153366"
"7/19/2007 9:00:00 AM","0.2578543","42.68459","-110.3301","50.98974","0.2556596","0.4560967","0.4522453","0.4522453","0","-1","0","0.4522453","100.8516","0","0","0","0.4560967","0.4760477","0.4522453","0","0","3.840663","1.097093","0","0.01995094","-0.01995094","2.335409","38.92341","0.1463322","0.4974698","0.3648774","0","1.553189"
"7/19/2007 10:00:00 AM","0.7487309","56.40568","-114.6528","38.14843","0.7130464","1.272075","0.2014924","0.2014924","0","0","0","0.2014924","631.3264","0","0","0","1.272075","0.2120973","0.2014924","0","0","3.86283","1.077142","1.059978","0","1.059978","3.340992","55.68309","0.1461597","0.2216416","1.01766","0","2.349216"
"7/19/2007 11:00:00 AM","1.039967","69.23672","-127.2533","27.15599","0.9930608","1.771621","1.434785","1.434785","1.7","0","0.5202","1.434785","123.4764","0","0","0","1.771621","0","0","0.2652155","0.2519547","2.802853","2.031121","2.023575","0","2.023575","5.260725","87.67857","0.1462606","1.578263","1.417296","1.7","3.802742"
"7/19/2007 12:00:00 PM","0.9903984","77.75145","-168.5136","21.17549","0.9487324","1.692538","0.1174796","0.1174796","0","0","0","0.1174796","1440.708","0.7895982","0","0","1.692538","0.1236628","0.1174796","0","0","0.7792775","3.852339","0.7792775","0","0.7792775","6.000012","100","0.1461343","0.1292276","1.354031","0","5.544878"
"7/19/2007 1:00:00 PM","0.6568283","73.0681","136.476","24.26758","0.6400784","1.1419","0","0","0","0","0","0","0","1.1419","0","0","1.1419","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1461343","0","0.9135199","0","5.695589"
"7/19/2007 2:00:00 PM","0.2898237","61.00964","117.551","34.03863","0.287959","0.5137188","0.4556555","0.4556555","0","-1","0","0.4556555","112.7428","0.03408148","0","0","0.5137188","0.4796373","0.4556555","0","0","0","4.553689","0","0","0","6.000012","100","0.1461343","0.501221","0.410975","0","5.067408"
"7/19/2007 3:00:00 PM","0.3787954","47.47397","111.3454","46.4327","0.3726918","0.6648822","0.4664552","0.4664552","0","-1","0","0.4664552","142.5394","0.1738768","0","0","0.6648822","0.4910055","0.4664552","0","0","0","4.553689","0","0","0","6.000012","100","0.1461343","0.5131007","0.5319058","0","5.218571"
"7/19/2007 4:00:00 PM","0.3405316","33.5624","109.288","59.81611","0.3283688","0.58581","0.5442089","0.5442089","0","-1","0","0.5442089","107.6443","0.01295846","0","0","0.58581","0.5728515","0.5442089","0","0","0","4.553689","0","0","0","6.000012","100","0.1461343","0.5986298","0.468648","0","5.139499"
"7/19/2007 5:00:00 PM","0.2296993","19.56479","109.1972","73.61577","0.2110373","0.3764905","0.5402926","0.5402926","0","-1","0","0.5402926","69.68271","0","0","0","0.3764905","0.568729","0.5402926","0","0","0","4.553689","0","0.1922385","-0.1922385","5.797375","96.62272","0.1461343","0.5943218","0.3011924","0","4.93018"
"7/19/2007 6:00:00 PM","0.07753877","5.618727","110.4332","87.58437","0.04698001","0.08381234","0.709492","0.709492","0","-1","0","0.709492","11.81301","0","0.0000000000000001110223","0","0.08381234","0.7468337","0.709492","0","0","0.2135983","4.36145","0","0.6630214","-0.6630214","5.098489","84.97465","0.1461343","0.7804412","0.06704988","0","4.445263"
"7/19/2007 7:00:00 PM","0","0","112.9192","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0.9502888","3.698429","0","0","0","5.098489","84.97465","0.1461343","0","0","0","3.698429"
"7/19/2007 8:00:00 PM","0","0","116.9522","90","0","0","0.3834764","0.3834764","0","-1","0","0.3834764","0","0","0","0","0","0.4036594","0.3834764","0","0","0.9502888","3.698429","0","0.4036594","-0.4036594","4.672995","77.88309","0.1461343","0.421824","0","0","3.698429"
"7/19/2007 9:00:00 PM","0","0","123.2963","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.398799","3.29477","0","0","0","4.672995","77.88309","0.1461343","0","0","0","3.29477"
"7/19/2007 10:00:00 PM","0","0","133.5067","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.398799","3.29477","0","0","0","4.672995","77.88309","0.1461343","0","0","0","3.29477"
"7/19/2007 11:00:00 PM","0","0","150.2407","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.398799","3.29477","0","0","0","4.672995","77.88309","0.1461343","0","0","0","3.29477"
"7/20/2007 12:00:00 AM","0","0","175.0975","90","0","0","0.1424583","0.1424583","0","-1","0","0.1424583","0","0","0.00000000000000002775558","0","0","0.1499561","0.1424583","0","0","1.398799","3.29477","0","0.1499561","-0.1499561","4.514927","75.24863","0.1461343","0.1567041","0","0","3.29477"
"7/20/2007 1:00:00 AM","0","0","-157.9227","90","0","0","0.09817313","0.09817313","0","-1","0","0.09817313","0","0","0.00000000000000001387779","0","0","0.1033401","0.09817313","0","0","1.565417","3.144814","0","0.1033401","-0.1033401","4.405997","73.43314","0.1461343","0.1079904","0","0","3.144814"
"7/20/2007 2:00:00 AM","0","0","-138.2223","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.680239","3.041473","0","0","0","4.405997","73.43314","0.1461343","0","0","0","3.041473"
"7/20/2007 3:00:00 AM","0","0","-126.0928","90","0","0","0.0528022","0.0528022","0","-1","0","0.0528022","0","0","0.000000000000000006938894","0","0","0.05558126","0.0528022","0","0","1.680239","3.041473","0","0.05558126","-0.05558126","4.347409","72.45667","0.1461343","0.05808242","0","0","3.041473"
"7/20/2007 4:00:00 AM","0","0","-118.6473","90","0","0","0.04622543","0.04622543","0","-1","0","0.04622543","0","0","0.000000000000000006938894","0","0","0.04865834","0.04622543","0","0","1.741996","2.985892","0","0.04865834","-0.04865834","4.296119","71.60184","0.1461343","0.05084797","0","0","2.985892"
"7/20/2007 5:00:00 AM","0","0","-113.937","90","0","0","0.1824426","0.1824426","0","0","0","0.1824426","0","0","0.00000000000000002775558","0","0","0.1920448","0.1824426","0","0","1.796061","2.937234","0","0.1920448","-0.1920448","4.093686","68.22796","0.1461343","0.2006868","0","0","2.937234"
"7/20/2007 6:00:00 AM","0.02194796","0.7778456","-110.9677","92.4511","0.01507376","0.02689159","0.2844185","0.2844185","0","0","0","0.2844185","9.454937","0","0","0","0.02689159","0.2993879","0.2844185","0","0","2.009444","2.745189","0","0.2724963","-0.2724963","3.806449","63.4407","0.1461343","0.3128603","0.02151327","0","2.772081"
"7/20/2007 7:00:00 AM","0.1157592","14.6956","-109.3003","78.44283","0.1123795","0.200485","0.9606372","0.9606372","0","0","0","0.9606372","20.87","0","0.0000000000000001110223","0","0.200485","1.011197","0.9606372","0","0","2.312218","2.472693","0","0.810712","-0.810712","2.951884","49.19797","0.1461343","1.056701","0.160388","0","2.673178"
"7/20/2007 8:00:00 AM","0.3677992","28.70505","-108.875","64.54526","0.3419767","0.6100864","1.216362","1.216362","0","0","0","1.216362","50.15664","0","0.0000000000000002220446","0","0.6100864","1.280381","1.216362","0","0","3.213009","1.661981","0","0.6702949","-0.6702949","2.245331","37.42211","0.1461343","1.337998","0.4880691","0","2.272067"
"7/20/2007 9:00:00 AM","0.2041579","42.68623","-110.0802","50.95329","0.2028165","0.3618246","0.4369361","0.4369361","0","-1","0","0.4369361","82.80951","0","0","0","0.3618246","0.4599327","0.4369361","0","0","3.957781","0.9916858","0","0.09810809","-0.09810809","2.141916","35.69853","0.1461343","0.4806297","0.2894597","0","1.35351"
"7/20/2007 10:00:00 AM","0.1662396","56.43499","-114.3249","38.07795","0.1652967","0.2948893","0.07250583","0.07250583","0","0","0","0.07250583","406.7112","0","0","0","0.2948893","0.07632193","0.07250583","0","0","4.06679","0.8935777","0.2185674","0","0.2185674","2.349267","39.15438","0.1460989","0.07975642","0.2359114","0","1.188467"
"7/20/2007 11:00:00 AM","0.1932567","69.31665","-126.7858","27.03362","0.1921782","0.3428459","0.7264952","0.7264952","0","0","0","0.7264952","47.19176","0","0.0000000000000001110223","0","0.3428459","0.7647318","0.7264952","0","0","3.848223","1.090288","0","0.421886","-0.421886","1.90456","31.74261","0.1460989","0.7991447","0.2742767","0","1.433134"
"7/20/2007 12:00:00 PM","0.2124819","77.92522","-168.2307","20.99714","0.2112974","0.3769546","0.4750149","0.4750149","0","0","0","0.4750149","79.35638","0","0.00000000000000005551115","0","0.3769546","0.5000157","0.4750149","0","0","4.316985","0.6684024","0","0.1230611","-0.1230611","1.774843","29.58065","0.1460989","0.5225164","0.3015637","0","1.045357"
"7/20/2007 1:00:00 PM","0.52135","73.20815","136.0661","24.10104","0.51381","0.9166369","0.9653699","0.9653699","1.7","0","0.5202","0.9653699","94.95189","0","0","0","0.9166369","0","0","0.7346301","0.6978986","4.45372","0.5453413","1.614536","0","1.614536","3.306525","55.10865","0.1462658","1.061907","0.7333096","1.7","1.461978"
"7/20/2007 2:00:00 PM","0.2619463","61.09237","117.2121","33.9176","0.2603568","0.4644766","0","0","0","-1","0","0","0","0","0","0","0.4644766","0","0","0","0","2.839184","1.998423","0.4644766","0","0.4644766","3.747167","62.45265","0.1461907","0","0.3715813","0","2.4629"
"7/20/2007 3:00:00 PM","0.2414757","47.52565","111.0845","46.34645","0.2398466","0.4278863","0.7188567","0.7188567","0","-1","0","0.7188567","59.52318","0","0.0000000000000001110223","0","0.4278863","0.7566912","0.7188567","0","0","2.374707","2.416452","0","0.3288049","-0.3288049","3.400576","56.67615","0.1461907","0.7907423","0.3423091","0","2.844339"
"7/20/2007 4:00:00 PM","0.1730426","33.59311","109.0706","59.75477","0.1717883","0.3064702","0.7998418","0.7998418","0","-1","0","0.7998418","38.31636","0","0","0","0.3064702","0.8419387","0.7998418","0","0","2.740046","2.087647","0","0.5354684","-0.5354684","2.836143","47.26895","0.1461907","0.8798259","0.2451762","0","2.394118"
"7/20/2007 5:00:00 PM","0.1035285","19.57827","109.0028","73.57412","0.1025962","0.1830316","0.03811938","0.03811938","0","-1","0","0.03811938","480.1537","0","0","0","0.1830316","0.04012566","0.03811938","0","0","3.335011","1.552179","0.142906","0","0.142906","2.971715","49.52849","0.1461676","0.04193132","0.1464253","0","1.735211"
"7/20/2007 6:00:00 PM","0.02950168","5.615835","110.2486","87.56017","0.0289383","0.05162593","0.2240022","0.2240022","0","-1","0","0.2240022","23.04707","0","0.00000000000000002775558","0","0.05162593","0.2357917","0.2240022","0","0","3.192105","1.680794","0","0.1841658","-0.1841658","2.777587","46.29303","0.1461676","0.2464024","0.04130074","0","1.73242"
"7/20/2007 7:00:00 PM","0","0","112.7347","90","0","0","0.6793684","0.6793684","0","-1","0","0.6793684","0","0","0","0","0","0.7151247","0.6793684","0","0","3.396734","1.496629","0","0.7151247","-0.7151247","2.02378","33.7296","0.1461676","0.7473053","0","0","1.496629"
"7/20/2007 8:00:00 PM","0","0","116.7594","90","0","0","0.281792","0.281792","0","-1","0","0.281792","0","0","0","0","0","0.2966231","0.281792","0","0","4.191317","0.7815038","0","0.2966231","-0.2966231","1.711112","28.51847","0.1461676","0.3099712","0","0","0.7815038"
"7/20/2007 9:00:00 PM","0","0","123.0884","90","0","0","0.03187307","0.03187307","0","-1","0","0.03187307","0","0","0","0","0","0.0335506","0.03187307","0","0","4.520898","0.4848807","0","0.0335506","-0.0335506","1.675746","27.92905","0.1461676","0.03506038","0","0","0.4848807"
"7/20/2007 10:00:00 PM","0","0","133.2847","90","0","0","0.160824","0.160824","0","-1","0","0.160824","0","0","0","0","0","0.1692885","0.160824","0","0","4.558177","0.4513301","0","0.1692885","-0.1692885","1.4973","24.95496","0.1461676","0.1769065","0","0","0.4513301"
"7/20/2007 11:00:00 PM","0","0","150.0397","90","0","0","0.02948782","0.02948782","0","-1","0","0.02948782","0","0","0.000000000000000003469447","0","0","0.03103981","0.02948782","0","0","4.746275","0.2820416","0","0.03103981","-0.03103981","1.464582","24.40964","0.1461676","0.0324366","0","0","0.2820416"
"7/21/2007 12:00:00 AM","0","0","175.0247","90","0","0","0.07587232","0.07587232","0","-1","0","0.07587232","0","0","0","0","0","0.0798656","0.07587232","0","0","4.780764","0.2510018","0","0.0798656","-0.0798656","1.380396","23.00655","0.1461676","0.08345956","0","0","0.2510018"
"7/21/2007 1:00:00 AM","0","0","-157.8147","90","0","0","0.06894977","0.06894977","0","-1","0","0.06894977","0","0","0.00000000000000001387779","0","0","0.07257871","0.06894977","0","0","4.869503","0.1711362","0","0.07257871","-0.07257871","1.303891","21.73148","0.1461676","0.07584475","0","0","0.1711362"
"7/21/2007 2:00:00 AM","0","0","-138.037","90","0","0","0.1849582","0.09362964","0","-1","0","0.09362964","0","0","0.09132852","0.1098243","0","0.09855751","0.09362964","0","0","4.950146","0.09855751","0","0.09855751","-0.09855751","1.200002","20","0.1461676","0.203454","0","0","0.09855751"
"7/21/2007 3:00:00 AM","0","0","-125.8987","90","0","0","0.1438125","0","0","-1","0","0","0","0","0.1438125","0.1581938","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1461676","0.1581938","0","0","0"
"7/21/2007 4:00:00 AM","0","0","-118.4601","90","0","0","0.2107254","0","0","-1","0","0","0","0","0.2107254","0.2317979","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1461676","0.2317979","0","0","0"
"7/21/2007 5:00:00 AM","0","0","-113.7551","90","0","0","0.224484","0.224484","1.677116","0","0.5139526","0.224484","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1463642","0.2469324","0","1.7","0"
"7/21/2007 6:00:00 AM","0.002755638","0.7282657","-110.7846","92.47327","0.002727394","0.00486567","0.02826852","0.02826852","1.4809","0","0.4603857","0.02826852","17.21233","0","0","0","0.00486567","0","0","1.452632","1.38","3.679654","1.242","1.384866","0","1.384866","3.822984","63.71628","0.1464938","0.03109537","0.003892536","1.7","1.246866"
"7/21/2007 7:00:00 AM","0.03833283","14.66252","-109.1073","78.44727","0.03805536","0.06789076","0.4673331","0.4673331","1.7","0","0.5202","0.4673331","14.52727","0","0","0","0.06789076","0","0","1.232667","1.171034","2.294789","2.488379","1.238924","0","1.238924","4.998331","83.30535","0.1467196","0.5140664","0.05431261","1.7","2.55627"
"7/21/2007 8:00:00 AM","0.1384735","28.68894","-108.6596","64.53004","0.1374721","0.2452502","0.2945626","0.2945626","0","0","0","0.2945626","83.25912","0","0","0","0.2452502","0.3100659","0.2945626","0","0","1.055864","3.603411","0","0.06481564","-0.06481564","4.930009","82.16666","0.1467196","0.3240188","0.1962002","0","3.848661"
"7/21/2007 9:00:00 AM","0.0928489","42.69007","-109.8223","50.91349","0.0923316","0.1647196","2.321418","1.38","0","-1","0","1.38","11.9362","0","0.9414176","1.173559","0.1647196","1.452632","1.38","0","0","1.127882","3.538595","0","1.287912","-1.287912","3.572431","59.5404","0.1467196","2.553559","0.1317757","0","3.703315"
"7/21/2007 10:00:00 AM","0.1670892","56.467","-113.9867","38.00336","0.1661425","0.2963983","0.7248466","0.7248466","0","0","0","0.7248466","40.89117","0","0.0000000000000001110223","0","0.2963983","0.7629964","0.7248466","0","0","2.558895","2.250683","0","0.4665982","-0.4665982","3.080593","51.34312","0.1467196","0.7973313","0.2371186","0","2.547082"
"7/21/2007 11:00:00 AM","0.1640364","69.40026","-126.303","26.90597","0.1631402","0.2910421","1.463132","1.463132","1.7","0","0.5202","1.463132","19.89172","0","0","0","0.2910421","0","0","0.2368682","0.2250248","3.077338","1.784085","0.5160668","0","0.5160668","3.570177","59.50283","0.1468077","1.609445","0.2328337","1.7","2.075127"
"7/21/2007 12:00:00 PM","0.2121191","78.10517","-167.9426","20.81251","0.210939","0.3763151","0","0","1.452632","0","0.4526684","0","0","0","0","0","0.3763151","0","0","1.452632","1.38","2.561271","2.248545","1.756315","0","1.756315","5.236364","87.27256","0.1468668","0","0.3010521","1.7","2.624861"
"7/21/2007 1:00:00 PM","0.3510944","73.35004","135.6289","23.93056","0.3487143","0.6221063","0.5619577","0.5619577","0","0","0","0.5619577","110.7034","0","0","0","0.6221063","0.5915344","0.5619577","0","0","0.8049555","3.829229","0.03057193","0","0.03057193","5.265367","87.75594","0.1468619","0.6181535","0.497685","0","4.451335"
"7/21/2007 2:00:00 PM","0.1445415","61.17443","116.858","33.79525","0.1437493","0.2564488","0.2158191","0.2158191","0","-1","0","0.2158191","118.8258","0","0","0","0.2564488","0.227178","0.2158191","0","0","0.7743836","3.856744","0.02927078","0","0.02927078","5.293136","88.21876","0.1468571","0.237401","0.205159","0","4.113193"
"7/21/2007 3:00:00 PM","0.2360233","47.57577","110.8135","46.26029","0.2344652","0.4182859","1.217352","1.217352","0","-1","0","1.217352","34.36031","0","0","0","0.4182859","1.281423","1.217352","0","0","0.7451128","3.883087","0","0.8631371","-0.8631371","4.383309","73.05501","0.1468571","1.339087","0.3346288","0","4.301373"
"7/21/2007 4:00:00 PM","0.05125207","33.62174","108.8455","59.69434","0.05097131","0.09093282","0.6190458","0.6190458","0","-1","0","0.6190458","14.68919","0","0.0000000000000001110223","0","0.09093282","0.6516272","0.6190458","0","0","1.704154","3.01995","0","0.5606943","-0.5606943","3.792286","63.20464","0.1468571","0.6809504","0.07274625","0","3.110883"
"7/21/2007 5:00:00 PM","0.08943311","19.58926","108.8018","73.53394","0.08870626","0.158252","0.6333297","0.6333297","0","-1","0","0.6333297","24.9873","0","0.0000000000000001110223","0","0.158252","0.6666629","0.6333297","0","0","2.327148","2.459256","0","0.5084109","-0.5084109","3.256374","54.27279","0.1468571","0.6966627","0.1266016","0","2.617508"
"7/21/2007 6:00:00 PM","0.09256736","5.610078","110.0582","87.5379","0.04622941","0.08247327","0.5700549","0.5700549","0","-1","0","0.5700549","14.4676","0","0","0","0.08247327","0.6000578","0.5700549","0","0","2.892049","1.950845","0","0.5175846","-0.5175846","2.710792","45.17977","0.1468571","0.6270605","0.06597862","0","2.033318"
"7/21/2007 7:00:00 PM","0","0","112.5446","90","0","0","0.007104988","0.007104988","0","-1","0","0.007104988","0","0","0.0000000000000000008673617","0","0","0.007478935","0.007104988","0","0","3.467143","1.43326","0","0.007478935","-0.007478935","2.702908","45.04838","0.1468571","0.007815487","0","0","1.43326"
"7/21/2007 8:00:00 PM","0","0","116.561","90","0","0","1.118179","1.118179","0","-1","0","1.118179","0","0","0","0","0","1.177031","1.118179","0","0","3.475453","1.425781","0","1.177031","-1.177031","1.462209","24.3701","0.1468571","1.229997","0","0","1.425781"
"7/21/2007 9:00:00 PM","0","0","122.8747","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.783265","0.2487509","0","0","0","1.462209","24.3701","0.1468571","0","0","0","0.2487509"
"7/21/2007 10:00:00 PM","0","0","133.0569","90","0","0","0.01662434","0.01662434","0","-1","0","0.01662434","0","0","0.000000000000000003469447","0","0","0.0174993","0.01662434","0","0","4.783265","0.2487509","0","0.0174993","-0.0174993","1.443763","24.06267","0.1468571","0.01828677","0","0","0.2487509"
"7/21/2007 11:00:00 PM","0","0","149.8344","90","0","0","0.07049634","0.07049634","0","-1","0","0.07049634","0","0","0","0","0","0.07420667","0.07049634","0","0","4.802708","0.2312516","0","0.07420667","-0.07420667","1.365542","22.75899","0.1468571","0.07754598","0","0","0.2312516"
"7/22/2007 12:00:00 AM","0","0","174.9542","90","0","0","0.03888794","0.03888794","0","-1","0","0.03888794","0","0","0.000000000000000006938894","0","0","0.04093467","0.03888794","0","0","4.88516","0.1570449","0","0.04093467","-0.04093467","1.322393","22.03984","0.1468571","0.04277673","0","0","0.1570449"
"7/22/2007 1:00:00 AM","0","0","-157.6973","90","0","0","0.08299529","0.08299529","0","-1","0","0.08299529","0","0","0","0","0","0.08736347","0.08299529","0","0","4.930643","0.1161103","0","0.08736347","-0.08736347","1.230304","20.50503","0.1468571","0.09129482","0","0","0.1161103"
"7/22/2007 2:00:00 AM","0","0","-137.8416","90","0","0","0.05404703","0.02730947","0","-1","0","0.02730947","0","0","0.02673756","0.03214226","0","0.02874681","0.02730947","0","0","5.027713","0.02874681","0","0.02874681","-0.02874681","1.200002","20","0.1468571","0.05945173","0","0","0.02874681"
"7/22/2007 3:00:00 AM","0","0","-125.6958","90","0","0","0.1516439","0","0","-1","0","0","0","0","0.1516439","0.1668083","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1468571","0.1668083","0","0","0"
"7/22/2007 4:00:00 AM","0","0","-118.2655","90","0","0","0.2929495","0","0","-1","0","0","0","0","0.2929495","0.3222445","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1468571","0.3222445","0","0","0"
"7/22/2007 5:00:00 AM","0","0","-113.5665","90","0","0","0.1277596","0.1277596","1.580391","0","0.4875468","0.1277596","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1470191","0.1405356","0","1.7","0"
"7/22/2007 6:00:00 AM","0.005403815","0.6797256","-110.5952","92.49344","0.005317251","0.009485977","0.03123405","0.03123405","1.483866","0","0.4611953","0.03123405","30.37062","0","0","0","0.009485977","0","0","1.452632","1.38","3.679654","1.242","1.389486","0","1.389486","3.827368","63.78933","0.1471471","0.03435746","0.007588781","1.7","1.251486"
"7/22/2007 7:00:00 AM","0.02910552","14.63089","-108.9078","78.44931","0.02891249","0.05157989","0.2633991","0.2633991","1.7","0","0.5202","0.2633991","19.58241","0","0","0","0.05157989","0","0","1.436601","1.364771","2.290168","2.492537","1.416351","0","1.416351","5.171036","86.18375","0.147342","0.289739","0.04126391","1.7","2.544117"
"7/22/2007 8:00:00 AM","0.08120145","28.67464","-108.4373","64.51199","0.08070057","0.1439698","0.5485097","0.5485097","0","0","0","0.5485097","26.24745","0","0","0","0.1439698","0.5773786","0.5485097","0","0","0.8738177","3.767253","0","0.4334088","-0.4334088","4.714183","78.56956","0.147342","0.6033607","0.1151759","0","3.911223"
"7/22/2007 9:00:00 AM","0.3151593","42.6961","-109.5564","50.87034","0.311074","0.5549561","0.5074539","0.5074539","0","-1","0","0.5074539","109.3609","0","0","0","0.5549561","0.5341619","0.5074539","0","0","1.355383","3.333844","0.02079413","0","0.02079413","4.73391","78.89834","0.1473386","0.5581992","0.4439649","0","3.8888"
"7/22/2007 10:00:00 AM","0.397899","56.50169","-113.6382","37.92471","0.3932487","0.7015557","0.6613904","0.6613904","0","0","0","0.6613904","106.0729","0","0","0","0.7015557","0.6962004","0.6613904","0","0","1.334589","3.352559","0.005355245","0","0.005355245","4.73899","78.98301","0.1473378","0.7275295","0.5612445","0","4.054115"
"7/22/2007 11:00:00 AM","0.2585901","69.48747","-125.8047","26.77309","0.2570865","0.4586424","0.9286309","0.9286309","0","0","0","0.9286309","49.38909","0","0","0","0.4586424","0.9775062","0.9286309","0","0","1.329234","3.357379","0","0.5188639","-0.5188639","4.19206","69.86752","0.1473378","1.021494","0.3669139","0","3.816021"
"7/22/2007 12:00:00 PM","0.3153583","78.29124","-167.6489","20.62163","0.3134509","0.5591965","0.1645662","0.1645662","0","0","0","0.1645662","339.8003","0","0","0","0.5591965","0.1732276","0.1645662","0","0","1.905749","2.838515","0.3859689","0","0.3859689","4.558222","75.97021","0.1472757","0.1810229","0.4473572","0","3.397711"
"7/22/2007 1:00:00 PM","0.2111167","73.49356","135.1635","23.75627","0.2099373","0.3745282","0.8522286","0.8522286","0","0","0","0.8522286","43.94692","0","0","0","0.3745282","0.8970827","0.8522286","0","0","1.51978","3.185887","0","0.5225545","-0.5225545","4.007401","66.78989","0.1472757","0.9374515","0.2996226","0","3.560415"
"7/22/2007 2:00:00 PM","0.268993","61.25564","116.4886","33.67175","0.2673536","0.4769588","0.6655695","0.6655695","0","-1","0","0.6655695","71.66174","0","0","0","0.4769588","0.7005996","0.6655695","0","0","2.100396","2.663332","0","0.2236408","-0.2236408","3.771663","62.86092","0.1472757","0.7321265","0.381567","0","3.140291"
"7/22/2007 3:00:00 PM","0.3197498","47.62418","110.5326","46.17435","0.3164735","0.5645887","0.3750969","0.3750969","0","-1","0","0.3750969","150.5181","0","0","0","0.5645887","0.3948388","0.3750969","0","0","2.348886","2.439692","0.1697499","0","0.1697499","3.932702","65.5449","0.1472484","0.4126066","0.451671","0","3.00428"
"7/22/2007 4:00:00 PM","0.1708086","33.64818","108.6128","59.63493","0.1695935","0.3025548","0.7243702","0.7243702","0","-1","0","0.7243702","41.76798","0","0.0000000000000001110223","0","0.3025548","0.762495","0.7243702","0","0","2.179136","2.592466","0","0.4599402","-0.4599402","3.447882","57.46459","0.1472484","0.7968073","0.2420439","0","2.895021"
"7/22/2007 5:00:00 PM","0.05226183","19.59768","108.5945","73.49533","0.05191426","0.09261504","0","0","0","-1","0","0","0","0","0","0","0.09261504","0","0","0","0","2.690181","2.132526","0.09261504","0","0.09261504","3.535745","58.92896","0.1472335","0","0.07409203","0","2.225141"
"7/22/2007 6:00:00 PM","0.04672995","5.601403","109.8619","87.51763","0.04295972","0.07664013","0.15249","0.15249","0","-1","0","0.15249","50.25911","0","0","0","0.07664013","0.1605158","0.15249","0","0","2.597566","2.21588","0","0.08387571","-0.08387571","3.447332","57.45542","0.1472335","0.167739","0.06131211","0","2.29252"
"7/22/2007 7:00:00 PM","0","0","112.3489","90","0","0","0.2717873","0.2717873","0","-1","0","0.2717873","0","0","0","0","0","0.2860919","0.2717873","0","0","2.690761","2.132004","0","0.2860919","-0.2860919","3.145765","52.42931","0.1472335","0.298966","0","0","2.132004"
"7/22/2007 8:00:00 PM","0","0","116.357","90","0","0","0.9743648","0.9743648","0","-1","0","0.9743648","0","0","0.0000000000000001110223","0","0","1.025647","0.9743648","0","0","3.008641","1.845912","0","1.025647","-1.025647","2.064638","34.41056","0.1472335","1.071801","0","0","1.845912"
"7/22/2007 9:00:00 PM","0","0","122.6553","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.148249","0.8202649","0","0","0","2.064638","34.41056","0.1472335","0","0","0","0.8202649"
"7/22/2007 10:00:00 PM","0","0","132.8232","90","0","0","0.0715667","0.0715667","0","-1","0","0.0715667","0","0","0.00000000000000001387779","0","0","0.07533337","0.0715667","0","0","4.148249","0.8202649","0","0.07533337","-0.07533337","1.985229","33.08709","0.1472335","0.07872337","0","0","0.8202649"
"7/22/2007 11:00:00 PM","0","0","149.6248","90","0","0","0.2606395","0.2606395","0","-1","0","0.2606395","0","0","0.00000000000000005551115","0","0","0.2743573","0.2606395","0","0","4.231953","0.7449316","0","0.2743573","-0.2743573","1.696031","28.26713","0.1472335","0.2867034","0","0","0.7449316"
"7/23/2007 12:00:00 AM","0","0","174.8859","90","0","0","0.1806212","0.1806212","0","-1","0","0.1806212","0","0","0.00000000000000002775558","0","0","0.1901276","0.1806212","0","0","4.536794","0.4705742","0","0.1901276","-0.1901276","1.495619","24.92694","0.1472335","0.1986833","0","0","0.4705742"
"7/23/2007 1:00:00 AM","0","0","-157.5704","90","0","0","0.1446849","0.1446849","0","-1","0","0.1446849","0","0","0.00000000000000002775558","0","0","0.1522999","0.1446849","0","0","4.748047","0.2804466","0","0.1522999","-0.1522999","1.335081","22.2513","0.1472335","0.1591534","0","0","0.2804466"
"7/23/2007 2:00:00 AM","0","0","-137.6358","90","0","0","0.004115258","0.004115258","0","-1","0","0.004115258","0","0","0","0","0","0.004331851","0.004115258","0","0","4.917269","0.1281467","0","0.004331851","-0.004331851","1.330515","22.1752","0.1472335","0.004526784","0","0","0.1281467"
"7/23/2007 3:00:00 AM","0","0","-125.4842","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.922082","0.1238149","0","0","0","1.330515","22.1752","0.1472335","0","0","0","0.1238149"
"7/23/2007 4:00:00 AM","0","0","-118.0634","90","0","0","0.06676174","0.06676174","0","-1","0","0.06676174","0","0","0","0","0","0.07027552","0.06676174","0","0","4.922082","0.1238149","0","0.07027552","-0.07027552","1.256438","20.94059","0.1472335","0.07343791","0","0","0.1238149"
"7/23/2007 5:00:00 AM","0","0","-113.3712","90","0","0","0.1911324","0.1911324","1.643764","0","0.5048476","0.1911324","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.000166","0.05353934","1.38","0","1.38","2.565621","42.76026","0.147415","0.2102457","0","1.7","0.05353934"
"7/23/2007 6:00:00 AM","0.02646262","0.6322858","-110.3995","92.51155","0.0106948","0.01907953","0.1247934","0.1247934","1.577425","0","0.486737","0.1247934","15.28889","0.0000000000000002220446","0","0","0.01907953","0","0","1.452632","1.38","3.620166","1.295539","1.39908","0","1.39908","3.892904","64.88161","0.147571","0.1372728","0.01526362","1.7","1.314619"
"7/23/2007 7:00:00 AM","0.2224701","14.60073","-108.7021","78.44891","0.1840791","0.3283972","1.469635","1.469635","1.7","0","0.5202","1.469635","22.34549","0","0","0","0.3283972","0","0","0.2303648","0.2188466","2.221087","2.554711","0.5472437","0","0.5472437","4.412065","73.53427","0.1476621","1.616599","0.2627177","1.7","2.883108"
"7/23/2007 8:00:00 AM","0.520073","28.66217","-108.2082","64.4911","0.4701992","0.8388354","0.1989177","0.1989177","1.077873","0","0.3503594","0.1989177","421.6996","0","0","0","0.8388354","0","0","0.8789554","0.8350077","1.673843","3.04723","1.673843","0","1.673843","6.000012","100","0.1476088","0.2188095","0.6710683","1.7","3.886065"
"7/23/2007 9:00:00 AM","0.7557968","42.7043","-109.2826","50.82387","0.707222","1.261684","0","0","0","-1","0","0","0","1.261684","0","0","1.261684","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1476088","0","1.009347","0","5.815373"
"7/23/2007 10:00:00 AM","0.9320921","56.53899","-113.2795","37.84203","0.8856206","1.579947","0.407281","0.407281","0","0","0","0.407281","387.9255","1.15123","0","0","1.579947","0.4287169","0.407281","0","0","0","4.553689","0","0","0","6.000012","100","0.1476088","0.4480091","1.263958","0","6.133636"
"7/23/2007 11:00:00 AM","0.9163539","69.57817","-125.2904","26.63502","0.8780425","1.566428","0.6081147","0.6081147","0","0","0","0.6081147","257.5876","0.926307","0","0","1.566428","0.6401207","0.6081147","0","0","0","4.553689","0","0","0","6.000012","100","0.1476088","0.6689262","1.253142","0","6.120117"
"7/23/2007 12:00:00 PM","0.8445895","78.48338","-167.3493","20.42455","0.8147032","1.453431","0.7620637","0.7620637","0","0","0","0.7620637","190.723","0.6512583","0","0","1.453431","0.8021724","0.7620637","0","0","0","4.553689","0","0","0","6.000012","100","0.1476088","0.8382701","1.162745","0","6.00712"
"7/23/2007 1:00:00 PM","0.4811866","73.63845","134.6691","23.57831","0.4756234","0.8485121","0.8341889","0.8341889","0","0","0","0.8341889","101.717","0","0","0","0.8485121","0.8780935","0.8341889","0","0","0","4.553689","0","0.02958148","-0.02958148","5.968831","99.48031","0.1476088","0.9176078","0.6788096","0","5.402201"
"7/23/2007 2:00:00 PM","0.85716","61.33581","116.104","33.54725","0.8181843","1.459641","0.7536009","0.7536009","0","-1","0","0.7536009","193.6888","0.6335084","0","0","1.459641","0.7932641","0.7536009","0","0","0.03286831","4.524107","0.03286831","0","0.03286831","6.000012","100","0.1476035","0.828961","1.167713","0","5.983748"
"7/23/2007 3:00:00 PM","0.7092168","47.67076","110.2418","46.08876","0.6697232","1.194786","0.6662658","0.6662658","0","-1","0","0.6662658","179.3257","0.4934537","0","0","1.194786","0.7013324","0.6662658","0","0","0","4.553689","0","0","0","6.000012","100","0.1476035","0.7328924","0.9558288","0","5.748475"
"7/23/2007 4:00:00 PM","0.469036","33.67234","108.3726","59.57662","0.4368154","0.7792787","1.649242","1.38","0","-1","0","1.38","56.46947","0.0000000000000002220446","0.2692422","0.4341664","0.7792787","1.452632","1.38","0","0","0","4.553689","0","0.6733528","-0.6733528","5.290236","88.17042","0.1476035","1.814166","0.623423","0","5.332968"
"7/23/2007 5:00:00 PM","0.3256876","19.60347","108.3808","73.45835","0.2806405","0.5006626","0","0","0","-1","0","0","0","0","0","0","0.5006626","0","0","0","0","0.7481698","3.880336","0.5006626","0","0.5006626","5.765206","96.08658","0.1475233","0","0.4005301","0","4.380999"
"7/23/2007 6:00:00 PM","0.08099874","5.589761","109.6599","87.49941","0.04723706","0.08427092","2.28619","1.38","0","-1","0","1.38","6.106588","0","0.9061897","1.134809","0.08427092","1.452632","1.38","0","0","0.2475072","4.330933","0","1.368361","-1.368361","4.322827","72.04697","0.1475233","2.514809","0.06741673","0","4.415204"
"7/23/2007 7:00:00 PM","0","0","112.1477","90","0","0","0.9868885","0.9868885","0","-1","0","0.9868885","0","0","0.0000000000000001110223","0","0","1.03883","0.9868885","0","0","1.767908","2.962572","0","1.03883","-1.03883","3.227804","53.79663","0.1475233","1.085577","0","0","2.962572"
"7/23/2007 8:00:00 PM","0","0","116.1475","90","0","0","1.059969","1.059969","0","-1","0","1.059969","0","0","0.0000000000000002220446","0","0","1.115757","1.059969","0","0","2.922163","1.923742","0","1.115757","-1.115757","2.051693","34.19481","0.1475233","1.165966","0","0","1.923742"
"7/23/2007 9:00:00 PM","0","0","122.43","90","0","0","0.8157353","0.7675853","0","-1","0","0.7675853","0","0","0.04815003","0.1297236","0","0.8079845","0.7675853","0","0","4.161894","0.8079845","0","0.8079845","-0.8079845","1.200002","20","0.1475233","0.8973088","0","0","0.8079845"
"7/23/2007 10:00:00 PM","0","0","132.5837","90","0","0","0.1109509","0","0","-1","0","0","0","0","0.1109509","0.1220459","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1475233","0.1220459","0","0","0"
"7/23/2007 11:00:00 PM","0","0","149.411","90","0","0","0.05615304","0","0","-1","0","0","0","0","0.05615304","0.06176835","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1475233","0.06176835","0","0","0"
"7/24/2007 12:00:00 AM","0","0","174.8201","90","0","0","0.1803239","0","0","-1","0","0","0","0","0.1803239","0.1983563","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1475233","0.1983563","0","0","0"
"7/24/2007 1:00:00 AM","0","0","-157.4336","90","0","0","0.09454595","0","0","-1","0","0","0","0","0.09454595","0.1040005","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1475233","0.1040005","0","0","0"
"7/24/2007 2:00:00 AM","0","0","-137.4197","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1475233","0","0","0","0"
"7/24/2007 3:00:00 AM","0","0","-125.2638","90","0","0","0.09886985","0","0","-1","0","0","0","0","0.09886985","0.1087568","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1475233","0.1087568","0","0","0"
"7/24/2007 4:00:00 AM","0","0","-117.8538","90","0","0","0.1171294","0","0","-1","0","0","0","0","0.1171294","0.1288423","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1475233","0.1288423","0","0","0"
"7/24/2007 5:00:00 AM","0","0","-113.1693","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1475233","0","0","0","0"
"7/24/2007 6:00:00 AM","0.02818372","0.5860055","-110.1975","92.52756","0.008454087","0.01508209","0.3368099","0.3368099","1.7","0","0.5202","0.3368099","4.477924","0","0","0","0.01508209","0","0","1.36319","1.295031","5.059654","0","1.310113","0","1.310113","2.442884","40.71466","0.147733","0.3704908","0.01206567","1.7","0.01508209"
"7/24/2007 7:00:00 AM","0.164929","14.5721","-108.49","78.44604","0.1497128","0.2670877","0.9668957","0.9668957","1.7","0","0.5202","0.9668957","27.62322","0","0","0","0.2670877","0","0","0.7331043","0.6964491","3.749542","1.179101","0.9635368","0","0.9635368","3.356976","55.94948","0.147903","1.063585","0.2136702","1.7","1.446189"
"7/24/2007 8:00:00 AM","0.4294939","28.65154","-107.9724","64.46735","0.3925183","0.7002525","2.10562","2.10562","1.7","0","0.5202","2.10562","33.25636","0","0","0","0.7002525","0.4269683","0.4056199","0","0","2.786005","2.046285","0.2732842","0","0.2732842","3.616236","60.27048","0.1479445","2.316182","0.5602021","1.7","2.746537"
"7/24/2007 9:00:00 AM","0.7267066","42.71467","-109.0009","50.77408","0.6807649","1.214484","0.8407179","0.8407179","0","-1","0","0.8407179","144.458","0","0","0","1.214484","0.8849661","0.8407179","0","0","2.512721","2.29224","0.3295183","0","0.3295183","3.928844","65.48061","0.1478917","0.9247897","0.9715876","0","3.506725"
"7/24/2007 10:00:00 AM","0.9298174","56.57886","-112.9105","37.75537","0.884073","1.577186","0.3988765","0.3988765","0","0","0","0.3988765","395.4071","0","0","0","1.577186","0.41987","0.3988765","0","0","2.183202","2.588807","1.157316","0","1.157316","5.026771","83.77935","0.1477068","0.4387642","1.261749","0","4.165993"
"7/24/2007 11:00:00 AM","0.9344317","69.67224","-124.7601","26.49184","0.8955677","1.597693","0.8807774","0.8807774","0","0","0","0.8807774","181.3958","0","0","0","1.597693","0.927134","0.8807774","0","0","1.025886","3.630391","0.6705588","0","0.6705588","5.662919","94.38179","0.1475998","0.9688551","1.278154","0","5.228084"
"7/24/2007 12:00:00 PM","0.9793726","78.68154","-167.0432","20.22131","0.9409193","1.6786","0.07337753","0.07337753","0","0","0","0.07337753","2287.621","1.246033","0","0","1.6786","0.07723951","0.07337753","0","0","0.3553275","4.233894","0.3553275","0","0.3553275","6.000012","100","0.1475432","0.08071529","1.34288","0","5.912494"
"7/24/2007 1:00:00 PM","1.062486","73.78448","134.1449","23.39681","1.018869","1.817662","1.090127","1.090127","0","0","0","1.090127","166.7385","0.6701593","0","0","1.817662","1.147502","1.090127","0","0","0","4.553689","0","0","0","6.000012","100","0.1475432","1.19914","1.454129","0","6.371351"
"7/24/2007 2:00:00 PM","0.843188","61.41475","115.704","33.42189","0.8057289","1.43742","0.7548075","0.7548075","0","-1","0","0.7548075","190.4353","0.642886","0","0","1.43742","0.7945343","0.7548075","0","0","0","4.553689","0","0","0","6.000012","100","0.1475432","0.8302883","1.149936","0","5.991109"
"7/24/2007 3:00:00 PM","0.5759014","47.71537","109.9411","46.00365","0.5515226","0.9839163","0.6721023","0.6721023","0","-1","0","0.6721023","146.3938","0.2764402","0","0","0.9839163","0.7074761","0.6721023","0","0","0","4.553689","0","0","0","6.000012","100","0.1475432","0.7393125","0.787133","0","5.537605"
"7/24/2007 4:00:00 PM","0.5048738","33.69411","108.125","59.51953","0.4674608","0.8339502","0.3679777","0.3679777","0","-1","0","0.3679777","226.6306","0.4466052","0","0","0.8339502","0.387345","0.3679777","0","0","0","4.553689","0","0","0","6.000012","100","0.1475432","0.4047755","0.6671601","0","5.387639"
"7/24/2007 5:00:00 PM","0.292437","19.60654","108.1609","73.42308","0.2562829","0.4572088","1.441958","1.38","0","-1","0","1.38","33.13107","0.0000000000000002220446","0.06195794","0.2061537","0.4572088","1.452632","1.38","0","0","0","4.553689","0","0.9954228","-0.9954228","4.950744","82.51224","0.1475432","1.586154","0.365767","0","5.010898"
"7/24/2007 6:00:00 PM","0.05654004","5.575103","109.4522","87.4833","0.04743102","0.08461694","2.040025","1.38","0","-1","0","1.38","6.131663","0.0000000000000002220446","0.6600255","0.8640281","0.08461694","1.452632","1.38","0","0","1.106025","3.558266","0","1.368015","-1.368015","3.50873","58.47872","0.1475432","2.244028","0.06769355","0","3.642883"
"7/24/2007 7:00:00 PM","0","0","111.9411","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.626042","2.190252","0","0","0","3.50873","58.47872","0.1475432","0","0","0","2.190252"
"7/24/2007 8:00:00 PM","0","0","115.9324","90","0","0","0.1944792","0.1944792","0","-1","0","0.1944792","0","0","0.00000000000000002775558","0","0","0.204715","0.1944792","0","0","2.626042","2.190252","0","0.204715","-0.204715","3.292942","54.88225","0.1475432","0.2139271","0","0","2.190252"
