sep=,
"7/24/2007 9:00:00 PM","0","0","122.1991","90","0","0","0.2982805","0.2982805","0","-1","0","0.2982805","0","0","0.00000000000000005551115","0","0","0.3139795","0.2982805","0","0","2.853503","1.985536","0","0.3139795","-0.3139795","2.961978","49.3662","0.1475432","0.3281085","0","0","1.985536"
"7/24/2007 10:00:00 PM","0","0","132.3385","90","0","0","0.1368127","0.1368127","0","-1","0","0.1368127","0","0","0.00000000000000002775558","0","0","0.1440134","0.1368127","0","0","3.202369","1.671557","0","0.1440134","-0.1440134","2.810175","46.83615","0.1475432","0.150494","0","0","1.671557"
"7/24/2007 11:00:00 PM","0","0","149.1929","90","0","0","0.1707501","0.1707501","0","-1","0","0.1707501","0","0","0.00000000000000002775558","0","0","0.1797369","0.1707501","0","0","3.362384","1.527544","0","0.1797369","-0.1797369","2.620715","43.6785","0.1475432","0.1878251","0","0","1.527544"
"7/25/2007 12:00:00 AM","0","0","174.7568","90","0","0","0.059459","0.059459","0","-1","0","0.059459","0","0","0.000000000000000006938894","0","0","0.06258842","0.059459","0","0","3.562091","1.347807","0","0.06258842","-0.06258842","2.554741","42.57894","0.1475432","0.0654049","0","0","1.347807"
"7/25/2007 1:00:00 AM","0","0","-157.2868","90","0","0","0.01546505","0.01546505","0","-1","0","0.01546505","0","0","0","0","0","0.016279","0.01546505","0","0","3.631634","1.285218","0","0.016279","-0.016279","2.537582","42.29295","0.1475432","0.01701156","0","0","1.285218"
"7/25/2007 2:00:00 AM","0","0","-137.193","90","0","0","0.08937425","0.08937425","0","-1","0","0.08937425","0","0","0.00000000000000001387779","0","0","0.09407816","0.08937425","0","0","3.649722","1.268939","0","0.09407816","-0.09407816","2.438415","40.64016","0.1475432","0.09831168","0","0","1.268939"
"7/25/2007 3:00:00 AM","0","0","-125.0346","90","0","0","0.09787782","0.09787782","0","-1","0","0.09787782","0","0","0","0","0","0.1030293","0.09787782","0","0","3.754253","1.174861","0","0.1030293","-0.1030293","2.329812","38.83013","0.1475432","0.1076656","0","0","1.174861"
"7/25/2007 4:00:00 AM","0","0","-117.6369","90","0","0","0.08644781","0.08644781","0","-1","0","0.08644781","0","0","0","0","0","0.0909977","0.08644781","0","0","3.86873","1.071832","0","0.0909977","-0.0909977","2.233892","37.23146","0.1475432","0.09509259","0","0","1.071832"
"7/25/2007 5:00:00 AM","0","0","-112.9608","90","0","0","0.1229944","0.1229944","0","0","0","0.1229944","0","0","0","0","0","0.1294678","0.1229944","0","0","3.969839","0.9808341","0","0.1294678","-0.1294678","2.097421","34.95695","0.1475432","0.1352938","0","0","0.9808341"
"7/25/2007 6:00:00 AM","0.01493712","0.5409419","-109.9893","92.5414","0.01358924","0.0242432","0","0","0","0","0","0","0","0","0","0","0.0242432","0","0","0","0","4.113692","0.8513663","0.0242432","0","0.0242432","2.12042","35.34027","0.1475393","0","0.01939456","0","0.8756096"
"7/25/2007 7:00:00 AM","0.2097517","14.54503","-108.2717","78.44067","0.1768316","0.3154676","0.7731394","0.7731394","0","0","0","0.7731394","40.80346","0","0","0","0.3154676","0.813831","0.7731394","0","0","4.089448","0.8731852","0","0.4983634","-0.4983634","1.595099","26.58494","0.1475393","0.8504533","0.2523741","0","1.188653"
"7/25/2007 8:00:00 AM","0.2394014","28.64277","-107.7299","64.44075","0.2343985","0.4181669","0.7839491","0.7839491","1.7","0","0.5202","0.7839491","53.34108","0","0","0","0.4181669","0","0","0.916051","0.8702484","4.643186","0.3748219","1.288415","0","1.288415","2.817397","46.95653","0.1477513","0.862344","0.3345335","1.7","0.7929887"
"7/25/2007 9:00:00 AM","0.3675413","42.7272","-108.7115","50.72099","0.3605518","0.6432244","0.776926","0.776926","0","-1","0","0.776926","82.79094","0","0","0","0.6432244","0.8178169","0.776926","0","0","3.35477","1.534396","0","0.1745925","-0.1745925","2.633361","43.88926","0.1477513","0.8546186","0.5145795","0","2.17762"
"7/25/2007 10:00:00 AM","0.4371758","56.62125","-112.5312","37.66476","0.4309457","0.7688071","0.5515556","0.5515556","0","0","0","0.5515556","139.3889","0","0","0","0.7688071","0.5805848","0.5515556","0","0","3.548762","1.359803","0.1882223","0","0.1882223","2.811924","46.86531","0.1477214","0.6067111","0.6150457","0","2.12861"
"7/25/2007 11:00:00 AM","0.6170368","69.76958","-124.2134","26.3436","0.6033956","1.076458","0.1489377","0.1489377","0","0","0","0.1489377","722.757","0","0","0","1.076458","0.1567765","0.1489377","0","0","3.36054","1.529203","0.9196811","0","0.9196811","3.68441","61.40672","0.1475751","0.1638315","0.8611661","0","2.605661"
"7/25/2007 12:00:00 PM","0.9847148","78.88567","-166.7301","20.01197","0.9465446","1.688636","0.4869681","0.4869681","0","0","0","0.4869681","346.7651","0","0","0","1.688636","0.512598","0.4869681","0","0","2.440859","2.356916","1.176038","0","1.176038","4.800097","80.00146","0.1473885","0.5356649","1.350908","0","4.045552"
"7/25/2007 1:00:00 PM","0.9023983","73.93135","133.5899","23.21194","0.8677088","1.547992","1.158802","1.158802","0","0","0","1.158802","133.5856","0","0","0","1.547992","1.219791","1.158802","0","0","1.264821","3.41535","0.3282012","0","0.3282012","5.111456","85.19077","0.1473365","1.274682","1.238394","0","4.963343"
"7/25/2007 2:00:00 PM","0.4441069","61.49227","115.2888","33.29586","0.4385649","0.7823998","1.63271","1.38","0","-1","0","1.38","56.69564","0","0.2527096","0.4159806","0.7823998","1.452632","1.38","0","0","0.9366198","3.710731","0","0.6702318","-0.6702318","4.40497","73.41602","0.1473365","1.795981","0.6259199","0","4.493131"
"7/25/2007 3:00:00 PM","0.3769488","47.75788","109.6308","45.91914","0.37136","0.6625062","0.5243282","0.5243282","0","-1","0","0.5243282","126.3533","0","0","0","0.6625062","0.5519244","0.5243282","0","0","1.681322","3.040499","0.1105818","0","0.1105818","4.509877","75.16447","0.147319","0.576761","0.530005","0","3.703006"
"7/25/2007 4:00:00 PM","0.3217865","33.71341","107.87","59.46376","0.3127168","0.5578867","0.3896606","0.3896606","0","-1","0","0.3896606","143.1725","0","0","0","0.5578867","0.4101691","0.3896606","0","0","1.57074","3.140023","0.1477176","0","0.1477176","4.650014","77.50008","0.1472956","0.4286267","0.4463094","0","3.69791"
"7/25/2007 5:00:00 PM","0.2863702","19.60685","107.9347","73.3896","0.2523475","0.4501879","0.4848223","0.4848223","0","-1","0","0.4848223","92.85628","0","0","0","0.4501879","0.5103393","0.4848223","0","0","1.423022","3.272969","0","0.06015132","-0.06015132","4.586609","76.44334","0.1472956","0.5333045","0.3601503","0","3.723157"
"7/25/2007 6:00:00 PM","0.0507522","5.557385","109.2389","87.46935","0.04516217","0.08056931","0","0","0","-1","0","0","0","0","0","0","0.08056931","0","0","0","0","1.489857","3.212818","0.08056931","0","0.08056931","4.663044","77.71725","0.1472828","0","0.06445545","0","3.293387"
"7/25/2007 7:00:00 PM","0","0","111.7291","90","0","0","0.8693207","0.8693207","0","-1","0","0.8693207","0","0","0.0000000000000001110223","0","0","0.9150744","0.8693207","0","0","1.409288","3.28533","0","0.9150744","-0.9150744","3.698471","61.64106","0.1472828","0.9562528","0","0","3.28533"
"7/25/2007 8:00:00 PM","0","0","115.7119","90","0","0","0.8039786","0.8039786","0","-1","0","0.8039786","0","0","0.0000000000000001110223","0","0","0.8462933","0.8039786","0","0","2.426037","2.370255","0","0.8462933","-0.8462933","2.8064","46.77324","0.1472828","0.8843765","0","0","2.370255"
"7/25/2007 9:00:00 PM","0","0","121.9624","90","0","0","0.7516899","0.7516899","0","-1","0","0.7516899","0","0","0.0000000000000001110223","0","0","0.7912525","0.7516899","0","0","3.366363","1.523962","0","0.7912525","-0.7912525","1.972346","32.87238","0.1472828","0.8268588","0","0","1.523962"
"7/25/2007 10:00:00 PM","0","0","132.0874","90","0","0","0.03436692","0.03436692","0","-1","0","0.03436692","0","0","0","0","0","0.03617571","0.03436692","0","0","4.245533","0.7327098","0","0.03617571","-0.03617571","1.934214","32.23683","0.1472828","0.03780361","0","0","0.7327098"
"7/25/2007 11:00:00 PM","0","0","148.9704","90","0","0","0.3244533","0.3244533","0","-1","0","0.3244533","0","0","0.00000000000000005551115","0","0","0.3415298","0.3244533","0","0","4.285728","0.6965342","0","0.3415298","-0.3415298","1.57421","26.23678","0.1472828","0.3568986","0","0","0.6965342"
"7/26/2007 12:00:00 AM","0","0","174.6961","90","0","0","0.002945831","0.002945831","0","-1","0","0.002945831","0","0","0.0000000000000000004336809","0","0","0.003100875","0.002945831","0","0","4.665205","0.3550044","0","0.003100875","-0.003100875","1.570941","26.1823","0.1472828","0.003240414","0","0","0.3550044"
"7/26/2007 1:00:00 AM","0","0","-157.1297","90","0","0","0.04781352","0.04781352","0","-1","0","0.04781352","0","0","0.000000000000000006938894","0","0","0.05033002","0.04781352","0","0","4.668651","0.3519035","0","0.05033002","-0.05033002","1.517889","25.2981","0.1472828","0.05259487","0","0","0.3519035"
"7/26/2007 2:00:00 AM","0","0","-136.9556","90","0","0","0.07085887","0.07085887","0","-1","0","0.07085887","0","0","0","0","0","0.07458828","0.07085887","0","0","4.724573","0.3015735","0","0.07458828","-0.07458828","1.439266","23.98772","0.1472828","0.07794475","0","0","0.3015735"
"7/26/2007 3:00:00 AM","0","0","-124.7966","90","0","0","0.08229823","0.08229823","0","-1","0","0.08229823","0","0","0.00000000000000001387779","0","0","0.08662972","0.08229823","0","0","4.807448","0.2269852","0","0.08662972","-0.08662972","1.34795","22.46579","0.1472828","0.09052806","0","0","0.2269852"
"7/26/2007 4:00:00 AM","0","0","-117.4126","90","0","0","0.1830168","0.1333377","0","-1","0","0.1333377","0","0","0.04967904","0.06798072","0","0.1403555","0.1333377","0","0","4.903704","0.1403555","0","0.1403555","-0.1403555","1.200002","20","0.1472828","0.2013184","0","0","0.1403555"
"7/26/2007 5:00:00 AM","0","0","-112.7458","90","0","0","0.09156717","0.09156717","1.544199","0","0.4776663","0.09156717","0","0","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.147429","0.1007239","0","1.7","0"
"7/26/2007 6:00:00 AM","0.01570347","0.4971505","-109.7749","92.55303","0.01389987","0.02479737","0.1367648","0.1367648","1.589396","0","0.4900052","0.1367648","18.1314","0.0000000000000002220446","0","0","0.02479737","0","0","1.452632","1.38","3.679654","1.242","1.404797","0","1.404797","3.841893","64.03143","0.1475855","0.1504413","0.0198379","1.7","1.266797"
"7/26/2007 7:00:00 AM","0.1484951","14.51955","-108.0472","78.43276","0.1385548","0.2471818","1.100294","1.100294","1.7","0","0.5202","1.100294","22.46507","0","0","0","0.2471818","0","0","0.5997063","0.569721","2.274857","2.506318","0.8169028","0","0.8169028","4.616875","76.94777","0.1477274","1.210323","0.1977454","1.7","2.7535"
"7/26/2007 8:00:00 AM","0.3542827","28.63587","-107.4807","64.41128","0.3326103","0.5933768","0.633757","0.633757","1.455106","0","0.4533438","0.633757","93.62844","0","0","0","0.5933768","0","0","0.8213485","0.7802811","1.457954","3.24153","1.373658","0","1.373658","5.920042","98.66716","0.1478445","0.6971327","0.4747014","1.7","3.834907"
"7/26/2007 9:00:00 AM","0.4444588","42.74184","-108.4143","50.66463","0.4305918","0.7681757","0.05435726","0.05435726","0","-1","0","0.05435726","1413.198","0.6266613","0","0","0.7681757","0.05721817","0.05435726","0","0","0.0842963","4.477822","0.0842963","0","0.0842963","6.000012","100","0.1478312","0.05979299","0.6145406","0","5.245998"
"7/26/2007 10:00:00 AM","0.4647206","56.66608","-112.1418","37.57027","0.4570877","0.8154444","0","0","0","0","0","0","0","0.8154444","0","0","0.8154444","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1478312","0","0.6523556","0","5.369133"
"7/26/2007 11:00:00 AM","0.5208566","69.87006","-123.65","26.19036","0.5132937","0.915716","0.07691244","0.07691244","0","0","0","0.07691244","1190.595","0.8347555","0","0","0.915716","0.08096046","0.07691244","0","0","0","4.553689","0","0","0","6.000012","100","0.1478312","0.08460368","0.7325728","0","5.469405"
"7/26/2007 12:00:00 PM","0.6047238","79.09572","-166.4094","19.79657","0.593969","1.059641","1.054334","1.054334","0","0","0","1.054334","100.5033","0","0","0","1.059641","1.109825","1.054334","0","0","0","4.553689","0","0.05018483","-0.05018483","5.947113","99.11835","0.1478312","1.159768","0.8477126","0","5.61333"
"7/26/2007 1:00:00 PM","0.6444209","74.0788","133.0033","23.02382","0.6301588","1.124203","0","0","0","0","0","0","0","1.068442","0","0","1.124203","0","0","0","0","0.05576092","4.503504","0.05576092","0","0.05576092","6.000012","100","0.1478224","0","0.8993627","0","5.627707"
"7/26/2007 2:00:00 PM","0.5329494","61.56817","114.8583","33.16931","0.5226544","0.9324153","0.3343011","0.3343011","0","-1","0","0.3343011","278.9148","0.5805194","0","0","0.9324153","0.351896","0.3343011","0","0","0","4.553689","0","0","0","6.000012","100","0.1478224","0.3677313","0.7459323","0","5.486104"
"7/26/2007 3:00:00 PM","0.1234102","47.79817","109.3108","45.83538","0.1227205","0.2189334","0.08743031","0.08743031","0","-1","0","0.08743031","250.409","0.1269014","0","0","0.2189334","0.0920319","0.08743031","0","0","0","4.553689","0","0","0","6.000012","100","0.1478224","0.09617334","0.1751467","0","4.772622"
"7/26/2007 4:00:00 PM","0.284031","33.73014","107.6077","59.4094","0.2785304","0.4968983","0.5984673","0.5984673","0","-1","0","0.5984673","83.02848","0","0","0","0.4968983","0.6299656","0.5984673","0","0","0","4.553689","0","0.1330673","-0.1330673","5.859747","97.66225","0.1478224","0.658314","0.3975186","0","5.050587"
"7/26/2007 5:00:00 PM","0.08600657","19.60432","107.7025","73.35798","0.08533487","0.1522374","0","0","0","-1","0","0","0","0.00438487","0","0","0.1522374","0","0","0","0","0.1478525","4.420622","0.1478525","0","0.1478525","6.000012","100","0.147799","0","0.1217899","0","4.572859"
"7/26/2007 6:00:00 PM","0.07723565","5.536562","109.0201","87.4576","0.04796647","0.08557218","0.369832","0.369832","0","-1","0","0.369832","23.13812","0","0","0","0.08557218","0.3892968","0.369832","0","0","0","4.553689","0","0.3037247","-0.3037247","5.679858","94.66412","0.147799","0.4068152","0.06845774","0","4.639261"
"7/26/2007 7:00:00 PM","0","0","111.5117","90","0","0","0.3318722","0.3318722","0","-1","0","0.3318722","0","0","0","0","0","0.3493392","0.3318722","0","0","0.3374718","4.249964","0","0.3493392","-0.3493392","5.311622","88.52686","0.147799","0.3650594","0","0","4.249964"
"7/26/2007 8:00:00 PM","0","0","115.4861","90","0","0","1.778809","1.38","0","-1","0","1.38","0","0","0.3988091","0.57669","0","1.452632","1.38","0","0","0.7256265","3.900625","0","1.452632","-1.452632","3.780414","63.00677","0.147799","1.95669","0","0","3.900625"
"7/26/2007 9:00:00 PM","0","0","121.7201","90","0","0","0.2756207","0.2756207","0","-1","0","0.2756207","0","0","0.00000000000000005551115","0","0","0.290127","0.2756207","0","0","2.339662","2.447994","0","0.290127","-0.290127","3.474593","57.90977","0.147799","0.3031828","0","0","2.447994"
"7/26/2007 10:00:00 PM","0","0","131.8305","90","0","0","0.05894173","0.05894173","0","-1","0","0.05894173","0","0","0","0","0","0.06204393","0.05894173","0","0","2.662025","2.157866","0","0.06204393","-0.06204393","3.409193","56.81977","0.147799","0.06483591","0","0","2.157866"
"7/26/2007 11:00:00 PM","0","0","148.7436","90","0","0","0.08010937","0.08010937","0","-1","0","0.08010937","0","0","0","0","0","0.08432565","0.08010937","0","0","2.730963","2.095823","0","0.08432565","-0.08432565","3.320306","55.33833","0.147799","0.0881203","0","0","2.095823"
"7/27/2007 12:00:00 AM","0","0","174.6383","90","0","0","0.2590761","0.2590761","0","-1","0","0.2590761","0","0","0.00000000000000005551115","0","0","0.2727117","0.2590761","0","0","2.824658","2.011497","0","0.2727117","-0.2727117","3.032843","50.54728","0.147799","0.2849837","0","0","2.011497"
"7/27/2007 1:00:00 AM","0","0","-156.9619","90","0","0","0.2695707","0.2695707","0","-1","0","0.2695707","0","0","0","0","0","0.2837586","0.2695707","0","0","3.127671","1.738785","0","0.2837586","-0.2837586","2.733735","45.56216","0.147799","0.2965278","0","0","1.738785"
"7/27/2007 2:00:00 AM","0","0","-136.7075","90","0","0","0.2341927","0.2341927","0","-1","0","0.2341927","0","0","0","0","0","0.2465187","0.2341927","0","0","3.442958","1.455027","0","0.2465187","-0.2465187","2.473882","41.23128","0.147799","0.257612","0","0","1.455027"
"7/27/2007 3:00:00 AM","0","0","-124.5498","90","0","0","0.1603912","0.1603912","0","-1","0","0.1603912","0","0","0.00000000000000002775558","0","0","0.1688328","0.1603912","0","0","3.716868","1.208508","0","0.1688328","-0.1688328","2.295916","38.26519","0.147799","0.1764303","0","0","1.208508"
"7/27/2007 4:00:00 AM","0","0","-117.1809","90","0","0","0.182409","0.182409","0","-1","0","0.182409","0","0","0.00000000000000002775558","0","0","0.1920095","0.182409","0","0","3.90446","1.039675","0","0.1920095","-0.1920095","2.09352","34.89194","0.147799","0.2006499","0","0","1.039675"
"7/27/2007 5:00:00 AM","0","0","-112.5243","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","4.117804","0.8476656","0","0","0","2.09352","34.89194","0.147799","0","0","0","0.8476656"
"7/27/2007 6:00:00 AM","0.006988447","0.4546851","-109.5544","92.5624","0.006844546","0.01221067","0.0134805","0.0134805","0","0","0","0.0134805","90.58022","0","0","0","0.01221067","0.01419001","0.0134805","0","0","4.117804","0.8476656","0","0.001979335","-0.001979335","2.091434","34.85716","0.147799","0.01482856","0.009768536","0","0.8598763"
"7/27/2007 7:00:00 AM","0.0569897","14.49569","-107.8166","78.4223","0.0565122","0.1008178","0.465692","0.465692","0","0","0","0.465692","21.64902","0","0.00000000000000005551115","0","0.1008178","0.4902021","0.465692","0","0","4.120003","0.8456863","0","0.3893843","-0.3893843","1.680987","28.01639","0.147799","0.5122612","0.08065421","0","0.946504"
"7/27/2007 8:00:00 AM","0.1605115","28.63084","-107.2249","64.37894","0.1592233","0.2840544","0.4537864","0.4537864","1.7","0","0.5202","0.4537864","62.5965","0","0","0","0.2840544","0","0","1.246214","1.183903","4.552652","0.4563019","1.467957","0","1.467957","3.073613","51.22679","0.1479801","0.499165","0.2272435","1.7","0.7403563"
"7/27/2007 9:00:00 AM","0.2815361","42.7586","-108.1094","50.60501","0.2788496","0.4974677","1.379863","1.379863","0","-1","0","1.379863","36.05196","0","0.0000000000000002220446","0.1378491","0.4974677","1.452487","1.379863","0","0","3.084695","1.777464","0","0.9550195","-0.9550195","2.066935","34.44884","0.1479801","1.517849","0.3979741","0","2.274931"
"7/27/2007 10:00:00 AM","0.330061","56.71329","-111.7421","37.47194","0.327509","0.584276","0.7370963","0.7370963","0","0","0","0.7370963","79.26726","0","0","0","0.584276","0.7758908","0.7370963","0","0","4.145828","0.822444","0","0.1916148","-0.1916148","1.864955","31.08252","0.1479801","0.8108059","0.4674208","0","1.40672"
"7/27/2007 11:00:00 AM","0.4602555","69.97354","-123.0696","26.03221","0.4553035","0.8122614","0.5503795","0.5503795","0","0","0","0.5503795","147.5821","0","0","0","0.8122614","0.5793468","0.5503795","0","0","4.358733","0.6308292","0.2329146","0","0.2329146","2.085917","34.76521","0.1479434","0.6054174","0.6498091","0","1.443091"
"7/27/2007 12:00:00 PM","0.3895984","79.31162","-166.0805","19.57517","0.3868085","0.6900663","1.12637","1.12637","1.7","0","0.5202","1.12637","61.26463","0","0","0","0.6900663","0","0","0.5736303","0.5449488","4.125818","0.8404523","1.235015","0","1.235015","3.257555","54.29248","0.1481459","1.239007","0.552053","1.7","1.530519"
"7/27/2007 1:00:00 PM","0.6263219","74.22654","132.3842","22.83264","0.6135322","1.094542","0.2161409","0.2161409","1.668772","0","0.5116749","0.2161409","506.402","0","0","0","1.094542","0","0","1.452632","1.38","2.890803","1.951966","2.474541","0","2.474541","5.605111","93.41833","0.1481572","0.2377549","0.8756332","1.7","3.046507"
"7/27/2007 2:00:00 PM","0.3267972","61.64226","114.4127","33.04242","0.3245279","0.5789579","1.145781","1.145781","0","-1","0","1.145781","50.52954","0","0.0000000000000002220446","0","0.5789579","1.206085","1.145781","0","0","0.4162619","4.179053","0","0.6271274","-0.6271274","4.944061","82.40085","0.1481572","1.260359","0.4631663","0","4.758011"
"7/27/2007 3:00:00 PM","0.1397597","47.83609","108.9812","45.7525","0.1389667","0.2479166","0.4753076","0.4753076","0","-1","0","0.4753076","52.15919","0","0","0","0.2479166","0.5003238","0.4753076","0","0","1.11307","3.551926","0","0.2524072","-0.2524072","4.678","77.96651","0.1481572","0.5228384","0.1983333","0","3.799842"
"7/27/2007 4:00:00 PM","0.02163674","33.74421","107.3382","59.35656","0.02152546","0.03840142","0.6049999","0.6049999","0","-1","0","0.6049999","6.347343","0","0","0","0.03840142","0.636842","0.6049999","0","0","1.393523","3.299519","0","0.5984406","-0.5984406","4.047189","67.45301","0.1481572","0.6654999","0.03072114","0","3.33792"
"7/27/2007 5:00:00 PM","0.1060294","19.59888","107.4642","73.32829","0.1050859","0.1874732","1.22409","1.22409","0","-1","0","1.22409","15.31532","0","0","0","0.1874732","1.288515","1.22409","0","0","2.058457","2.701078","0","1.101042","-1.101042","2.886589","48.10971","0.1481572","1.346498","0.1499786","0","2.888551"
"7/27/2007 6:00:00 PM","0.03991963","5.512595","108.7958","87.44811","0.03813384","0.06803078","0.3810961","0.3810961","0","-1","0","0.3810961","17.85135","0","0.00000000000000005551115","0","0.06803078","0.4011538","0.3810961","0","0","3.281837","1.600036","0","0.333123","-0.333123","2.535446","42.25735","0.1481572","0.4192057","0.05442462","0","1.668067"
"7/27/2007 7:00:00 PM","0","0","111.2891","90","0","0","1.211185","1.203567","0","-1","0","1.203567","0","0","0.007617292","0.1287358","0","1.266913","1.203567","0","0","3.651973","1.266913","0","1.266913","-1.266913","1.200002","20","0.1481572","1.332303","0","0","1.266913"
"7/27/2007 8:00:00 PM","0","0","115.2549","90","0","0","0.4017426","0","0","-1","0","0","0","0","0.4017426","0.4419169","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1481572","0.4419169","0","0","0"
"7/27/2007 9:00:00 PM","0","0","121.4722","90","0","0","2.171246","0","0","-1","0","0","0","0","2.171246","2.38837","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1481572","2.38837","0","0","0"
"7/27/2007 10:00:00 PM","0","0","131.5677","90","0","0","0.3307218","0","0","-1","0","0","0","0","0.3307218","0.3637939","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1481572","0.3637939","0","0","0"
"7/27/2007 11:00:00 PM","0","0","148.5124","90","0","0","0.2035305","0","0","-1","0","0","0","0","0.2035305","0.2238836","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1481572","0.2238836","0","0","0"
"7/28/2007 12:00:00 AM","0","0","174.5834","90","0","0","0.008016122","0","0","-1","0","0","0","0","0.008016122","0.008817733","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1481572","0.008817733","0","0","0"
"7/28/2007 1:00:00 AM","0","0","-156.7833","90","0","0","0.3048686","0","0","-1","0","0","0","0","0.3048686","0.3353555","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1481572","0.3353555","0","0","0"
"7/28/2007 2:00:00 AM","0","0","-136.4485","90","0","0","0.1989334","0","0","-1","0","0","0","0","0.1989334","0.2188268","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1481572","0.2188268","0","0","0"
"7/28/2007 3:00:00 AM","0","0","-124.2941","90","0","0","0.2437559","0","0","-1","0","0","0","0","0.2437559","0.2681314","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1481572","0.2681314","0","0","0"
"7/28/2007 4:00:00 AM","0","0","-116.9419","90","0","0","0.1979314","0","0","-1","0","0","0","0","0.1979314","0.2177245","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1481572","0.2177245","0","0","0"
"7/28/2007 5:00:00 AM","0","0","-112.2963","90","0","0","0.2268705","0.2268705","1.679502","0","0.5146041","0.2268705","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.148344","0.2495576","0","1.7","0"
"7/28/2007 6:00:00 AM","0.01398319","0.4135972","-109.3279","92.56947","0.01289037","0.02299642","0.2383904","0.2383904","1.691022","0","0.517749","0.2383904","9.646538","0.0000000000000002220446","0","0","0.02299642","0","0","1.452632","1.38","3.679654","1.242","1.402996","0","1.402996","3.840185","64.00295","0.1485303","0.2622294","0.01839714","1.7","1.264996"
"7/28/2007 7:00:00 AM","0.1602304","14.47348","-107.5799","78.40926","0.1469062","0.2620807","0.6562463","0.6562463","1.7","0","0.5202","0.6562463","39.93634","0","0","0","0.2620807","0","0","1.043754","0.991566","2.276658","2.504697","1.253647","0","1.253647","5.029499","83.82481","0.1487425","0.721871","0.2096646","1.7","2.766778"
"7/28/2007 8:00:00 AM","0.286259","28.62769","-106.9627","64.34373","0.2763831","0.4930674","0.4090914","0.4090914","0","0","0","0.4090914","120.5274","0","0","0","0.4930674","0.4306226","0.4090914","0","0","1.023011","3.632979","0.06244483","0","0.06244483","5.088739","84.81214","0.1487326","0.4500006","0.3944539","0","4.126046"
"7/28/2007 9:00:00 AM","0.4619799","42.77744","-107.7968","50.54216","0.4465879","0.7967128","0","0","0","-1","0","0","0","0","0","0","0.7967128","0","0","0","0","0.9605663","3.689179","0.7967128","0","0.7967128","5.844567","97.40926","0.1486074","0","0.6373702","0","4.485892"
"7/28/2007 10:00:00 AM","0.4457941","56.76283","-111.3322","37.36983","0.4393765","0.7838477","0.7636296","0.7636296","0","0","0","0.7636296","102.6476","0","0","0","0.7838477","0.8038206","0.7636296","0","0","0.1638536","4.406221","0","0.01997287","-0.01997287","5.823514","97.05836","0.1486074","0.8399925","0.6270782","0","5.190068"
"7/28/2007 11:00:00 AM","0.4348246","70.0799","-122.4719","25.86922","0.4307182","0.7684013","0.8731581","0.8731581","0","0","0","0.8731581","88.00253","0","0","0","0.7684013","0.9191138","0.8731581","0","0","0.1860456","4.386248","0","0.1507125","-0.1507125","5.664649","94.41062","0.1486074","0.9604739","0.614721","0","5.154649"
"7/28/2007 12:00:00 PM","0.4855771","79.53333","-165.7425","19.34781","0.4805108","0.8572313","0.1961069","0.1961069","0","0","0","0.1961069","437.1245","0.2972989","0","0","0.8572313","0.2064283","0.1961069","0","0","0.353504","4.235535","0.353504","0","0.353504","6.000012","100","0.1485519","0.2157176","0.685785","0","5.092767"
"7/28/2007 1:00:00 PM","0.1174703","74.37425","131.7316","22.63855","0.1168551","0.2084695","0","0","0","0","0","0","0","0.2084695","0","0","0.2084695","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1485519","0","0.1667756","0","4.762158"
"7/28/2007 2:00:00 PM","0.4533265","61.71434","113.9518","32.91535","0.4476089","0.7985343","0.6961578","0.6961578","0","-1","0","0.6961578","114.7059","0.06573655","0","0","0.7985343","0.7327977","0.6961578","0","0","0","4.553689","0","0","0","6.000012","100","0.1485519","0.7657736","0.6388274","0","5.352223"
"7/28/2007 3:00:00 PM","0.1843301","47.87152","108.6422","45.67062","0.1832366","0.3268942","0.5388031","0.5388031","0","-1","0","0.5388031","60.67043","0","0","0","0.3268942","0.5671612","0.5388031","0","0","0","4.553689","0","0.240267","-0.240267","5.746748","95.77895","0.1485519","0.5926834","0.2615153","0","4.880583"
"7/28/2007 4:00:00 PM","0.1885647","33.75553","107.0617","59.30532","0.1871357","0.3338501","0.05710222","0.05710222","0","-1","0","0.05710222","584.6535","0.006779167","0","0","0.3338501","0.0601076","0.05710222","0","0","0.2669634","4.313422","0.2669634","0","0.2669634","6.000012","100","0.14851","0.06281244","0.2670801","0","4.647272"
"7/28/2007 5:00:00 PM","0.1059391","19.59048","107.22","73.3006","0.1050024","0.1873243","0.5916939","0.5916939","0","-1","0","0.5916939","31.65899","0","0","0","0.1873243","0.6228357","0.5916939","0","0","0","4.553689","0","0.4355114","-0.4355114","5.540943","92.34886","0.14851","0.6508633","0.1498595","0","4.741013"
"7/28/2007 6:00:00 PM","0.04909677","5.485445","108.5662","87.44093","0.04422527","0.07889789","1.418672","1.38","0","-1","0","1.38","5.717238","0.0000000000000002220446","0.03867245","0.1805397","0.07889789","1.452632","1.38","0","0","0.4839015","4.118177","0","1.373734","-1.373734","4.0929","68.21487","0.14851","1.56054","0.06311831","0","4.197075"
"7/28/2007 7:00:00 PM","0","0","111.0613","90","0","0","1.100891","1.100891","0","-1","0","1.100891","0","0","0","0","0","1.158832","1.100891","0","0","2.010272","2.744444","0","1.158832","-1.158832","2.871384","47.8563","0.14851","1.21098","0","0","2.744444"
"7/28/2007 8:00:00 PM","0","0","115.0184","90","0","0","0.9405211","0.9405211","0","-1","0","0.9405211","0","0","0.0000000000000001110223","0","0","0.9900222","0.9405211","0","0","3.297864","1.585612","0","0.9900222","-0.9900222","1.827809","30.46342","0.14851","1.034573","0","0","1.585612"
"7/28/2007 9:00:00 PM","0","0","121.2188","90","0","0","0.4626713","0.4626713","0","-1","0","0.4626713","0","0","0.00000000000000005551115","0","0","0.4870224","0.4626713","0","0","4.397888","0.5955894","0","0.4870224","-0.4870224","1.314442","21.90732","0.14851","0.5089384","0","0","0.5955894"
"7/28/2007 10:00:00 PM","0","0","131.2992","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.939024","0.108567","0","0","0","1.314442","21.90732","0.14851","0","0","0","0.108567"
"7/28/2007 11:00:00 PM","0","0","148.2767","90","0","0","0.02829422","0.02829422","0","-1","0","0.02829422","0","0","0.000000000000000003469447","0","0","0.02978339","0.02829422","0","0","4.939024","0.108567","0","0.02978339","-0.02978339","1.283048","21.38408","0.14851","0.03112365","0","0","0.108567"
"7/29/2007 12:00:00 AM","0","0","174.5315","90","0","0","0.2454201","0.07484443","0","-1","0","0.07484443","0","0","0.1705757","0.1951177","0","0.07878361","0.07484443","0","0","4.972117","0.07878361","0","0.07878361","-0.07878361","1.200002","20","0.14851","0.2699621","0","0","0.07878361"
"7/29/2007 1:00:00 AM","0","0","-156.5935","90","0","0","0.2780794","0","0","-1","0","0","0","0","0.2780794","0.3058873","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.14851","0.3058873","0","0","0"
"7/29/2007 2:00:00 AM","0","0","-136.1785","90","0","0","0.1156961","0","0","-1","0","0","0","0","0.1156961","0.1272657","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.14851","0.1272657","0","0","0"
"7/29/2007 3:00:00 AM","0","0","-124.0296","90","0","0","0.02473624","0","0","-1","0","0","0","0","0.02473624","0.02720986","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.14851","0.02720986","0","0","0"
"7/29/2007 4:00:00 AM","0","0","-116.6956","90","0","0","0.06381284","0","0","-1","0","0","0","0","0.06381284","0.07019413","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.14851","0.07019413","0","0","0"
"7/29/2007 5:00:00 AM","0","0","-112.062","90","0","0","0.01689351","0.01689351","1.469525","0","0.4572803","0.01689351","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.148628","0.01858286","0","1.7","0"
"7/29/2007 6:00:00 AM","0.02968047","0.3739365","-109.0954","92.57418","0.005117115","0.009128934","0.1641411","0.1641411","1.616773","0","0.4974789","0.1641411","5.561639","0.0000000000000002220446","0","0","0.009128934","0","0","1.452632","1.38","3.679654","1.242","1.389129","0","1.389129","3.827029","63.78368","0.1487913","0.1805552","0.007303147","1.7","1.251129"
"7/29/2007 7:00:00 AM","0.1565112","14.45296","-107.3373","78.39363","0.1444492","0.2576975","0.5922832","0.5922832","1.7","0","0.5202","0.5922832","43.50916","0","0","0","0.2576975","0","0","1.107717","1.052331","2.290525","2.492216","1.310028","0","1.310028","5.069831","84.49701","0.148993","0.6515115","0.206158","1.7","2.749913"
"7/29/2007 8:00:00 AM","0.4029728","28.62641","-106.694","64.30567","0.3729372","0.66532","0.6837703","0.6837703","0","0","0","0.6837703","97.30168","0","0","0","0.66532","0.7197582","0.6837703","0","0","0.9804971","3.671242","0","0.05443821","-0.05443821","5.012448","83.54063","0.148993","0.7521473","0.532256","0","4.336562"
"7/29/2007 9:00:00 AM","0.5722813","42.79834","-107.4767","50.47612","0.5437947","0.9701298","0.6622349","0.6622349","0","-1","0","0.6622349","146.4933","0","0","0","0.9701298","0.6970894","0.6622349","0","0","1.040984","3.616803","0.2730404","0","0.2730404","5.271477","87.85777","0.1489502","0.7284584","0.7761038","0","4.586933"
"7/29/2007 10:00:00 AM","0.6773739","56.8146","-110.912","37.264","0.6527545","1.164514","0.2667326","0.2667326","0","0","0","0.2667326","436.5847","0.1157992","0","0","1.164514","0.2807712","0.2667326","0","0","0.7679436","3.86254","0.7679436","0","0.7679436","6.000012","100","0.1488301","0.2934059","0.9316112","0","5.027054"
"7/29/2007 11:00:00 AM","0.8888146","70.18899","-121.8565","25.70146","0.8555881","1.526369","0.2595408","0.2595408","0","0","0","0.2595408","588.1038","1.253168","0","0","1.526369","0.2732008","0.2595408","0","0","0","4.553689","0","0","0","6.000012","100","0.1488301","0.2854949","1.221095","0","6.080058"
"7/29/2007 12:00:00 PM","0.9253917","79.76076","-165.3947","19.11457","0.8929104","1.592952","0","0","0","0","0","0","0","1.592952","0","0","1.592952","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1488301","0","1.274362","0","6.146641"
"7/29/2007 1:00:00 PM","0.8217316","74.52161","131.0447","22.44173","0.7948502","1.418013","0.4513834","0.4513834","0","0","0","0.4513834","314.1482","0.9428722","0","0","1.418013","0.4751405","0.4513834","0","0","0","4.553689","0","0","0","6.000012","100","0.1488301","0.4965218","1.13441","0","5.971702"
"7/29/2007 2:00:00 PM","0.7244563","61.78422","113.4759","32.78828","0.699172","1.247323","0","0","0","-1","0","0","0","1.247323","0","0","1.247323","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1488301","0","0.9978582","0","5.801012"
"7/29/2007 3:00:00 PM","0.6049156","47.90432","108.2939","45.58987","0.5791368","1.03318","0.801986","0.801986","0","-1","0","0.801986","128.8277","0.1889844","0","0","1.03318","0.8441957","0.801986","0","0","0","4.553689","0","0","0","6.000012","100","0.1488301","0.8821846","0.8265441","0","5.586869"
"7/29/2007 4:00:00 PM","0.2587232","33.764","106.7782","59.25579","0.2550084","0.454935","0.6936916","0.6936916","0","-1","0","0.6936916","65.58173","0","0.0000000000000001110223","0","0.454935","0.7302017","0.6936916","0","0","0","4.553689","0","0.2752667","-0.2752667","5.709856","95.16407","0.1488301","0.7630607","0.363948","0","5.008624"
"7/29/2007 5:00:00 PM","0.2264374","19.57905","106.97","73.27497","0.2106314","0.3757664","1.202693","1.202693","0","-1","0","1.202693","31.24376","0","0","0","0.3757664","1.265992","1.202693","0","0","0.3058519","4.278422","0","0.890226","-0.890226","4.771475","79.52442","0.1488301","1.322962","0.3006131","0","4.654189"
"7/29/2007 6:00:00 PM","0.05899059","5.455077","108.3312","87.43609","0.04781715","0.0853058","0.8428083","0.8428083","0","-1","0","0.8428083","10.12161","0","0.0000000000000001110223","0","0.0853058","0.8871666","0.8428083","0","0","1.294992","3.388196","0","0.8018608","-0.8018608","3.926239","65.43719","0.1488301","0.9270891","0.06824464","0","3.473502"
"7/29/2007 7:00:00 PM","0","0","110.8283","90","0","0","1.014191","1.014191","0","-1","0","1.014191","0","0","0.0000000000000002220446","0","0","1.06757","1.014191","0","0","2.185948","2.586335","0","1.06757","-1.06757","2.800922","46.68194","0.1488301","1.11561","0","0","2.586335"
"7/29/2007 8:00:00 PM","0","0","114.7767","90","0","0","1.078742","1.078742","0","-1","0","1.078742","0","0","0.0000000000000002220446","0","0","1.135518","1.078742","0","0","3.372137","1.518766","0","1.135518","-1.135518","1.603981","26.73297","0.1488301","1.186616","0","0","1.518766"
"7/29/2007 9:00:00 PM","0","0","120.9598","90","0","0","1.298672","0.3640856","0","-1","0","0.3640856","0","0","0.9345867","1.064454","0","0.3832479","0.3640856","0","0","4.633823","0.3832479","0","0.3832479","-0.3832479","1.200002","20","0.1488301","1.42854","0","0","0.3832479"
"7/29/2007 10:00:00 PM","0","0","131.0248","90","0","0","0.03729478","0","0","-1","0","0","0","0","0.03729478","0.04102426","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1488301","0.04102426","0","0","0"
"7/29/2007 11:00:00 PM","0","0","148.0365","90","0","0","0.05777038","0","0","-1","0","0","0","0","0.05777038","0.06354741","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1488301","0.06354741","0","0","0"
"7/30/2007 12:00:00 AM","0","0","174.4828","90","0","0","0.05509405","0","0","-1","0","0","0","0","0.05509405","0.06060345","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1488301","0.06060345","0","0","0"
"7/30/2007 1:00:00 AM","0","0","-156.3922","90","0","0","0.2687287","0","0","-1","0","0","0","0","0.2687287","0.2956016","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1488301","0.2956016","0","0","0"
"7/30/2007 2:00:00 AM","0","0","-135.8973","90","0","0","0.1197351","0","0","-1","0","0","0","0","0.1197351","0.1317086","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1488301","0.1317086","0","0","0"
"7/30/2007 3:00:00 AM","0","0","-123.7562","90","0","0","0.1342861","0","0","-1","0","0","0","0","0.1342861","0.1477147","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1488301","0.1477147","0","0","0"
"7/30/2007 4:00:00 AM","0","0","-116.4421","90","0","0","0.05011933","0","0","-1","0","0","0","0","0.05011933","0.05513127","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1488301","0.05513127","0","0","0"
"7/30/2007 5:00:00 AM","0","0","-111.8213","90","0","0","0.2400543","0.2400543","1.692686","0","0.5182033","0.2400543","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.149018","0.2640597","0","1.7","0"
"7/30/2007 6:00:00 AM","0.02349592","0.3357504","-108.8569","92.57652","0.01113327","0.01986175","0.1434439","0.1434439","1.596075","0","0.4918286","0.1434439","13.84636","0.0000000000000004440892","0","0","0.01986175","0","0","1.452632","1.38","3.679654","1.242","1.399862","0","1.399862","3.837211","63.95338","0.1491716","0.1577882","0.0158894","1.7","1.261862"
"7/30/2007 7:00:00 AM","0.1399512","14.43413","-107.0887","78.37537","0.1324003","0.2362021","0.9758394","0.9758394","1.7","0","0.5202","0.9758394","24.20502","0","0","0","0.2362021","0","0","0.7241606","0.6879526","2.279793","2.501876","0.9241547","0","0.9241547","4.713941","78.56552","0.1493284","1.073423","0.1889617","1.7","2.738078"
"7/30/2007 8:00:00 AM","0.3892141","28.62701","-106.4189","64.26475","0.362148","0.646072","0.266724","0.266724","1.013635","0","0.3328225","0.266724","242.225","0","0","0","0.646072","0","0","0.7469115","0.7095659","1.355638","3.333615","1.355638","0","1.355638","6.000012","100","0.1493034","0.2933964","0.5168576","1.7","3.979687"
"7/30/2007 9:00:00 AM","0.6712888","42.82125","-107.149","50.40691","0.6330439","1.12935","0.4372681","0.4372681","0","-1","0","0.4372681","258.2741","0.669068","0","0","1.12935","0.4602823","0.4372681","0","0","0","4.553689","0","0","0","6.000012","100","0.1493034","0.480995","0.9034802","0","5.683039"
"7/30/2007 10:00:00 AM","0.6547644","56.86853","-110.4817","37.15452","0.6326717","1.128686","0","0","0","0","0","0","0","1.128686","0","0","1.128686","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1493034","0","0.902949","0","5.682375"
"7/30/2007 11:00:00 AM","0.4991632","70.30064","-121.223","25.52902","0.4929691","0.8794569","0","0","0","0","0","0","0","0.8794569","0","0","0.8794569","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1493034","0","0.7035655","0","5.433146"
"7/30/2007 12:00:00 PM","0.4474063","79.99386","-165.0361","18.87548","0.4435275","0.7912531","0.8987827","0.8987827","0","0","0","0.8987827","88.03608","0","0.0000000000000001110223","0","0.7912531","0.9460871","0.8987827","0","0","0","4.553689","0","0.154834","-0.154834","5.836802","97.27985","0.1493034","0.988661","0.6330025","0","5.344942"
"7/30/2007 1:00:00 PM","0.4437597","74.66829","130.3226","22.24236","0.4397621","0.7845356","0","0","0","0","0","0","0","0.6124978","0","0","0.7845356","0","0","0","0","0.1720378","4.398855","0.1720378","0","0.1720378","6.000012","100","0.1492766","0","0.6276284","0","5.183391"
"7/30/2007 2:00:00 PM","0.3495369","61.85168","112.9849","32.6614","0.3469442","0.6189485","0.06210934","0.06210934","0","-1","0","0.06210934","996.5467","0.5535703","0","0","0.6189485","0.06537825","0.06210934","0","0","0","4.553689","0","0","0","6.000012","100","0.1492766","0.06832027","0.4951588","0","5.172637"
"7/30/2007 3:00:00 PM","0.3427639","47.93438","107.9364","45.5104","0.3389832","0.6047461","0.5133476","0.5133476","0","-1","0","0.5133476","117.8044","0.06438024","0","0","0.6047461","0.5403659","0.5133476","0","0","0","4.553689","0","0","0","6.000012","100","0.1492766","0.5646824","0.4837969","0","5.158435"
"7/30/2007 4:00:00 PM","0.1525792","33.76955","106.4878","59.20806","0.1515827","0.2704235","1.232888","1.232888","0","-1","0","1.232888","21.93415","0","0.0000000000000002220446","0","0.2704235","1.297777","1.232888","0","0","0","4.553689","0","1.027353","-1.027353","4.917087","81.95128","0.1492766","1.356177","0.2163388","0","4.824112"
"7/30/2007 5:00:00 PM","0.1043197","19.56454","106.7141","73.25148","0.1034224","0.1845056","0.7863335","0.7863335","0","-1","0","0.7863335","23.46404","0","0.0000000000000001110223","0","0.1845056","0.8277194","0.7863335","0","0","1.141504","3.526336","0","0.6432139","-0.6432139","4.239079","70.65118","0.1492766","0.8649669","0.1476045","0","3.710841"
"7/30/2007 6:00:00 PM","0.04548795","5.421459","108.091","87.43363","0.04202439","0.07497151","1.346692","1.346692","0","-1","0","1.346692","5.567085","0","0.0000000000000002220446","0.1013615","0.07497151","1.417571","1.346692","0","0","1.856186","2.883122","0","1.342599","-1.342599","2.823856","47.06417","0.1492766","1.481362","0.05997721","0","2.958093"
"7/30/2007 7:00:00 PM","0","0","110.5904","90","0","0","0.5327994","0.5327994","0","-1","0","0.5327994","0","0","0","0","0","0.5608415","0.5327994","0","0","3.347963","1.540522","0","0.5608415","-0.5608415","2.232677","37.2112","0.1492766","0.5860794","0","0","1.540522"
"7/30/2007 8:00:00 PM","0","0","114.5298","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.97112","0.979681","0","0","0","2.232677","37.2112","0.1492766","0","0","0","0.979681"
"7/30/2007 9:00:00 PM","0","0","120.6953","90","0","0","0.8425997","0.8425997","0","-1","0","0.8425997","0","0","0.0000000000000001110223","0","0","0.886947","0.8425997","0","0","3.97112","0.979681","0","0.886947","-0.886947","1.297753","21.62917","0.1492766","0.9268596","0","0","0.979681"
"7/30/2007 10:00:00 PM","0","0","130.7446","90","0","0","0.1607242","0.08809725","0","-1","0","0.08809725","0","0","0.07262699","0.08869942","0","0.09273395","0.08809725","0","0","4.956617","0.09273395","0","0.09273395","-0.09273395","1.200002","20","0.1492766","0.1767967","0","0","0.09273395"
"7/30/2007 11:00:00 PM","0","0","147.7918","90","0","0","0.02145109","0","0","-1","0","0","0","0","0.02145109","0.0235962","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1492766","0.0235962","0","0","0"
"7/31/2007 12:00:00 AM","0","0","174.4374","90","0","0","0.1571846","0","0","-1","0","0","0","0","0.1571846","0.172903","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1492766","0.172903","0","0","0"
"7/31/2007 1:00:00 AM","0","0","-156.1791","90","0","0","0.1028748","0","0","-1","0","0","0","0","0.1028748","0.1131623","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1492766","0.1131623","0","0","0"
"7/31/2007 2:00:00 AM","0","0","-135.6049","90","0","0","0.2037518","0","0","-1","0","0","0","0","0.2037518","0.2241269","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1492766","0.2241269","0","0","0"
"7/31/2007 3:00:00 AM","0","0","-123.4741","90","0","0","0.3588959","0","0","-1","0","0","0","0","0.3588959","0.3947855","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1492766","0.3947855","0","0","0"
"7/31/2007 4:00:00 AM","0","0","-116.1814","90","0","0","0.1269033","0","0","-1","0","0","0","0","0.1269033","0.1395936","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1492766","0.1395936","0","0","0"
"7/31/2007 5:00:00 AM","0","0","-111.5744","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1492766","0","0","0","0"
"7/31/2007 6:00:00 AM","0.009546845","0.2990841","-108.6126","92.57642","0.009276722","0.01654967","0.03803137","0.03803137","1.490663","0","0.463051","0.03803137","43.51585","0","0","0","0.01654967","0","0","1.452632","1.38","5.059654","0","1.39655","0","1.39655","2.524886","42.08134","0.1493963","0.0418345","0.01323974","1.7","0.01654967"
"7/31/2007 7:00:00 AM","0.1088492","14.41703","-106.8342","78.35449","0.1063525","0.1897328","0.6403911","0.6403911","1.7","0","0.5202","0.6403911","29.62765","0","0","0","0.1897328","0","0","1.059609","1.006628","3.663105","1.256895","1.196361","0","1.196361","3.659854","60.99744","0.149602","0.7044302","0.1517863","1.7","1.446627"
"7/31/2007 8:00:00 AM","0.1119262","28.62948","-106.1375","64.22097","0.1111981","0.1983774","0.07241439","0.07241439","1.525046","0","0.4724376","0.07241439","273.9474","0.0000000000000002220446","0","0","0.1983774","0","0","1.452632","1.38","2.466743","2.33362","1.578377","0","1.578377","5.157234","85.95373","0.1497034","0.07965583","0.1587019","1.7","2.531997"
"7/31/2007 9:00:00 AM","0.1695733","42.84614","-106.8139","50.33458","0.1685548","0.3007017","1.448229","1.38","0","-1","0","1.38","21.78998","0","0.06822932","0.2130522","0.3007017","1.452632","1.38","0","0","0.8883661","3.754159","0","1.15193","-1.15193","3.942993","65.71642","0.1497034","1.593052","0.2405614","0","4.054861"
"7/31/2007 10:00:00 AM","0.2478972","56.92455","-110.0412","37.04145","0.2464286","0.4396286","0.8736894","0.8736894","0","0","0","0.8736894","50.31863","0","0","0","0.4396286","0.9196731","0.8736894","0","0","2.168288","2.60223","0","0.4800445","-0.4800445","3.436982","57.28292","0.1497034","0.9610584","0.3517029","0","3.041858"
"7/31/2007 11:00:00 AM","0.1058635","70.41472","-120.5712","25.35198","0.1053125","0.1878775","0","0","0","0","0","0","0","0","0","0","0.1878775","0","0","0","0","2.701671","2.122185","0.1878775","0","0.1878775","3.615218","60.25352","0.1496742","0","0.150302","0","2.310063"
"7/31/2007 12:00:00 PM","0.2604293","80.23255","-164.6655","18.63062","0.2589735","0.4620087","0.7491977","0.7491977","0","0","0","0.7491977","61.66713","0","0","0","0.4620087","0.7886292","0.7491977","0","0","2.513793","2.291275","0","0.3266204","-0.3266204","3.27093","54.51539","0.1496742","0.8241175","0.369607","0","2.753284"
"7/31/2007 1:00:00 PM","0.2469958","74.81392","129.5644","22.04063","0.2456156","0.4381783","1.075786","1.075786","0","0","0","1.075786","40.73098","0","0.0000000000000002220446","0","0.4381783","1.132406","1.075786","0","0","2.876705","1.964654","0","0.6942282","-0.6942282","2.539149","42.31907","0.1496742","1.183365","0.3505426","0","2.402833"
"7/31/2007 2:00:00 PM","0.473226","61.91652","112.4791","32.53487","0.4668915","0.8329344","0","0","0","-1","0","0","0","0","0","0","0.8329344","0","0","0","0","3.64807","1.270426","0.8329344","0","0.8329344","3.32934","55.48889","0.1495446","0","0.6663475","0","2.103361"
"7/31/2007 3:00:00 PM","0.3470832","47.96157","107.5698","45.43233","0.3431894","0.61225","0.1552873","0.1552873","0","-1","0","0.1552873","394.2693","0","0","0","0.61225","0.1634603","0.1552873","0","0","2.815135","2.020067","0.4487897","0","0.4487897","3.7551","62.58487","0.1494749","0.170816","0.4898","0","2.632317"
