sep=,
"7/31/2007 4:00:00 PM","0.07016902","33.77209","106.1906","59.16223","0.06977686","0.1244819","0","0","0","-1","0","0","0","0","0","0","0.1244819","0","0","0","0","2.366346","2.423978","0.1244819","0","0.1244819","3.873193","64.55309","0.1494556","0","0.09958554","0","2.54846"
"7/31/2007 5:00:00 PM","0.115658","19.54689","106.4527","73.23019","0.1145136","0.2042922","0","0","0","-1","0","0","0","0","0","0","0.2042922","0","0","0","0","2.241864","2.536012","0.2042922","0","0.2042922","4.067002","67.78323","0.1494239","0","0.1634338","0","2.740304"
"7/31/2007 6:00:00 PM","0.06012748","5.384562","107.8456","87.4336","0.04779383","0.08526419","0.745454","0.745454","0","-1","0","0.745454","11.43789","0","0","0","0.08526419","0.7846884","0.745454","0","0","2.037571","2.719875","0","0.6994241","-0.6994241","3.329744","55.49562","0.1494239","0.8199993","0.06821135","0","2.805139"
"7/31/2007 7:00:00 PM","0","0","110.3474","90","0","0","0.3055028","0.3055028","0","-1","0","0.3055028","0","0","0.00000000000000005551115","0","0","0.3215819","0.3055028","0","0","2.814709","2.02045","0","0.3215819","-0.3215819","2.990767","49.84602","0.1494239","0.3360531","0","0","2.02045"
"7/31/2007 8:00:00 PM","0","0","114.2778","90","0","0","1.13573","1.13573","0","-1","0","1.13573","0","0","0.0000000000000002220446","0","0","1.195506","1.13573","0","0","3.172023","1.698869","0","1.195506","-1.195506","1.730593","28.84317","0.1494239","1.249303","0","0","1.698869"
"7/31/2007 9:00:00 PM","0","0","120.4253","90","0","0","1.088842","0.4781947","0","-1","0","0.4781947","0","0","0.610647","0.7195311","0","0.5033628","0.4781947","0","0","4.500362","0.5033628","0","0.5033628","-0.5033628","1.200002","20","0.1494239","1.197726","0","0","0.5033628"
"7/31/2007 10:00:00 PM","0","0","130.4585","90","0","0","0.09774528","0","0","-1","0","0","0","0","0.09774528","0.1075198","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1494239","0.1075198","0","0","0"
"7/31/2007 11:00:00 PM","0","0","147.5424","90","0","0","0.2716818","0","0","-1","0","0","0","0","0.2716818","0.29885","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1494239","0.29885","0","0","0"
"8/1/2007 12:00:00 AM","0","0","174.3954","90","0","0","0.3505529","0","0","-1","0","0","0","0","0.3505529","0.3856082","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1494239","0.3856082","0","0","0"
"8/1/2007 1:00:00 AM","0","0","-155.9539","90","0","0","0.0752512","0","0","-1","0","0","0","0","0.0752512","0.08277632","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1494239","0.08277632","0","0","0"
"8/1/2007 2:00:00 AM","0","0","-135.3012","90","0","0","0.05714325","0","0","-1","0","0","0","0","0.05714325","0.06285758","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1494239","0.06285758","0","0","0"
"8/1/2007 3:00:00 AM","0","0","-123.1831","90","0","0","0.2196874","0","0","-1","0","0","0","0","0.2196874","0.2416562","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1494239","0.2416562","0","0","0"
"8/1/2007 4:00:00 AM","0","0","-115.9135","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1494239","0","0","0","0"
"8/1/2007 5:00:00 AM","0","0","-111.3212","90","0","0","0.09019292","0.09019292","1.542825","0","0.4772911","0.09019292","0","0","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1495617","0.09921221","0","1.7","0"
"8/1/2007 6:00:00 AM","0.003594802","0.2639804","-108.3625","92.57385","0.003548627","0.006330749","0.05863748","0.05863748","1.511269","0","0.4686764","0.05863748","10.79642","0.0000000000000004440892","0","0","0.006330749","0","0","1.452632","1.38","3.679654","1.242","1.386331","0","1.386331","3.824374","63.73944","0.1496881","0.06450123","0.0050646","1.7","1.248331"
"8/1/2007 7:00:00 AM","0.06378105","14.40168","-106.574","78.33096","0.0632298","0.112802","0.7447473","0.7447473","1.7","0","0.5202","0.7447473","15.14634","0","0","0","0.112802","0","0","0.9552526","0.90749","2.293324","2.489698","1.020292","0","1.020292","4.792308","79.87164","0.1498635","0.8192221","0.09024157","1.7","2.6025"
"8/1/2007 8:00:00 AM","0.1076385","28.63382","-105.8498","64.17437","0.1069485","0.1907961","1.887463","1.887463","1.7","0","0.5202","1.887463","10.1086","0.00000000000000005551115","0","0","0.1907961","0.1973294","0.187463","0","0","1.273032","3.40796","0","0.006533375","-0.006533375","4.785421","79.75687","0.1498635","2.076209","0.1526369","1.7","3.598757"
"8/1/2007 9:00:00 AM","0.1744519","42.87297","-106.4713","50.25917","0.1734016","0.3093485","0.1582182","0.1582182","0","-1","0","0.1582182","195.5202","0","0","0","0.3093485","0.1665454","0.1582182","0","0","1.280291","3.401427","0.1428031","0","0.1428031","4.920896","82.01477","0.1498413","0.17404","0.2474788","0","3.710776"
"8/1/2007 10:00:00 AM","0.1327289","56.98256","-109.5905","36.92488","0.1320126","0.2355105","0","0","0","0","0","0","0","0","0","0","0.2355105","0","0","0","0","1.137488","3.52995","0.2355105","0","0.2355105","5.144321","85.73852","0.1498048","0","0.1884084","0","3.76546"
"8/1/2007 11:00:00 AM","0.09714466","70.53104","-119.9006","25.17045","0.09664191","0.1724092","0.5649575","0.5649575","0","0","0","0.5649575","30.51719","0","0","0","0.1724092","0.5946921","0.5649575","0","0","0.9019773","3.741909","0","0.422283","-0.422283","4.699196","78.31977","0.1498048","0.6214533","0.1379273","0","3.914319"
"8/1/2007 12:00:00 PM","0.08539522","80.47677","-164.2817","18.38004","0.08495791","0.1515649","0.8193846","0.8193846","0","0","0","0.8193846","18.49741","0","0.0000000000000001110223","0","0.1515649","0.8625101","0.8193846","0","0","1.371181","3.319626","0","0.7109452","-0.7109452","3.949794","65.82977","0.1498048","0.9013231","0.1212519","0","3.471191"
"8/1/2007 1:00:00 PM","0.1948482","74.95815","128.7694","21.83673","0.1937924","0.3457257","0.9563898","0.9563898","0","0","0","0.9563898","36.14903","0","0.0000000000000001110223","0","0.3457257","1.006726","0.9563898","0","0","2.16112","2.608681","0","0.6610005","-0.6610005","3.253038","54.21719","0.1498048","1.052029","0.2765805","0","2.954407"
"8/1/2007 2:00:00 PM","0.1134788","61.97855","111.9586","32.40889","0.1128804","0.2013786","1.060941","1.060941","0","-1","0","1.060941","18.98113","0","0.0000000000000002220446","0","0.2013786","1.11678","1.060941","0","0","2.895565","1.947681","0","0.9154015","-0.9154015","2.28812","38.13526","0.1498048","1.167035","0.1611029","0","2.149059"
"8/1/2007 3:00:00 PM","0.1291875","47.98575","107.1943","45.35579","0.1284706","0.2291915","0","0","0","-1","0","0","0","0","0","0","0.2291915","0","0","0","0","3.912677","1.032279","0.2291915","0","0.2291915","2.50555","41.75909","0.1497694","0","0.1833532","0","1.261471"
"8/1/2007 4:00:00 PM","0.07077964","33.77155","105.8868","59.11838","0.07038445","0.1255659","0.375101","0.375101","0","-1","0","0.375101","33.47521","0","0.00000000000000005551115","0","0.1255659","0.3948432","0.375101","0","0","3.683486","1.238552","0","0.2692773","-0.2692773","2.221707","37.02838","0.1497694","0.4126111","0.1004527","0","1.364118"
"8/1/2007 5:00:00 PM","0.05614113","19.52606","106.1856","73.21115","0.05577208","0.09949739","1.204706","1.015333","0","-1","0","1.015333","9.799481","0","0.1893731","0.3854617","0.09949739","1.068772","1.015333","0","0","3.982683","0.9692743","0","0.9692743","-0.9692743","1.200002","20","0.1497694","1.325177","0.07959791","0","1.068772"
"8/1/2007 6:00:00 PM","0.06450535","5.344358","107.5952","87.43603","0.04808488","0.08578344","0.2082109","0.08149426","0","-1","0","0.08149426","105.2632","0","0.1267167","0.2127331","0.08578344","0.08578344","0.08149426","0","0","5.059654","0","0","0","0","1.200002","20","0.1497694","0.229032","0.06862675","0","0.08578344"
"8/1/2007 7:00:00 PM","0","0","110.0995","90","0","0","0.05967668","0","0","-1","0","0","0","0","0.05967668","0.06564435","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1497694","0.06564435","0","0","0"
"8/1/2007 8:00:00 PM","0","0","114.0208","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1497694","0","0","0","0"
"8/1/2007 9:00:00 PM","0","0","120.1498","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1497694","0","0","0","0"
"8/1/2007 10:00:00 PM","0","0","130.1665","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1497694","0","0","0","0"
"8/1/2007 11:00:00 PM","0","0","147.2883","90","0","0","0.2177567","0","0","-1","0","0","0","0","0.2177567","0.2395324","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1497694","0.2395324","0","0","0"
"8/2/2007 12:00:00 AM","0","0","174.357","90","0","0","0.2875619","0","0","-1","0","0","0","0","0.2875619","0.3163181","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1497694","0.3163181","0","0","0"
"8/2/2007 1:00:00 AM","0","0","-155.7164","90","0","0","0.09715433","0","0","-1","0","0","0","0","0.09715433","0.1068698","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1497694","0.1068698","0","0","0"
"8/2/2007 2:00:00 AM","0","0","-134.9861","90","0","0","0.1076895","0","0","-1","0","0","0","0","0.1076895","0.1184585","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1497694","0.1184585","0","0","0"
"8/2/2007 3:00:00 AM","0","0","-122.8833","90","0","0","0.1577415","0","0","-1","0","0","0","0","0.1577415","0.1735156","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1497694","0.1735156","0","0","0"
"8/2/2007 4:00:00 AM","0","0","-115.6386","90","0","0","0.07814147","0","0","-1","0","0","0","0","0.07814147","0.08595561","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1497694","0.08595561","0","0","0"
"8/2/2007 5:00:00 AM","0","0","-111.0619","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1497694","0","0","0","0"
"8/2/2007 6:00:00 AM","0.006046903","0.2304797","-108.1067","92.56879","0.005931808","0.01058234","0","0","0","0","0","0","0","0","0","0","0.01058234","0","0","0","0","5.059654","0","0.01058234","0","0.01058234","1.210042","20.16732","0.1497677","0","0.008465876","0","0.01058234"
"8/2/2007 7:00:00 AM","0.04591144","14.38808","-106.308","78.30479","0.04556945","0.0812959","0.8502238","0.8502238","1.7","0","0.5202","0.8502238","9.561706","0","0","0","0.0812959","0","0","0.8497761","0.8072873","5.049072","0.00952411","0.8885832","0","0.8885832","2.053026","34.21703","0.1499206","0.9352462","0.06503672","1.7","0.09082001"
"8/2/2007 8:00:00 AM","0.05430347","28.64002","-105.5559","64.12495","0.05399863","0.09633356","0.8487042","0.8487042","1.7","0","0.5202","0.8487042","11.35066","0","0","0","0.09633356","0","0","0.8512958","0.808731","4.160489","0.809249","0.9050645","0","0.9050645","2.911645","48.52732","0.1500757","0.9335747","0.07706685","1.7","0.9055826"
"8/2/2007 9:00:00 AM","0.1009139","42.90171","-106.1214","50.18072","0.1003583","0.1790392","0.9363726","0.9363726","0","-1","0","0.9363726","19.1205","0","0.0000000000000001110223","0","0.1790392","0.9856554","0.9363726","0","0","3.255424","1.623807","0","0.8066162","-0.8066162","2.061397","34.35655","0.1500757","1.03001","0.1432313","0","1.802846"
"8/2/2007 10:00:00 AM","0.05654025","57.04247","-109.1296","36.80487","0.05625089","0.1003516","1.382866","1.382866","1.7","0","0.5202","1.382866","7.256783","0","0","0","0.1003516","0","0","0.3171341","0.3012774","4.151665","0.8171908","0.4016289","0","0.4016289","2.442416","40.70685","0.1501426","1.521152","0.08028127","1.7","0.9175425"
"8/2/2007 11:00:00 AM","0.03607641","70.64943","-119.2108","24.98451","0.03589517","0.06403697","0","0","1.452632","0","0.4526684","0","0","0","0","0","0.06403697","0","0","1.452632","1.38","3.750036","1.178657","1.444037","0","1.444037","3.81235","63.53903","0.1502403","0","0.05122958","1.7","1.242694"
"8/2/2007 12:00:00 PM","0.06706988","80.72642","-163.8833","18.12382","0.06672937","0.1190452","1.004869","1.004869","1.7","0","0.5202","1.004869","11.84683","0","0","0","0.1190452","0","0","0.6951307","0.6603742","2.305999","2.47829","0.7794194","0","0.7794194","4.551772","75.86271","0.150372","1.105356","0.09523615","1.7","2.597335"
"8/2/2007 1:00:00 PM","0.1231242","75.10059","127.9367","21.63088","0.1224818","0.2185075","0","0","1.376918","0","0.4319985","0","0","0","0","0","0.2185075","0","0","1.376918","1.308072","1.526579","3.179768","1.526579","0","1.526579","6.000012","100","0.1504328","0","0.174806","1.7","3.398275"
"8/2/2007 2:00:00 PM","0.1464418","62.03757","111.4235","32.28363","0.145655","0.2598485","0.3838618","0.3838618","0","-1","0","0.3838618","67.69324","0","0","0","0.2598485","0.404065","0.3838618","0","0","0","4.553689","0","0.1442166","-0.1442166","5.847994","97.46638","0.1504328","0.422248","0.2078788","0","4.813538"
"8/2/2007 3:00:00 PM","0.07454008","48.00681","106.8101","45.28091","0.07414761","0.1322793","0.5363106","0.5363106","0","-1","0","0.5363106","24.66469","0","0","0","0.1322793","0.5645375","0.5363106","0","0","0.1602406","4.409472","0","0.4322582","-0.4322582","5.392354","89.87239","0.1504328","0.5899417","0.1058235","0","4.541752"
"8/2/2007 4:00:00 PM","0.06646215","33.76783","105.5765","59.07661","0.06609463","0.1179128","1.376916","1.376916","0","-1","0","1.376916","8.563545","0","0","0.1346076","0.1179128","1.449385","1.376916","0","0","0.6405275","3.977214","0","1.331473","-1.331473","3.988859","66.48085","0.1504328","1.514608","0.09433026","0","4.095127"
"8/2/2007 5:00:00 PM","0.05988205","19.502","105.9131","73.19444","0.05948251","0.1061168","0","0","0","-1","0","0","0","0","0","0","0.1061168","0","0","0","0","2.119941","2.645742","0.1061168","0","0.1061168","4.08953","68.1587","0.1504164","0","0.08489344","0","2.751858"
"8/2/2007 6:00:00 PM","0.05457065","5.300826","107.3398","87.44095","0.04614008","0.0823139","0.9423167","0.9423167","0","-1","0","0.9423167","8.735269","0","0.0000000000000002220446","0","0.0823139","0.9919123","0.9423167","0","0","2.013824","2.741247","0","0.9095984","-0.9095984","3.130729","52.17872","0.1504164","1.036548","0.06585111","0","2.823561"
"8/2/2007 7:00:00 PM","0","0","109.8468","90","0","0","1.851829","1.38","0","-1","0","1.38","0","0","0.4718292","0.6570121","0","1.452632","1.38","0","0","3.024489","1.831648","0","1.452632","-1.452632","1.599521","26.65863","0.1504164","2.037012","0","0","1.831648"
"8/2/2007 8:00:00 PM","0","0","113.7588","90","0","0","0.266786","0.266786","0","-1","0","0.266786","0","0","0","0","0","0.2808273","0.266786","0","0","4.638525","0.3790168","0","0.2808273","-0.2808273","1.303503","21.72501","0.1504164","0.2934646","0","0","0.3790168"
"8/2/2007 9:00:00 PM","0","0","119.869","90","0","0","0.7642397","0.09328003","0","-1","0","0.09328003","0","0","0.6709597","0.7473836","0","0.0981895","0.09328003","0","0","4.950555","0.0981895","0","0.0981895","-0.0981895","1.200002","20","0.1504164","0.8406636","0","0","0.0981895"
"8/2/2007 10:00:00 PM","0","0","129.8686","90","0","0","0.09026992","0","0","-1","0","0","0","0","0.09026992","0.09929691","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1504164","0.09929691","0","0","0"
"8/2/2007 11:00:00 PM","0","0","147.0294","90","0","0","0.1889631","0","0","-1","0","0","0","0","0.1889631","0.2078595","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1504164","0.2078595","0","0","0"
"8/3/2007 12:00:00 AM","0","0","174.3224","90","0","0","0.2049251","0","0","-1","0","0","0","0","0.2049251","0.2254176","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1504164","0.2254176","0","0","0"
"8/3/2007 1:00:00 AM","0","0","-155.466","90","0","0","0.1022318","0","0","-1","0","0","0","0","0.1022318","0.112455","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1504164","0.112455","0","0","0"
"8/3/2007 2:00:00 AM","0","0","-134.6594","90","0","0","0.2414211","0","0","-1","0","0","0","0","0.2414211","0.2655632","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1504164","0.2655632","0","0","0"
"8/3/2007 3:00:00 AM","0","0","-122.5747","90","0","0","0.1047245","0","0","-1","0","0","0","0","0.1047245","0.115197","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1504164","0.115197","0","0","0"
"8/3/2007 4:00:00 AM","0","0","-115.3567","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1504164","0","0","0","0"
"8/3/2007 5:00:00 AM","0","0","-110.7966","90","0","0","0.04097333","0.04097333","1.493605","0","0.4638541","0.04097333","0","0","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.150536","0.04507067","0","1.7","0"
"8/3/2007 6:00:00 AM","0.0011536","0.1986199","-107.8453","92.56121","0.001145079","0.002042821","0.2635321","0.2635321","1.7","0","0.5202","0.2635321","0.7751697","0","0","0","0.002042821","0","0","1.436468","1.364645","3.679654","1.242","1.366687","0","1.366687","3.805739","63.42885","0.1507214","0.2898853","0.001634256","1.7","1.244043"
"8/3/2007 7:00:00 AM","0.02667649","14.37625","-106.0363","78.27596","0.02650838","0.04729094","1.333892","1.333892","1.7","0","0.5202","1.333892","3.545336","0","0","0","0.04729094","0","0","0.3661083","0.3478028","2.312967","2.472019","0.3950938","0","0.3950938","4.180558","69.67582","0.1507881","1.467281","0.03783276","1.7","2.51931"
"8/3/2007 8:00:00 AM","0.03893476","28.64805","-105.2559","64.07273","0.03872439","0.06908431","1.244172","1.244172","1.7","0","0.5202","1.244172","5.552634","0","0","0","0.06908431","0","0","0.4558281","0.4330367","1.917873","2.827603","0.502121","0","0.502121","4.656911","77.61504","0.1508724","1.368589","0.05526745","1.7","2.896687"
"8/3/2007 9:00:00 AM","0.1058805","42.9323","-105.7642","50.09928","0.1052956","0.1878474","0.9622396","0.9622396","0","-1","0","0.9622396","19.5219","0","0.0000000000000001110223","0","0.1878474","1.012884","0.9622396","0","0","1.415752","3.279512","0","0.8250364","-0.8250364","3.787247","63.12066","0.1508724","1.058464","0.1502779","0","3.467359"
"8/3/2007 10:00:00 AM","0.1655814","57.10419","-108.6585","36.6815","0.1646709","0.2937729","1.252063","1.252063","0","0","0","1.252063","23.4631","0","0.0000000000000002220446","0","0.2937729","1.317961","1.252063","0","0","2.332459","2.454476","0","1.024188","-1.024188","2.707658","45.12754","0.1508724","1.37727","0.2350183","0","2.748248"
"8/3/2007 11:00:00 AM","0.1778666","70.76971","-118.5015","24.79428","0.1769101","0.3156075","0","0","0","0","0","0","0","0","0","0","0.3156075","0","0","0","0","3.470446","1.430287","0.3156075","0","0.3156075","3.007069","50.11772","0.1508237","0","0.2524861","0","1.745895"
"8/3/2007 12:00:00 PM","0.1340738","80.98143","-163.4686","17.862","0.133374","0.2379391","0.9158595","0.9158595","0","0","0","0.9158595","25.97988","0","0","0","0.2379391","0.9640626","0.9158595","0","0","3.154839","1.714334","0","0.7261235","-0.7261235","2.241668","37.36106","0.1508237","1.007445","0.1903513","0","1.952273"
"8/3/2007 1:00:00 PM","0.06797743","75.24084","127.0656","21.42327","0.06763188","0.1206553","0.2931137","0.2931137","0","0","0","0.2931137","41.1633","0","0","0","0.1206553","0.3085407","0.2931137","0","0","3.961643","0.9882106","0","0.1878855","-0.1878855","2.043619","34.06025","0.1508237","0.3224251","0.09652422","0","1.108866"
"8/3/2007 2:00:00 PM","0.02389293","62.09336","110.874","32.15929","0.02377331","0.04241159","0.3131611","0.3131611","0","-1","0","0.3131611","13.54306","0","0.00000000000000005551115","0","0.04241159","0.3296433","0.3131611","0","0","4.170404","0.8003251","0","0.2872317","-0.2872317","1.74085","29.01411","0.1508237","0.3444773","0.03392927","0","0.8427367"
"8/3/2007 3:00:00 PM","0.06221562","48.02463","106.4172","45.20782","0.06189194","0.1104152","0","0","0","-1","0","0","0","0","0","0","0.1104152","0","0","0","0","4.489551","0.5130934","0.1104152","0","0.1104152","1.845599","30.75993","0.1508067","0","0.08833218","0","0.6235086"
"8/3/2007 4:00:00 PM","0.03418574","33.76087","105.2598","59.037","0.03400708","0.06066863","0.4257486","0.4257486","0","-1","0","0.4257486","14.24987","0","0.00000000000000005551115","0","0.06066863","0.4481564","0.4257486","0","0","4.379136","0.6124671","0","0.3874877","-0.3874877","1.437151","23.95248","0.1508067","0.4683234","0.0485349","0","0.6731357"
"8/3/2007 5:00:00 PM","0.02130083","19.47466","105.6352","73.18008","0.02118366","0.03779165","0.5976532","0.2496325","0","-1","0","0.2496325","15.13892","0","0.3480207","0.4365077","0.03779165","0.262771","0.2496325","0","0","4.809677","0.2249794","0","0.2249794","-0.2249794","1.200002","20","0.1508067","0.6574185","0.03023333","0","0.262771"
"8/3/2007 6:00:00 PM","0.06379545","5.253944","107.0796","87.44839","0.04762642","0.08496553","0","0","0","-1","0","0","0","0","0","0","0.08496553","0","0","0","0","5.059654","0","0.08496553","0","0.08496553","1.280608","21.34342","0.1507936","0","0.06797243","0","0.08496553"
"8/3/2007 7:00:00 PM","0","0","109.5892","90","0","0","0.6958727","0.07264553","0","-1","0","0.07264553","0","0","0.6232272","0.6928144","0","0.07646898","0.07264553","0","0","4.974689","0.07646898","0","0.07646898","-0.07646898","1.200002","20","0.1507936","0.76546","0","0","0.07646898"
"8/3/2007 8:00:00 PM","0","0","113.4918","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1507936","0","0","0","0"
"8/3/2007 9:00:00 PM","0","0","119.5827","90","0","0","0.6511221","0","0","-1","0","0","0","0","0.6511221","0.7162343","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1507936","0.7162343","0","0","0"
"8/3/2007 10:00:00 PM","0","0","129.5647","90","0","0","0.04733926","0","0","-1","0","0","0","0","0.04733926","0.05207318","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1507936","0.05207318","0","0","0"
"8/3/2007 11:00:00 PM","0","0","146.7656","90","0","0","0.1238142","0","0","-1","0","0","0","0","0.1238142","0.1361956","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1507936","0.1361956","0","0","0"
"8/4/2007 12:00:00 AM","0","0","174.2916","90","0","0","0.1741401","0","0","-1","0","0","0","0","0.1741401","0.1915541","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1507936","0.1915541","0","0","0"
"8/4/2007 1:00:00 AM","0","0","-155.2027","90","0","0","0.06707725","0","0","-1","0","0","0","0","0.06707725","0.07378498","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1507936","0.07378498","0","0","0"
"8/4/2007 2:00:00 AM","0","0","-134.3211","90","0","0","0.1616565","0","0","-1","0","0","0","0","0.1616565","0.1778222","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1507936","0.1778222","0","0","0"
"8/4/2007 3:00:00 AM","0","0","-122.2574","90","0","0","0.2374036","0","0","-1","0","0","0","0","0.2374036","0.261144","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1507936","0.261144","0","0","0"
"8/4/2007 4:00:00 AM","0","0","-115.0678","90","0","0","0.06844173","0","0","-1","0","0","0","0","0.06844173","0.0752859","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1507936","0.0752859","0","0","0"
"8/4/2007 5:00:00 AM","0","0","-110.5253","90","0","0","0.1993614","0.1993614","1.651993","0","0.5070941","0.1993614","0","0.0000000000000004440892","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1509612","0.2192976","0","1.7","0"
"8/4/2007 6:00:00 AM","0.01774254","0.1684362","-107.5782","92.55108","0.01340537","0.02391517","0.2612176","0.2612176","1.7","0","0.5202","0.2612176","9.155271","0","0","0","0.02391517","0","0","1.438782","1.366843","3.679654","1.242","1.390759","0","1.390759","3.828575","63.80945","0.1511415","0.2873393","0.01913214","1.7","1.265915"
"8/4/2007 7:00:00 AM","0.1762062","14.3662","-105.7591","78.24447","0.158692","0.2831065","0.3344008","0.3344008","1.7","0","0.5202","0.3344008","84.66082","0","0","0","0.2831065","0","0","1.365599","1.297319","2.288896","2.493683","1.580426","0","1.580426","5.327898","88.79813","0.151292","0.3678409","0.2264852","1.7","2.776789"
"8/4/2007 8:00:00 AM","0.2384923","28.65791","-104.9499","64.01775","0.234146","0.4177165","0.3586507","0.3586507","0","0","0","0.3586507","116.4689","0","0","0","0.4177165","0.377527","0.3586507","0","0","0.7084702","3.916066","0.04018943","0","0.04018943","5.366025","89.43358","0.1512858","0.3945158","0.3341732","0","4.333782"
"8/4/2007 9:00:00 AM","0.4410439","42.96469","-105.3997","50.01491","0.4294302","0.7661034","0.985807","0.985807","0","-1","0","0.985807","77.71333","0","0","0","0.7661034","1.037692","0.985807","0","0","0.6682807","3.952236","0","0.2715882","-0.2715882","5.079746","84.66227","0.1512858","1.084388","0.6128827","0","4.718339"
"8/4/2007 10:00:00 AM","0.5113548","57.16762","-108.1773","36.55487","0.5021702","0.8958716","1.100759","1.100759","0","0","0","1.100759","81.38668","0","0","0","0.8958716","1.158694","1.100759","0","0","0.9700454","3.680648","0","0.2628225","-0.2628225","4.802707","80.04495","0.1512858","1.210835","0.7166973","0","4.576519"
"8/4/2007 11:00:00 AM","0.615512","70.89167","-117.7722","24.59986","0.6041878","1.077871","0.2974998","0.2974998","0","0","0","0.2974998","362.3098","0","0","0","1.077871","0.3131577","0.2974998","0","0","1.26207","3.417825","0.7647133","0","0.7647133","5.528178","92.13611","0.1511682","0.3272498","0.8622969","0","4.495697"
"8/4/2007 12:00:00 PM","0.7114512","81.24171","-163.0357","17.59467","0.6961777","1.241981","0.4833699","0.4833699","0","0","0","0.4833699","256.9422","0.2358135","0","0","1.241981","0.5088103","0.4833699","0","0","0.497357","4.106068","0.497357","0","0.497357","6.000012","100","0.1510917","0.5317068","0.9935848","0","5.348049"
"8/4/2007 1:00:00 PM","0.6025057","75.37851","126.1554","21.21414","0.5927542","1.057474","1.37552","1.37552","0.425","0","0.172125","1.37552","76.87807","0.05692589","0","0","1.057474","1.000548","0.9505202","0","0","0","4.553689","0","0","0","6.000012","100","0.1510917","1.513072","0.8459788","1.7","5.611163"
"8/4/2007 2:00:00 PM","0.5207129","62.14573","110.3103","32.03606","0.5125265","0.9143472","0.8627777","0.8627777","0","-1","0","0.8627777","105.9771","0.006160139","0","0","0.9143472","0.908187","0.8627777","0","0","0","4.553689","0","0","0","6.000012","100","0.1510917","0.9490554","0.7314777","0","5.468036"
"8/4/2007 3:00:00 PM","0.3982541","48.03909","106.0159","45.13665","0.3923448","0.6999432","0.7706493","0.7706493","0","-1","0","0.7706493","90.82513","0","0","0","0.6999432","0.8112097","0.7706493","0","0","0","4.553689","0","0.1112666","-0.1112666","5.882727","98.04525","0.1510917","0.8477142","0.5599546","0","5.253632"
"8/4/2007 4:00:00 PM","0.1871558","33.75059","104.9368","58.99964","0.1858073","0.3314802","0.5032766","0.5032766","0","-1","0","0.5032766","65.86441","0","0","0","0.3314802","0.5297649","0.5032766","0","0","0.1236295","4.442422","0","0.1982847","-0.1982847","5.673716","94.56175","0.1510917","0.5536044","0.2651842","0","4.773902"
"8/4/2007 5:00:00 PM","0.2357408","19.444","105.3521","73.16816","0.2187122","0.3901826","0.6979771","0.6979771","0","-1","0","0.6979771","55.90192","0","0","0","0.3901826","0.7347127","0.6979771","0","0","0.3439459","4.244138","0","0.3445301","-0.3445301","5.31055","88.50899","0.1510917","0.7677748","0.3121461","0","4.63432"
"8/4/2007 6:00:00 PM","0.06853873","5.203697","106.8144","87.45838","0.04740023","0.08456201","1.4175","1.38","0","-1","0","1.38","6.127682","0.0000000000000002220446","0.03749963","0.1792496","0.08456201","1.452632","1.38","0","0","0.726757","3.899608","0","1.36807","-1.36807","3.868478","64.4745","0.1510917","1.55925","0.06764961","0","3.984169"
"8/4/2007 7:00:00 PM","0","0","109.327","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.246834","2.531538","0","0","0","3.868478","64.4745","0.1510917","0","0","0","2.531538"
"8/4/2007 8:00:00 PM","0","0","113.2199","90","0","0","0.6609066","0.6609066","0","-1","0","0.6609066","0","0","0.0000000000000001110223","0","0","0.6956911","0.6609066","0","0","2.246834","2.531538","0","0.6956911","-0.6956911","3.135155","52.25248","0.1510917","0.7269973","0","0","2.531538"
"8/4/2007 9:00:00 PM","0","0","119.2911","90","0","0","0.5563874","0.5563874","0","-1","0","0.5563874","0","0","0.0000000000000001110223","0","0","0.585671","0.5563874","0","0","3.019825","1.835847","0","0.585671","-0.585671","2.517803","41.96331","0.1510917","0.6120262","0","0","1.835847"
"8/4/2007 10:00:00 PM","0","0","129.2549","90","0","0","0.1693177","0.1693177","0","-1","0","0.1693177","0","0","0","0","0","0.1782292","0.1693177","0","0","3.67057","1.250176","0","0.1782292","-0.1782292","2.329933","38.83215","0.1510917","0.1862495","0","0","1.250176"
"8/4/2007 11:00:00 PM","0","0","146.4967","90","0","0","0.08820812","0.08820812","0","-1","0","0.08820812","0","0","0","0","0","0.09285066","0.08820812","0","0","3.868603","1.071947","0","0.09285066","-0.09285066","2.23206","37.20093","0.1510917","0.09702893","0","0","1.071947"
"8/5/2007 12:00:00 AM","0","0","174.2649","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.97177","0.9790961","0","0","0","2.23206","37.20093","0.1510917","0","0","0","0.9790961"
"8/5/2007 1:00:00 AM","0","0","-154.9258","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.97177","0.9790961","0","0","0","2.23206","37.20093","0.1510917","0","0","0","0.9790961"
"8/5/2007 2:00:00 AM","0","0","-133.971","90","0","0","0.01401983","0.01401983","0","-1","0","0.01401983","0","0","0.000000000000000001734723","0","0","0.01475771","0.01401983","0","0","3.97177","0.9790961","0","0.01475771","-0.01475771","2.216504","36.94166","0.1510917","0.01542181","0","0","0.9790961"
"8/5/2007 3:00:00 AM","0","0","-121.9314","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.988167","0.9643383","0","0","0","2.216504","36.94166","0.1510917","0","0","0","0.9643383"
"8/5/2007 4:00:00 AM","0","0","-114.772","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.988167","0.9643383","0","0","0","2.216504","36.94166","0.1510917","0","0","0","0.9643383"
"8/5/2007 5:00:00 AM","0","0","-110.248","90","0","0","0.1897055","0.1897055","0","0","0","0.1897055","0","0","0.00000000000000002775558","0","0","0.19969","0.1897055","0","0","3.988167","0.9643383","0","0.19969","-0.19969","2.006012","33.43348","0.1510917","0.208676","0","0","0.9643383"
"8/5/2007 6:00:00 AM","0.02655457","0.1399612","-107.3057","92.53838","0.006448692","0.01150447","0.09012251","0.09012251","0","0","0","0.09012251","12.76536","0","0.00000000000000001387779","0","0.01150447","0.09486581","0.09012251","0","0","4.210045","0.7646484","0","0.08336134","-0.08336134","1.918142","31.96897","0.1510917","0.09913477","0.009203573","0","0.7761528"
"8/5/2007 7:00:00 AM","0.2348833","14.35795","-105.4764","78.21032","0.1977922","0.3528612","0.8881327","0.8881327","1.7","0","0.5202","0.8881327","39.73068","0","0","0","0.3528612","0","0","0.8118673","0.7712739","4.302669","0.681287","1.124135","0","1.124135","2.98459","49.74307","0.1512726","0.976946","0.282289","1.7","1.034148"
"8/5/2007 8:00:00 AM","0.4765395","28.66957","-104.6379","63.96001","0.4393381","0.7837791","0","0","1.452632","0","0.4526684","0","0","0","0","0","0.7837791","0","0","1.452632","1.38","3.178534","1.693009","2.163779","0","2.163779","5.037331","83.95535","0.1512568","0","0.6270233","1.7","2.476788"
"8/5/2007 9:00:00 AM","0.7018884","42.99883","-105.028","49.92765","0.6655026","1.187257","0.6517255","0.6517255","0","-1","0","0.6517255","182.1712","0","0","0","1.187257","0.6860269","0.6517255","0","0","1.014755","3.64041","0.5012297","0","0.5012297","5.51284","91.88048","0.15118","0.7168981","0.9498053","0","4.827666"
"8/5/2007 10:00:00 AM","0.780154","57.23265","-107.6859","36.42506","0.7508454","1.339508","0.6776887","0.6776887","0","0","0","0.6776887","197.6583","0.1126267","0","0","1.339508","0.7133566","0.6776887","0","0","0.5135248","4.091516","0.5135248","0","0.5135248","6.000012","100","0.1511014","0.7454576","1.071607","0","5.431025"
"8/5/2007 11:00:00 AM","1.021133","71.01513","-117.0225","24.40136","0.9863591","1.759665","0.2778605","0.2778605","0","0","0","0.2778605","633.2908","1.46718","0","0","1.759665","0.2924847","0.2778605","0","0","0","4.553689","0","0","0","6.000012","100","0.1511014","0.3056465","1.407732","0","6.313354"
"8/5/2007 12:00:00 PM","1.07807","81.50717","-162.5824","17.3219","1.043542","1.861678","0.8543807","0.8543807","0","0","0","0.8543807","217.8979","0.9623299","0","0","1.861678","0.8993481","0.8543807","0","0","0","4.553689","0","0","0","6.000012","100","0.1511014","0.9398188","1.489342","0","6.415367"
"8/5/2007 1:00:00 PM","1.077878","75.51315","125.2057","21.00372","1.042238","1.859352","1.173041","1.173041","0","0","0","1.173041","158.507","0.6245719","0","0","1.859352","1.234781","1.173041","0","0","0","4.553689","0","0","0","6.000012","100","0.1511014","1.290346","1.487482","0","6.413041"
"8/5/2007 2:00:00 PM","0.8277053","62.19449","109.7327","31.91413","0.7984245","1.424389","0.1122916","0.1122916","0","-1","0","0.1122916","1268.474","1.306188","0","0","1.424389","0.1182017","0.1122916","0","0","0","4.553689","0","0","0","6.000012","100","0.1511014","0.1235208","1.139511","0","5.978078"
"8/5/2007 3:00:00 PM","0.6839289","48.05008","105.6064","45.06753","0.6540683","1.166858","0.9366137","0.9366137","0","-1","0","0.9366137","124.5826","0.1809488","0","0","1.166858","0.9859091","0.9366137","0","0","0","4.553689","0","0","0","6.000012","100","0.1511014","1.030275","0.9334863","0","5.720547"
"8/5/2007 4:00:00 PM","0.4960009","33.73693","104.6076","58.9646","0.4659681","0.8312871","0","0","0","-1","0","0","0","0.8312871","0","0","0.8312871","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1511014","0","0.6650297","0","5.384976"
"8/5/2007 5:00:00 PM","0.2569498","19.40998","105.0637","73.15871","0.2347479","0.4187902","0.4031894","0.4031894","0","-1","0","0.4031894","103.8693","0","0","0","0.4187902","0.4244099","0.4031894","0","0","0","4.553689","0","0.005619741","-0.005619741","5.994088","99.90127","0.1511014","0.4435084","0.3350321","0","4.972479"
"8/5/2007 6:00:00 PM","0.07233681","5.150071","106.5446","87.47095","0.04693585","0.08373355","0.5933991","0.5933991","0","-1","0","0.5933991","14.11083","0","0","0","0.08373355","0.6246306","0.5933991","0","0","0.006244157","4.548069","0","0.5408971","-0.5408971","5.423933","90.3987","0.1511014","0.652739","0.06698684","0","4.631803"
"8/5/2007 7:00:00 PM","0","0","109.0602","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0.6072409","4.007172","0","0","0","5.423933","90.3987","0.1511014","0","0","0","4.007172"
"8/5/2007 8:00:00 PM","0","0","112.9432","90","0","0","0.1730157","0.1730157","0","-1","0","0.1730157","0","0","0.00000000000000002775558","0","0","0.1821218","0.1730157","0","0","0.6072409","4.007172","0","0.1821218","-0.1821218","5.231959","87.19915","0.1511014","0.1903173","0","0","4.007172"
"8/5/2007 9:00:00 PM","0","0","118.9941","90","0","0","0.4220932","0.4220932","0","-1","0","0.4220932","0","0","0","0","0","0.4443086","0.4220932","0","0","0.8095984","3.82505","0","0.4443086","-0.4443086","4.763617","79.39346","0.1511014","0.4643025","0","0","3.82505"
"8/5/2007 10:00:00 PM","0","0","128.9391","90","0","0","0.1524072","0.1524072","0","-1","0","0.1524072","0","0","0.00000000000000002775558","0","0","0.1604286","0.1524072","0","0","1.303275","3.380742","0","0.1604286","-0.1604286","4.594511","76.57502","0.1511014","0.1676479","0","0","3.380742"
"8/5/2007 11:00:00 PM","0","0","146.2228","90","0","0","0.01226975","0.01226975","0","-1","0","0.01226975","0","0","0.000000000000000001734723","0","0","0.01291552","0.01226975","0","0","1.481529","3.220313","0","0.01291552","-0.01291552","4.580896","76.34812","0.1511014","0.01349672","0","0","3.220313"
"8/6/2007 12:00:00 AM","0","0","174.2423","90","0","0","0.06044351","0.06044351","0","-1","0","0.06044351","0","0","0.000000000000000006938894","0","0","0.06362475","0.06044351","0","0","1.495879","3.207397","0","0.06362475","-0.06362475","4.51383","75.23035","0.1511014","0.06648786","0","0","3.207397"
"8/6/2007 1:00:00 AM","0","0","-154.6352","90","0","0","0.3743628","0.3743628","0","-1","0","0.3743628","0","0","0","0","0","0.3940661","0.3743628","0","0","1.566574","3.143773","0","0.3940661","-0.3940661","4.098448","68.30733","0.1511014","0.4117991","0","0","3.143773"
"8/6/2007 2:00:00 AM","0","0","-133.6092","90","0","0","0.08932124","0.08932124","0","-1","0","0.08932124","0","0","0.00000000000000001387779","0","0","0.09402236","0.08932124","0","0","2.004425","2.749707","0","0.09402236","-0.09402236","3.99934","66.65553","0.1511014","0.09825336","0","0","2.749707"
"8/6/2007 3:00:00 AM","0","0","-121.5967","90","0","0","0.1862485","0.1862485","0","-1","0","0.1862485","0","0","0","0","0","0.1960511","0.1862485","0","0","2.108894","2.655684","0","0.1960511","-0.1960511","3.792684","63.21127","0.1511014","0.2048734","0","0","2.655684"
"8/6/2007 4:00:00 AM","0","0","-114.4694","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.326729","2.459633","0","0","0","3.792684","63.21127","0.1511014","0","0","0","2.459633"
"8/6/2007 5:00:00 AM","0","0","-109.9649","90","0","0","0.03655857","0.03655857","0","0","0","0.03655857","0","0","0.000000000000000006938894","0","0","0.0384827","0.03655857","0","0","2.326729","2.459633","0","0.0384827","-0.0384827","3.752119","62.53519","0.1511014","0.04021442","0","0","2.459633"
"8/6/2007 6:00:00 AM","0.01414757","0.1132246","-107.0277","92.52307","0.01263144","0.0225345","0.1770186","0.1770186","0","0","0","0.1770186","12.73001","0","0.00000000000000002775558","0","0.0225345","0.1863354","0.1770186","0","0","2.369487","2.42115","0","0.1638009","-0.1638009","3.579458","59.65751","0.1511014","0.1947205","0.0180276","0","2.443685"
"8/6/2007 7:00:00 AM","0.1805018","14.35148","-105.1882","78.17352","0.1620773","0.2891459","0.1586781","0.1586781","0","0","0","0.1586781","182.2217","0","0","0","0.2891459","0.1670296","0.1586781","0","0","2.551488","2.25735","0.1221163","0","0.1221163","3.695307","61.58834","0.1510827","0.1745459","0.2313167","0","2.546496"
"8/6/2007 8:00:00 AM","0.3744175","28.68301","-104.32","63.89957","0.3529307","0.6296284","0.8448757","0.8448757","0","0","0","0.8448757","74.5232","0","0.0000000000000001110223","0","0.6296284","0.8893428","0.8448757","0","0","2.429372","2.367254","0","0.2597144","-0.2597144","3.421545","57.02563","0.1510827","0.9293633","0.5037028","0","2.996883"
"8/6/2007 9:00:00 AM","0.5976136","43.03466","-104.6493","49.83758","0.5705571","1.017874","0.4428522","0.4428522","0","-1","0","0.4428522","229.8451","0","0","0","1.017874","0.4661602","0.4428522","0","0","2.717943","2.10754","0.5517137","0","0.5517137","3.944946","65.74897","0.1509984","0.4871374","0.8142991","0","3.125414"
"8/6/2007 10:00:00 AM","0.3698368","57.29917","-107.1843","36.29218","0.3667102","0.654211","0.4566444","0.4566444","0","0","0","0.4566444","143.2649","0","0","0","0.654211","0.4806783","0.4566444","0","0","2.16623","2.604082","0.1735327","0","0.1735327","4.109574","68.49276","0.1509719","0.5023088","0.5233688","0","3.258293"
"8/6/2007 11:00:00 AM","0.3955061","71.13985","-116.2521","24.19891","0.3926265","0.7004456","0.1446555","0.1446555","0","0","0","0.1446555","484.2163","0","0","0","0.7004456","0.152269","0.1446555","0","0","1.992697","2.760262","0.5481766","0","0.5481766","4.62962","77.16017","0.1508882","0.1591211","0.5603565","0","3.460707"
"8/6/2007 12:00:00 PM","0.7596635","81.7777","-162.1061","17.04375","0.7420931","1.323894","0.4328962","0.4328962","0","0","0","0.4328962","305.8226","0","0","0","1.323894","0.4556802","0.4328962","0","0","1.44452","3.253621","0.868214","0","0.868214","5.45328","90.88782","0.1507559","0.4761858","1.059115","0","4.577515"
"8/6/2007 1:00:00 PM","0.8026587","75.64433","124.2158","20.79223","0.7811286","1.393533","0.2011103","0.2011103","0","0","0","0.2011103","692.9199","0.605532","0","0","1.393533","0.2116951","0.2011103","0","0","0.5763063","4.035013","0.5763063","0","0.5763063","6.000012","100","0.1506682","0.2212214","1.114827","0","5.428547"
"8/6/2007 2:00:00 PM","0.7187135","62.23942","109.1414","31.79368","0.6975988","1.244516","0.4568689","0.4568689","0","-1","0","0.4568689","272.4012","0.7636016","0","0","1.244516","0.4809146","0.4568689","0","0","0","4.553689","0","0","0","6.000012","100","0.1506682","0.5025558","0.995613","0","5.798205"
"8/6/2007 3:00:00 PM","0.4750613","48.05748","105.1888","45.00058","0.4644735","0.8286207","0.0857757","0.0857757","0","-1","0","0.0857757","966.0319","0.7383304","0","0","0.8286207","0.09029022","0.0857757","0","0","0","4.553689","0","0","0","6.000012","100","0.1506682","0.09435327","0.6628965","0","5.382309"
"8/6/2007 4:00:00 PM","0.2862684","33.71982","104.2725","58.93198","0.281364","0.5019534","0.2429215","0.2429215","0","-1","0","0.2429215","206.6319","0.2462466","0","0","0.5019534","0.2557068","0.2429215","0","0","0","4.553689","0","0","0","6.000012","100","0.1506682","0.2672136","0.4015628","0","5.055642"
"8/6/2007 5:00:00 PM","0.140994","19.37257","104.7704","73.15179","0.1388349","0.2476815","0.5396159","0.5396159","0","-1","0","0.5396159","45.8996","0","0","0","0.2476815","0.5680167","0.5396159","0","0","0","4.553689","0","0.3203352","-0.3203352","5.662349","94.3723","0.1506682","0.5935774","0.1981452","0","4.801371"
"8/6/2007 6:00:00 PM","0.07895045","5.093056","106.2702","87.4861","0.04645284","0.08287187","0.4196495","0.4196495","0","-1","0","0.4196495","19.74788","0","0.00000000000000005551115","0","0.08287187","0.4417363","0.4196495","0","0","0.355928","4.233354","0","0.3588644","-0.3588644","5.284073","88.0677","0.1506682","0.4616144","0.06629749","0","4.316226"
"8/6/2007 7:00:00 PM","0","0","108.7888","90","0","0","0.7055187","0.7055187","0","-1","0","0.7055187","0","0","0.0000000000000001110223","0","0","0.7426513","0.7055187","0","0","0.7546662","3.874489","0","0.7426513","-0.7426513","4.50125","75.02068","0.1506682","0.7760705","0","0","3.874489"
"8/6/2007 8:00:00 PM","0","0","112.6618","90","0","0","0.8302549","0.8302549","0","-1","0","0.8302549","0","0","0.0000000000000001110223","0","0","0.8739524","0.8302549","0","0","1.579834","3.131838","0","0.8739524","-0.8739524","3.580023","59.66693","0.1506682","0.9132803","0","0","3.131838"
"8/6/2007 9:00:00 PM","0","0","118.6918","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.550893","2.257886","0","0","0","3.580023","59.66693","0.1506682","0","0","0","2.257886"
"8/6/2007 10:00:00 PM","0","0","128.6172","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.550893","2.257886","0","0","0","3.580023","59.66693","0.1506682","0","0","0","2.257886"
"8/6/2007 11:00:00 PM","0","0","145.9437","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.550893","2.257886","0","0","0","3.580023","59.66693","0.1506682","0","0","0","2.257886"
"8/7/2007 12:00:00 AM","0","0","174.2241","90","0","0","0.2628018","0.2628018","0","-1","0","0.2628018","0","0","0.00000000000000005551115","0","0","0.2766335","0.2628018","0","0","2.550893","2.257886","0","0.2766335","-0.2766335","3.288425","54.80698","0.1506682","0.289082","0","0","2.257886"
"8/7/2007 1:00:00 AM","0","0","-154.3305","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.858263","1.981252","0","0","0","3.288425","54.80698","0.1506682","0","0","0","1.981252"
"8/7/2007 2:00:00 AM","0","0","-133.2355","90","0","0","0.02909686","0.02909686","0","-1","0","0.02909686","0","0","0.000000000000000003469447","0","0","0.03062828","0.02909686","0","0","2.858263","1.981252","0","0.03062828","-0.03062828","3.25614","54.2689","0.1506682","0.03200655","0","0","1.981252"
"8/7/2007 3:00:00 AM","0","0","-121.2534","90","0","0","0.07314309","0.07314309","0","-1","0","0.07314309","0","0","0","0","0","0.07699273","0.07314309","0","0","2.892295","1.950624","0","0.07699273","-0.07699273","3.174983","52.91628","0.1506682","0.0804574","0","0","1.950624"
"8/7/2007 4:00:00 AM","0","0","-114.1601","90","0","0","0.0997176","0.0997176","0","-1","0","0.0997176","0","0","0","0","0","0.1049659","0.0997176","0","0","2.977842","1.873631","0","0.1049659","-0.1049659","3.064339","51.07222","0.1506682","0.1096894","0","0","1.873631"
"8/7/2007 5:00:00 AM","0","0","-109.676","90","0","0","0.007159078","0.007159078","0","0","0","0.007159078","0","0","0","0","0","0.007535873","0.007159078","0","0","3.094471","1.768665","0","0.007535873","-0.007535873","3.056396","50.93983","0.1506682","0.007874986","0","0","1.768665"
"8/7/2007 6:00:00 AM","0.01132062","0.08825325","-106.7444","92.50516","0.01079213","0.01925315","0.367947","0.367947","0","0","0","0.367947","5.232589","0","0.00000000000000005551115","0","0.01925315","0.3873126","0.367947","0","0","3.102844","1.761129","0","0.3680595","-0.3680595","2.668427","44.47369","0.1506682","0.4047417","0.01540252","0","1.780383"
"8/7/2007 7:00:00 AM","0.1586754","14.34681","-104.8947","78.13409","0.1473086","0.2627985","0.2294541","0.2294541","0","0","0","0.2294541","114.5321","0","0","0","0.2627985","0.2415306","0.2294541","0","0","3.511799","1.39307","0.02126795","0","0.02126795","2.688604","44.80997","0.1506649","0.2523995","0.2102388","0","1.655868"
"8/7/2007 8:00:00 AM","0.2359663","28.6982","-103.9962","63.83644","0.2320011","0.4138899","1.883848","1.883848","1.7","0","0.5202","1.883848","21.97046","0","0","0","0.4138899","0.1935238","0.1838476","0","0","3.490531","1.412211","0.2203661","0","0.2203661","2.897661","48.29426","0.1506955","2.072232","0.331112","1.7","1.826101"
"8/7/2007 9:00:00 AM","0.2340992","43.07212","-104.2635","49.74474","0.2325469","0.4148636","1.104331","1.104331","0","-1","0","1.104331","37.56697","0","0.0000000000000002220446","0","0.4148636","1.162453","1.104331","0","0","3.270165","1.610541","0","0.7475898","-0.7475898","2.109632","35.16047","0.1506955","1.214764","0.3318909","0","2.025404"
"8/7/2007 10:00:00 AM","0.263817","57.36707","-106.6726","36.15631","0.2622675","0.4678853","1.055785","1.055785","1.7","0","0.5202","1.055785","44.31635","0","0","0","0.4678853","0","0","0.6442152","0.6120045","4.10082","0.8629508","1.07989","0","1.07989","3.134106","52.23499","0.1508644","1.161363","0.3743082","1.7","1.330836"
"8/7/2007 11:00:00 AM","0.3927938","71.26563","-115.4605","23.99263","0.3899906","0.6957433","0","0","1.452632","0","0.4526684","0","0","0","0","0","0.6957433","0","0","1.452632","1.38","3.020931","1.834852","2.075743","0","2.075743","5.103329","85.05531","0.1508629","0","0.5565946","1.7","2.530595"
"8/7/2007 12:00:00 PM","0.5620602","82.05321","-161.6039","16.76029","0.5552126","0.9904993","0.6061468","0.6061468","0","0","0","0.6061468","163.4091","0","0","0","0.9904993","0.6380492","0.6061468","0","0","0.9451872","3.703021","0.35245","0","0.35245","5.437692","90.62802","0.1508095","0.6667615","0.7923994","0","4.69352"
"8/7/2007 1:00:00 PM","0.4375138","75.7716","123.1855","20.57994","0.4340252","0.7743009","0.5169573","0.5169573","0","0","0","0.5169573","149.7804","0","0","0","0.7743009","0.5441656","0.5169573","0","0","0.5927371","4.020226","0.2301353","0","0.2301353","5.656018","94.26678","0.1507746","0.568653","0.6194407","0","4.794527"
