sep=,
"8/7/2007 2:00:00 PM","0.3057256","62.28035","108.5368","31.67492","0.3038593","0.5420851","0.3903795","0.3903795","0","-1","0","0.3903795","138.861","0","0","0","0.5420851","0.4109258","0.3903795","0","0","0.3626018","4.227347","0.1311592","0","0.1311592","5.780447","96.34058","0.1507547","0.4294175","0.433668","0","4.769433"
"8/7/2007 3:00:00 PM","0.3661219","48.06119","104.7633","44.93593","0.3618934","0.6456179","0.9143699","0.9143699","0","-1","0","0.9143699","70.60796","0","0","0","0.6456179","0.9624946","0.9143699","0","0","0.2314426","4.345391","0","0.3168767","-0.3168767","5.446429","90.77364","0.1507547","1.005807","0.5164943","0","4.991009"
"8/7/2007 4:00:00 PM","0.2524514","33.69919","103.9315","58.90185","0.249391","0.4449136","0.3014064","0.3014064","0","-1","0","0.3014064","147.6125","0","0","0","0.4449136","0.3172699","0.3014064","0","0","0.5835278","4.028514","0.1276437","0","0.1276437","5.567523","92.79185","0.1507353","0.331547","0.3559309","0","4.473427"
"8/7/2007 5:00:00 PM","0.1787787","19.33173","104.472","73.14743","0.1731039","0.3088174","1.135003","1.135003","0","-1","0","1.135003","27.2085","0","0","0","0.3088174","1.194741","1.135003","0","0","0.4558841","4.143393","0","0.8859231","-0.8859231","4.633677","77.22781","0.1507353","1.248504","0.2470539","0","4.45221"
"8/7/2007 6:00:00 PM","0.08428586","5.032647","105.9912","87.50387","0.04665745","0.08323688","0.9129704","0.9129704","0","-1","0","0.9129704","9.11715","0","0","0","0.08323688","0.9610215","0.9129704","0","0","1.440243","3.25747","0","0.8777846","-0.8777846","3.708411","61.80673","0.1507353","1.004267","0.0665895","0","3.340707"
"8/7/2007 7:00:00 PM","0","0","108.5129","90","0","0","0.343298","0.343298","0","-1","0","0.343298","0","0","0","0","0","0.3613663","0.343298","0","0","2.415559","2.379686","0","0.3613663","-0.3613663","3.327498","55.45818","0.1507353","0.3776278","0","0","2.379686"
"8/7/2007 8:00:00 PM","0","0","112.3755","90","0","0","0.6209599","0.6209599","0","-1","0","0.6209599","0","0","0","0","0","0.653642","0.6209599","0","0","2.817077","2.018319","0","0.653642","-0.653642","2.638499","43.97489","0.1507353","0.6830559","0","0","2.018319"
"8/7/2007 9:00:00 PM","0","0","118.3843","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.543346","1.364677","0","0","0","2.638499","43.97489","0.1507353","0","0","0","1.364677"
"8/7/2007 10:00:00 PM","0","0","128.2892","90","0","0","0.001598356","0.001598356","0","-1","0","0.001598356","0","0","0.0000000000000000002168404","0","0","0.00168248","0.001598356","0","0","3.543346","1.364677","0","0.00168248","-0.00168248","2.636725","43.94533","0.1507353","0.001758192","0","0","1.364677"
"8/7/2007 11:00:00 PM","0","0","145.6592","90","0","0","0.004199417","0.004199417","0","-1","0","0.004199417","0","0","0.0000000000000000008673617","0","0","0.004420439","0.004199417","0","0","3.545216","1.362995","0","0.004420439","-0.004420439","2.632066","43.86767","0.1507353","0.004619359","0","0","1.362995"
"8/8/2007 12:00:00 AM","0","0","174.2104","90","0","0","0.1289825","0.1289825","0","-1","0","0.1289825","0","0","0","0","0","0.1357711","0.1289825","0","0","3.550127","1.358574","0","0.1357711","-0.1357711","2.48895","41.48242","0.1507353","0.1418808","0","0","1.358574"
"8/8/2007 1:00:00 AM","0","0","-154.0112","90","0","0","0.005635846","0.005635846","0","-1","0","0.005635846","0","0","0.0000000000000000008673617","0","0","0.005932469","0.005635846","0","0","3.700984","1.222803","0","0.005932469","-0.005932469","2.482697","41.3782","0.1507353","0.006199431","0","0","1.222803"
"8/8/2007 2:00:00 AM","0","0","-132.8498","90","0","0","0.2160366","0.2160366","0","-1","0","0.2160366","0","0","0.00000000000000002775558","0","0","0.227407","0.2160366","0","0","3.707576","1.216871","0","0.227407","-0.227407","2.242989","37.38307","0.1507353","0.2376403","0","0","1.216871"
"8/8/2007 3:00:00 AM","0","0","-120.9015","90","0","0","0.1458905","0.1458905","0","-1","0","0.1458905","0","0","0.00000000000000002775558","0","0","0.153569","0.1458905","0","0","3.96025","0.9894639","0","0.153569","-0.153569","2.081113","34.68515","0.1507353","0.1604796","0","0","0.9894639"
"8/8/2007 4:00:00 AM","0","0","-113.8442","90","0","0","0.1746728","0.1746728","0","-1","0","0.1746728","0","0","0","0","0","0.1838661","0.1746728","0","0","4.130882","0.8358948","0","0.1838661","-0.1838661","1.887301","31.45495","0.1507353","0.1921401","0","0","0.8358948"
"8/8/2007 5:00:00 AM","0","0","-109.3815","90","0","0","0.1218451","0.1218451","0","0","0","0.1218451","0","0","0.00000000000000002775558","0","0","0.128258","0.1218451","0","0","4.335178","0.6520287","0","0.128258","-0.128258","1.752105","29.20169","0.1507353","0.1340296","0","0","0.6520287"
"8/8/2007 6:00:00 AM","0.02025632","0.0650712","-106.4558","92.48462","0.0119827","0.02137714","0.3282276","0.3282276","0","0","0","0.3282276","6.512903","0","0","0","0.02137714","0.3455027","0.3282276","0","0","4.477687","0.5237707","0","0.3241256","-0.3241256","1.410447","23.5074","0.1507353","0.3610503","0.01710172","0","0.5451478"
"8/8/2007 7:00:00 AM","0.1878709","14.34393","-104.5959","78.09202","0.167631","0.2990537","0.5803442","0.5803442","1.7","0","0.5202","0.5803442","51.53041","0","0","0","0.2990537","0","0","1.119656","1.063673","4.837826","0.1996451","1.362727","0","1.362727","2.703243","45.05396","0.1509174","0.6383786","0.239243","1.7","0.4986989"
"8/8/2007 8:00:00 AM","0.3529532","28.71512","-103.6667","63.77066","0.3357434","0.5989663","0","0","1.452632","0","0.4526684","0","0","0","0","0","0.5989663","0","0","1.452632","1.38","3.4751","1.426099","1.978966","0","1.978966","4.580655","76.3441","0.1509305","0","0.479173","1.7","2.025065"
"8/8/2007 9:00:00 AM","0.4268477","43.11115","-103.8706","49.64922","0.4173314","0.7445193","0.2070558","0.2070558","0","-1","0","0.2070558","359.5743","0","0","0","0.7445193","0.2179534","0.2070558","0","0","1.496133","3.207169","0.5265658","0","0.5265658","5.080199","84.66982","0.1508509","0.2277613","0.5956154","0","3.951688"
"8/8/2007 10:00:00 AM","0.1531934","57.43624","-106.1508","36.01757","0.1523686","0.2718255","1.184069","1.184069","0","0","0","1.184069","22.9569","0","0","0","0.2718255","1.246388","1.184069","0","0","0.9695676","3.681078","0","0.9745629","-0.9745629","4.05292","67.54853","0.1508509","1.302476","0.2174604","0","3.952904"
"8/8/2007 11:00:00 AM","0.214482","71.39223","-114.6472","23.78266","0.2133222","0.3805668","0.4561754","0.4561754","0","0","0","0.4561754","83.42555","0","0","0","0.3805668","0.4801846","0.4561754","0","0","2.052415","2.706515","0","0.09961778","-0.09961778","3.947914","65.79843","0.1508509","0.5017929","0.3044535","0","3.087082"
"8/8/2007 12:00:00 PM","0.5004832","82.33355","-161.0721","16.47162","0.4957594","0.8844347","0.04354126","0.04354126","0","0","0","0.04354126","2031.257","0","0","0","0.8844347","0.04583291","0.04354126","0","0","2.163102","2.606897","0.8386018","0","0.8386018","4.743481","79.05786","0.1507243","0.04789539","0.7075478","0","3.491332"
"8/8/2007 1:00:00 PM","0.6731073","75.89449","122.1145","20.3671","0.6604614","1.178263","1.458611","1.458611","1.597536","0","0.4922273","1.458611","80.77982","0","0","0","1.178263","0","0","0.1389248","0.1319786","1.3245","3.361639","1.310242","0","1.310242","5.986485","99.77456","0.1508824","1.604472","0.9426106","1.7","4.539902"
"8/8/2007 2:00:00 PM","0.7790945","62.31707","107.919","31.55803","0.7548079","1.346577","0.9296364","0.9296364","0","-1","0","0.9296364","144.8499","0.3537545","0","0","1.346577","0.9785647","0.9296364","0","0","0.01425807","4.540857","0.01425807","0","0.01425807","6.000012","100","0.1508802","1.0226","1.077262","0","5.887434"
"8/8/2007 3:00:00 PM","0.3156993","48.06111","104.3301","44.87369","0.3130471","0.5584759","0.5316236","0.5316236","0","-1","0","0.5316236","105.051","0","0.0000000000000001110223","0","0.5584759","0.5596038","0.5316236","0","0","0","4.553689","0","0.001127878","-0.001127878","5.998823","99.98019","0.1508802","0.584786","0.4467807","0","5.112165"
"8/8/2007 4:00:00 PM","0.2374907","33.675","103.5848","58.87428","0.2350267","0.4192876","0.5540609","0.5540609","0","-1","0","0.5540609","75.67536","0","0","0","0.4192876","0.583222","0.5540609","0","0","0.001253198","4.552561","0","0.1639344","-0.1639344","5.826021","97.10016","0.1508802","0.609467","0.3354301","0","4.971848"
"8/8/2007 5:00:00 PM","0.1902886","19.28745","104.1689","73.14568","0.1830237","0.3265143","1.064202","1.064202","0","-1","0","1.064202","30.6816","0","0","0","0.3265143","1.120213","1.064202","0","0","0.1834025","4.388627","0","0.7936986","-0.7936986","4.989389","83.15632","0.1508802","1.170622","0.2612115","0","4.715141"
"8/8/2007 6:00:00 PM","0.05752832","4.96884","105.7077","87.52425","0.04553116","0.08122759","0","0","0","-1","0","0","0","0","0","0","0.08122759","0","0","0","0","1.06529","3.594928","0.08122759","0","0.08122759","5.066449","84.44064","0.150868","0","0.06498208","0","3.676156"
"8/8/2007 7:00:00 PM","0","0","108.2326","90","0","0","0.04867725","0.04867725","0","-1","0","0.04867725","0","0","0.000000000000000006938894","0","0","0.05123921","0.04867725","0","0","0.9840623","3.668033","0","0.05123921","-0.05123921","5.012438","83.54046","0.150868","0.05354497","0","0","3.668033"
"8/8/2007 8:00:00 PM","0","0","112.0847","90","0","0","1.31913","1.31913","0","-1","0","1.31913","0","0","0","0.07104319","0","1.388558","1.31913","0","0","1.040995","3.616794","0","1.388558","-1.388558","3.548769","59.14603","0.150868","1.451043","0","0","3.616794"
"8/8/2007 9:00:00 PM","0","0","118.0714","90","0","0","2.007327","1.38","0","-1","0","1.38","0","0","0.6273267","0.8280594","0","1.452632","1.38","0","0","2.583837","2.228236","0","1.452632","-1.452632","2.017561","33.62595","0.150868","2.208059","0","0","2.228236"
"8/8/2007 10:00:00 PM","0","0","127.9551","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.197872","0.775604","0","0","0","2.017561","33.62595","0.150868","0","0","0","0.775604"
"8/8/2007 11:00:00 PM","0","0","145.3692","90","0","0","0.02007024","0.02007024","0","-1","0","0.02007024","0","0","0","0","0","0.02112657","0.02007024","0","0","4.197872","0.775604","0","0.02112657","-0.02112657","1.995291","33.25479","0.150868","0.02207727","0","0","0.775604"
"8/9/2007 12:00:00 AM","0","0","174.2014","90","0","0","0.1644414","0.1644414","0","-1","0","0.1644414","0","0","0.00000000000000002775558","0","0","0.1730962","0.1644414","0","0","4.221346","0.7544774","0","0.1730962","-0.1730962","1.812832","30.21381","0.150868","0.1808856","0","0","0.7544774"
"8/9/2007 1:00:00 AM","0","0","-153.6771","90","0","0","0.3066806","0.3066806","0","-1","0","0.3066806","0","0","0.00000000000000005551115","0","0","0.3228217","0.3066806","0","0","4.413675","0.5813813","0","0.3228217","-0.3228217","1.472548","24.54242","0.150868","0.3373486","0","0","0.5813813"
"8/9/2007 2:00:00 AM","0","0","-132.4522","90","0","0","0.3949013","0.2456316","0","-1","0","0.2456316","0","0","0.1492697","0.1887599","0","0.2585596","0.2456316","0","0","4.772366","0.2585596","0","0.2585596","-0.2585596","1.200002","20","0.150868","0.4343915","0","0","0.2585596"
"8/9/2007 3:00:00 AM","0","0","-120.5411","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.150868","0","0","0","0"
"8/9/2007 4:00:00 AM","0","0","-113.5216","90","0","0","0.1795074","0","0","-1","0","0","0","0","0.1795074","0.1974582","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.150868","0.1974582","0","0","0"
"8/9/2007 5:00:00 AM","0","0","-109.0814","90","0","0","0.0371566","0.0371566","1.489788","0","0.4628122","0.0371566","0","0","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1509825","0.04087226","0","1.7","0"
"8/9/2007 6:00:00 AM","0.02836528","0.04369931","-106.1621","92.46144","0.004097346","0.007309666","0.3857252","0.3857252","1.7","0","0.5202","0.3857252","1.895045","0","0","0","0.007309666","0","0","1.314275","1.248561","3.679654","1.242","1.255871","0","1.255871","3.700609","61.67669","0.1511789","0.4242977","0.005847733","1.7","1.24931"
"8/9/2007 7:00:00 AM","0.1899609","14.34284","-104.2919","78.04733","0.1694163","0.3022388","0.1104084","0.1104084","1.56304","0","0.4828099","0.1104084","273.7462","0","0","0","0.3022388","0","0","1.452632","1.38","2.423784","2.372284","1.682239","0","1.682239","5.296521","88.27517","0.1512693","0.1214492","0.241791","1.7","2.674522"
"8/9/2007 8:00:00 AM","0.3505136","28.73373","-103.3315","63.70229","0.3340584","0.5959601","1.222296","1.222296","0","0","0","1.222296","48.75745","0","0","0","0.5959601","1.286627","1.222296","0","0","0.7415448","3.886299","0","0.6906669","-0.6906669","4.568494","76.14141","0.1512693","1.344525","0.4767681","0","4.482259"
"8/9/2007 9:00:00 AM","0.5418054","43.15167","-103.4709","49.55108","0.5220065","0.9312596","0.4118234","0.4118234","0","-1","0","0.4118234","226.1308","0","0","0","0.9312596","0.4334983","0.4118234","0","0","1.508952","3.195632","0.4977613","0","0.4977613","5.040712","84.0117","0.1511945","0.4530057","0.7450077","0","4.126891"
"8/9/2007 10:00:00 AM","0.7580385","57.50654","-105.6189","35.87606","0.7328597","1.307422","0","0","0","0","0","0","0","0.2962306","0","0","1.307422","0","0","0","0","1.011191","3.643617","1.011191","0","1.011191","6.000012","100","0.1510426","0","1.045937","0","4.951039"
"8/9/2007 11:00:00 AM","0.7781768","71.51942","-113.8119","23.56912","0.7584413","1.353059","1.361035","1.361035","0.425","0","0.172125","1.361035","99.41399","0.3677593","0","0","1.353059","0.9853","0.936035","0","0","0","4.553689","0","0","0","6.000012","100","0.1510426","1.497139","1.082447","1.7","5.906748"
"8/9/2007 12:00:00 PM","0.9361022","82.61862","-160.5067","16.1778","0.9101827","1.623766","0","0","0","0","0","0","0","1.623766","0","0","1.623766","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1510426","0","1.299013","0","6.177455"
"8/9/2007 1:00:00 PM","1.062021","76.01254","121.0027","20.15397","1.030239","1.837945","1.830636","1.830636","0.4506364","0","0.1791237","1.830636","100.3993","0.3853138","0","0","1.837945","1.452632","1.38","0","0","0","4.553689","0","0","0","6.000012","100","0.1510426","2.0137","1.470356","1.7","6.391634"
"8/9/2007 2:00:00 PM","0.8473594","62.34941","107.2886","31.44321","0.8196408","1.462239","0","0","0","-1","0","0","0","1.462239","0","0","1.462239","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1510426","0","1.169791","0","6.015928"
"8/9/2007 3:00:00 PM","0.5710183","48.05714","103.8895","44.81398","0.5532259","0.986955","0.4131525","0.4131525","0","-1","0","0.4131525","238.884","0.5520577","0","0","0.986955","0.4348973","0.4131525","0","0","0","4.553689","0","0","0","6.000012","100","0.1510426","0.4544677","0.789564","0","5.540644"
"8/9/2007 4:00:00 PM","0.3514923","33.64718","103.2325","58.84933","0.3414387","0.6091266","1.070122","1.070122","0","-1","0","1.070122","56.92122","0","0","0","0.6091266","1.126444","1.070122","0","0","0","4.553689","0","0.5173178","-0.5173178","5.454711","90.91167","0.1510426","1.177135","0.4873013","0","5.162816"
"8/9/2007 5:00:00 PM","0.2156249","19.23969","103.861","73.14658","0.2039144","0.3637834","0.569549","0.569549","0","-1","0","0.569549","63.87217","0","0","0","0.3637834","0.5995253","0.569549","0","0","0.5747976","4.036371","0","0.235742","-0.235742","5.206217","86.77011","0.1510426","0.6265039","0.2910267","0","4.400155"
"8/9/2007 6:00:00 PM","0.07702994","4.901638","105.4199","87.54727","0.04552466","0.081216","0.9065886","0.9065886","0","-1","0","0.9065886","8.958419","0","0.0000000000000001110223","0","0.081216","0.9543037","0.9065886","0","0","0.8367332","3.800629","0","0.8730878","-0.8730878","4.285902","71.43156","0.1510426","0.9972474","0.0649728","0","3.881845"
"8/9/2007 7:00:00 PM","0","0","107.9479","90","0","0","0.7318858","0.7318858","0","-1","0","0.7318858","0","0","0.0000000000000001110223","0","0","0.7704061","0.7318858","0","0","1.806831","2.927541","0","0.7704061","-0.7704061","3.473823","57.89693","0.1510426","0.8050744","0","0","2.927541"
"8/9/2007 8:00:00 PM","0","0","111.7892","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.662838","2.157135","0","0","0","3.473823","57.89693","0.1510426","0","0","0","2.157135"
"8/9/2007 9:00:00 PM","0","0","117.7533","90","0","0","0.8532819","0.8532819","0","-1","0","0.8532819","0","0","0.0000000000000001110223","0","0","0.8981915","0.8532819","0","0","2.662838","2.157135","0","0.8981915","-0.8981915","2.527046","42.11734","0.1510426","0.9386101","0","0","2.157135"
"8/9/2007 10:00:00 PM","0","0","127.6148","90","0","0","0.1595726","0.1595726","0","-1","0","0.1595726","0","0","0.00000000000000002775558","0","0","0.1679712","0.1595726","0","0","3.660828","1.258944","0","0.1679712","-0.1679712","2.349988","39.1664","0.1510426","0.1755299","0","0","1.258944"
"8/9/2007 11:00:00 PM","0","0","145.0735","90","0","0","0.1686828","0.1686828","0","-1","0","0.1686828","0","0","0.00000000000000002775558","0","0","0.1775609","0.1686828","0","0","3.847463","1.090973","0","0.1775609","-0.1775609","2.162823","36.04697","0.1510426","0.1855511","0","0","1.090973"
"8/10/2007 12:00:00 AM","0","0","174.1973","90","0","0","0.3320262","0.3320262","0","-1","0","0.3320262","0","0","0.00000000000000005551115","0","0","0.3495013","0.3320262","0","0","4.044753","0.9134117","0","0.3495013","-0.3495013","1.794416","29.90688","0.1510426","0.3652288","0","0","0.9134117"
"8/10/2007 1:00:00 AM","0","0","-153.3277","90","0","0","0.08910702","0.08910702","0","-1","0","0.08910702","0","0","0.00000000000000001387779","0","0","0.09379687","0.08910702","0","0","4.433087","0.5639104","0","0.09379687","-0.09379687","1.695546","28.25904","0.1510426","0.09801773","0","0","0.5639104"
"8/10/2007 2:00:00 AM","0","0","-132.0425","90","0","0","0.1113597","0.1113597","0","-1","0","0.1113597","0","0","0.00000000000000001387779","0","0","0.1172207","0.1113597","0","0","4.537306","0.4701136","0","0.1172207","-0.1172207","1.571984","26.19968","0.1510426","0.1224957","0","0","0.4701136"
"8/10/2007 3:00:00 AM","0","0","-120.1723","90","0","0","0.3127334","0.3127334","0","-1","0","0.3127334","0","0","0.00000000000000005551115","0.008758531","0","0.329193","0.3127334","0","0","4.667551","0.3528928","0","0.329193","-0.329193","1.224984","20.41636","0.1510426","0.3440067","0","0","0.3528928"
"8/10/2007 4:00:00 AM","0","0","-113.1926","90","0","0","0.1284989","0.02251481","0","-1","0","0.02251481","0","0","0.1059841","0.1188339","0","0.0236998","0.02251481","0","0","5.033321","0.0236998","0","0.0236998","-0.0236998","1.200002","20","0.1510426","0.1413487","0","0","0.0236998"
"8/10/2007 5:00:00 AM","0","0","-108.7757","90","0","0","0.03244792","0.03244792","1.48508","0","0.4615267","0.03244792","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1511548","0.03569271","0","1.7","0"
"8/10/2007 6:00:00 AM","0.003193029","0.0241554","-105.8633","92.43563","0.003153786","0.005626354","0.2786589","0.2786589","1.7","0","0.5202","0.2786589","2.019083","0","0","0","0.005626354","0","0","1.421341","1.350274","3.679654","1.242","1.3559","0","1.3559","3.795506","63.2583","0.1513349","0.3065248","0.004501083","1.7","1.247626"
"8/10/2007 7:00:00 AM","0.08785358","14.34353","-103.9828","78.00005","0.0868632","0.1549639","0.9524503","0.9524503","1.7","0","0.5202","0.9524503","16.27003","0","0","0","0.1549639","0","0","0.7475497","0.7101722","2.323754","2.46231","0.8651362","0","0.8651362","4.616246","76.93727","0.151474","1.047695","0.1239712","1.7","2.617274"
"8/10/2007 8:00:00 AM","0.2559315","28.754","-102.9907","63.63136","0.2508202","0.4474632","0.7409596","0.7409596","1.7","0","0.5202","0.7409596","60.38969","0","0","0","0.4474632","0","0","0.9590404","0.9110884","1.458618","3.240933","1.358552","0","1.358552","5.905081","98.41782","0.1516528","0.8150555","0.3579705","1.7","3.688396"
"8/10/2007 9:00:00 AM","0.0672057","43.19362","-103.0643","49.4504","0.06685387","0.1192673","0.6003395","0.6003395","0","-1","0","0.6003395","19.86665","0","0.0000000000000001110223","0","0.1192673","0.6319363","0.6003395","0","0","0.1000662","4.463629","0","0.512669","-0.512669","5.36468","89.41116","0.1516528","0.6603734","0.09541385","0","4.582897"
"8/10/2007 10:00:00 AM","0.1196452","57.57786","-105.077","35.7319","0.1190165","0.2123254","1.18859","1.18859","0","0","0","1.18859","17.86364","0","0.0000000000000002220446","0","0.2123254","1.251148","1.18859","0","0","0.6696984","3.95096","0","1.038822","-1.038822","4.269666","71.16095","0.1516528","1.307449","0.1698603","0","4.163286"
"8/10/2007 11:00:00 AM","0.5150868","71.64693","-112.9542","23.35217","0.5094481","0.9088553","0.7217819","0.7217819","0","0","0","0.7217819","125.9183","0","0","0","0.9088553","0.7597704","0.7217819","0","0","1.823945","2.912138","0.1490849","0","0.1490849","4.4111","73.51819","0.1516305","0.7939601","0.7270843","0","3.820993"
"8/10/2007 12:00:00 PM","0.7281278","82.90828","-159.9026","15.87891","0.7140366","1.273841","1.433588","1.433588","1.7","0","0.5202","1.433588","88.85686","0","0","0","1.273841","0","0","0.2664119","0.2530913","1.67486","3.046315","1.526933","0","1.526933","5.859675","97.66106","0.1517836","1.576947","1.019073","1.7","4.320156"
"8/10/2007 1:00:00 PM","0.8421969","76.12527","119.8502","19.94084","0.8205385","1.463841","0.4895404","0.4895404","0","0","0","0.4895404","299.0235","0.8006074","0","0","1.463841","0.5153056","0.4895404","0","0","0.1479276","4.420554","0.1479276","0","0.1479276","6.000012","100","0.1517615","0.5384944","1.171072","0","5.884395"
"8/10/2007 2:00:00 PM","0.6361476","62.37717","106.6457","31.33065","0.622471","1.110488","0","0","0","-1","0","0","0","1.110488","0","0","1.110488","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1517615","0","0.8883906","0","5.664177"
"8/10/2007 3:00:00 PM","0.4059145","48.04918","103.4416","44.75692","0.400219","0.7139906","0.5745214","0.5745214","0","-1","0","0.5745214","124.2757","0.1092313","0","0","0.7139906","0.6047593","0.5745214","0","0","0","4.553689","0","0","0","6.000012","100","0.1517615","0.6319735","0.5711925","0","5.26768"
"8/10/2007 4:00:00 PM","0.3865245","33.61568","102.8748","58.82709","0.3728079","0.6650894","0.6536004","0.6536004","0","-1","0","0.6536004","101.7578","0","0.0000000000000001110223","0","0.6650894","0.6880004","0.6536004","0","0","0","4.553689","0","0.02291104","-0.02291104","5.975862","99.5975","0.1517615","0.7189605","0.5320715","0","5.218778"
"8/10/2007 5:00:00 PM","0.1550865","19.18843","103.5486","73.15015","0.1520125","0.2711903","1.441101","1.38","0","-1","0","1.38","19.65147","0","0.06110093","0.205211","0.2711903","1.452632","1.38","0","0","0.02545672","4.530778","0","1.181441","-1.181441","4.730513","78.84173","0.1517615","1.585211","0.2169522","0","4.801968"
"8/10/2007 6:00:00 PM","0.04117611","4.831046","105.1278","87.57293","0.03830523","0.06833654","1.721424","1.38","0","-1","0","1.38","4.951923","0.0000000000000002220446","0.3414245","0.5135669","0.06833654","1.452632","1.38","0","0","1.338169","3.349337","0","1.384295","-1.384295","3.271338","54.52219","0.1517615","1.893567","0.05466923","0","3.417673"
"8/10/2007 7:00:00 PM","0","0","107.659","90","0","0","1.224378","1.224378","0","-1","0","1.224378","0","0","0","0","0","1.288819","1.224378","0","0","2.876275","1.965042","0","1.288819","-1.288819","1.912803","31.87999","0.1517615","1.346816","0","0","1.965042"
"8/10/2007 8:00:00 PM","0","0","111.4891","90","0","0","0.8653677","0.6424112","0","-1","0","0.6424112","0","0","0.2229565","0.3094933","0","0.6762223","0.6424112","0","0","4.308296","0.6762223","0","0.6762223","-0.6762223","1.200002","20","0.1517615","0.9519045","0","0","0.6762223"
"8/10/2007 9:00:00 PM","0","0","117.43","90","0","0","1.277626","0","0","-1","0","0","0","0","1.277626","1.405389","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1517615","1.405389","0","0","0"
"8/10/2007 10:00:00 PM","0","0","127.2682","90","0","0","0.1891473","0","0","-1","0","0","0","0","0.1891473","0.2080621","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1517615","0.2080621","0","0","0"
"8/10/2007 11:00:00 PM","0","0","144.772","90","0","0","0.3731017","0","0","-1","0","0","0","0","0.3731017","0.4104119","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1517615","0.4104119","0","0","0"
"8/11/2007 12:00:00 AM","0","0","174.1983","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1517615","0","0","0","0"
"8/11/2007 1:00:00 AM","0","0","-152.9626","90","0","0","0.2580014","0","0","-1","0","0","0","0","0.2580014","0.2838016","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1517615","0.2838016","0","0","0"
"8/11/2007 2:00:00 AM","0","0","-131.6207","90","0","0","0.009064222","0","0","-1","0","0","0","0","0.009064222","0.009970644","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1517615","0.009970644","0","0","0"
"8/11/2007 3:00:00 AM","0","0","-119.7951","90","0","0","0.1737276","0","0","-1","0","0","0","0","0.1737276","0.1911004","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1517615","0.1911004","0","0","0"
"8/11/2007 4:00:00 AM","0","0","-112.8572","90","0","0","0.2299049","0","0","-1","0","0","0","0","0.2299049","0.2528954","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1517615","0.2528954","0","0","0"
"8/11/2007 5:00:00 AM","0","0","-108.4647","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1517615","0","0","0","0"
"8/11/2007 6:00:00 AM","0.02029728","0.006454117","-105.5594","92.40717","0.01167709","0.02083193","0.2083909","0.2083909","1.661022","0","0.5095592","0.2083909","9.996568","0.0000000000000002220446","0","0","0.02083193","0","0","1.452632","1.38","5.059654","0","1.400832","0","1.400832","2.528948","42.14905","0.1519214","0.2292299","0.01666555","1.7","0.02083193"
"8/11/2007 7:00:00 AM","0.1893498","14.34598","-103.6686","77.95018","0.1698476","0.3030081","0.8190452","0.8190452","1.7","0","0.5202","0.8190452","36.99529","0","0","0","0.3030081","0","0","0.8809547","0.836907","3.658823","1.260749","1.139915","0","1.139915","3.610367","60.17266","0.1520999","0.9009498","0.2424065","1.7","1.563757"
"8/11/2007 8:00:00 AM","0.3084399","28.77588","-102.6444","63.55791","0.2983277","0.5322167","0.2183452","0.2183452","1.670977","0","0.5122766","0.2183452","243.7501","0.0000000000000002220446","0","0","0.5322167","0","0","1.452632","1.38","2.518907","2.286672","1.912217","0","1.912217","5.424455","90.40739","0.1521855","0.2401797","0.4257734","1.7","2.818889"
"8/11/2007 9:00:00 AM","0.5967773","43.23693","-102.6509","49.34725","0.5729027","1.022058","1.284667","1.284667","0","-1","0","1.284667","79.55824","0","0","0.0331338","1.022058","1.352281","1.284667","0","0","0.6066906","4.007668","0","0.3302227","-0.3302227","5.076369","84.60599","0.1521855","1.413134","0.8176467","0","5.029726"
"8/11/2007 10:00:00 AM","0.872861","57.65007","-104.5249","35.5852","0.8429695","1.503858","0.3873156","0.3873156","0","0","0","0.3873156","388.2771","0.1225522","0","0","1.503858","0.4077006","0.3873156","0","0","0.9736047","3.677445","0.9736047","0","0.9736047","6.000012","100","0.1520401","0.4260471","1.203086","0","5.181302"
"8/11/2007 11:00:00 AM","0.8792625","71.77452","-112.0736","23.13196","0.8550838","1.525469","0.009758113","0.009758113","0","0","0","0.009758113","15632.83","1.515198","0","0","1.525469","0.0102717","0.009758113","0","0","0","4.553689","0","0","0","6.000012","100","0.1520401","0.01073392","1.220376","0","6.079158"
"8/11/2007 12:00:00 PM","0.8216382","83.20236","-159.2539","15.57505","0.8028665","1.432314","1.250275","1.250275","0","0","0","1.250275","114.5599","0.1162347","0","0","1.432314","1.316079","1.250275","0","0","0","4.553689","0","0","0","6.000012","100","0.1520401","1.375303","1.145851","0","5.986003"
"8/11/2007 1:00:00 PM","0.518332","76.23218","118.6574","19.72799","0.5130636","0.9153055","1.008112","1.008112","0","0","0","1.008112","90.79403","0","0","0","0.9153055","1.061171","1.008112","0","0","0","4.553689","0","0.145865","-0.145865","5.846257","97.43742","0.1520401","1.108923","0.7322444","0","5.468995"
"8/11/2007 2:00:00 PM","0.4986885","62.40019","105.9909","31.22054","0.492501","0.8786217","0.7890784","0.7890784","0","-1","0","0.7890784","111.3478","0","0","0","0.8786217","0.8306088","0.7890784","0","0","0.1620723","4.407824","0.04801292","0","0.04801292","5.891806","98.19656","0.1520329","0.8679862","0.7028974","0","5.286446"
"8/11/2007 3:00:00 PM","0.5492914","48.03714","102.9867","44.70263","0.53412","0.9528701","0.8803595","0.8803595","0","-1","0","0.8803595","108.2365","0","0","0","0.9528701","0.9266943","0.8803595","0","0","0.1140593","4.451035","0.02617578","0","0.02617578","5.916638","98.61044","0.152029","0.9683955","0.762296","0","5.403905"
"8/11/2007 4:00:00 PM","0.509588","33.58047","102.5119","58.80761","0.4814126","0.85884","0.5241664","0.5241664","0","-1","0","0.5241664","163.8488","0.2192024","0","0","0.85884","0.5517541","0.5241664","0","0","0.08788355","4.474594","0.08788355","0","0.08788355","6.000012","100","0.1520159","0.576583","0.687072","0","5.333434"
"8/11/2007 5:00:00 PM","0.2809538","19.13367","103.2316","73.15643","0.2548434","0.4546407","1.235373","1.235373","0","-1","0","1.235373","36.8019","0","0","0","0.4546407","1.300393","1.235373","0","0","0","4.553689","0","0.8457519","-0.8457519","5.108511","85.14169","0.1520159","1.35891","0.3637126","0","5.00833"
"8/11/2007 6:00:00 PM","0.07413653","4.757072","104.8315","87.60123","0.04469858","0.07974226","0.6416792","0.6416792","0","-1","0","0.6416792","12.42712","0","0","0","0.07974226","0.6754518","0.6416792","0","0","0.9397243","3.707937","0","0.5957094","-0.5957094","4.480578","74.67616","0.1520159","0.7058471","0.06379381","0","3.787679"
"8/11/2007 7:00:00 PM","0","0","107.3659","90","0","0","0.8872389","0.8872389","0","-1","0","0.8872389","0","0","0.0000000000000001110223","0","0","0.9339357","0.8872389","0","0","1.601624","3.112228","0","0.9339357","-0.9339357","3.496124","58.26861","0.1520159","0.9759628","0","0","3.112228"
"8/11/2007 8:00:00 PM","0","0","111.1846","90","0","0","0.5806093","0.5806093","0","-1","0","0.5806093","0","0","0.0000000000000001110223","0","0","0.6111676","0.5806093","0","0","2.63933","2.178292","0","0.6111676","-0.6111676","2.851896","47.53151","0.1520159","0.6386701","0","0","2.178292"
"8/11/2007 9:00:00 PM","0","0","117.1014","90","0","0","0.4486618","0.4486618","0","-1","0","0.4486618","0","0","0.00000000000000005551115","0","0","0.4722756","0.4486618","0","0","3.318405","1.567124","0","0.4722756","-0.4722756","2.354074","39.23449","0.1520159","0.493528","0","0","1.567124"
"8/11/2007 10:00:00 PM","0","0","126.9153","90","0","0","0.295457","0.295457","0","-1","0","0.295457","0","0","0","0","0","0.3110074","0.295457","0","0","3.843156","1.094849","0","0.3110074","-0.3110074","2.026244","33.77066","0.1520159","0.3250027","0","0","1.094849"
"8/11/2007 11:00:00 PM","0","0","144.4646","90","0","0","0.00633793","0.00633793","0","-1","0","0.00633793","0","0","0.0000000000000000008673617","0","0","0.006671505","0.00633793","0","0","4.18872","0.7838413","0","0.006671505","-0.006671505","2.019211","33.65345","0.1520159","0.006971722","0","0","0.7838413"
"8/12/2007 12:00:00 AM","0","0","174.2045","90","0","0","0.08749479","0.08749479","0","-1","0","0.08749479","0","0","0.00000000000000001387779","0","0","0.09209978","0.08749479","0","0","4.196133","0.7771697","0","0.09209978","-0.09209978","1.92213","32.03543","0.1520159","0.09624427","0","0","0.7771697"
"8/12/2007 1:00:00 AM","0","0","-152.5814","90","0","0","0.2542106","0.2542106","0","-1","0","0.2542106","0","0","0.00000000000000005551115","0","0","0.26759","0.2542106","0","0","4.298466","0.68507","0","0.26759","-0.26759","1.640065","27.33436","0.1520159","0.2796316","0","0","0.68507"
"8/12/2007 2:00:00 AM","0","0","-131.1869","90","0","0","0.1883842","0.1883842","0","-1","0","0.1883842","0","0","0","0","0","0.1982992","0.1883842","0","0","4.595788","0.4174799","0","0.1982992","-0.1982992","1.431039","23.85061","0.1520159","0.2072227","0","0","0.4174799"
"8/12/2007 3:00:00 AM","0","0","-119.4097","90","0","0","0.06518097","0.06518097","0","-1","0","0.06518097","0","0","0.00000000000000001387779","0","0","0.06861155","0.06518097","0","0","4.81612","0.2191807","0","0.06861155","-0.06861155","1.358716","22.64523","0.1520159","0.07169907","0","0","0.2191807"
"8/12/2007 4:00:00 AM","0","0","-112.5155","90","0","0","0.07660875","0.07660875","0","-1","0","0.07660875","0","0","0.00000000000000001387779","0","0","0.08064079","0.07660875","0","0","4.892355","0.1505691","0","0.08064079","-0.08064079","1.273713","21.22851","0.1520159","0.08426962","0","0","0.1505691"
"8/12/2007 5:00:00 AM","0","0","-108.1484","90","0","0","0.05284826","0.05284826","0","0","0","0.05284826","0","0","0.000000000000000006938894","0","0","0.05562975","0.05284826","0","0","4.981956","0.06992835","0","0.05562975","-0.05562975","1.215074","20.2512","0.1520159","0.05813309","0","0","0.06992835"
"8/12/2007 6:00:00 AM","0.009359147","0","-105.2507","90","0","0","0.1780353","0.1780353","1.630667","0","0.5012721","0.1780353","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.043767","0.0142986","1.38","0","1.38","2.524257","42.07087","0.1521687","0.1958388","0","1.7","0.0142986"
"8/12/2007 7:00:00 AM","0.03740525","14.35019","-103.3495","77.89777","0.03715865","0.06629103","1.493408","1.493408","1.7","0","0.5202","1.493408","4.43891","0","0","0","0.06629103","0","0","0.2065924","0.1962628","3.663767","1.256299","0.2625538","0","0.2625538","2.773338","46.22221","0.1522097","1.642748","0.05303282","1.7","1.32259"
"8/12/2007 8:00:00 AM","0.1136069","28.79933","-102.2927","63.48201","0.1129075","0.2014269","1.195896","1.195896","1.7","0","0.5202","1.195896","16.84318","0","0","0","0.2014269","0","0","0.5041037","0.4788985","3.401213","1.492597","0.6803254","0","0.6803254","3.418751","56.97907","0.1523148","1.315486","0.1611415","1.7","1.694024"
"8/12/2007 9:00:00 AM","0.1020603","43.28151","-102.2308","49.24173","0.1015115","0.1810965","0.7693532","0.7693532","0","-1","0","0.7693532","23.5388","0","0.0000000000000001110223","0","0.1810965","0.8098454","0.7693532","0","0","2.720888","2.10489","0","0.628749","-0.628749","2.755991","45.9331","0.1523148","0.8462885","0.1448772","0","2.285986"
"8/12/2007 10:00:00 AM","0.1450973","57.72302","-103.9629","35.43609","0.1443278","0.2574809","0.4179979","0.4179979","0","0","0","0.4179979","61.59861","0","0","0","0.2574809","0.4399978","0.4179979","0","0","3.419498","1.476141","0","0.1825169","-0.1825169","2.563602","42.72661","0.1523148","0.4597977","0.2059847","0","1.733622"
"8/12/2007 11:00:00 AM","0.1843489","71.9019","-111.1698","22.90864","0.1833761","0.3271429","0.4089758","0.4089758","0","0","0","0.4089758","79.99077","0","0.00000000000000005551115","0","0.3271429","0.4305009","0.4089758","0","0","3.622294","1.293624","0","0.103358","-0.103358","2.454653","40.9108","0.1523148","0.4498734","0.2617143","0","1.620767"
"8/12/2007 12:00:00 PM","0.1502787","83.50071","-158.5535","15.26629","0.1495015","0.2667107","1.001412","1.001412","0","0","0","1.001412","26.63346","0","0","0","0.2667107","1.054118","1.001412","0","0","3.737137","1.190266","0","0.7874072","-0.7874072","1.624653","27.07749","0.1523148","1.101553","0.2133685","0","1.456977"
"8/12/2007 1:00:00 PM","0.2326669","76.33279","117.4245","19.51572","0.2314213","0.4128556","0.3502052","0.3502052","0","0","0","0.3502052","117.8896","0","0","0","0.4128556","0.3686371","0.3502052","0","0","4.612033","0.4028588","0.04421849","0","0.04421849","1.666602","27.77665","0.1523082","0.3852257","0.3302844","0","0.8157144"
"8/12/2007 2:00:00 PM","0.1860973","62.41829","105.3245","31.11308","0.1850996","0.3302177","0.1605006","0.1605006","0","-1","0","0.1605006","205.7424","0","0","0","0.3302177","0.168948","0.1605006","0","0","4.567815","0.4426554","0.1612698","0","0.1612698","1.819596","30.32654","0.1522842","0.1765506","0.2641742","0","0.7728732"
"8/12/2007 3:00:00 PM","0.1958351","48.02094","102.5251","44.6512","0.1947224","0.3473848","0.06203051","0.06203051","0","-1","0","0.06203051","560.0225","0","0","0","0.3473848","0.06529527","0.06203051","0","0","4.406545","0.5877982","0.2820895","0","0.2820895","2.08721","34.78676","0.1522421","0.06823356","0.2779078","0","0.935183"
"8/12/2007 4:00:00 PM","0.0851464","33.5415","102.1438","58.79096","0.08467274","0.1510562","1.265997","0.9430982","0","-1","0","0.9430982","16.01701","0","0.3228992","0.5643017","0.1510562","0.992735","0.9430982","0","0","4.124456","0.8416788","0","0.8416788","-0.8416788","1.200002","20","0.1522421","1.392597","0.1208449","0","0.992735"
"8/12/2007 5:00:00 PM","0.1070276","19.07539","102.9103","73.16546","0.1061413","0.1893561","0.9976818","0.1798883","0","-1","0","0.1798883","105.2632","0","0.8177935","1.061472","0.1893561","0.1893561","0.1798883","0","0","5.059654","0","0","0","0","1.200002","20","0.1522421","1.09745","0.1514849","0","0.1893561"
"8/12/2007 6:00:00 PM","0.07586631","4.67973","104.5312","87.63217","0.04437779","0.07916997","1.679534","0.07521147","0","-1","0","0.07521147","105.2632","0","1.604322","1.832445","0.07916997","0.07916997","0.07521147","0","0","5.059654","0","0","0","0","1.200002","20","0.1522421","1.847487","0.06333598","0","0.07916997"
"8/12/2007 7:00:00 PM","0","0","107.0687","90","0","0","1.019424","0","0","-1","0","0","0","0","1.019424","1.121366","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1522421","1.121366","0","0","0"
"8/12/2007 8:00:00 PM","0","0","110.8755","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1522421","0","0","0","0"
"8/12/2007 9:00:00 PM","0","0","116.7677","90","0","0","0.321071","0","0","-1","0","0","0","0","0.321071","0.3531781","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1522421","0.3531781","0","0","0"
"8/12/2007 10:00:00 PM","0","0","126.5561","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1522421","0","0","0","0"
"8/12/2007 11:00:00 PM","0","0","144.1509","90","0","0","0.149299","0","0","-1","0","0","0","0","0.149299","0.1642289","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1522421","0.1642289","0","0","0"
"8/13/2007 12:00:00 AM","0","0","174.2161","90","0","0","0.1328433","0","0","-1","0","0","0","0","0.1328433","0.1461277","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1522421","0.1461277","0","0","0"
"8/13/2007 1:00:00 AM","0","0","-152.1837","90","0","0","0.06568514","0","0","-1","0","0","0","0","0.06568514","0.07225365","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1522421","0.07225365","0","0","0"
"8/13/2007 2:00:00 AM","0","0","-130.7408","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1522421","0","0","0","0"
"8/13/2007 3:00:00 AM","0","0","-119.0161","90","0","0","0.01216428","0","0","-1","0","0","0","0","0.01216428","0.01338071","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1522421","0.01338071","0","0","0"
"8/13/2007 4:00:00 AM","0","0","-112.1677","90","0","0","0.1163305","0","0","-1","0","0","0","0","0.1163305","0.1279636","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1522421","0.1279636","0","0","0"
"8/13/2007 5:00:00 AM","0","0","-107.8268","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1522421","0","0","0","0"
"8/13/2007 6:00:00 AM","0.01398019","0","-104.9371","90","0","0","0.1042666","0.1042666","1.556898","0","0.4811332","0.1042666","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1523723","0.1146932","0","1.7","0"
"8/13/2007 7:00:00 AM","0.06417254","14.35613","-103.0256","77.84283","0.06366485","0.1135781","0.2693336","0.2693336","1.7","0","0.5202","0.2693336","42.17004","0","0","0","0.1135781","0","0","1.430666","1.359133","3.679654","1.242","1.472711","0","1.472711","3.906322","65.10523","0.1525308","0.2962669","0.09086247","1.7","1.355578"
"8/13/2007 8:00:00 AM","0.1434486","28.82431","-101.9356","63.40371","0.1425122","0.2542418","0.04848344","0.04848344","1.501115","0","0.4659044","0.04848344","524.3889","0.0000000000000002220446","0","0","0.2542418","0","0","1.452632","1.38","2.206943","2.56744","1.634242","0","1.634242","5.4567","90.94482","0.1526059","0.05333178","0.2033934","1.7","2.821682"
"8/13/2007 9:00:00 AM","0.3586459","43.32728","-101.8041","49.1339","0.35403","0.6315895","0.8863536","0.8863536","0","-1","0","0.8863536","71.25707","0","0","0","0.6315895","0.9330037","0.8863536","0","0","0.5727015","4.038258","0","0.3014142","-0.3014142","5.138981","85.64951","0.1526059","0.9749889","0.5052717","0","4.669847"
"8/13/2007 10:00:00 AM","0.6288697","57.79659","-103.3909","35.28469","0.6146953","1.096616","0.8422793","0.8422793","0","0","0","0.8422793","130.1963","0","0","0","1.096616","0.8866098","0.8422793","0","0","0.9076061","3.736844","0.2100066","0","0.2100066","5.338211","88.97001","0.1525747","0.9265072","0.8772931","0","4.83346"
"8/13/2007 11:00:00 AM","0.3344821","72.02881","-110.2425","22.68239","0.3325321","0.5932373","0","0","0","0","0","0","0","0","0","0","0.5932373","0","0","0","0","0.6975995","3.925849","0.5932373","0","0.5932373","5.901005","98.34989","0.1524866","0","0.4745898","0","4.519087"
"8/13/2007 12:00:00 PM","0.4970393","83.80312","-157.7924","14.95272","0.4928041","0.8791625","1.526338","1.526338","0.7902778","0","0.2718458","1.526338","57.59946","0","0","0","0.8791625","0.7748003","0.7360603","0","0","0.1043622","4.459763","0.1043622","0","0.1043622","6.000012","100","0.1525004","1.678972","0.70333","1.7","5.338925"
"8/13/2007 1:00:00 PM","0.2929652","76.42659","116.1525","19.30434","0.2913598","0.5197859","0","0","0","0","0","0","0","0.5197859","0","0","0.5197859","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1525004","0","0.4158287","0","5.073475"
"8/13/2007 2:00:00 PM","0.2127854","62.43129","104.647","31.00847","0.2116333","0.3775537","0","0","0","-1","0","0","0","0.3775537","0","0","0.3775537","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1525004","0","0.302043","0","4.931242"
"8/13/2007 3:00:00 PM","0.4119461","48.0005","102.0569","44.60275","0.4062973","0.7248343","1.168747","1.168747","0","-1","0","1.168747","62.01808","0","0","0","0.7248343","1.23026","1.168747","0","0","0","4.553689","0","0.5054254","-0.5054254","5.467247","91.1206","0.1525004","1.285621","0.5798674","0","5.278523"
"8/13/2007 4:00:00 PM","0.2636203","33.49873","101.7708","58.77718","0.2603294","0.4644277","1.025915","1.025915","0","-1","0","1.025915","45.26959","0","0","0","0.4644277","1.079911","1.025915","0","0","0.5615838","4.048264","0","0.6154832","-0.6154832","4.81847","80.30769","0.1525004","1.128507","0.3715422","0","4.512691"
"8/13/2007 5:00:00 PM","0.05855362","19.01359","102.5847","73.17724","0.05818112","0.1037951","0","0","0","-1","0","0","0","0","0","0","0.1037951","0","0","0","0","1.245454","3.432781","0.1037951","0","0.1037951","4.916939","81.94882","0.152485","0","0.08303609","0","3.536576"
"8/13/2007 6:00:00 PM","0.01697569","4.599037","104.2268","87.66576","0.0167632","0.02990555","0.5799214","0.5799214","0","-1","0","0.5799214","5.156828","0","0","0","0.02990555","0.6104435","0.5799214","0","0","1.141659","3.526196","0","0.580538","-0.580538","4.304998","71.74983","0.152485","0.6379135","0.02392444","0","3.556102"
"8/13/2007 7:00:00 PM","0","0","106.7675","90","0","0","1.047132","1.047132","0","-1","0","1.047132","0","0","0","0","0","1.102245","1.047132","0","0","1.786701","2.945658","0","1.102245","-1.102245","3.143131","52.38541","0.152485","1.151846","0","0","2.945658"
"8/13/2007 8:00:00 PM","0","0","110.5621","90","0","0","0.02652381","0.02652381","0","-1","0","0.02652381","0","0","0.000000000000000003469447","0","0","0.0279198","0.02652381","0","0","3.011417","1.843413","0","0.0279198","-0.0279198","3.113701","51.89491","0.152485","0.02917619","0","0","1.843413"
"8/13/2007 9:00:00 PM","0","0","116.4288","90","0","0","0.4861886","0.4861886","0","-1","0","0.4861886","0","0","0.00000000000000005551115","0","0","0.5117775","0.4861886","0","0","3.042439","1.815494","0","0.5117775","-0.5117775","2.57424","42.90391","0.152485","0.5348074","0","0","1.815494"
"8/13/2007 10:00:00 PM","0","0","126.1904","90","0","0","0.04237638","0.04237638","0","-1","0","0.04237638","0","0","0.000000000000000006938894","0","0","0.04460671","0.04237638","0","0","3.611081","1.303716","0","0.04460671","-0.04460671","2.52722","42.12025","0.152485","0.04661401","0","0","1.303716"
"8/13/2007 11:00:00 PM","0","0","143.8309","90","0","0","0.2010866","0.2010866","0","-1","0","0.2010866","0","0","0.00000000000000002775558","0","0","0.2116701","0.2010866","0","0","3.660644","1.259109","0","0.2116701","-0.2116701","2.3041","38.4016","0.152485","0.2211953","0","0","1.259109"
"8/14/2007 12:00:00 AM","0","0","174.2335","90","0","0","0.09107991","0.09107991","0","-1","0","0.09107991","0","0","0","0","0","0.09587359","0.09107991","0","0","3.895833","1.047439","0","0.09587359","-0.09587359","2.203041","36.71727","0.152485","0.1001879","0","0","1.047439"
"8/14/2007 1:00:00 AM","0","0","-151.7691","90","0","0","0.003961122","0.003961122","0","-1","0","0.003961122","0","0","0","0","0","0.004169602","0.003961122","0","0","4.002359","0.9515657","0","0.004169602","-0.004169602","2.198646","36.64402","0.152485","0.004357235","0","0","0.9515657"
"8/14/2007 2:00:00 AM","0","0","-130.2827","90","0","0","0.2251687","0.2251687","0","-1","0","0.2251687","0","0","0.00000000000000002775558","0","0","0.2370196","0.2251687","0","0","4.006992","0.9473961","0","0.2370196","-0.2370196","1.948805","32.48002","0.152485","0.2476855","0","0","0.9473961"
"8/14/2007 3:00:00 AM","0","0","-118.6143","90","0","0","0.07953136","0.07953136","0","-1","0","0.07953136","0","0","0","0","0","0.08371723","0.07953136","0","0","4.270347","0.7103764","0","0.08371723","-0.08371723","1.860559","31.00926","0.152485","0.0874845","0","0","0.7103764"
"8/14/2007 4:00:00 AM","0","0","-111.8138","90","0","0","0.1038724","0.1038724","0","-1","0","0.1038724","0","0","0.00000000000000001387779","0","0","0.1093394","0.1038724","0","0","4.363366","0.6266592","0","0.1093394","-0.1093394","1.745305","29.08837","0.152485","0.1142597","0","0","0.6266592"
"8/14/2007 5:00:00 AM","0","0","-107.5002","90","0","0","0.1801547","0.1801547","0","0","0","0.1801547","0","0","0","0","0","0.1896365","0.1801547","0","0","4.484855","0.5173198","0","0.1896365","-0.1896365","1.545411","25.7568","0.152485","0.1981701","0","0","0.5173198"
"8/14/2007 6:00:00 AM","0.02357303","0","-104.6188","90","0","0","0.1643604","0.1643604","0","0","0","0.1643604","0","0","0.00000000000000002775558","0","0","0.1730109","0.1643604","0","0","4.695562","0.3276833","0","0.1730109","-0.1730109","1.363041","22.71731","0.152485","0.1807964","0","0","0.3276833"
"8/14/2007 7:00:00 AM","0.1680395","14.36378","-102.6969","77.78542","0.1559209","0.2781629","0.150536","0.150536","0","0","0","0.150536","184.7816","0","0","0","0.2781629","0.1584589","0.150536","0","0","4.887796","0.1546724","0.1197039","0","0.1197039","1.476603","24.60999","0.1524672","0.1655896","0.2225303","0","0.4328353"
