sep=,
"8/14/2007 8:00:00 AM","0.3354567","28.85076","-101.5732","63.32307","0.3229274","0.5761026","0.8126064","0.8126064","1.7","0","0.5202","0.8126064","70.89565","0","0","0","0.5761026","0","0","0.8873937","0.843024","4.768092","0.2624059","1.419127","0","1.419127","2.822904","47.04831","0.1526328","0.893867","0.4608821","1.7","0.8385085"
"8/14/2007 9:00:00 AM","0.6576165","43.37416","-101.3708","49.02388","0.6311594","1.125988","0.4531922","0.4531922","0","-1","0","0.4531922","248.4572","0","0","0","1.125988","0.4770444","0.4531922","0","0","3.348966","1.53962","0.648944","0","0.648944","3.438546","57.30899","0.1525366","0.4985114","0.9007907","0","2.665608"
"8/14/2007 10:00:00 AM","0.6223646","57.87061","-102.8089","35.13115","0.6090227","1.086496","0.0455665","0.0455665","0","0","0","0.0455665","2384.419","0","0","0","1.086496","0.04796473","0.0455665","0","0","2.700022","2.123669","1.038532","0","1.038532","4.423784","73.72959","0.1523829","0.05012315","0.8691971","0","3.210166"
"8/14/2007 11:00:00 AM","0.9446738","72.15494","-109.2912","22.45337","0.9199702","1.641227","1.235607","1.235607","0","0","0","1.235607","132.8275","0","0","0","1.641227","1.300639","1.235607","0","0","1.66149","3.058348","0.3405874","0","0.3405874","4.746894","79.11474","0.1523325","1.359168","1.312981","0","4.699574"
"8/14/2007 12:00:00 PM","1.034909","84.10938","-156.9602","14.63443","1.009216","1.800441","0.3155544","0.3155544","0","0","0","0.3155544","570.5644","0.1473759","0","0","1.800441","0.3321625","0.3155544","0","0","1.320903","3.364877","1.320903","0","1.320903","6.000012","100","0.1521376","0.3471098","1.440353","0","5.165318"
"8/14/2007 1:00:00 PM","0.8598922","76.51311","114.8421","19.09416","0.8398494","1.498291","0.4930817","0.4930817","0","0","0","0.4930817","303.8627","0.9792579","0","0","1.498291","0.5190334","0.4930817","0","0","0","4.553689","0","0","0","6.000012","100","0.1521376","0.5423899","1.198633","0","6.05198"
"8/14/2007 2:00:00 PM","0.8735093","62.43906","103.9588","30.90687","0.8482639","1.513303","0.7555404","0.7555404","0","-1","0","0.7555404","200.2941","0.7179971","0","0","1.513303","0.7953057","0.7555404","0","0","0","4.553689","0","0","0","6.000012","100","0.1521376","0.8310945","1.210642","0","6.066992"
"8/14/2007 3:00:00 PM","0.6405296","47.97574","101.5824","44.55738","0.6194909","1.105172","0.1666507","0.1666507","0","-1","0","0.1666507","663.1664","0.9297499","0","0","1.105172","0.1754218","0.1666507","0","0","0","4.553689","0","0","0","6.000012","100","0.1521376","0.1833158","0.8841374","0","5.658861"
"8/14/2007 4:00:00 PM","0.5385787","33.45214","101.3931","58.76635","0.5096321","0.9091837","1.72041","1.38","0","-1","0","1.38","65.88287","0.0000000000000002220446","0.34041","0.512451","0.9091837","1.452632","1.38","0","0","0","4.553689","0","0.5434479","-0.5434479","5.427167","90.45261","0.1521376","1.892451","0.727347","0","5.462873"
"8/14/2007 5:00:00 PM","0.3206197","18.94825","102.255","73.1918","0.2884388","0.5145748","0.5981858","0.5981858","0","-1","0","0.5981858","86.02258","0","0","0","0.5145748","0.6296692","0.5981858","0","0","0.603831","4.010241","0","0.1150944","-0.1150944","5.305848","88.43061","0.1521376","0.6580043","0.4116598","0","4.524816"
"8/14/2007 6:00:00 PM","0.0757992","4.515015","103.9186","87.70197","0.04359452","0.07777262","1.308084","1.308084","0","-1","0","1.308084","5.945536","0","0","0.05889271","0.07777262","1.376931","1.308084","0","0","0.7317137","3.895147","0","1.299158","-1.299158","3.936414","65.60677","0.1521376","1.438893","0.0622181","0","3.972919"
"8/14/2007 7:00:00 PM","0","0","106.4623","90","0","0","0.588083","0.588083","0","-1","0","0.588083","0","0","0","0","0","0.6190348","0.588083","0","0","2.175223","2.595989","0","0.6190348","-0.6190348","3.283895","54.73147","0.1521376","0.6468913","0","0","2.595989"
"8/14/2007 8:00:00 PM","0","0","110.2444","90","0","0","0.5700361","0.5700361","0","-1","0","0.5700361","0","0","0","0","0","0.600038","0.5700361","0","0","2.863039","1.976954","0","0.600038","-0.600038","2.651399","44.1899","0.1521376","0.6270397","0","0","1.976954"
"8/14/2007 9:00:00 PM","0","0","116.0847","90","0","0","0.4864387","0.4864387","0","-1","0","0.4864387","0","0","0","0","0","0.5120407","0.4864387","0","0","3.529748","1.376916","0","0.5120407","-0.5120407","2.111661","35.19427","0.1521376","0.5350825","0","0","1.376916"
"8/14/2007 10:00:00 PM","0","0","125.8182","90","0","0","0.08367966","0.08367966","0","-1","0","0.08367966","0","0","0.00000000000000001387779","0","0","0.08808386","0.08367966","0","0","4.098682","0.864875","0","0.08808386","-0.08808386","2.018812","33.6468","0.1521376","0.09204763","0","0","0.864875"
"8/14/2007 11:00:00 PM","0","0","143.5042","90","0","0","0.06734169","0.06734169","0","-1","0","0.06734169","0","0","0.00000000000000001387779","0","0","0.07088599","0.06734169","0","0","4.196553","0.7767911","0","0.07088599","-0.07088599","1.944092","32.40146","0.1521376","0.07407586","0","0","0.7767911"
"8/15/2007 12:00:00 AM","0","0","174.2566","90","0","0","0.1589097","0.1589097","0","-1","0","0.1589097","0","0","0.00000000000000002775558","0","0","0.1672733","0.1589097","0","0","4.275315","0.7059051","0","0.1672733","-0.1672733","1.76777","29.46278","0.1521376","0.1748006","0","0","0.7059051"
"8/15/2007 1:00:00 AM","0","0","-151.3372","90","0","0","0.08170904","0.08170904","0","-1","0","0.08170904","0","0","0.00000000000000001387779","0","0","0.08600952","0.08170904","0","0","4.461174","0.5386318","0","0.08600952","-0.08600952","1.677108","27.95175","0.1521376","0.08987994","0","0","0.5386318"
"8/15/2007 2:00:00 AM","0","0","-129.8123","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.556741","0.4526223","0","0","0","1.677108","27.95175","0.1521376","0","0","0","0.4526223"
"8/15/2007 3:00:00 AM","0","0","-118.2046","90","0","0","0.1173441","0.1173441","0","-1","0","0.1173441","0","0","0.00000000000000001387779","0","0","0.1235201","0.1173441","0","0","4.556741","0.4526223","0","0.1235201","-0.1235201","1.546907","25.78172","0.1521376","0.1290785","0","0","0.4526223"
"8/15/2007 4:00:00 AM","0","0","-111.4539","90","0","0","0.2016854","0.2016854","0","-1","0","0.2016854","0","0","0.00000000000000002775558","0","0","0.2123005","0.2016854","0","0","4.693985","0.3291022","0","0.2123005","-0.2123005","1.323122","22.05199","0.1521376","0.221854","0","0","0.3291022"
"8/15/2007 5:00:00 AM","0","0","-107.1685","90","0","0","0.1329716","0.1329716","1.585603","0","0.4889697","0.1329716","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","4.929875","0.1168017","1.38","0","1.38","2.632305","43.87167","0.1522751","0.1462688","0","1.7","0.1168017"
"8/15/2007 6:00:00 AM","0.02562062","0","-104.2958","90","0","0","0.02805584","0.02805584","1.480687","0","0.4603277","0.02805584","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","3.549875","1.358802","1.38","0","1.38","3.941488","65.69134","0.1523814","0.03086143","0","1.7","1.358802"
"8/15/2007 7:00:00 AM","0.2096561","14.37312","-102.3635","77.72554","0.1861048","0.3320109","0","0","1.452632","0","0.4526684","0","0","0","0","0","0.3320109","0","0","1.452632","1.38","2.169875","2.600802","1.712011","0","1.712011","5.565644","92.76055","0.1524305","0","0.2656087","1.7","2.932813"
"8/15/2007 8:00:00 AM","0.4673398","28.87864","-101.2057","63.24014","0.4387972","0.7828142","0.9660649","0.9660649","0","0","0","0.9660649","81.03123","0","0","0","0.7828142","1.01691","0.9660649","0","0","0.4578638","4.141612","0","0.2340962","-0.2340962","5.318885","88.64791","0.1524305","1.062671","0.6262514","0","4.924426"
"8/15/2007 9:00:00 AM","0.6644678","43.42205","-100.9311","48.91174","0.6383713","1.138855","1.365666","1.365666","0","-1","0","1.365666","83.3919","0","0","0.1222321","1.138855","1.437543","1.365666","0","0","0.7179707","3.907515","0","0.2986882","-0.2986882","5.00404","83.40051","0.1524305","1.502232","0.9110836","0","5.04637"
"8/15/2007 10:00:00 AM","0.7911289","57.94497","-102.2171","34.97558","0.7682909","1.370631","0.9156261","0.9156261","0","0","0","0.9156261","149.6933","0","0","0","1.370631","0.963817","0.9156261","0","0","1.049846","3.608827","0.4068139","0","0.4068139","5.389978","89.83279","0.1523707","1.007189","1.096505","0","4.979458"
"8/15/2007 11:00:00 AM","0.7681051","72.27999","-108.3157","22.22178","0.7521886","1.341905","0.4734153","0.4734153","0","0","0","0.4734153","283.4519","0.2005401","0","0","1.341905","0.4983319","0.4734153","0","0","0.6430326","3.97496","0.6430326","0","0.6430326","6.000012","100","0.1522763","0.5207568","1.073524","0","5.316864"
"8/15/2007 12:00:00 PM","0.8813911","84.41923","-156.0433","14.31152","0.8621528","1.538081","1.457943","1.457943","0.425","0","0.172125","1.457943","105.4966","0.4507721","0","0","1.538081","1.087309","1.032943","0","0","0","4.553689","0","0","0","6.000012","100","0.1522763","1.603737","1.230464","1.7","6.09177"
"8/15/2007 1:00:00 PM","0.8399819","76.59186","113.4946","18.88552","0.8215213","1.465594","0.1898686","0.1898686","0","0","0","0.1898686","771.8989","1.265732","0","0","1.465594","0.1998617","0.1898686","0","0","0","4.553689","0","0","0","6.000012","100","0.1522763","0.2088555","1.172475","0","6.019283"
"8/15/2007 2:00:00 PM","0.956745","62.44143","103.2605","30.80849","0.9293826","1.658019","0.3152064","0.3152064","0","-1","0","0.3152064","526.0104","1.326222","0","0","1.658019","0.3317963","0.3152064","0","0","0","4.553689","0","0","0","6.000012","100","0.1522763","0.3467271","1.326415","0","6.211708"
"8/15/2007 3:00:00 PM","0.5444049","47.94661","101.1018","44.51518","0.5310626","0.9474156","0.7124372","0.7124372","0","-1","0","0.7124372","132.9823","0.1974818","0","0","0.9474156","0.7499339","0.7124372","0","0","0","4.553689","0","0","0","6.000012","100","0.1522763","0.7836809","0.7579325","0","5.501104"
"8/15/2007 4:00:00 PM","0.3684402","33.40169","101.0107","58.75849","0.357888","0.6384723","0.556646","0.556646","0","-1","0","0.556646","114.6999","0.05252906","0","0","0.6384723","0.5859432","0.556646","0","0","0","4.553689","0","0","0","6.000012","100","0.1522763","0.6123106","0.5107778","0","5.192161"
"8/15/2007 5:00:00 PM","0.2636359","18.87939","101.9213","73.20914","0.242753","0.4330713","1.623261","1.38","0","-1","0","1.38","31.38198","0","0.2432611","0.4055872","0.4330713","1.452632","1.38","0","0","0","4.553689","0","1.01956","-1.01956","4.925301","82.08819","0.1522763","1.785587","0.346457","0","4.98676"
"8/15/2007 6:00:00 PM","0.05591945","4.427688","103.6066","87.7408","0.04247189","0.07576986","0","0","0","-1","0","0","0","0","0","0","0.07576986","0","0","0","0","1.132845","3.534129","0.07576986","0","0.07576986","4.997183","83.28621","0.1522652","0","0.06061589","0","3.609899"
"8/15/2007 7:00:00 PM","0","0","106.1532","90","0","0","0.6185656","0.6185656","0","-1","0","0.6185656","0","0","0","0","0","0.6511216","0.6185656","0","0","1.057075","3.602321","0","0.6511216","-0.6511216","4.31084","71.84719","0.1522652","0.6804221","0","0","3.602321"
"8/15/2007 8:00:00 PM","0","0","109.9223","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.780543","2.9512","0","0","0","4.31084","71.84719","0.1522652","0","0","0","2.9512"
"8/15/2007 9:00:00 PM","0","0","115.7355","90","0","0","0.6931988","0.6931988","0","-1","0","0.6931988","0","0","0","0","0","0.729683","0.6931988","0","0","1.780543","2.9512","0","0.729683","-0.729683","3.541687","59.028","0.1522652","0.7625187","0","0","2.9512"
"8/15/2007 10:00:00 PM","0","0","125.4394","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.591302","2.221517","0","0","0","3.541687","59.028","0.1522652","0","0","0","2.221517"
"8/15/2007 11:00:00 PM","0","0","143.1707","90","0","0","0.1137776","0.1137776","0","-1","0","0.1137776","0","0","0.00000000000000001387779","0","0","0.1197659","0.1137776","0","0","2.591302","2.221517","0","0.1197659","-0.1197659","3.415442","56.92393","0.1522652","0.1251554","0","0","2.221517"
"8/16/2007 12:00:00 AM","0","0","174.2859","90","0","0","0.1271428","0.1271428","0","-1","0","0.1271428","0","0","0.00000000000000002775558","0","0","0.1338346","0.1271428","0","0","2.724375","2.101751","0","0.1338346","-0.1338346","3.274369","54.5727","0.1522652","0.1398571","0","0","2.101751"
"8/16/2007 1:00:00 AM","0","0","-150.8876","90","0","0","0.1616952","0.1616952","0","-1","0","0.1616952","0","0","0","0","0","0.1702055","0.1616952","0","0","2.87308","1.967916","0","0.1702055","-0.1702055","3.094956","51.5825","0.1522652","0.1778647","0","0","1.967916"
"8/16/2007 2:00:00 AM","0","0","-129.3298","90","0","0","0.06099843","0.06099843","0","-1","0","0.06099843","0","0","0.00000000000000001387779","0","0","0.06420887","0.06099843","0","0","3.062198","1.797711","0","0.06420887","-0.06420887","3.027274","50.45447","0.1522652","0.06709827","0","0","1.797711"
"8/16/2007 3:00:00 AM","0","0","-117.787","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.133541","1.733502","0","0","0","3.027274","50.45447","0.1522652","0","0","0","1.733502"
"8/16/2007 4:00:00 AM","0","0","-111.0881","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.133541","1.733502","0","0","0","3.027274","50.45447","0.1522652","0","0","0","1.733502"
"8/16/2007 5:00:00 AM","0","0","-106.832","90","0","0","0.05962612","0.05962612","0","0","0","0.05962612","0","0","0.000000000000000006938894","0","0","0.06276433","0.05962612","0","0","3.133541","1.733502","0","0.06276433","-0.06276433","2.961115","49.35181","0.1522652","0.06558873","0","0","1.733502"
"8/16/2007 6:00:00 AM","0.01356212","0","-103.9684","90","0","0","0.02957609","0.02957609","0","0","0","0.02957609","0","0","0","0","0","0.03113272","0.02957609","0","0","3.203279","1.670738","0","0.03113272","-0.03113272","2.928298","48.80487","0.1522652","0.03253369","0","0","1.670738"
"8/16/2007 7:00:00 AM","0.05824924","14.38413","-102.0255","77.66325","0.05781891","0.1031489","0.7306858","0.7306858","0","0","0","0.7306858","14.11673","0","0","0","0.1031489","0.7691429","0.7306858","0","0","3.237871","1.639605","0","0.6659939","-0.6659939","2.226279","37.10457","0.1522652","0.8037543","0.08251915","0","1.742754"
"8/16/2007 8:00:00 AM","0.09792081","28.90789","-100.833","63.155","0.0973486","0.1736699","0.2369761","0.2369761","0","0","0","0.2369761","73.28582","0.00000000000000002775558","0","0","0.1736699","0.2494486","0.2369761","0","0","3.977864","0.9736111","0","0.07577866","-0.07577866","2.146401","35.77328","0.1522652","0.2606738","0.1389359","0","1.147281"
"8/16/2007 9:00:00 AM","0.2170267","43.47088","-100.4849","48.7976","0.2157423","0.3848842","0","0","0","-1","0","0","0","0","0","0","0.3848842","0","0","0","0","4.062063","0.8978325","0.3848842","0","0.3848842","2.511534","41.85882","0.1522087","0","0.3079074","0","1.282717"
"8/16/2007 10:00:00 AM","0.364686","58.01949","-101.6154","34.81815","0.3620662","0.6459261","0","0","0","0","0","0","0","0","0","0","0.6459261","0","0","0","0","3.677179","1.244228","0.6459261","0","0.6459261","3.124313","52.07178","0.1521141","0","0.5167409","0","1.890154"
"8/16/2007 11:00:00 AM","0.4753141","72.40366","-107.3157","21.98779","0.471366","0.8409169","0.2768912","0.2768912","0","0","0","0.2768912","303.6994","0","0","0","0.8409169","0.2914644","0.2768912","0","0","3.031252","1.825562","0.5494525","0","0.5494525","3.64557","60.75938","0.1520337","0.3045803","0.6727335","0","2.666479"
"8/16/2007 12:00:00 PM","0.4306722","84.73236","-155.025","13.98408","0.4278169","0.7632254","0","0","0","0","0","0","0","0","0","0","0.7632254","0","0","0","0","2.4818","2.320069","0.7632254","0","0.7632254","4.369629","72.827","0.1519222","0","0.6105803","0","3.083294"
"8/16/2007 1:00:00 PM","0.4057512","76.66235","112.1114","18.67876","0.4031333","0.7191898","0","0","0","0","0","0","0","0","0","0","0.7191898","0","0","0","0","1.718575","3.006972","0.7191898","0","0.7191898","5.051912","84.19837","0.1518172","0","0.5753518","0","3.726161"
"8/16/2007 2:00:00 PM","0.2008462","62.43826","102.5525","30.71351","0.1997755","0.3563996","0.3583148","0.3583148","0","-1","0","0.3583148","99.46548","0","0","0","0.3563996","0.3771735","0.3583148","0","0","0.9993848","3.654243","0","0.02077392","-0.02077392","5.030015","83.83341","0.1518172","0.3941463","0.2851197","0","4.010642"
"8/16/2007 3:00:00 PM","0.26781","47.91302","100.6155","44.47626","0.266125","0.4747669","0.7639486","0.7639486","0","-1","0","0.7639486","62.14645","0","0","0","0.4747669","0.8041564","0.7639486","0","0","1.022467","3.633469","0","0.3293895","-0.3293895","4.682807","78.04664","0.1518172","0.8403435","0.3798136","0","4.108236"
"8/16/2007 4:00:00 PM","0.08744782","33.34736","100.6238","58.75366","0.08696564","0.1551467","1.440699","1.38","0","-1","0","1.38","11.24251","0.0000000000000002220446","0.06069884","0.2047687","0.1551467","1.452632","1.38","0","0","1.388455","3.304079","0","1.297485","-1.297485","3.315139","55.2522","0.1518172","1.584769","0.1241174","0","3.459226"
"8/16/2007 5:00:00 PM","0.1390464","18.807","101.5838","73.22929","0.1371184","0.2446192","0.5732437","0.5732437","0","-1","0","0.5732437","42.67281","0","0","0","0.2446192","0.6034144","0.5732437","0","0","2.830105","2.006594","0","0.3587953","-0.3587953","2.936935","48.94882","0.1518172","0.630568","0.1956953","0","2.251214"
"8/16/2007 6:00:00 PM","0.03444615","4.337086","103.2908","87.78223","0.03282519","0.05856014","0.6118887","0.6118887","0","-1","0","0.6118887","9.570391","0","0.0000000000000001110223","0","0.05856014","0.6440934","0.6118887","0","0","3.228766","1.647799","0","0.5855333","-0.5855333","2.319729","38.66207","0.1518172","0.6730776","0.04684811","0","1.706359"
"8/16/2007 7:00:00 PM","0","0","105.8403","90","0","0","0.1745033","0.1745033","0","-1","0","0.1745033","0","0","0.00000000000000002775558","0","0","0.1836877","0.1745033","0","0","3.879359","1.062266","0","0.1836877","-0.1836877","2.126105","35.43501","0.1518172","0.1919536","0","0","1.062266"
"8/16/2007 8:00:00 PM","0","0","109.596","90","0","0","0.1393325","0.1393325","0","-1","0","0.1393325","0","0","0.00000000000000002775558","0","0","0.1466658","0.1393325","0","0","4.083457","0.8785781","0","0.1466658","-0.1466658","1.971506","32.85836","0.1518172","0.1532657","0","0","0.8785781"
"8/16/2007 9:00:00 PM","0","0","115.3811","90","0","0","0.7918018","0.6953168","0","-1","0","0.6953168","0","0","0.09648505","0.1756652","0","0.7319124","0.6953168","0","0","4.246418","0.7319124","0","0.7319124","-0.7319124","1.200002","20","0.1518172","0.870982","0","0","0.7319124"
"8/16/2007 10:00:00 PM","0","0","125.0539","90","0","0","0.1089936","0","0","-1","0","0","0","0","0.1089936","0.1198929","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1518172","0.1198929","0","0","0"
"8/16/2007 11:00:00 PM","0","0","142.8302","90","0","0","0.07149258","0","0","-1","0","0","0","0","0.07149258","0.07864183","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1518172","0.07864183","0","0","0"
"8/17/2007 12:00:00 AM","0","0","174.3216","90","0","0","0.2395171","0","0","-1","0","0","0","0","0.2395171","0.2634688","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1518172","0.2634688","0","0","0"
"8/17/2007 1:00:00 AM","0","0","-150.4197","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1518172","0","0","0","0"
"8/17/2007 2:00:00 AM","0","0","-128.8353","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1518172","0","0","0","0"
"8/17/2007 3:00:00 AM","0","0","-117.3617","90","0","0","0.1985996","0","0","-1","0","0","0","0","0.1985996","0.2184595","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1518172","0.2184595","0","0","0"
"8/17/2007 4:00:00 AM","0","0","-110.7167","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1518172","0","0","0","0"
"8/17/2007 5:00:00 AM","0","0","-106.4906","90","0","0","0.006549708","0.006549708","1.459181","0","0.4544565","0.006549708","0","0","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1519172","0.007204679","0","1.7","0"
"8/17/2007 6:00:00 AM","0.013464","0","-103.6364","90","0","0","0.2829974","0.2829974","1.7","0","0.5202","0.2829974","0","0","0","0","0","0","0","1.417003","1.346152","3.679654","1.242","1.346152","0","1.346152","3.786258","63.10417","0.1520918","0.3112972","0","1.7","1.242"
"8/17/2007 7:00:00 AM","0.1154955","14.39676","-101.683","77.5986","0.1130712","0.201719","0.8587251","0.8587251","1.7","0","0.5202","0.8587251","23.49052","0","0","0","0.201719","0","0","0.8412749","0.7992111","2.333502","2.453537","1.00093","0","1.00093","4.735823","78.93023","0.152246","0.9445977","0.1613752","1.7","2.655256"
"8/17/2007 8:00:00 AM","0.3831712","28.93844","-100.4553","63.06772","0.3659145","0.6527914","0.2586757","0.2586757","0.974234","0","0.3220659","0.2586757","252.359","0","0","0","0.6527914","0","0","0.7155584","0.6797804","1.332572","3.354374","1.332572","0","1.332572","6.000012","100","0.1522113","0.2845433","0.5222331","1.7","4.007166"
"8/17/2007 9:00:00 AM","0.4521675","43.52054","-100.0324","48.68154","0.4431077","0.7905042","1.188512","1.188512","0","-1","0","1.188512","66.51206","0","0","0","0.7905042","1.251066","1.188512","0","0","0","4.553689","0","0.4605616","-0.4605616","5.514537","91.90878","0.1522113","1.307364","0.6324033","0","5.344193"
"8/17/2007 10:00:00 AM","0.6447128","58.09402","-101.004","34.65899","0.6313825","1.126386","0.9605527","0.9605527","0","0","0","0.9605527","117.2644","0","0","0","1.126386","1.011108","0.9605527","0","0","0.5117351","4.093127","0.1152782","0","0.1152782","5.6239","93.73148","0.1521945","1.056608","0.901109","0","5.219513"
"8/17/2007 11:00:00 AM","0.6211033","72.52564","-106.2909","21.75162","0.6128305","1.09329","0.2758025","0.2758025","0","0","0","0.2758025","396.4031","0.4065143","0","0","1.09329","0.2903184","0.2758025","0","0","0.3964569","4.196877","0.3964569","0","0.3964569","6.000012","100","0.1521368","0.3033828","0.8746317","0","5.290167"
"8/17/2007 12:00:00 PM","0.7047858","85.04842","-153.8842","13.6522","0.6944323","1.238867","0.7985807","0.7985807","0","0","0","0.7985807","155.1336","0.3982559","0","0","1.238867","0.8406113","0.7985807","0","0","0","4.553689","0","0","0","6.000012","100","0.1521368","0.8784388","0.9910937","0","5.792556"
"8/17/2007 1:00:00 PM","0.5542602","76.72413","110.6942","18.47421","0.5486782","0.9788418","1.684461","1.684461","0.7545617","0","0.2620954","1.684461","58.11008","0.0000000000000001110223","0","0","0.9788418","0.9788418","0.9298998","0","0","0","4.553689","0","0","0","6.000012","100","0.1521368","1.852908","0.7830735","1.7","5.532531"
"8/17/2007 2:00:00 PM","0.6716445","62.42941","101.8354","30.62211","0.6585985","1.17494","1.078273","1.078273","0","-1","0","1.078273","108.965","0.0399158","0","0","1.17494","1.135024","1.078273","0","0","0","4.553689","0","0","0","6.000012","100","0.1521368","1.1861","0.9399518","0","5.728629"
"8/17/2007 3:00:00 PM","0.6789619","47.87494","100.1237","44.44069","0.6572369","1.172511","0.7270939","0.7270939","0","-1","0","0.7270939","161.2599","0.4071487","0","0","1.172511","0.765362","0.7270939","0","0","0","4.553689","0","0","0","6.000012","100","0.1521368","0.7998033","0.9380085","0","5.7262"
"8/17/2007 4:00:00 PM","0.4464327","33.28914","100.2327","58.75189","0.4283398","0.7641582","0.8008178","0.8008178","0","-1","0","0.8008178","95.42223","0","0","0","0.7641582","0.8429661","0.8008178","0","0","0","4.553689","0","0.07880791","-0.07880791","5.916941","98.61549","0.1521368","0.8808996","0.6113266","0","5.317847"
"8/17/2007 5:00:00 PM","0.1848342","18.73111","101.2424","73.25227","0.1788926","0.3191445","0.06517738","0.06517738","0","-1","0","0.06517738","489.6553","0.1629724","0","0","0.3191445","0.06860777","0.06517738","0","0","0.08756434","4.474881","0.08756434","0","0.08756434","6.000012","100","0.1521241","0.07169512","0.2553156","0","4.794025"
"8/17/2007 6:00:00 PM","0.07145751","4.243243","102.9715","87.82626","0.04177517","0.07452691","1.369774","1.369774","0","-1","0","1.369774","5.440816","0","0","0.1267518","0.07452691","1.441868","1.369774","0","0","0","4.553689","0","1.367341","-1.367341","4.558708","75.97832","0.1521241","1.506752","0.05962153","0","4.628216"
"8/17/2007 7:00:00 PM","0","0","105.5237","90","0","0","0.2978511","0.2978511","0","-1","0","0.2978511","0","0","0.00000000000000005551115","0","0","0.3135275","0.2978511","0","0","1.519268","3.186348","0","0.3135275","-0.3135275","4.228221","70.47021","0.1521241","0.3276362","0","0","3.186348"
"8/17/2007 8:00:00 PM","0","0","109.2656","90","0","0","0.30079","0.30079","0","-1","0","0.30079","0","0","0","0","0","0.316621","0.30079","0","0","1.867632","2.872821","0","0.316621","-0.316621","3.894473","64.90776","0.1521241","0.330869","0","0","2.872821"
"8/17/2007 9:00:00 PM","0","0","115.0216","90","0","0","0.5224091","0.5224091","0","-1","0","0.5224091","0","0","0.0000000000000001110223","0","0","0.5499043","0.5224091","0","0","2.219433","2.5562","0","0.5499043","-0.5499043","3.314823","55.24694","0.1521241","0.57465","0","0","2.5562"
"8/17/2007 10:00:00 PM","0","0","124.6617","90","0","0","0.1742657","0.1742657","0","-1","0","0.1742657","0","0","0","0","0","0.1834376","0.1742657","0","0","2.830437","2.006295","0","0.1834376","-0.1834376","3.121463","52.02428","0.1521241","0.1916923","0","0","2.006295"
"8/17/2007 11:00:00 PM","0","0","142.4823","90","0","0","0.08587121","0.08587121","0","-1","0","0.08587121","0","0","0.00000000000000001387779","0","0","0.09039075","0.08587121","0","0","3.034257","1.822858","0","0.09039075","-0.09039075","3.026183","50.43628","0.1521241","0.09445833","0","0","1.822858"
"8/18/2007 12:00:00 AM","0","0","174.3638","90","0","0","0.3136458","0.3136458","0","-1","0","0.3136458","0","0","0","0","0","0.3301535","0.3136458","0","0","3.134691","1.732467","0","0.3301535","-0.3301535","2.67817","44.63609","0.1521241","0.3450104","0","0","1.732467"
"8/18/2007 1:00:00 AM","0","0","-149.9333","90","0","0","0.2753227","0.2753227","0","-1","0","0.2753227","0","0","0","0","0","0.2898134","0.2753227","0","0","3.501529","1.402313","0","0.2898134","-0.2898134","2.37268","39.54459","0.1521241","0.302855","0","0","1.402313"
"8/18/2007 2:00:00 AM","0","0","-128.3286","90","0","0","0.1013558","0.1013558","0","-1","0","0.1013558","0","0","0.00000000000000001387779","0","0","0.1066904","0.1013558","0","0","3.823543","1.1125","0","0.1066904","-0.1066904","2.260219","37.67024","0.1521241","0.1114914","0","0","1.1125"
"8/18/2007 3:00:00 AM","0","0","-116.9287","90","0","0","0.1275658","0.1275658","0","-1","0","0.1275658","0","0","0","0","0","0.1342798","0.1275658","0","0","3.942088","1.00581","0","0.1342798","-0.1342798","2.118675","35.31119","0.1521241","0.1403224","0","0","1.00581"
"8/18/2007 4:00:00 AM","0","0","-110.3396","90","0","0","0.2922663","0.2922663","0","-1","0","0.2922663","0","0","0.00000000000000005551115","0","0","0.3076487","0.2922663","0","0","4.091288","0.8715298","0","0.3076487","-0.3076487","1.794385","29.90636","0.1521241","0.3214929","0","0","0.8715298"
"8/18/2007 5:00:00 AM","0","0","-106.1446","90","0","0","0.02431316","0.02431316","0","0","0","0.02431316","0","0","0.000000000000000003469447","0","0","0.02559279","0.02431316","0","0","4.43312","0.5638811","0","0.02559279","-0.02559279","1.767408","29.45674","0.1521241","0.02674447","0","0","0.5638811"
"8/18/2007 6:00:00 AM","0.02336164","0","-103.3002","90","0","0","0.2428754","0.2428754","0","0","0","0.2428754","0","0","0","0","0","0.2556583","0.2428754","0","0","4.461556","0.5382883","0","0.2556583","-0.2556583","1.497921","24.96529","0.1521241","0.2671629","0","0","0.5382883"
"8/18/2007 7:00:00 AM","0.2078409","14.41098","-101.3361","77.53162","0.1867082","0.3330874","0","0","0","0","0","0","0","0","0","0","0.3330874","0","0","0","0","4.745621","0.28263","0.3330874","0","0.3330874","1.813915","30.23186","0.1520757","0","0.2664699","0","0.6157174"
"8/18/2007 8:00:00 AM","0.4917579","28.97025","-100.0727","62.97837","0.4636652","0.8271788","0.6437666","0.6437666","0","0","0","0.6437666","128.4905","0","0","0","0.8271788","0.6776491","0.6437666","0","0","4.412534","0.5824086","0.1495297","0","0.1495297","1.955771","32.59612","0.152054","0.7081433","0.661743","0","1.409587"
"8/18/2007 9:00:00 AM","0.5838605","43.57093","-99.57372","48.56369","0.5655969","1.009025","0.1628794","0.1628794","0","-1","0","0.1628794","619.4921","0","0","0","1.009025","0.171452","0.1628794","0","0","4.263004","0.7169853","0.837573","0","0.837573","2.750363","45.83929","0.1519325","0.1791673","0.80722","0","1.72601"
"8/18/2007 10:00:00 AM","0.8735501","58.16842","-100.3829","34.49825","0.8497388","1.515934","1.484995","1.484995","1.7","0","0.5202","1.484995","102.0835","0","0","0","1.515934","0","0","0.2150052","0.204255","3.425431","1.470801","1.720189","0","1.720189","4.382277","73.03781","0.1520519","1.633494","1.212747","1.7","2.986735"
"8/18/2007 11:00:00 AM","0.8197476","72.64558","-105.2412","21.51345","0.8031979","1.432905","0","0","0.425","0","0.172125","0","0","0.1383295","0","0","1.432905","0","0","0.2866705","0.272337","1.705242","3.018971","1.705242","0","1.705242","6.000012","100","0.1518053","0","1.146324","1.7","4.451876"
"8/18/2007 12:00:00 PM","0.9515696","85.36695","-152.5934","13.31598","0.931853","1.662426","0.1334066","0.1334066","0","0","0","0.1334066","1246.134","1.521998","0","0","1.662426","0.140428","0.1334066","0","0","0","4.553689","0","0","0","6.000012","100","0.1518053","0.1467473","1.329941","0","6.216115"
"8/18/2007 1:00:00 PM","0.8385901","76.77673","109.245","18.27225","0.8221005","1.466627","0.09710303","0.09710303","0","0","0","0.09710303","1510.383","1.364413","0","0","1.466627","0.1022137","0.09710303","0","0","0","4.553689","0","0","0","6.000012","100","0.1518053","0.1068133","1.173302","0","6.020316"
"8/18/2007 2:00:00 PM","0.6913813","62.41477","101.1098","30.53446","0.6777675","1.209137","1.147746","1.147746","0","-1","0","1.147746","105.3489","0.000983789","0","0","1.209137","1.208153","1.147746","0","0","0","4.553689","0","0","0","6.000012","100","0.1518053","1.26252","0.9673098","0","5.762826"
"8/18/2007 3:00:00 PM","0.622415","47.83231","99.62657","44.40857","0.6049418","1.079216","1.290467","1.290467","0","-1","0","1.290467","83.62988","0","0","0.03951387","1.079216","1.358387","1.290467","0","0","0","4.553689","0","0.2791704","-0.2791704","5.70574","95.09549","0.1518053","1.419514","0.8633729","0","5.632905"
"8/18/2007 4:00:00 PM","0.411421","33.22702","99.8375","58.75323","0.3974014","0.708964","0.3504042","0.3504042","0","-1","0","0.3504042","202.3275","0.02992825","0","0","0.708964","0.3688465","0.3504042","0","0","0.3101893","4.274518","0.3101893","0","0.3101893","6.000012","100","0.1517606","0.3854446","0.5671713","0","4.983483"
"8/18/2007 5:00:00 PM","0.1800188","18.65172","100.8975","73.27805","0.1747228","0.3117055","0","0","0","-1","0","0","0","0.3117055","0","0","0.3117055","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1517606","0","0.2493644","0","4.865395"
"8/18/2007 6:00:00 PM","0.03746156","4.146197","102.6487","87.87283","0.03473232","0.06196246","0.2665459","0.2665459","0","-1","0","0.2665459","23.24645","0","0","0","0.06196246","0.2805746","0.2665459","0","0","0","4.553689","0","0.2186122","-0.2186122","5.769575","96.15939","0.1517606","0.2932005","0.04956996","0","4.615652"
"8/18/2007 7:00:00 PM","0","0","105.2034","90","0","0","0.1350526","0.1350526","0","-1","0","0.1350526","0","0","0.00000000000000002775558","0","0","0.1421606","0.1350526","0","0","0.2429024","4.335077","0","0.1421606","-0.1421606","5.619724","93.66188","0.1517606","0.1485578","0","0","4.335077"
"8/18/2007 8:00:00 PM","0","0","108.931","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0.4008586","4.192916","0","0","0","5.619724","93.66188","0.1517606","0","0","0","4.192916"
"8/18/2007 9:00:00 PM","0","0","114.657","90","0","0","0.1359305","0.1359305","0","-1","0","0.1359305","0","0","0.00000000000000002775558","0","0","0.1430847","0.1359305","0","0","0.4008586","4.192916","0","0.1430847","-0.1430847","5.4689","91.14814","0.1517606","0.1495236","0","0","4.192916"
"8/18/2007 10:00:00 PM","0","0","124.2626","90","0","0","0.0638749","0.0638749","0","-1","0","0.0638749","0","0","0.00000000000000001387779","0","0","0.06723674","0.0638749","0","0","0.5598417","4.049831","0","0.06723674","-0.06723674","5.398026","89.96692","0.1517606","0.07026239","0","0","4.049831"
"8/18/2007 11:00:00 PM","0","0","142.1267","90","0","0","0.13289","0.13289","0","-1","0","0.13289","0","0","0","0","0","0.1398842","0.13289","0","0","0.6345492","3.982595","0","0.1398842","-0.1398842","5.250575","87.50941","0.1517606","0.146179","0","0","3.982595"
"8/19/2007 12:00:00 AM","0","0","174.4129","90","0","0","0.2560765","0.2560765","0","-1","0","0.2560765","0","0","0","0","0","0.2695542","0.2560765","0","0","0.7899761","3.84271","0","0.2695542","-0.2695542","4.96644","82.77383","0.1517606","0.2816841","0","0","3.84271"
"8/19/2007 1:00:00 AM","0","0","-149.4277","90","0","0","0.1495006","0.1495006","0","-1","0","0.1495006","0","0","0","0","0","0.1573691","0.1495006","0","0","1.089481","3.573156","0","0.1573691","-0.1573691","4.800558","80.00914","0.1517606","0.1644507","0","0","3.573156"
"8/19/2007 2:00:00 AM","0","0","-127.81","90","0","0","0.03755412","0.03755412","0","-1","0","0.03755412","0","0","0.000000000000000006938894","0","0","0.03953065","0.03755412","0","0","1.264335","3.415787","0","0.03953065","-0.03953065","4.758889","79.31466","0.1517606","0.04130953","0","0","3.415787"
"8/19/2007 3:00:00 AM","0","0","-116.4883","90","0","0","0.1716844","0.1716844","0","-1","0","0.1716844","0","0","0.00000000000000002775558","0","0","0.1807204","0.1716844","0","0","1.308258","3.376256","0","0.1807204","-0.1807204","4.568393","76.13973","0.1517606","0.1888528","0","0","3.376256"
"8/19/2007 4:00:00 AM","0","0","-109.9571","90","0","0","0.07065224","0.07065224","0","-1","0","0.07065224","0","0","0","0","0","0.07437078","0.07065224","0","0","1.509059","3.195536","0","0.07437078","-0.07437078","4.49","74.83318","0.1517606","0.07771747","0","0","3.195536"
"8/19/2007 5:00:00 AM","0","0","-105.794","90","0","0","0.1361211","0.1361211","0","0","0","0.1361211","0","0","0.00000000000000002775558","0","0","0.1432854","0.1361211","0","0","1.591693","3.121165","0","0.1432854","-0.1432854","4.338964","72.31591","0.1517606","0.1497332","0","0","3.121165"
"8/19/2007 6:00:00 AM","0.01476511","0","-102.9597","90","0","0","0.05084732","0.05084732","0","0","0","0.05084732","0","0","0.000000000000000006938894","0","0","0.0535235","0.05084732","0","0","1.750899","2.97788","0","0.0535235","-0.0535235","4.282545","71.3756","0.1517606","0.05593205","0","0","2.97788"
"8/19/2007 7:00:00 AM","0.141844","14.42676","-100.985","77.46239","0.1364393","0.2434077","0.9469778","0.9469778","0","0","0","0.9469778","25.70363","0","0.0000000000000001110223","0","0.2434077","0.9968187","0.9469778","0","0","1.810369","2.924356","0","0.7534111","-0.7534111","3.48838","58.13955","0.1517606","1.041676","0.1947261","0","3.167764"
"8/19/2007 8:00:00 AM","0.136019","29.00323","-99.68532","62.88702","0.1351858","0.2411715","0.3866386","0.3866386","0","0","0","0.3866386","62.37646","0","0","0","0.2411715","0.406988","0.3866386","0","0","2.647493","2.170945","0","0.1658165","-0.1658165","3.313594","55.22645","0.1517606","0.4253025","0.1929372","0","2.412117"
"8/19/2007 9:00:00 AM","0.1386101","43.62196","-99.10889","48.44413","0.1378606","0.2459433","0.9074149","0.9074149","0","-1","0","0.9074149","27.10373","0","0","0","0.2459433","0.9551736","0.9074149","0","0","2.831733","2.005129","0","0.7092303","-0.7092303","2.565999","42.76657","0.1517606","0.9981564","0.1967546","0","2.251072"
"8/19/2007 10:00:00 AM","0.5348322","58.24251","-99.75212","34.3361","0.5276539","0.9413345","0.7541885","0.7541885","0","0","0","0.7541885","124.8142","0","0","0","0.9413345","0.7938827","0.7541885","0","0","3.619767","1.295899","0.1474518","0","0.1474518","2.705884","45.09798","0.1517393","0.8296074","0.7530676","0","2.237233"
"8/19/2007 11:00:00 AM","0.5589346","72.76316","-104.1664","21.27353","0.5532168","0.9869388","0.7046415","0.7046415","0","0","0","0.7046415","140.0625","0","0","0","0.9869388","0.7417279","0.7046415","0","0","3.472315","1.428605","0.2452109","0","0.2452109","2.938512","48.9751","0.1517039","0.7751057","0.7895511","0","2.415544"
"8/19/2007 12:00:00 PM","0.6198968","85.6874","-151.1171","12.97553","0.6131579","1.093874","0.4711323","0.4711323","0","0","0","0.4711323","232.1797","0","0","0","1.093874","0.4959287","0.4711323","0","0","3.227104","1.649295","0.597945","0","0.597945","3.505772","58.42942","0.1516178","0.5182455","0.875099","0","2.743169"
"8/19/2007 1:00:00 PM","0.8533574","76.81973","107.7661","18.07324","0.8369308","1.493084","0.3752903","0.3752903","0","0","0","0.3752903","397.8479","0","0","0","1.493084","0.3950424","0.3752903","0","0","2.629159","2.187445","1.098042","0","1.098042","4.547466","75.79095","0.1514598","0.4128193","1.194468","0","3.68053"
"8/19/2007 2:00:00 PM","0.2851278","62.39421","100.3761","30.45073","0.2835562","0.5058643","0.2219352","0.2219352","0","-1","0","0.2219352","227.9334","0","0","0","0.5058643","0.2336159","0.2219352","0","0","1.531117","3.175683","0.2722484","0","0.2722484","4.805744","80.09557","0.1514207","0.2441287","0.4046915","0","3.681548"
"8/19/2007 3:00:00 PM","0.1162789","47.78508","99.1245","44.37996","0.1156683","0.2063522","2.314229","1.38","0","-1","0","1.38","14.95306","0","0.9342285","1.165651","0.2063522","1.452632","1.38","0","0","1.258869","3.420707","0","1.246279","-1.246279","3.49205","58.20072","0.1514207","2.545651","0.1650818","0","3.627059"
"8/19/2007 4:00:00 PM","0.159856","33.161","99.43835","58.7577","0.1588989","0.2834757","1.984407","1.38","0","-1","0","1.38","20.54172","0","0.6044074","0.8028481","0.2834757","1.452632","1.38","0","0","2.643624","2.174428","0","1.169156","-1.169156","2.259652","37.66079","0.1514207","2.182848","0.2267806","0","2.457903"
"8/19/2007 5:00:00 PM","0.1762271","18.56886","100.549","73.30663","0.1714098","0.3057952","0.3694637","0.3694637","0","-1","0","0.3694637","82.76731","0","0","0","0.3057952","0.3889091","0.3694637","0","0","3.942686","1.005272","0","0.08311397","-0.08311397","2.172042","36.20063","0.1514207","0.40641","0.2446361","0","1.311067"
"8/19/2007 6:00:00 PM","0.05019894","4.04599","102.3224","87.92194","0.03962585","0.07069252","0.6498184","0.6498184","0","-1","0","0.6498184","10.87881","0","0","0","0.07069252","0.6840193","0.6498184","0","0","4.035035","0.9221576","0","0.6133268","-0.6133268","1.525539","25.42559","0.1514207","0.7148002","0.05655402","0","0.9928501"
"8/19/2007 7:00:00 PM","0","0","104.8796","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.716509","0.3088308","0","0","0","1.525539","25.42559","0.1514207","0","0","0","0.3088308"
"8/19/2007 8:00:00 PM","0","0","108.5923","90","0","0","0.9311727","0.2933893","0","-1","0","0.2933893","0","0","0.6377835","0.7309008","0","0.3088308","0.2933893","0","0","4.716509","0.3088308","0","0.3088308","-0.3088308","1.200002","20","0.1514207","1.02429","0","0","0.3088308"
"8/19/2007 9:00:00 PM","0","0","114.2873","90","0","0","1.734677","0","0","-1","0","0","0","0","1.734677","1.908145","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1514207","1.908145","0","0","0"
"8/19/2007 10:00:00 PM","0","0","123.8566","90","0","0","0.1163176","0","0","-1","0","0","0","0","0.1163176","0.1279494","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1514207","0.1279494","0","0","0"
"8/19/2007 11:00:00 PM","0","0","141.7633","90","0","0","0.164701","0","0","-1","0","0","0","0","0.164701","0.181171","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1514207","0.181171","0","0","0"
"8/20/2007 12:00:00 AM","0","0","174.4691","90","0","0","0.3121295","0","0","-1","0","0","0","0","0.3121295","0.3433424","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1514207","0.3433424","0","0","0"
"8/20/2007 1:00:00 AM","0","0","-148.9027","90","0","0","0.08452989","0","0","-1","0","0","0","0","0.08452989","0.09298288","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1514207","0.09298288","0","0","0"
"8/20/2007 2:00:00 AM","0","0","-127.2793","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1514207","0","0","0","0"
"8/20/2007 3:00:00 AM","0","0","-116.0405","90","0","0","0.2574891","0","0","-1","0","0","0","0","0.2574891","0.283238","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1514207","0.283238","0","0","0"
"8/20/2007 4:00:00 AM","0","0","-109.5692","90","0","0","0.1106988","0","0","-1","0","0","0","0","0.1106988","0.1217686","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1514207","0.1217686","0","0","0"
"8/20/2007 5:00:00 AM","0","0","-105.439","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1514207","0","0","0","0"
"8/20/2007 6:00:00 AM","0.01493844","0","-102.6151","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1514207","0","0","0","0"
"8/20/2007 7:00:00 AM","0.104744","14.44405","-100.6296","77.39093","0.1032296","0.1841616","1.593804","1.593804","1.7","0","0.5202","1.593804","11.55484","0","0","0.0181942","0.1841616","0","0","0.1061955","0.1008858","5.059654","0","0.2850474","0","0.2850474","1.470422","24.50698","0.1514606","1.753185","0.1473293","1.7","0.1841616"
"8/20/2007 8:00:00 AM","0.1980106","29.03733","-99.29318","62.79377","0.1963126","0.3502217","0.4359262","0.4359262","1.7","0","0.5202","0.4359262","80.33966","0","0","0","0.3502217","0","0","1.264074","1.20087","4.774607","0.2565426","1.551092","0","1.551092","2.941917","49.03185","0.1516044","0.4795188","0.2801773","1.7","0.6067643"
"8/20/2007 9:00:00 AM","0.323098","43.67352","-98.63802","48.32301","0.3202651","0.571353","1.011358","1.011358","0","-1","0","1.011358","56.49365","0","0","0","0.571353","1.064587","1.011358","0","0","3.223515","1.652525","0","0.4932344","-0.4932344","2.422002","40.36662","0.1516044","1.112494","0.4570824","0","2.223878"
"8/20/2007 10:00:00 AM","0.5616716","58.31614","-99.11185","34.17269","0.5536443","0.9877014","0.4415783","0.4415783","0","0","0","0.4415783","223.6753","0","0","0","0.9877014","0.4648192","0.4415783","0","0","3.771554","1.159291","0.5228822","0","0.5228822","2.918052","48.6341","0.1515294","0.4857361","0.7901611","0","2.146992"
"8/20/2007 11:00:00 AM","0.5098536","72.87803","-103.0664","21.03206","0.5055314","0.9018681","1.352837","1.352837","1.7","0","0.5202","1.352837","66.66492","0","0","0","0.9018681","0","0","0.3471626","0.3298045","3.248671","1.629885","1.231673","0","1.231673","4.086519","68.10851","0.1516982","1.488121","0.7214944","1.7","2.531753"
"8/20/2007 12:00:00 PM","0.5142823","86.00906","-149.4079","12.63094","0.5102972","0.9103702","0.6358423","0.6358423","1.687139","0","0.5166891","0.6358423","143.1755","0","0","0","0.9103702","0","0","1.051297","0.9987323","2.016999","2.73839","1.909102","0","1.909102","5.897653","98.29401","0.1517862","0.6994265","0.7282962","1.7","3.64876"
"8/20/2007 1:00:00 PM","0.6282198","76.85271","106.2598","17.87756","0.6209502","1.107775","0.6950545","0.6950545","0","0","0","0.6950545","159.3796","0.2682427","0","0","1.107775","0.7316363","0.6950545","0","0","0.1078963","4.456582","0.1078963","0","0.1078963","6.000012","100","0.1517707","0.7645599","0.8862202","0","5.564357"
"8/20/2007 2:00:00 PM","0.7152289","62.36764","99.63496","30.3711","0.701463","1.25141","1.46028","1.38","0","-1","0","1.38","90.68189","0.0000000000000002220446","0.0802798","0.2263078","1.25141","1.452632","1.38","0","0","0","4.553689","0","0.2012215","-0.2012215","5.787906","96.4649","0.1517707","1.606308","1.001128","0","5.805099"
"8/20/2007 3:00:00 PM","0.5058333","47.73322","98.61774","44.35495","0.4966073","0.8859474","0.6195482","0.6195482","0","-1","0","0.6195482","142.9989","0.01021194","0","0","0.8859474","0.652156","0.6195482","0","0","0.2235794","4.352468","0.2235794","0","0.2235794","6.000012","100","0.1517387","0.681503","0.7087579","0","5.238415"
"8/20/2007 4:00:00 PM","0.2392627","33.09106","99.03544","58.76532","0.2370818","0.422954","0","0","0","-1","0","0","0","0.422954","0","0","0.422954","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1517387","0","0.3383632","0","4.976643"
"8/20/2007 5:00:00 PM","0.1329566","18.48256","100.1972","73.33804","0.1313543","0.2343362","0.6924287","0.6924287","0","-1","0","0.6924287","33.84264","0","0","0","0.2343362","0.7288723","0.6924287","0","0","0","4.553689","0","0.4945361","-0.4945361","5.478725","91.3119","0.1517387","0.7616715","0.1874689","0","4.788025"
"8/20/2007 6:00:00 PM","0.03433147","3.942668","101.9929","87.97355","0.03228915","0.05760385","0.5150408","0.5150408","0","-1","0","0.5150408","11.18433","0","0","0","0.05760385","0.5421482","0.5150408","0","0","0.5494846","4.059153","0","0.4845444","-0.4845444","4.96797","82.79935","0.1517387","0.5665449","0.04608308","0","4.116756"
"8/20/2007 7:00:00 PM","0","0","104.5522","90","0","0","0.9158283","0.9158283","0","-1","0","0.9158283","0","0","0","0","0","0.9640298","0.9158283","0","0","1.087867","3.574608","0","0.9640298","-0.9640298","3.951794","65.8631","0.1517387","1.007411","0","0","3.574608"
"8/20/2007 8:00:00 PM","0","0","108.2496","90","0","0","0.8780626","0.8780626","0","-1","0","0.8780626","0","0","0.0000000000000001110223","0","0","0.9242765","0.8780626","0","0","2.159012","2.610579","0","0.9242765","-0.9242765","2.977521","49.62525","0.1517387","0.9658689","0","0","2.610579"
"8/20/2007 9:00:00 PM","0","0","113.9126","90","0","0","0.8309686","0.8309686","0","-1","0","0.8309686","0","0","0.0000000000000001110223","0","0","0.8747037","0.8309686","0","0","3.185985","1.686302","0","0.8747037","-0.8747037","2.055502","34.2583","0.1517387","0.9140654","0","0","1.686302"
"8/20/2007 10:00:00 PM","0","0","123.4436","90","0","0","0.03513705","0.03513705","0","-1","0","0.03513705","0","0","0","0","0","0.03698637","0.03513705","0","0","4.157878","0.8115984","0","0.03698637","-0.03698637","2.016515","33.60852","0.1517387","0.03865075","0","0","0.8115984"
"8/20/2007 11:00:00 PM","0","0","141.3916","90","0","0","0.03167296","0.03167296","0","-1","0","0.03167296","0","0","0.000000000000000006938894","0","0","0.03333995","0.03167296","0","0","4.198974","0.774612","0","0.03333995","-0.03333995","1.981372","33.0228","0.1517387","0.03484026","0","0","0.774612"
"8/21/2007 12:00:00 AM","0","0","174.5327","90","0","0","0.1503214","0.1503214","0","-1","0","0.1503214","0","0","0","0","0","0.1582331","0.1503214","0","0","4.236019","0.741272","0","0.1582331","-0.1582331","1.814579","30.24293","0.1517387","0.1653536","0","0","0.741272"
"8/21/2007 1:00:00 AM","0","0","-148.3577","90","0","0","0.06312314","0.06312314","0","-1","0","0.06312314","0","0","0.00000000000000001387779","0","0","0.06644541","0.06312314","0","0","4.411833","0.583039","0","0.06644541","-0.06644541","1.74454","29.07561","0.1517387","0.06943545","0","0","0.583039"
"8/21/2007 2:00:00 AM","0","0","-126.7368","90","0","0","0.08306798","0.08306798","0","-1","0","0.08306798","0","0","0.00000000000000001387779","0","0","0.08743998","0.08306798","0","0","4.485662","0.5165936","0","0.08743998","-0.08743998","1.65237","27.53944","0.1517387","0.09137478","0","0","0.5165936"
