sep=,
"8/21/2007 3:00:00 AM","0","0","-115.5854","90","0","0","0.1248111","0.1248111","0","-1","0","0.1248111","0","0","0","0","0","0.1313801","0.1248111","0","0","4.582817","0.4291536","0","0.1313801","-0.1313801","1.513883","25.23134","0.1517387","0.1372922","0","0","0.4291536"
"8/21/2007 4:00:00 AM","0","0","-109.1762","90","0","0","0.08096673","0.08096673","0","-1","0","0.08096673","0","0","0.00000000000000001387779","0","0","0.08522814","0.08096673","0","0","4.728795","0.2977735","0","0.08522814","-0.08522814","1.424045","23.73403","0.1517387","0.08906341","0","0","0.2977735"
"8/21/2007 5:00:00 AM","0","0","-105.0796","90","0","0","0.03619729","0.03619729","0","0","0","0.03619729","0","0","0","0","0","0.0381024","0.03619729","0","0","4.823493","0.2125454","0","0.0381024","-0.0381024","1.383881","23.06464","0.1517387","0.03981701","0","0","0.2125454"
"8/21/2007 6:00:00 AM","0.01441493","0","-102.2665","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","4.865829","0.1744429","0","0","0","1.383881","23.06464","0.1517387","0","0","0","0.1744429"
"8/21/2007 7:00:00 AM","0.1424066","14.46282","-100.2701","77.31732","0.1372704","0.2448905","0.6247445","0.6247445","1.7","0","0.5202","0.6247445","39.1985","0","0","0","0.2448905","0","0","1.075256","1.021493","4.865829","0.1744429","1.266383","0","1.266383","2.585278","43.08788","0.1519221","0.6872189","0.1959124","1.7","0.4193334"
"8/21/2007 8:00:00 AM","0.3448449","29.07247","-98.89641","62.69868","0.3339278","0.5957273","0.5620911","0.5620911","1.7","0","0.5202","0.5620911","105.9841","0","0","0","0.5957273","0","0","1.137909","1.081013","3.599446","1.314188","1.676741","0","1.676741","4.175974","69.59943","0.1520463","0.6183002","0.4765818","1.7","1.909915"
"8/21/2007 9:00:00 AM","0.6316103","43.72551","-98.16122","48.20041","0.6123706","1.092469","0","0","0","-1","0","0","0","0","0","0","1.092469","0","0","0","0","1.922705","2.823255","1.092469","0","1.092469","5.212381","86.87284","0.1518902","0","0.8739753","0","3.915724"
"8/21/2007 10:00:00 AM","0.9201666","58.38913","-98.46216","34.00819","0.8978381","1.601743","1.001493","1.001493","0","0","0","1.001493","159.9355","0","0","0","1.601743","1.054203","1.001493","0","0","0.8302359","3.806477","0.54754","0","0.54754","5.731823","95.5302","0.151812","1.101642","1.281394","0","5.40822"
"8/21/2007 11:00:00 AM","1.073347","72.98984","-101.9413","20.78929","1.051574","1.876008","0.06533515","0.06533515","0","0","0","0.06533515","2871.362","1.524539","0","0","1.876008","0.06877384","0.06533515","0","0","0.2826959","4.299263","0.2826959","0","0.2826959","6.000012","100","0.1517717","0.07186867","1.500807","0","6.175271"
"8/21/2007 12:00:00 PM","1.096542","86.33095","-147.4023","12.28233","1.075858","1.919331","0.8002336","0.8002336","0","0","0","0.8002336","239.8464","1.07698","0","0","1.919331","0.8423511","0.8002336","0","0","0","4.553689","0","0","0","6.000012","100","0.1517717","0.880257","1.535465","0","6.47302"
"8/21/2007 1:00:00 PM","1.146258","76.87531","104.7291","17.68559","1.123591","2.004486","0.3555402","0.3555402","0","0","0","0.3555402","563.7862","1.630234","0","0","2.004486","0.3742528","0.3555402","0","0","0","4.553689","0","0","0","6.000012","100","0.1517717","0.3910942","1.603589","0","6.558176"
"8/21/2007 2:00:00 PM","1.033125","62.33495","98.88703","30.29573","1.009349","1.800678","1.080549","1.080549","0","-1","0","1.080549","166.6448","0.6632584","0","0","1.800678","1.13742","1.080549","0","0","0","4.553689","0","0","0","6.000012","100","0.1517717","1.188603","1.440542","0","6.354367"
"8/21/2007 3:00:00 PM","0.867016","47.67671","98.10655","44.33361","0.8408791","1.500128","1.200009","1.200009","0","-1","0","1.200009","125.0098","0.2369616","0","0","1.500128","1.263167","1.200009","0","0","0","4.553689","0","0","0","6.000012","100","0.1517717","1.320009","1.200103","0","6.053817"
"8/21/2007 4:00:00 PM","0.576013","33.01722","98.62895","58.77613","0.5500793","0.9813414","0.08572519","0.08572519","0","-1","0","0.08572519","1144.753","0.8911044","0","0","0.9813414","0.09023704","0.08572519","0","0","0","4.553689","0","0","0","6.000012","100","0.1517717","0.09429771","0.7850732","0","5.53503"
"8/21/2007 5:00:00 PM","0.2044863","18.39283","99.84206","73.37222","0.1961104","0.3498609","1.337366","1.337366","0","-1","0","1.337366","26.16045","0","0.0000000000000002220446","0.09110276","0.3498609","1.407754","1.337366","0","0","0","4.553689","0","1.057893","-1.057893","4.884895","81.41476","0.1517717","1.471103","0.2798887","0","4.90355"
"8/21/2007 6:00:00 PM","0.03328963","3.836283","101.6601","88.02763","0.0314025","0.05602206","1.562214","1.38","0","-1","0","1.38","4.05957","0","0.1822142","0.3384356","0.05602206","1.452632","1.38","0","0","1.175437","3.495796","0","1.39661","-1.39661","3.412739","56.87888","0.1517717","1.718436","0.04481765","0","3.551818"
"8/21/2007 7:00:00 PM","0","0","104.2214","90","0","0","1.099607","1.099607","0","-1","0","1.099607","0","0","0","0","0","1.157481","1.099607","0","0","2.727225","2.099186","0","1.157481","-1.157481","2.192647","36.54404","0.1517717","1.209568","0","0","2.099186"
"8/21/2007 8:00:00 PM","0","0","107.9029","90","0","0","0.4144697","0.4144697","0","-1","0","0.4144697","0","0","0.00000000000000005551115","0","0","0.4362839","0.4144697","0","0","4.013315","0.9417053","0","0.4362839","-0.4362839","1.732763","28.87933","0.1517717","0.4559167","0","0","0.9417053"
"8/21/2007 9:00:00 PM","0","0","113.5327","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.498075","0.5054215","0","0","0","1.732763","28.87933","0.1517717","0","0","0","0.5054215"
"8/21/2007 10:00:00 PM","0","0","123.0234","90","0","0","0.05596599","0.05596599","0","-1","0","0.05596599","0","0","0","0","0","0.05891157","0.05596599","0","0","4.498075","0.5054215","0","0.05891157","-0.05891157","1.670665","27.84436","0.1517717","0.06156259","0","0","0.5054215"
"8/21/2007 11:00:00 PM","0","0","141.0113","90","0","0","0.04870701","0.04870701","0","-1","0","0.04870701","0","0","0.000000000000000006938894","0","0","0.05127054","0.04870701","0","0","4.563532","0.4465099","0","0.05127054","-0.05127054","1.616621","26.94363","0.1517717","0.05357771","0","0","0.4465099"
"8/22/2007 12:00:00 AM","0","0","174.6041","90","0","0","0.1543954","0.1543954","0","-1","0","0.1543954","0","0","0","0","0","0.1625214","0.1543954","0","0","4.6205","0.3952394","0","0.1625214","-0.1625214","1.445309","24.08843","0.1517717","0.1698349","0","0","0.3952394"
"8/22/2007 1:00:00 AM","0","0","-147.7924","90","0","0","0.1327593","0.1327593","0","-1","0","0.1327593","0","0","0.00000000000000002775558","0","0","0.1397466","0.1327593","0","0","4.801079","0.2327179","0","0.1397466","-0.1397466","1.298003","21.63334","0.1517717","0.1460352","0","0","0.2327179"
"8/22/2007 2:00:00 AM","0","0","-126.1825","90","0","0","0.08076947","0.08076947","0","-1","0","0.08076947","0","0","0","0.0005236374","0","0.0850205","0.08076947","0","0","4.956353","0.09297135","0","0.0850205","-0.0850205","1.208383","20.13968","0.1517717","0.08884642","0","0","0.09297135"
"8/22/2007 3:00:00 AM","0","0","-115.1234","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.05082","0.007950853","0","0","0","1.208383","20.13968","0.1517717","0","0","0","0.007950853"
"8/22/2007 4:00:00 AM","0","0","-108.778","90","0","0","0.3054171","0.00755331","0","-1","0","0.00755331","0","0","0.2978638","0.3284055","0","0.007950853","0.00755331","0","0","5.05082","0.007950853","0","0.007950853","-0.007950853","1.200002","20","0.1517717","0.3359588","0","0","0.007950853"
"8/22/2007 5:00:00 AM","0","0","-104.716","90","0","0","0.08759665","0.08759665","1.540228","0","0.4765823","0.08759665","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1518926","0.09635631","0","1.7","0"
"8/22/2007 6:00:00 AM","0.008557544","0","-101.914","90","0","0","0.15178","0.15178","1.604412","0","0.4941044","0.15178","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","3.679654","1.242","1.38","0","1.38","3.818368","63.63934","0.1520313","0.166958","0","1.7","1.242"
"8/22/2007 7:00:00 AM","0.1027598","14.483","-99.90662","77.24162","0.101423","0.1809387","0.6099437","0.6099437","1.7","0","0.5202","0.6099437","29.66481","0","0","0","0.1809387","0","0","1.090056","1.035553","2.299654","2.484","1.216492","0","1.216492","4.972434","82.87373","0.1522165","0.6709381","0.1447509","1.7","2.664939"
"8/22/2007 8:00:00 AM","0.1533559","29.10858","-98.49511","62.60186","0.1523998","0.2718812","0.1060183","0.1060183","0","0","0","0.1060183","256.4474","0","0","0","0.2718812","0.1115982","0.1060183","0","0","1.083162","3.578843","0.160283","0","0.160283","5.124492","85.40803","0.1521936","0.1166201","0.217505","0","3.850724"
"8/22/2007 9:00:00 AM","0.3380542","43.77781","-97.67857","48.07647","0.3349856","0.5976142","0","0","0","-1","0","0","0","0","0","0","0.5976142","0","0","0","0","0.9228792","3.723098","0.5976142","0","0.5976142","5.691439","94.85712","0.1521086","0","0.4780914","0","4.320712"
"8/22/2007 10:00:00 AM","0.2642907","58.46132","-97.80315","33.84277","0.2628605","0.4689431","1.045177","1.045177","0","0","0","1.045177","44.86733","0","0","0","0.4689431","1.100186","1.045177","0","0","0.325265","4.260951","0","0.6312434","-0.6312434","5.02605","83.76733","0.1521086","1.149695","0.3751545","0","4.729894"
"8/22/2007 11:00:00 AM","0.4336843","73.09822","-100.791","20.54546","0.4308566","0.7686483","0.5159597","0.5159597","0","0","0","0.5159597","148.9745","0","0","0","0.7686483","0.5431154","0.5159597","0","0","1.026646","3.629707","0.2255328","0","0.2255328","5.240009","87.33331","0.1520765","0.5675556","0.6149186","0","4.398355"
"8/22/2007 12:00:00 PM","0.4163042","86.65179","-145.0129","11.9298","0.4138369","0.738285","0.7934873","0.7934873","0","0","0","0.7934873","93.04308","0","0.0000000000000001110223","0","0.738285","0.8352498","0.7934873","0","0","0.8011137","3.832687","0","0.09696482","-0.09696482","5.137799","85.62981","0.1520765","0.8728361","0.590628","0","4.570971"
"8/22/2007 1:00:00 PM","0.1354728","76.88717","103.1767","17.49773","0.1347867","0.2404595","0.1228973","0.1228973","0","0","0","0.1228973","195.659","0","0","0","0.2404595","0.1293655","0.1228973","0","0","0.9088524","3.735722","0.111094","0","0.111094","5.243192","87.38636","0.1520607","0.135187","0.1923676","0","3.976181"
"8/22/2007 2:00:00 PM","0.05117999","62.29606","98.13287","30.22477","0.05092396","0.09084834","0.9625482","0.9625482","0","-1","0","0.9625482","9.438315","0","0.0000000000000002220446","0","0.09084834","1.013209","0.9625482","0","0","0.7977584","3.835706","0","0.9223603","-0.9223603","4.270939","71.18217","0.1520607","1.058803","0.07267867","0","3.926555"
"8/22/2007 3:00:00 PM","0.1725416","47.61552","97.59122","44.31599","0.171616","0.3061629","0.3679344","0.3679344","0","-1","0","0.3679344","83.21128","0","0.00000000000000005551115","0","0.3061629","0.3872993","0.3679344","0","0","1.822603","2.913346","0","0.08113644","-0.08113644","4.185413","69.75675","0.1520607","0.4047278","0.2449303","0","3.219509"
"8/22/2007 4:00:00 PM","0.2487433","32.93948","98.21905","58.79013","0.2463655","0.4395161","0","0","0","-1","0","0","0","0","0","0","0.4395161","0","0","0","0","1.912755","2.83221","0.4395161","0","0.4395161","4.602375","76.7061","0.1519983","0","0.3516129","0","3.271726"
"8/22/2007 5:00:00 PM","0.1893877","18.29972","99.48384","73.4092","0.1831968","0.3268231","1.196317","1.196317","0","-1","0","1.196317","27.3191","0","0.0000000000000002220446","0","0.3268231","1.259281","1.196317","0","0","1.473239","3.227774","0","0.932458","-0.932458","3.619478","60.32451","0.1519983","1.315949","0.2614585","0","3.554597"
"8/22/2007 6:00:00 PM","0.06099963","3.726887","101.3243","88.08413","0.03809964","0.06796975","0.5944198","0.5944198","0","-1","0","0.5944198","11.43464","0","0.0000000000000001110223","0","0.06796975","0.6257051","0.5944198","0","0","2.509303","2.295316","0","0.5577353","-0.5577353","3.031573","50.52612","0.1519983","0.6538618","0.0543758","0","2.363286"
"8/22/2007 7:00:00 PM","0","0","103.8873","90","0","0","1.14504","1.14504","0","-1","0","1.14504","0","0","0.0000000000000002220446","0","0","1.205305","1.14504","0","0","3.129009","1.737581","0","1.205305","-1.205305","1.76107","29.35111","0.1519983","1.259544","0","0","1.737581"
"8/22/2007 8:00:00 PM","0","0","107.5524","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.468237","0.5322758","0","0","0","1.76107","29.35111","0.1519983","0","0","0","0.5322758"
"8/22/2007 9:00:00 PM","0","0","113.1478","90","0","0","0.2718899","0.2718899","0","-1","0","0.2718899","0","0","0","0","0","0.2861999","0.2718899","0","0","4.468237","0.5322758","0","0.2861999","-0.2861999","1.459389","24.3231","0.1519983","0.2990789","0","0","0.5322758"
"8/22/2007 10:00:00 PM","0","0","122.596","90","0","0","0.3564233","0.2337721","0","-1","0","0.2337721","0","0","0.1226512","0.1582935","0","0.2460759","0.2337721","0","0","4.786237","0.2460759","0","0.2460759","-0.2460759","1.200002","20","0.1519983","0.3920656","0","0","0.2460759"
"8/22/2007 11:00:00 PM","0","0","140.6221","90","0","0","0.1682272","0","0","-1","0","0","0","0","0.1682272","0.1850499","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1519983","0.1850499","0","0","0"
"8/23/2007 12:00:00 AM","0","0","174.6835","90","0","0","0.2396893","0","0","-1","0","0","0","0","0.2396893","0.2636583","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1519983","0.2636583","0","0","0"
"8/23/2007 1:00:00 AM","0","0","-147.2062","90","0","0","0.1524083","0","0","-1","0","0","0","0","0.1524083","0.1676491","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1519983","0.1676491","0","0","0"
"8/23/2007 2:00:00 AM","0","0","-125.6166","90","0","0","0.2721616","0","0","-1","0","0","0","0","0.2721616","0.2993777","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1519983","0.2993777","0","0","0"
"8/23/2007 3:00:00 AM","0","0","-114.6544","90","0","0","0.1585501","0","0","-1","0","0","0","0","0.1585501","0.1744051","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1519983","0.1744051","0","0","0"
"8/23/2007 4:00:00 AM","0","0","-108.375","90","0","0","0.2425908","0","0","-1","0","0","0","0","0.2425908","0.2668498","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1519983","0.2668498","0","0","0"
"8/23/2007 5:00:00 AM","0","0","-104.3484","90","0","0","0.05041253","0.05041253","1.503044","0","0.4664311","0.05041253","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1521077","0.05545378","0","1.7","0"
"8/23/2007 6:00:00 AM","0.023866","0","-101.5577","90","0","0","0.2698773","0.2698773","1.7","0","0.5202","0.2698773","0","0","0","0","0","0","0","1.430123","1.358617","3.679654","1.242","1.358617","0","1.358617","3.798082","63.30124","0.1522755","0.296865","0","1.7","1.242"
"8/23/2007 7:00:00 AM","0.2071709","14.50456","-99.53922","77.16389","0.189542","0.338143","0.2309342","0.2309342","1.683566","0","0.5157135","0.2309342","146.4239","0.0000000000000002220446","0","0","0.338143","0","0","1.452632","1.38","2.321038","2.464755","1.718143","0","1.718143","5.428056","90.46741","0.1523873","0.2540277","0.2705144","1.7","2.802898"
"8/23/2007 8:00:00 AM","0.440692","29.14558","-98.08938","62.50339","0.4212486","0.7515076","0.9292303","0.9292303","0","0","0","0.9292303","80.8742","0","0","0","0.7515076","0.9781372","0.9292303","0","0","0.6028948","4.011084","0","0.2266296","-0.2266296","5.189167","86.48595","0.1523873","1.022153","0.6012061","0","4.762591"
"8/23/2007 9:00:00 AM","0.7046387","43.83031","-97.19021","47.95132","0.6835837","1.219513","0.04734043","0.04734043","0","-1","0","0.04734043","2576.05","0.3149757","0","0","1.219513","0.04983204","0.04734043","0","0","0.8547055","3.784454","0.8547055","0","0.8547055","6.000012","100","0.1522662","0.05207448","0.9756106","0","5.003967"
"8/23/2007 10:00:00 AM","0.9003649","58.53252","-97.13496","33.67661","0.8805056","1.570822","0","0","0","0","0","0","0","1.570822","0","0","1.570822","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1522662","0","1.256658","0","6.124511"
"8/23/2007 11:00:00 AM","0.8689235","73.20283","-99.61573","20.30083","0.8541264","1.523762","0.4709722","0.4709722","0","0","0","0.4709722","323.5353","1.028001","0","0","1.523762","0.4957602","0.4709722","0","0","0","4.553689","0","0","0","6.000012","100","0.1522662","0.5180694","1.219009","0","6.07745"
"8/23/2007 12:00:00 PM","1.067923","86.96979","-142.1182","11.57346","1.049769","1.872789","1.50274","1.50274","0.425","0","0.172125","1.50274","124.6249","0.7383256","0","0","1.872789","1.134463","1.07774","0","0","0","4.553689","0","0","0","6.000012","100","0.1522662","1.653014","1.498231","1.7","6.426477"
"8/23/2007 1:00:00 PM","1.043789","76.88798","101.6059","17.31438","1.025255","1.829056","0","0","0","0","0","0","0","1.829056","0","0","1.829056","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1522662","0","1.463245","0","6.382745"
"8/23/2007 2:00:00 PM","0.8216342","62.2509","97.37312","30.15837","0.8054568","1.436935","0","0","0","-1","0","0","0","1.436935","0","0","1.436935","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1522662","0","1.149548","0","5.990624"
"8/23/2007 3:00:00 PM","0.4113732","47.54963","97.07204","44.30216","0.4069332","0.7259688","0","0","0","-1","0","0","0","0.7259688","0","0","0.7259688","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1522662","0","0.580775","0","5.279658"
"8/23/2007 4:00:00 PM","0.3728234","32.85787","97.80592","58.80733","0.363833","0.6490781","0.4104966","0.4104966","0","-1","0","0.4104966","158.1202","0.2169764","0","0","0.6490781","0.4321017","0.4104966","0","0","0","4.553689","0","0","0","6.000012","100","0.1522662","0.4515463","0.5192625","0","5.202767"
"8/23/2007 5:00:00 PM","0.1236362","18.20326","99.12263","73.44894","0.1223993","0.2183603","0.1742715","0.1742715","0","-1","0","0.1742715","125.2989","0.03491665","0","0","0.2183603","0.1834437","0.1742715","0","0","0","4.553689","0","0","0","6.000012","100","0.1522662","0.1916986","0.1746882","0","4.772049"
"8/23/2007 6:00:00 PM","0.04428608","3.614542","100.9854","88.14301","0.03629253","0.06474587","1.767237","1.38","0","-1","0","1.38","4.69173","0","0.3872369","0.5639606","0.06474587","1.452632","1.38","0","0","0","4.553689","0","1.387886","-1.387886","4.537052","75.61739","0.1522662","1.943961","0.0517967","0","4.618435"
"8/23/2007 7:00:00 PM","0","0","103.5499","90","0","0","1.072863","1.072863","0","-1","0","1.072863","0","0","0.0000000000000002220446","0","0","1.129329","1.072863","0","0","1.542095","3.165803","0","1.129329","-1.129329","3.346635","55.77713","0.1522662","1.180149","0","0","3.165803"
"8/23/2007 8:00:00 PM","0","0","107.1979","90","0","0","1.084718","1.084718","0","-1","0","1.084718","0","0","0.0000000000000002220446","0","0","1.141808","1.084718","0","0","2.796906","2.036474","0","1.141808","-1.141808","2.143063","35.71765","0.1522662","1.193189","0","0","2.036474"
"8/23/2007 9:00:00 PM","0","0","112.7578","90","0","0","0.9546027","0.8499328","0","-1","0","0.8499328","0","0","0.1046698","0.2001301","0","0.8946662","0.8499328","0","0","4.065581","0.8946662","0","0.8946662","-0.8946662","1.200002","20","0.1522662","1.050063","0","0","0.8946662"
"8/23/2007 10:00:00 PM","0","0","122.1613","90","0","0","0.1242251","0","0","-1","0","0","0","0","0.1242251","0.1366477","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1522662","0.1366477","0","0","0"
"8/23/2007 11:00:00 PM","0","0","140.2235","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1522662","0","0","0","0"
"8/24/2007 12:00:00 AM","0","0","174.7713","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1522662","0","0","0","0"
"8/24/2007 1:00:00 AM","0","0","-146.5987","90","0","0","0.1221772","0","0","-1","0","0","0","0","0.1221772","0.1343949","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1522662","0.1343949","0","0","0"
"8/24/2007 2:00:00 AM","0","0","-125.0391","90","0","0","0.2638804","0","0","-1","0","0","0","0","0.2638804","0.2902685","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1522662","0.2902685","0","0","0"
"8/24/2007 3:00:00 AM","0","0","-114.1788","90","0","0","0.1734919","0","0","-1","0","0","0","0","0.1734919","0.1908411","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1522662","0.1908411","0","0","0"
"8/24/2007 4:00:00 AM","0","0","-107.9672","90","0","0","0.2086943","0","0","-1","0","0","0","0","0.2086943","0.2295637","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1522662","0.2295637","0","0","0"
"8/24/2007 5:00:00 AM","0","0","-103.9768","90","0","0","0.06908587","0.06908587","1.521717","0","0.4715289","0.06908587","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.15238","0.07599445","0","1.7","0"
"8/24/2007 6:00:00 AM","0.0005332855","0","-101.1977","90","0","0","0.3271309","0.3271309","1.7","0","0.5202","0.3271309","0","0","0","0","0","0","0","1.372869","1.304226","3.679654","1.242","1.304226","0","1.304226","3.746482","62.44125","0.1525544","0.3598441","0","1.7","1.242"
"8/24/2007 7:00:00 AM","0.03155366","14.52743","-99.16805","77.08421","0.03136851","0.05596143","0.1114217","0.1114217","1.564053","0","0.4830866","0.1114217","50.22488","0.0000000000000002220446","0","0","0.05596143","0","0","1.452632","1.38","2.375429","2.415803","1.435961","0","1.435961","5.108755","85.14574","0.1526715","0.1225639","0.04476914","1.7","2.471765"
"8/24/2007 8:00:00 AM","0.05593963","29.18339","-97.67933","62.40337","0.05564399","0.09926888","0.2030796","0.2030796","0","0","0","0.2030796","48.88177","0","0","0","0.09926888","0.2137679","0.2030796","0","0","0.9394674","3.708168","0","0.1144991","-0.1144991","4.988062","83.13421","0.1526715","0.2233875","0.07941511","0","3.807437"
"8/24/2007 9:00:00 AM","0.1273328","43.8829","-96.69623","47.82507","0.1266628","0.2259664","0.3932848","0.3932848","0","-1","0","0.3932848","57.45619","0","0","0","0.2259664","0.413984","0.3932848","0","0","1.066689","3.593669","0","0.1880175","-0.1880175","4.789875","79.83109","0.1526715","0.4326133","0.1807732","0","3.819636"
"8/24/2007 10:00:00 AM","0.09986289","58.60258","-96.45771","33.50988","0.09935729","0.1772534","0.5969028","0.5969028","0","0","0","0.5969028","29.69552","0","0","0","0.1772534","0.6283188","0.5969028","0","0","1.275597","3.405652","0","0.4510654","-0.4510654","4.31441","71.90668","0.1526715","0.6565931","0.1418027","0","3.582905"
"8/24/2007 11:00:00 AM","0.06364645","73.30328","-98.41574","20.05567","0.0633289","0.1129788","0","0","0","0","0","0","0","0","0","0","0.1129788","0","0","0","0","1.776781","2.954586","0.1129788","0","0.1129788","4.421591","73.69303","0.1526555","0","0.090383","0","3.067565"
"8/24/2007 12:00:00 PM","0.141385","87.2823","-138.5457","11.21343","0.1406728","0.2509602","0","0","0","0","0","0","0","0","0","0","0.2509602","0","0","0","0","1.663802","3.056267","0.2509602","0","0.2509602","4.659673","77.66106","0.15262","0","0.2007682","0","3.307227"
"8/24/2007 1:00:00 PM","0.3886949","76.87746","100.02","17.13594","0.3864891","0.6894965","0.3971007","0.3971007","0","0","0","0.3971007","173.6327","0","0","0","0.6894965","0.4180007","0.3971007","0","0","1.412842","3.282131","0.2714958","0","0.2714958","4.917236","81.95377","0.1525817","0.4368107","0.5515972","0","3.971628"
"8/24/2007 2:00:00 PM","0.2746692","62.19941","96.6084","30.09669","0.2732092","0.4874052","0.4625463","0.4625463","0","-1","0","0.4625463","105.3744","0","0","0","0.4874052","0.4868908","0.4625463","0","0","1.141346","3.526478","0.0005143318","0","0.0005143318","4.917724","81.96191","0.1525816","0.5088009","0.3899241","0","4.013883"
"8/24/2007 3:00:00 PM","0.1516227","47.47903","96.54929","44.29216","0.1508244","0.2690707","1.76063","1.38","0","-1","0","1.38","19.49788","0","0.38063","0.556693","0.2690707","1.452632","1.38","0","0","1.140832","3.526941","0","1.183561","-1.183561","3.670141","61.1689","0.1525816","1.936693","0.2152566","0","3.796011"
"8/24/2007 4:00:00 PM","0.1183032","32.77241","97.38974","58.82775","0.1176473","0.2098828","0.7144119","0.7144119","0","-1","0","0.7144119","29.3784","0","0.0000000000000001110223","0","0.2098828","0.7520125","0.7144119","0","0","2.455899","2.34338","0","0.5421297","-0.5421297","3.098687","51.64467","0.1525816","0.785853","0.1679062","0","2.553262"
"8/24/2007 5:00:00 PM","0.1329947","18.1035","98.75854","73.49142","0.1314306","0.2344722","0.4231938","0.4231938","0","-1","0","0.4231938","55.4054","0","0.00000000000000005551115","0","0.2344722","0.4454671","0.4231938","0","0","3.058265","1.80125","0","0.2109949","-0.2109949","2.876278","47.93788","0.1525816","0.4655132","0.1875778","0","2.035722"
"8/24/2007 6:00:00 PM","0.04713479","3.49931","100.6436","88.20424","0.03624913","0.06466846","1.308019","1.308019","0","-1","0","1.308019","4.944002","0","0","0.05882043","0.06466846","1.376862","1.308019","0","0","3.292704","1.590255","0","1.312193","-1.312193","1.493105","24.88504","0.1525816","1.43882","0.05173477","0","1.654924"
"8/24/2007 7:00:00 PM","0","0","103.2094","90","0","0","0.2783402","0.2641588","0","-1","0","0.2641588","0","0","0.01418145","0.04201547","0","0.2780619","0.2641588","0","0","4.750697","0.2780619","0","0.2780619","-0.2780619","1.200002","20","0.1525816","0.3061742","0","0","0.2780619"
"8/24/2007 8:00:00 PM","0","0","106.8397","90","0","0","0.5017175","0","0","-1","0","0","0","0","0.5017175","0.5518893","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1525816","0.5518893","0","0","0"
"8/24/2007 9:00:00 PM","0","0","112.3629","90","0","0","0.817792","0","0","-1","0","0","0","0","0.817792","0.8995712","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1525816","0.8995712","0","0","0"
"8/24/2007 10:00:00 PM","0","0","121.7192","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1525816","0","0","0","0"
"8/24/2007 11:00:00 PM","0","0","139.8153","90","0","0","0.1250353","0","0","-1","0","0","0","0","0.1250353","0.1375388","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1525816","0.1375388","0","0","0"
"8/25/2007 12:00:00 AM","0","0","174.8679","90","0","0","0.3548268","0","0","-1","0","0","0","0","0.3548268","0.3903095","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1525816","0.3903095","0","0","0"
"8/25/2007 1:00:00 AM","0","0","-145.9696","90","0","0","0.0461063","0","0","-1","0","0","0","0","0.0461063","0.05071693","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1525816","0.05071693","0","0","0"
"8/25/2007 2:00:00 AM","0","0","-124.4503","90","0","0","0.2255396","0","0","-1","0","0","0","0","0.2255396","0.2480935","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1525816","0.2480935","0","0","0"
"8/25/2007 3:00:00 AM","0","0","-113.6966","90","0","0","0.1165358","0","0","-1","0","0","0","0","0.1165358","0.1281894","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1525816","0.1281894","0","0","0"
"8/25/2007 4:00:00 AM","0","0","-107.5547","90","0","0","0.07780074","0","0","-1","0","0","0","0","0.07780074","0.08558082","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1525816","0.08558082","0","0","0"
"8/25/2007 5:00:00 AM","0","0","-103.6013","90","0","0","0.06232054","0.06232054","1.514952","0","0.4696819","0.06232054","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1526926","0.0685526","0","1.7","0"
"8/25/2007 6:00:00 AM","0.002688301","0","-100.8341","90","0","0","0","0","1.452632","0","0.4526684","0","0","0","0","0","0","0","0","1.452632","1.38","3.679654","1.242","1.38","0","1.38","3.818368","63.63934","0.1527859","0","0","1.7","1.242"
"8/25/2007 7:00:00 AM","0.008575377","14.55157","-98.79317","77.00265","0.008531047","0.01521939","0.5566859","0.5566859","1.7","0","0.5202","0.5566859","2.733927","0","0","0","0.01521939","0","0","1.143314","1.086149","2.299654","2.484","1.101368","0","1.101368","4.863217","81.05347","0.1529546","0.6123545","0.01217551","1.7","2.499219"
"8/25/2007 8:00:00 AM","0.08567233","29.22192","-97.26505","62.30188","0.08520415","0.1520042","0.8984357","0.8984357","0","0","0","0.8984357","16.91876","0","0","0","0.1520042","0.9457218","0.8984357","0","0","1.198287","3.475231","0","0.7937176","-0.7937176","4.026566","67.1093","0.1529546","0.9882793","0.1216034","0","3.627235"
"8/25/2007 9:00:00 AM","0.07868908","43.93547","-96.19675","47.69786","0.07828657","0.1396632","0.8868638","0.8868638","0","-1","0","0.8868638","15.74799","0","0.0000000000000001110223","0","0.1396632","0.9335408","0.8868638","0","0","2.080195","2.681514","0","0.7938776","-0.7938776","3.189745","53.16232","0.1529546","0.9755502","0.1117306","0","2.821177"
"8/25/2007 10:00:00 AM","0.2446422","58.67132","-95.77156","33.34277","0.2433546","0.4341445","0.519082","0.519082","0","0","0","0.519082","83.63699","0","0","0","0.4341445","0.546402","0.519082","0","0","2.962281","1.887636","0","0.1122575","-0.1122575","3.071415","51.19016","0.1529546","0.5709901","0.3473156","0","2.32178"
"8/25/2007 11:00:00 AM","0.2048788","73.39922","-97.19135","19.81026","0.2038331","0.3636383","1.100458","1.100458","0","0","0","1.100458","33.04426","0","0","0","0.3636383","1.158377","1.100458","0","0","3.087012","1.775378","0","0.7947388","-0.7947388","2.233687","37.22805","0.1529546","1.210504","0.2909107","0","2.139017"
"8/25/2007 12:00:00 PM","0.06123765","87.58543","-134.0495","10.84981","0.06093295","0.1087044","0","0","0","0","0","0","0","0","0","0","0.1087044","0","0","0","0","3.970055","0.9806395","0.1087044","0","0.1087044","2.336813","38.94681","0.1529392","0","0.0869635","0","1.089344"
"8/25/2007 1:00:00 PM","0.1891775","76.85538","98.42239","16.96283","0.1882168","0.3357787","0.2341867","0.2341867","0","0","0","0.2341867","143.3808","0","0","0","0.3357787","0.2465123","0.2341867","0","0","3.861351","1.078473","0.08926646","0","0.08926646","2.421499","40.35823","0.1529266","0.2576053","0.268623","0","1.414252"
"8/25/2007 2:00:00 PM","0.2235084","62.14154","95.83932","30.03984","0.2223475","0.396668","0.4087245","0.4087245","0","-1","0","0.4087245","97.0502","0","0","0","0.396668","0.4302363","0.4087245","0","0","3.772084","1.158813","0","0.03356835","-0.03356835","2.386115","39.7685","0.1529266","0.4495969","0.3173344","0","1.555481"
"8/25/2007 3:00:00 PM","0.112596","47.40374","96.02324","44.28605","0.1120154","0.1998356","0.7438299","0.7438299","0","-1","0","0.7438299","26.86576","0","0","0","0.1998356","0.7829789","0.7438299","0","0","3.809382","1.125245","0","0.5831433","-0.5831433","1.771428","29.52374","0.1529266","0.8182129","0.1598684","0","1.32508"
"8/25/2007 4:00:00 PM","0.1914701","32.68312","96.97067","58.85138","0.1902581","0.3394205","0.5658596","0.5658596","0","-1","0","0.5658596","59.98316","0","0","0.04295921","0.3394205","0.5956417","0.5658596","0","0","4.457319","0.5421016","0","0.2562212","-0.2562212","1.501347","25.0224","0.1529266","0.6224456","0.2715364","0","0.8815221"
"8/25/2007 5:00:00 PM","0.141697","18.00049","98.39171","73.5366","0.1397496","0.2493133","0.6397434","0.5084339","0","-1","0","0.5084339","49.03553","0","0.1313095","0.384762","0.2493133","0.5351936","0.5084339","0","0","4.74201","0.2858803","0","0.2858803","-0.2858803","1.200002","20","0.1529266","0.7037178","0.1994506","0","0.5351936"
"8/25/2007 6:00:00 PM","0.05116541","3.381258","100.299","88.26775","0.03576853","0.06381105","0","0","0","-1","0","0","0","0","0","0","0.06381105","0","0","0","0","5.059654","0","0.06381105","0","0.06381105","1.260539","21.00894","0.1529176","0","0.05104884","0","0.06381105"
"8/25/2007 7:00:00 PM","0","0","102.8657","90","0","0","0.2343409","0.05455845","0","-1","0","0.05455845","0","0","0.1797825","0.2032166","0","0.05742995","0.05455845","0","0","4.995843","0.05742995","0","0.05742995","-0.05742995","1.200002","20","0.1529176","0.257775","0","0","0.05742995"
"8/25/2007 8:00:00 PM","0","0","106.4777","90","0","0","0.6450703","0","0","-1","0","0","0","0","0.6450703","0.7095774","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1529176","0.7095774","0","0","0"
"8/25/2007 9:00:00 PM","0","0","111.9628","90","0","0","1.080614","0","0","-1","0","0","0","0","1.080614","1.188675","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1529176","1.188675","0","0","0"
"8/25/2007 10:00:00 PM","0","0","121.2695","90","0","0","0.2613173","0","0","-1","0","0","0","0","0.2613173","0.2874491","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1529176","0.2874491","0","0","0"
"8/25/2007 11:00:00 PM","0","0","139.3969","90","0","0","0.1452223","0","0","-1","0","0","0","0","0.1452223","0.1597446","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1529176","0.1597446","0","0","0"
"8/26/2007 12:00:00 AM","0","0","174.9736","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1529176","0","0","0","0"
"8/26/2007 1:00:00 AM","0","0","-145.3184","90","0","0","0.05988111","0","0","-1","0","0","0","0","0.05988111","0.06586922","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1529176","0.06586922","0","0","0"
"8/26/2007 2:00:00 AM","0","0","-123.8502","90","0","0","0.04803811","0","0","-1","0","0","0","0","0.04803811","0.05284192","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1529176","0.05284192","0","0","0"
"8/26/2007 3:00:00 AM","0","0","-113.2081","90","0","0","0.1847426","0","0","-1","0","0","0","0","0.1847426","0.2032168","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1529176","0.2032168","0","0","0"
"8/26/2007 4:00:00 AM","0","0","-107.1378","90","0","0","0.09321336","0","0","-1","0","0","0","0","0.09321336","0.1025347","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1529176","0.1025347","0","0","0"
"8/26/2007 5:00:00 AM","0","0","-103.2222","90","0","0","0.009737883","0.009737883","1.462369","0","0.4553269","0.009737883","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1530131","0.01071167","0","1.7","0"
"8/26/2007 6:00:00 AM","0.02795985","0","-100.467","90","0","0","0.1453711","0.1453711","1.598003","0","0.4923547","0.1453711","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","3.679654","1.242","1.38","0","1.38","3.818368","63.63934","0.1531461","0.1599082","0","1.7","1.242"
"8/26/2007 7:00:00 AM","0.2026727","14.5769","-98.41472","76.91928","0.1880138","0.3354165","0","0","1.452632","0","0.4526684","0","0","0","0","0","0.3354165","0","0","1.452632","1.38","2.299654","2.484","1.715417","0","1.715417","5.445755","90.76241","0.1531911","0","0.2683332","1.7","2.819417"
"8/26/2007 8:00:00 AM","0.3094179","29.2611","-96.84666","62.19904","0.3032228","0.5409495","0","0","0","0","0","0","0","0","0","0","0.5409495","0","0","0","0","0.5842378","4.027875","0.5409495","0","0.5409495","5.958945","99.31555","0.1531151","0","0.4327596","0","4.568824"
"8/26/2007 9:00:00 AM","0.5270792","43.98789","-95.69188","47.56982","0.5171085","0.9225215","0.2087916","0.2087916","0","-1","0","0.2087916","441.8384","0.6594525","0","0","0.9225215","0.2197806","0.2087916","0","0","0.0432884","4.514729","0.0432884","0","0.0432884","6.000012","100","0.153109","0.2296708","0.7380173","0","5.437251"
"8/26/2007 10:00:00 AM","0.7160107","58.73855","-95.07666","33.17546","0.7044947","1.256819","0.7248358","0.7248358","0","0","0","0.7248358","173.3936","0.4938335","0","0","1.256819","0.7629851","0.7248358","0","0","0","4.553689","0","0","0","6.000012","100","0.153109","0.7973194","1.005455","0","5.810507"
"8/26/2007 11:00:00 AM","0.763105","73.49025","-95.94299","19.5649","0.7535354","1.344307","1.341074","1.341074","0.425","0","0.172125","1.341074","100.2411","0.380019","0","0","1.344307","0.9642881","0.9160737","0","0","0","4.553689","0","0","0","6.000012","100","0.153109","1.475181","1.075446","1.7","5.897996"
"8/26/2007 12:00:00 PM","0.8719919","87.87321","-128.2803","10.48273","0.8607496","1.535577","0","0","0","0","0","0","0","1.535577","0","0","1.535577","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.153109","0","1.228462","0","6.089266"
"8/26/2007 1:00:00 PM","1.060537","76.82155","96.81667","16.79545","1.044689","1.863726","0","0","0","0","0","0","0","1.863726","0","0","1.863726","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.153109","0","1.490981","0","6.417415"
"8/26/2007 2:00:00 PM","1.010778","62.07726","95.06654","29.98796","0.9927362","1.771041","0.09716109","0.09716109","0","-1","0","0.09716109","1822.789","1.668766","0","0","1.771041","0.1022748","0.09716109","0","0","0","4.553689","0","0","0","6.000012","100","0.153109","0.1068772","1.416833","0","6.32473"
"8/26/2007 3:00:00 PM","0.8171363","47.32375","95.49419","44.28384","0.797537","1.422806","0.4545863","0.4545863","0","-1","0","0.4545863","312.9892","0.9442941","0","0","1.422806","0.4785119","0.4545863","0","0","0","4.553689","0","0","0","6.000012","100","0.153109","0.5000449","1.138245","0","5.976495"
"8/26/2007 4:00:00 PM","0.5898101","32.59003","96.54891","58.87822","0.5677733","1.012908","1.083695","1.083695","0","-1","0","1.083695","93.46793","0","0","0","1.012908","1.140732","1.083695","0","0","0","4.553689","0","0.1278244","-0.1278244","5.865273","97.75436","0.153109","1.192065","0.810326","0","5.566597"
"8/26/2007 5:00:00 PM","0.2546669","17.89429","98.02226","73.58447","0.2392384","0.4268014","0.1091583","0.1091583","0","-1","0","0.1091583","390.993","0.1698708","0","0","0.4268014","0.1149035","0.1091583","0","0","0.1420271","4.425865","0.1420271","0","0.1420271","6.000012","100","0.153089","0.1200741","0.3414411","0","4.852666"
"8/26/2007 6:00:00 PM","0.05987829","3.260458","99.95173","88.33348","0.03511301","0.06264161","1.273138","1.273138","0","-1","0","1.273138","4.920252","0","0","0.02045204","0.06264161","1.340145","1.273138","0","0","0","4.553689","0","1.277504","-1.277504","4.653405","77.55659","0.153089","1.400452","0.05011329","0","4.616331"
"8/26/2007 7:00:00 PM","0","0","102.519","90","0","0","0.1064877","0.1064877","0","-1","0","0.1064877","0","0","0","0","0","0.1120924","0.1064877","0","0","1.419449","3.276185","0","0.1120924","-0.1120924","4.535249","75.58733","0.153089","0.1171365","0","0","3.276185"
"8/26/2007 8:00:00 PM","0","0","106.112","90","0","0","0.1799178","0.1799178","0","-1","0","0.1799178","0","0","0.00000000000000002775558","0","0","0.1893871","0.1799178","0","0","1.543996","3.164093","0","0.1893871","-0.1893871","4.335618","72.26015","0.153089","0.1979095","0","0","3.164093"
"8/26/2007 9:00:00 PM","0","0","111.5578","90","0","0","0.1526357","0.1526357","0","-1","0","0.1526357","0","0","0.00000000000000002775558","0","0","0.1606691","0.1526357","0","0","1.754426","2.974706","0","0.1606691","-0.1606691","4.166257","69.43748","0.153089","0.1678993","0","0","2.974706"
"8/26/2007 10:00:00 PM","0","0","120.8122","90","0","0","0.234952","0.234952","0","-1","0","0.234952","0","0","0.00000000000000002775558","0","0","0.2473179","0.234952","0","0","1.932947","2.814036","0","0.2473179","-0.2473179","3.905561","65.09256","0.153089","0.2584471","0","0","2.814036"
"8/26/2007 11:00:00 PM","0","0","138.9679","90","0","0","0.1236673","0.1236673","0","-1","0","0.1236673","0","0","0.00000000000000002775558","0","0","0.1301761","0.1236673","0","0","2.207745","2.566719","0","0.1301761","-0.1301761","3.768344","62.8056","0.153089","0.1360341","0","0","2.566719"
"8/27/2007 12:00:00 AM","0","0","175.0889","90","0","0","0.08769578","0.08769578","0","-1","0","0.08769578","0","0","0.00000000000000001387779","0","0","0.09231135","0.08769578","0","0","2.352385","2.436543","0","0.09231135","-0.09231135","3.671039","61.18386","0.153089","0.09646536","0","0","2.436543"
"8/27/2007 1:00:00 AM","0","0","-144.6446","90","0","0","0.07329647","0.07329647","0","-1","0","0.07329647","0","0","0","0","0","0.07715418","0.07329647","0","0","2.454953","2.344231","0","0.07715418","-0.07715418","3.589711","59.8284","0.153089","0.08062612","0","0","2.344231"
"8/27/2007 2:00:00 AM","0","0","-123.239","90","0","0","0.1138679","0.1138679","0","-1","0","0.1138679","0","0","0.00000000000000001387779","0","0","0.119861","0.1138679","0","0","2.54068","2.267077","0","0.119861","-0.119861","3.463367","57.72266","0.153089","0.1252547","0","0","2.267077"
"8/27/2007 3:00:00 AM","0","0","-112.7135","90","0","0","0.2893667","0.2893667","0","-1","0","0.2893667","0","0","0","0","0","0.3045965","0.2893667","0","0","2.673859","2.147216","0","0.3045965","-0.3045965","3.142294","52.37146","0.153089","0.3183033","0","0","2.147216"
"8/27/2007 4:00:00 AM","0","0","-106.7166","90","0","0","0.196504","0.196504","0","-1","0","0.196504","0","0","0.00000000000000002775558","0","0","0.2068463","0.196504","0","0","3.012299","1.84262","0","0.2068463","-0.2068463","2.924259","48.73755","0.153089","0.2161544","0","0","1.84262"
"8/27/2007 5:00:00 AM","0","0","-102.8394","90","0","0","0.002766221","0.002766221","0","0","0","0.002766221","0","0","0","0","0","0.002911811","0.002766221","0","0","3.242129","1.635773","0","0.002911811","-0.002911811","2.92119","48.68639","0.153089","0.003042843","0","0","1.635773"
"8/27/2007 6:00:00 AM","0.01417904","0","-100.0966","90","0","0","0.1687073","0.1687073","0","0","0","0.1687073","0","0","0","0","0","0.1775866","0.1687073","0","0","3.245364","1.632861","0","0.1775866","-0.1775866","2.733997","45.56652","0.153089","0.185578","0","0","1.632861"
"8/27/2007 7:00:00 AM","0.1748215","14.60337","-98.0328","76.83418","0.1660475","0.2962287","0.4912357","0.4912357","0","0","0","0.4912357","60.30276","0","0","0","0.2962287","0.5170902","0.4912357","0","0","3.442683","1.455275","0","0.2208615","-0.2208615","2.501188","41.68639","0.153089","0.5403593","0.2369829","0","1.751503"
"8/27/2007 8:00:00 AM","0.3009295","29.30083","-96.42428","62.09496","0.2955402","0.5272437","0","0","0","0","0","0","0","0","0","0","0.5272437","0","0","0","0","3.688084","1.234413","0.5272437","0","0.5272437","3.001375","50.02282","0.153015","0","0.4217949","0","1.761657"
"8/27/2007 9:00:00 AM","0.3405837","44.04005","-95.18176","47.44108","0.3378633","0.6027481","0.2692711","0.2692711","0","-1","0","0.2692711","223.8443","0","0","0","0.6027481","0.2834433","0.2692711","0","0","3.160841","1.708933","0.3193049","0","0.3193049","3.304295","55.07147","0.1529702","0.2961982","0.4821985","0","2.311681"
"8/27/2007 10:00:00 AM","0.5029395","58.80409","-94.3732","33.00814","0.4984911","0.8893081","0.01447265","0.01447265","0","0","0","0.01447265","6144.749","0","0","0","0.8893081","0.01523437","0.01447265","0","0","2.841536","1.996307","0.8740737","0","0.8740737","4.133514","68.89176","0.1528477","0.01591992","0.7114465","0","2.885615"
"8/27/2007 11:00:00 AM","0.6595253","73.57602","-94.67121","19.31987","0.653127","1.165179","0.2556712","0.2556712","0","0","0","0.2556712","455.7332","0","0","0","1.165179","0.2691276","0.2556712","0","0","1.967462","2.782973","0.896051","0","0.896051","4.983582","83.05954","0.1527223","0.2812383","0.9321429","0","3.948152"
"8/27/2007 12:00:00 PM","0.7898061","88.13632","-120.7641","10.11231","0.7811932","1.393649","0","0","0","0","0","0","0","0.3222378","0","0","1.393649","0","0","0","0","1.071411","3.589419","1.071411","0","1.071411","6.000012","100","0.1525726","0","1.114919","0","4.983068"
"8/27/2007 1:00:00 PM","0.3704465","76.77583","95.20644","16.63423","0.3684561","0.6573256","1.023921","1.023921","0","0","0","1.023921","64.1969","0","0","0","0.6573256","1.077812","1.023921","0","0","0","4.553689","0","0.4204862","-0.4204862","5.556781","92.61282","0.1525726","1.126313","0.5258605","0","5.211015"
"8/27/2007 2:00:00 PM","0.6805898","62.00653","94.29068","29.94118","0.6717737","1.198444","1.673406","1.38","0","-1","0","1.38","86.84379","0","0.2934057","0.4607463","1.198444","1.452632","1.38","0","0","0.4672069","4.133203","0","0.2541873","-0.2541873","5.288844","88.14722","0.1525726","1.840746","0.9587554","0","5.331647"
"8/27/2007 3:00:00 PM","0.4656439","47.23907","94.96242","44.28559","0.4600359","0.8207041","0.7447391","0.7447391","0","-1","0","0.7447391","110.2002","0","0","0","0.8207041","0.7839359","0.7447391","0","0","0.7496372","3.879015","0.03676822","0","0.03676822","5.323725","88.72858","0.1525675","0.819213","0.6565633","0","4.699719"
"8/27/2007 4:00:00 PM","0.2831446","32.49319","96.12462","58.90825","0.2799231","0.4993828","0","0","0","-1","0","0","0","0","0","0","0.4993828","0","0","0","0","0.712869","3.912107","0.4993828","0","0.4993828","5.797481","96.6245","0.1524979","0","0.3995062","0","4.411489"
"8/27/2007 5:00:00 PM","0.1449376","17.78494","97.65032","73.63497","0.1428598","0.254862","0","0","0","-1","0","0","0","0.04137573","0","0","0.254862","0","0","0","0","0.2134862","4.361551","0.2134862","0","0.2134862","6.000012","100","0.1524681","0","0.2038895","0","4.616413"
"8/27/2007 6:00:00 PM","0.04190614","3.136985","99.60181","88.40139","0.03352372","0.05980632","0.749714","0.749714","0","-1","0","0.749714","7.977219","0","0","0","0.05980632","0.7891726","0.749714","0","0","0","4.553689","0","0.7293662","-0.7293662","5.231193","87.18636","0.1524681","0.8246853","0.04784505","0","4.613495"
"8/27/2007 7:00:00 PM","0","0","102.1693","90","0","0","0.8486629","0.8486629","0","-1","0","0.8486629","0","0","0.0000000000000001110223","0","0","0.8933294","0.8486629","0","0","0.8104069","3.824323","0","0.8933294","-0.8933294","4.289541","71.4922","0.1524681","0.9335292","0","0","3.824323"
"8/27/2007 8:00:00 PM","0","0","105.7427","90","0","0","0.3885656","0.3885656","0","-1","0","0.3885656","0","0","0.00000000000000005551115","0","0","0.4090165","0.3885656","0","0","1.802995","2.930993","0","0.4090165","-0.4090165","3.858399","64.30653","0.1524681","0.4274222","0","0","2.930993"
"8/27/2007 9:00:00 PM","0","0","111.1478","90","0","0","1.145541","1.145541","0","-1","0","1.145541","0","0","0.0000000000000002220446","0","0","1.205833","1.145541","0","0","2.257458","2.521977","0","1.205833","-1.205833","2.58734","43.12225","0.1524681","1.260095","0","0","2.521977"
"8/27/2007 10:00:00 PM","0","0","120.347","90","0","0","0.2251692","0.2251692","0","-1","0","0.2251692","0","0","0.00000000000000002775558","0","0","0.2370202","0.2251692","0","0","3.597272","1.316144","0","0.2370202","-0.2370202","2.337499","38.95824","0.1524681","0.2476861","0","0","1.316144"
"8/27/2007 11:00:00 PM","0","0","138.5278","90","0","0","0.2610811","0.2610811","0","-1","0","0.2610811","0","0","0.00000000000000005551115","0","0","0.2748222","0.2610811","0","0","3.860628","1.079124","0","0.2748222","-0.2748222","2.047811","34.13011","0.1524681","0.2871892","0","0","1.079124"
"8/28/2007 12:00:00 AM","0","0","175.2142","90","0","0","0.05134052","0.05134052","0","-1","0","0.05134052","0","0","0.000000000000000006938894","0","0","0.05404265","0.05134052","0","0","4.165986","0.8043016","0","0.05404265","-0.05404265","1.990845","33.18068","0.1524681","0.05647457","0","0","0.8043016"
"8/28/2007 1:00:00 AM","0","0","-143.948","90","0","0","0.04004956","0.04004956","0","-1","0","0.04004956","0","0","0.000000000000000006938894","0","0","0.04215743","0.04004956","0","0","4.226033","0.750259","0","0.04215743","-0.04215743","1.946407","32.44005","0.1524681","0.04405452","0","0","0.750259"
