sep=,
"8/28/2007 2:00:00 AM","0","0","-122.617","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.272875","0.7081016","0","0","0","1.946407","32.44005","0.1524681","0","0","0","0.7081016"
"8/28/2007 3:00:00 AM","0","0","-112.2128","90","0","0","0.1858248","0.1858248","0","-1","0","0.1858248","0","0","0","0","0","0.195605","0.1858248","0","0","4.272875","0.7081016","0","0.195605","-0.195605","1.740221","29.00363","0.1524681","0.2044073","0","0","0.7081016"
"8/28/2007 4:00:00 AM","0","0","-106.2913","90","0","0","0.2066886","0.2066886","0","-1","0","0.2066886","0","0","0","0","0","0.217567","0.2066886","0","0","4.490214","0.5124965","0","0.217567","-0.217567","1.510885","25.18137","0.1524681","0.2273575","0","0","0.5124965"
"8/28/2007 5:00:00 AM","0","0","-102.4533","90","0","0","0.1756351","0.1756351","0","0","0","0.1756351","0","0","0.00000000000000002775558","0","0","0.184879","0.1756351","0","0","4.731955","0.2949295","0","0.184879","-0.184879","1.316006","21.93339","0.1524681","0.1931986","0","0","0.2949295"
"8/28/2007 6:00:00 AM","0.01479879","0","-99.72303","90","0","0","0.08786357","0.08786357","0","0","0","0.08786357","0","0","0.00000000000000001387779","0","0","0.09248797","0.08786357","0","0","4.937376","0.1100505","0","0.09248797","-0.09248797","1.218515","20.30854","0.1524681","0.09664993","0","0","0.1100505"
"8/28/2007 7:00:00 AM","0.1280032","14.6309","-97.64751","76.74744","0.1254757","0.2238487","1.537977","1.537977","1.7","0","0.5202","1.537977","14.55475","0","0","0","0.2238487","0","0","0.1620229","0.1539217","5.040141","0.01756252","0.3777704","0","0.3777704","1.576899","26.2816","0.1525193","1.691775","0.1790789","1.7","0.2414112"
"8/28/2007 8:00:00 AM","0.3522719","29.34103","-95.99801","61.98972","0.3436939","0.6131499","0.3200563","0.3200563","1.7","0","0.5202","0.3200563","191.5756","0","0","0","0.6131499","0","0","1.379944","1.310946","4.66237","0.3575559","1.924096","0","1.924096","3.402257","56.70418","0.1526044","0.352062","0.4905199","1.7","0.9707057"
"8/28/2007 9:00:00 AM","0.4088924","44.09182","-94.6665","47.31179","0.4045542","0.7217246","0.1519683","0.1519683","0","-1","0","0.1519683","474.9179","0","0","0","0.7217246","0.1599666","0.1519683","0","0","2.738274","2.089243","0.561758","0","0.561758","3.935188","65.58633","0.1525263","0.1671651","0.5773797","0","2.810967"
"8/28/2007 10:00:00 AM","0.4626313","58.86777","-93.66137","32.84103","0.45915","0.8191236","0","0","0","0","0","0","0","0","0","0","0.8191236","0","0","0","0","2.176516","2.594825","0.8191236","0","0.8191236","4.712277","78.53779","0.1524124","0","0.6552989","0","3.413948"
"8/28/2007 11:00:00 AM","0.8305563","73.65615","-93.37669","19.07551","0.8205391","1.463842","1.152286","1.152286","0","0","0","1.152286","127.0381","0","0","0","1.463842","1.212932","1.152286","0","0","1.357392","3.332036","0.2509092","0","0.2509092","4.95031","82.505","0.1523776","1.267514","1.171073","0","4.795878"
"8/28/2007 12:00:00 PM","0.9530534","88.36043","-110.9433","9.738672","0.941678","1.679954","0","0","0","0","0","0","0","0.5734707","0","0","1.679954","0","0","0","0","1.106483","3.557854","1.106483","0","1.106483","6.000012","100","0.1522242","0","1.343963","0","5.237808"
"8/28/2007 1:00:00 PM","0.827631","76.71811","93.59528","16.47958","0.8180637","1.459426","1.2369","1.2369","0","0","0","1.2369","117.9906","0.1574258","0","0","1.459426","1.302","1.2369","0","0","0","4.553689","0","0","0","6.000012","100","0.1522242","1.36059","1.167541","0","6.013114"
"8/28/2007 2:00:00 PM","0.5492054","61.92935","93.51237","29.89959","0.5443099","0.9710489","0.2262344","0.2262344","0","-1","0","0.2262344","429.2225","0.7329075","0","0","0.9710489","0.2381415","0.2262344","0","0","0","4.553689","0","0","0","6.000012","100","0.1522242","0.2488578","0.7768391","0","5.524738"
"8/28/2007 3:00:00 PM","0.2099233","47.14975","94.42821","44.29131","0.2088106","0.3725181","0.403914","0.403914","0","-1","0","0.403914","92.22707","0","0","0","0.3725181","0.4251727","0.403914","0","0","0","4.553689","0","0.05265459","-0.05265459","5.944509","99.07496","0.1522242","0.4443054","0.2980145","0","4.926207"
"8/28/2007 4:00:00 PM","0.05481017","32.39265","95.69798","58.94147","0.05452801","0.09727796","0.5434326","0.5434326","0","-1","0","0.5434326","17.90065","0","0","0","0.09727796","0.5720343","0.5434326","0","0","0.0585051","4.501034","0","0.4747563","-0.4747563","5.444072","90.73435","0.1522242","0.5977759","0.07782237","0","4.598312"
"8/28/2007 5:00:00 PM","0.07518292","17.67251","97.27602","73.68807","0.07471307","0.1332881","0.08398541","0.08398541","0","-1","0","0.08398541","158.7039","0","0","0","0.1332881","0.0884057","0.08398541","0","0","0.5860121","4.026278","0.04488242","0","0.04488242","5.486651","91.44401","0.152218","0.09238396","0.1066305","0","4.159566"
"8/28/2007 6:00:00 PM","0.01042596","3.010919","99.24937","88.47141","0.01031216","0.01839689","1.457079","1.38","0","-1","0","1.38","1.333108","0","0.07707854","0.2227864","0.01839689","1.452632","1.38","0","0","0.5411297","4.066672","0","1.434235","-1.434235","3.974835","66.24712","0.152218","1.602786","0.01471751","0","4.085069"
"8/28/2007 7:00:00 PM","0","0","101.8168","90","0","0","0.5709795","0.5709795","0","-1","0","0.5709795","0","0","0.0000000000000001110223","0","0","0.6010311","0.5709795","0","0","2.134724","2.632437","0","0.6010311","-0.6010311","3.341293","55.6881","0.152218","0.6280774","0","0","2.632437"
"8/28/2007 8:00:00 PM","0","0","105.3699","90","0","0","1.509429","1.38","0","-1","0","1.38","0","0","0.1294294","0.2803723","0","1.452632","1.38","0","0","2.802536","2.031406","0","1.452632","-1.452632","1.810085","30.16802","0.152218","1.660372","0","0","2.031406"
"8/28/2007 9:00:00 PM","0","0","110.7328","90","0","0","0.4273996","0.4273996","0","-1","0","0.4273996","0","0","0","0","0","0.4498943","0.4273996","0","0","4.416571","0.5787749","0","0.4498943","-0.4498943","1.335854","22.2642","0.152218","0.4701396","0","0","0.5787749"
"8/28/2007 10:00:00 PM","0","0","119.8741","90","0","0","0.2851326","0.1224365","0","-1","0","0.1224365","0","0","0.1626961","0.1912094","0","0.1288805","0.1224365","0","0","4.916454","0.1288805","0","0.1288805","-0.1288805","1.200002","20","0.152218","0.3136459","0","0","0.1288805"
"8/28/2007 11:00:00 PM","0","0","138.0762","90","0","0","0.1759971","0","0","-1","0","0","0","0","0.1759971","0.1935968","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.152218","0.1935968","0","0","0"
"8/29/2007 12:00:00 AM","0","0","175.3499","90","0","0","0.2152089","0","0","-1","0","0","0","0","0.2152089","0.2367297","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.152218","0.2367297","0","0","0"
"8/29/2007 1:00:00 AM","0","0","-143.228","90","0","0","0.06623399","0","0","-1","0","0","0","0","0.06623399","0.07285739","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.152218","0.07285739","0","0","0"
"8/29/2007 2:00:00 AM","0","0","-121.9844","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.152218","0","0","0","0"
"8/29/2007 3:00:00 AM","0","0","-111.7065","90","0","0","0.008580305","0","0","-1","0","0","0","0","0.008580305","0.009438336","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.152218","0.009438336","0","0","0"
"8/29/2007 4:00:00 AM","0","0","-105.8619","90","0","0","0.1403992","0","0","-1","0","0","0","0","0.1403992","0.1544391","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.152218","0.1544391","0","0","0"
"8/29/2007 5:00:00 AM","0","0","-102.0638","90","0","0","0.1401908","0.1401908","1.592822","0","0.4909405","0.1401908","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.152349","0.1542099","0","1.7","0"
"8/29/2007 6:00:00 AM","0.02135407","0","-99.34631","90","0","0","0.005256588","0.005256588","1.457888","0","0.4541035","0.005256588","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","3.679654","1.242","1.38","0","1.38","3.818368","63.63934","0.1524425","0.005782247","0","1.7","1.242"
"8/29/2007 7:00:00 AM","0.2244871","14.65944","-97.25898","76.65914","0.2080598","0.3711787","0.4163593","0.4163593","1.7","0","0.5202","0.4163593","89.14864","0","0","0","0.3711787","0","0","1.283641","1.219459","2.299654","2.484","1.590637","0","1.590637","5.327379","88.78948","0.1525733","0.4579953","0.296943","1.7","2.855179"
"8/29/2007 8:00:00 AM","0.4200847","29.3816","-95.56796","61.88345","0.4069742","0.726042","0.3758918","0.3758918","0","0","0","0.3758918","193.1519","0","0","0","0.726042","0.3956756","0.3758918","0","0","0.709017","3.915574","0.3303664","0","0.3303664","5.640792","94.01302","0.1525276","0.413481","0.5808336","0","4.641616"
"8/29/2007 9:00:00 AM","0.4446417","44.14308","-94.14626","47.1821","0.4393797","0.7838533","0.4837532","0.4837532","0","-1","0","0.4837532","162.0358","0","0","0","0.7838533","0.5092139","0.4837532","0","0","0.3786506","4.212903","0.2746394","0","0.2746394","5.901338","98.35545","0.1524897","0.5321285","0.6270826","0","4.996757"
"8/29/2007 10:00:00 AM","0.3776559","58.92941","-92.94136","32.6743","0.3754193","0.669748","0","0","0","0","0","0","0","0.5657368","0","0","0.669748","0","0","0","0","0.1040112","4.460079","0.1040112","0","0.1040112","6.000012","100","0.1524753","0","0.5357984","0","5.129827"
"8/29/2007 11:00:00 AM","0.6457131","73.73028","-92.0602","18.83214","0.6402798","1.142259","0.2703602","0.2703602","0","0","0","0.2703602","422.4952","0.8576694","0","0","1.142259","0.2845897","0.2703602","0","0","0","4.553689","0","0","0","6.000012","100","0.1524753","0.2973963","0.9138073","0","5.695948"
"8/29/2007 12:00:00 PM","0.5138276","88.52502","-98.42092","9.361937","0.5107166","0.9111183","0.3727243","0.3727243","0","0","0","0.3727243","244.4483","0.518777","0","0","0.9111183","0.3923413","0.3727243","0","0","0","4.553689","0","0","0","6.000012","100","0.1524753","0.4099967","0.7288947","0","5.464807"
"8/29/2007 1:00:00 PM","0.5780668","76.64835","91.98677","16.3319","0.5739469","1.023921","0.1757361","0.1757361","0","0","0","0.1757361","582.6472","0.8389359","0","0","1.023921","0.1849854","0.1757361","0","0","0","4.553689","0","0","0","6.000012","100","0.1524753","0.1933097","0.819137","0","5.57761"
"8/29/2007 2:00:00 PM","0.484557","61.84572","92.73224","29.86331","0.4810638","0.8582178","0.630955","0.630955","0","-1","0","0.630955","136.0189","0.1940546","0","0","0.8582178","0.6641632","0.630955","0","0","0","4.553689","0","0","0","6.000012","100","0.1524753","0.6940506","0.6865743","0","5.411907"
"8/29/2007 3:00:00 PM","0.676339","47.05579","93.89185","44.30101","0.6635029","1.183689","0.3307873","0.3307873","0","-1","0","0.3307873","357.84","0.8354921","0","0","1.183689","0.3481971","0.3307873","0","0","0","4.553689","0","0","0","6.000012","100","0.1524753","0.363866","0.9469514","0","5.737378"
"8/29/2007 4:00:00 PM","0.3150738","32.28844","95.26916","58.97784","0.310791","0.5544512","0.2440658","0.2440658","0","-1","0","0.2440658","227.1729","0.2975398","0","0","0.5544512","0.2569113","0.2440658","0","0","0","4.553689","0","0","0","6.000012","100","0.1524753","0.2684723","0.4435609","0","5.10814"
"8/29/2007 5:00:00 PM","0.1908518","17.55707","96.89949","73.74374","0.1851396","0.330289","0","0","0","-1","0","0","0","0.330289","0","0","0.330289","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1524753","0","0.2642312","0","4.883978"
"8/29/2007 6:00:00 PM","0.02900152","2.882344","98.89451","88.54347","0.02709686","0.0483408","0","0","0","-1","0","0","0","0.0483408","0","0","0.0483408","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1524753","0","0.03867264","0","4.60203"
"8/29/2007 7:00:00 PM","0","0","101.4615","90","0","0","0.9548344","0.9548344","0","-1","0","0.9548344","0","0","0.0000000000000002220446","0","0","1.005089","0.9548344","0","0","0","4.553689","0","1.005089","-1.005089","4.940556","82.34242","0.1524753","1.050318","0","0","4.553689"
"8/29/2007 8:00:00 PM","0","0","104.9934","90","0","0","0.8411363","0.8411363","0","-1","0","0.8411363","0","0","0.0000000000000001110223","0","0","0.8854066","0.8411363","0","0","1.116765","3.5486","0","0.8854066","-0.8854066","4.007255","66.78745","0.1524753","0.9252499","0","0","3.5486"
"8/29/2007 9:00:00 PM","0","0","110.3128","90","0","0","0.2685874","0.2685874","0","-1","0","0.2685874","0","0","0","0","0","0.2827236","0.2685874","0","0","2.10055","2.663193","0","0.2827236","-0.2827236","3.709238","61.82051","0.1524753","0.2954461","0","0","2.663193"
"8/29/2007 10:00:00 PM","0","0","119.3931","90","0","0","0.1523212","0.1523212","0","-1","0","0.1523212","0","0","0.00000000000000002775558","0","0","0.1603382","0.1523212","0","0","2.414688","2.38047","0","0.1603382","-0.1603382","3.540227","59.00366","0.1524753","0.1675534","0","0","2.38047"
"8/29/2007 11:00:00 PM","0","0","137.6125","90","0","0","0.1206395","0.1206395","0","-1","0","0.1206395","0","0","0.00000000000000002775558","0","0","0.126989","0.1206395","0","0","2.592841","2.220132","0","0.126989","-0.126989","3.406368","56.7727","0.1524753","0.1327035","0","0","2.220132"
"8/30/2007 12:00:00 AM","0","0","175.4967","90","0","0","0.1633952","0.1633952","0","-1","0","0.1633952","0","0","0.00000000000000002775558","0","0","0.171995","0.1633952","0","0","2.73394","2.093143","0","0.171995","-0.171995","3.22507","53.75106","0.1524753","0.1797347","0","0","2.093143"
"8/30/2007 1:00:00 AM","0","0","-142.4844","90","0","0","0.1030285","0.1030285","0","-1","0","0.1030285","0","0","0.00000000000000001387779","0","0","0.108451","0.1030285","0","0","2.925046","1.921148","0","0.108451","-0.108451","3.110753","51.84577","0.1524753","0.1133313","0","0","1.921148"
"8/30/2007 2:00:00 AM","0","0","-121.3413","90","0","0","0.1361129","0.1361129","0","-1","0","0.1361129","0","0","0","0","0","0.1432768","0.1361129","0","0","3.045547","1.812697","0","0.1432768","-0.1432768","2.959726","49.32866","0.1524753","0.1497242","0","0","1.812697"
"8/30/2007 3:00:00 AM","0","0","-111.1946","90","0","0","0.02687991","0.02687991","0","-1","0","0.02687991","0","0","0.000000000000000003469447","0","0","0.02829464","0.02687991","0","0","3.204743","1.66942","0","0.02829464","-0.02829464","2.9299","48.83158","0.1524753","0.0295679","0","0","1.66942"
"8/30/2007 4:00:00 AM","0","0","-105.4287","90","0","0","0.2485418","0.2485418","0","-1","0","0.2485418","0","0","0.00000000000000002775558","0","0","0.261623","0.2485418","0","0","3.236182","1.641125","0","0.261623","-0.261623","2.654126","44.23534","0.1524753","0.273396","0","0","1.641125"
"8/30/2007 5:00:00 AM","0","0","-101.6712","90","0","0","0.01011274","0.01011274","0","0","0","0.01011274","0","0","0","0","0","0.01064499","0.01011274","0","0","3.526874","1.379502","0","0.01064499","-0.01064499","2.642905","44.04832","0.1524753","0.01112401","0","0","1.379502"
"8/30/2007 6:00:00 AM","0.01118963","0.01491471","-98.96658","91.38737","0.01071668","0.01911855","0","0","0","0","0","0","0","0","0","0","0.01911855","0","0","0","0","3.538702","1.368857","0.01911855","0","0.01911855","2.661042","44.35062","0.1524727","0","0.01529484","0","1.387976"
"8/30/2007 7:00:00 AM","0.08393915","14.6889","-96.86731","76.56937","0.08332118","0.148645","0.1831247","0.1831247","0","0","0","0.1831247","81.17146","0","0","0","0.148645","0.1927628","0.1831247","0","0","3.519583","1.386064","0","0.04411785","-0.04411785","2.614538","43.57555","0.1524727","0.2014372","0.118916","0","1.534709"
"8/30/2007 8:00:00 AM","0.08070555","29.42244","-95.13427","61.77626","0.08027822","0.1432163","0.7458514","0.7458514","0","0","0","0.7458514","19.20173","0","0","0","0.1432163","0.7851068","0.7458514","0","0","3.568603","1.341946","0","0.6418904","-0.6418904","1.937926","32.2987","0.1524727","0.8204366","0.1145731","0","1.485163"
"8/30/2007 9:00:00 AM","0.08312497","44.1937","-93.62116","47.05213","0.08270436","0.1475446","1.610908","0.8052204","0","-1","0","0.8052204","18.3235","0","0.8056876","1.078912","0.1475446","0.8476004","0.8052204","0","0","4.281815","0.7000558","0","0.7000558","-0.7000558","1.200002","20","0.1524727","1.771999","0.1180357","0","0.8476004"
"8/30/2007 10:00:00 AM","0.2289536","58.98882","-92.21342","32.50817","0.2277842","0.4063669","0.7336333","0.7336333","1.7","0","0.5202","0.7336333","55.39101","0","0","0","0.4063669","0","0","0.9663667","0.9180483","5.059654","0","1.324415","0","1.324415","2.456453","40.9408","0.1526398","0.8069966","0.3250935","1.7","0.4063669"
"8/30/2007 11:00:00 AM","0.3095071","73.79803","-90.72269","18.59009","0.3079326","0.5493517","0.2328371","0.2328371","1.685469","0","0.516233","0.2328371","235.9382","0","0","0","0.5493517","0","0","1.452632","1.38","3.735239","1.191974","1.929352","0","1.929352","4.286797","71.44647","0.1527192","0.2561209","0.4394813","1.7","1.741325"
"8/30/2007 12:00:00 PM","0.3303589","88.60622","-83.54171","8.982234","0.3286847","0.5863734","0.1366075","0.1366075","1.420306","0","0.4438437","0.1366075","429.2395","0","0","0","0.5863734","0","0","1.283699","1.219514","1.805887","2.92839","1.805887","0","1.805887","6.000012","100","0.1527427","0.1502683","0.4690987","1.7","3.514764"
"8/30/2007 1:00:00 PM","0.1468314","76.56656","90.3844","16.19161","0.1460995","0.2606415","0.5546107","0.5546107","0","0","0","0.5546107","46.9954","0","0","0","0.2606415","0.5838008","0.5546107","0","0","0","4.553689","0","0.3231592","-0.3231592","5.659372","94.32269","0.1527427","0.6100718","0.2085132","0","4.814331"
"8/30/2007 2:00:00 PM","0.2824141","61.75565","91.9509","29.83242","0.2809592","0.5012313","0.01272746","0.01272746","0","-1","0","0.01272746","3938.188","0.1287681","0","0","0.5012313","0.01339732","0.01272746","0","0","0.3590658","4.23053","0.3590658","0","0.3590658","6.000012","100","0.1526933","0.0140002","0.400985","0","4.731761"
"8/30/2007 3:00:00 PM","0.2436889","46.95723","93.3536","44.31472","0.2423815","0.4324085","0.4175114","0.4175114","0","-1","0","0.4175114","103.5681","0","0","0","0.4324085","0.4394857","0.4175114","0","0","0","4.553689","0","0.007077185","-0.007077185","5.992552","99.87566","0.1526933","0.4592626","0.3459268","0","4.986097"
"8/30/2007 4:00:00 PM","0.1337687","32.18063","94.83833","59.01736","0.1330406","0.2373445","0.1760628","0.1760628","0","-1","0","0.1760628","134.8067","0.04415161","0","0","0.2373445","0.1853293","0.1760628","0","0","0.007863539","4.546612","0.007863539","0","0.007863539","6.000012","100","0.1526922","0.1936691","0.1898756","0","4.783956"
"8/30/2007 5:00:00 PM","0.1246786","17.43869","96.52084","73.8019","0.1234738","0.2202773","0.1187551","0.1187551","0","-1","0","0.1187551","185.4886","0.09527186","0","0","0.2202773","0.1250054","0.1187551","0","0","0","4.553689","0","0","0","6.000012","100","0.1526922","0.1306307","0.1762218","0","4.773966"
"8/30/2007 6:00:00 PM","0.04233967","2.751346","98.53733","88.6175","0.03147832","0.05615733","0.7395521","0.7395521","0","-1","0","0.7395521","7.593424","0","0.0000000000000002220446","0","0.05615733","0.7784759","0.7395521","0","0","0","4.553689","0","0.7223186","-0.7223186","5.238621","87.31018","0.1526922","0.8135073","0.04492586","0","4.609846"
"8/30/2007 7:00:00 PM","0","0","101.1035","90","0","0","0.06756606","0.06756606","0","-1","0","0.06756606","0","0","0.00000000000000001387779","0","0","0.07112217","0.06756606","0","0","0.8025762","3.83137","0","0.07112217","-0.07112217","5.163652","86.06069","0.1526922","0.07432266","0","0","3.83137"
"8/30/2007 8:00:00 PM","0","0","104.6136","90","0","0","0.5239832","0.5239832","0","-1","0","0.5239832","0","0","0.0000000000000001110223","0","0","0.5515612","0.5239832","0","0","0.8816008","3.760248","0","0.5515612","-0.5515612","4.582255","76.37077","0.1526922","0.5763815","0","0","3.760248"
"8/30/2007 9:00:00 PM","0","0","109.8879","90","0","0","0.6833026","0.6833026","0","-1","0","0.6833026","0","0","0.0000000000000001110223","0","0","0.7192659","0.6833026","0","0","1.494447","3.208687","0","0.7192659","-0.7192659","3.824083","63.73458","0.1526922","0.7516329","0","0","3.208687"
"8/30/2007 10:00:00 PM","0","0","118.904","90","0","0","0.1383652","0.1383652","0","-1","0","0.1383652","0","0","0.00000000000000002775558","0","0","0.1456476","0.1383652","0","0","2.293631","2.489421","0","0.1456476","-0.1456476","3.670557","61.17582","0.1526922","0.1522017","0","0","2.489421"
"8/30/2007 11:00:00 PM","0","0","137.1361","90","0","0","0.2648845","0.2648845","0","-1","0","0.2648845","0","0","0.00000000000000005551115","0","0","0.2788258","0.2648845","0","0","2.455462","2.343773","0","0.2788258","-0.2788258","3.376648","56.27736","0.1526922","0.2913729","0","0","2.343773"
"8/31/2007 12:00:00 AM","0","0","175.6551","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.765268","2.064948","0","0","0","3.376648","56.27736","0.1526922","0","0","0","2.064948"
"8/31/2007 1:00:00 AM","0","0","-141.7169","90","0","0","0.3292258","0.3292258","0","-1","0","0.3292258","0","0","0","0","0","0.3465534","0.3292258","0","0","2.765268","2.064948","0","0.3465534","-0.3465534","3.011349","50.18905","0.1526922","0.3621483","0","0","2.064948"
"8/31/2007 2:00:00 AM","0","0","-120.6881","90","0","0","0.2413283","0.2413283","0","-1","0","0.2413283","0","0","0.00000000000000002775558","0","0","0.2540298","0.2413283","0","0","3.150327","1.718394","0","0.2540298","-0.2540298","2.743578","45.72621","0.1526922","0.2654611","0","0","1.718394"
"8/31/2007 3:00:00 AM","0","0","-110.6773","90","0","0","0.1411765","0.1411765","0","-1","0","0.1411765","0","0","0.00000000000000002775558","0","0","0.1486068","0.1411765","0","0","3.432583","1.464365","0","0.1486068","-0.1486068","2.586933","43.11546","0.1526922","0.1552941","0","0","1.464365"
"8/31/2007 4:00:00 AM","0","0","-104.9919","90","0","0","0.2389836","0.2389836","0","-1","0","0.2389836","0","0","0.00000000000000002775558","0","0","0.2515617","0.2389836","0","0","3.597701","1.315758","0","0.2515617","-0.2515617","2.321764","38.69598","0.1526922","0.262882","0","0","1.315758"
"8/31/2007 5:00:00 AM","0","0","-101.2755","90","0","0","0.1943895","0.1943895","0","0","0","0.1943895","0","0","0","0","0","0.2046205","0.1943895","0","0","3.877214","1.064196","0","0.2046205","-0.2046205","2.106075","35.10117","0.1526922","0.2138284","0","0","1.064196"
"8/31/2007 6:00:00 AM","0.0101698","0.03187978","-98.584","91.31123","0.009839864","0.01755432","0.09862534","0.09862534","0","0","0","0.09862534","17.79899","0","0.00000000000000001387779","0","0.01755432","0.1038162","0.09862534","0","0","4.10457","0.8595755","0","0.08626183","-0.08626183","2.015146","33.58571","0.1526922","0.1084879","0.01404345","0","0.8771298"
"8/31/2007 7:00:00 AM","0.06501762","14.71922","-96.47263","76.47823","0.06460155","0.1152492","0.6733648","0.6733648","0","0","0","0.6733648","17.11541","0","0.0000000000000001110223","0","0.1152492","0.7088051","0.6733648","0","0","4.200417","0.7733136","0","0.5935559","-0.5935559","1.389484","23.15801","0.1526922","0.7407013","0.09219933","0","0.8885628"
"8/31/2007 8:00:00 AM","0.1412729","29.46347","-94.69704","61.66826","0.140486","0.250627","1.452096","1.452096","1.7","0","0.5202","1.452096","17.25968","0","0","0","0.250627","0","0","0.2479044","0.2355091","4.859923","0.1797577","0.4861362","0","0.4861362","1.850673","30.84449","0.1527581","1.597305","0.2005016","1.7","0.4303848"
"8/31/2007 9:00:00 AM","0.4721242","44.24356","-93.09135","46.92204","0.4665748","0.8323694","0.9039525","0.9039525","0","-1","0","0.9039525","92.0811","0","0.0000000000000001110223","0.2497813","0.8323694","0.951529","0.9039525","0","0","4.373787","0.6172803","0","0.1191595","-0.1191595","1.725068","28.75107","0.1527581","0.9943478","0.6658956","0","1.44965"
"8/31/2007 10:00:00 AM","0.4004751","59.04583","-91.47776","32.34284","0.3981129","0.7102334","1.705757","1.705757","1.7","0","0.5202","1.705757","41.63743","0","0","0","0.7102334","0.0060603","0.005757285","0","0","4.506187","0.4981208","0.7041731","0","0.7041731","2.393105","39.88501","0.152844","1.876333","0.5681868","1.7","1.208354"
"8/31/2007 11:00:00 AM","0.09638248","73.85906","-89.3652","18.34973","0.09590425","0.1710932","0.3426186","0.3426186","1.7","0","0.5202","0.3426186","49.93692","0","0","0","0.1710932","0","0","1.357381","1.289512","3.802014","1.131877","1.460606","0","1.460606","3.778757","62.97916","0.1529909","0.3768804","0.1368745","1.7","1.30297"
"8/31/2007 12:00:00 PM","0.2174227","88.58704","-67.87531","8.599698","0.2163394","0.3859495","0.5117616","0.5117616","1.7","0","0.5202","0.5117616","75.41587","0","0","0","0.3859495","0","0","1.188238","1.128826","2.341408","2.446422","1.514776","0","1.514776","5.2158","86.92982","0.1531301","0.5629378","0.3087596","1.7","2.832371"
"8/31/2007 1:00:00 PM","0.324919","76.47277","88.79154","16.05911","0.3232747","0.576722","0.7155198","0.7155198","0","0","0","0.7155198","80.60182","0","0","0","0.576722","0.7531787","0.7155198","0","0","0.8266323","3.80972","0","0.1764567","-0.1764567","5.029798","83.8298","0.1531301","0.7870718","0.4613776","0","4.386442"
"8/31/2007 2:00:00 PM","0.3514015","61.65917","91.16897","29.80701","0.3495154","0.6235356","0.6345933","0.6345933","0","-1","0","0.6345933","98.25751","0","0","0","0.6235356","0.6679929","0.6345933","0","0","1.022695","3.633263","0","0.04445737","-0.04445737","4.982936","83.04877","0.1531301","0.6980526","0.4988284","0","4.256799"
"8/31/2007 3:00:00 PM","0.3393128","46.85414","92.81375","44.33244","0.3371191","0.6014204","0.2221235","0.2221235","0","-1","0","0.2221235","270.7594","0","0","0","0.6014204","0.2338143","0.2221235","0","0","1.072092","3.588806","0.3676062","0","0.3676062","5.331678","88.86111","0.1530796","0.2443359","0.4811363","0","4.190226"
"8/31/2007 4:00:00 PM","0.2789081","32.06927","94.40567","59.05998","0.2761607","0.4926707","0","0","0","-1","0","0","0","0","0","0","0.4926707","0","0","0","0","0.7044862","3.919651","0.4926707","0","0.4926707","5.799066","96.65091","0.1530119","0","0.3941365","0","4.412322"
"8/31/2007 5:00:00 PM","0.1055946","17.31745","96.1402","73.86251","0.1048252","0.1870081","0.4298671","0.4298671","0","-1","0","0.4298671","43.50371","0","0","0","0.1870081","0.4524917","0.4298671","0","0","0.2118155","4.363055","0","0.2654836","-0.2654836","5.519222","91.98685","0.1530119","0.4728538","0.1496065","0","4.550063"
"8/31/2007 6:00:00 PM","0.04608724","2.618016","98.17793","88.69344","0.03061052","0.05460917","0.827124","0.827124","0","-1","0","0.827124","6.602295","0","0.0000000000000001110223","0","0.05460917","0.8706568","0.827124","0","0","0.5067973","4.097571","0","0.8160477","-0.8160477","4.659032","77.65038","0.1530119","0.9098364","0.04368734","0","4.152181"
"8/31/2007 7:00:00 PM","0","0","100.7428","90","0","0","1.301647","1.301647","0","-1","0","1.301647","0","0","0.0000000000000002220446","0.05181158","0","1.370155","1.301647","0","0","1.413517","3.281524","0","1.370155","-1.370155","3.214762","53.57927","0.1530119","1.431812","0","0","3.281524"
"8/31/2007 8:00:00 PM","0","0","104.2303","90","0","0","0.4759392","0.4759392","0","-1","0","0.4759392","0","0","0.00000000000000005551115","0","0","0.5009886","0.4759392","0","0","2.935911","1.911369","0","0.5009886","-0.5009886","2.686674","44.77781","0.1530119","0.5235331","0","0","1.911369"
"8/31/2007 9:00:00 PM","0","0","109.4581","90","0","0","0.07829829","0.07829829","0","-1","0","0.07829829","0","0","0.00000000000000001387779","0","0","0.08241925","0.07829829","0","0","3.492565","1.41038","0","0.08241925","-0.08241925","2.599797","43.32985","0.1530119","0.08612812","0","0","1.41038"
"8/31/2007 10:00:00 PM","0","0","118.4066","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.584142","1.327961","0","0","0","2.599797","43.32985","0.1530119","0","0","0","1.327961"
"8/31/2007 11:00:00 PM","0","0","136.6465","90","0","0","0.1961591","0.1961591","0","-1","0","0.1961591","0","0","0","0","0","0.2064833","0.1961591","0","0","3.584142","1.327961","0","0.2064833","-0.2064833","2.382144","39.70232","0.1530119","0.2157751","0","0","1.327961"
"9/1/2007 12:00:00 AM","0","0","175.8256","90","0","0","0.04896948","0.04896948","0","-1","0","0.04896948","0","0","0.000000000000000006938894","0","0","0.05154682","0.04896948","0","0","3.813568","1.121478","0","0.05154682","-0.05154682","2.327809","38.79674","0.1530119","0.05386643","0","0","1.121478"
"9/1/2007 1:00:00 AM","0","0","-140.925","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.870842","1.069931","0","0","0","2.327809","38.79674","0.1530119","0","0","0","1.069931"
"9/1/2007 2:00:00 AM","0","0","-120.025","90","0","0","0.3623831","0.3623831","0","-1","0","0.3623831","0","0","0.00000000000000005551115","0","0","0.3814558","0.3623831","0","0","3.870842","1.069931","0","0.3814558","-0.3814558","1.925719","32.09525","0.1530119","0.3986214","0","0","1.069931"
"9/1/2007 3:00:00 AM","0","0","-110.155","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.294682","0.6884753","0","0","0","1.925719","32.09525","0.1530119","0","0","0","0.6884753"
"9/1/2007 4:00:00 AM","0","0","-104.5515","90","0","0","0.1023196","0.1023196","0","-1","0","0.1023196","0","0","0","0","0","0.1077048","0.1023196","0","0","4.294682","0.6884753","0","0.1077048","-0.1077048","1.812188","30.20308","0.1530119","0.1125515","0","0","0.6884753"
"9/1/2007 5:00:00 AM","0","0","-100.8769","90","0","0","0.1098294","0.1098294","0","0","0","0.1098294","0","0","0","0","0","0.1156099","0.1098294","0","0","4.414354","0.5807705","0","0.1156099","-0.1156099","1.690325","28.17202","0.1530119","0.1208124","0","0","0.5807705"
"9/1/2007 6:00:00 AM","0.02579723","0.05020021","-98.19866","91.23328","0.007985806","0.01424668","0","0","0","0","0","0","0","0","0","0","0.01424668","0","0","0","0","4.542809","0.4651605","0.01424668","0","0.01424668","1.70384","28.39728","0.15301","0","0.01139734","0","0.4794072"
"9/1/2007 7:00:00 AM","0.09831494","14.75032","-96.07504","76.38582","0.09745675","0.1738628","1.238694","1.238694","1.7","0","0.5202","1.238694","14.03598","0","0","0","0.1738628","0","0","0.4613058","0.4382405","4.528563","0.4779826","0.6121033","0","0.6121033","2.284533","38.07547","0.1530964","1.362564","0.1390903","1.7","0.6518454"
"9/1/2007 8:00:00 AM","0.2782664","29.50458","-94.25639","61.55957","0.2749978","0.4905961","1.202048","1.202048","1.7","0","0.5202","1.202048","40.81336","0","0","0","0.4905961","0","0","0.4979523","0.4730546","3.916459","1.028876","0.9636507","0","0.9636507","3.198732","53.31209","0.1532262","1.322253","0.3924769","1.7","1.519472"
"9/1/2007 9:00:00 AM","0.4210278","44.29253","-92.55698","46.79198","0.417177","0.7442437","1.168306","1.168306","0","-1","0","1.168306","63.70281","0","0","0","0.7442437","1.229796","1.168306","0","0","2.952809","1.896161","0","0.485552","-0.485552","2.686915","44.78183","0.1532262","1.285136","0.595395","0","2.640405"
"9/1/2007 10:00:00 AM","0.5786529","59.10025","-90.73466","32.17852","0.5738953","1.023829","0.3843412","0.3843412","0","0","0","0.3843412","266.3855","0","0","0","1.023829","0.4045697","0.3843412","0","0","3.492311","1.410609","0.6192596","0","0.6192596","3.274396","54.57316","0.1531412","0.4227753","0.8190634","0","2.434438"
"9/1/2007 11:00:00 AM","0.7256422","73.91302","-87.98891","18.11142","0.7200627","1.284592","0.03866081","0.03866081","0","0","0","0.03866081","3322.724","0","0","0","1.284592","0.04069559","0.03866081","0","0","2.873051","1.967943","1.243896","0","1.243896","4.45446","74.24085","0.1529709","0.04252689","1.027673","0","3.252535"
"9/1/2007 12:00:00 PM","0.2961017","88.46907","-53.52799","8.214462","0.294626","0.5256128","0.5189259","0.5189259","0","0","0","0.5189259","101.2886","0","0","0","0.5256128","0.5462378","0.5189259","0","0","1.629155","3.08745","0","0.02062496","-0.02062496","4.432719","73.87851","0.1529709","0.5708185","0.4204903","0","3.613062"
"9/1/2007 1:00:00 PM","0.418313","76.36707","87.21142","15.93479","0.4161264","0.7423695","0.1835048","0.1835048","0","0","0","0.1835048","404.5505","0","0","0","0.7423695","0.1931629","0.1835048","0","0","1.652071","3.066825","0.5492066","0","0.5492066","4.953743","82.56221","0.1528957","0.2018553","0.5938956","0","3.809194"
"9/1/2007 2:00:00 PM","0.3795076","61.55632","90.38705","29.78714","0.3774405","0.6733538","0.3464284","0.3464284","0","-1","0","0.3464284","194.3703","0","0","0","0.6733538","0.3646615","0.3464284","0","0","1.102865","3.56111","0.3086923","0","0.3086923","5.246594","87.44305","0.1528536","0.3810712","0.5386831","0","4.234464"
"9/1/2007 3:00:00 PM","0.3093942","46.74654","92.27257","44.35417","0.3075842","0.5487302","0.1587299","0.1587299","0","-1","0","0.1587299","345.7007","0","0","0","0.5487302","0.1670841","0.1587299","0","0","0.7941726","3.838934","0.3816461","0","0.3816461","5.608655","93.47739","0.1528015","0.1746029","0.4389842","0","4.387664"
"9/1/2007 4:00:00 PM","0.238399","31.95444","93.97134","59.10567","0.2366464","0.4221772","0.2669032","0.2669032","0","-1","0","0.2669032","158.1761","0","0","0","0.4221772","0.2809508","0.2669032","0","0","0.4125264","4.182415","0.1412264","0","0.1412264","5.742634","95.71038","0.1527822","0.2935936","0.3377417","0","4.604592"
"9/1/2007 5:00:00 PM","0.2678011","17.19343","95.75769","73.92551","0.2534463","0.4521481","1.385216","1.38","0","-1","0","1.38","32.76435","0.0000000000000002220446","0.0052159","0.1437375","0.4521481","1.452632","1.38","0","0","0.2713","4.309519","0","1.000484","-1.000484","4.688032","78.13371","0.1527822","1.523738","0.3617185","0","4.761667"
"9/1/2007 6:00:00 PM","0.05920726","2.48245","97.81641","88.77119","0.03120478","0.05566933","0.5050474","0.5050474","0","-1","0","0.5050474","11.0226","0","0.0000000000000001110223","0","0.05566933","0.5316288","0.5050474","0","0","1.382948","3.309036","0","0.4759595","-0.4759595","4.186327","69.77197","0.1527822","0.5555521","0.04453547","0","3.364705"
"9/1/2007 7:00:00 PM","0","0","100.3796","90","0","0","1.088741","1.088741","0","-1","0","1.088741","0","0","0","0","0","1.146043","1.088741","0","0","1.911792","2.833076","0","1.146043","-1.146043","2.978291","49.63808","0.1527822","1.197615","0","0","2.833076"
"9/1/2007 8:00:00 PM","0","0","103.8437","90","0","0","0.398695","0.398695","0","-1","0","0.398695","0","0","0.00000000000000005551115","0","0","0.419679","0.398695","0","0","3.185174","1.687033","0","0.419679","-0.419679","2.535911","42.26509","0.1527822","0.4385645","0","0","1.687033"
"9/1/2007 9:00:00 PM","0","0","109.0233","90","0","0","0.4308127","0.4308127","0","-1","0","0.4308127","0","0","0.00000000000000005551115","0","0","0.453487","0.4308127","0","0","3.651484","1.267354","0","0.453487","-0.453487","2.057893","34.29815","0.1527822","0.4738939","0","0","1.267354"
"9/1/2007 10:00:00 PM","0","0","117.901","90","0","0","0.1912883","0.1912883","0","-1","0","0.1912883","0","0","0.00000000000000002775558","0","0","0.2013561","0.1912883","0","0","4.155358","0.8138669","0","0.2013561","-0.2013561","1.845645","30.76069","0.1527822","0.2104172","0","0","0.8138669"
"9/1/2007 11:00:00 PM","0","0","136.1431","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.379087","0.6125107","0","0","0","1.845645","30.76069","0.1527822","0","0","0","0.6125107"
"9/2/2007 12:00:00 AM","0","0","176.0089","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.379087","0.6125107","0","0","0","1.845645","30.76069","0.1527822","0","0","0","0.6125107"
"9/2/2007 1:00:00 AM","0","0","-140.1085","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.379087","0.6125107","0","0","0","1.845645","30.76069","0.1527822","0","0","0","0.6125107"
"9/2/2007 2:00:00 AM","0","0","-119.3523","90","0","0","0.09169316","0.09169316","0","-1","0","0.09169316","0","0","0.00000000000000001387779","0","0","0.09651911","0.09169316","0","0","4.379087","0.6125107","0","0.09651911","-0.09651911","1.743905","29.06503","0.1527822","0.1008625","0","0","0.6125107"
"9/2/2007 3:00:00 AM","0","0","-109.6278","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.486331","0.5159916","0","0","0","1.743905","29.06503","0.1527822","0","0","0","0.5159916"
"9/2/2007 4:00:00 AM","0","0","-104.1079","90","0","0","0.1847149","0.1847149","0","-1","0","0.1847149","0","0","0.00000000000000002775558","0","0","0.1944368","0.1847149","0","0","4.486331","0.5159916","0","0.1944368","-0.1944368","1.538951","25.64913","0.1527822","0.2031864","0","0","0.5159916"
"9/2/2007 5:00:00 AM","0","0","-100.4756","90","0","0","0.05321814","0.05321814","0","0","0","0.05321814","0","0","0.000000000000000006938894","0","0","0.0560191","0.05321814","0","0","4.702371","0.3215548","0","0.0560191","-0.0560191","1.479902","24.66498","0.1527822","0.05853996","0","0","0.3215548"
"9/2/2007 6:00:00 AM","0.005948861","0.06981536","-97.8107","91.15357","0.005837842","0.01041471","0","0","0","0","0","0","0","0","0","0","0.01041471","0","0","0","0","4.764615","0.2655357","0.01041471","0","0.01041471","1.489782","24.82965","0.1527808","0","0.008331767","0","0.2759504"
"9/2/2007 7:00:00 AM","0.01517142","14.78211","-95.67466","76.29221","0.01509252","0.02692505","1.252977","1.252977","1.7","0","0.5202","1.252977","2.148886","0","0","0","0.02692505","0","0","0.4470227","0.4246716","4.7542","0.2749089","0.4515966","0","0.4515966","1.918204","31.97","0.1528472","1.378275","0.02154004","1.7","0.301834"
"9/2/2007 8:00:00 AM","0.03886972","29.54566","-93.81247","61.4503","0.03867292","0.0689925","1.217441","1.217441","1.7","0","0.5202","1.217441","5.667011","0","0","0","0.0689925","0","0","0.4825592","0.4584313","4.302603","0.6813459","0.5274238","0","0.5274238","2.418562","40.30929","0.1529236","1.339185","0.055194","1.7","0.7503384"
"9/2/2007 9:00:00 AM","0.05564133","44.34048","-92.01822","46.66211","0.05536358","0.09876862","0.7309371","0.7309371","0","-1","0","0.7309371","13.5126","0","0","0","0.09876862","0.7694075","0.7309371","0","0","3.77518","1.156027","0","0.6706389","-0.6706389","1.711647","28.52739","0.1529236","0.8040308","0.0790149","0","1.254796"
"9/2/2007 10:00:00 AM","0.1149516","59.1519","-89.98438","32.01542","0.1143796","0.2040533","0","0","0","0","0","0","0","0","0","0","0.2040533","0","0","0","0","4.520334","0.4853884","0.2040533","0","0.2040533","1.905229","31.75375","0.1528957","0","0.1632426","0","0.6894417"
"9/2/2007 11:00:00 AM","0.1732113","73.95956","-86.59514","17.87554","0.172353","0.3074777","0.319616","0.319616","0","0","0","0.319616","96.20223","0","0","0","0.3074777","0.3364379","0.319616","0","0","4.316281","0.6690364","0","0.02896016","-0.02896016","1.874702","31.24497","0.1528957","0.3515776","0.2459822","0","0.9765141"
"9/2/2007 12:00:00 PM","0.1685974","88.27058","-41.7478","7.826667","0.167764","0.299291","0.1283179","0.1283179","0","0","0","0.1283179","233.2418","0","0","0","0.299291","0.1350715","0.1283179","0","0","4.348459","0.6400762","0.1642195","0","0.1642195","2.030494","33.8415","0.1528734","0.1411497","0.2394328","0","0.9393672"
"9/2/2007 1:00:00 PM","0.07561636","76.24959","85.64706","15.81902","0.07524256","0.1342327","1.226845","1.226845","1.7","0","0.5202","1.226845","10.94129","0","0","0","0.1342327","0","0","0.4731547","0.449497","4.184239","0.7878737","0.5837297","0","0.5837297","2.584269","43.07106","0.1529562","1.34953","0.1073862","1.7","0.9221065"
"9/2/2007 2:00:00 PM","0.04068317","61.44714","89.60571","29.77288","0.04048174","0.07221942","0.4274278","0.4274278","0","-1","0","0.4274278","16.89629","0","0.00000000000000005551115","0","0.07221942","0.449924","0.4274278","0","0","3.600509","1.313231","0","0.3777046","-0.3777046","2.186133","36.43548","0.1529562","0.4701706","0.05777553","0","1.38545"
"9/2/2007 3:00:00 PM","0.1277821","46.63451","91.73032","44.37988","0.1271368","0.226812","0.7201366","0.7201366","0","-1","0","0.7201366","31.49568","0","0.0000000000000001110223","0","0.226812","0.7580386","0.7201366","0","0","4.020181","0.935526","0","0.5312266","-0.5312266","1.626171","27.1028","0.1529562","0.7921503","0.1814496","0","1.162338"
"9/2/2007 4:00:00 PM","0.08976567","31.8362","93.53551","59.15438","0.08929988","0.159311","0.3765173","0.3765173","0","-1","0","0.3765173","42.31173","0","0.00000000000000005551115","0","0.159311","0.396334","0.3765173","0","0","4.610433","0.4042993","0","0.237023","-0.237023","1.376327","22.93874","0.1529562","0.414169","0.1274488","0","0.5636103"
"9/2/2007 5:00:00 PM","0.0301157","17.06671","95.37344","73.99084","0.02995546","0.05344054","1.350024","0.209681","0","-1","0","0.209681","25.48658","0","1.140343","1.315961","0.05344054","0.2207169","0.209681","0","0","4.873792","0.1672764","0","0.1672764","-0.1672764","1.200002","20","0.1529562","1.485027","0.04275243","0","0.2207169"
"9/2/2007 6:00:00 PM","0.03611029","2.344745","97.45286","88.85069","0.02853887","0.05091335","0.2880137","0.04836768","0","-1","0","0.04836768","105.2632","0","0.239646","0.3071416","0.05091335","0.05091335","0.04836768","0","0","5.059654","0","0","0","0","1.200002","20","0.1529562","0.3168151","0.04073068","0","0.05091335"
"9/2/2007 7:00:00 PM","0","0","100.0138","90","0","0","0.9494458","0","0","-1","0","0","0","0","0.9494458","1.04439","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1529562","1.04439","0","0","0"
"9/2/2007 8:00:00 PM","0","0","103.4538","90","0","0","0.85515","0","0","-1","0","0","0","0","0.85515","0.940665","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1529562","0.940665","0","0","0"
"9/2/2007 9:00:00 PM","0","0","108.5837","90","0","0","1.198696","0","0","-1","0","0","0","0","1.198696","1.318566","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1529562","1.318566","0","0","0"
"9/2/2007 10:00:00 PM","0","0","117.3868","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1529562","0","0","0","0"
"9/2/2007 11:00:00 PM","0","0","135.6251","90","0","0","0.1615066","0","0","-1","0","0","0","0","0.1615066","0.1776573","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1529562","0.1776573","0","0","0"
"9/3/2007 12:00:00 AM","0","0","176.2058","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1529562","0","0","0","0"
"9/3/2007 1:00:00 AM","0","0","-139.2673","90","0","0","0.1192696","0","0","-1","0","0","0","0","0.1192696","0.1311966","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1529562","0.1311966","0","0","0"
"9/3/2007 2:00:00 AM","0","0","-118.6703","90","0","0","0.02343981","0","0","-1","0","0","0","0","0.02343981","0.02578379","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1529562","0.02578379","0","0","0"
"9/3/2007 3:00:00 AM","0","0","-109.096","90","0","0","0.04842194","0","0","-1","0","0","0","0","0.04842194","0.05326413","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1529562","0.05326413","0","0","0"
"9/3/2007 4:00:00 AM","0","0","-103.6611","90","0","0","0.1088242","0","0","-1","0","0","0","0","0.1088242","0.1197066","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1529562","0.1197066","0","0","0"
"9/3/2007 5:00:00 AM","0","0","-100.0716","90","0","0","0.01198105","0.01198105","1.464613","0","0.4559392","0.01198105","0","0","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1530491","0.01317915","0","1.7","0"
"9/3/2007 6:00:00 AM","0.004370883","0.0906616","-97.42024","91.0722","0.004306922","0.007683549","0.1436166","0.1436166","1.596248","0","0.4918758","0.1436166","5.35004","0","0","0","0.007683549","0","0","1.452632","1.38","3.679654","1.242","1.387684","0","1.387684","3.825658","63.76083","0.1531762","0.1579783","0.006146839","1.7","1.249683"
"9/3/2007 7:00:00 AM","0.02251027","14.81451","-95.27162","76.19754","0.02239085","0.03994527","0.1124948","0.1124948","1.565126","0","0.4833795","0.1124948","35.50856","0.0000000000000002220446","0","0","0.03994527","0","0","1.452632","1.38","2.291971","2.490915","1.419945","0","1.419945","5.172736","86.21209","0.1532902","0.1237442","0.03195622","1.7","2.53086"
"9/3/2007 8:00:00 AM","0.06855376","29.58663","-93.36539","61.34059","0.06820112","0.1216708","0.9617948","0.9617948","0","0","0","0.9617948","12.65039","0","0.0000000000000002220446","0","0.1216708","1.012416","0.9617948","0","0","0.8720255","3.768866","0","0.8907448","-0.8907448","4.233809","70.56333","0.1532902","1.057974","0.09733663","0","3.890537"
"9/3/2007 9:00:00 AM","0.1212496","44.38729","-91.4752","46.53256","0.120638","0.2152182","0.9022552","0.9022552","0","-1","0","0.9022552","23.85336","0","0.0000000000000001110223","0","0.2152182","0.9497424","0.9022552","0","0","1.861742","2.878121","0","0.7345241","-0.7345241","3.459552","57.65908","0.1532902","0.9924808","0.1721746","0","3.093339"
"9/3/2007 10:00:00 AM","0.03333962","59.20061","-89.22721","31.85375","0.03317463","0.05918354","0.1481255","0.1481255","0","0","0","0.1481255","39.95499","0","0","0","0.05918354","0.1559216","0.1481255","0","0","2.67788","2.143597","0","0.09673806","-0.09673806","3.357581","55.95958","0.1532902","0.1629381","0.04734683","0","2.20278"
"9/3/2007 11:00:00 AM","0.06516218","73.99837","-85.18533","17.64248","0.06484034","0.1156752","0.1508065","0.1508065","0","0","0","0.1508065","76.70436","0","0.00000000000000002775558","0","0.1156752","0.1587437","0.1508065","0","0","2.785367","2.046859","0","0.04306852","-0.04306852","3.312183","55.20294","0.1532902","0.1658872","0.09254014","0","2.162534"
"9/3/2007 12:00:00 PM","0.1896728","88.01406","-32.61272","7.436456","0.1887378","0.3367082","0.6677037","0.6677037","0","0","0","0.6677037","50.42779","0","0","0","0.3367082","0.702846","0.6677037","0","0","2.83322","2.00379","0","0.3661378","-0.3661378","2.92624","48.77057","0.1532902","0.7344741","0.2693666","0","2.340499"
"9/3/2007 1:00:00 PM","0.219446","76.12051","84.1013","15.71217","0.2183618","0.3895575","0.4990367","0.4990367","0","0","0","0.4990367","78.06189","0","0","0","0.3895575","0.5253018","0.4990367","0","0","3.24004","1.637653","0","0.1357443","-0.1357443","2.783153","46.38579","0.1532902","0.5489404","0.311646","0","2.02721"
"9/3/2007 2:00:00 PM","0.2365121","61.3317","88.82554","29.76428","0.2353314","0.4198312","1.195658","1.195658","0","-1","0","1.195658","35.11299","0","0.0000000000000002220446","0","0.4198312","1.258587","1.195658","0","0","3.390867","1.501908","0","0.838756","-0.838756","1.899026","31.65038","0.1532902","1.315224","0.3358649","0","1.921739"
"9/3/2007 3:00:00 PM","0.2104786","46.51811","91.18726","44.40958","0.2094025","0.373574","0.7103814","0.7103814","0","-1","0","0.7103814","52.58781","0","0.0000000000000001110223","0.08044587","0.373574","0.74777","0.7103814","0","0","4.322819","0.6631523","0","0.3741959","-0.3741959","1.504589","25.07644","0.1532902","0.7814196","0.2988592","0","1.036726"
"9/3/2007 4:00:00 PM","0.08604125","31.71464","93.09835","59.20608","0.0855977","0.1527063","0.7273408","0.4195795","0","-1","0","0.4195795","36.39508","0","0.3077613","0.4965521","0.1527063","0.4416627","0.4195795","0","0","4.738592","0.2889564","0","0.2889564","-0.2889564","1.200002","20","0.1532902","0.8000749","0.122165","0","0.4416627"
"9/3/2007 5:00:00 PM","0.1124143","16.93738","94.98757","74.05844","0.1115498","0.1990048","0.6925147","0.1890546","0","-1","0","0.1890546","105.2632","0","0.5034602","0.7239553","0.1990048","0.1990048","0.1890546","0","0","5.059654","0","0","0","0","1.200002","20","0.1532902","0.7617662","0.1592038","0","0.1990048"
