sep=,
"9/3/2007 6:00:00 PM","0.02629334","2.205003","97.08738","88.93184","0.02424734","0.04325726","0.1618736","0.0410944","0","-1","0","0.0410944","105.2632","0","0.1207792","0.169842","0.04325726","0.04325726","0.0410944","0","0","5.059654","0","0","0","0","1.200002","20","0.1532902","0.1780609","0.03460581","0","0.04325726"
"9/3/2007 7:00:00 PM","0","0","99.64575","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1532902","0","0","0","0"
"9/3/2007 8:00:00 PM","0","0","103.0607","90","0","0","1.199295","0","0","-1","0","0","0","0","1.199295","1.319224","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1532902","1.319224","0","0","0"
"9/3/2007 9:00:00 PM","0","0","108.1392","90","0","0","0.7308234","0","0","-1","0","0","0","0","0.7308234","0.8039058","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1532902","0.8039058","0","0","0"
"9/3/2007 10:00:00 PM","0","0","116.8642","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1532902","0","0","0","0"
"9/3/2007 11:00:00 PM","0","0","135.0919","90","0","0","0.03076129","0","0","-1","0","0","0","0","0.03076129","0.03383742","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1532902","0.03383742","0","0","0"
"9/4/2007 12:00:00 AM","0","0","176.4169","90","0","0","0.2882876","0","0","-1","0","0","0","0","0.2882876","0.3171164","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1532902","0.3171164","0","0","0"
"9/4/2007 1:00:00 AM","0","0","-138.401","90","0","0","0.2364279","0","0","-1","0","0","0","0","0.2364279","0.2600707","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1532902","0.2600707","0","0","0"
"9/4/2007 2:00:00 AM","0","0","-117.9793","90","0","0","0.0891694","0","0","-1","0","0","0","0","0.0891694","0.09808633","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1532902","0.09808633","0","0","0"
"9/4/2007 3:00:00 AM","0","0","-108.5597","90","0","0","0.05932562","0","0","-1","0","0","0","0","0.05932562","0.06525818","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1532902","0.06525818","0","0","0"
"9/4/2007 4:00:00 AM","0","0","-103.2113","90","0","0","0.1561264","0","0","-1","0","0","0","0","0.1561264","0.1717391","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1532902","0.1717391","0","0","0"
"9/4/2007 5:00:00 AM","0","0","-99.66522","90","0","0","0.1399503","0.1399503","1.592582","0","0.4908749","0.1399503","0","0","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1534168","0.1539454","0","1.7","0"
"9/4/2007 6:00:00 AM","0.0224844","0.1126724","-97.02741","90.98927","0.01193197","0.02128663","0","0","1.452632","0","0.4526684","0","0","0","0","0","0.02128663","0","0","1.452632","1.38","3.679654","1.242","1.401287","0","1.401287","3.838562","63.97591","0.1535025","0","0.0170293","1.7","1.263287"
"9/4/2007 7:00:00 AM","0.1856617","14.84745","-94.86604","76.10188","0.1789199","0.319193","0.2732339","0.2732339","1.7","0","0.5202","0.2732339","116.8204","0","0","0","0.319193","0","0","1.426766","1.355428","2.278368","2.503158","1.674621","0","1.674621","5.427248","90.45394","0.1536172","0.3005573","0.2553544","1.7","2.822351"
"9/4/2007 8:00:00 AM","0.4402897","29.62738","-92.91529","61.23055","0.4307057","0.7683789","1.029185","1.029185","0","0","0","1.029185","74.65897","0.0000000000000002220446","0","0","0.7683789","1.083353","1.029185","0","0","0.603747","4.010317","0","0.3149738","-0.3149738","5.095236","84.92043","0.1536172","1.132104","0.6147031","0","4.778696"
"9/4/2007 9:00:00 AM","0.574393","44.43282","-90.92812","46.4035","0.5678967","1.013128","0.2763206","0.2763206","0","-1","0","0.2763206","366.6493","0","0","0","1.013128","0.2908638","0.2763206","0","0","0.9537178","3.695343","0.7222639","0","0.7222639","5.780436","96.3404","0.1535191","0.3039527","0.8105022","0","4.708471"
"9/4/2007 10:00:00 AM","0.5924518","59.24621","-88.46347","31.69374","0.588532","1.049941","0.09009539","0.09009539","0","0","0","0.09009539","1165.366","0.72365","0","0","1.049941","0.09483725","0.09009539","0","0","0.2314539","4.34538","0.2314539","0","0.2314539","6.000012","100","0.1534877","0.09910492","0.8399529","0","5.395322"
"9/4/2007 11:00:00 AM","0.5956068","74.02914","-83.76105","17.41265","0.5924711","1.056969","0.7033931","0.7033931","0","0","0","0.7033931","150.2671","0.3165547","0","0","1.056969","0.7404138","0.7033931","0","0","0","4.553689","0","0","0","6.000012","100","0.1534877","0.7737324","0.8455748","0","5.610658"
"9/4/2007 12:00:00 PM","0.5959248","87.71776","-25.6402","7.043979","0.5929612","1.057843","0","0","0","0","0","0","0","1.057843","0","0","1.057843","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1534877","0","0.8462743","0","5.611532"
"9/4/2007 1:00:00 PM","0.4108531","75.98003","82.57671","15.61458","0.4088232","0.7293407","0","0","0","0","0","0","0","0.7293407","0","0","0.7293407","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1534877","0","0.5834725","0","5.28303"
"9/4/2007 2:00:00 PM","0.3828882","61.21008","88.04708","29.76137","0.3809181","0.6795578","0.2556064","0.2556064","0","-1","0","0.2556064","265.8611","0.4104985","0","0","0.6795578","0.2690593","0.2556064","0","0","0","4.553689","0","0","0","6.000012","100","0.1534877","0.281167","0.5436463","0","5.233247"
"9/4/2007 3:00:00 PM","0.4263357","46.39741","90.64366","44.44323","0.423288","0.7551459","0.9252358","0.9252358","0","-1","0","0.9252358","81.61658","0","0","0","0.7551459","0.9739324","0.9252358","0","0","0","4.553689","0","0.2187865","-0.2187865","5.769391","96.15632","0.1534877","1.017759","0.6041167","0","5.308835"
"9/4/2007 4:00:00 PM","0.2861156","31.58983","92.66002","59.2607","0.2835646","0.5058793","0.79279","0.79279","0","-1","0","0.79279","63.81","0","0","0","0.5058793","0.8345158","0.79279","0","0","0.2430962","4.334902","0","0.3286365","-0.3286365","5.422977","90.38277","0.1534877","0.872069","0.4047034","0","4.840782"
"9/4/2007 5:00:00 PM","0.09853941","16.80553","94.6002","74.12823","0.09789484","0.1746444","0.5847538","0.5847538","0","-1","0","0.5847538","29.86631","0","0","0","0.1746444","0.6155304","0.5847538","0","0","0.6082478","4.006266","0","0.440886","-0.440886","4.958243","82.63721","0.1534877","0.6432292","0.1397155","0","4.18091"
"9/4/2007 6:00:00 PM","0.02005195","2.06333","96.72007","89.01456","0.01941301","0.03463281","0","0","0","-1","0","0","0","0","0","0","0.03463281","0","0","0","0","1.098121","3.56538","0.03463281","0","0.03463281","4.991098","83.18481","0.153483","0","0.02770625","0","3.600013"
"9/4/2007 7:00:00 PM","0","0","99.27534","90","0","0","0.6463306","0.6463306","0","-1","0","0.6463306","0","0","0.0000000000000001110223","0","0","0.680348","0.6463306","0","0","1.063488","3.59655","0","0.680348","-0.680348","4.273949","71.23234","0.153483","0.7109637","0","0","3.59655"
"9/4/2007 8:00:00 PM","0","0","102.6645","90","0","0","1.877997","1.38","0","-1","0","1.38","0","0","0.497997","0.6857966","0","1.452632","1.38","0","0","1.819431","2.916201","0","1.452632","-1.452632","2.74274","45.71225","0.153483","2.065797","0","0","2.916201"
"9/4/2007 9:00:00 PM","0","0","107.6898","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.433466","1.46357","0","0","0","2.74274","45.71225","0.153483","0","0","0","1.46357"
"9/4/2007 10:00:00 PM","0","0","116.3328","90","0","0","0.01221307","0.01221307","0","-1","0","0.01221307","0","0","0","0","0","0.01285586","0.01221307","0","0","3.433466","1.46357","0","0.01285586","-0.01285586","2.729189","45.4864","0.153483","0.01343437","0","0","1.46357"
"9/4/2007 11:00:00 PM","0","0","134.5428","90","0","0","0.02262259","0.02262259","0","-1","0","0.02262259","0","0","0","0","0","0.02381325","0.02262259","0","0","3.44775","1.450714","0","0.02381325","-0.02381325","2.704088","45.06804","0.153483","0.02488484","0","0","1.450714"
"9/5/2007 12:00:00 AM","0","0","176.6432","90","0","0","0.2636575","0.2636575","0","-1","0","0.2636575","0","0","0.00000000000000005551115","0","0","0.2775342","0.2636575","0","0","3.474209","1.426901","0","0.2775342","-0.2775342","2.411541","40.19227","0.153483","0.2900232","0","0","1.426901"
"9/5/2007 1:00:00 AM","0","0","-137.5095","90","0","0","0.07750145","0.07750145","0","-1","0","0.07750145","0","0","0","0","0","0.08158047","0.07750145","0","0","3.78258","1.149367","0","0.08158047","-0.08158047","2.325548","38.75905","0.153483","0.08525159","0","0","1.149367"
"9/5/2007 2:00:00 AM","0","0","-117.2796","90","0","0","0.1600795","0.1600795","0","-1","0","0.1600795","0","0","0","0","0","0.1685047","0.1600795","0","0","3.873225","1.067786","0","0.1685047","-0.1685047","2.147928","35.79873","0.153483","0.1760874","0","0","1.067786"
"9/5/2007 3:00:00 AM","0","0","-108.0193","90","0","0","0.06074864","0.06074864","0","-1","0","0.06074864","0","0","0.00000000000000001387779","0","0","0.06394594","0.06074864","0","0","4.060453","0.8992814","0","0.06394594","-0.06394594","2.080523","34.67532","0.153483","0.0668235","0","0","0.8992814"
"9/5/2007 4:00:00 AM","0","0","-102.7587","90","0","0","0.1773057","0.1773057","0","-1","0","0.1773057","0","0","0","0","0","0.1866375","0.1773057","0","0","4.131504","0.8353355","0","0.1866375","-0.1866375","1.88379","31.39644","0.153483","0.1950362","0","0","0.8353355"
"9/5/2007 5:00:00 AM","0","0","-99.25646","90","0","0","0.1950535","0.1950535","0","0","0","0.1950535","0","0","0.00000000000000002775558","0","0","0.2053194","0.1950535","0","0","4.338879","0.6486979","0","0.2053194","-0.2053194","1.667364","27.78935","0.153483","0.2145588","0","0","0.6486979"
"9/5/2007 6:00:00 AM","0.009783703","0.1357784","-96.63232","90.90485","0.009503938","0.01695503","0.1757224","0.1757224","0","0","0","0.1757224","9.648756","0","0.00000000000000002775558","0","0.01695503","0.1849709","0.1757224","0","0","4.567012","0.4433785","0","0.1680159","-0.1680159","1.49026","24.83762","0.153483","0.1932946","0.01356402","0","0.4603335"
"9/5/2007 7:00:00 AM","0.1342155","14.88084","-94.45804","76.00536","0.1322245","0.2358886","0","0","0","0","0","0","0","0","0","0","0.2358886","0","0","0","0","4.753696","0.2753626","0.2358886","0","0.2358886","1.714044","28.56734","0.153451","0","0.1887109","0","0.5112512"
"9/5/2007 8:00:00 AM","0.3990386","29.6678","-92.4623","61.12032","0.3919995","0.6993272","0.7628709","0.7628709","1.7","0","0.5202","0.7628709","91.67045","0","0","0","0.6993272","0","0","0.9371291","0.8902726","4.517807","0.4876623","1.5896","0","1.5896","3.22207","53.70107","0.1535771","0.839158","0.5594618","1.7","1.18699"
"9/5/2007 9:00:00 AM","0.3317239","44.47694","-90.37715","46.27509","0.3298103","0.5883816","0.7099692","0.7099692","0","-1","0","0.7099692","82.87424","0","0","0","0.5883816","0.747336","0.7099692","0","0","2.928208","1.918302","0","0.1589544","-0.1589544","3.054518","50.90853","0.1535771","0.7809661","0.4707052","0","2.506684"
"9/5/2007 10:00:00 AM","0.5377189","59.28852","-87.69347","31.53559","0.5346592","0.953832","1.870138","1.870138","1.7","0","0.5202","1.870138","51.00328","0","0","0","0.953832","0.1790931","0.1701384","0","0","3.104824","1.759348","0.7747389","0","0.7747389","3.7895","63.1582","0.153669","2.057152","0.7630656","1.7","2.71318"
"9/5/2007 11:00:00 AM","0.8349631","74.05158","-82.32401","17.18647","0.8307465","1.482052","0","0","0.8926662","0","0.2997979","0","0","0","0","0","1.482052","0","0","0.8926662","0.8480328","2.330085","2.456613","2.330085","0","2.330085","6.000012","100","0.1534787","0","1.185641","1.7","3.938665"
"9/5/2007 12:00:00 PM","0.9607943","87.39419","-20.28286","6.64939","0.9565038","1.706403","0.5678155","0.5678155","0","0","0","0.5678155","300.5207","1.108702","0","0","1.706403","0.5977005","0.5678155","0","0","0","4.553689","0","0","0","6.000012","100","0.1534787","0.624597","1.365122","0","6.260092"
"9/5/2007 1:00:00 PM","0.7522689","75.82841","81.07564","15.52658","0.7486029","1.335508","0","0","0","0","0","0","0","1.335508","0","0","1.335508","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1534787","0","1.068406","0","5.889196"
"9/5/2007 2:00:00 PM","0.7594258","61.08235","87.27087","29.76419","0.7544541","1.345946","0.9123916","0.9123916","0","-1","0","0.9123916","147.5185","0.385534","0","0","1.345946","0.9604122","0.9123916","0","0","0","4.553689","0","0","0","6.000012","100","0.1534787","1.003631","1.076757","0","5.899635"
"9/5/2007 3:00:00 PM","0.5822671","46.27249","90.09977","44.48079","0.5767769","1.02897","0.2585739","0.2585739","0","-1","0","0.2585739","397.9404","0.7567869","0","0","1.02897","0.272183","0.2585739","0","0","0","4.553689","0","0","0","6.000012","100","0.1534787","0.2844312","0.823176","0","5.582659"
"9/5/2007 4:00:00 PM","0.3575991","31.46187","92.22068","59.3182","0.35311","0.6299483","0.9817209","0.9817209","0","-1","0","0.9817209","64.16776","0","0","0","0.6299483","1.03339","0.9817209","0","0","0","4.553689","0","0.4034422","-0.4034422","5.574747","92.91225","0.1534787","1.079893","0.5039586","0","5.183637"
"9/5/2007 5:00:00 PM","0.1067033","16.67127","94.21143","74.20013","0.1059566","0.1890265","0.935333","0.935333","0","-1","0","0.935333","20.20955","0","0","0","0.1890265","0.984561","0.935333","0","0","0.4482691","4.150247","0","0.7955345","-0.7955345","4.73618","78.93617","0.1534787","1.028866","0.1512212","0","4.339273"
"9/5/2007 6:00:00 PM","0.01532698","1.919833","96.35102","89.09877","0.0150513","0.02685152","0.8095039","0.8095039","0","-1","0","0.8095039","3.317034","0","0.0000000000000001110223","0","0.02685152","0.8521093","0.8095039","0","0","1.332196","3.354712","0","0.8252578","-0.8252578","3.866282","64.4379","0.1534787","0.8904542","0.02148121","0","3.381564"
"9/5/2007 7:00:00 PM","0","0","98.90269","90","0","0","0.1463161","0.1463161","0","-1","0","0.1463161","0","0","0.00000000000000002775558","0","0","0.154017","0.1463161","0","0","2.249149","2.529454","0","0.154017","-0.154017","3.703933","61.7321","0.1534787","0.1609477","0","0","2.529454"
"9/5/2007 8:00:00 PM","0","0","102.2651","90","0","0","0.2899541","0.2899541","0","-1","0","0.2899541","0","0","0","0","0","0.3052148","0.2899541","0","0","2.42028","2.375437","0","0.3052148","-0.3052148","3.382209","56.37003","0.1534787","0.3189495","0","0","2.375437"
"9/5/2007 9:00:00 PM","0","0","107.2357","90","0","0","0.4300749","0.4300749","0","-1","0","0.4300749","0","0","0.00000000000000005551115","0","0","0.4527104","0.4300749","0","0","2.759407","2.070223","0","0.4527104","-0.4527104","2.90501","48.41674","0.1534787","0.4730824","0","0","2.070223"
"9/5/2007 10:00:00 PM","0","0","115.7926","90","0","0","0.1935159","0.1935159","0","-1","0","0.1935159","0","0","0.00000000000000002775558","0","0","0.2037009","0.1935159","0","0","3.262419","1.617512","0","0.2037009","-0.2037009","2.69029","44.83809","0.1534787","0.2128675","0","0","1.617512"
"9/5/2007 11:00:00 PM","0","0","133.9771","90","0","0","0.1177647","0.1177647","0","-1","0","0.1177647","0","0","0.00000000000000001387779","0","0","0.1239628","0.1177647","0","0","3.488753","1.413811","0","0.1239628","-0.1239628","2.559622","42.66028","0.1534787","0.1295412","0","0","1.413811"
"9/6/2007 12:00:00 AM","0","0","176.8855","90","0","0","0.2548682","0.2548682","0","-1","0","0.2548682","0","0","0.00000000000000005551115","0","0","0.2682824","0.2548682","0","0","3.626489","1.289849","0","0.2682824","-0.2682824","2.276828","37.94705","0.1534787","0.2803551","0","0","1.289849"
"9/6/2007 1:00:00 AM","0","0","-136.5927","90","0","0","0.03163224","0.03163224","0","-1","0","0.03163224","0","0","0","0","0","0.0332971","0.03163224","0","0","3.924581","1.021566","0","0.0332971","-0.0332971","2.241729","37.36208","0.1534787","0.03479547","0","0","1.021566"
"9/6/2007 2:00:00 AM","0","0","-116.5716","90","0","0","0.1695535","0.1695535","0","-1","0","0.1695535","0","0","0","0","0","0.1784774","0.1695535","0","0","3.961578","0.988269","0","0.1784774","-0.1784774","2.053598","34.22656","0.1534787","0.1865089","0","0","0.988269"
"9/6/2007 3:00:00 AM","0","0","-107.4749","90","0","0","0.06767591","0.06767591","0","-1","0","0.06767591","0","0","0","0","0","0.0712378","0.06767591","0","0","4.159886","0.8097916","0","0.0712378","-0.0712378","1.978507","32.97504","0.1534787","0.0744435","0","0","0.8097916"
"9/6/2007 4:00:00 AM","0","0","-102.3035","90","0","0","0.05926606","0.05926606","0","-1","0","0.05926606","0","0","0.000000000000000006938894","0","0","0.06238532","0.05926606","0","0","4.239039","0.7385538","0","0.06238532","-0.06238532","1.912747","31.87905","0.1534787","0.06519266","0","0","0.7385538"
"9/6/2007 5:00:00 AM","0","0","-98.84551","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","4.308356","0.6761685","0","0","0","1.912747","31.87905","0.1534787","0","0","0","0.6761685"
"9/6/2007 6:00:00 AM","0.01401811","0.1599075","-96.23512","90.81905","0.0128888","0.02299362","0.06592613","0.06592613","0","0","0","0.06592613","34.87785","0","0","0","0.02299362","0.06939594","0.06592613","0","0","4.308356","0.6761685","0","0.04640231","-0.04640231","1.863834","31.06384","0.1534787","0.07251875","0.0183949","0","0.6991621"
"9/6/2007 7:00:00 AM","0.1313967","14.91458","-94.04774","75.90807","0.1296636","0.2313198","0.1821683","0.1821683","0","0","0","0.1821683","126.9814","0","0","0","0.2313198","0.1917561","0.1821683","0","0","4.359914","0.6297662","0.03956368","0","0.03956368","1.901368","31.6894","0.1534734","0.2003852","0.1850559","0","0.861086"
"9/6/2007 8:00:00 AM","0.1791542","29.70779","-92.00655","61.01001","0.1781602","0.3178377","0.9144747","0.9144747","1.7","0","0.5202","0.9144747","34.75632","0","0","0","0.3178377","0","0","0.7855253","0.746249","4.320351","0.6653735","1.064087","0","1.064087","2.910849","48.51405","0.1536199","1.005922","0.2542702","1.7","0.9832112"
"9/6/2007 9:00:00 AM","0.3905589","44.51954","-89.82245","46.14747","0.3881394","0.6924407","1.214442","1.214442","0","-1","0","1.214442","57.01719","0","0","0","0.6924407","1.27836","1.214442","0","0","3.256264","1.623052","0","0.5859193","-0.5859193","2.293236","38.22052","0.1536199","1.335886","0.5539526","0","2.315492"
"9/6/2007 10:00:00 AM","0.2734654","59.32737","-86.91757","31.37953","0.2721193","0.4854609","0.9143916","0.9143916","0","0","0","0.9143916","53.09114","0","0.0000000000000001110223","0","0.4854609","0.9625175","0.9143916","0","0","3.907285","1.037132","0","0.4770566","-0.4770566","1.790374","29.83951","0.1536199","1.005831","0.3883687","0","1.522593"
"9/6/2007 11:00:00 AM","0.1882869","74.06543","-80.876","16.96436","0.1873658","0.3342606","1.028069","1.028069","1.7","0","0.5202","1.028069","32.51343","0","0","0","0.3342606","0","0","0.6719307","0.6383342","4.437348","0.5600756","0.9725947","0","0.9725947","2.713058","45.21755","0.1537523","1.130876","0.2674085","1.7","0.8943363"
"9/6/2007 12:00:00 PM","0.2056497","87.05147","-16.10013","6.252855","0.2046463","0.365089","0","0","1.452632","0","0.4526684","0","0","0","0","0","0.365089","0","0","1.452632","1.38","3.464753","1.435411","1.745089","0","1.745089","4.368595","72.80978","0.1537904","0","0.2920712","1.7","1.8005"
"9/6/2007 1:00:00 PM","0.4390659","75.66592","79.60017","15.44846","0.4369922","0.7795941","0","0","0.9895476","0","0.3262465","0","0","0","0","0","0.7795941","0","0","0.9895476","0.9400703","1.719664","3.005991","1.719664","0","1.719664","6.000012","100","0.1537087","0","0.6236752","1.7","3.785585"
"9/6/2007 2:00:00 PM","0.400249","60.94862","86.49741","29.77274","0.398275","0.7105226","0.2685006","0.2685006","0","-1","0","0.2685006","264.6261","0.4278904","0","0","0.7105226","0.2826322","0.2685006","0","0","0","4.553689","0","0","0","6.000012","100","0.1537087","0.2953506","0.5684181","0","5.264212"
"9/6/2007 3:00:00 PM","0.2802968","46.14345","89.55583","44.52225","0.2788535","0.4974747","0.2017298","0.2017298","0","-1","0","0.2017298","246.6045","0.2851276","0","0","0.4974747","0.2123471","0.2017298","0","0","0","4.553689","0","0","0","6.000012","100","0.1537087","0.2219028","0.3979798","0","5.051164"
"9/6/2007 4:00:00 PM","0.2091105","31.33084","91.78048","59.37851","0.2079006","0.3708947","0.07894313","0.07894313","0","-1","0","0.07894313","469.8252","0.2877966","0","0","0.3708947","0.08309802","0.07894313","0","0","0","4.553689","0","0","0","6.000012","100","0.1537087","0.08683744","0.2967157","0","4.924583"
"9/6/2007 5:00:00 PM","0.09640133","16.53468","93.82141","74.27407","0.0957954","0.170899","1.222359","1.222359","0","-1","0","1.222359","13.98108","0","0.0000000000000002220446","0","0.170899","1.286693","1.222359","0","0","0","4.553689","0","1.115794","-1.115794","4.823862","80.39753","0.1537087","1.344595","0.1367192","0","4.724588"
"9/6/2007 6:00:00 PM","0.03537608","1.774624","95.98033","89.18436","0.02507838","0.04473984","0.3223875","0.3223875","0","-1","0","0.3223875","13.87766","0","0","0","0.04473984","0.3393552","0.3223875","0","0","1.239771","3.437895","0","0.2946154","-0.2946154","4.513309","75.22167","0.1537087","0.3546262","0.03579187","0","3.482634"
"9/6/2007 7:00:00 PM","0","0","98.5279","90","0","0","0.8273886","0.8273886","0","-1","0","0.8273886","0","0","0","0","0","0.8709354","0.8273886","0","0","1.567122","3.143279","0","0.8709354","-0.8709354","3.595263","59.92093","0.1537087","0.9101275","0","0","3.143279"
"9/6/2007 8:00:00 PM","0","0","101.8627","90","0","0","0.6606117","0.6606117","0","-1","0","0.6606117","0","0","0.0000000000000001110223","0","0","0.6953808","0.6606117","0","0","2.534828","2.272344","0","0.6953808","-0.6953808","2.862267","47.70436","0.1537087","0.7266729","0","0","2.272344"
"9/6/2007 9:00:00 PM","0","0","106.7768","90","0","0","0.436778","0.436778","0","-1","0","0.436778","0","0","0.00000000000000005551115","0","0","0.4597664","0.436778","0","0","3.307473","1.576963","0","0.4597664","-0.4597664","2.377631","39.62711","0.1537087","0.4804558","0","0","1.576963"
"9/6/2007 10:00:00 PM","0","0","115.2436","90","0","0","0.02686203","0.02686203","0","-1","0","0.02686203","0","0","0.000000000000000003469447","0","0","0.02827582","0.02686203","0","0","3.818325","1.117197","0","0.02827582","-0.02827582","2.347826","39.13035","0.1537087","0.02954823","0","0","1.117197"
"9/6/2007 11:00:00 PM","0","0","133.3939","90","0","0","0.1717487","0.1717487","0","-1","0","0.1717487","0","0","0.00000000000000002775558","0","0","0.1807881","0.1717487","0","0","3.849742","1.088921","0","0.1807881","-0.1807881","2.157258","35.95423","0.1537087","0.1889236","0","0","1.088921"
"9/7/2007 12:00:00 AM","0","0","177.1449","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.050618","0.9081326","0","0","0","2.157258","35.95423","0.1537087","0","0","0","0.9081326"
"9/7/2007 1:00:00 AM","0","0","-135.6505","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.050618","0.9081326","0","0","0","2.157258","35.95423","0.1537087","0","0","0","0.9081326"
"9/7/2007 2:00:00 AM","0","0","-115.8556","90","0","0","0.1599347","0.1599347","0","-1","0","0.1599347","0","0","0","0","0","0.1683523","0.1599347","0","0","4.050618","0.9081326","0","0.1683523","-0.1683523","1.979799","32.99659","0.1537087","0.1759282","0","0","0.9081326"
"9/7/2007 3:00:00 AM","0","0","-106.9269","90","0","0","0.04073441","0.04073441","0","-1","0","0.04073441","0","0","0","0","0","0.04287833","0.04073441","0","0","4.237676","0.7397803","0","0.04287833","-0.04287833","1.934602","32.24329","0.1537087","0.04480785","0","0","0.7397803"
"9/7/2007 4:00:00 AM","0","0","-101.8458","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.285319","0.696902","0","0","0","1.934602","32.24329","0.1537087","0","0","0","0.696902"
"9/7/2007 5:00:00 AM","0","0","-98.43251","90","0","0","0.07594879","0.07594879","0","0","0","0.07594879","0","0","0.00000000000000001387779","0","0","0.07994609","0.07594879","0","0","4.285319","0.696902","0","0.07994609","-0.07994609","1.850331","30.83879","0.1537087","0.08354367","0","0","0.696902"
"9/7/2007 6:00:00 AM","0.01822421","0.1849852","-95.83592","90.73195","0.01425185","0.02542531","0.06668017","0.06668017","0","0","0","0.06668017","38.13024","0","0","0","0.02542531","0.07018965","0.06668017","0","0","4.374148","0.6169559","0","0.04476434","-0.04476434","1.803145","30.05236","0.1537087","0.07334819","0.02034025","0","0.6423812"
"9/7/2007 7:00:00 AM","0.0773","14.94859","-93.63528","75.81013","0.07683813","0.1370792","0.3575392","0.3575392","0","0","0","0.3575392","38.33963","0","0","0","0.1370792","0.3763571","0.3575392","0","0","4.423886","0.5721915","0","0.2392779","-0.2392779","1.550924","25.84869","0.1537087","0.3932931","0.1096634","0","0.7092708"
"9/7/2007 8:00:00 AM","0.2066421","29.74724","-91.5482","60.89975","0.205427","0.3664818","0.1900155","0.1900155","0","0","0","0.1900155","192.8694","0","0","0","0.3664818","0.2000163","0.1900155","0","0","4.68975","0.3329137","0.1664655","0","0.1664655","1.708847","28.48073","0.1536863","0.209017","0.2931854","0","0.6993954"
"9/7/2007 9:00:00 AM","0.3267119","44.56047","-89.26422","46.02081","0.32497","0.5797464","0.8165203","0.8165203","0","-1","0","0.8165203","71.00208","0","0.0000000000000001110223","0.3294245","0.5797464","0.859495","0.8165203","0","0","4.523285","0.4827326","0","0.2797486","-0.2797486","1.413966","23.56606","0.1536863","0.8981723","0.4637972","0","1.062479"
"9/7/2007 10:00:00 AM","0.4409113","59.36259","-86.13613","31.22577","0.4387939","0.7828084","0.4647242","0.4647242","1.7","0","0.5202","0.4647242","168.4458","0","0","0","0.7828084","0","0","1.235276","1.173512","4.834116","0.202984","1.95632","0","1.95632","3.269895","54.49814","0.1537616","0.5111966","0.6262467","1.7","0.9857924"
"9/7/2007 11:00:00 AM","0.2115079","74.07043","-79.41893","16.74678","0.2104784","0.3754934","0.148474","0.148474","1.601106","0","0.4932018","0.148474","252.9018","0.0000000000000002220446","0","0","0.3754934","0","0","1.452632","1.38","2.877796","1.963672","1.755493","0","1.755493","4.935302","82.25487","0.1538374","0.1633214","0.3003947","1.7","2.339166"
"9/7/2007 12:00:00 PM","0.1320309","86.69486","-12.77312","5.854548","0.1313854","0.2343915","0","0","0","0","0","0","0","0","0","0","0.2343915","0","0","0","0","1.122303","3.543617","0.2343915","0","0.2343915","5.157665","85.96092","0.1538059","0","0.1875132","0","3.778008"
"9/7/2007 1:00:00 PM","0.2858903","75.49287","78.15209","15.3805","0.284506","0.5075587","0.7724298","0.7724298","0","0","0","0.7724298","65.70936","0","0","0","0.5075587","0.813084","0.7724298","0","0","0.8879112","3.754569","0","0.3055254","-0.3055254","4.835613","80.5934","0.1538059","0.8496728","0.4060469","0","4.262127"
"9/7/2007 2:00:00 PM","0.1383108","60.80899","85.72721","29.78704","0.1376321","0.2455357","0.08015829","0.08015829","0","-1","0","0.08015829","306.3135","0","0","0","0.2455357","0.08437715","0.08015829","0","0","1.227384","3.449044","0.1611585","0","0.1611585","4.988502","83.14153","0.1537843","0.08817413","0.1964286","0","3.694579"
"9/7/2007 3:00:00 PM","0.1816948","46.01036","89.01208","44.56755","0.1807918","0.3225325","0","0","0","-1","0","0","0","0","0","0","0.3225325","0","0","0","0","1.066225","3.594086","0.3225325","0","0.3225325","5.294483","88.24121","0.153741","0","0.258026","0","3.916619"
"9/7/2007 4:00:00 PM","0.1766001","31.19683","91.33959","59.44156","0.1756632","0.3133831","0.002824358","0.002824358","0","-1","0","0.002824358","11095.73","0","0","0","0.3133831","0.002973008","0.002824358","0","0","0.7436928","3.884365","0.3104101","0","0.3104101","5.588964","93.14922","0.1536994","0.003106794","0.2507065","0","4.197749"
"9/7/2007 5:00:00 PM","0.04769103","16.39589","93.43024","74.34997","0.0474338","0.08462189","0.8843445","0.8843445","0","-1","0","0.8843445","9.568883","0","0.0000000000000002220446","0","0.08462189","0.930889","0.8843445","0","0","0.4332827","4.163734","0","0.846267","-0.846267","4.69692","78.28185","0.1536994","0.972779","0.06769751","0","4.248356"
"9/7/2007 6:00:00 PM","0.03043273","1.627817","95.6081","89.27125","0.02398361","0.04278675","1.500309","1.38","0","-1","0","1.38","3.10049","0","0.1203088","0.2703397","0.04278675","1.452632","1.38","0","0","1.373579","3.317467","0","1.409845","-1.409845","3.210813","53.51345","0.1536994","1.65034","0.03422941","0","3.360254"
"9/7/2007 7:00:00 PM","0","0","98.15104","90","0","0","0.5274863","0.5274863","0","-1","0","0.5274863","0","0","0","0","0","0.5552488","0.5274863","0","0","2.940074","1.907623","0","0.5552488","-0.5552488","2.62553","43.75874","0.1536994","0.580235","0","0","1.907623"
"9/7/2007 8:00:00 PM","0","0","101.4574","90","0","0","1.070858","1.070858","0","-1","0","1.070858","0","0","0","0","0","1.127218","1.070858","0","0","3.557017","1.352374","0","1.127218","-1.127218","1.437337","23.95557","0.1536994","1.177943","0","0","1.352374"
"9/7/2007 9:00:00 PM","0","0","106.3132","90","0","0","1.681783","0.2138976","0","-1","0","0.2138976","0","0","1.467886","1.636064","0","0.2251553","0.2138976","0","0","4.809482","0.2251553","0","0.2251553","-0.2251553","1.200002","20","0.1536994","1.849962","0","0","0.2251553"
"9/7/2007 10:00:00 PM","0","0","114.6856","90","0","0","0.1833644","0","0","-1","0","0","0","0","0.1833644","0.2017009","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1536994","0.2017009","0","0","0"
"9/7/2007 11:00:00 PM","0","0","132.7924","90","0","0","0.05244336","0","0","-1","0","0","0","0","0.05244336","0.05768769","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1536994","0.05768769","0","0","0"
"9/8/2007 12:00:00 AM","0","0","177.4225","90","0","0","0.2460182","0","0","-1","0","0","0","0","0.2460182","0.27062","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1536994","0.27062","0","0","0"
"9/8/2007 1:00:00 AM","0","0","-134.683","90","0","0","0.03218895","0","0","-1","0","0","0","0","0.03218895","0.03540785","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1536994","0.03540785","0","0","0"
"9/8/2007 2:00:00 AM","0","0","-115.1321","90","0","0","0.105703","0","0","-1","0","0","0","0","0.105703","0.1162733","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1536994","0.1162733","0","0","0"
"9/8/2007 3:00:00 AM","0","0","-106.3754","90","0","0","0.02506646","0","0","-1","0","0","0","0","0.02506646","0.0275731","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1536994","0.0275731","0","0","0"
"9/8/2007 4:00:00 AM","0","0","-101.3859","90","0","0","0.04521644","0","0","-1","0","0","0","0","0.04521644","0.04973808","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1536994","0.04973808","0","0","0"
"9/8/2007 5:00:00 AM","0","0","-98.0176","90","0","0","0.2446961","0.2446961","1.697328","0","0.5194705","0.2446961","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1538508","0.2691657","0","1.7","0"
"9/8/2007 6:00:00 AM","0.01824475","0.2109344","-95.43486","90.64365","0.01436726","0.02563119","0.09343145","0.09343145","1.546063","0","0.4781752","0.09343145","27.43315","0.0000000000000002220446","0","0","0.02563119","0","0","1.452632","1.38","3.679654","1.242","1.405631","0","1.405631","3.842684","64.04461","0.1539585","0.1027746","0.02050496","1.7","1.267631"
"9/8/2007 7:00:00 AM","0.1817432","14.98277","-93.22078","75.71165","0.177219","0.3161587","1.097147","1.097147","1.7","0","0.5202","1.097147","28.81646","0","0","0","0.3161587","0","0","0.6028535","0.5727108","2.274023","2.507068","0.8888696","0","0.8888696","4.68594","78.09884","0.1540777","1.206861","0.252927","1.7","2.823227"
"9/8/2007 8:00:00 AM","0.4056077","29.78605","-91.08737","60.78969","0.400288","0.7141138","0.7835698","0.7835698","1.421058","0","0.4440487","0.7835698","91.13596","0","0","0","0.7141138","0","0","0.6374878","0.6056134","1.385154","3.307051","1.319727","0","1.319727","5.937943","98.96552","0.1541635","0.8619267","0.571291","1.7","4.021164"
"9/8/2007 9:00:00 AM","0.6247945","44.59962","-88.70265","45.89526","0.6203912","1.106778","0","0","0","-1","0","0","0","1.041352","0","0","1.106778","0","0","0","0","0.06542638","4.494805","0.06542638","0","0.06542638","6.000012","100","0.1541548","0","0.8854223","0","5.601583"
"9/8/2007 10:00:00 AM","0.7439176","59.39403","-85.34953","31.07454","0.7410752","1.322078","1.311283","1.311283","0.425","0","0.172125","1.311283","100.8233","0.3891491","0","0","1.322078","0.932929","0.8862826","0","0","0","4.553689","0","0","0","6.000012","100","0.1541548","1.442411","1.057662","1.7","5.875767"
"9/8/2007 11:00:00 AM","0.8318266","74.06637","-77.9548","16.53416","0.8298601","1.48047","0.4675156","0.4675156","0","0","0","0.4675156","316.6676","0.9883487","0","0","1.48047","0.4921216","0.4675156","0","0","0","4.553689","0","0","0","6.000012","100","0.1541548","0.5142671","1.184376","0","6.034159"
"9/8/2007 12:00:00 PM","1.086357","86.32784","-10.07805","5.454655","1.08482","1.935318","1.509316","1.509316","0.425","0","0.172125","1.509316","128.2249","0.7939331","0","0","1.935318","1.141385","1.084316","0","0","0","4.553689","0","0","0","6.000012","100","0.1541548","1.660248","1.548255","1.7","6.489007"
"9/8/2007 1:00:00 PM","1.125316","75.30958","76.73296","15.32293","1.123242","2.003863","0.3571764","0.3571764","0","0","0","0.3571764","561.0291","1.627888","0","0","2.003863","0.3759751","0.3571764","0","0","0","4.553689","0","0","0","6.000012","100","0.1541548","0.392894","1.603091","0","6.557552"
"9/8/2007 2:00:00 PM","1.017474","60.66359","84.96073","29.80707","1.013953","1.808893","0.3408882","0.3408882","0","-1","0","0.3408882","530.6411","1.450063","0","0","1.808893","0.3588297","0.3408882","0","0","0","4.553689","0","0","0","6.000012","100","0.1541548","0.3749771","1.447114","0","6.362582"
"9/8/2007 3:00:00 PM","0.7965335","45.87334","88.46875","44.61663","0.7909905","1.411127","0.2231656","0.2231656","0","-1","0","0.2231656","632.3228","1.176216","0","0","1.411127","0.2349112","0.2231656","0","0","0","4.553689","0","0","0","6.000012","100","0.1541548","0.2454822","1.128902","0","5.964816"
"9/8/2007 4:00:00 PM","0.4344988","31.05997","90.89815","59.50727","0.4289644","0.7652724","0.1401175","0.1401175","0","-1","0","0.1401175","546.1647","0.6177803","0","0","0.7652724","0.1474921","0.1401175","0","0","0","4.553689","0","0","0","6.000012","100","0.1541548","0.1541293","0.612218","0","5.318961"
"9/8/2007 5:00:00 PM","0.2284348","16.25498","93.03803","74.42773","0.2215863","0.39531","0","0","0","-1","0","0","0","0.39531","0","0","0.39531","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1541548","0","0.316248","0","4.948999"
"9/8/2007 6:00:00 PM","0.0411651","1.479529","95.23442","89.35933","0.02189461","0.03905998","0.642255","0.642255","0","-1","0","0.642255","6.081694","0","0.0000000000000001110223","0","0.03905998","0.6760579","0.642255","0","0","0","4.553689","0","0.6369979","-0.6369979","5.328557","88.80911","0.1541548","0.7064805","0.03124799","0","4.592749"
"9/8/2007 7:00:00 PM","0","0","97.77219","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0.7077754","3.916691","0","0","0","5.328557","88.80911","0.1541548","0","0","0","3.916691"
"9/8/2007 8:00:00 PM","0","0","101.0492","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0.7077754","3.916691","0","0","0","5.328557","88.80911","0.1541548","0","0","0","3.916691"
"9/8/2007 9:00:00 PM","0","0","105.8449","90","0","0","1.201581","1.201581","0","-1","0","1.201581","0","0","0","0","0","1.264822","1.201581","0","0","0.7077754","3.916691","0","1.264822","-1.264822","3.995318","66.58849","0.1541548","1.321739","0","0","3.916691"
"9/8/2007 10:00:00 PM","0","0","114.1185","90","0","0","0.2003267","0.2003267","0","-1","0","0.2003267","0","0","0.00000000000000002775558","0","0","0.2108702","0.2003267","0","0","2.113133","2.651869","0","0.2108702","-0.2108702","3.773041","62.88389","0.1541548","0.2203594","0","0","2.651869"
"9/8/2007 11:00:00 PM","0","0","132.1719","90","0","0","0.04346523","0.04346523","0","-1","0","0.04346523","0","0","0.000000000000000006938894","0","0","0.04575287","0.04346523","0","0","2.347434","2.440999","0","0.04575287","-0.04575287","3.724813","62.0801","0.1541548","0.04781175","0","0","2.440999"
"9/9/2007 12:00:00 AM","0","0","177.7196","90","0","0","0.06875633","0.06875633","0","-1","0","0.06875633","0","0","0","0","0","0.07237508","0.06875633","0","0","2.39827","2.395246","0","0.07237508","-0.07237508","3.648523","60.8086","0.1541548","0.07563196","0","0","2.395246"
"9/9/2007 1:00:00 AM","0","0","-133.6901","90","0","0","0.1514384","0.1514384","0","-1","0","0.1514384","0","0","0","0","0","0.1594088","0.1514384","0","0","2.478687","2.322871","0","0.1594088","-0.1594088","3.480492","58.00808","0.1541548","0.1665822","0","0","2.322871"
"9/9/2007 2:00:00 AM","0","0","-114.4013","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.655808","2.163462","0","0","0","3.480492","58.00808","0.1541548","0","0","0","2.163462"
"9/9/2007 3:00:00 AM","0","0","-105.8208","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.655808","2.163462","0","0","0","3.480492","58.00808","0.1541548","0","0","0","2.163462"
"9/9/2007 4:00:00 AM","0","0","-100.9239","90","0","0","0.2938966","0.2938966","0","-1","0","0.2938966","0","0","0.00000000000000005551115","0","0","0.3093649","0.2938966","0","0","2.655808","2.163462","0","0.3093649","-0.3093649","3.154392","52.5731","0.1541548","0.3232863","0","0","2.163462"
"9/9/2007 5:00:00 AM","0","0","-97.60092","90","0","0","0.1423384","0.1423384","0","0","0","0.1423384","0","0","0.00000000000000002775558","0","0","0.1498299","0.1423384","0","0","2.999547","1.854097","0","0.1498299","-0.1498299","2.996458","49.94086","0.1541548","0.1565722","0","0","1.854097"
"9/9/2007 6:00:00 AM","0.02547733","0.2376757","-95.03206","90.55427","0.0104886","0.01871167","0.07987504","0.07987504","0","0","0","0.07987504","23.42618","0","0.00000000000000001387779","0","0.01871167","0.08407898","0.07987504","0","0","3.166024","1.704267","0","0.06536732","-0.06536732","2.927555","48.79248","0.1541548","0.08786254","0.01496934","0","1.722979"
"9/9/2007 7:00:00 AM","0.1711288","15.01704","-92.80436","75.61274","0.1677524","0.2992703","0","0","0","0","0","0","0","0","0","0","0.2992703","0","0","0","0","3.238654","1.6389","0.2992703","0","0.2992703","3.211467","53.52435","0.1541147","0","0.2394162","0","1.93817"
"9/9/2007 8:00:00 AM","0.4012103","29.8241","-90.62422","60.67994","0.3966588","0.7076393","0.856308","0.856308","0","0","0","0.856308","82.63841","0","0","0","0.7076393","0.9013768","0.856308","0","0","2.939384","1.908243","0","0.1937375","-0.1937375","3.00725","50.12074","0.1541147","0.9419388","0.5661115","0","2.615883"
"9/9/2007 9:00:00 AM","0.6576753","44.63685","-88.13793","45.77099","0.6538483","1.166465","0.3930696","0.3930696","0","-1","0","0.3930696","296.758","0","0","0","1.166465","0.4137575","0.3930696","0","0","3.154648","1.714506","0.7527078","0","0.7527078","3.721331","62.02207","0.1540141","0.4323766","0.9331723","0","2.880971"
"9/9/2007 10:00:00 AM","0.7287038","59.42152","-84.55815","30.92606","0.726612","1.296276","0.7824233","0.7824233","0","0","0","0.7824233","165.6745","0","0","0","1.296276","0.8236035","0.7824233","0","0","2.40194","2.391943","0.4726723","0","0.4726723","4.169748","69.49566","0.1539509","0.8606656","1.037021","0","3.688219"
"9/9/2007 11:00:00 AM","0.7114328","74.05305","-76.48566","16.32698","0.7097811","1.266249","0.3596813","0.3596813","0","0","0","0.3596813","352.0476","0","0","0","1.266249","0.3786119","0.3596813","0","0","1.929268","2.817348","0.8876375","0","0.8876375","5.011835","83.53041","0.1538325","0.3956495","1.013","0","4.083597"
"9/9/2007 12:00:00 PM","0.7763062","85.95276","-7.858023","5.053386","0.7749966","1.382594","0.9146233","0.9146233","0","0","0","0.9146233","151.1654","0","0","0","1.382594","0.9627613","0.9146233","0","0","1.04163","3.616222","0.4198327","0","0.4198327","5.410123","90.16853","0.1537766","1.006086","1.106075","0","4.998816"
"9/9/2007 1:00:00 PM","0.7705335","75.11641","75.34407","15.27598","0.7691152","1.372102","0","0","0","0","0","0","0","0.7503039","0","0","1.372102","0","0","0","0","0.6217976","3.994071","0.6217976","0","0.6217976","6.000012","100","0.1536938","0","1.097681","0","5.366173"
"9/9/2007 2:00:00 PM","0.7874407","60.51253","84.19842","29.83281","0.785435","1.401216","0.5258141","0.5258141","0","-1","0","0.5258141","266.4851","0.8477275","0","0","1.401216","0.5534886","0.5258141","0","0","0","4.553689","0","0","0","6.000012","100","0.1536938","0.5783955","1.120973","0","5.954905"
"9/9/2007 3:00:00 PM","0.7595341","45.73249","87.92608","44.66945","0.755311","1.347475","0.2378786","0.2378786","0","-1","0","0.2378786","566.4547","1.097076","0","0","1.347475","0.2503986","0.2378786","0","0","0","4.553689","0","0","0","6.000012","100","0.1536938","0.2616665","1.07798","0","5.901164"
"9/9/2007 4:00:00 PM","0.5315618","30.92033","90.45631","59.57559","0.5248069","0.9362554","0.7356189","0.7356189","0","-1","0","0.7356189","127.2745","0.1619197","0","0","0.9362554","0.7743357","0.7356189","0","0","0","4.553689","0","0","0","6.000012","100","0.1536938","0.8091808","0.7490043","0","5.489944"
"9/9/2007 5:00:00 PM","0.2185857","16.11209","92.64491","74.50729","0.2129227","0.3798541","0.7393793","0.7393793","0","-1","0","0.7393793","51.37473","0","0","0","0.3798541","0.778294","0.7393793","0","0","0","4.553689","0","0.3984399","-0.3984399","5.580019","93.00014","0.1536938","0.8133172","0.3038833","0","4.933543"
"9/9/2007 6:00:00 PM","0.02868269","1.329879","94.85938","89.4485","0.0221225","0.03946654","0.1973593","0.1973593","0","-1","0","0.1973593","19.99731","0","0","0","0.03946654","0.2077466","0.1973593","0","0","0.442711","4.155249","0","0.1682801","-0.1682801","5.402637","90.04376","0.1536938","0.2170952","0.03157324","0","4.194715"
"9/9/2007 7:00:00 PM","0","0","97.39145","90","0","0","0.8473132","0.8473132","0","-1","0","0.8473132","0","0","0.0000000000000001110223","0","0","0.8919086","0.8473132","0","0","0.6296889","3.986969","0","0.8919086","-0.8919086","4.462482","74.37456","0.1536938","0.9320445","0","0","3.986969"
"9/9/2007 8:00:00 PM","0","0","100.6382","90","0","0","0.226068","0.226068","0","-1","0","0.226068","0","0","0.00000000000000002775558","0","0","0.2379663","0.226068","0","0","1.620698","3.09506","0","0.2379663","-0.2379663","4.211644","70.19392","0.1536938","0.2486748","0","0","3.09506"
"9/9/2007 9:00:00 PM","0","0","105.3719","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.885105","2.857094","0","0","0","4.211644","70.19392","0.1536938","0","0","0","2.857094"
"9/9/2007 10:00:00 PM","0","0","113.5423","90","0","0","0.01584226","0.01584226","0","-1","0","0.01584226","0","0","0","0","0","0.01667606","0.01584226","0","0","1.885105","2.857094","0","0.01667606","-0.01667606","4.194066","69.90096","0.1536938","0.01742649","0","0","2.857094"
"9/9/2007 11:00:00 PM","0","0","131.5313","90","0","0","0.002925103","0.002925103","0","-1","0","0.002925103","0","0","0","0","0","0.003079056","0.002925103","0","0","1.903634","2.840418","0","0.003079056","-0.003079056","4.19082","69.84686","0.1536938","0.003217613","0","0","2.840418"
"9/10/2007 12:00:00 AM","0","0","178.0374","90","0","0","0.2150701","0.2150701","0","-1","0","0.2150701","0","0","0.00000000000000002775558","0","0","0.2263896","0.2150701","0","0","1.907056","2.837339","0","0.2263896","-0.2263896","3.952185","65.86961","0.1536938","0.2365771","0","0","2.837339"
"9/10/2007 1:00:00 AM","0","0","-132.672","90","0","0","0.0989179","0.0989179","0","-1","0","0.0989179","0","0","0.00000000000000001387779","0","0","0.1041241","0.0989179","0","0","2.1586","2.610949","0","0.1041241","-0.1041241","3.842428","64.04034","0.1536938","0.1088097","0","0","2.610949"
"9/10/2007 2:00:00 AM","0","0","-113.6638","90","0","0","0.04598813","0.04598813","0","-1","0","0.04598813","0","0","0","0","0","0.04840856","0.04598813","0","0","2.274293","2.506825","0","0.04840856","-0.04840856","3.791401","63.18989","0.1536938","0.05058694","0","0","2.506825"
"9/10/2007 3:00:00 AM","0","0","-105.2632","90","0","0","0.1011555","0.1011555","0","-1","0","0.1011555","0","0","0.00000000000000001387779","0","0","0.1064795","0.1011555","0","0","2.32808","2.458417","0","0.1064795","-0.1064795","3.679162","61.31924","0.1536938","0.111271","0","0","2.458417"
"9/10/2007 4:00:00 AM","0","0","-100.46","90","0","0","0.09484123","0.09484123","0","-1","0","0.09484123","0","0","0","0","0","0.09983287","0.09484123","0","0","2.446391","2.351937","0","0.09983287","-0.09983287","3.573929","59.56536","0.1536938","0.1043254","0","0","2.351937"
"9/10/2007 5:00:00 AM","0","0","-97.18263","90","0","0","0.1946389","0.1946389","0","0","0","0.1946389","0","0","0.00000000000000002775558","0","0","0.204883","0.1946389","0","0","2.557316","2.252104","0","0.204883","-0.204883","3.357963","55.96594","0.1536938","0.2141028","0","0","2.252104"
"9/10/2007 6:00:00 AM","0.0156674","0.2651277","-94.62765","90.46388","0.01393648","0.02486269","0.2281688","0.2281688","0","0","0","0.2281688","10.89662","0","0.00000000000000002775558","0","0.02486269","0.2401777","0.2281688","0","0","2.784964","2.047221","0","0.215315","-0.215315","3.131001","52.18325","0.1536938","0.2509857","0.01989015","0","2.072084"
"9/10/2007 7:00:00 AM","0.1747561","15.0513","-92.38616","75.51353","0.1715051","0.3059652","0","0","0","0","0","0","0","0","0","0","0.3059652","0","0","0","0","3.024203","1.831906","0.3059652","0","0.3059652","3.421265","57.02097","0.1536531","0","0.2447721","0","2.137871"
"9/10/2007 8:00:00 AM","0.4584996","29.86129","-90.15889","60.57064","0.4534933","0.8090321","0.3338008","0.3338008","0","0","0","0.3338008","242.3697","0","0","0","0.8090321","0.3513693","0.3338008","0","0","2.718238","2.107275","0.4576628","0","0.4576628","3.855442","64.25724","0.1535923","0.3671809","0.6472257","0","2.916307"
"9/10/2007 9:00:00 AM","0.7699457","44.67204","-87.57028","45.64815","0.7665327","1.367494","1.590426","1.38","0","-1","0","1.38","99.09379","0","0.2104265","0.3694691","1.367494","1.452632","1.38","0","0","2.260575","2.519171","0","0.0851373","-0.0851373","3.7657","62.76154","0.1535923","1.749469","1.093995","0","3.886666"
"9/10/2007 10:00:00 AM","0.9015319","59.44491","-83.76243","30.78054","0.900367","1.606255","0.8395518","0.8395518","0","0","0","0.8395518","191.3229","0","0","0","1.606255","0.8837388","0.8395518","0","0","2.355172","2.434034","0.7225159","0","0.7225159","4.451138","74.18549","0.1534963","0.923507","1.285004","0","4.040289"
"9/10/2007 11:00:00 AM","1.061422","74.03028","-75.01369","16.12569","1.061633","1.893953","1.079582","1.079582","0","0","0","1.079582","175.4338","0","0","0","1.893953","1.136403","1.079582","0","0","1.632656","3.084298","0.7575502","0","0.7575502","5.169814","86.16339","0.1533958","1.187541","1.515162","0","4.978251"
"9/10/2007 12:00:00 PM","0.9316467","85.57129","-6.001835","4.650972","0.9318916","1.662495","0","0","0","0","0","0","0","0.7873886","0","0","1.662495","0","0","0","0","0.8751059","3.766094","0.8751059","0","0.8751059","6.000012","100","0.1532799","0","1.329996","0","5.428588"
"9/10/2007 1:00:00 PM","0.7321813","74.91373","73.98644","15.2398","0.7311236","1.304325","0.5008081","0.5008081","0","0","0","0.5008081","260.444","0.7771582","0","0","1.304325","0.5271664","0.5008081","0","0","0","4.553689","0","0","0","6.000012","100","0.1532799","0.5508889","1.04346","0","5.858014"
"9/10/2007 2:00:00 PM","0.7336763","60.35596","83.4407","29.86424","0.7323555","1.306522","0.5177099","0.5177099","0","-1","0","0.5177099","252.3657","0.7615644","0","0","1.306522","0.5449578","0.5177099","0","0","0","4.553689","0","0","0","6.000012","100","0.1532799","0.5694808","1.045218","0","5.860211"
