sep=,
"9/10/2007 3:00:00 PM","0.4290805","45.58791","87.38427","44.72593","0.4271325","0.7620044","0.1814142","0.1814142","0","-1","0","0.1814142","420.0356","0.571042","0","0","0.7620044","0.1909623","0.1814142","0","0","0","4.553689","0","0","0","6.000012","100","0.1532799","0.1995557","0.6096035","0","5.315693"
"9/10/2007 4:00:00 PM","0.376594","30.77805","90.01422","59.64642","0.3734186","0.6661788","0.362504","0.362504","0","-1","0","0.362504","183.7714","0.2845956","0","0","0.6661788","0.3815832","0.362504","0","0","0","4.553689","0","0","0","6.000012","100","0.1532799","0.3987544","0.532943","0","5.219868"
"9/10/2007 5:00:00 PM","0.1525046","15.96731","92.25098","74.58852","0.1507655","0.2689656","0.0001428998","0.0001428998","0","-1","0","0.0001428998","188219.8","0.2688152","0","0","0.2689656","0.0001504208","0.0001428998","0","0","0","4.553689","0","0","0","6.000012","100","0.1532799","0.0001571897","0.2151725","0","4.822655"
"9/10/2007 6:00:00 PM","0.0245503","1.17899","94.48309","89.53866","0.02064167","0.03682474","0.5076798","0.5076798","0","-1","0","0.5076798","7.253536","0","0","0","0.03682474","0.5343997","0.5076798","0","0","0","4.553689","0","0.497575","-0.497575","5.475522","91.25851","0.1532799","0.5584478","0.02945979","0","4.590514"
"9/10/2007 7:00:00 PM","0","0","97.00889","90","0","0","0.6100057","0.6100057","0","-1","0","0.6100057","0","0","0.0000000000000001110223","0","0","0.6421112","0.6100057","0","0","0.5528612","4.056114","0","0.6421112","-0.6421112","4.798677","79.97779","0.1532799","0.6710063","0","0","4.056114"
"9/10/2007 8:00:00 PM","0","0","100.2245","90","0","0","0.4921557","0.4921557","0","-1","0","0.4921557","0","0","0","0","0","0.5180587","0.4921557","0","0","1.266318","3.414003","0","0.5180587","-0.5180587","4.252595","70.87645","0.1532799","0.5413713","0","0","3.414003"
"9/10/2007 9:00:00 PM","0","0","104.8944","90","0","0","0.1440378","0.1440378","0","-1","0","0.1440378","0","0","0.00000000000000002775558","0","0","0.1516188","0.1440378","0","0","1.841939","2.895944","0","0.1516188","-0.1516188","4.092775","68.21278","0.1532799","0.1584416","0","0","2.895944"
"9/10/2007 10:00:00 PM","0","0","112.9568","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.010404","2.744325","0","0","0","4.092775","68.21278","0.1532799","0","0","0","2.744325"
"9/10/2007 11:00:00 PM","0","0","130.8697","90","0","0","0.08501087","0.08501087","0","-1","0","0.08501087","0","0","0.00000000000000001387779","0","0","0.08948513","0.08501087","0","0","2.010404","2.744325","0","0.08948513","-0.08948513","3.99845","66.64069","0.1532799","0.09351196","0","0","2.744325"
"9/11/2007 12:00:00 AM","0","0","178.3776","90","0","0","0.007744124","0.007744124","0","-1","0","0.007744124","0","0","0.0000000000000000008673617","0","0","0.00815171","0.007744124","0","0","2.109832","2.65484","0","0.00815171","-0.00815171","3.989857","66.49748","0.1532799","0.008518537","0","0","2.65484"
"9/11/2007 1:00:00 AM","0","0","-131.629","90","0","0","0.2833798","0.2833798","0","-1","0","0.2833798","0","0","0","0","0","0.2982945","0.2833798","0","0","2.11889","2.646688","0","0.2982945","-0.2982945","3.675427","61.25699","0.1532799","0.3117177","0","0","2.646688"
"9/11/2007 2:00:00 AM","0","0","-112.9199","90","0","0","0.1617411","0.1617411","0","-1","0","0.1617411","0","0","0","0","0","0.1702538","0.1617411","0","0","2.450328","2.348394","0","0.1702538","-0.1702538","3.495964","58.26595","0.1532799","0.1779152","0","0","2.348394"
"9/11/2007 3:00:00 AM","0","0","-104.7029","90","0","0","0.1293691","0.1293691","0","-1","0","0.1293691","0","0","0","0","0","0.136178","0.1293691","0","0","2.639499","2.17814","0","0.136178","-0.136178","3.35242","55.87355","0.1532799","0.142306","0","0","2.17814"
"9/11/2007 4:00:00 AM","0","0","-99.99429","90","0","0","0.07188582","0.07188582","0","-1","0","0.07188582","0","0","0.00000000000000001387779","0","0","0.07566929","0.07188582","0","0","2.790807","2.041962","0","0.07566929","-0.07566929","3.272657","54.54417","0.1532799","0.07907441","0","0","2.041962"
"9/11/2007 5:00:00 AM","0","0","-96.76286","90","0","0","0.02012132","0.02012132","0","0","0","0.02012132","0","0","0.000000000000000003469447","0","0","0.02118034","0.02012132","0","0","2.874885","1.966293","0","0.02118034","-0.02118034","3.250331","54.17208","0.1532799","0.02213345","0","0","1.966293"
"9/11/2007 6:00:00 AM","0.02319021","0.2932068","-94.22177","90.37262","0.01305313","0.02328678","0.04679764","0.04679764","0","0","0","0.04679764","49.76059","0","0","0","0.02328678","0.04926068","0.04679764","0","0","2.898418","1.945113","0","0.02597389","-0.02597389","3.222952","53.71576","0.1532799","0.05147741","0.01862942","0","1.968399"
"9/11/2007 7:00:00 AM","0.2066643","15.08545","-91.96632","75.41412","0.201965","0.3603057","1.186097","1.186097","0","0","0","1.186097","30.37742","0","0","0","0.3603057","1.248523","1.186097","0","0","2.927278","1.919139","0","0.8882175","-0.8882175","2.286689","38.1114","0.1532799","1.304707","0.2882445","0","2.279444"
"9/11/2007 8:00:00 AM","0.4008602","29.89752","-89.69154","60.46192","0.3975859","0.7092933","0.8346378","0.8346378","0","0","0","0.8346378","84.98218","0","0","0","0.7092933","0.878566","0.8346378","0","0","3.914186","1.030921","0","0.1692727","-0.1692727","2.108259","35.13759","0.1532799","0.9181015","0.5674347","0","1.740214"
"9/11/2007 9:00:00 AM","0.717476","44.70507","-86.9999","45.5269","0.715345","1.276175","0","0","0","-1","0","0","0","0","0","0","1.276175","0","0","0","0","4.102267","0.8616484","1.276175","0","1.276175","3.318946","55.31565","0.1531112","0","1.02094","0","2.137824"
"9/11/2007 10:00:00 AM","0.7867625","59.46406","-82.96278","30.63821","0.7863727","1.402889","0.4701035","0.4701035","0","0","0","0.4701035","298.4213","0","0","0","1.402889","0.4948458","0.4701035","0","0","2.826092","2.010206","0.908043","0","0.908043","4.180391","69.67305","0.1529914","0.5171138","1.122311","0","3.413095"
"9/11/2007 11:00:00 AM","1.043025","73.99795","-73.54102","15.93079","1.044345","1.863112","1.117369","1.117369","0","0","0","1.117369","166.7409","0","0","0","1.863112","1.176178","1.117369","0","0","1.918049","2.827445","0.6869335","0","0.6869335","4.832074","80.5344","0.1529009","1.229106","1.490489","0","4.690557"
"9/11/2007 12:00:00 PM","1.143774","85.18464","-4.429368","4.247687","1.145734","2.04399","0.1103199","0.1103199","0","0","0","0.1103199","1852.785","0.6967482","0","0","2.04399","0.1161262","0.1103199","0","0","1.231115","3.445685","1.231115","0","1.231115","6.000012","100","0.1527389","0.1213519","1.635192","0","5.489675"
"9/11/2007 1:00:00 PM","1.025264","74.70191","72.66086","15.21456","1.026589","1.831435","0.2494735","0.2494735","0","0","0","0.2494735","734.1201","1.568831","0","0","1.831435","0.2626036","0.2494735","0","0","0","4.553689","0","0","0","6.000012","100","0.1527389","0.2744208","1.465148","0","6.385124"
"9/11/2007 2:00:00 PM","0.9278148","60.19402","82.68797","29.9013","0.9278326","1.655253","0.9991635","0.9991635","0","-1","0","0.9991635","165.6639","0.6035023","0","0","1.655253","1.051751","0.9991635","0","0","0","4.553689","0","0","0","6.000012","100","0.1527389","1.09908","1.324203","0","6.208942"
"9/11/2007 3:00:00 PM","0.4989075","45.43973","86.84354","44.78601","0.4970901","0.8868088","0.8684895","0.8684895","0","-1","0","0.8684895","102.1093","0","0.0000000000000001110223","0","0.8868088","0.9141995","0.8684895","0","0","0","4.553689","0","0.0273907","-0.0273907","5.971139","99.5188","0.1527389","0.9553385","0.709447","0","5.440498"
"9/11/2007 4:00:00 PM","0.4206646","30.63323","89.57203","59.71968","0.4173115","0.7444838","0.5517208","0.5517208","0","-1","0","0.5517208","134.9385","0.1332909","0","0","0.7444838","0.5807588","0.5517208","0","0","0.03043411","4.526298","0.03043411","0","0.03043411","6.000012","100","0.1527349","0.6068929","0.595587","0","5.270782"
"9/11/2007 5:00:00 PM","0.2041795","15.82077","91.85635","74.67136","0.2002351","0.3572194","0.8748704","0.8748704","0","-1","0","0.8748704","40.83112","0","0.0000000000000001110223","0","0.3572194","0.9209161","0.8748704","0","0","0","4.553689","0","0.5636967","-0.5636967","5.405823","90.09688","0.1527349","0.9623574","0.2857755","0","4.910908"
"9/11/2007 6:00:00 PM","0.03259401","1.026987","94.10564","89.62971","0.01891636","0.03374678","0.1116157","0.1116157","0","-1","0","0.1116157","30.23479","0","0","0","0.03374678","0.1174902","0.1116157","0","0","0.6263297","3.989992","0","0.08374346","-0.08374346","5.31755","88.62566","0.1527349","0.1227773","0.02699743","0","4.023739"
"9/11/2007 7:00:00 PM","0","0","96.6246","90","0","0","0.001679819","0.001679819","0","-1","0","0.001679819","0","0","0","0","0","0.00176823","0.001679819","0","0","0.719378","3.906249","0","0.00176823","-0.00176823","5.315686","88.59459","0.1527349","0.001847801","0","0","3.906249"
"9/11/2007 8:00:00 PM","0","0","99.80814","90","0","0","0.848655","0.848655","0","-1","0","0.848655","0","0","0.0000000000000001110223","0","0","0.8933211","0.848655","0","0","0.7213427","3.90448","0","0.8933211","-0.8933211","4.374043","72.90057","0.1527349","0.9335206","0","0","3.90448"
"9/11/2007 9:00:00 PM","0","0","104.4123","90","0","0","0.4387735","0.4387735","0","-1","0","0.4387735","0","0","0.00000000000000005551115","0","0","0.4618668","0.4387735","0","0","1.713922","3.011159","0","0.4618668","-0.4618668","3.887193","64.78642","0.1527349","0.4826508","0","0","3.011159"
"9/11/2007 10:00:00 PM","0","0","112.3621","90","0","0","0.1036266","0.1036266","0","-1","0","0.1036266","0","0","0","0","0","0.1090806","0.1036266","0","0","2.227107","2.549293","0","0.1090806","-0.1090806","3.772212","62.87007","0.1527349","0.1139893","0","0","2.549293"
"9/11/2007 11:00:00 PM","0","0","130.1862","90","0","0","0.2016736","0.2016736","0","-1","0","0.2016736","0","0","0.00000000000000002775558","0","0","0.212288","0.2016736","0","0","2.348308","2.440212","0","0.212288","-0.212288","3.54844","59.14056","0.1527349","0.221841","0","0","2.440212"
"9/12/2007 12:00:00 AM","0","0","178.7419","90","0","0","0.1185678","0.1185678","0","-1","0","0.1185678","0","0","0.00000000000000001387779","0","0","0.1248082","0.1185678","0","0","2.584183","2.227924","0","0.1248082","-0.1248082","3.416881","56.9479","0.1527349","0.1304246","0","0","2.227924"
"9/12/2007 1:00:00 AM","0","0","-130.5612","90","0","0","0.195274","0.195274","0","-1","0","0.195274","0","0","0.00000000000000002775558","0","0","0.2055516","0.195274","0","0","2.722859","2.103116","0","0.2055516","-0.2055516","3.200211","53.33674","0.1527349","0.2148014","0","0","2.103116"
"9/12/2007 2:00:00 AM","0","0","-112.1701","90","0","0","0.2038154","0.2038154","0","-1","0","0.2038154","0","0","0.00000000000000002775558","0","0","0.2145425","0.2038154","0","0","2.95125","1.897564","0","0.2145425","-0.2145425","2.974063","49.56762","0.1527349","0.2241969","0","0","1.897564"
"9/12/2007 3:00:00 AM","0","0","-104.1402","90","0","0","0.2019727","0.2019727","0","-1","0","0.2019727","0","0","0","0","0","0.2126029","0.2019727","0","0","3.18963","1.683022","0","0.2126029","-0.2126029","2.74996","45.83257","0.1527349","0.22217","0","0","1.683022"
"9/12/2007 4:00:00 AM","0","0","-99.52705","90","0","0","0.1207736","0.1207736","0","-1","0","0.1207736","0","0","0.00000000000000001387779","0","0","0.1271301","0.1207736","0","0","3.425856","1.470419","0","0.1271301","-0.1271301","2.615953","43.59913","0.1527349","0.132851","0","0","1.470419"
"9/12/2007 5:00:00 AM","0","0","-96.34177","90","0","0","0.07700667","0.07700667","0","0","0","0.07700667","0","0","0.00000000000000001387779","0","0","0.08105965","0.07700667","0","0","3.567111","1.343289","0","0.08105965","-0.08105965","2.530509","42.17506","0.1527349","0.08470733","0","0","1.343289"
"9/12/2007 6:00:00 AM","0.02389353","0.3218276","-93.81454","90.28058","0.01277824","0.02279637","0.1942434","0.1942434","0","0","0","0.1942434","11.73598","0","0","0","0.02279637","0.2044668","0.1942434","0","0","3.657178","1.262229","0","0.1816704","-0.1816704","2.339011","38.98344","0.1527349","0.2136678","0.0182371","0","1.285025"
"9/12/2007 7:00:00 AM","0.205347","15.11941","-91.54495","75.31464","0.2013418","0.3591937","0.1169282","0.1169282","0","0","0","0.1169282","307.1918","0","0","0","0.3591937","0.1230823","0.1169282","0","0","3.859034","1.080559","0.2361114","0","0.2361114","2.563006","42.71668","0.1527039","0.128621","0.287355","0","1.439752"
"9/12/2007 8:00:00 AM","0.3540287","29.93268","-89.22231","60.35392","0.3518619","0.6277215","0.8705724","0.8705724","0","0","0","0.8705724","72.10445","0","0","0","0.6277215","0.9163921","0.8705724","0","0","3.622922","1.293059","0","0.2886705","-0.2886705","2.258721","37.64527","0.1527039","0.9576297","0.5021772","0","1.92078"
"9/12/2007 9:00:00 AM","0.5739771","44.73582","-86.42702","45.4074","0.5727066","1.021708","1.047393","1.047393","0","-1","0","1.047393","97.54772","0","0","0.003839275","1.021708","1.10252","1.047393","0","0","3.943667","1.004388","0","0.08081096","-0.08081096","2.173538","36.22557","0.1527039","1.152133","0.8173668","0","2.026097"
"9/12/2007 10:00:00 AM","0.7401416","59.47882","-82.15965","30.49929","0.740276","1.320652","0.9738711","0.9738711","0","0","0","0.9738711","135.6086","0","0","0","1.320652","1.025127","0.9738711","0","0","4.033457","0.9235774","0.295525","0","0.295525","2.453898","40.89822","0.1526651","1.071258","1.056522","0","2.24423"
"9/12/2007 11:00:00 AM","0.9718683","73.95592","-72.0699","15.74274","0.9740301","1.73767","1.943575","1.943575","1.7","0","0.5202","1.943575","89.40583","0","0","0","1.73767","0.2563952","0.2435754","0","0","3.737932","1.18955","1.481275","0","1.481275","3.859159","64.31918","0.1527669","2.137933","1.390136","1.7","2.92722"
"9/12/2007 12:00:00 PM","0.9361199","84.79372","-3.081892","3.84386","0.9381967","1.673743","1.014975","1.014975","1.568744","0","0.484367","1.014975","164.9049","0","0","0","1.673743","0","0","0.5537689","0.5260805","2.256658","2.522697","2.199823","0","2.199823","5.946095","99.10137","0.1527762","1.116472","1.338994","1.7","4.19644"
"9/12/2007 1:00:00 PM","0.6901689","74.48137","71.3679","15.20033","0.6897044","1.230433","0.508647","0.508647","0","0","0","0.508647","241.9031","0.6381806","0","0","1.230433","0.5354179","0.508647","0","0","0.05683418","4.502538","0.05683418","0","0.05683418","6.000012","100","0.1527688","0.5595117","0.9843462","0","5.732971"
"9/12/2007 2:00:00 PM","0.7837461","60.02687","81.9406","29.94396","0.7842134","1.399037","0.5591547","0.5591547","0","-1","0","0.5591547","250.2056","0.8104528","0","0","1.399037","0.5885839","0.5591547","0","0","0","4.553689","0","0","0","6.000012","100","0.1527688","0.6150702","1.119229","0","5.952725"
"9/12/2007 3:00:00 PM","0.7790827","45.28807","86.30411","44.84961","0.7780539","1.388048","0.1630525","0.1630525","0","-1","0","0.1630525","851.2891","1.216414","0","0","1.388048","0.1716342","0.1630525","0","0","0","4.553689","0","0","0","6.000012","100","0.1527688","0.1793578","1.110439","0","5.941737"
"9/12/2007 4:00:00 PM","0.5105314","30.48598","89.12987","59.79529","0.5069978","0.904484","0.1158937","0.1158937","0","-1","0","0.1158937","780.4426","0.7824906","0","0","0.904484","0.1219934","0.1158937","0","0","0","4.553689","0","0","0","6.000012","100","0.1527688","0.1274831","0.7235872","0","5.458173"
"9/12/2007 5:00:00 PM","0.2028114","15.67258","91.46114","74.75568","0.1993297","0.3556043","0.9773679","0.9773679","0","-1","0","0.9773679","36.38387","0","0.0000000000000001110223","0","0.3556043","1.028808","0.9773679","0","0","0","4.553689","0","0.6732041","-0.6732041","5.290392","88.17303","0.1527688","1.075105","0.2844834","0","4.909293"
"9/12/2007 6:00:00 PM","0.02621319","0.8739946","93.72711","89.72153","0.01892629","0.0337645","0.9258615","0.9258615","0","-1","0","0.9258615","3.646819","0","0.0000000000000002220446","0","0.0337645","0.9745911","0.9258615","0","0","0.7480046","3.880485","0","0.9408266","-0.9408266","4.298674","71.64442","0.1527688","1.018448","0.0270116","0","3.914249"
"9/12/2007 7:00:00 PM","0","0","96.23866","90","0","0","1.284915","1.284915","0","-1","0","1.284915","0","0","0.0000000000000002220446","0.03340615","0","1.352542","1.284915","0","0","1.793368","2.939658","0","1.352542","-1.352542","2.87297","47.88274","0.1527688","1.413406","0","0","2.939658"
"9/12/2007 8:00:00 PM","0","0","99.38918","90","0","0","1.004262","1.004262","0","-1","0","1.004262","0","0","0","0","0","1.057118","1.004262","0","0","3.296192","1.587116","0","1.057118","-1.057118","1.75867","29.3111","0.1527688","1.104688","0","0","1.587116"
"9/12/2007 9:00:00 PM","0","0","103.9257","90","0","0","1.558369","0.5034984","0","-1","0","0.5034984","0","0","1.054871","1.210708","0","0.5299983","0.5034984","0","0","4.470767","0.5299983","0","0.5299983","-0.5299983","1.200002","20","0.1527688","1.714206","0","0","0.5299983"
"9/12/2007 10:00:00 PM","0","0","111.758","90","0","0","0.1977387","0","0","-1","0","0","0","0","0.1977387","0.2175126","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1527688","0.2175126","0","0","0"
"9/12/2007 11:00:00 PM","0","0","129.4799","90","0","0","0.2977026","0","0","-1","0","0","0","0","0.2977026","0.3274729","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1527688","0.3274729","0","0","0"
"9/13/2007 12:00:00 AM","0","0","179.132","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1527688","0","0","0","0"
"9/13/2007 1:00:00 AM","0","0","-129.469","90","0","0","0.1744569","0","0","-1","0","0","0","0","0.1744569","0.1919025","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1527688","0.1919025","0","0","0"
"9/13/2007 2:00:00 AM","0","0","-111.4148","90","0","0","0.1570821","0","0","-1","0","0","0","0","0.1570821","0.1727903","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1527688","0.1727903","0","0","0"
"9/13/2007 3:00:00 AM","0","0","-103.5753","90","0","0","0.05369226","0","0","-1","0","0","0","0","0.05369226","0.05906148","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1527688","0.05906148","0","0","0"
"9/13/2007 4:00:00 AM","0","0","-99.05844","90","0","0","0.3262178","0","0","-1","0","0","0","0","0.3262178","0.3588395","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1527688","0.3588395","0","0","0"
"9/13/2007 5:00:00 AM","0","0","-95.91948","90","0","0","0.1623753","0.1623753","1.615007","0","0.4969969","0.1623753","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1528974","0.1786129","0","1.7","0"
"9/13/2007 6:00:00 AM","0.02915122","0.3509029","-93.40611","90.18787","0.007867983","0.01403648","0","0","1.452632","0","0.4526684","0","0","0","0","0","0.01403648","0","0","1.452632","1.38","3.679654","1.242","1.394037","0","1.394037","3.831685","63.86128","0.1529817","0","0.01122919","1.7","1.256037"
"9/13/2007 7:00:00 AM","0.2329347","15.15307","-91.12221","75.2152","0.2284051","0.4074747","1.447253","1.447253","1.7","0","0.5202","1.447253","28.15505","0","0","0","0.4074747","0","0","0.2527473","0.24011","2.285618","2.496633","0.6475846","0","0.6475846","4.446037","74.10047","0.1530629","1.591978","0.3259797","1.7","2.904108"
"9/13/2007 8:00:00 AM","0.4784994","29.96665","-88.75137","60.24676","0.4760327","0.8492423","0.03759234","0.03759234","0.8678986","0","0.2930363","0.03759234","2259.083","0","0","0","0.8492423","0","0","0.8303063","0.788791","1.638033","3.079459","1.638033","0","1.638033","6.000012","100","0.1529635","0.04135157","0.6793938","1.7","3.928701"
"9/13/2007 9:00:00 AM","0.7253326","44.76416","-85.85184","45.28981","0.72532","1.293971","1.315947","1.315947","0","-1","0","1.315947","98.32999","0","0","0.06754205","1.293971","1.385208","1.315947","0","0","0","4.553689","0","0.0912369","-0.0912369","5.90384","98.39713","0.1529635","1.447542","1.035177","0","5.84766"
"9/13/2007 10:00:00 AM","0.8937053","59.48906","-81.35352","30.36398","0.8957611","1.598038","0","0","0","0","0","0","0","1.496663","0","0","1.598038","0","0","0","0","0.1013743","4.462452","0.1013743","0","0.1013743","6.000012","100","0.1529503","0","1.27843","0","6.06049"
"9/13/2007 11:00:00 AM","1.082524","73.90413","-70.60252","15.56203","1.086275","1.937915","0.3839794","0.3839794","0","0","0","0.3839794","504.6925","1.533727","0","0","1.937915","0.4041888","0.3839794","0","0","0","4.553689","0","0","0","6.000012","100","0.1529503","0.4223773","1.550332","0","6.491604"
"9/13/2007 12:00:00 PM","0.9538658","84.39924","-1.915609","3.439914","0.9570358","1.707352","0","0","0","0","0","0","0","1.707352","0","0","1.707352","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1529503","0","1.365881","0","6.261041"
"9/13/2007 1:00:00 PM","0.9089918","74.25248","70.10791","15.1972","0.9116594","1.6264","1.114734","1.114734","0","0","0","1.114734","145.9003","0.4529963","0","0","1.6264","1.173404","1.114734","0","0","0","4.553689","0","0","0","6.000012","100","0.1529503","1.226207","1.30112","0","6.180089"
"9/13/2007 2:00:00 PM","0.636016","59.85466","81.19893","29.99213","0.6357721","1.134217","0.2232489","0.2232489","0","-1","0","0.2232489","508.0506","0.8992186","0","0","1.134217","0.2349989","0.2232489","0","0","0","4.553689","0","0","0","6.000012","100","0.1529503","0.2455738","0.907374","0","5.687906"
"9/13/2007 3:00:00 PM","0.5153323","45.13306","85.76616","44.91664","0.5143791","0.9176524","0.4843579","0.4843579","0","-1","0","0.4843579","189.4575","0.407802","0","0","0.9176524","0.5098504","0.4843579","0","0","0","4.553689","0","0","0","6.000012","100","0.1529503","0.5327937","0.7341219","0","5.471341"
"9/13/2007 4:00:00 PM","0.3722776","30.33644","88.68787","59.87314","0.3704699","0.6609182","0.4535016","0.4535016","0","-1","0","0.4535016","145.7367","0.1835482","0","0","0.6609182","0.4773701","0.4535016","0","0","0","4.553689","0","0","0","6.000012","100","0.1529503","0.4988517","0.5287346","0","5.214607"
"9/13/2007 5:00:00 PM","0.193958","15.52288","91.06545","74.84141","0.1912348","0.3411628","0","0","0","-1","0","0","0","0.3411628","0","0","0.3411628","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1529503","0","0.2729303","0","4.894852"
"9/13/2007 6:00:00 PM","0.02314488","0.7201426","93.34761","89.81403","0.01786114","0.03186427","0","0","0","-1","0","0","0","0.03186427","0","0","0.03186427","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1529503","0","0.02549142","0","4.585553"
"9/13/2007 7:00:00 PM","0","0","95.85117","90","0","0","0.8362807","0.8362807","0","-1","0","0.8362807","0","0","0.0000000000000001110223","0","0","0.8802955","0.8362807","0","0","0","4.553689","0","0.8802955","-0.8802955","5.072099","84.53481","0.1529503","0.9199088","0","0","4.553689"
"9/13/2007 8:00:00 PM","0","0","98.96774","90","0","0","1.195472","1.195472","0","-1","0","1.195472","0","0","0","0","0","1.258391","1.195472","0","0","0.9781061","3.673393","0","1.258391","-1.258391","3.745638","62.42718","0.1529503","1.315019","0","0","3.673393"
"9/13/2007 9:00:00 PM","0","0","103.4348","90","0","0","1.523349","1.38","0","-1","0","1.38","0","0","0.143349","0.2956839","0","1.452632","1.38","0","0","2.376319","2.415002","0","1.452632","-1.452632","2.21443","36.90709","0.1529503","1.675684","0","0","2.415002"
"9/13/2007 10:00:00 PM","0","0","111.1445","90","0","0","0.2040626","0.2040626","0","-1","0","0.2040626","0","0","0","0","0","0.2148028","0.2040626","0","0","3.990354","0.9623705","0","0.2148028","-0.2148028","1.988008","33.1334","0.1529503","0.2244689","0","0","0.9623705"
"9/13/2007 11:00:00 PM","0","0","128.7496","90","0","0","0.101069","0.101069","0","-1","0","0.101069","0","0","0.00000000000000001387779","0","0","0.1063884","0.101069","0","0","4.229023","0.7475677","0","0.1063884","-0.1063884","1.875865","31.26435","0.1529503","0.1111759","0","0","0.7475677"
"9/14/2007 12:00:00 AM","0","0","179.5504","90","0","0","0.01545967","0.01545967","0","-1","0","0.01545967","0","0","0.000000000000000001734723","0","0","0.01627333","0.01545967","0","0","4.347233","0.6411793","0","0.01627333","-0.01627333","1.858711","30.97846","0.1529503","0.01700563","0","0","0.6411793"
"9/14/2007 1:00:00 AM","0","0","-128.353","90","0","0","0.1569708","0.1569708","0","-1","0","0.1569708","0","0","0.00000000000000002775558","0","0","0.1652324","0.1569708","0","0","4.365314","0.624906","0","0.1652324","-0.1652324","1.684541","28.07562","0.1529503","0.1726679","0","0","0.624906"
"9/14/2007 2:00:00 AM","0","0","-110.6544","90","0","0","0.2278873","0.2278873","0","-1","0","0.2278873","0","0","0","0","0","0.2398814","0.2278873","0","0","4.548906","0.4596736","0","0.2398814","-0.2398814","1.431684","23.86135","0.1529503","0.250676","0","0","0.4596736"
"9/14/2007 3:00:00 AM","0","0","-103.0085","90","0","0","0.06702672","0.06702672","0","-1","0","0.06702672","0","0","0.00000000000000001387779","0","0","0.07055444","0.06702672","0","0","4.815441","0.2197922","0","0.07055444","-0.07055444","1.357313","22.62184","0.1529503","0.0737294","0","0","0.2197922"
"9/14/2007 4:00:00 AM","0","0","-98.58862","90","0","0","0.2784958","0.1417759","0","-1","0","0.1417759","0","0","0.13672","0.1645696","0","0.1492378","0.1417759","0","0","4.893835","0.1492378","0","0.1492378","-0.1492378","1.200002","20","0.1529503","0.3063454","0","0","0.1492378"
"9/14/2007 5:00:00 AM","0","0","-95.49615","90","0","0","0.1806046","0.1806046","1.633236","0","0.5019735","0.1806046","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1530828","0.198665","0","1.7","0"
"9/14/2007 6:00:00 AM","0.02523549","0.3803443","-92.99658","90.0946","0.01220535","0.02177435","0.3659852","0.3659852","1.7","0","0.5202","0.3659852","5.949517","0","0","0","0.02177435","0","0","1.334015","1.267314","3.679654","1.242","1.289088","0","1.289088","3.732122","62.20191","0.1532441","0.4025837","0.01741948","1.7","1.263774"
"9/14/2007 7:00:00 AM","0.1786319","15.18633","-90.69821","75.11593","0.1766681","0.3151759","1.38999","1.38999","1.7","0","0.5202","1.38999","22.67469","0","0","0","0.3151759","0","0","0.31001","0.2945095","2.390566","2.402179","0.6096854","0","0.6096854","4.310521","71.84187","0.1533219","1.528989","0.2521407","1.7","2.717355"
"9/14/2007 8:00:00 AM","0.4746179","29.99934","-88.27887","60.14059","0.4731161","0.8440391","1.180289","1.180289","1.7","0","0.5202","1.180289","71.51121","0","0","0","0.8440391","0","0","0.5197107","0.4937252","1.78088","2.950897","1.337764","0","1.337764","5.579635","92.99373","0.1534763","1.298318","0.6752313","1.7","3.794935"
"9/14/2007 9:00:00 AM","0.7129053","44.78999","-85.2746","45.17428","0.7139134","1.273622","0.6014674","0.6014674","0","-1","0","0.6014674","211.7524","0.1973818","0","0","1.273622","0.6331236","0.6014674","0","0","0.4431162","4.154884","0.4431162","0","0.4431162","6.000012","100","0.1534185","0.6616141","1.018897","0","5.428506"
"9/14/2007 10:00:00 AM","0.9059231","59.49465","-80.54485","30.2325","0.9091259","1.621881","1.220236","1.220236","0","0","0","1.220236","132.9153","0.3374213","0","0","1.621881","1.284459","1.220236","0","0","0","4.553689","0","0","0","6.000012","100","0.1534185","1.34226","1.297504","0","6.17557"
"9/14/2007 11:00:00 AM","1.08949","73.84251","-69.14109","15.38915","1.094464","1.952523","0.8506364","0.8506364","0","0","0","0.8506364","229.5368","1.057116","0","0","1.952523","0.8954067","0.8506364","0","0","0","4.553689","0","0","0","6.000012","100","0.1534185","0.9357","1.562019","0","6.506212"
"9/14/2007 12:00:00 PM","1.147067","84.00175","-0.8973144","3.036424","1.152651","2.05633","0.5252528","0.5252528","0","0","0","0.5252528","391.4933","1.503432","0","0","2.05633","0.5528977","0.5252528","0","0","0","4.553689","0","0","0","6.000012","100","0.1534185","0.5777781","1.645064","0","6.610019"
"9/14/2007 1:00:00 PM","0.9763524","74.01567","68.88106","15.20518","0.9806275","1.749439","1.143672","1.143672","0","0","0","1.143672","152.9668","0.5455739","0","0","1.749439","1.203866","1.143672","0","0","0","4.553689","0","0","0","6.000012","100","0.1534185","1.25804","1.399552","0","6.303128"
"9/14/2007 2:00:00 PM","0.6925698","59.67757","80.46329","30.04575","0.6935523","1.237297","0.737433","0.737433","0","-1","0","0.737433","167.7844","0.4610521","0","0","1.237297","0.7762452","0.737433","0","0","0","4.553689","0","0","0","6.000012","100","0.1534185","0.8111762","0.9898379","0","5.790987"
"9/14/2007 3:00:00 PM","0.4470733","44.97482","85.22987","44.98702","0.4460695","0.795788","0.1601718","0.1601718","0","-1","0","0.1601718","496.8341","0.6271861","0","0","0.795788","0.1686019","0.1601718","0","0","0","4.553689","0","0","0","6.000012","100","0.1534185","0.1761889","0.6366304","0","5.349477"
"9/14/2007 4:00:00 PM","0.33345","30.18472","88.24619","59.95315","0.3321443","0.5925455","1.308834","1.308834","0","-1","0","1.308834","45.27279","0","0","0.05971722","0.5925455","1.37772","1.308834","0","0","0","4.553689","0","0.7851743","-0.7851743","5.172366","86.20592","0.1534185","1.439717","0.4740364","0","5.146235"
"9/14/2007 5:00:00 PM","0.1566705","15.37178","90.66939","74.92842","0.1553203","0.2770915","1.211646","1.211646","0","-1","0","1.211646","22.869","0","0.0000000000000002220446","0","0.2770915","1.275417","1.211646","0","0","0.8724159","3.768515","0","0.9983258","-0.9983258","4.120038","68.66716","0.1534185","1.332811","0.2216732","0","4.045606"
"9/14/2007 6:00:00 PM","0.02257418","0.5655609","92.96723","89.90707","0.01652654","0.02948334","0.3950347","0.3950347","0","-1","0","0.3950347","7.463483","0","0.00000000000000005551115","0","0.02948334","0.415826","0.3950347","0","0","1.981667","2.770189","0","0.3863426","-0.3863426","3.712797","61.87983","0.1534185","0.4345381","0.02358668","0","2.799672"
"9/14/2007 7:00:00 PM","0","0","95.4622","90","0","0","0.8895","0.8895","0","-1","0","0.8895","0","0","0.0000000000000001110223","0","0","0.9363158","0.8895","0","0","2.410936","2.383846","0","0.9363158","-0.9363158","2.725833","45.43047","0.1534185","0.97845","0","0","2.383846"
"9/14/2007 8:00:00 PM","0","0","98.54388","90","0","0","0.1162483","0.1162483","0","-1","0","0.1162483","0","0","0.00000000000000001387779","0","0","0.1223666","0.1162483","0","0","3.451287","1.44753","0","0.1223666","-0.1223666","2.596848","43.28071","0.1534185","0.1278731","0","0","1.44753"
"9/14/2007 9:00:00 PM","0","0","102.9395","90","0","0","0.03320314","0.03320314","0","-1","0","0.03320314","0","0","0","0","0","0.03495067","0.03320314","0","0","3.58725","1.325164","0","0.03495067","-0.03495067","2.560006","42.66669","0.1534185","0.03652345","0","0","1.325164"
"9/14/2007 10:00:00 PM","0","0","110.5215","90","0","0","0.1692702","0.1692702","0","-1","0","0.1692702","0","0","0.00000000000000002775558","0","0","0.1781792","0.1692702","0","0","3.626084","1.290213","0","0.1781792","-0.1781792","2.372189","39.5364","0.1534185","0.1861973","0","0","1.290213"
"9/14/2007 11:00:00 PM","0","0","127.9942","90","0","0","0.3000805","0.3000805","0","-1","0","0.3000805","0","0","0.00000000000000005551115","0","0","0.3158742","0.3000805","0","0","3.824061","1.112034","0","0.3158742","-0.3158742","2.039228","33.98707","0.1534185","0.3300885","0","0","1.112034"
"9/15/2007 12:00:00 AM","0","0","179.9992","90","0","0","0.1400164","0.1400164","0","-1","0","0.1400164","0","0","0","0","0","0.1473857","0.1400164","0","0","4.175033","0.7961597","0","0.1473857","-0.1473857","1.88387","31.39777","0.1534185","0.1540181","0","0","0.7961597"
"9/15/2007 1:00:00 AM","0","0","-127.2135","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.338794","0.648774","0","0","0","1.88387","31.39777","0.1534185","0","0","0","0.648774"
"9/15/2007 2:00:00 AM","0","0","-109.8894","90","0","0","0.1450235","0.1450235","0","-1","0","0.1450235","0","0","0.00000000000000002775558","0","0","0.1526563","0.1450235","0","0","4.338794","0.648774","0","0.1526563","-0.1526563","1.722956","28.71588","0.1534185","0.1595259","0","0","0.648774"
"9/15/2007 3:00:00 AM","0","0","-102.4401","90","0","0","0.2318286","0.2318286","0","-1","0","0.2318286","0","0","0.00000000000000002775558","0","0","0.2440302","0.2318286","0","0","4.508412","0.4961176","0","0.2440302","-0.2440302","1.465726","24.42872","0.1534185","0.2550115","0","0","0.4961176"
"9/15/2007 4:00:00 AM","0","0","-98.11778","90","0","0","0.1766765","0.1766765","0","-1","0","0.1766765","0","0","0","0","0","0.1859752","0.1766765","0","0","4.779557","0.2520875","0","0.1859752","-0.1859752","1.269691","21.16147","0.1534185","0.1943441","0","0","0.2520875"
"9/15/2007 5:00:00 AM","0","0","-95.07193","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","4.986197","0.06611223","0","0","0","1.269691","21.16147","0.1534185","0","0","0","0.06611223"
"9/15/2007 6:00:00 AM","0.005649","0.4100617","-92.58612","90.00089","0.005555833","0.009911606","0.2046599","0.2046599","1.657292","0","0.5085406","0.2046599","4.842965","0.0000000000000002220446","0","0","0.009911606","0","0","1.452632","1.38","4.986197","0.06611223","1.389912","0","1.389912","2.588277","43.13786","0.1535548","0.2251259","0.007929285","1.7","0.07602383"
"9/15/2007 7:00:00 AM","0.07317185","15.2191","-90.27312","75.01694","0.07279901","0.1298734","0","0","1.452632","0","0.4526684","0","0","0","0","0","0.1298734","0","0","1.452632","1.38","3.596285","1.317033","1.509873","0","1.509873","4.020669","67.01101","0.1536225","0","0.1038988","1.7","1.446906"
"9/15/2007 8:00:00 AM","0.06618311","30.03064","-87.80499","60.03553","0.0658605","0.1174951","0.2609085","0.2609085","1.7","0","0.5202","0.2609085","45.03308","0","0","0","0.1174951","0","0","1.439091","1.367137","2.086411","2.675919","1.484632","0","1.484632","5.429114","90.48505","0.1537568","0.2869994","0.09399611","1.7","2.793414"
"9/15/2007 9:00:00 AM","0.223772","44.81318","-84.69553","45.06097","0.2227303","0.3973508","0.6487452","0.6487452","0","-1","0","0.6487452","61.24913","0","0.0000000000000001110223","0","0.3973508","0.6828897","0.6487452","0","0","0.6017793","4.012088","0","0.2855389","-0.2855389","5.128129","85.46866","0.1537568","0.7136198","0.3178806","0","4.409439"
"9/15/2007 10:00:00 AM","0.1132133","59.49547","-79.73412","30.10506","0.1126681","0.2009998","0.6877626","0.6877626","0","0","0","0.6877626","29.22518","0","0.0000000000000002220446","0","0.2009998","0.7239606","0.6877626","0","0","0.9190447","3.726549","0","0.5229607","-0.5229607","4.57688","76.28119","0.1537568","0.7565388","0.1607998","0","3.927548"
"9/15/2007 11:00:00 AM","0.06119007","73.77105","-67.6878","15.22457","0.06089152","0.1086305","1.454608","1.454608","1.7","0","0.5202","1.454608","7.468023","0","0","0","0.1086305","0","0","0.2453918","0.2331222","1.500112","3.203588","0.3417526","0","0.3417526","4.901095","81.68476","0.1538019","1.600069","0.08690438","1.7","3.312218"
"9/15/2007 12:00:00 PM","0.07674193","83.60174","-0.001451387","2.634232","0.07636869","0.1362417","1.254934","1.254934","1.7","0","0.5202","1.254934","10.85649","0","0","0","0.1362417","0","0","0.4450661","0.4228128","1.15836","3.511165","0.5590545","0","0.5590545","5.431461","90.52418","0.1538765","1.380427","0.1089934","1.7","3.647407"
"9/15/2007 1:00:00 PM","0.08400279","73.77135","67.68733","15.22425","0.08359504","0.1491335","0.7512253","0.7512253","0","0","0","0.7512253","19.85204","0","0","0","0.1491335","0.7907635","0.7512253","0","0","0.5993051","4.014314","0","0.6416299","-0.6416299","4.755124","79.25191","0.1538765","0.8263478","0.1193068","0","4.163448"
"9/15/2007 2:00:00 PM","0.08531376","59.49578","79.73398","30.10473","0.08490014","0.1514619","1.304831","1.304831","0","-1","0","1.304831","11.60777","0","0.0000000000000002220446","0.05531417","0.1514619","1.373506","1.304831","0","0","1.312227","3.372684","0","1.222044","-1.222044","3.466976","57.78282","0.1538765","1.435314","0.1211695","0","3.524146"
"9/15/2007 3:00:00 PM","0.1423397","44.8135","84.69545","45.06065","0.14166","0.2527215","0.4804888","0.4804888","0","-1","0","0.4804888","52.59675","0","0.00000000000000005551115","0","0.2527215","0.5057777","0.4804888","0","0","2.670054","2.15064","0","0.2530562","-0.2530562","3.200231","53.33708","0.1538765","0.5285377","0.2021772","0","2.403361"
"9/15/2007 4:00:00 PM","0.04422548","30.03096","87.80492","60.03521","0.04400892","0.07851192","0.6388457","0.6388457","0","-1","0","0.6388457","12.28965","0","0.0000000000000001110223","0","0.07851192","0.6724691","0.6388457","0","0","2.951228","1.897584","0","0.5939572","-0.5939572","2.574145","42.90234","0.1538765","0.7027303","0.06280953","0","1.976096"
"9/15/2007 5:00:00 PM","0.0241603","15.21942","90.27306","75.01662","0.02403996","0.04288729","1.342397","1.279188","0","-1","0","1.279188","3.352696","0","0.0632091","0.2300432","0.04288729","1.346514","1.279188","0","0","3.611181","1.303626","0","1.303626","-1.303626","1.200002","20","0.1538765","1.476637","0.03430983","0","1.346514"
"9/15/2007 6:00:00 PM","0.02628857","0.4103811","92.58607","90.00056","0.01152692","0.02056402","0","0","0","-1","0","0","0","0","0","0","0.02056402","0","0","0","0","5.059654","0","0.02056402","0","0.02056402","1.219511","20.32515","0.1538739","0","0.01645122","0","0.02056402"
"9/15/2007 7:00:00 PM","0","0","95.07187","90","0","0","0.6237857","0.01758224","0","-1","0","0.01758224","0","0","0.6062034","0.668582","0","0.01850762","0.01758224","0","0","5.03909","0.01850762","0","0.01850762","-0.01850762","1.200002","20","0.1538739","0.6861643","0","0","0.01850762"
"9/15/2007 8:00:00 PM","0","0","98.11771","90","0","0","0.8212308","0","0","-1","0","0","0","0","0.8212308","0.9033539","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1538739","0.9033539","0","0","0"
"9/15/2007 9:00:00 PM","0","0","102.44","90","0","0","1.016375","0","0","-1","0","0","0","0","1.016375","1.118013","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1538739","1.118013","0","0","0"
"9/15/2007 10:00:00 PM","0","0","109.8891","90","0","0","0.2265183","0","0","-1","0","0","0","0","0.2265183","0.2491701","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1538739","0.2491701","0","0","0"
"9/15/2007 11:00:00 PM","0","0","127.2129","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1538739","0","0","0","0"
"9/16/2007 12:00:00 AM","0","0","-179.5187","90","0","0","0.01353443","0","0","-1","0","0","0","0","0.01353443","0.01488787","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1538739","0.01488787","0","0","0"
"9/16/2007 1:00:00 AM","0","0","-126.0512","90","0","0","0.2431713","0","0","-1","0","0","0","0","0.2431713","0.2674884","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1538739","0.2674884","0","0","0"
"9/16/2007 2:00:00 AM","0","0","-109.1202","90","0","0","0.1111816","0","0","-1","0","0","0","0","0.1111816","0.1222998","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1538739","0.1222998","0","0","0"
"9/16/2007 3:00:00 AM","0","0","-101.8702","90","0","0","0.04586218","0","0","-1","0","0","0","0","0.04586218","0.0504484","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1538739","0.0504484","0","0","0"
"9/16/2007 4:00:00 AM","0","0","-97.64609","90","0","0","0.1095179","0","0","-1","0","0","0","0","0.1095179","0.1204696","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1538739","0.1204696","0","0","0"
"9/16/2007 5:00:00 AM","0","0","-94.64694","90","0","0","0.3314167","0.3314167","1.7","0","0.5202","0.3314167","0","0","0","0","0","0","0","1.368583","1.300154","5.059654","0","1.300154","0","1.300154","2.433437","40.5572","0.1540316","0.3645584","0","1.7","0"
"9/16/2007 6:00:00 AM","0.008046249","0.4399637","-92.17484","89.90685","0.007898888","0.01409162","0","0","1.452632","0","0.4526684","0","0","0","0","0","0.01409162","0","0","1.452632","1.38","3.7595","1.170139","1.394092","0","1.394092","3.755988","62.59968","0.1541135","0","0.01127329","1.7","1.18423"
"9/16/2007 7:00:00 AM","0.07000263","15.25128","-89.84705","74.91836","0.06965294","0.1242608","0.4330744","0.4330744","1.7","0","0.5202","0.4330744","28.69272","0","0","0","0.1242608","0","0","1.266926","1.203579","2.365409","2.424821","1.32784","0","1.32784","5.015688","83.59464","0.154267","0.4763818","0.09940867","1.7","2.549082"
"9/16/2007 8:00:00 AM","0.1841661","30.06044","-87.32986","59.93172","0.1833214","0.3270454","0","0","0","0","0","0","0","0","0","0","0.3270454","0","0","0","0","1.037568","3.619877","0.3270454","0","0.3270454","5.325951","88.76566","0.1542245","0","0.2616363","0","3.946923"
"9/16/2007 9:00:00 AM","0.2544961","44.83363","-84.11487","44.95004","0.2533608","0.4519957","0.3196554","0.3196554","0","-1","0","0.3196554","141.4009","0","0","0","0.4519957","0.3364794","0.3196554","0","0","0.710523","3.914218","0.1155163","0","0.1155163","5.435539","90.59213","0.1542095","0.351621","0.3615966","0","4.366214"
"9/16/2007 10:00:00 AM","0.3254126","59.4914","-78.92185","29.98186","0.3240144","0.5780417","0.3426984","0.3426984","0","0","0","0.3426984","168.6736","0","0","0","0.5780417","0.3607352","0.3426984","0","0","0.5950068","4.018183","0.2173065","0","0.2173065","5.641694","94.02805","0.1541812","0.3769683","0.4624334","0","4.596225"
"9/16/2007 11:00:00 AM","0.08007208","73.68976","-66.24477","15.06878","0.0796836","0.1421555","0.4088728","0.4088728","0","0","0","0.4088728","34.76767","0","0","0","0.1421555","0.4303924","0.4088728","0","0","0.3777002","4.213759","0","0.2882369","-0.2882369","5.337866","88.96425","0.1541812","0.4497601","0.1137244","0","4.355914"
"9/16/2007 12:00:00 PM","0.1138242","83.19958","0.7919313","2.234685","0.1132763","0.2020848","0.4155454","0.4155454","0","0","0","0.4155454","48.63123","0","0.00000000000000005551115","0","0.2020848","0.4374163","0.4155454","0","0","0.6979634","3.925522","0","0.2353314","-0.2353314","5.089805","84.82991","0.1541812","0.4571","0.1616679","0","4.127607"
"9/16/2007 1:00:00 PM","0.209359","73.51992","66.52656","15.25436","0.208376","0.3717429","1.759616","1.759616","1.7","0","0.5202","1.759616","21.12636","0","0","0","0.3717429","0.0627536","0.05961591","0","0","0.9594428","3.690191","0.3089893","0","0.3089893","5.382937","89.71545","0.1542161","1.935578","0.2973943","1.7","4.061934"
"9/16/2007 2:00:00 PM","0.1930246","59.30947","79.01125","30.16898","0.1921173","0.3427372","0.4169484","0.4169484","0","-1","0","0.4169484","82.20135","0","0","0","0.3427372","0.438893","0.4169484","0","0","0.6504535","3.968281","0","0.09615581","-0.09615581","5.28158","88.02617","0.1542161","0.4586432","0.2741898","0","4.311018"
"9/16/2007 3:00:00 PM","0.138765","44.64924","84.16305","45.13743","0.1381051","0.2463795","0.3158469","0.3158469","0","-1","0","0.3158469","78.00599","0","0","0","0.2463795","0.3324704","0.3158469","0","0","0.7572933","3.872125","0","0.08609092","-0.08609092","5.190833","86.5137","0.1542161","0.3474316","0.1971036","0","4.118505"
"9/16/2007 4:00:00 PM","0.136016","29.87528","87.36422","60.11921","0.135369","0.2414982","0.8910486","0.8910486","0","-1","0","0.8910486","27.1027","0","0.0000000000000001110223","0","0.2414982","0.9379458","0.8910486","0","0","0.8529499","3.786034","0","0.6964476","-0.6964476","4.456712","74.27839","0.1542161","0.9801534","0.1931986","0","4.027532"
"9/16/2007 5:00:00 PM","0.08027351","15.06592","89.87658","75.10589","0.07987054","0.142489","0.2330002","0.2330002","0","-1","0","0.2330002","61.15403","0","0","0","0.142489","0.2452634","0.2330002","0","0","1.626781","3.089586","0","0.1027744","-0.1027744","4.348379","72.47283","0.1542161","0.2563002","0.1139912","0","3.232075"
"9/16/2007 6:00:00 PM","0.02744498","0.2547366","92.20421","90.09438","0.008830719","0.015754","0.5604442","0.5604442","0","-1","0","0.5604442","2.810985","0","0","0","0.015754","0.5899413","0.5604442","0","0","1.740974","2.986812","0","0.5741873","-0.5741873","3.743132","62.38541","0.1542161","0.6164886","0.0126032","0","3.002566"
"9/16/2007 7:00:00 PM","0","0","94.68024","90","0","0","0.5571347","0.5571347","0","-1","0","0.5571347","0","0","0.0000000000000001110223","0","0","0.5864577","0.5571347","0","0","2.37896","2.412625","0","0.5864577","-0.5864577","3.124952","52.08242","0.1542161","0.6128482","0","0","2.412625"
"9/16/2007 8:00:00 PM","0","0","97.68931","90","0","0","0.4824129","0.4824129","0","-1","0","0.4824129","0","0","0.00000000000000005551115","0","0","0.507803","0.4824129","0","0","3.03058","1.826167","0","0.507803","-0.507803","2.58968","43.16125","0.1542161","0.5306542","0","0","1.826167"
"9/16/2007 9:00:00 PM","0","0","101.9363","90","0","0","1.425736","1.252446","0","-1","0","1.252446","0","0","0.1732899","0.3158635","0","1.318364","1.252446","0","0","3.594805","1.318364","0","1.318364","-1.318364","1.200002","20","0.1542161","1.568309","0","0","1.318364"
"9/16/2007 10:00:00 PM","0","0","109.2473","90","0","0","0.06155776","0","0","-1","0","0","0","0","0.06155776","0.06771354","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1542161","0.06771354","0","0","0"
"9/16/2007 11:00:00 PM","0","0","126.4043","90","0","0","0.1473311","0","0","-1","0","0","0","0","0.1473311","0.1620642","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1542161","0.1620642","0","0","0"
"9/17/2007 12:00:00 AM","0","0","-179.0001","90","0","0","0.1634587","0","0","-1","0","0","0","0","0.1634587","0.1798046","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1542161","0.1798046","0","0","0"
"9/17/2007 1:00:00 AM","0","0","-124.8668","90","0","0","0.1343259","0","0","-1","0","0","0","0","0.1343259","0.1477585","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1542161","0.1477585","0","0","0"
"9/17/2007 2:00:00 AM","0","0","-108.3473","90","0","0","0.3040686","0","0","-1","0","0","0","0","0.3040686","0.3344755","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1542161","0.3344755","0","0","0"
"9/17/2007 3:00:00 AM","0","0","-101.2992","90","0","0","0.02984791","0","0","-1","0","0","0","0","0.02984791","0.0328327","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1542161","0.0328327","0","0","0"
"9/17/2007 4:00:00 AM","0","0","-97.17372","90","0","0","0.2954366","0","0","-1","0","0","0","0","0.2954366","0.3249802","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1542161","0.3249802","0","0","0"
"9/17/2007 5:00:00 AM","0","0","-94.22135","90","0","0","0.3508553","0.3508553","1.7","0","0.5202","0.3508553","0","0","0","0","0","0","0","1.349145","1.281687","5.059654","0","1.281687","0","1.281687","2.415918","40.26522","0.1543752","0.3859408","0","1.7","0"
"9/17/2007 6:00:00 AM","0.01964021","0.4699584","-91.76288","89.81258","0.01711581","0.03053461","0.1297116","0.1297116","1.582343","0","0.4880797","0.1297116","23.54039","0.0000000000000002220446","0","0","0.03053461","0","0","1.452632","1.38","3.777967","1.153519","1.410535","0","1.410535","3.754069","62.56768","0.1544873","0.1426827","0.02442769","1.7","1.184053"
"9/17/2007 7:00:00 AM","0.1113828","15.28277","-89.42014","74.8203","0.1108392","0.1977372","0.3782843","0.3782843","1.7","0","0.5202","0.3782843","52.27212","0","0","0","0.1977372","0","0","1.321716","1.25563","2.367432","2.423","1.453367","0","1.453367","5.132854","85.54739","0.1546235","0.4161127","0.1581898","1.7","2.620737"
"9/17/2007 8:00:00 AM","0.3491897","30.08865","-86.85368","59.82928","0.3490046","0.6226242","0.2680524","0.2680524","0","0","0","0.2680524","232.2771","0","0","0","0.6226242","0.2821604","0.2680524","0","0","0.9140652","3.73103","0.3404638","0","0.3404638","5.455846","90.93059","0.1545793","0.2948576","0.4980994","0","4.353654"
