sep=,
"9/17/2007 9:00:00 AM","0.4953895","44.85123","-83.53288","44.84162","0.4959024","0.8846899","0.4104244","0.4104244","0","-1","0","0.4104244","215.5549","0","0","0","0.8846899","0.4320256","0.4104244","0","0","0.5736014","4.037448","0.4526643","0","0.4526643","5.885281","98.08782","0.1545206","0.4514668","0.7077519","0","4.922138"
"9/17/2007 10:00:00 AM","0.5967169","59.48235","-78.10855","29.86311","0.5975795","1.066082","0","0","0","0","0","0","0","0.9451447","0","0","1.066082","0","0","0","0","0.1209371","4.444846","0.1209371","0","0.1209371","6.000012","100","0.1545049","0","0.8528655","0","5.510927"
"9/17/2007 11:00:00 AM","0.7026013","73.59868","-64.81409","14.92222","0.7045473","1.256912","0.5712975","0.5712975","0","0","0","0.5712975","220.0101","0.6555465","0","0","1.256912","0.6013658","0.5712975","0","0","0","4.553689","0","0","0","6.000012","100","0.1545049","0.6284273","1.00553","0","5.810601"
"9/17/2007 12:00:00 PM","0.8683535","82.79562","1.49861","1.840168","0.8736622","1.558613","0","0","0","0","0","0","0","1.558613","0","0","1.558613","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1545049","0","1.246891","0","6.112302"
"9/17/2007 1:00:00 PM","0.7916136","73.2618","65.39843","15.29542","0.7955848","1.419323","0","0","0","0","0","0","0","1.419323","0","0","1.419323","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1545049","0","1.135459","0","5.973012"
"9/17/2007 2:00:00 PM","0.7240999","59.11882","78.29537","30.23837","0.7276532","1.298133","0","0","0","-1","0","0","0","1.298133","0","0","1.298133","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1545049","0","1.038507","0","5.851822"
"9/17/2007 3:00:00 PM","0.3710541","44.48218","83.63284","45.21726","0.370114","0.6602833","0.6747113","0.6747113","0","-1","0","0.6747113","97.8616","0.0000000000000001110223","0","0","0.6602833","0.7102225","0.6747113","0","0","0","4.553689","0","0.04993915","-0.04993915","5.947371","99.12266","0.1545049","0.7421825","0.5282267","0","5.213972"
"9/17/2007 4:00:00 PM","0.2947684","29.71782","86.9242","60.20506","0.2941137","0.5246988","0.5632057","0.5632057","0","-1","0","0.5632057","93.1629","0.0000000000000001110223","0","0","0.5246988","0.5928481","0.5632057","0","0","0.05548795","4.50375","0","0.06814935","-0.06814935","5.875536","97.9254","0.1545049","0.6195263","0.419759","0","5.028449"
"9/17/2007 5:00:00 PM","0.2233074","14.91141","89.48003","75.19613","0.2220665","0.3961666","1.11879","1.11879","0","-1","0","1.11879","35.41027","0","0","0","0.3961666","1.177674","1.11879","0","0","0.1312094","4.4356","0","0.7815073","-0.7815073","5.051755","84.19575","0.1545049","1.230669","0.3169333","0","4.831767"
"9/17/2007 6:00:00 PM","0.02195012","0.09876171","91.82175","90.18842","0.0126054","0.02248804","0","0","0","-1","0","0","0","0","0","0","0.02248804","0","0","0","0","0.9995509","3.654093","0.02248804","0","0.02248804","5.073089","84.55131","0.154502","0","0.01799043","0","3.676581"
"9/17/2007 7:00:00 PM","0","0","94.28741","90","0","0","0.1371162","0.1371162","0","-1","0","0.1371162","0","0","0.00000000000000002775558","0","0","0.1443329","0.1371162","0","0","0.9770628","3.674332","0","0.1443329","-0.1443329","4.920949","82.01565","0.154502","0.1508279","0","0","3.674332"
"9/17/2007 8:00:00 PM","0","0","97.25878","90","0","0","0.739944","0.739944","0","-1","0","0.739944","0","0","0.0000000000000001110223","0","0","0.7788885","0.739944","0","0","1.137433","3.529999","0","0.7788885","-0.7788885","4.099928","68.332","0.154502","0.8139384","0","0","3.529999"
"9/17/2007 9:00:00 PM","0","0","101.4285","90","0","0","1.352583","1.352583","0","-1","0","1.352583","0","0","0","0.1078416","0","1.423772","1.352583","0","0","2.002864","2.751111","0","1.423772","-1.423772","2.599141","43.31892","0.154502","1.487842","0","0","2.751111"
"9/17/2007 10:00:00 PM","0","0","108.5961","90","0","0","0.1749059","0.1749059","0","-1","0","0.1749059","0","0","0.00000000000000002775558","0","0","0.1841115","0.1749059","0","0","3.584833","1.327339","0","0.1841115","-0.1841115","2.40507","40.08442","0.154502","0.1923965","0","0","1.327339"
"9/17/2007 11:00:00 PM","0","0","125.5673","90","0","0","0.1917422","0.1917422","0","-1","0","0.1917422","0","0","0.00000000000000002775558","0","0","0.2018339","0.1917422","0","0","3.789401","1.143228","0","0.2018339","-0.2018339","2.192319","36.53857","0.154502","0.2109164","0","0","1.143228"
"9/18/2007 12:00:00 AM","0","0","-178.4415","90","0","0","0.1902475","0.1902475","0","-1","0","0.1902475","0","0","0.00000000000000002775558","0","0","0.2002605","0.1902475","0","0","4.013661","0.9413938","0","0.2002605","-0.2002605","1.981225","33.02036","0.154502","0.2092723","0","0","0.9413938"
"9/18/2007 1:00:00 AM","0","0","-123.6612","90","0","0","0.2033355","0.2033355","0","-1","0","0.2033355","0","0","0","0","0","0.2140374","0.2033355","0","0","4.236173","0.7411333","0","0.2140374","-0.2140374","1.75561","29.26011","0.154502","0.2236691","0","0","0.7411333"
"9/18/2007 2:00:00 AM","0","0","-107.5712","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.473992","0.5270959","0","0","0","1.75561","29.26011","0.154502","0","0","0","0.5270959"
"9/18/2007 3:00:00 AM","0","0","-100.7273","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.473992","0.5270959","0","0","0","1.75561","29.26011","0.154502","0","0","0","0.5270959"
"9/18/2007 4:00:00 AM","0","0","-96.70085","90","0","0","0.06002808","0.06002808","0","-1","0","0.06002808","0","0","0.000000000000000006938894","0","0","0.06318745","0.06002808","0","0","4.473992","0.5270959","0","0.06318745","-0.06318745","1.689005","28.15002","0.154502","0.06603089","0","0","0.5270959"
"9/18/2007 5:00:00 AM","0","0","-93.7953","90","0","0","0.2308653","0.2308653","0","0","0","0.2308653","0","0","0","0","0","0.2430161","0.2308653","0","0","4.5442","0.4639084","0","0.2430161","-0.2430161","1.432843","23.88067","0.154502","0.2539518","0","0","0.4639084"
"9/18/2007 6:00:00 AM","0.00833951","0.4999524","-91.35036","89.71822","0.008235749","0.01469258","0.07499459","0.07499459","0","0","0","0.07499459","19.59152","0","0","0","0.01469258","0.07894167","0.07499459","0","0","4.814219","0.2208923","0","0.06424909","-0.06424909","1.365119","22.75194","0.154502","0.08249404","0.01175406","0","0.2355849"
"9/18/2007 7:00:00 AM","0.1773844","15.31348","-88.99255","74.72291","0.176838","0.315479","0.4328211","0.4328211","1.7","0","0.5202","0.4328211","72.88902","0","0","0","0.315479","0","0","1.267179","1.20382","4.885606","0.1566432","1.519299","0","1.519299","2.806453","46.77411","0.1546293","0.4761032","0.2523832","1.7","0.4721222"
"9/18/2007 8:00:00 AM","0.2957626","30.11515","-86.37661","59.72836","0.2952842","0.526787","0.7912677","0.7912677","1.7","0","0.5202","0.7912677","66.57507","0","0","0","0.526787","0","0","0.9087324","0.8632957","3.366307","1.524012","1.390083","0","1.390083","4.125201","68.7532","0.1547731","0.8703944","0.4214296","1.7","2.050799"
"9/18/2007 9:00:00 AM","0.2344138","44.86587","-82.94978","44.73587","0.2333651","0.4163233","0","0","0","-1","0","0","0","0","0","0","0.4163233","0","0","0","0","1.976225","2.775087","0.4163233","0","0.4163233","4.52016","75.33585","0.1547192","0","0.3330586","0","3.19141"
"9/18/2007 10:00:00 AM","0.4730398","59.46821","-77.29474","29.749","0.4722817","0.8425505","0.6122969","0.6122969","0","0","0","0.6122969","137.6049","0","0","0","0.8425505","0.644523","0.6122969","0","0","1.559901","3.149778","0.1980275","0","0.1980275","4.708025","78.46693","0.1546936","0.6735265","0.6740404","0","3.992328"
"9/18/2007 11:00:00 AM","0.5384504","73.49786","-63.39774","14.78537","0.5377977","0.9594311","0","0","0","0","0","0","0","0","0","0","0.9594311","0","0","0","0","1.361874","3.328002","0.9594311","0","0.9594311","5.618221","93.63683","0.1545696","0","0.7675448","0","4.287434"
"9/18/2007 12:00:00 PM","0.5663426","82.39015","2.131209","1.455454","0.5658079","1.009401","0.3029763","0.3029763","0","0","0","0.3029763","333.1618","0.288036","0","0","1.009401","0.3189225","0.3029763","0","0","0.4024429","4.19149","0.4024429","0","0.4024429","6.000012","100","0.1545176","0.333274","0.807521","0","5.200891"
"9/18/2007 1:00:00 PM","0.4671878","72.99739","64.30252","15.34728","0.4659134","0.8311895","0.4624076","0.4624076","0","0","0","0.4624076","179.7526","0.3444447","0","0","0.8311895","0.4867448","0.4624076","0","0","0","4.553689","0","0","0","6.000012","100","0.1545176","0.5086483","0.6649516","0","5.384879"
"9/18/2007 2:00:00 PM","0.1947857","58.92403","77.58656","30.31281","0.1938796","0.3458812","0.7225364","0.7225364","0","-1","0","0.7225364","47.87041","0","0.0000000000000001110223","0","0.3458812","0.7605647","0.7225364","0","0","0","4.553689","0","0.4146835","-0.4146835","5.562897","92.71477","0.1545176","0.7947901","0.2767049","0","4.89957"
"9/18/2007 3:00:00 PM","0.1796577","44.31247","83.10497","45.30003","0.1788256","0.3190248","0.307277","0.307277","0","-1","0","0.307277","103.8232","0","0","0","0.3190248","0.3234495","0.307277","0","0","0.4607595","4.139006","0","0.004424636","-0.004424636","5.558233","92.63703","0.1545176","0.3380047","0.2552199","0","4.45803"
"9/18/2007 4:00:00 PM","0.2225076","29.55871","86.48499","60.29263","0.2216782","0.395474","1.002689","1.002689","0","-1","0","1.002689","39.44135","0","0","0","0.395474","1.055462","1.002689","0","0","0.4656757","4.134581","0","0.659988","-0.659988","4.862545","81.04225","0.1545176","1.102958","0.3163792","0","4.530055"
"9/18/2007 5:00:00 PM","0.04945909","14.75604","89.08353","75.28722","0.04921889","0.0878065","1.004122","1.004122","0","-1","0","1.004122","8.744608","0","0","0","0.0878065","1.05697","1.004122","0","0","1.198996","3.474593","0","0.9691637","-0.9691637","3.840957","64.01582","0.1545176","1.104534","0.0702452","0","3.562399"
"9/18/2007 6:00:00 PM","0.0155537","0","91.43878","90","0","0","0.1538791","0.1538791","0","-1","0","0.1538791","0","0","0","0","0","0.161978","0.1538791","0","0","2.275844","2.505429","0","0.161978","-0.161978","3.670217","61.17016","0.1545176","0.169267","0","0","2.505429"
"9/18/2007 7:00:00 PM","0","0","93.89349","90","0","0","0.4294169","0.4294169","0","-1","0","0.4294169","0","0","0.00000000000000005551115","0","0","0.4520178","0.4294169","0","0","2.45582","2.343451","0","0.4520178","-0.4520178","3.193748","53.22903","0.1545176","0.4723586","0","0","2.343451"
"9/18/2007 8:00:00 PM","0","0","96.82621","90","0","0","0.3302713","0.3302713","0","-1","0","0.3302713","0","0","0.00000000000000005551115","0","0","0.347654","0.3302713","0","0","2.958062","1.891433","0","0.347654","-0.347654","2.827289","47.12138","0.1545176","0.3632984","0","0","1.891433"
"9/18/2007 9:00:00 PM","0","0","100.9167","90","0","0","0.5896104","0.5896104","0","-1","0","0.5896104","0","0","0.0000000000000001110223","0","0","0.6206425","0.5896104","0","0","3.344344","1.543779","0","0.6206425","-0.6206425","2.173074","36.21783","0.1545176","0.6485714","0","0","1.543779"
"9/18/2007 10:00:00 PM","0","0","107.9354","90","0","0","0.1653869","0.1653869","0","-1","0","0.1653869","0","0","0.00000000000000002775558","0","0","0.1740915","0.1653869","0","0","4.033947","0.9231369","0","0.1740915","-0.1740915","1.989566","33.15936","0.1545176","0.1819256","0","0","0.9231369"
"9/18/2007 11:00:00 PM","0","0","124.7009","90","0","0","0.2066827","0.2066827","0","-1","0","0.2066827","0","0","0.00000000000000002775558","0","0","0.2175607","0.2066827","0","0","4.227382","0.7490454","0","0.2175607","-0.2175607","1.760237","29.33722","0.1545176","0.2273509","0","0","0.7490454"
"9/19/2007 12:00:00 AM","0","0","-177.8389","90","0","0","0.159448","0.159448","0","-1","0","0.159448","0","0","0.00000000000000002775558","0","0","0.16784","0.159448","0","0","4.469116","0.5314847","0","0.16784","-0.16784","1.583318","26.38857","0.1545176","0.1753928","0","0","0.5314847"
"9/19/2007 1:00:00 AM","0","0","-122.4352","90","0","0","0.05478296","0.05478296","0","-1","0","0.05478296","0","0","0.000000000000000006938894","0","0","0.05766628","0.05478296","0","0","4.655605","0.3636447","0","0.05766628","-0.05766628","1.522532","25.37548","0.1545176","0.06026126","0","0","0.3636447"
"9/19/2007 2:00:00 AM","0","0","-106.7923","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.719678","0.3059784","0","0","0","1.522532","25.37548","0.1545176","0","0","0","0.3059784"
"9/19/2007 3:00:00 AM","0","0","-100.1547","90","0","0","0.1639931","0.1639931","0","-1","0","0.1639931","0","0","0.00000000000000002775558","0","0","0.1726244","0.1639931","0","0","4.719678","0.3059784","0","0.1726244","-0.1726244","1.34057","22.34279","0.1545176","0.1803925","0","0","0.3059784"
"9/19/2007 4:00:00 AM","0","0","-96.22765","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.911483","0.1333541","0","0","0","1.34057","22.34279","0.1545176","0","0","0","0.1333541"
"9/19/2007 5:00:00 AM","0","0","-93.3689","90","0","0","0.1497304","0.1497304","1.602362","0","0.4935448","0.1497304","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","4.911483","0.1333541","1.38","0","1.38","2.649753","44.16246","0.1546377","0.1647034","0","1.7","0.1333541"
"9/19/2007 6:00:00 AM","0.02977229","0.5298522","-90.93745","89.62389","0.02379496","0.04245021","0.07849859","0.07849859","1.53113","0","0.4740985","0.07849859","54.07767","0","0","0","0.04245021","0","0","1.452632","1.38","3.531483","1.375354","1.42245","0","1.42245","3.999208","66.65333","0.154734","0.08634845","0.03396016","1.7","1.417804"
"9/19/2007 7:00:00 AM","0.2530474","15.34331","-88.56441","74.62628","0.2536414","0.4524962","0.4299042","0.4299042","1.7","0","0.5202","0.4299042","105.2551","0","0","0","0.4524962","0","0","1.270096","1.206591","2.109033","2.655559","1.659087","0","1.659087","5.573156","92.88575","0.1548422","0.4728946","0.361997","1.7","3.108056"
"9/19/2007 8:00:00 AM","0.5518524","30.13986","-85.89882","59.62908","0.5559933","0.991892","0","0","0","0","0","0","0","0.5419464","0","0","0.991892","0","0","0","0","0.4499457","4.148738","0.4499457","0","0.4499457","6.000012","100","0.1547842","0","0.7935137","0","5.14063"
"9/19/2007 9:00:00 AM","0.6769332","44.87746","-82.36585","44.63295","0.6825409","1.217653","0.6307328","0.6307328","0","-1","0","0.6307328","193.0537","0.5537237","0","0","1.217653","0.6639293","0.6307328","0","0","0","4.553689","0","0","0","6.000012","100","0.1547842","0.6938061","0.9741224","0","5.771342"
"9/19/2007 10:00:00 AM","0.9016576","59.4489","-76.48095","29.63973","0.9103139","1.624","0.9795796","0.9795796","0","0","0","0.9795796","165.7854","0.5928636","0","0","1.624","1.031136","0.9795796","0","0","0","4.553689","0","0","0","6.000012","100","0.1547842","1.077538","1.2992","0","6.177689"
"9/19/2007 11:00:00 AM","1.057018","73.38744","-61.99764","14.65866","1.067612","1.904619","0.9117936","0.9117936","0","0","0","0.9117936","208.8871","0.9448364","0","0","1.904619","0.9597827","0.9117936","0","0","0","4.553689","0","0","0","6.000012","100","0.1547842","1.002973","1.523695","0","6.458308"
"9/19/2007 12:00:00 PM","1.062514","81.98344","2.699938","1.091655","1.073211","1.914608","0.5308149","0.5308149","0","0","0","0.5308149","360.6923","1.355856","0","0","1.914608","0.5587525","0.5308149","0","0","0","4.553689","0","0","0","6.000012","100","0.1547842","0.5838963","1.531687","0","6.468297"
"9/19/2007 1:00:00 PM","0.9640976","72.72711","63.23831","15.40977","0.9734453","1.736626","0","0","0","0","0","0","0","1.736626","0","0","1.736626","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1547842","0","1.389301","0","6.290315"
"9/19/2007 2:00:00 PM","0.7476952","58.72529","76.88499","30.39216","0.7533294","1.34394","0.6888809","0.6888809","0","-1","0","0.6888809","195.0903","0.6188018","0","0","1.34394","0.7251378","0.6888809","0","0","0","4.553689","0","0","0","6.000012","100","0.1547842","0.757769","1.075152","0","5.897629"
"9/19/2007 3:00:00 PM","0.6671818","44.14026","82.57961","45.38561","0.6726672","1.200038","0.6010067","0.6010067","0","-1","0","0.6010067","199.6713","0.5673996","0","0","1.200038","0.6326387","0.6010067","0","0","0","4.553689","0","0","0","6.000012","100","0.1547842","0.6611074","0.9600306","0","5.753727"
"9/19/2007 4:00:00 PM","0.4112559","29.39809","86.04668","60.38182","0.4132698","0.7372734","0.2189567","0.2189567","0","-1","0","0.2189567","336.7211","0.5067927","0","0","0.7372734","0.2304807","0.2189567","0","0","0","4.553689","0","0","0","6.000012","100","0.1547842","0.2408524","0.5898187","0","5.290962"
"9/19/2007 5:00:00 PM","0.1365914","14.59992","88.68717","75.37906","0.1361579","0.2429056","0.0793609","0.0793609","0","-1","0","0.0793609","306.0772","0.1593678","0","0","0.2429056","0.08353779","0.0793609","0","0","0","4.553689","0","0","0","6.000012","100","0.1547842","0.08729699","0.1943245","0","4.796595"
"9/19/2007 6:00:00 PM","0.01751762","0","91.05541","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1547842","0","0","0","4.553689"
"9/19/2007 7:00:00 PM","0","0","93.49854","90","0","0","0.4733933","0.4733933","0","-1","0","0.4733933","0","0","0.00000000000000005551115","0","0","0.4983088","0.4733933","0","0","0","4.553689","0","0.4983088","-0.4983088","5.474749","91.24563","0.1547842","0.5207326","0","0","4.553689"
"9/19/2007 8:00:00 PM","0","0","96.39171","90","0","0","0.9074516","0.9074516","0","-1","0","0.9074516","0","0","0.0000000000000001110223","0","0","0.9552122","0.9074516","0","0","0.5536764","4.05538","0","0.9552122","-0.9552122","4.467866","74.46429","0.1547842","0.9981967","0","0","4.05538"
"9/19/2007 9:00:00 PM","0","0","100.4011","90","0","0","1.212036","1.212036","0","-1","0","1.212036","0","0","0","0","0","1.275827","1.212036","0","0","1.615023","3.100168","0","1.275827","-1.275827","3.123026","52.05033","0.1547842","1.333239","0","0","3.100168"
"9/19/2007 10:00:00 PM","0","0","107.2654","90","0","0","0.00005981552","0.00005981552","0","-1","0","0.00005981552","0","0","0","0","0","0.0000629637","0.00005981552","0","0","3.032609","1.824341","0","0.0000629637","-0.0000629637","3.12296","52.04923","0.1547842","0.00006579707","0","0","1.824341"
"9/19/2007 11:00:00 PM","0","0","123.8039","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.032679","1.824278","0","0","0","3.12296","52.04923","0.1547842","0","0","0","1.824278"
"9/20/2007 12:00:00 AM","0","0","-177.1874","90","0","0","0.07088646","0.07088646","0","-1","0","0.07088646","0","0","0.00000000000000001387779","0","0","0.07461732","0.07088646","0","0","3.032679","1.824278","0","0.07461732","-0.07461732","3.044307","50.73834","0.1547842","0.0779751","0","0","1.824278"
"9/20/2007 1:00:00 AM","0","0","-121.1898","90","0","0","0.1445905","0.1445905","0","-1","0","0.1445905","0","0","0","0","0","0.1522005","0.1445905","0","0","3.115587","1.74966","0","0.1522005","-0.1522005","2.883873","48.06445","0.1547842","0.1590496","0","0","1.74966"
"9/20/2007 2:00:00 AM","0","0","-106.0111","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.284699","1.59746","0","0","0","2.883873","48.06445","0.1547842","0","0","0","1.59746"
"9/20/2007 3:00:00 AM","0","0","-99.5817","90","0","0","0.1085356","0.1085356","0","-1","0","0.1085356","0","0","0.00000000000000001387779","0","0","0.114248","0.1085356","0","0","3.284699","1.59746","0","0.114248","-0.114248","2.763445","46.05733","0.1547842","0.1193892","0","0","1.59746"
"9/20/2007 4:00:00 AM","0","0","-95.75429","90","0","0","0.3168905","0.3168905","0","-1","0","0.3168905","0","0","0.00000000000000005551115","0","0","0.3335689","0.3168905","0","0","3.411641","1.483212","0","0.3335689","-0.3335689","2.411833","40.19713","0.1547842","0.3485795","0","0","1.483212"
"9/20/2007 5:00:00 AM","0","0","-92.94234","90","0","0","0.1039509","0.1039509","0","0","0","0.1039509","0","0","0.00000000000000001387779","0","0","0.109422","0.1039509","0","0","3.782273","1.149643","0","0.109422","-0.109422","2.296492","38.27478","0.1547842","0.114346","0","0","1.149643"
"9/20/2007 6:00:00 AM","0.03478931","0.5595634","-90.52425","89.52968","0.0299907","0.0535034","0.2348201","0.2348201","0","0","0","0.2348201","22.78485","0","0","0","0.0535034","0.2471791","0.2348201","0","0","3.903853","1.040221","0","0.1936757","-0.1936757","2.09234","34.87226","0.1547842","0.2583021","0.04280272","0","1.093724"
"9/20/2007 7:00:00 AM","0.2206344","15.37216","-88.13586","74.53054","0.2215847","0.3953071","0.1227324","0.1227324","0","0","0","0.1227324","322.0886","0","0","0","0.3953071","0.129192","0.1227324","0","0","4.119049","0.8465454","0.2661151","0","0.2661151","2.344799","39.0799","0.15475","0.1350057","0.3162457","0","1.241853"
"9/20/2007 8:00:00 AM","0.3878399","30.16267","-85.42048","59.53156","0.3897573","0.695327","0.6006724","0.6006724","0","0","0","0.6006724","115.7581","0","0","0","0.695327","0.6322867","0.6006724","0","0","3.852933","1.086049","0.06304031","0","0.06304031","2.404604","40.07665","0.1547419","0.6607396","0.5562616","0","1.781376"
"9/20/2007 9:00:00 AM","0.5338416","44.88589","-81.78135","44.53298","0.5365599","0.9572229","1.045172","1.045172","0","-1","0","1.045172","91.58519","0","0","0","0.9572229","1.100181","1.045172","0","0","3.789893","1.142785","0","0.1429584","-0.1429584","2.253912","37.56513","0.1547419","1.149689","0.7657783","0","2.100008"
"9/20/2007 10:00:00 AM","0.6727213","59.42434","-75.66772","29.53547","0.6768361","1.207476","0.5431526","0.5431526","0","0","0","0.5431526","222.3087","0","0","0","1.207476","0.5717396","0.5431526","0","0","3.948736","0.9998269","0.635736","0","0.635736","2.857025","47.61698","0.1546601","0.5974678","0.9659805","0","2.207303"
"9/20/2007 11:00:00 AM","0.7231799","73.2675","-60.61557","14.5425","0.7271072","1.297159","0.5714327","0.5714327","0","0","0","0.5714327","227.0012","0","0","0","1.297159","0.6015081","0.5714327","0","0","3.312999","1.571989","0.6956511","0","0.6956511","3.516977","58.61617","0.1545707","0.6285759","1.037727","0","2.869148"
"9/20/2007 12:00:00 PM","0.8522072","81.57574","3.213141","0.7793294","0.859437","1.533236","0.2126317","0.2126317","0","0","0","0.2126317","721.0757","0","0","0","1.533236","0.2238228","0.2126317","0","0","2.617348","2.198075","1.309413","0","1.309413","4.759195","79.31976","0.1544027","0.2338949","1.226588","0","3.731311"
"9/20/2007 1:00:00 PM","0.8123986","72.45135","62.20517","15.4827","0.8190635","1.461209","0.2919427","0.2919427","0","0","0","0.2919427","500.5124","0","0","0","1.461209","0.3073081","0.2919427","0","0","1.307936","3.376547","1.153901","0","1.153901","5.853882","97.56451","0.154255","0.321137","1.168967","0","4.837756"
"9/20/2007 2:00:00 PM","0.8310037","58.52282","76.19087","30.47629","0.8395194","1.497703","0.7813764","0.7813764","0","-1","0","0.7813764","191.6749","0.5211667","0","0","1.497703","0.8225014","0.7813764","0","0","0.1540344","4.415058","0.1540344","0","0.1540344","6.000012","100","0.1542353","0.859514","1.198162","0","5.912761"
"9/20/2007 3:00:00 PM","0.6726873","43.96571","82.05688","45.4739","0.6792651","1.211809","1.243868","1.243868","0","-1","0","1.243868","97.42263","0","0.0000000000000002220446","0","1.211809","1.309335","1.243868","0","0","0","4.553689","0","0.09752584","-0.09752584","5.897211","98.28665","0.1542353","1.368255","0.9694471","0","5.765498"
"9/20/2007 4:00:00 PM","0.3746322","29.23611","85.60941","60.47252","0.3764108","0.6715168","0","0","0","-1","0","0","0","0.5631548","0","0","0.6715168","0","0","0","0","0.108362","4.456163","0.108362","0","0.108362","6.000012","100","0.1542214","0","0.5372134","0","5.12768"
"9/20/2007 5:00:00 PM","0.1928909","14.44321","88.29106","75.47152","0.1934343","0.3450868","0.7275515","0.7275515","0","-1","0","0.7275515","47.43126","0","0","0","0.3450868","0.7658437","0.7275515","0","0","0","4.553689","0","0.4207569","-0.4207569","5.556495","92.60807","0.1542214","0.8003067","0.2760695","0","4.898776"
"9/20/2007 6:00:00 PM","0.02440774","0","90.67171","90","0","0","0.8239791","0.8239791","0","-1","0","0.8239791","0","0","0.0000000000000001110223","0","0","0.8673465","0.8239791","0","0","0.4675076","4.132932","0","0.8673465","-0.8673465","4.642232","77.37038","0.1542214","0.9063771","0","0","4.132932"
"9/20/2007 7:00:00 PM","0","0","93.10268","90","0","0","0.3830181","0.3830181","0","-1","0","0.3830181","0","0","0","0","0","0.403177","0.3830181","0","0","1.431226","3.265586","0","0.403177","-0.403177","4.217246","70.28729","0.1542214","0.4213199","0","0","3.265586"
"9/20/2007 8:00:00 PM","0","0","95.95537","90","0","0","0.5179195","0.5179195","0","-1","0","0.5179195","0","0","0.0000000000000001110223","0","0","0.5451784","0.5179195","0","0","1.8792","2.862409","0","0.5451784","-0.5451784","3.642577","60.7095","0.1542214","0.5697114","0","0","2.862409"
"9/20/2007 9:00:00 PM","0","0","99.88174","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.484954","2.31723","0","0","0","3.642577","60.7095","0.1542214","0","0","0","2.31723"
"9/20/2007 10:00:00 PM","0","0","106.5861","90","0","0","0.06823851","0.06823851","0","-1","0","0.06823851","0","0","0","0","0","0.07183001","0.06823851","0","0","2.484954","2.31723","0","0.07183001","-0.07183001","3.566862","59.44758","0.1542214","0.07506236","0","0","2.31723"
"9/20/2007 11:00:00 PM","0","0","122.8752","90","0","0","0.1349306","0.1349306","0","-1","0","0.1349306","0","0","0","0","0","0.1420323","0.1349306","0","0","2.564765","2.2454","0","0.1420323","-0.1420323","3.417147","56.95234","0.1542214","0.1484237","0","0","2.2454"
"9/21/2007 12:00:00 AM","0","0","-176.4816","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.722579","2.103368","0","0","0","3.417147","56.95234","0.1542214","0","0","0","2.103368"
"9/21/2007 1:00:00 AM","0","0","-119.9261","90","0","0","0.1178752","0.1178752","0","-1","0","0.1178752","0","0","0.00000000000000001387779","0","0","0.1240791","0.1178752","0","0","2.722579","2.103368","0","0.1240791","-0.1240791","3.286356","54.77249","0.1542214","0.1296627","0","0","2.103368"
"9/21/2007 2:00:00 AM","0","0","-105.2281","90","0","0","0.0474689","0.0474689","0","-1","0","0.0474689","0","0","0","0","0","0.04996726","0.0474689","0","0","2.860445","1.979289","0","0.04996726","-0.04996726","3.233686","53.89466","0.1542214","0.05221578","0","0","1.979289"
"9/21/2007 3:00:00 AM","0","0","-99.00852","90","0","0","0.03985773","0.03985773","0","-1","0","0.03985773","0","0","0","0","0","0.04195551","0.03985773","0","0","2.915964","1.929322","0","0.04195551","-0.04195551","3.189461","53.15757","0.1542214","0.04384351","0","0","1.929322"
"9/21/2007 4:00:00 AM","0","0","-95.28094","90","0","0","0.1234948","0.1234948","0","-1","0","0.1234948","0","0","0","0","0","0.1299945","0.1234948","0","0","2.962581","1.887366","0","0.1299945","-0.1299945","3.052435","50.87381","0.1542214","0.1358442","0","0","1.887366"
"9/21/2007 5:00:00 AM","0","0","-92.51572","90","0","0","0.1033479","0.1033479","0","0","0","0.1033479","0","0","0.00000000000000001387779","0","0","0.1087873","0.1033479","0","0","3.107019","1.757372","0","0.1087873","-0.1087873","2.937763","48.96262","0.1542214","0.1136827","0","0","1.757372"
"9/21/2007 6:00:00 AM","0.02167104","0.5889916","-90.1109","89.43572","0.02136149","0.03810889","0.1027243","0.1027243","0","0","0","0.1027243","37.09824","0","0.00000000000000001387779","0","0.03810889","0.1081308","0.1027243","0","0","3.227894","1.648584","0","0.07002191","-0.07002191","2.863953","47.73246","0.1542214","0.1129967","0.03048712","0","1.686693"
"9/21/2007 7:00:00 AM","0.05873358","15.39993","-87.70706","74.43582","0.05846229","0.1042967","0.7869416","0.7869416","0","0","0","0.7869416","13.25343","0","0.0000000000000001110223","0","0.1042967","0.8283596","0.7869416","0","0","3.305696","1.578562","0","0.7240629","-0.7240629","2.100724","35.012","0.1542214","0.8656358","0.08343738","0","1.682859"
"9/21/2007 8:00:00 AM","0.1626284","30.18349","-84.94177","59.43594","0.1619161","0.2888583","0.279873","0.279873","0","0","0","0.279873","103.2105","0","0","0","0.2888583","0.2946032","0.279873","0","0","4.11021","0.8544995","0","0.00574482","-0.00574482","2.094668","34.91107","0.1542214","0.3078603","0.2310867","0","1.143358"
"9/21/2007 9:00:00 AM","0.1073131","44.89108","-81.19653","44.43611","0.1068076","0.1905447","0.6964248","0.6964248","0","-1","0","0.6964248","27.36041","0","0","0","0.1905447","0.7330788","0.6964248","0","0","4.116594","0.8487547","0","0.5425341","-0.5425341","1.522787","25.37974","0.1542214","0.7660673","0.1524358","0","1.039299"
"9/21/2007 10:00:00 AM","0.2414235","59.39446","-74.85559","29.43641","0.2403394","0.4287656","1.255972","1.255972","1.7","0","0.5202","1.255972","34.13816","0","0","0","0.4287656","0","0","0.4440283","0.4218269","4.719409","0.3062206","0.8505925","0","0.8505925","2.32973","38.82876","0.1543267","1.381569","0.3430125","1.7","0.7349862"
"9/21/2007 11:00:00 AM","0.2899137","73.13821","-59.25323","14.43728","0.2886269","0.5149105","0.8115717","0.8115717","1.7","0","0.5202","0.8115717","63.44609","0","0","0","0.5149105","0","0","0.8884283","0.8440069","3.868817","1.071754","1.358917","0","1.358917","3.618912","60.31509","0.1544732","0.8927289","0.4119284","1.7","1.586664"
"9/21/2007 12:00:00 PM","0.7834009","81.16727","3.677694","0.6048557","0.7891788","1.407895","0.2742746","0.2742746","1.434279","0","0.4476582","0.2742746","513.316","0","0","0","1.407895","0","0","1.160005","1.102004","2.509899","2.29478","2.509899","0","2.509899","6.000012","100","0.1544058","0.301702","1.126316","1.7","3.702675"
"9/21/2007 1:00:00 PM","0.6546718","72.1705","61.20242","15.56583","0.6571402","1.172338","1.421643","1.421643","0.425","0","0.172125","1.421643","82.46362","0.1232405","0","0","1.172338","1.049098","0.9966428","0","0","0","4.553689","0","0","0","6.000012","100","0.1544058","1.563807","0.9378705","1.7","5.726027"
"9/21/2007 2:00:00 PM","0.3996657","58.31681","75.50433","30.56505","0.3986094","0.7111192","0.7812999","0.7812999","0","-1","0","0.7812999","91.01744","0","0","0","0.7111192","0.8224209","0.7812999","0","0","0","4.553689","0","0.1113018","-0.1113018","5.882689","98.04463","0.1544058","0.8594298","0.5688953","0","5.264808"
"9/21/2007 3:00:00 PM","0.2441278","43.78898","81.53694","45.56477","0.2431019","0.4336939","0.3361838","0.3361838","0","-1","0","0.3361838","129.005","0","0","0","0.4336939","0.3538777","0.3361838","0","0","0.1236686","4.442387","0.07981616","0","0.07981616","5.95841","99.30663","0.1543957","0.3698022","0.3469551","0","4.876081"
"9/21/2007 4:00:00 PM","0.2813819","29.0729","85.17329","60.5646","0.2813774","0.5019773","1.055824","1.055824","0","-1","0","1.055824","47.54365","0","0","0","0.5019773","1.111394","1.055824","0","0","0.04385246","4.514222","0","0.6094164","-0.6094164","5.316029","88.6003","0.1543957","1.161407","0.4015819","0","5.016199"
"9/21/2007 5:00:00 PM","0.1758504","14.28603","87.89529","75.56448","0.1765135","0.3149","0.7947448","0.7947448","0","-1","0","0.7947448","39.62278","0","0","0","0.3149","0.8365735","0.7947448","0","0","0.7209818","3.904805","0","0.5216735","-0.5216735","4.766137","79.43545","0.1543957","0.8742194","0.25192","0","4.219705"
"9/21/2007 6:00:00 PM","0.02927105","0","90.2878","90","0","0","0.8190247","0.8190247","0","-1","0","0.8190247","0","0","0.0000000000000001110223","0","0","0.8621312","0.8190247","0","0","1.300619","3.383132","0","0.8621312","-0.8621312","3.85737","64.28938","0.1543957","0.9009272","0","0","3.383132"
"9/21/2007 7:00:00 PM","0","0","92.70601","90","0","0","0.5669672","0.5669672","0","-1","0","0.5669672","0","0","0.0000000000000001110223","0","0","0.5968076","0.5669672","0","0","2.258543","2.521001","0","0.5968076","-0.5968076","3.22828","53.80456","0.1543957","0.623664","0","0","2.521001"
"9/21/2007 8:00:00 PM","0","0","95.5173","90","0","0","0.3543486","0.3543486","0","-1","0","0.3543486","0","0","0","0","0","0.3729985","0.3543486","0","0","2.921662","1.924193","0","0.3729985","-0.3729985","2.835105","47.25165","0.1543957","0.3897834","0","0","1.924193"
"9/21/2007 9:00:00 PM","0","0","99.35874","90","0","0","0.1734704","0.1734704","0","-1","0","0.1734704","0","0","0","0","0","0.1826004","0.1734704","0","0","3.336105","1.551194","0","0.1826004","-0.1826004","2.642627","44.0437","0.1543957","0.1908174","0","0","1.551194"
"9/21/2007 10:00:00 PM","0","0","105.8976","90","0","0","0.06076901","0.06076901","0","-1","0","0.06076901","0","0","0","0","0","0.06396738","0.06076901","0","0","3.538994","1.368594","0","0.06396738","-0.06396738","2.5752","42.91991","0.1543957","0.06684592","0","0","1.368594"
"9/21/2007 11:00:00 PM","0","0","121.9136","90","0","0","0.3603528","0.3603528","0","-1","0","0.3603528","0","0","0.00000000000000005551115","0","0","0.3793187","0.3603528","0","0","3.610069","1.304627","0","0.3793187","-0.3793187","2.175363","36.25597","0.1543957","0.3963881","0","0","1.304627"
"9/22/2007 12:00:00 AM","0","0","-175.7152","90","0","0","0.2299345","0.2299345","0","-1","0","0.2299345","0","0","0.00000000000000002775558","0","0","0.2420363","0.2299345","0","0","4.031535","0.9253079","0","0.2420363","-0.2420363","1.920234","32.00383","0.1543957","0.252928","0","0","0.9253079"
"9/22/2007 1:00:00 AM","0","0","-118.6453","90","0","0","0.2043827","0.2043827","0","-1","0","0.2043827","0","0","0","0","0","0.2151397","0.2043827","0","0","4.300464","0.6832716","0","0.2151397","-0.2151397","1.693457","28.22422","0.1543957","0.224821","0","0","0.6832716"
"9/22/2007 2:00:00 AM","0","0","-104.4437","90","0","0","0.09292873","0.09292873","0","-1","0","0.09292873","0","0","0.00000000000000001387779","0","0","0.09781971","0.09292873","0","0","4.539508","0.4681319","0","0.09781971","-0.09781971","1.590346","26.50571","0.1543957","0.1022216","0","0","0.4681319"
"9/22/2007 3:00:00 AM","0","0","-98.43543","90","0","0","0.1653237","0.1653237","0","-1","0","0.1653237","0","0","0","0","0","0.174025","0.1653237","0","0","4.648196","0.3703122","0","0.174025","-0.174025","1.406907","23.44841","0.1543957","0.1818561","0","0","0.3703122"
"9/22/2007 4:00:00 AM","0","0","-94.80776","90","0","0","0.1271298","0.1271298","0","-1","0","0.1271298","0","0","0.00000000000000002775558","0","0","0.1338208","0.1271298","0","0","4.841558","0.1962872","0","0.1338208","-0.1338208","1.265848","21.09742","0.1543957","0.1398428","0","0","0.1962872"
"9/22/2007 5:00:00 AM","0","0","-92.08921","90","0","0","0.07164023","0.07164023","1.524272","0","0.4722262","0.07164023","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","4.990247","0.06246636","1.38","0","1.38","2.575031","42.91709","0.1544949","0.07880425","0","1.7","0.06246636"
"9/22/2007 6:00:00 AM","0.03476958","0.6180421","-89.69755","89.34214","0.03669197","0.06545847","0.1438534","0.1438534","1.596485","0","0.4919404","0.1438534","45.50359","0.0000000000000002220446","0","0","0.06545847","0","0","1.452632","1.38","3.610247","1.304466","1.445458","0","1.445458","3.946313","65.77175","0.1546037","0.1582388","0.05236677","1.7","1.369925"
"9/22/2007 7:00:00 AM","0.234918","15.42654","-87.27814","74.34223","0.2377486","0.4241435","1.141795","1.141795","1.7","0","0.5202","1.141795","37.1471","0","0","0","0.4241435","0","0","0.5582055","0.5302952","2.164789","2.605379","0.9544387","0","0.9544387","4.851773","80.86272","0.1547222","1.255974","0.3393148","1.7","3.029522"
"9/22/2007 8:00:00 AM","0.5131753","30.20222","-84.46288","59.34234","0.5201127","0.9278811","0.2725788","0.2725788","0","0","0","0.2725788","340.4084","0","0","0","0.9278811","0.2869251","0.2725788","0","0","1.21035","3.464374","0.640956","0","0.640956","5.459837","90.99711","0.1546406","0.2998367","0.7423049","0","4.392255"
"9/22/2007 9:00:00 AM","0.7454258","44.89293","-80.61165","44.34248","0.7554389","1.347703","0.08068809","0.08068809","0","-1","0","0.08068809","1670.263","0.6933741","0","0","1.347703","0.08493483","0.08068809","0","0","0.5693941","4.041234","0.5693941","0","0.5693941","6.000012","100","0.1545682","0.0887569","1.078162","0","5.388937"
"9/22/2007 10:00:00 AM","0.8000548","59.35921","-74.04511","29.34271","0.8095676","1.444269","0.5975254","0.5975254","0","0","0","0.5975254","241.7083","0.8152944","0","0","1.444269","0.6289741","0.5975254","0","0","0","4.553689","0","0","0","6.000012","100","0.1545682","0.6572779","1.155415","0","5.997958"
"9/22/2007 11:00:00 AM","0.9820655","72.99976","-57.91218","14.34336","0.9949093","1.774918","0.04393125","0.04393125","0","0","0","0.04393125","4040.218","1.728675","0","0","1.774918","0.04624342","0.04393125","0","0","0","4.553689","0","0","0","6.000012","100","0.1545682","0.04832438","1.419935","0","6.328607"
"9/22/2007 12:00:00 PM","0.9532799","80.75826","4.099316","0.6835998","0.965113","1.721762","0.0876949","0.0876949","0","0","0","0.0876949","1963.354","1.629451","0","0","1.721762","0.09231041","0.0876949","0","0","0","4.553689","0","0","0","6.000012","100","0.1545682","0.09646439","1.377409","0","6.275451"
"9/22/2007 1:00:00 PM","0.9337108","71.88496","60.22931","15.65888","0.9455252","1.686817","0.3742089","0.3742089","0","0","0","0.3742089","450.7688","1.292913","0","0","1.686817","0.3939041","0.3742089","0","0","0","4.553689","0","0","0","6.000012","100","0.1545682","0.4116298","1.349454","0","6.240506"
"9/22/2007 2:00:00 PM","0.7916496","58.10748","74.82552","30.6583","0.8011058","1.429173","0.5383515","0.5383515","0","-1","0","0.5383515","265.472","0.862487","0","0","1.429173","0.5666858","0.5383515","0","0","0","4.553689","0","0","0","6.000012","100","0.1545682","0.5921866","1.143338","0","5.982862"
"9/22/2007 3:00:00 PM","0.6935759","43.61023","81.0199","45.65808","0.7026692","1.253562","0","0","0","-1","0","0","0","1.253562","0","0","1.253562","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1545682","0","1.002849","0","5.807251"
"9/22/2007 4:00:00 PM","0.4851903","28.90862","84.73841","60.65795","0.4916978","0.8771889","0.6828425","0.6828425","0","-1","0","0.6828425","128.4614","0.1584073","0","0","0.8771889","0.7187816","0.6828425","0","0","0","4.553689","0","0","0","6.000012","100","0.1545682","0.7511268","0.7017512","0","5.430878"
"9/22/2007 5:00:00 PM","0.1993829","14.12853","87.49995","75.65784","0.2014059","0.3593082","0","0","0","-1","0","0","0","0.3593082","0","0","0.3593082","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1545682","0","0.2874465","0","4.912997"
"9/22/2007 6:00:00 PM","0.01834075","0","89.90374","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1545682","0","0","0","4.553689"
"9/22/2007 7:00:00 PM","0","0","92.30862","90","0","0","0.02128012","0.02128012","0","-1","0","0.02128012","0","0","0.000000000000000003469447","0","0","0.02240013","0.02128012","0","0","0","4.553689","0","0.02240013","-0.02240013","5.9764","99.60647","0.1545682","0.02340813","0","0","4.553689"
"9/22/2007 8:00:00 PM","0","0","95.07763","90","0","0","0.9974012","0.9974012","0","-1","0","0.9974012","0","0","0.0000000000000001110223","0","0","1.049896","0.9974012","0","0","0.02488903","4.531289","0","1.049896","-1.049896","4.869713","81.16171","0.1545682","1.097141","0","0","4.531289"
"9/22/2007 9:00:00 PM","0","0","98.83224","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.19144","3.481393","0","0","0","4.869713","81.16171","0.1545682","0","0","0","3.481393"
"9/22/2007 10:00:00 PM","0","0","105.2","90","0","0","0.08589937","0.08589937","0","-1","0","0.08589937","0","0","0.00000000000000001387779","0","0","0.09042039","0.08589937","0","0","1.19144","3.481393","0","0.09042039","-0.09042039","4.774401","79.5732","0.1545682","0.09448931","0","0","3.481393"
"9/22/2007 11:00:00 PM","0","0","120.9179","90","0","0","0.1460577","0.1460577","0","-1","0","0.1460577","0","0","0","0","0","0.1537449","0.1460577","0","0","1.291907","3.390972","0","0.1537449","-0.1537449","4.61234","76.87218","0.1545682","0.1606634","0","0","3.390972"
"9/23/2007 12:00:00 AM","0","0","-174.8807","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.462735","3.237227","0","0","0","4.61234","76.87218","0.1545682","0","0","0","3.237227"
"9/23/2007 1:00:00 AM","0","0","-117.3487","90","0","0","0.213296","0.213296","0","-1","0","0.213296","0","0","0.00000000000000002775558","0","0","0.2245221","0.213296","0","0","1.462735","3.237227","0","0.2245221","-0.2245221","4.375673","72.92773","0.1545682","0.2346256","0","0","3.237227"
"9/23/2007 2:00:00 AM","0","0","-103.6584","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.712204","3.012705","0","0","0","4.375673","72.92773","0.1545682","0","0","0","3.012705"
"9/23/2007 3:00:00 AM","0","0","-97.86264","90","0","0","0.1365931","0.1365931","0","-1","0","0.1365931","0","0","0","0","0","0.1437822","0.1365931","0","0","1.712204","3.012705","0","0.1437822","-0.1437822","4.224113","70.40174","0.1545682","0.1502524","0","0","3.012705"
"9/23/2007 4:00:00 AM","0","0","-94.33493","90","0","0","0.2400912","0.2400912","0","-1","0","0.2400912","0","0","0.00000000000000002775558","0","0","0.2527276","0.2400912","0","0","1.871962","2.868923","0","0.2527276","-0.2527276","3.957715","65.96178","0.1545682","0.2641003","0","0","2.868923"
"9/23/2007 5:00:00 AM","0","0","-91.66293","90","0","0","0.1509775","0.1509775","0","0","0","0.1509775","0","0","0.00000000000000002775558","0","0","0.1589236","0.1509775","0","0","2.152771","2.616195","0","0.1589236","-0.1589236","3.790195","63.16978","0.1545682","0.1660752","0","0","2.616195"
"9/23/2007 6:00:00 AM","0.02678486","0.6466204","-89.28432","89.24905","0.02888343","0.05152804","0.08402841","0.08402841","0","0","0","0.08402841","61.32217","0","0","0","0.05152804","0.08845095","0.08402841","0","0","2.329352","2.457272","0","0.03692291","-0.03692291","3.751274","62.52111","0.1545682","0.09243125","0.04122243","0","2.5088"
"9/23/2007 7:00:00 AM","0.1770682","15.45188","-86.84925","74.2499","0.1781089","0.3177462","1.654452","1.654452","1.7","0","0.5202","1.654452","19.20552","0","0","0","0.3177462","0","0","0.0455477","0.04327031","2.370378","2.420349","0.3610165","0","0.3610165","4.093765","68.22927","0.154609","1.819898","0.254197","1.7","2.738095"
"9/23/2007 8:00:00 AM","0.4009916","30.21877","-83.98398","59.25088","0.4050502","0.7226096","0.916084","0.916084","1.7","0","0.5202","0.916084","78.88027","0","0","0","0.7226096","0","0","0.783916","0.7447202","2.009361","2.745264","1.46733","0","1.46733","5.485796","91.42975","0.1547403","1.007692","0.5780876","1.7","3.467873"
"9/23/2007 9:00:00 AM","0.7119405","44.89137","-80.027","44.25222","0.7223251","1.288628","0.2198373","0.2198373","0","-1","0","0.2198373","586.1735","0.5151889","0","0","1.288628","0.2314077","0.2198373","0","0","0.5420314","4.065861","0.5420314","0","0.5420314","6.000012","100","0.1546714","0.2418211","1.030902","0","5.354489"
"9/23/2007 10:00:00 AM","0.9218799","59.31852","-73.23683","29.25454","0.9353153","1.668602","0.8923574","0.8923574","0","0","0","0.8923574","186.9881","0.7292789","0","0","1.668602","0.9393236","0.8923574","0","0","0","4.553689","0","0","0","6.000012","100","0.1546714","0.9815931","1.334882","0","6.222291"
"9/23/2007 11:00:00 AM","0.818614","72.85232","-56.59385","14.26109","0.8276308","1.476493","0.48202","0.48202","0","0","0","0.48202","306.3138","0.9691039","0","0","1.476493","0.5073894","0.48202","0","0","0","4.553689","0","0","0","6.000012","100","0.1546714","0.5302219","1.181195","0","6.030182"
"9/23/2007 12:00:00 PM","0.7999324","80.34887","4.482799","0.9546578","0.8075522","1.440673","0.2907465","0.2907465","0","0","0","0.2907465","495.5083","1.134624","0","0","1.440673","0.306049","0.2907465","0","0","0","4.553689","0","0","0","6.000012","100","0.1546714","0.3198212","1.152539","0","5.994362"
"9/23/2007 1:00:00 PM","0.9496688","71.59509","59.28503","15.76156","0.9629086","1.717829","0.8345615","0.8345615","0","0","0","0.8345615","205.8361","0.8393431","0","0","1.717829","0.8784859","0.8345615","0","0","0","4.553689","0","0","0","6.000012","100","0.1546714","0.9180177","1.374263","0","6.271518"
"9/23/2007 2:00:00 PM","0.9425494","57.89503","74.15453","30.75588","0.9563882","1.706197","1.515656","1.38","0","-1","0","1.38","123.6374","0.253565","0.1356562","0.2872218","1.706197","1.452632","1.38","0","0","0","4.553689","0","0","0","6.000012","100","0.1546714","1.667222","1.364957","0","6.259885"
"9/23/2007 3:00:00 PM","0.7183015","43.42961","80.50587","45.75372","0.7290242","1.300579","0.8886445","0.8886445","0","-1","0","0.8886445","146.3554","0.3651639","0","0","1.300579","0.9354153","0.8886445","0","0","0","4.553689","0","0","0","6.000012","100","0.1546714","0.977509","1.040463","0","5.854268"
"9/23/2007 4:00:00 PM","0.4279513","28.7434","84.30488","60.75243","0.4336666","0.7736611","0.9347548","0.9347548","0","-1","0","0.9347548","82.76621","0","0","0","0.7736611","0.9839524","0.9347548","0","0","0","4.553689","0","0.2102913","-0.2102913","5.778346","96.30556","0.1546714","1.02823","0.6189289","0","5.32735"
"9/23/2007 5:00:00 PM","0.2367199","13.97084","87.10514","75.75147","0.2410782","0.4300835","0.2487055","0.2487055","0","-1","0","0.2487055","172.9288","0","0","0","0.4300835","0.2617953","0.2487055","0","0","0.233657","4.343398","0.1682883","0","0.1682883","5.937998","98.96643","0.1546501","0.273576","0.3440668","0","4.773481"
"9/23/2007 6:00:00 PM","0.02131121","0","89.51965","90","0","0","1.120011","1.120011","0","-1","0","1.120011","0","0","0.0000000000000002220446","0","0","1.178959","1.120011","0","0","0.06536869","4.494857","0","1.178959","-1.178959","4.695265","78.25426","0.1546501","1.232013","0","0","4.494857"
"9/23/2007 7:00:00 PM","0","0","91.9106","90","0","0","0.3225588","0.3225588","0","-1","0","0.3225588","0","0","0","0","0","0.3395356","0.3225588","0","0","1.375324","3.315898","0","0.3395356","-0.3395356","4.337364","72.28925","0.1546501","0.3548147","0","0","3.315898"
"9/23/2007 8:00:00 PM","0","0","94.63645","90","0","0","0.1423359","0.1423359","0","-1","0","0.1423359","0","0","0","0","0","0.1498272","0.1423359","0","0","1.752585","2.976362","0","0.1498272","-0.1498272","4.179432","69.65706","0.1546501","0.1565695","0","0","2.976362"
"9/23/2007 9:00:00 PM","0","0","98.30239","90","0","0","0.3701152","0.3701152","0","-1","0","0.3701152","0","0","0","0","0","0.3895949","0.3701152","0","0","1.91906","2.826535","0","0.3895949","-0.3895949","3.768763","62.81258","0.1546501","0.4071267","0","0","2.826535"
"9/23/2007 10:00:00 PM","0","0","104.4935","90","0","0","0.2479889","0.2479889","0","-1","0","0.2479889","0","0","0.00000000000000002775558","0","0","0.261041","0.2479889","0","0","2.351943","2.43694","0","0.261041","-0.261041","3.493601","58.22657","0.1546501","0.2727878","0","0","2.43694"
"9/23/2007 11:00:00 PM","0","0","119.8872","90","0","0","0.2008782","0.2008782","0","-1","0","0.2008782","0","0","0.00000000000000002775558","0","0","0.2114508","0.2008782","0","0","2.641989","2.175899","0","0.2114508","-0.2114508","3.270713","54.51177","0.1546501","0.2209661","0","0","2.175899"
"9/24/2007 12:00:00 AM","0","0","-173.9693","90","0","0","0.06420123","0.06420123","0","-1","0","0.06420123","0","0","0.00000000000000001387779","0","0","0.06758024","0.06420123","0","0","2.876934","1.964448","0","0.06758024","-0.06758024","3.199477","53.3245","0.1546501","0.07062135","0","0","1.964448"
"9/24/2007 1:00:00 AM","0","0","-116.0375","90","0","0","0.1176273","0.1176273","0","-1","0","0.1176273","0","0","0.00000000000000001387779","0","0","0.1238182","0.1176273","0","0","2.952024","1.896868","0","0.1238182","-0.1238182","3.068961","51.14925","0.1546501","0.12939","0","0","1.896868"
