sep=,
"9/24/2007 2:00:00 AM","0","0","-102.8727","90","0","0","0.1119435","0.1119435","0","-1","0","0.1119435","0","0","0.00000000000000001387779","0","0","0.1178353","0.1119435","0","0","3.089599","1.77305","0","0.1178353","-0.1178353","2.944752","49.07909","0.1546501","0.1231378","0","0","1.77305"
"9/24/2007 3:00:00 AM","0","0","-97.2904","90","0","0","0.05210621","0.05210621","0","-1","0","0.05210621","0","0","0","0","0","0.05484864","0.05210621","0","0","3.220527","1.655214","0","0.05484864","-0.05484864","2.886936","48.11551","0.1546501","0.05731683","0","0","1.655214"
"9/24/2007 4:00:00 AM","0","0","-93.86261","90","0","0","0.2190883","0.2190883","0","-1","0","0.2190883","0","0","0","0","0","0.2306193","0.2190883","0","0","3.28147","1.600366","0","0.2306193","-0.2306193","2.643842","44.06395","0.1546501","0.2409971","0","0","1.600366"
"9/24/2007 5:00:00 AM","0","0","-91.23703","90","0","0","0.09783144","0.09783144","0","0","0","0.09783144","0","0","0.00000000000000001387779","0","0","0.1029805","0.09783144","0","0","3.537714","1.369747","0","0.1029805","-0.1029805","2.535291","42.25477","0.1546501","0.1076146","0","0","1.369747"
"9/24/2007 6:00:00 AM","0.02707504","0.6746321","-88.87136","89.15656","0.03042312","0.05427484","0.1612349","0.1612349","0","0","0","0.1612349","33.66196","0","0","0","0.05427484","0.169721","0.1612349","0","0","3.652137","1.266766","0","0.1154462","-0.1154462","2.4136","40.22659","0.1546501","0.1773584","0.04341987","0","1.321041"
"9/24/2007 7:00:00 AM","0.1412869","15.47587","-86.42053","74.15893","0.1414095","0.2522746","1.041363","1.041363","1.7","0","0.5202","1.041363","24.22543","0","0","0","0.2522746","0","0","0.658637","0.6257052","3.78041","1.15132","0.8779798","0","0.8779798","3.246525","54.10864","0.1547622","1.145499","0.2018197","1.7","1.403595"
"9/24/2007 8:00:00 AM","0.4307387","30.23306","-83.50525","59.16168","0.4367279","0.7791226","0.2225566","0.2225566","1.675188","0","0.5134264","0.2225566","350.0785","0.0000000000000002220446","0","0","0.7791226","0","0","1.452632","1.38","2.90243","1.941502","2.159123","0","2.159123","5.294848","88.2473","0.154799","0.2448122","0.623298","1.7","2.720624"
"9/24/2007 9:00:00 AM","0.4358666","44.88633","-79.44285","44.16545","0.4371164","0.7798156","0.3590713","0.3590713","0","-1","0","0.3590713","217.1757","0","0","0","0.7798156","0.3779697","0.3590713","0","0","0.7433076","3.884712","0.4018458","0","0.4018458","5.676073","94.60103","0.1547482","0.3949784","0.6238525","0","4.664528"
"9/24/2007 10:00:00 AM","0.7536831","59.27237","-72.4313","29.17205","0.7633111","1.361747","0.6199679","0.6199679","0","0","0","0.6199679","219.648","0.3676876","0","0","1.361747","0.6525978","0.6199679","0","0","0.3414617","4.246373","0.3414617","0","0.3414617","6.000012","100","0.1547049","0.6819647","1.089398","0","5.60812"
"9/24/2007 11:00:00 AM","0.8131087","72.69612","-55.29953","14.19074","0.8226637","1.467632","1.014069","1.014069","0","0","0","1.014069","144.7271","0.4001912","0","0","1.467632","1.067441","1.014069","0","0","0","4.553689","0","0","0","6.000012","100","0.1547049","1.115476","1.174106","0","6.021321"
"9/24/2007 12:00:00 PM","0.9457446","79.93932","4.832188","1.302772","0.9593191","1.711425","0.8991954","0.8991954","0","0","0","0.8991954","190.3285","0.7649037","0","0","1.711425","0.9465215","0.8991954","0","0","0","4.553689","0","0","0","6.000012","100","0.1547049","0.9891149","1.36914","0","6.265114"
"9/24/2007 1:00:00 PM","0.7561954","71.30128","58.36876","15.87356","0.7636859","1.362416","0.3612786","0.3612786","0","0","0","0.3612786","377.1094","0.9821225","0","0","1.362416","0.3802933","0.3612786","0","0","0","4.553689","0","0","0","6.000012","100","0.1547049","0.3974065","1.089933","0","5.916105"
"9/24/2007 2:00:00 PM","0.482297","57.67968","73.49146","30.85763","0.4827125","0.861159","0.3224176","0.3224176","0","-1","0","0.3224176","267.0943","0.5217721","0","0","0.861159","0.3393869","0.3224176","0","0","0","4.553689","0","0","0","6.000012","100","0.1547049","0.3546593","0.6889272","0","5.414848"
"9/24/2007 3:00:00 PM","0.3836654","43.2473","79.99499","45.85154","0.3839213","0.6849156","0.5742732","0.5742732","0","-1","0","0.5742732","119.2665","0.08041755","0","0","0.6849156","0.6044981","0.5742732","0","0","0","4.553689","0","0","0","6.000012","100","0.1547049","0.6317005","0.5479325","0","5.238605"
"9/24/2007 4:00:00 PM","0.1063532","28.57739","83.8728","60.84794","0.1058766","0.1888838","1.05864","1.05864","0","-1","0","1.05864","17.84211","0","0.0000000000000002220446","0","0.1888838","1.114358","1.05864","0","0","0","4.553689","0","0.9254744","-0.9254744","5.024477","83.7411","0.1547049","1.164504","0.151107","0","4.742573"
"9/24/2007 5:00:00 PM","0.04777559","13.8131","86.71096","75.84525","0.04756336","0.08485302","0.7611764","0.7611764","0","-1","0","0.7611764","11.14762","0","0","0","0.08485302","0.8012383","0.7611764","0","0","1.028305","3.628215","0","0.7163853","-0.7163853","4.26934","71.15553","0.1547049","0.837294","0.06788242","0","3.713068"
"9/24/2007 6:00:00 PM","0.0138226","0","89.13562","90","0","0","0.1750972","0.1750972","0","-1","0","0.1750972","0","0","0.00000000000000002775558","0","0","0.1843129","0.1750972","0","0","1.824289","2.911829","0","0.1843129","-0.1843129","4.075057","67.91748","0.1547049","0.192607","0","0","2.911829"
"9/24/2007 7:00:00 PM","0","0","91.51206","90","0","0","1.056306","1.056306","0","-1","0","1.056306","0","0","0","0","0","1.111901","1.056306","0","0","2.029081","2.727516","0","1.111901","-1.111901","2.90301","48.38341","0.1547049","1.161937","0","0","2.727516"
"9/24/2007 8:00:00 PM","0","0","94.19389","90","0","0","1.305567","1.305567","0","-1","0","1.305567","0","0","0.0000000000000002220446","0.05612334","0","1.374281","1.305567","0","0","3.264527","1.615615","0","1.374281","-1.374281","1.454391","24.2398","0.1547049","1.436123","0","0","1.615615"
"9/24/2007 9:00:00 PM","0","0","97.76933","90","0","0","1.834432","0.2292676","0","-1","0","0.2292676","0","0","1.605164","1.788608","0","0.2413344","0.2292676","0","0","4.791505","0.2413344","0","0.2413344","-0.2413344","1.200002","20","0.1547049","2.017875","0","0","0.2413344"
"9/24/2007 10:00:00 PM","0","0","103.7782","90","0","0","0.2814295","0","0","-1","0","0","0","0","0.2814295","0.3095724","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1547049","0.3095724","0","0","0"
"9/24/2007 11:00:00 PM","0","0","118.8205","90","0","0","0.2202417","0","0","-1","0","0","0","0","0.2202417","0.2422658","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1547049","0.2422658","0","0","0"
"9/25/2007 12:00:00 AM","0","0","-172.9707","90","0","0","0.200135","0","0","-1","0","0","0","0","0.200135","0.2201485","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1547049","0.2201485","0","0","0"
"9/25/2007 1:00:00 AM","0","0","-114.7132","90","0","0","0.1139734","0","0","-1","0","0","0","0","0.1139734","0.1253707","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1547049","0.1253707","0","0","0"
"9/25/2007 2:00:00 AM","0","0","-102.0869","90","0","0","0.1937417","0","0","-1","0","0","0","0","0.1937417","0.2131158","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1547049","0.2131158","0","0","0"
"9/25/2007 3:00:00 AM","0","0","-96.71893","90","0","0","0.05467923","0","0","-1","0","0","0","0","0.05467923","0.06014716","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1547049","0.06014716","0","0","0"
"9/25/2007 4:00:00 AM","0","0","-93.39096","90","0","0","0.01945423","0","0","-1","0","0","0","0","0.01945423","0.02139965","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1547049","0.02139965","0","0","0"
"9/25/2007 5:00:00 AM","0","0","-90.81165","90","0","0","0.2123967","0.2123967","1.665028","0","0.5106527","0.2123967","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1548378","0.2336364","0","1.7","0"
"9/25/2007 6:00:00 AM","0.02492888","0.7019835","-88.45879","89.06478","0.02805258","0.05004581","0","0","1.452632","0","0.4526684","0","0","0","0","0","0.05004581","0","0","1.452632","1.38","3.679654","1.242","1.430046","0","1.430046","3.865846","64.43063","0.1549115","0","0.04003665","1.7","1.292046"
"9/25/2007 7:00:00 AM","0.1433036","15.49841","-85.99215","74.06945","0.1435888","0.2561625","0","0","1.452632","0","0.4526684","0","0","0","0","0","0.2561625","0","0","1.452632","1.38","2.249609","2.529041","1.636163","0","1.636163","5.418046","90.30058","0.154959","0","0.20493","1.7","2.785204"
"9/25/2007 8:00:00 AM","0.3230548","30.245","-83.02689","59.07486","0.3247665","0.5793834","0","0","0","0","0","0","0","0","0","0","0.5793834","0","0","0","0","0.6134461","4.001587","0.5793834","0","0.5793834","5.967697","99.46143","0.1548859","0","0.4635067","0","4.580971"
"9/25/2007 9:00:00 AM","0.5506478","44.87771","-78.85947","44.0823","0.5566406","0.9930469","0.2612574","0.2612574","0","-1","0","0.2612574","380.1029","0.6839765","0","0","0.9930469","0.2750078","0.2612574","0","0","0.03406268","4.523033","0.03406268","0","0.03406268","6.000012","100","0.1548816","0.2873831","0.7944375","0","5.516079"
"9/25/2007 10:00:00 AM","0.7026049","59.22072","-71.62909","29.09538","0.7108594","1.268173","0.1656035","0.1656035","0","0","0","0.1656035","765.7888","1.093854","0","0","1.268173","0.1743195","0.1656035","0","0","0","4.553689","0","0","0","6.000012","100","0.1548816","0.1821639","1.014539","0","5.821862"
"9/25/2007 11:00:00 AM","0.9316434","72.5314","-54.03041","14.13258","0.9463119","1.68822","1.11901","1.11901","0","0","0","1.11901","150.8673","0.5103147","0","0","1.68822","1.177906","1.11901","0","0","0","4.553689","0","0","0","6.000012","100","0.1548816","1.230911","1.350576","0","6.24191"
"9/25/2007 12:00:00 PM","0.737517","79.52979","5.150918","1.680343","0.7438534","1.327035","1.160251","1.160251","0","0","0","1.160251","114.3748","0.1057181","0","0","1.327035","1.221316","1.160251","0","0","0","4.553689","0","0","0","6.000012","100","0.1548816","1.276276","1.061628","0","5.880723"
"9/25/2007 1:00:00 PM","0.3190924","71.00388","57.47964","15.99452","0.3177701","0.5669018","1.495864","1.495864","0.9573069","0","0.3174448","1.495864","37.89796","0","0","0","0.5669018","0.5669018","0.5385567","0","0","0","4.553689","0","0","0","6.000012","100","0.1548816","1.64545","0.4535214","1.7","5.120591"
"9/25/2007 2:00:00 PM","0.514631","57.46164","72.8364","30.96338","0.5160621","0.9206547","0.5829606","0.5829606","0","-1","0","0.5829606","157.9274","0.307012","0","0","0.9206547","0.6136428","0.5829606","0","0","0","4.553689","0","0","0","6.000012","100","0.1548816","0.6412567","0.7365238","0","5.474344"
"9/25/2007 3:00:00 PM","0.5567726","43.06347","79.48734","45.95141","0.5637278","1.00569","0.2921101","0.2921101","0","-1","0","0.2921101","344.2847","0.6982061","0","0","1.00569","0.3074844","0.2921101","0","0","0","4.553689","0","0","0","6.000012","100","0.1548816","0.3213212","0.8045524","0","5.55938"
"9/25/2007 4:00:00 PM","0.4993989","28.41074","83.44228","60.94434","0.5095807","0.9090919","0.461488","0.461488","0","-1","0","0.461488","196.9914","0.423315","0","0","0.9090919","0.4857768","0.461488","0","0","0","4.553689","0","0","0","6.000012","100","0.1548816","0.5076368","0.7272735","0","5.462781"
"9/25/2007 5:00:00 PM","0.1971901","13.65546","86.31749","75.93907","0.2013967","0.3592916","0.73974","0.73974","0","-1","0","0.73974","48.56999","0","0","0","0.3592916","0.7786736","0.73974","0","0","0","4.553689","0","0.419382","-0.419382","5.557945","92.63223","0.1548816","0.813714","0.2874333","0","4.912981"
"9/25/2007 6:00:00 PM","0.01814029","0","88.75174","90","0","0","0.1795214","0.1795214","0","-1","0","0.1795214","0","0","0.00000000000000002775558","0","0","0.1889699","0.1795214","0","0","0.46598","4.134307","0","0.1889699","-0.1889699","5.358753","89.31237","0.1548816","0.1974735","0","0","4.134307"
"9/25/2007 7:00:00 PM","0","0","91.11311","90","0","0","0.6261784","0.6261784","0","-1","0","0.6261784","0","0","0.0000000000000001110223","0","0","0.6591352","0.6261784","0","0","0.6759465","3.945337","0","0.6591352","-0.6591352","4.663963","77.73257","0.1548816","0.6887963","0","0","3.945337"
"9/25/2007 8:00:00 PM","0","0","93.75007","90","0","0","0.06795478","0.06795478","0","-1","0","0.06795478","0","0","0","0","0","0.07153135","0.06795478","0","0","1.408319","3.286202","0","0.07153135","-0.07153135","4.588562","76.47589","0.1548816","0.07475026","0","0","3.286202"
"9/25/2007 9:00:00 PM","0","0","97.23322","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.487798","3.214671","0","0","0","4.588562","76.47589","0.1548816","0","0","0","3.214671"
"9/25/2007 10:00:00 PM","0","0","103.0544","90","0","0","0.05398503","0.05398503","0","-1","0","0.05398503","0","0","0.000000000000000006938894","0","0","0.05682635","0.05398503","0","0","1.487798","3.214671","0","0.05682635","-0.05682635","4.528663","75.47755","0.1548816","0.05938354","0","0","3.214671"
"9/25/2007 11:00:00 PM","0","0","117.7167","90","0","0","0.1334296","0.1334296","0","-1","0","0.1334296","0","0","0","0","0","0.1404522","0.1334296","0","0","1.550939","3.157844","0","0.1404522","-0.1404522","4.380613","73.01007","0.1548816","0.1467725","0","0","3.157844"
"9/26/2007 12:00:00 AM","0","0","-171.8726","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.706997","3.017392","0","0","0","4.380613","73.01007","0.1548816","0","0","0","3.017392"
"9/26/2007 1:00:00 AM","0","0","-113.3773","90","0","0","0.2581206","0.2581206","0","-1","0","0.2581206","0","0","0","0","0","0.2717059","0.2581206","0","0","1.706997","3.017392","0","0.2717059","-0.2717059","4.09421","68.23669","0.1548816","0.2839327","0","0","3.017392"
"9/26/2007 2:00:00 AM","0","0","-101.3016","90","0","0","0.1965125","0.1965125","0","-1","0","0.1965125","0","0","0.00000000000000002775558","0","0","0.2068553","0.1965125","0","0","2.008892","2.745686","0","0.2068553","-0.2068553","3.876165","64.60262","0.1548816","0.2161638","0","0","2.745686"
"9/26/2007 3:00:00 AM","0","0","-96.14845","90","0","0","0.3437607","0.3437607","0","-1","0","0.3437607","0","0","0","0","0","0.3618534","0.3437607","0","0","2.238731","2.538831","0","0.3618534","-0.3618534","3.494738","58.24552","0.1548816","0.3781368","0","0","2.538831"
"9/26/2007 4:00:00 AM","0","0","-92.92014","90","0","0","0.1290726","0.1290726","0","-1","0","0.1290726","0","0","0.00000000000000002775558","0","0","0.1358659","0.1290726","0","0","2.64079","2.176977","0","0.1358659","-0.1358659","3.351523","55.8586","0.1548816","0.1419798","0","0","2.176977"
"9/26/2007 5:00:00 AM","0","0","-90.38692","90","0","0","0.2475743","0.2475743","0","0","0","0.2475743","0","0","0","0","0","0.2606046","0.2475743","0","0","2.791753","2.041112","0","0.2606046","-0.2606046","3.076822","51.28026","0.1548816","0.2723318","0","0","2.041112"
"9/26/2007 6:00:00 AM","0.02879219","0.7285813","-88.04675","88.97385","0.03542783","0.06320325","0.2385271","0.2385271","0","0","0","0.2385271","26.4973","0","0.00000000000000002775558","0","0.06320325","0.2510812","0.2385271","0","0","3.081313","1.780507","0","0.1878779","-0.1878779","2.878781","47.97959","0.1548816","0.2623798","0.0505626","0","1.84371"
"9/26/2007 7:00:00 AM","0.2247239","15.51942","-85.56423","73.98157","0.2299432","0.4102186","0","0","0","0","0","0","0","0","0","0","0.4102186","0","0","0","0","3.290066","1.592629","0.4102186","0","0.4102186","3.267948","54.4657","0.1548298","0","0.3281749","0","2.002848"
"9/26/2007 8:00:00 AM","0.4426639","30.2545","-82.54906","58.99054","0.4507291","0.8041007","0.9460642","0.9460642","0","0","0","0.9460642","84.9943","0","0","0","0.8041007","0.9958571","0.9460642","0","0","2.879848","1.961826","0","0.1917564","-0.1917564","3.06582","51.09689","0.1548298","1.040671","0.6432805","0","2.765927"
"9/26/2007 9:00:00 AM","0.4600875","44.86547","-78.27715","44.0029","0.4626476","0.8253633","0.7529451","0.7529451","0","-1","0","0.7529451","109.618","0","0","0","0.8253633","0.7925738","0.7529451","0","0","3.092911","1.770069","0.0327895","0","0.0327895","3.096926","51.61533","0.1548257","0.8282396","0.6602907","0","2.595433"
"9/26/2007 10:00:00 AM","0.7430044","59.16356","-70.83071","29.02466","0.7537428","1.344677","0","0","0","0","0","0","0","0","0","0","1.344677","0","0","0","0","3.060121","1.79958","1.344677","0","1.344677","4.372599","72.8765","0.1546563","0","1.075742","0","3.144257"
"9/26/2007 11:00:00 AM","0.6236826","72.35841","-52.78749","14.0868","0.6267538","1.118129","0.6713298","0.6713298","0","0","0","0.6713298","166.5543","0","0","0","1.118129","0.706663","0.6713298","0","0","1.715444","3.009789","0.4114658","0","0.4114658","4.762949","79.38234","0.1546046","0.7384628","0.894503","0","4.127918"
"9/26/2007 12:00:00 PM","0.9823866","79.12046","5.441931","2.070903","0.9990919","1.78238","0.3409272","0.3409272","0","0","0","0.3409272","522.8037","0.1195311","0","0","1.78238","0.3588707","0.3409272","0","0","1.303978","3.380109","1.303978","0","1.303978","6.000012","100","0.1544408","0.3750199","1.425904","0","5.162488"
"9/26/2007 1:00:00 PM","0.970474","70.70325","56.6168","16.12411","0.9874576","1.761624","0","0","0","0","0","0","0","1.761624","0","0","1.761624","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1544408","0","1.409299","0","6.315313"
"9/26/2007 2:00:00 PM","0.900723","57.24113","72.18938","31.07294","0.917272","1.636413","0","0","0","-1","0","0","0","1.636413","0","0","1.636413","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1544408","0","1.309131","0","6.190102"
"9/26/2007 3:00:00 PM","0.6332411","42.87827","78.98303","46.05318","0.6444544","1.149707","0.6898394","0.6898394","0","-1","0","0.6898394","166.6629","0.4235599","0","0","1.149707","0.7261468","0.6898394","0","0","0","4.553689","0","0","0","6.000012","100","0.1544408","0.7588233","0.9197654","0","5.703396"
"9/26/2007 4:00:00 PM","0.3092434","28.2436","83.01339","61.0415","0.3114208","0.5555747","0.6423957","0.6423957","0","-1","0","0.6423957","86.48481","0","0","0","0.5555747","0.676206","0.6423957","0","0","0","4.553689","0","0.1206313","-0.1206313","5.872856","97.88073","0.1544408","0.7066352","0.4444597","0","5.109263"
"9/26/2007 5:00:00 PM","0.149738","13.49805","85.92484","76.0328","0.1513164","0.2699485","0","0","0","-1","0","0","0","0.1359137","0","0","0.2699485","0","0","0","0","0.1340348","4.433058","0.1340348","0","0.1340348","6.000012","100","0.154424","0","0.2159588","0","4.703006"
"9/26/2007 6:00:00 PM","0.01099833","0","88.3681","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.154424","0","0","0","4.553689"
"9/26/2007 7:00:00 PM","0","0","90.71384","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.154424","0","0","0","4.553689"
"9/26/2007 8:00:00 PM","0","0","93.30511","90","0","0","1.044294","1.044294","0","-1","0","1.044294","0","0","0","0","0","1.099257","1.044294","0","0","0","4.553689","0","1.099257","-1.099257","4.841293","80.68806","0.154424","1.148723","0","0","4.553689"
"9/26/2007 9:00:00 PM","0","0","96.69423","90","0","0","0.2205384","0.2205384","0","-1","0","0.2205384","0","0","0.00000000000000002775558","0","0","0.2321457","0.2205384","0","0","1.221397","3.454432","0","0.2321457","-0.2321457","4.596591","76.60969","0.154424","0.2425922","0","0","3.454432"
"9/26/2007 10:00:00 PM","0","0","102.3222","90","0","0","0.08806032","0.08806032","0","-1","0","0.08806032","0","0","0","0","0","0.09269507","0.08806032","0","0","1.479336","3.222286","0","0.09269507","-0.09269507","4.498881","74.9812","0.154424","0.09686635","0","0","3.222286"
"9/26/2007 11:00:00 PM","0","0","116.575","90","0","0","0.0370101","0.0370101","0","-1","0","0.0370101","0","0","0.000000000000000006938894","0","0","0.038958","0.0370101","0","0","1.582331","3.129591","0","0.038958","-0.038958","4.457816","74.29678","0.154424","0.04071111","0","0","3.129591"
"9/27/2007 12:00:00 AM","0","0","-170.6603","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.625617","3.090633","0","0","0","4.457816","74.29678","0.154424","0","0","0","3.090633"
"9/27/2007 1:00:00 AM","0","0","-112.0313","90","0","0","0.2133082","0.2133082","0","-1","0","0.2133082","0","0","0.00000000000000002775558","0","0","0.2245349","0.2133082","0","0","1.625617","3.090633","0","0.2245349","-0.2245349","4.221135","70.35211","0.154424","0.234639","0","0","3.090633"
"9/27/2007 2:00:00 AM","0","0","-100.5172","90","0","0","0.08216585","0.08216585","0","-1","0","0.08216585","0","0","0","0","0","0.08649037","0.08216585","0","0","1.875101","2.866098","0","0.08649037","-0.08649037","4.129966","68.83263","0.154424","0.09038243","0","0","2.866098"
"9/27/2007 3:00:00 AM","0","0","-95.57921","90","0","0","0.06385764","0.06385764","0","-1","0","0.06385764","0","0","0.00000000000000001387779","0","0","0.06721856","0.06385764","0","0","1.971201","2.779608","0","0.06721856","-0.06721856","4.059112","67.65173","0.154424","0.0702434","0","0","2.779608"
"9/27/2007 4:00:00 AM","0","0","-92.4503","90","0","0","0.1144196","0.1144196","0","-1","0","0.1144196","0","0","0.00000000000000001387779","0","0","0.1204417","0.1144196","0","0","2.045888","2.712389","0","0.1204417","-0.1204417","3.932155","65.53579","0.154424","0.1258616","0","0","2.712389"
"9/27/2007 5:00:00 AM","0","0","-89.96297","90","0","0","0.172235","0.172235","0","0","0","0.172235","0","0","0.00000000000000002775558","0","0","0.1812999","0.172235","0","0","2.179713","2.591948","0","0.1812999","-0.1812999","3.741048","62.35068","0.154424","0.1894584","0","0","2.591948"
"9/27/2007 6:00:00 AM","0.002748297","0.754333","-87.63536","88.88387","0.002741262","0.004890412","0.1834856","0.1834856","0","0","0","0.1834856","2.665284","0","0.00000000000000002775558","0","0.004890412","0.1931427","0.1834856","0","0","2.381157","2.410648","0","0.1882523","-0.1882523","3.542613","59.04343","0.154424","0.2018342","0.003912329","0","2.415538"
"9/27/2007 7:00:00 AM","0.02328194","15.53881","-85.13694","73.89541","0.02317324","0.04134107","1.279638","1.279638","1.7","0","0.5202","1.279638","3.230685","0","0","0","0.04134107","0","0","0.4203624","0.3993443","2.590326","2.222395","0.4406854","0","0.4406854","3.960684","66.01126","0.1544819","1.407601","0.03307285","1.7","2.263736"
"9/27/2007 8:00:00 AM","0.005223378","30.2615","-82.07198","58.90882","0.005197647","0.009272602","1.14964","1.14964","1.7","0","0.5202","1.14964","0.8065659","0","0","0","0.009272602","0","0","0.5503603","0.5228422","2.149641","2.619012","0.5321148","0","0.5321148","4.465492","74.42472","0.1545529","1.264604","0.007418082","1.7","2.628285"
"9/27/2007 9:00:00 AM","0.042838","44.84953","-77.69615","43.92734","0.04263177","0.07605508","0.9844141","0.9844141","0","-1","0","0.9844141","7.725924","0","0.0000000000000001110223","0","0.07605508","1.036225","0.9844141","0","0","1.617526","3.097916","0","0.9601703","-0.9601703","3.453384","57.55628","0.1545529","1.082856","0.06084406","0","3.173971"
"9/27/2007 10:00:00 AM","0.1617344","59.10088","-70.03674","28.96003","0.1610003","0.2872245","0","0","0","0","0","0","0","0","0","0","0.2872245","0","0","0","0","2.684382","2.137745","0.2872245","0","0.2872245","3.725869","62.09769","0.1545169","0","0.2297796","0","2.42497"
"9/27/2007 11:00:00 AM","0.1171706","72.17742","-51.57168","14.05358","0.1166207","0.2080514","0.4074172","0.4074172","0","0","0","0.4074172","51.06592","0","0","0","0.2080514","0.4288602","0.4074172","0","0","2.397157","2.396247","0","0.2208089","-0.2208089","3.493116","58.21848","0.1545169","0.448159","0.1664411","0","2.604299"
"9/27/2007 12:00:00 PM","0.1841665","78.71149","5.707752","2.467847","0.1833279","0.3270569","0.6418792","0.6418792","0","0","0","0.6418792","50.95303","0","0.0000000000000001110223","0","0.3270569","0.6756623","0.6418792","0","0","2.642501","2.175438","0","0.3486055","-0.3486055","3.125654","52.09412","0.1545169","0.7060671","0.2616455","0","2.502495"
"9/27/2007 1:00:00 PM","0.09801488","70.39974","55.77934","16.26192","0.09755098","0.1740309","0.4535386","0.4535386","0","0","0","0.4535386","38.3718","0","0","0","0.1740309","0.4774091","0.4535386","0","0","3.02984","1.826833","0","0.3033781","-0.3033781","2.805865","46.76432","0.1545169","0.4988925","0.1392248","0","2.000864"
"9/27/2007 2:00:00 PM","0.04169438","57.01838","71.55046","31.18614","0.04149243","0.07402249","0.0419189","0.0419189","0","-1","0","0.0419189","176.585","0","0","0","0.07402249","0.04412516","0.0419189","0","0","3.366927","1.523455","0.02989734","0","0.02989734","2.834228","47.23704","0.1545131","0.04611079","0.059218","0","1.597477"
"9/27/2007 3:00:00 PM","0.1599661","42.69188","78.48215","46.15673","0.1592635","0.284126","0.6491529","0.6491529","0","-1","0","0.6491529","43.76874","0","0","0","0.284126","0.6833189","0.6491529","0","0","3.337029","1.550362","0","0.3991928","-0.3991928","2.413442","40.22395","0.1545131","0.7140682","0.2273008","0","1.834489"
"9/27/2007 4:00:00 PM","0.08618106","28.07612","82.58625","61.13931","0.08579576","0.1530596","0.6356992","0.6356992","0","-1","0","0.6356992","24.07737","0","0.0000000000000001110223","0","0.1530596","0.6691571","0.6356992","0","0","3.780577","1.15117","0","0.5160974","-0.5160974","1.869427","31.15706","0.1545131","0.6992691","0.1224477","0","1.304229"
"9/27/2007 5:00:00 PM","0.05427433","13.34101","85.53308","76.12632","0.05405322","0.09643095","0","0","0","-1","0","0","0","0","0","0","0.09643095","0","0","0","0","4.354019","0.6350722","0.09643095","0","0.09643095","1.96091","32.68176","0.154501","0","0.07714476","0","0.7315031"
"9/27/2007 6:00:00 PM","0.01541749","0","87.98481","90","0","0","1.147143","0.685767","0","-1","0","0.685767","0","0","0.4613756","0.5760899","0","0.7218601","0.685767","0","0","4.257588","0.7218601","0","0.7218601","-0.7218601","1.200002","20","0.154501","1.261857","0","0","0.7218601"
"9/27/2007 7:00:00 PM","0","0","90.31437","90","0","0","1.63713","0","0","-1","0","0","0","0","1.63713","1.800843","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.154501","1.800843","0","0","0"
"9/27/2007 8:00:00 PM","0","0","92.85916","90","0","0","0.5923539","0","0","-1","0","0","0","0","0.5923539","0.6515893","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.154501","0.6515893","0","0","0"
"9/27/2007 9:00:00 PM","0","0","96.15253","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.154501","0","0","0","0"
"9/27/2007 10:00:00 PM","0","0","101.5819","90","0","0","0.1624608","0","0","-1","0","0","0","0","0.1624608","0.1787069","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.154501","0.1787069","0","0","0"
"9/27/2007 11:00:00 PM","0","0","115.3947","90","0","0","0.1939248","0","0","-1","0","0","0","0","0.1939248","0.2133173","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.154501","0.2133173","0","0","0"
"9/28/2007 12:00:00 AM","0","0","-169.3161","90","0","0","0.03042113","0","0","-1","0","0","0","0","0.03042113","0.03346324","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.154501","0.03346324","0","0","0"
"9/28/2007 1:00:00 AM","0","0","-110.6768","90","0","0","0.03237444","0","0","-1","0","0","0","0","0.03237444","0.03561189","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.154501","0.03561189","0","0","0"
"9/28/2007 2:00:00 AM","0","0","-99.73412","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.154501","0","0","0","0"
"9/28/2007 3:00:00 AM","0","0","-95.01139","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.154501","0","0","0","0"
"9/28/2007 4:00:00 AM","0","0","-91.98161","90","0","0","0.07494042","0","0","-1","0","0","0","0","0.07494042","0.08243446","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.154501","0.08243446","0","0","0"
"9/28/2007 5:00:00 AM","0","0","-89.53996","90","0","0","0.04953286","0.04953286","1.502164","0","0.4661909","0.04953286","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.154593","0.05448614","0","1.7","0"
"9/28/2007 6:00:00 AM","0.01131033","0.7791474","-87.22478","88.79497","0.01139799","0.02033401","0.2959354","0.2959354","1.7","0","0.5202","0.2959354","6.871099","-0.0000000000000002220446","0","0","0.02033401","0","0","1.404065","1.333861","3.679654","1.242","1.354195","0","1.354195","3.793888","63.23134","0.1547367","0.3255289","0.01626721","1.7","1.262334"
"9/28/2007 7:00:00 AM","0.1136153","15.55649","-84.71042","73.81107","0.1134666","0.2024243","0.7788005","0.7788005","1.7","0","0.5202","0.7788005","25.99181","0","0","0","0.2024243","0","0","0.9211995","0.8751395","2.325459","2.460776","1.077564","0","1.077564","4.816155","80.26909","0.154875","0.8566805","0.1619395","1.7","2.6632"
"9/28/2007 8:00:00 AM","0.2824101","30.26591","-81.59582","58.82981","0.2832847","0.5053799","0","0","0","0","0","0","0","0","0","0","0.5053799","0","0","0","0","1.247895","3.430583","0.5053799","0","0.5053799","5.2956","88.25983","0.1548117","0","0.4043039","0","3.935963"
"9/28/2007 9:00:00 AM","0.3481432","44.82985","-77.11678","43.85574","0.3479428","0.6207299","0.6238049","0.6238049","0","-1","0","0.6238049","99.50705","0","0","0","0.6207299","0.6566368","0.6238049","0","0","0.7425152","3.885425","0","0.03590688","-0.03590688","5.257751","87.62901","0.1548117","0.6861854","0.4965839","0","4.506155"
"9/28/2007 10:00:00 AM","0.5788667","59.03268","-69.24769","28.90159","0.5830643","1.040187","0.5655946","0.5655946","0","0","0","0.5655946","183.9103","0","0","0","1.040187","0.5953628","0.5655946","0","0","0.7824118","3.849518","0.444824","0","0.444824","5.679748","94.66228","0.154756","0.6221541","0.8321494","0","4.889705"
"9/28/2007 11:00:00 AM","0.3432394","71.98871","-50.38374","14.03303","0.3419316","0.610006","0.9532657","0.9532657","0","0","0","0.9532657","63.99118","0","0","0","0.610006","1.003438","0.9532657","0","0","0.3375878","4.24986","0","0.3934316","-0.3934316","5.265035","87.7504","0.154756","1.048592","0.4880048","0","4.859866"
"9/28/2007 12:00:00 PM","0.6581322","78.30305","5.950569","2.868062","0.6624976","1.181896","1.355315","1.355315","0.9685115","0","0.3205037","1.355315","87.2045","0","0","0","1.181896","0.4071617","0.3868036","0","0","0.7747341","3.856428","0.7747341","0","0.7747341","6.000012","100","0.1547924","1.490847","0.9455166","1.7","5.038324"
"9/28/2007 1:00:00 PM","0.5737448","70.09367","54.96639","16.40759","0.5758784","1.027367","1.12165","1.12165","0","0","0","1.12165","91.59425","0","0","0","1.027367","1.180684","1.12165","0","0","0","4.553689","0","0.1533174","-0.1533174","5.838401","97.3065","0.1547924","1.233815","0.8218937","0","5.581056"
"9/28/2007 2:00:00 PM","0.4135211","56.79359","70.91965","31.30279","0.4131905","0.7371318","0.09962925","0.09962925","0","-1","0","0.09962925","739.8748","0.4619062","0","0","0.7371318","0.1048729","0.09962925","0","0","0.1703526","4.400372","0.1703526","0","0.1703526","6.000012","100","0.1547711","0.1095922","0.5897054","0","5.137503"
"9/28/2007 3:00:00 PM","0.2145482","42.50446","77.98479","46.2619","0.2136719","0.3811907","0.4729485","0.4729485","0","-1","0","0.4729485","80.59877","0","0","0","0.3811907","0.4978406","0.4729485","0","0","0","4.553689","0","0.1166499","-0.1166499","5.877052","97.95068","0.1547711","0.5202433","0.3049525","0","4.93488"
"9/28/2007 4:00:00 PM","0.1948404","27.90845","82.16093","61.23762","0.1943736","0.3467624","0.6330723","0.6330723","0","-1","0","0.6330723","54.77454","0","0","0","0.3467624","0.666392","0.6330723","0","0","0.129611","4.437039","0","0.3196295","-0.3196295","5.540133","92.33537","0.1547711","0.6963796","0.2774099","0","4.783802"
"9/28/2007 5:00:00 PM","0.09584539","13.18448","85.14232","76.21951","0.09574244","0.1708045","0.4595985","0.4595985","0","-1","0","0.4595985","37.16386","0","0.00000000000000005551115","0","0.1708045","0.4837879","0.4595985","0","0","0.4847549","4.11741","0","0.3129833","-0.3129833","5.21022","86.83682","0.1547711","0.5055583","0.1366436","0","4.288214"
"9/28/2007 6:00:00 PM","0.01400007","0","87.60194","90","0","0","0.7185757","0.7185757","0","-1","0","0.7185757","0","0","0.0000000000000001110223","0","0","0.7563954","0.7185757","0","0","0.8325141","3.804426","0","0.7563954","-0.7563954","4.412909","73.54834","0.1547711","0.7904332","0","0","3.804426"
"9/28/2007 7:00:00 PM","0","0","89.9148","90","0","0","1.152552","1.152552","0","-1","0","1.152552","0","0","0","0","0","1.213212","1.152552","0","0","1.672953","3.048031","0","1.213212","-1.213212","3.134071","52.23441","0.1547711","1.267807","0","0","3.048031"
"9/28/2007 8:00:00 PM","0","0","92.41233","90","0","0","0.773966","0.773966","0","-1","0","0.773966","0","0","0","0","0","0.814701","0.773966","0","0","3.020967","1.834819","0","0.814701","-0.814701","2.275301","37.9216","0.1547711","0.8513625","0","0","1.834819"
"9/28/2007 9:00:00 PM","0","0","95.6083","90","0","0","0.5577992","0.5577992","0","-1","0","0.5577992","0","0","0","0","0","0.587157","0.5577992","0","0","3.92619","1.020118","0","0.587157","-0.587157","1.656383","27.60633","0.1547711","0.6135791","0","0","1.020118"
"9/28/2007 10:00:00 PM","0","0","100.8337","90","0","0","0.3449586","0.3449586","0","-1","0","0.3449586","0","0","0.00000000000000005551115","0","0","0.3631143","0.3449586","0","0","4.578587","0.4329606","0","0.3631143","-0.3631143","1.273627","21.22707","0.1547711","0.3794545","0","0","0.4329606"
"9/28/2007 11:00:00 PM","0","0","114.1752","90","0","0","0.1378426","0.06635394","0","-1","0","0.06635394","0","0","0.07148861","0.08527287","0","0.06984625","0.06635394","0","0","4.982048","0.06984625","0","0.06984625","-0.06984625","1.200002","20","0.1547711","0.1516268","0","0","0.06984625"
"9/29/2007 12:00:00 AM","0","0","-167.8186","90","0","0","0.1438137","0","0","-1","0","0","0","0","0.1438137","0.158195","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1547711","0.158195","0","0","0"
"9/29/2007 1:00:00 AM","0","0","-109.3154","90","0","0","0.0229448","0","0","-1","0","0","0","0","0.0229448","0.02523929","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1547711","0.02523929","0","0","0"
"9/29/2007 2:00:00 AM","0","0","-98.95277","90","0","0","0.07971743","0","0","-1","0","0","0","0","0.07971743","0.08768918","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1547711","0.08768918","0","0","0"
"9/29/2007 3:00:00 AM","0","0","-94.44524","90","0","0","0.07337125","0","0","-1","0","0","0","0","0.07337125","0.08070838","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1547711","0.08070838","0","0","0"
"9/29/2007 4:00:00 AM","0","0","-91.51423","90","0","0","0.1578746","0","0","-1","0","0","0","0","0.1578746","0.1736621","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1547711","0.1736621","0","0","0"
"9/29/2007 5:00:00 AM","0","0","-89.118","90","0","0","0.2081108","0.2081108","1.660742","0","0.5094827","0.2081108","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1549012","0.2289219","0","1.7","0"
"9/29/2007 6:00:00 AM","0.002024579","0.8029341","-86.81513","88.70724","0.002018959","0.003601823","0.06896118","0.06896118","1.521593","0","0.4714948","0.06896118","5.222972","0","0","0","0.003601823","0","0","1.452632","1.38","3.679654","1.242","1.383602","0","1.383602","3.821785","63.69629","0.1549965","0.0758573","0.002881458","1.7","1.245602"
"9/29/2007 7:00:00 AM","0.02102244","15.57238","-84.28482","73.72865","0.02092464","0.03732955","0.04858761","0.04858761","1.501219","0","0.4659328","0.04858761","76.82936","0.0000000000000002220446","0","0","0.03732955","0","0","1.452632","1.38","2.296052","2.487242","1.41733","0","1.41733","5.166382","86.10619","0.1550824","0.05344637","0.02986364","1.7","2.524571"
"9/29/2007 8:00:00 AM","0.04421144","30.26767","-81.12077","58.75363","0.04400341","0.07850208","0","0","0","0","0","0","0","0","0","0","0.07850208","0","0","0","0","0.878723","3.762838","0.07850208","0","0.07850208","5.240856","87.34742","0.1550726","0","0.06280167","0","3.84134"
"9/29/2007 9:00:00 AM","0.09493407","44.80637","-76.53931","43.78821","0.09449591","0.1685807","1.04993","1.04993","0","-1","0","1.04993","16.05638","0","0.0000000000000002220446","0","0.1685807","1.105189","1.04993","0","0","0.8002209","3.83349","0","0.9366083","-0.9366083","4.253584","70.89292","0.1550726","1.154922","0.1348646","0","4.002071"
"9/29/2007 10:00:00 AM","0.07470719","58.95897","-68.4641","28.84944","0.07435242","0.1326447","0.5302374","0.5302374","0","0","0","0.5302374","25.0161","0","0","0","0.1326447","0.5581446","0.5302374","0","0","1.840897","2.896882","0","0.4254999","-0.4254999","3.805068","63.41767","0.1550726","0.5832612","0.1061158","0","3.029526"
"9/29/2007 11:00:00 AM","0.121413","71.79257","-49.22429","14.02521","0.1208471","0.2155912","0","0","0","0","0","0","0","0","0","0","0.2155912","0","0","0","0","2.313674","2.471382","0.2155912","0","0.2155912","4.009595","66.82645","0.1550457","0","0.1724729","0","2.686973"
"9/29/2007 12:00:00 PM","0.05977108","77.8953","6.172283","3.269873","0.05948333","0.1061183","0.900467","0.900467","0","0","0","0.900467","11.7848","0","0.0000000000000001110223","0","0.1061183","0.9478601","0.900467","0","0","2.098083","2.665414","0","0.8417418","-0.8417418","3.122322","52.03859","0.1550457","0.9905137","0.08489461","0","2.771532"
"9/29/2007 1:00:00 PM","0.115114","69.78538","54.17706","16.5607","0.1145761","0.2044038","0.8141913","0.8141913","0","0","0","0.8141913","25.10513","0","0","0","0.2044038","0.8570435","0.8141913","0","0","3.033352","1.823672","0","0.6526397","-0.6526397","2.434379","40.5729","0.1550457","0.8956105","0.1635231","0","2.028076"
"9/29/2007 2:00:00 PM","0.2217155","56.56697","70.29697","31.42271","0.2207632","0.3938415","0.2838732","0.2838732","0","-1","0","0.2838732","138.7386","0","0","0","0.3938415","0.2988138","0.2838732","0","0","3.758507","1.171032","0.09502769","0","0.09502769","2.52453","42.07542","0.1550339","0.3122605","0.3150732","0","1.564874"
"9/29/2007 3:00:00 PM","0.1249066","42.3162","77.49104","46.36854","0.1243479","0.2218366","0","0","0","-1","0","0","0","0","0","0","0.2218366","0","0","0","0","3.66348","1.256557","0.2218366","0","0.2218366","2.734983","45.58295","0.1550062","0","0.1774693","0","1.478394"
"9/29/2007 4:00:00 PM","0.07906409","27.74072","81.73752","61.33632","0.07871256","0.1404232","0","0","0","-1","0","0","0","0","0","0","0.1404232","0","0","0","0","3.441643","1.45621","0.1404232","0","0.1404232","2.8682","47.80324","0.1549887","0","0.1123386","0","1.596633"
"9/29/2007 5:00:00 PM","0.03466448","13.02859","84.75263","76.31226","0.03451611","0.06157674","0.9290495","0.9290495","0","-1","0","0.9290495","6.627929","0","0.0000000000000001110223","0","0.06157674","0.9779468","0.9290495","0","0","3.30122","1.582591","0","0.91637","-0.91637","1.902261","31.70429","0.1549887","1.021954","0.04926139","0","1.644168"
"9/29/2007 6:00:00 PM","0.01381962","0","87.21961","90","0","0","1.322246","0.63291","0","-1","0","0.63291","0","0","0.6893363","0.8215609","0","0.6662211","0.63291","0","0","4.319409","0.6662211","0","0.6662211","-0.6662211","1.200002","20","0.1549887","1.454471","0","0","0.6662211"
"9/29/2007 7:00:00 PM","0","0","89.51524","90","0","0","0.1855909","0","0","-1","0","0","0","0","0.1855909","0.20415","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1549887","0.20415","0","0","0"
"9/29/2007 8:00:00 PM","0","0","91.96476","90","0","0","0.01123455","0","0","-1","0","0","0","0","0.01123455","0.01235801","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1549887","0.01235801","0","0","0"
"9/29/2007 9:00:00 PM","0","0","95.06174","90","0","0","0.2116986","0","0","-1","0","0","0","0","0.2116986","0.2328685","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1549887","0.2328685","0","0","0"
"9/29/2007 10:00:00 PM","0","0","100.0781","90","0","0","0.2339995","0","0","-1","0","0","0","0","0.2339995","0.2573994","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1549887","0.2573994","0","0","0"
"9/29/2007 11:00:00 PM","0","0","112.9161","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1549887","0","0","0","0"
"9/30/2007 12:00:00 AM","0","0","-166.1418","90","0","0","0.09489913","0","0","-1","0","0","0","0","0.09489913","0.104389","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1549887","0.104389","0","0","0"
"9/30/2007 1:00:00 AM","0","0","-107.9488","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1549887","0","0","0","0"
"9/30/2007 2:00:00 AM","0","0","-98.17358","90","0","0","0.3115633","0","0","-1","0","0","0","0","0.3115633","0.3427196","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1549887","0.3427196","0","0","0"
"9/30/2007 3:00:00 AM","0","0","-93.88094","90","0","0","0.04599167","0","0","-1","0","0","0","0","0.04599167","0.05059084","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1549887","0.05059084","0","0","0"
"9/30/2007 4:00:00 AM","0","0","-91.04829","90","0","0","0.1998703","0","0","-1","0","0","0","0","0.1998703","0.2198573","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1549887","0.2198573","0","0","0"
"9/30/2007 5:00:00 AM","0","0","-88.69723","90","0","0","0.1931454","0.1931454","1.645777","0","0.5053971","0.1931454","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1551144","0.2124599","0","1.7","0"
"9/30/2007 6:00:00 AM","0.0303239","0.8256041","-86.40656","88.6208","0.04261664","0.07602808","0.2284237","0.2284237","1.681055","0","0.5150281","0.2284237","33.28379","0.0000000000000002220446","0","0","0.07602808","0","0","1.452632","1.38","3.679654","1.242","1.456028","0","1.456028","3.890495","64.84145","0.1552389","0.2512661","0.06082246","1.7","1.318028"
"9/30/2007 7:00:00 AM","0.2507554","15.5864","-83.8603","73.64828","0.2612588","0.4660856","1.155726","1.155726","1.7","0","0.5202","1.155726","40.32839","0","0","0","0.4660856","0","0","0.5442742","0.5170605","2.223626","2.552425","0.9831461","0","0.9831461","4.823189","80.38632","0.1553566","1.271298","0.3728685","1.7","3.018511"
"9/30/2007 8:00:00 AM","0.4791226","30.2667","-80.64702","58.68037","0.4926412","0.8788719","0.8125669","0.8125669","0","0","0","0.8125669","108.1599","0","0","0","0.8788719","0.8553336","0.8125669","0","0","1.24048","3.437257","0.02353827","0","0.02353827","4.84552","80.7585","0.1553537","0.8938236","0.7030975","0","4.316129"
"9/30/2007 9:00:00 AM","0.5797816","44.77905","-75.96403","43.72484","0.5903672","1.053215","1.141784","1.141784","0","-1","0","1.141784","92.24293","0","0.0000000000000002220446","0","1.053215","1.201878","1.141784","0","0","1.216942","3.458441","0","0.148663","-0.148663","4.688815","78.14676","0.1553537","1.255963","0.8425721","0","4.511656"
"9/30/2007 10:00:00 AM","0.6603711","58.87978","-67.68649","28.80368","0.6695191","1.194422","0.916556","0.916556","0","0","0","0.916556","130.3163","0","0","0","1.194422","0.9647958","0.916556","0","0","1.382123","3.309778","0.2296262","0","0.2296262","4.906658","81.77747","0.1553251","1.008212","0.9555376","0","4.5042"
"9/30/2007 11:00:00 AM","0.8203688","71.58932","-48.09384","14.03013","0.8348007","1.489284","1.217852","1.217852","0","0","0","1.217852","122.2878","0","0","0","1.489284","1.28195","1.217852","0","0","1.152497","3.516442","0.2073346","0","0.2073346","5.103353","85.0557","0.1552993","1.339638","1.191428","0","5.005726"
"9/30/2007 12:00:00 PM","0.8789409","77.48841","6.374555","3.672274","0.8953789","1.597356","1.017992","1.017992","0","0","0","1.017992","156.9125","0","0","0","1.597356","1.07157","1.017992","0","0","0.9451622","3.703043","0.5257857","0","0.5257857","5.602157","93.36909","0.1552338","1.119791","1.277885","0","5.300399"
"9/30/2007 1:00:00 PM","0.9320548","69.47518","53.41045","16.72087","0.9520769","1.698505","0.3164186","0.3164186","0","0","0","0.3164186","536.7906","0.9460565","0","0","1.698505","0.3330722","0.3164186","0","0","0.4193764","4.17625","0.4193764","0","0.4193764","6.000012","100","0.1551817","0.3480604","1.358804","0","5.874755"
"9/30/2007 2:00:00 PM","0.8095659","56.33876","69.68241","31.54571","0.827535","1.476323","1.007946","1.007946","0","-1","0","1.007946","146.4684","0.4153262","0","0","1.476323","1.060996","1.007946","0","0","0","4.553689","0","0","0","6.000012","100","0.1551817","1.108741","1.181058","0","6.030012"
"9/30/2007 3:00:00 PM","0.6145129","42.12725","77.00096","46.47651","0.6286283","1.121473","0.2712626","0.2712626","0","-1","0","0.2712626","413.4271","0.8359333","0","0","1.121473","0.2855396","0.2712626","0","0","0","4.553689","0","0","0","6.000012","100","0.1551817","0.2983888","0.8971784","0","5.675162"
"9/30/2007 4:00:00 PM","0.3628828","27.57311","81.31611","61.43526","0.3703779","0.6607541","0.7853027","0.7853027","0","-1","0","0.7853027","84.14006","0","0","0","0.6607541","0.8266344","0.7853027","0","0","0","4.553689","0","0.1658803","-0.1658803","5.825159","97.08578","0.1551817","0.863833","0.5286033","0","5.214443"
"9/30/2007 5:00:00 PM","0.1681553","12.8735","84.36411","76.40444","0.1734863","0.3094995","1.121423","1.121423","0","-1","0","1.121423","27.59883","0","0.0000000000000002220446","0","0.3094995","1.180445","1.121423","0","0","0.1843114","4.387809","0","0.8709453","-0.8709453","4.907102","81.78487","0.1551817","1.233565","0.2475996","0","4.697308"
"9/30/2007 6:00:00 PM","0.01066049","0","86.83791","90","0","0","1.921653","1.38","0","-1","0","1.38","0","0","0.5416526","0.7338179","0","1.452632","1.38","0","0","1.152028","3.516863","0","1.452632","-1.452632","3.375894","56.26479","0.1551817","2.113818","0","0","3.516863"
"9/30/2007 7:00:00 PM","0","0","89.11581","90","0","0","0.4666481","0.4666481","0","-1","0","0.4666481","0","0","0.00000000000000005551115","0","0","0.4912085","0.4666481","0","0","2.766063","2.064232","0","0.4912085","-0.4912085","2.858114","47.63515","0.1551817","0.5133129","0","0","2.064232"
"9/30/2007 8:00:00 PM","0","0","91.5166","90","0","0","0.1176314","0.1176314","0","-1","0","0.1176314","0","0","0.00000000000000001387779","0","0","0.1238226","0.1176314","0","0","3.311851","1.573023","0","0.1238226","-0.1238226","2.727594","45.45981","0.1551817","0.1293946","0","0","1.573023"
"9/30/2007 9:00:00 PM","0","0","94.51307","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.449431","1.449201","0","0","0","2.727594","45.45981","0.1551817","0","0","0","1.449201"
"9/30/2007 10:00:00 PM","0","0","99.31528","90","0","0","0.03675326","0.03675326","0","-1","0","0.03675326","0","0","0","0","0","0.03868764","0.03675326","0","0","3.449431","1.449201","0","0.03868764","-0.03868764","2.686814","44.78014","0.1551817","0.04042858","0","0","1.449201"
"9/30/2007 11:00:00 PM","0","0","111.617","90","0","0","0.2482709","0.2482709","0","-1","0","0.2482709","0","0","0.00000000000000002775558","0","0","0.2613378","0.2482709","0","0","3.492418","1.410513","0","0.2613378","-0.2613378","2.41134","40.18891","0.1551817","0.273098","0","0","1.410513"
"10/1/2007 12:00:00 AM","0","0","-164.2538","90","0","0","0.00776649","0.00776649","0","-1","0","0.00776649","0","0","0.0000000000000000008673617","0","0","0.008175253","0.00776649","0","0","3.782793","1.149175","0","0.008175253","-0.008175253","2.402722","40.04529","0.1551817","0.008543139","0","0","1.149175"
